;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
773;2019-02-08 05:53:37.873;752;183;115;115;108;51;186;24;21;34;653;629;18;48;236;238;245;185;192;189;185;24;544;354;365;130;359;243;544;307.0;83.0;459.0;59.0;123.0;0;78;71;1;0;0;0;0;0;0;1;0;0;0;0;27767.6875;9005.1376953125;0.0;959.6463012695309;479.0;77846;;;Calculated values ==>;1549601617.873;348.36;291.46000000000004;284.66;284.66;283.96000000000004;278.26000000000005;273.7412296467126;291.76000000000005;275.56;275.26000000000005;276.56;338.46000000000004;336.06;274.96000000000004;277.96000000000004;296.76000000000005;296.96000000000004;297.66;291.66;292.06;291.66;;321.06;275.56;240.39332010688793;260.1585393101385;273.7412296467126;292.36;5440000.0;3540000.0;3650000.0;1300000.0;3590000.0;2430000.0;5440000.0;0.051166666666666666;0.013833333333333333;0.0765;0.009833333333333333;0.0205;0.07166666666666667;;9005.1376953125;0.0;959.6463012695309;27767.6875;509026.02796412533;413992.5003723105;228069.68251047656;228069.68251047656;226056.98336200204;430542.39183029096;456874.1274678485;455545.4070294835;473405.19094569265;523372.16033391067;520936.1534271824;455182.8312544816;458773.19568723004;464564.1698029545;465554.2281614293;431543.74412460526;414706.8463803602;457292.3345882162;456734.413091994;;201112.50472608567;472436.3020657052;201377.65830622736;209012.81871814048;273.71416792118384;406265.45652844576;146568.49683545507;32503.72806132708;0.0;0;20;23;0;0;0;0;1;6;6;170078206379.2886;62800305049.85923;118999529169.37839;19443.832777329095;2665.4099969681984;232.91041879539014;17753.38093012617;283337.10946952476;172188.51305653164;11008.363622630393;100622.0845827464;4.023723357874271;0.1408210173318374
774;2019-02-08 05:54:37.853;757;182;116;115;109;52;186;24;24;34;641;620;21;54;236;239;245;183;192;189;185;24;539;353;365;131;358;246;541;135.0;82.0;320.0;0.0;123.0;0;77;53;1;0;0;0;0;0;0;1;0;0;0;0;26666.916015625;8070.166015625;0.0;969.2188110351559;481.0;77847;;;Calculated values ==>;1549601677.853;348.86;291.36;284.76000000000005;284.66;284.06;278.36;273.6339639331285;291.76000000000005;275.56;275.56;276.56;337.26;335.16;275.26000000000005;278.56;296.76000000000005;297.06;297.66;291.46000000000004;292.06;291.66;;321.26000000000005;275.56;240.61611355647437;260.58029834229245;273.6339639331285;292.36;5390000.0;3529999.9999999995;3650000.0;1310000.0;3579999.9999999995;2460000.0;5410000.0;0.022500000000000003;0.013666666666666666;0.05333333333333334;0.0;0.0205;0.043000000000000003;;8070.166015625;0.0;969.2188110351559;26666.916015625;510081.7513081917;414844.9632653101;228426.06992450266;228134.7894340929;226403.54613219653;430607.02586249536;456874.1274678485;455410.07464355306;473275.31562819314;521910.79363430355;519773.39266733505;455045.6345893565;459010.3828277451;464710.80611794995;465828.39991936815;432792.1239373235;415193.89882489573;457292.3345882162;456734.413091994;;201948.4348523538;472304.9464017478;201183.85751793825;214171.42389781197;273.6339639331285;406718.9270173215;146710.74360169226;32519.79657930942;0.0;0;20;23;0;0;0;0;1;6;6;170297133379.35822;62878578949.884125;119146180269.42502;13558.73158003279;0.0;240.50907653651302;10430.208535349828;283612.03916546697;172210.71740259678;11012.307470038593;100856.86954061818;2.6804312081568225;0.07946074718175432
775;2019-02-08 05:55:37.864;759;180;116;115;110;53;186;24;29;33;633;613;26;63;236;239;245;181;192;189;185;23;546;354;365;131;360;252;547;146.0;85.0;595.0;56.0;123.0;0;77;60;1;0;0;0;0;0;0;1;0;0;0;0;27203.634765625;8482.26953125;0.0;1000.28051757812;483.0;77848;;;Calculated values ==>;1549601737.864;349.06000000000006;291.16;284.76000000000005;284.66;284.16;278.46000000000004;273.7412296467126;291.76000000000005;275.56;276.06;276.46000000000004;336.46000000000004;334.46000000000004;275.76000000000005;279.46000000000004;296.76000000000005;297.06;297.66;291.26000000000005;292.06;291.66;;321.46000000000004;275.46000000000004;240.61611355647437;261.41265627149306;273.7412296467126;292.36;5460000.0;3540000.0;3650000.0;1310000.0;3600000.0;2520000.0;5470000.0;0.024333333333333332;0.014166666666666666;0.09916666666666667;0.009333333333333334;0.0205;0.044833333333333336;;8482.26953125;0.0;1000.28051757812;27203.634765625;509713.8736677976;249277.62808279565;228295.00026448967;228005.05918778564;226566.85420850717;430542.39183029096;456874.1274678485;455018.8478433849;473178.34860283375;520604.5535820049;518559.3892023992;454650.359655761;459136.37690239534;464417.2445854314;465683.9387588076;431035.3023256209;411977.9935670269;457292.3345882162;456734.413091994;;202784.37528459195;472207.82270811964;201378.75600664614;213686.1836784482;273.7145967280091;407167.9305772325;146848.70585338565;32536.21208271462;0.0;0;20;23;0;0;0;0;1;6;6;170516173529.92908;62957193360.08901;119295607659.81445;25152.642440476593;2527.7379558804196;269.978540746748;10896.662285373972;283934.6930921891;172231.78574743925;11016.56231343868;101034.6260473068;4.096685071256603;0.2043759546183897
776;2019-02-08 05:56:37.854;759;184;117;116;112;54;186;25;33;33;631;609;30;68;236;239;245;187;192;189;185;24;557;355;365;131;361;256;558;124.0;82.0;570.0;74.0;123.0;0;75;67;1;0;0;0;0;0;0;1;0;0;0;0;27724.048828125;9090.37109375;0.0;1009.484375;485.0;77849;;;Calculated values ==>;1549601797.854;349.06000000000006;291.56;284.86;284.76000000000005;284.36;278.56;273.8482719121499;291.76000000000005;275.66;276.46000000000004;276.46000000000004;336.26000000000005;334.06;276.16;279.96000000000004;296.76000000000005;297.06;297.66;291.86;292.06;291.66;;321.66;275.56;240.61611355647437;261.9595390733887;273.8482719121499;292.36;5570000.0;3550000.0;3650000.0;1310000.0;3610000.0;2560000.0;5580000.0;0.020666666666666667;0.013666666666666666;0.095;0.012333333333333333;0.0205;0.04116666666666667;;9090.37109375;0.0;1009.484375;27724.048828125;508744.5663900875;250267.8796503818;228348.03800550848;228059.70974580315;226913.85408509918;430477.46260093397;456874.1274678485;454840.5135957991;473178.34860283375;520070.32876049983;517813.84300411126;454469.4988628344;459105.13817309856;464270.0288607765;465539.2008351387;428137.30760365934;251443.07916124177;457292.3345882162;456734.413091994;;203620.32615720207;472304.9464017478;201625.59221885822;214932.72109237232;273.81544708718457;407625.5849854704;146995.12011883862;32552.95733214864;0.0;0;20;23;0;0;0;0;1;6;6;170735137029.9639;63035780260.1015;119447982259.83868;24055.417530809384;3338.378701588971;2414.821122046373;9954.169653984427;284344.6919141539;172280.6619055417;11038.931915077092;101208.35402067359;3.9369659428750583;0.200824512673806
777;2019-02-08 05:57:37.845;759;189;117;116;114;56;186;27;36;33;632;608;33;70;237;239;245;192;192;189;185;25;558;360;365;132;365;258;559;-1.0;83.0;738.0;140.0;123.0;0;75;74;1;0;0;0;0;0;0;1;0;0;0;0;28145.955078125;9456.482421875;0.0;1007.4585571289099;485.0;77850;;;Calculated values ==>;1549601857.845;349.06000000000006;292.06;284.86;284.76000000000005;284.56;278.76000000000005;274.38016830617;291.76000000000005;275.86;276.76000000000005;276.46000000000004;336.36;333.96000000000004;276.46000000000004;280.16;296.86;297.06;297.66;292.36;292.06;291.66;;321.66;275.66;240.83765695389522;262.23063862743834;274.38016830617;292.36;5580000.0;3600000.0;3650000.0;1320000.0;3650000.0;2580000.0;5590000.0;0.0;0.013833333333333333;0.123;0.02333333333333333;0.0205;0.0205;;9456.482421875;0.0;1007.4585571289099;28145.955078125;508656.1138259919;252186.74541440952;228326.74711488254;228038.63196583118;227464.6494988233;430148.3826014536;456874.1274678485;454875.7103495071;473048.1168422736;520007.6839859002;517542.64120010915;454503.73903592775;459030.2514261075;463811.02350835653;464811.3070167571;427864.690887245;411022.3319942386;457292.3345882162;456734.413091994;;203620.32615720207;472270.6324499597;202895.48762355914;228326.74711488254;274.33213566433506;408091.0985133625;147149.6540477398;32569.762668720083;0.0;0;20;23;0;0;0;0;1;6;6;170954104179.73416;63114668425.01873;119602159129.67693;30993.5673952916;6285.420045949346;232.98596468658852;4682.357152530785;284803.3646434924;172360.8481986053;11060.993664351194;101330.30678160809;4.032355557348997;0.29684693547181884
778;2019-02-08 05:58:37.845;759;193;117;116;114;59;186;28;39;34;634;609;36;68;238;237;245;195;192;189;185;27;561;361;365;133;366;259;562;-1.0;84.0;642.0;109.0;123.0;0;77;82;1;0;0;0;0;0;0;1;0;0;0;0;28733.634765625;10028.251953125;0.0;1025.31579589844;486.0;77851;;;Calculated values ==>;1549601917.845;349.06000000000006;292.46000000000004;284.86;284.76000000000005;284.56;279.06;274.4858918419099;291.76000000000005;275.96000000000004;277.06;276.56;336.56;334.06;276.76000000000005;279.96000000000004;296.96000000000004;296.86;297.66;292.66;292.06;291.66;;321.76000000000005;275.86;241.05796691057077;262.3656120759269;274.4858918419099;292.36;5610000.0;3610000.0;3650000.0;1330000.0;3660000.0;2590000.0;5620000.0;0.0;0.014;0.107;0.018166666666666668;0.0205;0.0205;;10028.251953125;0.0;1025.31579589844;28733.634765625;508390.42026773404;410070.2506540274;228263.18492356138;227975.70381738275;227402.9618328961;430081.6785162784;456874.1274678485;455079.5801925144;473014.93639070686;520130.3702407359;517561.18586016935;454707.5988438092;458630.05528713466;463795.54956771457;464401.7568174532;427036.913075149;410893.4722959139;457292.3345882162;456734.413091994;;204038.30555042345;472333.7623376517;203181.69656303292;228263.18492356138;274.4476427419312;408565.0950953938;147312.02683419813;32586.70245499531;0.0;0;20;23;0;0;0;0;1;6;6;171173104179.73416;63194168425.01873;119757259129.67693;26953.073548354518;4889.595861572241;226.00817090929138;4683.660177452869;285286.25331802276;172453.97333116797;11064.81861548116;101408.35692602461;3.3249298862383974;0.2345780348349109
779;2019-02-08 05:59:37.865;759;195;116;116;112;60;186;27;41;34;636;610;37;63;239;236;245;196;192;189;185;28;558;362;365;134;367;260;558;-2.0;86.0;572.0;103.0;123.0;0;80;86;1;0;0;0;0;0;0;1;0;0;0;0;28847.990234375;10192.603515625;0.0;1036.48327636719;484.0;77852;;;Calculated values ==>;1549601977.865;349.06000000000006;292.66;284.76000000000005;284.76000000000005;284.36;279.16;274.5913991737795;291.76000000000005;275.86;277.26000000000005;276.56;336.76000000000005;334.16;276.86;279.46000000000004;297.06;296.76000000000005;297.66;292.76000000000005;292.06;291.66;;321.56;275.96000000000004;241.2770596917726;262.5002047102346;274.5913991737795;292.36;5580000.0;3620000.0000000005;3650000.0;1340000.0;3670000.0000000005;2600000.0;5580000.0;0.0;0.014333333333333333;0.09533333333333333;0.017166666666666667;0.0205;0.0205;;10192.603515625;0.0;1036.48327636719;28847.990234375;508656.1138259919;412631.9622702012;228059.70974580315;228059.70974580315;226913.85408509918;430014.67791919125;456874.1274678485;455160.0616132378;472884.4304738556;520253.2473004979;517579.8098020772;454663.4551903566;457862.98765851825;463780.20084055996;464122.52100971725;427864.690887245;413010.54793433315;457292.3345882162;456734.413091994;;203202.34940748036;472299.7188790419;203452.16674918513;228059.70974580315;274.55692953021247;409045.1019191996;147480.59013209378;32603.88984114504;0.0;0;20;23;0;0;0;0;1;6;6;171392177179.66455;63274295124.99327;119913011029.62743;23996.15264370635;4615.216311562542;212.9093823250698;4687.831418596913;285710.9717284499;172533.20650150828;11068.477480972375;101486.4787212213;2.9844020602004253;0.2083673326251781
780;2019-02-08 06:00:37.866;758;192;115;115;111;60;186;27;41;35;636;610;36;64;240;236;245;193;192;189;185;28;552;361;365;134;366;260;552;-2.0;85.0;476.0;74.0;123.0;0;84;92;1;0;0;0;0;0;0;1;0;0;0;0;29205.71875;10469.3935546875;0.0;1068.63171386719;482.0;77853;;;Calculated values ==>;1549602037.866;348.96000000000004;292.36;284.66;284.66;284.26000000000005;279.16;274.4858918419099;291.76000000000005;275.86;277.26000000000005;276.66;336.76000000000005;334.16;276.76000000000005;279.56;297.16;296.76000000000005;297.66;292.46000000000004;292.06;291.66;;321.36;275.96000000000004;241.2770596917726;262.5002047102346;274.4858918419099;292.36;5520000.0;3610000.0;3650000.0;1340000.0;3660000.0;2600000.0;5520000.0;0.0;0.014166666666666666;0.07933333333333333;0.012333333333333333;0.0205;0.0205;;10469.3935546875;0.0;1068.63171386719;29205.71875;509062.01052551897;413998.2807911148;227898.41009287813;227898.41009287813;226750.5488814185;430081.6785162784;456874.1274678485;455160.0616132378;472981.82504853373;520253.2473004979;517579.8098020772;454539.0427855664;457984.75998119864;464061.0944748599;464270.0288607765;429476.7638253645;414359.1762267576;457292.3345882162;456734.413091994;;202366.40377179522;472299.7188790419;203188.78775348762;227898.41009287813;274.45038701560384;409528.89088983345;147652.77631052688;32621.43275841955;0.0;0;20;23;0;0;0;0;1;6;6;171611180829.4;63354696464.89615;120069013629.43898;19989.721059540178;3319.0348172151694;214.16582431359836;4691.138061481875;286077.5267846833;172599.3263628142;11072.036500339398;101564.6381027622;2.445310970105463;0.15992860554368585
781;2019-02-08 06:01:37.846;755;189;115;114;108;57;186;28;40;35;635;610;34;65;240;236;245;190;192;189;185;28;550;359;365;134;364;259;550;-1.0;83.0;356.0;58.0;123.0;0;86;95;1;0;0;0;0;0;0;1;0;0;0;0;29277.349609375;10597.50390625;0.0;1070.43298339844;478.0;77854;;;Calculated values ==>;1549602097.846;348.66;292.06;284.66;284.56;283.96000000000004;278.86;274.27422755570615;291.76000000000005;275.96000000000004;277.16;276.66;336.66;334.16;276.56;279.66;297.16;296.76000000000005;297.66;292.16;292.06;291.66;;320.96000000000004;275.96000000000004;241.2770596917726;262.3656120759269;274.27422755570615;292.36;5500000.0;3590000.0;3650000.0;1340000.0;3640000.0;2590000.0;5500000.0;0.0;0.013833333333333333;0.059333333333333335;0.009666666666666665;0.0205;0.0205;;10597.50390625;0.0;1070.43298339844;29277.349609375;508866.7489742742;413720.03103230504;227940.9127301223;227652.39945698058;225936.93701479695;430214.79039162316;456874.1274678485;455203.3684747658;472981.82504853373;520233.01661161653;517664.06864147057;454459.0917852496;458266.3823707546;464356.0352725641;464564.1698029545;430001.98086665635;414083.7466353395;457292.3345882162;456734.413091994;;200694.54348549087;472299.7188790419;202662.52039174797;227940.9127301223;274.23715546226833;410016.0873400155;147828.27527026422;32639.252355722714;0.0;0;20;23;0;0;0;0;1;6;6;171830107829.4696;63435069664.92171;120224661729.48848;14984.090319592391;2606.4929187105076;220.20224019988285;4690.26675741837;286368.8780634593;172648.68930083;11075.655027633538;101642.79041682005;1.9284516576262625;0.11796129330225627
782;2019-02-08 06:02:37.877;752;186;114;114;107;54;186;28;35;35;634;610;31;65;239;237;245;187;192;189;185;27;545;358;365;134;363;257;545;91.0;86.0;385.0;87.0;123.0;0;86;94;1;0;0;0;0;0;0;1;0;0;0;0;29239.013671875;10471.9521484375;0.0;1057.21069335938;475.0;77855;;;Calculated values ==>;1549602157.877;348.36;291.76000000000005;284.56;284.56;283.86;278.56;274.1680685717883;291.76000000000005;275.96000000000004;276.66;276.66;336.56;334.16;276.26000000000005;279.66;297.06;296.86;297.66;291.86;292.06;291.66;;320.66;275.86;241.2770596917726;262.0952818180154;274.1680685717883;292.36;5450000.0;3579999.9999999995;3650000.0;1340000.0;3629999.9999999995;2570000.0;5450000.0;0.015166666666666667;0.014333333333333333;0.06416666666666666;0.0145;0.0205;0.035666666666666666;;10471.9521484375;0.0;1057.21069335938;29239.013671875;508937.6112237973;414661.7335165383;227758.4917236896;227758.4917236896;225752.48211634322;430280.9020939914;456874.1274678485;454919.80551571876;472981.82504853373;520295.3049014217;517832.4177701559;454424.480022519;458585.12406732683;464371.1518808695;464841.74997644586;431290.1913589413;415013.6015823836;457292.3345882162;456734.413091994;;199440.67485045042;472202.2088784924;202375.9493574994;216964.9807175059;274.1212639195605;410503.9756472617;148003.94478683537;32656.99188042433;0.0;0;20;23;0;0;0;0;1;6;6;172049220979.97086;63515511205.10573;120379541709.84279;16204.897436819076;3912.4807630543987;233.29778679732698;8551.776421356743;286628.9205812771;172703.04214943908;11079.436147103392;101753.19779124833;2.5068994865131895;0.1378198280918601
783;2019-02-08 06:03:37.877;749;184;114;114;107;52;186;27;30;35;632;608;27;65;238;237;245;185;192;189;185;26;546;356;365;133;360;254;546;238.0;83.0;182.0;41.0;123.0;0;86;87;1;0;0;0;0;0;0;1;0;0;0;0;28664.421875;10034.091796875;0.0;1050.95434570312;474.0;77856;;;Calculated values ==>;1549602217.877;348.06000000000006;291.56;284.56;284.56;283.86;278.36;273.955091788801;291.76000000000005;275.86;276.16;276.66;336.36;333.96000000000004;275.86;279.66;296.96000000000004;296.86;297.66;291.66;292.06;291.66;;320.56;275.76000000000005;241.05796691057077;261.6868853414304;273.955091788801;292.36;5460000.0;3560000.0;3650000.0;1330000.0;3600000.0;2540000.0;5460000.0;0.03966666666666666;0.013833333333333333;0.030333333333333334;0.006833333333333333;0.0205;0.06016666666666666;;10034.091796875;0.0;1050.95434570312;28664.421875;508477.8327915731;413534.6774420643;227737.16913722316;227737.16913722316;225732.60096532572;430412.23801567365;456874.1274678485;454806.37364540703;473112.1826642056;520337.6895599526;517879.4702218342;454436.3202249608;459060.4261473017;464680.0635916259;465133.64708331646;431035.3023256209;413899.7426769738;457292.3345882162;456734.413091994;;199022.72361097817;472236.3865531139;201894.36805155082;210699.53296439763;273.92475243279154;410986.504276819;148174.82848637964;32674.55992241652;0.0;0;20;23;0;0;0;0;1;6;6;172268220979.97086;63595611205.10573;120532841709.84279;7671.664169680305;1847.3371264273474;237.0419084729514;14803.09862101038;286827.89192799793;172751.0406318514;11083.355644563977;101947.82174993472;2.2155200357045253;0.04583633627776778
784;2019-02-08 06:04:37.867;748;182;115;114;107;51;186;26;26;35;629;606;24;66;237;238;245;184;192;189;185;24;543;354;365;132;359;250;544;-2.0;84.0;342.0;63.0;123.0;0;84;72;1;0;0;0;0;0;0;1;0;0;0;0;27860.712890625;9158.19140625;0.0;1018.4715576171901;475.0;77857;;;Calculated values ==>;1549602277.867;347.96000000000004;291.36;284.66;284.56;283.86;278.26000000000005;273.7412296467126;291.76000000000005;275.76000000000005;275.76000000000005;276.66;336.06;333.76000000000005;275.56;279.76000000000005;296.86;296.96000000000004;297.66;291.56;292.06;291.66;;320.66;275.56;240.83765695389522;261.13683023647616;273.7412296467126;292.36;5430000.0;3540000.0;3650000.0;1320000.0;3590000.0;2500000.0;5440000.0;0.0;0.014;0.057;0.0105;0.0205;0.0205;;9158.19140625;0.0;1018.4715576171901;27860.712890625;508620.40888146136;413628.9936938134;228069.68251047656;227779.86685947358;225772.4099029569;430542.39183029096;456874.1274678485;454986.1735460498;473242.3297776949;520360.6865294227;518010.8896614835;454741.2559837861;459807.9097540932;464695.37349921046;465554.2281614293;431795.9799223039;414351.7324323658;457292.3345882162;456734.413091994;;199440.67485045042;472173.3745042847;201280.66660986166;228069.68251047656;273.67626715126414;411457.4685594758;148334.73752381554;32691.80226407762;0.0;0;20;23;0;0;0;0;1;6;6;172487184480.00568;63675097955.11836;120684016509.86682;14461.213895362725;2844.373432891442;244.21946485913267;4687.626976921108;287012.30183846084;172790.13170358728;11087.365487590474;102110.21739282442;2.185140045316393;0.13548950171776394
785;2019-02-08 06:05:37.868;747;180;115;114;108;51;186;25;25;34;625;603;22;67;236;238;245;182;192;189;185;24;541;354;365;132;359;248;542;-1.0;84.0;294.0;78.0;123.0;0;82;60;1;0;0;0;0;0;0;1;0;0;0;0;27080.265625;8478.7685546875;0.0;999.6826171875;475.0;77858;;;Calculated values ==>;1549602337.868;347.86;291.16;284.66;284.56;283.96000000000004;278.26000000000005;273.7412296467126;291.76000000000005;275.66;275.66;276.56;335.66;333.46000000000004;275.36;279.86;296.76000000000005;296.96000000000004;297.66;291.36;292.06;291.66;;320.66;275.56;240.83765695389522;260.85938512811435;273.7412296467126;292.36;5410000.0;3540000.0;3650000.0;1320000.0;3590000.0;2480000.0;5420000.0;0.0;0.014;0.049;0.013000000000000001;0.0205;0.0205;;8478.7685546875;0.0;999.6826171875;27080.265625;508674.336191624;413725.2389273455;228113.0329705596;227822.7757592769;226097.37763548712;430542.39183029096;456874.1274678485;455198.43376381806;473145.2311080622;520117.585136838;517872.40172650083;454832.45891504135;460237.82168446813;464564.1698029545;465554.2281614293;432296.5755713187;414444.8531748647;457292.3345882162;456734.413091994;;199440.67485045042;472173.3745042847;201243.172156618;228113.0329705596;273.661609438379;411915.31767724437;148481.7146395569;32708.620495813204;0.0;0;20;23;0;0;0;0;1;6;6;172706188129.74112;63754299275.02269;120833418999.68634;12443.807818752803;3522.0926305196676;249.92411355035543;4686.7382924894055;287236.5140892829;172843.18647161635;11091.483419369964;102188.33840530364;2.205271987614971;0.14223949722606125
786;2019-02-08 06:06:37.858;747;180;115;115;109;52;186;24;25;34;620;599;23;72;235;239;245;181;192;189;185;23;541;353;365;132;358;248;543;235.0;108.0;591.0;142.0;123.0;0;82;47;1;0;0;0;0;0;0;1;0;0;0;0;26314.234375;7774.2470703125;0.0;994.213012695312;477.0;77859;;;Calculated values ==>;1549602397.858;347.86;291.16;284.66;284.66;284.06;278.36;273.6339639331285;291.76000000000005;275.56;275.66;276.56;335.16;333.06;275.46000000000004;280.36;296.66;297.06;297.66;291.26000000000005;292.06;291.66;;320.86;275.46000000000004;240.83765695389522;260.85938512811435;273.6339639331285;292.36;5410000.0;3529999.9999999995;3650000.0;1320000.0;3579999.9999999995;2480000.0;5430000.0;0.03916666666666667;0.018000000000000002;0.0985;0.023666666666666666;0.0205;0.05966666666666667;;7774.2470703125;0.0;994.213012695312;26314.234375;508674.336191624;413309.738295465;228091.33074778545;228091.33074778545;226362.6505464455;430607.02586249536;456874.1274678485;455198.43376381806;473145.2311080622;519607.673981048;517463.73603924556;454954.54680310714;460828.14165128674;464579.7527577276;465828.39991936815;432296.5755713187;413676.876647874;457292.3345882162;456734.413091994;;200276.58477070546;472076.1002201579;201027.02220173742;210325.6533502399;273.57261143336655;412360.197684954;148617.13386282063;32725.23352343205;0.0;0;20;23;0;0;0;0;1;6;6;172925151629.77594;63833486075.03528;120982194199.70999;25035.884038864944;6414.828179769284;335.15458062200406;14702.389331257997;287548.7927996851;172925.98034376968;11096.358262546211;102349.88753951663;5.301758312226648;0.2830170224499476
787;2019-02-08 06:07:37.869;747;179;115;115;110;53;186;24;26;33;616;595;24;77;235;239;245;181;192;189;185;23;541;355;365;132;360;248;542;132.0;80.0;490.0;191.0;123.0;0;80;36;1;0;0;0;0;0;0;1;0;0;0;0;25668.70703125;7070.73388671875;0.0;987.258666992188;479.0;77860;;;Calculated values ==>;1549602457.869;347.86;291.06;284.66;284.66;284.16;278.46000000000004;273.8482719121499;291.76000000000005;275.56;275.76000000000005;276.46000000000004;334.76000000000005;332.66;275.56;280.86;296.66;297.06;297.66;291.26000000000005;292.06;291.66;;321.06;275.46000000000004;240.83765695389522;260.85938512811435;273.8482719121499;292.36;5410000.0;3550000.0;3650000.0;1320000.0;3600000.0;2480000.0;5420000.0;0.022000000000000002;0.013333333333333334;0.08166666666666668;0.03183333333333333;0.0205;0.0425;;7070.73388671875;0.0;987.258666992188;25668.70703125;508674.336191624;413358.91634138394;228113.0329705596;228113.0329705596;226669.50473069426;430477.46260093397;456874.1274678485;455320.2338799726;473048.1168422736;519199.59621099394;517054.9260172879;455076.53824479075;461416.5921854992;464285.6678292783;465539.2008351387;432296.5755713187;414087.16301823244;457292.3345882162;456734.413091994;;201112.50472608567;472076.1002201579;201481.39001149355;214327.24132116072;273.7591602446668;412793.46828112996;148740.86471712549;32741.74881465527;0.0;0;20;23;0;0;0;0;1;6;6;173144191779.4766;63912700594.92702;121131021479.50659;20730.172249259125;8613.931608309147;242.79216737448317;10302.304800260416;287930.2465219286;173051.24296910438;11101.175368413797;102558.29819194382;4.950265287454633;0.3274962906699573
788;2019-02-08 06:08:37.849;748;180;116;116;111;53;186;25;28;33;614;592;26;84;236;239;245;183;192;189;185;23;549;354;365;132;360;250;551;307.0;85.0;560.0;175.0;123.0;0;80;32;1;0;0;0;0;0;0;1;0;0;0;0;25592.20703125;7030.53076171875;0.0;994.1475219726559;481.0;77861;;;Calculated values ==>;1549602517.849;347.96000000000004;291.16;284.76000000000005;284.76000000000005;284.26000000000005;278.46000000000004;273.7412296467126;291.76000000000005;275.66;275.96000000000004;276.46000000000004;334.56;332.36;275.76000000000005;281.56;296.76000000000005;297.06;297.66;291.46000000000004;292.06;291.66;;321.26000000000005;275.46000000000004;240.83765695389522;261.13683023647616;273.7412296467126;292.36;5490000.0;3540000.0;3650000.0;1320000.0;3600000.0;2500000.0;5510000.0;0.051166666666666666;0.014166666666666666;0.09333333333333332;0.029166666666666667;0.0205;0.07166666666666667;;7030.53076171875;0.0;994.1475219726559;25592.20703125;508087.0143445095;249079.16044584528;228208.70246362453;228208.70246362453;226770.9408044987;430542.39183029096;456874.1274678485;455230.7011806706;473048.1168422736;518828.72824486974;516578.274850214;454986.1735460498;461934.762212583;464417.2445854314;465683.9387588076;430262.41753352963;250238.32788882943;457292.3345882162;456734.413091994;;201948.4348523538;472076.1002201579;201283.70198766273;208985.50444939133;273.6774536192245;413220.50017369195;148858.33608572025;32758.255028995813;0.0;0;20;23;0;0;0;0;1;6;6;173363118779.5462;63991874194.952194;121280371679.55408;23701.719924680732;7898.111615114442;2550.341269966586;17755.338452719858;288300.38886823977;173188.7974625566;11124.443721695046;102792.03394789505;6.468235788090028;0.32093063406765077
789;2019-02-08 06:09:37.879;750;183;117;116;113;55;186;25;30;33;613;591;29;87;236;239;245;186;192;189;185;24;552;356;365;132;361;252;554;138.0;84.0;446.0;211.0;123.0;0;77;31;1;0;0;0;0;0;0;1;0;0;0;0;25583.373046875;7018.7451171875;0.0;990.0021362304691;483.0;77862;;;Calculated values ==>;1549602577.879;348.16;291.46000000000004;284.86;284.76000000000005;284.46000000000004;278.66;273.955091788801;291.76000000000005;275.66;276.16;276.46000000000004;334.46000000000004;332.26000000000005;276.06;281.86;296.76000000000005;297.06;297.66;291.76000000000005;292.06;291.66;;321.46000000000004;275.56;240.83765695389522;261.41265627149306;273.955091788801;292.36;5520000.0;3560000.0;3650000.0;1320000.0;3610000.0;2520000.0;5540000.0;0.023;0.014;0.07433333333333333;0.035166666666666666;0.0205;0.0435;;7018.7451171875;0.0;990.0021362304691;25583.373046875;508068.42453285865;250084.03125215016;228433.72541066384;228144.53572478014;227281.53628453438;430412.23801567365;456874.1274678485;455141.4794920139;473048.1168422736;518559.3892023992;516305.54789759975;455018.8478433849;461984.45382803027;464270.0288607765;465394.1846544878;429476.7638253645;410846.3285738816;457292.3345882162;456734.413091994;;202784.37528459195;472173.3745042847;201740.09449333724;214319.85159230727;273.864616198093;413647.17657238996;148975.4719233048;32774.797876763194;0.0;0;20;23;0;0;0;0;1;6;6;173582228279.44177;64071113794.91443;121431046979.48227;18836.169618234966;9510.23701371832;260.8260935207611;10545.033425236372;288655.0485221348;173333.9395691803;11147.881829576952;103027.98829831505;4.888687944796989;0.3305676469225141
790;2019-02-08 06:10:37.860;752;185;116;116;114;56;186;27;33;33;614;590;31;88;237;238;245;187;192;189;185;25;551;359;365;133;364;253;552;-2.0;84.0;649.0;215.0;123.0;0;77;31;1;0;0;0;0;0;0;1;0;0;0;0;25556.146484375;6988.26611328125;0.0;1001.0621337890599;484.0;77863;;;Calculated values ==>;1549602637.86;348.36;291.66;284.76000000000005;284.76000000000005;284.56;278.76000000000005;274.27422755570615;291.76000000000005;275.86;276.46000000000004;276.46000000000004;334.56;332.16;276.26000000000005;281.96000000000004;296.86;296.96000000000004;297.66;291.86;292.06;291.66;;321.56;275.66;241.05796691057077;261.54996906429363;274.27422755570615;292.36;5510000.0;3590000.0;3650000.0;1330000.0;3640000.0;2530000.0;5520000.0;0.0;0.014;0.10816666666666667;0.035833333333333335;0.0205;0.0205;;6988.26611328125;0.0;1001.0621337890599;25556.146484375;508405.92426024063;411342.59817574464;228187.26094971248;228187.26094971248;227610.32368758568;430214.79039162316;456874.1274678485;455342.3708884602;472917.67418972735;518578.1489730287;516117.66574255534;455096.98620464467;461950.70686999115;463959.1484052212;464826.4671830437;429740.10307360993;412126.3827081116;457292.3345882162;456734.413091994;;203202.34940748036;472138.9942397944;202564.31242191335;228187.26094971248;274.199032275752;414073.20428326115;149092.16005384186;32791.38482480121;0.0;0;20;23;0;0;0;0;1;6;6;173801158929.24683;64150588619.843666;121582499004.34741;27342.159990798154;9659.759431807406;246.59208511697665;4685.216618916772;289039.74607571994;173493.63895192687;11152.108975374977;103154.8668576324;5.2487176430654765;0.42595457940857423
791;2019-02-08 06:11:37.870;754;185;116;116;114;57;186;28;35;34;616;591;33;89;238;238;245;187;192;189;185;27;554;358;365;133;363;259;556;-1.0;85.0;718.0;141.0;123.0;0;79;41;1;0;0;0;0;0;0;1;0;0;0;0;26203.671875;7622.6904296875;0.0;1025.59985351562;484.0;77864;;;Calculated values ==>;1549602697.87;348.56000000000006;291.66;284.76000000000005;284.76000000000005;284.56;278.86;274.1680685717883;291.76000000000005;275.96000000000004;276.66;276.56;334.76000000000005;332.26000000000005;276.46000000000004;282.06;296.96000000000004;296.96000000000004;297.66;291.86;292.06;291.66;;321.56;275.86;241.05796691057077;262.3656120759269;274.1680685717883;292.36;5540000.0;3579999.9999999995;3650000.0;1330000.0;3629999.9999999995;2590000.0;5560000.0;0.0;0.014166666666666666;0.11966666666666666;0.0235;0.0205;0.0205;;7622.6904296875;0.0;1025.59985351562;26203.671875;508388.20747119305;250760.72137521344;228102.0192927474;228102.0192927474;227526.78097376777;430280.9020939914;456874.1274678485;454583.3976502994;473014.93639070686;518281.1586234993;515707.55707360833;454334.68066206237;461154.34927098255;464239.1217830999;464972.5849072995;428945.60574088263;251551.24320648852;457292.3345882162;456734.413091994;;203202.34940748036;472333.7623376517;202384.61202936995;228102.0192927474;274.12463064039304;414504.60799149063;149213.9383180091;32808.27648950105;0.0;0;20;23;0;0;0;0;1;6;6;174020195429.212;64230401919.83098;121736124604.323;30179.78801263789;6343.8050322446215;2513.086802570583;4686.964072884556;289519.1755339335;173627.02421627898;11175.110132322729;103232.98138030262;5.055755818610596;0.3552503705389109
792;2019-02-08 06:12:37.901;755;188;116;116;114;59;186;28;39;34;620;594;36;88;238;238;245;189;192;189;185;27;560;360;365;134;365;265;561;-2.0;86.0;829.0;222.0;123.0;0;82;64;1;0;0;0;0;0;0;1;0;0;0;0;27536.041015625;8994.9208984375;0.0;1077.294921875;484.0;77865;;;Calculated values ==>;1549602757.901;348.66;291.96000000000004;284.76000000000005;284.76000000000005;284.56;279.06;274.38016830617;291.76000000000005;275.96000000000004;277.06;276.56;335.16;332.56;276.76000000000005;281.96000000000004;296.96000000000004;296.96000000000004;297.66;292.06;292.06;291.66;;321.56;275.86;241.2770596917726;263.1675429290057;274.38016830617;292.36;5600000.0;3600000.0;3650000.0;1340000.0;3650000.0;2650000.0;5610000.0;0.0;0.014333333333333333;0.13816666666666666;0.037000000000000005;0.0205;0.0205;;8994.9208984375;0.0;1077.294921875;27536.041015625;507979.63349398324;251678.06467197227;227996.62923135352;227996.62923135352;227423.4754406507;430148.3826014536;456874.1274678485;454067.2172164023;472884.4304738556;518190.31015124056;515503.21501339355;453689.4726371599;460107.00418257946;463943.7019641529;464680.0635916259;427314.52156231453;252076.2402507455;457292.3345882162;456734.413091994;;203202.34940748036;472202.2088784924;202875.3561824143;227996.62923135352;274.3243321230372;414952.67031259026;149352.48996077589;32825.809666799694;0.0;0;20;23;0;0;0;0;1;6;6;174239308579.71326;64310543305.01431;121893405824.6828;34706.34213286267;9965.093549754893;2511.748698799156;4689.12456914313;290060.17265722173;173763.00192364227;11217.00539630506;103311.15582176889;5.150039462612554;0.39562227926934057
793;2019-02-08 06:13:37.871;754;185;115;115;114;60;186;29;41;35;626;599;38;82;239;238;245;185;192;189;185;28;565;361;365;134;366;264;566;-2.0;86.0;626.0;207.0;123.0;0;85;75;1;0;0;0;0;0;0;1;0;0;0;0;28438.814453125;9647.708984375;0.0;1091.99853515625;483.0;77866;;;Calculated values ==>;1549602817.871;348.56000000000006;291.66;284.66;284.66;284.56;279.16;274.4858918419099;291.76000000000005;276.06;277.26000000000005;276.66;335.76000000000005;333.06;276.96000000000004;281.36;297.06;296.96000000000004;297.66;291.66;292.06;291.66;;321.46000000000004;275.96000000000004;241.2770596917726;263.0348170998261;274.4858918419099;292.36;5650000.0;3610000.0;3650000.0;1340000.0;3660000.0;2640000.0;5660000.0;0.0;0.014333333333333333;0.10433333333333333;0.034499999999999996;0.0205;0.0205;;9647.708984375;0.0;1091.99853515625;28438.814453125;507408.462286978;250250.92658919303;227606.58669893417;227606.58669893417;227321.39186539224;430081.6785162784;456874.1274678485;454487.69721986423;472981.82504853373;518892.7817358537;516105.89175178367;454111.590638442;459536.6820166505;463928.38035923813;464533.37255708285;425908.96424344345;250250.92658919303;457292.3345882162;456734.413091994;;202784.37528459195;472299.7188790419;203111.05906441892;227606.58669893417;274.42029918700985;415418.8942131545;149507.7675322489;32843.87807356084;0.0;0;20;23;0;0;0;0;1;6;6;174458199079.8177;64390903105.05265;122052026474.75847;26226.962580884796;9287.00876360449;2517.7652063775895;4697.120441057727;290567.69630797545;173923.35589257046;11258.89705589358;103389.33542087031;3.978586652775956;0.30513396235590845
794;2019-02-08 06:14:37.852;754;187;114;113;111;61;186;29;40;35;630;603;37;78;240;237;245;191;192;189;185;29;564;363;365;134;368;264;565;-3.0;84.0;564.0;174.0;123.0;0;87;85;1;0;0;0;0;0;0;1;0;0;0;0;28947.056640625;10248.072265625;0.0;1099.4736328125;481.0;77867;;;Calculated values ==>;1549602877.852;348.56000000000006;291.86;284.56;284.46000000000004;284.26000000000005;279.26000000000005;274.69669130483857;291.76000000000005;276.06;277.16;276.66;336.16;333.46000000000004;276.86;280.96000000000004;297.16;296.86;297.66;292.26000000000005;292.06;291.66;;321.26000000000005;276.06;241.2770596917726;263.0348170998261;274.69669130483857;292.36;5640000.0;3629999.9999999995;3650000.0;1340000.0;3679999.9999999995;2640000.0;5650000.0;0.0;0.014;0.094;0.029;0.0205;0.0205;;10248.072265625;0.0;1099.4736328125;28947.056640625;507497.8158489022;251073.8977047581;227341.7121127092;227057.03131711527;226489.77840276397;429947.3805835815;456874.1274678485;454362.43735848455;472981.82504853373;519305.0230933757;516519.2490584002;453986.0025407328;459051.05324613454;463764.977612162;464106.9778253677;426193.6403167906;252656.8333273466;457292.3345882162;456734.413091994;;201948.4348523538;472397.21216106473;203664.10898311326;227341.7121127092;274.64350618422077;415896.9583702392;149673.5132064286;32862.13455855943;0.0;0;20;23;0;0;0;0;1;6;6;174677129729.62274;64471277644.98109;122210376314.61748;23565.6428672849;7793.259992160593;2429.515297852216;4702.550370075339;290982.5032891876;174065.64639247704;11300.111338068578;103467.6412062065;3.3920081814935035;0.25063769702111505
795;2019-02-08 06:15:37.862;754;193;113;112;108;60;186;29;33;35;633;606;31;73;241;237;245;195;192;189;185;29;556;363;365;134;368;264;555;-1.0;81.0;367.0;155.0;123.0;0;90;96;1;0;0;0;0;0;0;1;0;0;0;0;29539.220703125;10759.4052734375;0.0;1115.92028808594;479.0;77868;;;Calculated values ==>;1549602937.862;348.56000000000006;292.46000000000004;284.46000000000004;284.36;283.96000000000004;279.16;274.69669130483857;291.76000000000005;276.06;276.46000000000004;276.66;336.46000000000004;333.76000000000005;276.26000000000005;280.46000000000004;297.26000000000005;296.86;297.66;292.66;292.06;291.66;;321.06;276.06;241.2770596917726;263.0348170998261;274.69669130483857;292.36;5560000.0;3629999.9999999995;3650000.0;1340000.0;3679999.9999999995;2640000.0;5550000.0;0.0;0.013500000000000002;0.06116666666666667;0.025833333333333333;0.0205;0.0205;;10759.4052734375;0.0;1115.92028808594;29539.220703125;508210.58466630674;413134.7333990844;227260.88320682474;226974.91020018916;225838.1763250024;429947.3805835815;456874.1274678485;453482.5372081749;472981.82504853373;519614.1018060393;516829.1535726071;453230.1278004175;458442.02134100883;463898.11279319227;464106.9778253677;428408.3150267699;413873.7736063451;457292.3345882162;456734.413091994;;201112.50472608567;472397.21216106473;203628.3525926032;227260.88320682474;274.6297012602829;416384.4252456337;149848.60469627843;32880.59925149999;0.0;0;20;23;0;0;0;0;1;6;6;174896166229.58792;64551691044.96831;122368802714.5923;15282.74762565247;6943.195538851923;196.21630917573435;4704.2073626459705;291306.2938326752;174188.47065584865;11321.996081639787;103546.04391890802;2.284263003636438;0.17755261986770748
796;2019-02-08 06:16:37.882;751;189;112;112;106;56;186;30;24;36;635;608;23;68;241;237;245;191;192;189;185;29;548;360;365;134;365;262;548;-2.0;83.0;0.0;111.0;123.0;0;92;98;1;0;0;0;0;0;0;1;0;0;0;0;29536.470703125;10825.9990234375;0.0;1120.67492675781;473.0;77869;;;Calculated values ==>;1549602997.882;348.26;292.06;284.36;284.36;283.76000000000005;278.76000000000005;274.38016830617;291.76000000000005;276.16;275.56;276.76000000000005;336.66;333.96000000000004;275.46000000000004;279.96000000000004;297.26000000000005;296.86;297.66;292.26000000000005;292.06;291.66;;320.46000000000004;276.06;241.2770596917726;262.7682575881327;274.38016830617;292.36;5480000.0;3600000.0;3650000.0;1340000.0;3650000.0;2620000.0;5480000.0;0.0;0.013833333333333333;0.0;0.018500000000000003;0.0205;0.0205;;10825.9990234375;0.0;1120.67492675781;29536.470703125;508548.1028742127;414529.21004869137;227119.0831788045;227119.0831788045;225409.8893151775;430148.3826014536;456874.1274678485;452691.3469457749;473079.2034362849;519985.42886755895;517204.90946210787;452564.838555993;458151.5978344243;464341.04294382274;464548.7096429471;430521.4359101523;415233.3291099176;457292.3345882162;456734.413091994;;198604.77482894104;472397.21216106473;202337.46880269426;227119.0831788045;274.11545065350396;416876.8867730054;150028.54302481827;32899.24375771558;0.0;0;20;23;0;0;0;0;1;6;6;175115239229.5183;64632117844.94275;122526655314.54214;0.0;4996.105252129855;211.4854774032459;4707.1142632203855;291433.6925149252;174287.99799379962;11325.394729031828;103624.49774165872;0.8299134164108828;0.05978513610583409
797;2019-02-08 06:17:37.863;747;184;112;112;104;53;186;30;21;36;636;609;20;63;239;237;245;185;192;189;185;28;541;358;365;134;362;260;541;84.0;83.0;262.0;36.0;123.0;0;92;98;1;0;0;0;0;0;0;1;0;0;0;0;29643.333984375;10666.7783203125;0.0;1112.65295410156;469.0;77870;;;Calculated values ==>;1549603057.863;347.86;291.56;284.36;284.36;283.56;278.46000000000004;274.1680685717883;291.76000000000005;276.16;275.26000000000005;276.76000000000005;336.76000000000005;334.06;275.16;279.46000000000004;297.06;296.86;297.66;291.66;292.06;291.66;;320.06;275.96000000000004;241.2770596917726;262.5002047102346;274.1680685717883;292.36;5410000.0;3579999.9999999995;3650000.0;1340000.0;3620000.0000000005;2600000.0;5410000.0;0.014;0.013833333333333333;0.043666666666666666;0.006;0.0205;0.0345;;10666.7783203125;0.0;1112.65295410156;29643.333984375;508674.336191624;415539.0550342185;227265.70991556547;227265.70991556547;224981.23196279077;430280.9020939914;456874.1274678485;452659.8574337333;473079.2034362849;520253.2473004979;517476.8542094577;452533.6833682403;457862.98765851825;464518.1588243853;464841.74997644586;432296.5755713187;415880.56022528594;457292.3345882162;456734.413091994;;196933.003932529;472299.7188790419;202422.9636265561;217184.5954794457;274.1395335935263;417369.8956426999;150207.5927854721;32917.84892986871;0.0;0;20;23;0;0;0;0;1;6;6;175334169879.32336;64712492384.871185;122683205724.40276;10927.011029580071;1619.2605315149149;227.08821228678624;8264.468707632917;291524.72210492264;174343.10858473234;11329.048352428756;103732.56003575344;1.7859799841704296;0.07198698550472507
798;2019-02-08 06:18:37.853;742;181;112;112;104;50;186;28;22;36;635;609;19;59;238;238;245;182;192;189;185;26;543;355;365;133;360;254;543;-2.0;86.0;299.0;39.0;123.0;0;89;91;1;0;0;0;0;0;0;1;0;0;0;0;29081.1171875;10250.388671875;0.0;1068.20812988281;469.0;77871;;;Calculated values ==>;1549603117.853;347.36;291.26000000000005;284.36;284.36;283.56;278.16;273.8482719121499;291.76000000000005;275.96000000000004;275.36;276.76000000000005;336.66;334.06;275.06;279.06;296.96000000000004;296.96000000000004;297.66;291.36;292.06;291.66;;320.06;275.76000000000005;241.05796691057077;261.6868853414304;273.8482719121499;292.36;5430000.0;3550000.0;3650000.0;1330000.0;3600000.0;2540000.0;5430000.0;0.0;0.014333333333333333;0.049833333333333334;0.006500000000000001;0.0205;0.0205;;10250.388671875;0.0;1068.20812988281;29081.1171875;507878.0235541884;413676.876647874;227223.5616201956;227223.5616201956;224942.3062877657;430477.46260093397;456874.1274678485;453817.51030164596;473209.4130839679;520644.6114594319;517982.0005379835;453444.9663142047;458338.9730458517;464680.0635916259;465409.2384259755;431795.9799223039;414039.5949891296;457292.3345882162;456734.413091994;;196933.003932529;472236.3865531139;201597.47586808706;227223.5616201956;273.80447642714927;417859.18450747227;150381.87345881388;32936.01974326441;0.0;0;20;23;0;0;0;0;1;6;6;175553133379.3582;64792579034.88392;122837380024.42726;12568.965049272352;1759.1529194526743;254.5081840421649;4704.972455171867;291720.48927231075;174371.25733792063;11333.060986848252;103840.6206990146;1.7040626983853366;0.09430089760006524
799;2019-02-08 06:19:37.864;739;180;113;112;104;48;186;26;23;35;631;607;19;59;236;239;245;182;191;189;185;25;541;353;365;132;358;249;542;1.0;83.0;148.0;38.0;123.0;0;86;73;1;0;0;0;0;0;0;1;0;0;0;0;27937.4453125;9101.8046875;0.0;1028.31225585938;468.0;77872;;;Calculated values ==>;1549603177.864;347.06000000000006;291.16;284.46000000000004;284.36;283.56;277.96000000000004;273.6339639331285;291.76000000000005;275.76000000000005;275.46000000000004;276.66;336.26000000000005;333.86;275.06;279.06;296.76000000000005;297.06;297.66;291.36;292.06;291.66;;319.96000000000004;275.66;240.83765695389522;260.9983114674233;273.6339639331285;292.26000000000005;5410000.0;3529999.9999999995;3650000.0;1320000.0;3579999.9999999995;2490000.0;5420000.0;0.00016666666666666666;0.013833333333333333;0.024666666666666667;0.006333333333333333;0.0205;0.020666666666666667;;9101.8046875;0.0;1028.31225585938;27937.4453125;507685.3281555334;413725.2389273455;227533.30506849688;227244.6100401926;224961.7466460286;430607.02586249536;456874.1274678485;454786.8193108402;473242.3297776949;520647.0346760276;518197.0658601104;454296.6455020742;459131.8396528999;464710.80611794995;465828.39991936815;432296.5755713187;414444.8531748647;457292.3345882162;456734.413091994;;196515.0671798046;472270.6324499597;200986.40030695463;227319.21712687155;273.5567105952212;418334.42630790354;150543.17130308002;32953.49394954173;0.0;0;20;23;0;0;0;0;1;6;6;175772173529.92905;64872093610.091156;122988307689.82062;6260.410335429177;1718.133470239032;246.94882648427975;4741.2473832791975;291877.4295013602;174400.2400370978;11337.240561395076;103919.3536295983;1.280018788325223;0.06037550462370507
800;2019-02-08 06:20:37.864;738;178;113;113;105;49;186;25;24;35;625;602;20;64;236;239;245;179;192;189;184;24;537;353;365;132;358;245;538;155.0;80.0;32.0;55.0;123.0;0;83;50;1;0;0;0;0;0;0;1;0;0;0;0;26622.01953125;7894.5830078125;0.0;994.4353637695309;470.0;77873;;;Calculated values ==>;1549603237.864;346.96000000000004;290.96000000000004;284.46000000000004;284.46000000000004;283.66;278.06;273.6339639331285;291.76000000000005;275.66;275.56;276.66;335.66;333.36;275.16;279.56;296.76000000000005;297.06;297.66;291.06;292.06;291.56;;320.16;275.56;240.83765695389522;260.44013211722256;273.6339639331285;292.36;5370000.0;3529999.9999999995;3650000.0;1320000.0;3579999.9999999995;2450000.0;5380000.0;0.025833333333333333;0.013333333333333334;0.005333333333333333;0.009166666666666667;0.0205;0.04633333333333334;;7894.5830078125;0.0;994.4353637695309;26622.01953125;507919.4743117838;414636.6513242617;227618.8833654491;227618.8833654491;225323.58447018338;430607.02586249536;456874.1274678485;455576.19634817884;473242.3297776949;520365.04093953926;518022.56600003474;455091.2918450094;460349.0421795559;464710.80611794995;465828.39991936815;433282.7640968312;414987.19105838554;457292.3345882162;456594.54110271874;;197350.94305643384;472173.3745042847;200940.91313761775;212744.47550460786;273.53890047356833;418789.0885149348;150684.80786720762;32970.3501797053;0.0;0;20;23;0;0;0;0;1;6;6;175991173529.92905;64951293610.091156;123136507689.82062;1358.0548437896591;2486.2975625277804;243.94097384594227;11298.386372712472;291940.91671118705;174435.27696237084;11341.33130973116;104053.01724423157;1.7309762574084315;0.027957101398729048
801;2019-02-08 06:21:37.835;738;177;114;113;106;50;186;24;27;34;618;597;23;74;235;239;245;178;191;189;185;22;538;351;365;132;357;244;540;0.0;81.0;44.0;111.0;123.0;0;82;30;1;0;0;0;0;0;0;1;0;0;0;0;25612.896484375;6768.7626953125;0.0;991.569213867188;474.0;77874;;;Calculated values ==>;1549603297.835;346.96000000000004;290.86;284.56;284.46000000000004;283.76000000000005;278.16;273.4187578820637;291.76000000000005;275.56;275.86;276.56;334.96000000000004;332.86;275.46000000000004;280.56;296.66;297.06;297.66;290.96000000000004;292.06;291.66;;320.56;275.36;240.83765695389522;260.2995467637923;273.4187578820637;292.26000000000005;5380000.0;3510000.0;3650000.0;1320000.0;3570000.0000000005;2440000.0;5400000.0;0.0;0.013500000000000002;0.007333333333333333;0.018500000000000003;0.0205;0.0205;;6768.7626953125;0.0;991.569213867188;25612.896484375;507830.065734456;413458.7165377379;227865.89781607233;227575.9885170149;225567.9399347948;430735.4089219946;456874.1274678485;456103.71717112977;473145.2311080622;519735.43293622404;517597.09947796795;455621.1016333866;461674.77719436283;464726.3611697759;466116.49786128954;433038.0490954402;413823.3896241266;457292.3345882162;456734.413091994;;199022.72361097817;471978.8095216074;199821.48308335722;227865.89781607233;273.09042425438787;419224.1690907795;150806.94335394635;32986.89221865507;0.0;0;20;23;0;0;0;0;1;6;6;176210067679.76892;65030455330.03325;123283136784.71336;1879.4030499769988;5034.910539107629;259.3979028627334;4691.804563156395;291967.88248718774;174497.92340275046;11345.52377303019;104186.20443033066;1.5289959493959338;0.10943359147057263
