;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
802;2019-02-08 06:22:37.865;739;177;114;114;107;51;186;23;29;33;611;592;27;89;234;240;245;178;191;189;185;21;539;352;365;132;357;246;541;308.0;84.0;6.0;173.0;123.0;0;80;16;1;0;0;0;0;0;0;1;0;0;0;0;24790.32421875;6047.87939453125;0.0;981.77880859375;477.0;77875;;;Calculated values ==>;1549603357.865;347.06000000000006;290.86;284.56;284.56;283.86;278.26000000000005;273.5264737036516;291.76000000000005;275.46000000000004;276.06;276.46000000000004;334.26000000000005;332.36;275.86;282.06;296.56;297.16;297.66;290.96000000000004;292.06;291.66;;320.86;275.26000000000005;240.83765695389522;260.58029834229245;273.5264737036516;292.26000000000005;5390000.0;3520000.0000000005;3650000.0;1320000.0;3570000.0000000005;2460000.0;5410000.0;0.051333333333333335;0.014;0.001;0.028833333333333332;0.0205;0.07183333333333333;;6047.87939453125;0.0;981.77880859375;24790.32421875;507864.2371739172;413038.52484422596;227844.3100181461;227844.3100181461;225832.47511515833;430671.36484660726;456874.1274678485;456015.6140446141;473048.1168422736;518856.29338829074;516917.938418197;455773.67439515557;463120.46245362714;464595.45822754485;466101.6954492864;432792.1239373235;413408.5767822079;457292.3345882162;456734.413091994;;200276.58477070546;471881.50233233685;200506.04900517562;208307.91931746184;273.3640062246843;419644.4059431915;150913.8021073195;33003.3450077845;0.0;0;20;23;0;0;0;0;1;6;6;176429177179.6645;65109694929.99548;123430210284.64326;255.50956503943846;7824.658904266483;271.36966017161893;17845.303136137227;291985.68232110696;174605.1400629335;11349.94904758488;104374.10756568397;3.7266166446000306;0.12652152379518503
803;2019-02-08 06:23:37.865;741;178;116;115;108;49;186;22;33;32;609;588;30;98;234;240;245;183;192;189;185;21;556;350;365;132;355;253;557;210.0;82.0;376.0;161.0;123.0;0;79;23;1;0;0;0;0;0;0;1;0;0;0;0;25305.42578125;6644.0927734375;0.0;1019.0179443359401;480.0;77876;;;Calculated values ==>;1549603417.865;347.26;290.96000000000004;284.76000000000005;284.66;283.96000000000004;278.06;273.3108153835814;291.76000000000005;275.36;276.46000000000004;276.36;334.06;331.96000000000004;276.16;282.96000000000004;296.56;297.16;297.66;291.46000000000004;292.06;291.66;;321.16;275.26000000000005;240.83765695389522;261.54996906429363;273.3108153835814;292.36;5560000.0;3500000.0;3650000.0;1320000.0;3550000.0;2530000.0;5570000.0;0.035;0.013666666666666666;0.06266666666666666;0.026833333333333334;0.0205;0.05550000000000001;;6644.0927734375;0.0;1019.0179443359401;25305.42578125;506586.5869857308;248040.08537559086;228080.83877676062;227793.0554331662;225798.991324316;430799.1582183253;456874.1274678485;455342.3708884602;472950.9869074988;518065.9954184448;515912.3738455088;454974.1460003086;463126.3869970346;464888.3313533835;466388.7554824311;428408.3150267699;249932.1967514283;457292.3345882162;456734.413091994;;201530.46850934727;471881.50233233685;200162.30675037036;210474.55731867667;273.22026147754696;420061.87052652484;151019.56854205258;33020.018314058914;0.0;0;20;23;0;0;0;0;1;6;6;176648177179.6645;65188894929.99548;123579910284.64326;15991.284019320296;7291.131748116101;2439.173616429668;13667.421995419114;292121.0722676433;174731.10498503668;11372.536908223225;104636.71360844694;5.14008120591658;0.2643340829671422
804;2019-02-08 06:24:37.856;743;184;117;117;110;50;186;22;37;32;611;588;34;95;233;240;245;190;191;189;185;20;562;352;365;132;357;258;563;132.0;82.0;649.0;233.0;123.0;0;75;36;1;0;0;0;0;0;0;1;0;0;0;0;26146.951171875;7390.8271484375;0.0;1015.21630859375;482.0;77877;;;Calculated values ==>;1549603477.856;347.46000000000004;291.56;284.86;284.86;284.16;278.16;273.5264737036516;291.76000000000005;275.36;276.86;276.36;334.26000000000005;331.96000000000004;276.56;282.66;296.46000000000004;297.16;297.66;292.16;292.06;291.66;;321.36;275.16;240.83765695389522;262.23063862743834;273.5264737036516;292.26000000000005;5620000.0;3520000.0000000005;3650000.0;1320000.0;3570000.0000000005;2580000.0;5630000.0;0.022000000000000002;0.013666666666666666;0.10816666666666667;0.03883333333333334;0.0205;0.0425;;7390.8271484375;0.0;1015.21630859375;26146.951171875;506295.99329734594;250016.92013270967;228242.1002364415;228242.1002364415;226246.41079848172;430671.36484660726;456874.1274678485;454999.4946030382;472950.9869074988;517851.0715974565;515484.1186241432;454627.8331398351;462020.7418077079;464464.4457187545;466101.6954492864;426757.58347904246;252366.36659570262;457292.3345882162;456734.413091994;;202366.40377179522;471784.17857572425;200652.35987749565;213960.35228592838;273.4214131223401;420490.57601854653;151136.5086642956;33036.967723356065;0.0;0;20;23;0;0;0;0;1;6;6;176867144329.43475;65268083049.9124;123733187289.48245;27511.88173947952;10528.95229278121;2383.3466307389776;10317.89758425779;292483.5442696291;174879.58341011667;11412.718548757162;104836.56128975176;6.036380671433978;0.40755200378287687
805;2019-02-08 06:25:37.856;747;189;116;116;112;51;186;24;40;32;618;591;37;89;235;240;245;192;192;189;185;23;556;356;365;132;361;259;558;-2.0;82.0;827.0;234.0;123.0;0;75;41;1;0;0;0;0;0;0;1;0;0;0;0;26351.361328125;7616.36181640625;0.0;1026.90795898438;482.0;77878;;;Calculated values ==>;1549603537.856;347.86;292.06;284.76000000000005;284.76000000000005;284.36;278.26000000000005;273.955091788801;291.76000000000005;275.56;277.16;276.36;334.96000000000004;332.26000000000005;276.86;282.06;296.66;297.16;297.66;292.36;292.06;291.66;;321.36;275.46000000000004;240.83765695389522;262.3656120759269;273.955091788801;292.36;5560000.0;3560000.0;3650000.0;1320000.0;3610000.0;2590000.0;5580000.0;0.0;0.013666666666666666;0.13783333333333334;0.039;0.0205;0.0205;;7616.36181640625;0.0;1026.90795898438;26351.361328125;507337.18215857336;410249.6488763151;228059.70974580315;228059.70974580315;226913.85408509918;430412.23801567365;456874.1274678485;455203.3684747658;472950.9869074988;518486.77745448006;515707.55707360833;454831.6959477866;461154.34927098255;464138.1880892104;465524.29463401274;428408.3150267699;411465.9254258662;457292.3345882162;456734.413091994;;202366.40377179522;472076.1002201579;201779.30548036372;228059.70974580315;273.87990639071063;420928.06195604656;151261.56857233596;33053.98542558588;0.0;0;20;23;0;0;0;0;1;6;6;177086144329.43475;65347283049.9124;123888287289.48245;34930.28334939509;10541.574994851971;231.54599121235012;4687.831418596913;293003.8956453697;175055.17113751362;11434.509320606756;104961.60903144222;5.830112568918272;0.47219258331973313
806;2019-02-08 06:26:37.886;749;188;115;115;113;54;186;26;42;32;623;595;40;85;236;239;245;189;192;189;184;25;553;359;365;133;363;259;555;-1.0;82.0;814.0;232.0;123.0;0;77;46;1;0;0;0;0;0;0;1;0;0;0;0;26584.56640625;7783.41162109375;0.0;1035.10168457031;482.0;77879;;;Calculated values ==>;1549603597.886;348.06000000000006;291.96000000000004;284.66;284.66;284.46000000000004;278.56;274.27422755570615;291.76000000000005;275.76000000000005;277.36;276.36;335.46000000000004;332.66;277.16;281.66;296.76000000000005;297.06;297.66;292.06;292.06;291.56;;321.36;275.66;241.05796691057077;262.3656120759269;274.27422755570615;292.36;5530000.0;3590000.0;3650000.0;1330000.0;3629999.9999999995;2590000.0;5550000.0;0.0;0.013666666666666666;0.13566666666666669;0.03866666666666666;0.0205;0.0205;;7783.41162109375;0.0;1035.10168457031;26584.56640625;507854.83615440415;411202.0240501036;227835.04385385563;227835.04385385563;227260.88320682474;430214.79039162316;456874.1274678485;455450.64017974574;472820.39598721155;519000.65713960264;516119.76483556826;455203.3684747658;460676.3236104737;463974.7193981239;464957.45143190527;429211.9392187807;411599.12119771366;457292.3345882162;456594.54110271874;;202366.40377179522;472138.9942397944;202606.94807589738;227835.04385385563;274.215585940035;421369.4152533216;151389.96418330993;33071.177430980824;0.0;0;20;23;0;0;0;0;1;6;6;177305253829.33032;65426822799.87449;124043764989.40836;34302.4608954221;10421.905785004017;240.70851295458326;4689.569693601694;293581.12365023576;175229.95415843237;11438.446742533371;105039.79311317792;5.630727444170166;0.4555773536903576
807;2019-02-08 06:27:37.857;750;185;114;114;113;56;186;26;45;33;625;598;42;86;238;237;245;185;191;189;185;26;552;361;365;134;366;262;553;-1.0;83.0;815.0;215.0;123.0;0;83;55;1;0;0;0;0;0;0;1;0;0;0;0;27060.515625;8283.2744140625;0.0;1066.13940429688;482.0;77880;;;Calculated values ==>;1549603657.857;348.16;291.66;284.56;284.56;284.46000000000004;278.76000000000005;274.4858918419099;291.76000000000005;275.76000000000005;277.66;276.46000000000004;335.66;332.96000000000004;277.36;281.76000000000005;296.96000000000004;296.86;297.66;291.66;292.06;291.66;;321.36;275.76000000000005;241.2770596917726;262.7682575881327;274.4858918419099;292.26000000000005;5520000.0;3610000.0;3650000.0;1340000.0;3660000.0;2620000.0;5530000.0;0.0;0.013833333333333333;0.13583333333333333;0.035833333333333335;0.0205;0.0205;;8283.2744140625;0.0;1066.13940429688;27060.515625;508068.42453285865;410894.04197200795;227589.36225082667;227589.36225082667;227302.23893897064;430081.6785162784;456874.1274678485;455322.20923687884;472787.01963726926;518956.4379914824;516173.21412498504;454949.2821104551;460331.9790410115;463795.54956771457;464401.7568174532;429476.7638253645;410894.04197200795;457292.3345882162;456734.413091994;;202366.40377179522;472104.6820821746;203138.13235427972;227589.36225082667;274.4307806787767;421816.24153456226;151523.78852099605;33088.67931011267;0.0;0;20;23;0;0;0;0;1;6;6;177524147980.04044;65506884085.13422;124199989444.91516;34255.00377655305;9637.968031916233;257.0609856380993;4697.473542243931;294152.1597234553;175397.03897740142;11442.592816796836;105117.98066480613;5.224659779250524;0.413673397876805
808;2019-02-08 06:28:37.847;750;182;114;114;112;59;186;26;47;33;626;600;44;87;239;236;245;185;191;189;184;26;560;361;365;135;366;263;561;-1.0;85.0;715.0;198.0;123.0;0;88;68;1;0;0;0;0;0;0;1;0;0;0;0;27922.25;9103.9794921875;0.0;1099.30871582031;482.0;77881;;;Calculated values ==>;1549603717.847;348.16;291.36;284.56;284.56;284.36;279.06;274.4858918419099;291.76000000000005;275.76000000000005;277.86;276.46000000000004;335.76000000000005;333.16;277.56;281.86;297.06;296.76000000000005;297.66;291.66;292.06;291.56;;321.36;275.76000000000005;241.49495122638035;262.9017227912062;274.4858918419099;292.26000000000005;5600000.0;3610000.0;3650000.0;1350000.0;3660000.0;2630000.0;5610000.0;0.0;0.014166666666666666;0.11916666666666667;0.033;0.0205;0.0205;;9103.9794921875;0.0;1099.30871582031;27922.25;507354.24697825545;249353.0959704578;227423.4754406507;227423.4754406507;226853.22901659814;430081.6785162784;456874.1274678485;455403.87407028116;472656.1521691498;518976.10801494657;516294.4717149936;455030.636299068;460297.20989902335;463928.38035923813;464270.0288607765;427314.52156231453;250502.4290064349;457292.3345882162;456594.54110271874;;202366.40377179522;471972.7596631712;203132.35643440398;227423.4754406507;274.42854467398564;422274.3548814038;151668.65815403164;33106.721703477975;0.0;0;20;23;0;0;0;0;1;6;6;177743111479.20502;65587570634.82637;124357463194.31435;30062.3558516087;8871.733306549319;2504.8379778749613;4698.006846072395;294688.0483886459;175551.26078004835;11465.604805434197;105196.26328513178;4.5217711233419715;0.3394285424057119
809;2019-02-08 06:29:37.878;750;191;114;113;110;60;186;27;48;33;628;602;44;87;240;236;245;195;191;189;184;27;563;362;365;135;367;264;563;-1.0;109.0;771.0;184.0;123.0;0;91;80;1;0;0;0;0;0;0;1;0;0;0;0;28749.521484375;9868.5341796875;0.0;1126.22009277344;482.0;77882;;;Calculated values ==>;1549603777.878;348.16;292.26000000000005;284.56;284.46000000000004;284.16;279.16;274.5913991737795;291.76000000000005;275.86;277.96000000000004;276.46000000000004;335.96000000000004;333.36;277.56;281.86;297.16;296.76000000000005;297.66;292.66;292.06;291.56;;321.36;275.86;241.49495122638035;263.0348170998261;274.5913991737795;292.26000000000005;5630000.0;3620000.0000000005;3650000.0;1350000.0;3670000.0000000005;2640000.0;5630000.0;0.0;0.018166666666666668;0.1285;0.03066666666666667;0.0205;0.0205;;9868.5341796875;0.0;1126.22009277344;28749.521484375;507085.4768520525;252769.09188268322;227382.4968847431;227097.41716300958;226246.41079848172;430014.67791919125;456874.1274678485;455361.52084696415;472656.1521691498;519098.9220271636;516415.9260234046;454862.83014053997;460141.7697677419;463913.1838744076;464122.52100971725;426476.5028282807;410442.3751585223;457292.3345882162;456594.54110271874;;202366.40377179522;472070.4381999017;203428.53980490472;227382.4968847431;274.54779824353955;422746.8636483151;151826.84412220411;33125.2773590633;0.0;0;20;23;0;0;0;0;1;6;6;177962224629.70627;65668612485.011765;124515644879.67621;32373.388063904637;8238.35155077991;291.28665266727756;4698.8469064685005;295208.6150763635;175693.91848927335;11488.917882945318;105274.61085859139;4.147602760713025;0.3189750426453743
810;2019-02-08 06:30:37.868;751;193;113;112;108;60;186;28;50;34;630;605;43;84;241;236;245;195;191;189;185;27;557;362;365;135;367;265;557;0.0;81.0;604.0;253.0;123.0;0;94;93;1;0;0;0;0;0;0;1;0;0;0;0;29368.716796875;10571.7197265625;0.0;1133.12145996094;479.0;77883;;;Calculated values ==>;1549603837.868;348.26;292.46000000000004;284.46000000000004;284.36;283.96000000000004;279.16;274.5913991737795;291.76000000000005;275.96000000000004;278.16;276.56;336.16;333.66;277.46000000000004;281.56;297.26000000000005;296.76000000000005;297.66;292.66;292.06;291.66;;321.06;275.86;241.49495122638035;263.1675429290057;274.5913991737795;292.26000000000005;5570000.0;3620000.0000000005;3650000.0;1350000.0;3670000.0000000005;2650000.0;5570000.0;0.0;0.013500000000000002;0.10066666666666667;0.042166666666666665;0.0205;0.0205;;10571.7197265625;0.0;1133.12145996094;29368.716796875;507747.3687214409;412290.7944217916;227219.72489924103;226934.15794903602;225798.991324316;430014.67791919125;456874.1274678485;455443.8693591263;472753.7123474745;519221.9279578304;516640.9523975138;454569.3272039516;459622.3826831553;464046.0497008609;464122.52100971725;428137.30760365934;413051.426362488;457292.3345882162;456734.413091994;;201112.50472608567;472070.4381999017;203339.6760359029;227219.72489924103;274.51344156722854;423231.10158096044;151997.1511822084;33144.1020673647;0.0;0;20;23;0;0;0;0;1;6;6;178181188129.7411;65749598985.02464;124674318429.70143;25378.488794537825;11331.480471248615;203.65939675581296;4705.051107951436;295689.8005059869;175856.97324249393;11493.041745932764;105352.96361442121;3.555680859507264;0.3010102645066729
811;2019-02-08 06:31:37.869;751;191;113;112;106;57;186;28;51;34;632;607;43;80;241;236;245;192;191;189;184;28;551;360;365;136;365;262;551;-2.0;84.0;523.0;137.0;123.0;0;99;97;1;0;0;0;0;0;0;1;0;0;0;0;29574.65234375;10723.615234375;0.0;1147.93823242188;475.0;77884;;;Calculated values ==>;1549603897.869;348.26;292.26000000000005;284.46000000000004;284.36;283.76000000000005;278.86;274.38016830617;291.76000000000005;275.96000000000004;278.26000000000005;276.56;336.36;333.86;277.46000000000004;281.16;297.26000000000005;296.76000000000005;297.66;292.36;292.06;291.56;;320.66;275.96000000000004;241.71165711629368;262.7682575881327;274.38016830617;292.26000000000005;5510000.0;3600000.0;3650000.0;1360000.0;3650000.0;2620000.0;5510000.0;0.0;0.014;0.08716666666666667;0.022833333333333334;0.0205;0.0205;;10723.615234375;0.0;1147.93823242188;29574.65234375;508281.7054142506;414040.76927589084;227343.79387013023;227056.99879057807;225351.37291809832;430148.3826014536;456874.1274678485;456065.2967693373;472622.7809936826;519676.8311109797;517101.78714451054;455073.69514115615;459608.29564737674;464341.04294382274;464417.2445854314;429740.10307360993;414400.9631372732;457292.3345882162;456594.54110271874;;199440.67485045042;472036.2627623985;202897.71311172366;227343.79387013023;274.3329982659988;423722.3045097847;152174.61526435392;33163.11121492544;0.0;0;20;23;0;0;0;0;1;6;6;178400191779.47653;65830900339.92644;124832421064.51045;22067.774375488658;6145.330217023743;214.74795910871413;4699.640318268064;296085.1926216849;176002.61575872175;11496.528532006223;105431.33734908552;2.7904935072349435;0.20578139923644284
812;2019-02-08 06:32:37.859;749;186;113;112;105;53;186;29;51;35;631;607;41;78;240;237;245;187;191;189;184;28;542;358;365;136;363;259;542;-1.0;83.0;74.0;48.0;123.0;0;99;97;1;0;0;0;0;0;0;1;0;0;0;0;29440.640625;10555.5009765625;0.0;1134.40295410156;472.0;77885;;;Calculated values ==>;1549603957.859;348.06000000000006;291.76000000000005;284.46000000000004;284.36;283.66;278.46000000000004;274.1680685717883;291.76000000000005;276.06;278.26000000000005;276.66;336.26000000000005;333.86;277.26000000000005;280.96000000000004;297.16;296.86;297.66;291.86;292.06;291.56;;320.36;275.96000000000004;241.71165711629368;262.3656120759269;274.1680685717883;292.26000000000005;5420000.0;3579999.9999999995;3650000.0;1360000.0;3629999.9999999995;2590000.0;5420000.0;0.0;0.013833333333333333;0.012333333333333333;0.008;0.0205;0.0205;;10555.5009765625;0.0;1134.40295410156;29440.640625;508832.5739898413;415836.23157297884;227533.30506849688;227244.6100401926;225244.59992553043;430280.9020939914;456874.1274678485;456558.4414111819;472720.47428543336;519822.3768852348;517355.39042186853;455327.05495058285;459836.6707289208;464503.06872351485;464841.74997644586;432046.91760057915;416174.89700694766;457292.3345882162;456594.54110271874;;198186.82848740023;472036.2627623985;202227.22492792603;227533.30506849688;274.0634330991481;424214.01665225107;152351.91167847853;33182.127554897845;0.0;0;20;23;0;0;0;0;1;6;6;178619155279.51135;65912486739.93941;124988695014.5353;3136.7516699601556;2158.47230267578;219.5629515452356;4695.755338701549;296295.19533247757;176071.80258000453;11500.147186385982;105509.61926374541;0.8734496299921856;0.03986555066780842
813;2019-02-08 06:33:37.869;747;182;113;113;104;50;186;29;51;35;628;605;41;77;238;237;245;183;191;189;184;26;543;355;365;135;360;255;543;-1.0;86.0;94.0;0.0;123.0;0;99;88;1;0;0;0;0;0;0;1;0;0;0;0;28865.767578125;10069.673828125;0.0;1116.30737304688;470.0;77886;;;Calculated values ==>;1549604017.869;347.86;291.36;284.46000000000004;284.46000000000004;283.56;278.16;273.8482719121499;291.76000000000005;276.06;278.26000000000005;276.66;335.96000000000004;333.66;277.26000000000005;280.86;296.96000000000004;296.86;297.66;291.46000000000004;292.06;291.56;;320.16;275.76000000000005;241.49495122638035;261.82340779136865;273.8482719121499;292.26000000000005;5430000.0;3550000.0;3650000.0;1350000.0;3600000.0;2550000.0;5430000.0;0.0;0.014333333333333333;0.015666666666666666;0.0;0.0205;0.0205;;10069.673828125;0.0;1116.30737304688;28865.767578125;508496.79666205775;414039.5949891296;227512.04200685787;227512.04200685787;224942.3062877657;430477.46260093397;456874.1274678485;457210.2442064382;472851.2559263234;519845.63956829824;517487.4825529583;455990.735480413;460339.50015830947;464680.0635916259;465279.17082256265;431795.9799223039;414398.0589551918;457292.3345882162;456594.54110271874;;197350.94305643384;471972.7596631712;201709.7481601087;227512.04200685787;273.8482719121499;424699.98436832236;152523.81678123306;33200.88660027433;0.0;0;20;23;0;0;0;0;1;6;6;178838191779.47653;65993800289.92648;125142920714.51079;4002.8411047258287;0.0;249.37020052860623;4696.191231465148;296354.7018550249;176089.79284706883;11504.055613948687;105587.89852952126;0.7999658121883951;0.0155091414394371
814;2019-02-08 06:34:37.870;747;180;114;113;105;49;186;27;49;35;622;601;41;80;237;238;245;182;191;189;185;24;542;353;365;135;358;252;543;250.0;81.0;216.0;10.0;123.0;0;99;77;1;0;0;0;0;0;0;1;0;0;0;0;28211.65625;9451.3603515625;0.0;1100.67736816406;471.0;77887;;;Calculated values ==>;1549604077.87;347.86;291.16;284.56;284.46000000000004;283.66;278.06;273.6339639331285;291.76000000000005;275.86;278.06;276.66;335.36;333.26000000000005;277.26000000000005;281.16;296.86;296.96000000000004;297.66;291.36;292.06;291.66;;320.26000000000005;275.56;241.49495122638035;261.41265627149306;273.6339639331285;292.26000000000005;5420000.0;3529999.9999999995;3650000.0;1350000.0;3579999.9999999995;2520000.0;5430000.0;0.041666666666666664;0.013500000000000002;0.036000000000000004;0.0016666666666666668;0.0205;0.06216666666666666;;9451.3603515625;0.0;1100.67736816406;28211.65625;508585.5950038885;413309.738295465;227801.2947891767;227512.04200685787;225224.96854428554;430607.02586249536;456874.1274678485;457453.4550644065;472851.2559263234;519480.140602618;517330.58487024275;456484.0767557704;461158.33622797625;464841.74997644586;465698.93970120384;432046.91760057915;414039.5949891296;457292.3345882162;456734.413091994;;197768.88456892778;471777.35084692197;201161.2964868584;209946.06804499554;273.6251420265988;425175.63749373547;152686.49477712202;33219.36178100998;0.0;0;20;23;0;0;0;0;1;6;6;179057195429.21198;66074801639.828636;125295023249.32706;9226.517708791733;451.0267572667727;243.09885525456932;15342.00878375507;296464.94834908197;176093.55146601747;11508.159591140402;105754.88631252972;2.3941017627183756;0.034830695008458354
815;2019-02-08 06:35:37.860;747;179;115;114;107;49;186;25;46;34;617;597;40;87;236;238;245;181;191;189;184;23;542;353;365;134;358;249;543;-4.0;85.0;278.0;1.0;123.0;0;99;65;1;0;0;0;0;0;0;1;0;0;0;0;27427.046875;8732.8916015625;0.0;1086.76330566406;473.0;77888;;;Calculated values ==>;1549604137.86;347.86;291.06;284.66;284.56;283.86;278.06;273.6339639331285;291.76000000000005;275.66;277.76000000000005;276.56;334.86;332.86;277.16;281.86;296.76000000000005;296.96000000000004;297.66;291.26000000000005;292.06;291.56;;320.46000000000004;275.46000000000004;241.2770596917726;260.9983114674233;273.6339639331285;292.26000000000005;5420000.0;3529999.9999999995;3650000.0;1340000.0;3579999.9999999995;2490000.0;5430000.0;0.0;0.014166666666666666;0.04633333333333333;0.00016666666666666666;0.0205;0.0205;;8732.8916015625;0.0;1086.76330566406;27427.046875;508585.5950038885;412938.0032251868;228091.33074778545;227801.2947891767;225792.38452831315;430607.02586249536;456874.1274678485;457575.97053618653;472884.4304738556;519218.47772046406;517174.7691229777;456853.0075971153;462437.6452087624;464710.80611794995;465698.93970120384;432046.91760057915;413676.876647874;457292.3345882162;456594.54110271874;;198604.77482894104;471812.00014122744;201180.0136816206;228091.33074778545;273.632460989855;425639.2160772076;152838.00495418333;33237.58741518273;0.0;0;20;23;0;0;0;0;1;6;6;179276158929.2468;66155488189.84146;125445298199.35095;11879.679334261555;45.10533107660114;260.2422468299894;4684.315812276132;296640.80401030614;176097.6852110153;11512.353401240243;105921.7445365168;1.7179160453011089;0.07457363691237479
816;2019-02-08 06:36:37.861;749;180;115;115;108;50;186;24;43;33;612;592;40;94;235;239;245;182;191;189;184;22;543;352;365;133;357;249;544;160.0;81.0;773.0;79.0;123.0;0;100;55;1;0;0;0;0;0;0;1;0;0;0;0;27046.416015625;8213.0478515625;0.0;1096.88256835938;475.0;77889;;;Calculated values ==>;1549604197.861;348.06000000000006;291.16;284.66;284.66;283.96000000000004;278.16;273.5264737036516;291.76000000000005;275.56;277.46000000000004;276.46000000000004;334.36;332.36;277.16;282.56;296.66;297.06;297.66;291.36;292.06;291.56;;320.66;275.36;241.05796691057077;260.9983114674233;273.5264737036516;292.26000000000005;5430000.0;3520000.0000000005;3650000.0;1330000.0;3570000.0000000005;2490000.0;5440000.0;0.02666666666666667;0.013500000000000002;0.12883333333333333;0.013166666666666667;0.0205;0.04716666666666667;;8213.0478515625;0.0;1096.88256835938;27046.416015625;508743.97400685115;412888.4785298496;228069.68251047656;228069.68251047656;226056.98336200204;430671.36484660726;456874.1274678485;457214.88426619134;472917.67418972735;518707.8801694491;516663.2775942956;456853.0075971153;463255.17302813387;464726.3611697759;465972.58579758817;431795.9799223039;413628.9936938134;457292.3345882162;456594.54110271874;;199440.67485045042;471846.71735943656;200836.87027886446;212673.0395526747;273.4937329661913;426093.1691683103;152979.22347028597;33255.784767467405;0.0;0;20;23;0;0;0;0;1;6;6;179495162579.85248;66235589525.06299;125594700689.76414;33030.03413536728;3568.2963198941993;245.2543140846215;11504.964156443744;297015.05786104826;176127.79739338468;11516.565942800704;106056.65745180701;5.193223444756479;0.2826563483139645
817;2019-02-08 06:37:37.841;751;181;116;116;110;52;186;24;41;33;609;590;40;101;235;239;245;183;191;189;184;23;544;355;365;133;360;251;545;95.0;79.0;685.0;147.0;123.0;0;100;53;1;0;0;0;0;0;0;1;0;0;0;0;26861.826171875;8067.91357421875;0.0;1114.61108398438;477.0;77890;;;Calculated values ==>;1549604257.841;348.26;291.26000000000005;284.76000000000005;284.76000000000005;284.16;278.36;273.8482719121499;291.76000000000005;275.56;277.26000000000005;276.46000000000004;334.06;332.16;277.16;283.26000000000005;296.66;297.06;297.66;291.46000000000004;292.06;291.56;;320.86;275.46000000000004;241.05796691057077;261.27494424493943;273.8482719121499;292.26000000000005;5440000.0;3550000.0;3650000.0;1330000.0;3600000.0;2510000.0;5450000.0;0.01583333333333333;0.013166666666666667;0.11416666666666667;0.0245;0.0205;0.03633333333333333;;8067.91357421875;0.0;1114.61108398438;26861.826171875;508902.50461581413;412839.4487628918;228338.47171313994;228338.47171313994;226607.76705497626;430477.46260093397;456874.1274678485;456647.6984805424;472917.67418972735;518233.8178742652;516288.25755914475;456526.4074851547;463774.1466464308;464285.6678292783;465539.2008351387;431543.74412460526;413581.5929919801;457292.3345882162;456594.54110271874;;200276.58477070546;471944.1597200548;201555.3720791574;216666.93746897325;273.7880443474719;426542.2547748984;153114.85292398444;33274.207738204874;0.0;0;20;23;0;0;0;0;1;6;6;179714089579.9221;66315362925.088356;125744650689.81183;29123.040597491454;6624.525297201988;236.50165657956484;8717.369598692752;297532.8275032236;176212.70926016077;11520.579237679818;106225.12072667074;4.868098786974899;0.31827674673825285
818;2019-02-08 06:38:37.862;753;183;117;117;112;54;186;25;40;32;610;589;39;105;236;238;245;185;191;189;184;24;550;356;365;132;361;252;551;-2.0;86.0;916.0;122.0;123.0;0;100;51;1;0;0;0;0;0;0;1;0;0;0;0;26846.62109375;8059.603515625;0.0;1119.06091308594;480.0;77891;;;Calculated values ==>;1549604317.862;348.46000000000004;291.46000000000004;284.86;284.86;284.36;278.56;273.955091788801;291.76000000000005;275.66;277.16;276.36;334.16;332.06;277.06;283.66;296.76000000000005;296.96000000000004;297.66;291.66;292.06;291.56;;321.16;275.56;240.83765695389522;261.41265627149306;273.955091788801;292.26000000000005;5500000.0;3560000.0;3650000.0;1320000.0;3610000.0;2520000.0;5510000.0;0.0;0.014333333333333333;0.15266666666666667;0.02033333333333333;0.0205;0.0205;;8059.603515625;0.0;1119.06091308594;26846.62109375;508618.7511459222;250238.32788882943;228498.54783370413;228498.54783370413;227056.99879057807;430412.23801567365;456874.1274678485;456362.4941287204;472950.9869074988;518252.31176750886;516100.4241486764;456240.8186863985;464092.62273748446;464270.0288607765;465263.9689877527;430001.98086665635;411784.30806472205;457292.3345882162;456594.54110271874;;201530.46850934727;472173.3745042847;201880.86313452423;228498.54783370413;273.91949056229686;426989.98181773355;153249.29593811958;33292.82818636205;0.0;0;20;23;0;0;0;0;1;6;6;179933166229.58792;66394890749.96705;125895603504.58157;38850.86233178062;5495.94773118513;261.11997682772494;4675.9678620148;298099.47495065344;176313.74855328954;11524.727536014982;106336.77093590725;5.369397507076065;0.38258981991875957
819;2019-02-08 06:39:37.852;756;185;118;117;113;55;186;26;40;33;612;590;39;107;237;238;245;188;191;189;184;25;552;358;365;132;362;254;554;-3.0;84.0;679.0;135.0;123.0;0;100;49;1;0;0;0;0;0;0;1;0;0;0;0;26794.275390625;7952.7783203125;0.0;1129.85961914062;481.0;77892;;;Calculated values ==>;1549604377.852;348.76;291.66;284.96000000000004;284.86;284.46000000000004;278.66;274.1680685717883;291.76000000000005;275.76000000000005;277.16;276.46000000000004;334.36;332.16;277.06;283.86;296.86;296.96000000000004;297.66;291.96000000000004;292.06;291.56;;321.26000000000005;275.66;240.83765695389522;261.6868853414304;274.1680685717883;292.26000000000005;5520000.0;3579999.9999999995;3650000.0;1320000.0;3620000.0000000005;2540000.0;5540000.0;0.0;0.014;0.11316666666666667;0.022500000000000003;0.0205;0.0205;;7952.7783203125;0.0;1129.85961914062;26794.275390625;508813.9030068528;250866.03273033988;228723.69426592367;228433.72541066384;227281.53628453438;430280.9020939914;456874.1274678485;456033.4258377083;473048.1168422736;518289.53550403833;516032.281859263;455911.1581010222;464031.21435686434;464254.5134180436;464972.5849072995;429476.7638253645;411644.6103821836;457292.3345882162;456594.54110271874;;201948.4348523538;472270.6324499597;202367.4789325038;228723.69426592367;274.1179717316494;427436.9147872626;153382.71021402106;33311.566067299515;0.0;0;20;23;0;0;0;0;1;6;6;180152129729.62274;66474077549.97964;126047378204.6057;28706.529658105643;6072.820954142759;249.6501482045334;4671.352360154299;298662.35938761424;176410.13889128165;11528.983244321309;106414.65228871517;4.37101570989162;0.3188951857801167
820;2019-02-08 06:40:37.882;759;187;117;117;114;57;186;27;38;33;615;592;37;108;238;237;245;189;191;189;185;26;554;358;365;132;363;256;556;-1.0;82.0;816.0;72.0;123.0;0;100;53;1;0;0;0;0;0;0;1;0;0;0;0;27027.755859375;8176.62109375;0.0;1143.86779785156;482.0;77893;;;Calculated values ==>;1549604437.882;349.06000000000006;291.86;284.86;284.86;284.56;278.86;274.1680685717883;291.76000000000005;275.86;276.96000000000004;276.46000000000004;334.66;332.36;276.86;283.96000000000004;296.96000000000004;296.86;297.66;292.06;292.06;291.66;;321.36;275.76000000000005;240.83765695389522;261.9595390733887;274.1680685717883;292.26000000000005;5540000.0;3579999.9999999995;3650000.0;1320000.0;3629999.9999999995;2560000.0;5560000.0;0.0;0.013666666666666666;0.136;0.012;0.0205;0.0205;;8176.62109375;0.0;1143.86779785156;27027.755859375;509009.589219891;251551.24320648852;228390.77645600727;228390.77645600727;227526.78097376777;430280.9020939914;456874.1274678485;455456.8452999624;473048.1168422736;518429.6919325199;516067.0354041443;455333.7789835172;463852.98848540656;464239.1217830999;464841.74997644586;428945.60574088263;411156.2656500391;457292.3345882162;456734.413091994;;202366.40377179522;472367.87413283327;202441.2680899231;228390.77645600727;274.1466451696462;427885.6559725956;153517.1890815717;33330.52326962965;0.0;0;20;23;0;0;0;0;1;6;6;180371239229.5183;66553317149.94187;126200454704.53275;34410.118500565346;3239.1192725149217;243.1209812415286;4681.0445510377285;299188.59444138635;176487.77719288442;11533.091723611107;106492.62789792506;4.567722122787063;0.30377548813173183
821;2019-02-08 06:41:37.863;762;190;116;116;114;58;186;27;36;34;619;595;35;106;239;237;245;192;192;189;184;27;557;359;365;132;364;257;558;-2.0;87.0;605.0;94.0;123.0;0;99;58;1;0;0;0;0;0;0;1;0;0;0;0;27166.41796875;8591.830078125;0.0;1140.37548828125;483.0;77894;;;Calculated values ==>;1549604497.863;349.36;292.16;284.76000000000005;284.76000000000005;284.56;278.96000000000004;274.27422755570615;291.76000000000005;275.86;276.76000000000005;276.56;335.06;332.66;276.66;283.76000000000005;297.06;296.86;297.66;292.36;292.06;291.56;;321.46000000000004;275.86;240.83765695389522;262.0952818180154;274.27422755570615;292.36;5570000.0;3590000.0;3650000.0;1320000.0;3640000.0;2570000.0;5580000.0;0.0;0.0145;0.10083333333333333;0.015666666666666666;0.0205;0.0205;;8591.830078125;0.0;1140.37548828125;27166.41796875;509117.70824812946;410661.08281804813;228059.70974580315;228059.70974580315;227485.31038511245;430214.79039162316;456874.1274678485;455043.3806885206;473145.2311080622;518756.6256028199;516290.316820333;454919.80551571876;463469.984545464;464223.8542375998;464695.37349921046;428137.30760365934;411465.9254258662;457292.3345882162;456594.54110271874;;202784.37528459195;472465.0996282349;202666.6185570171;228059.70974580315;274.2387457908095;428337.13107502484;153656.8819244668;33349.552602466254;0.0;0;20;23;0;0;0;0;1;6;6;180590169879.32336;66632492069.871376;126354305969.39575;25447.99018159327;4226.842870115745;241.7350415780004;4684.9640428167695;299687.2540543958;176549.9738421731;11537.130910983169;106570.65325361503;3.5553638792363573;0.24438379777613037
822;2019-02-08 06:42:37.873;764;191;115;115;112;59;186;27;36;34;622;597;34;102;239;237;245;193;192;189;184;27;555;361;365;132;366;259;556;-1.0;83.0;847.0;94.0;123.0;0;99;63;1;0;0;0;0;0;0;1;0;0;0;0;27459.3515625;8746.8984375;0.0;1144.87854003906;485.0;77895;;;Calculated values ==>;1549604557.873;349.56000000000006;292.26000000000005;284.66;284.66;284.36;279.06;274.4858918419099;291.76000000000005;275.86;276.76000000000005;276.56;335.36;332.86;276.56;283.36;297.06;296.86;297.66;292.46000000000004;292.06;291.56;;321.66;275.86;240.83765695389522;262.3656120759269;274.4858918419099;292.36;5550000.0;3610000.0;3650000.0;1320000.0;3660000.0;2590000.0;5560000.0;0.0;0.013833333333333333;0.1411666666666667;0.015666666666666666;0.0205;0.0205;;8746.8984375;0.0;1144.87854003906;27459.3515625;509541.97927955305;411946.55931517074;227814.02422442395;227814.02422442395;226954.50991667574;430081.6785162784;456874.1274678485;454707.5988438092;473145.2311080622;518897.9001837045;516325.8055576963;454459.0917852496;462699.3621607863;463928.38035923813;464401.7568174532;428677.7392646941;412715.6717894541;457292.3345882162;456594.54110271874;;203620.32615720207;472465.0996282349;203212.6211676492;227814.02422442395;274.45960954765343;428792.4216901706;153801.3954103081;33368.59955999649;0.0;0;20;23;0;0;0;0;1;6;6;180809206379.28854;66711705269.85879;126509131769.37115;35502.707681951266;4218.288829215842;220.80860007415305;4690.000596005043;300195.26119025826;176620.3616690059;11540.986083751382;106648.79097971035;4.51201091660177;0.31176125906657964
823;2019-02-08 06:43:37.873;765;192;113;113;111;59;186;27;37;34;625;600;34;96;240;237;245;193;191;189;184;27;557;360;365;133;365;261;558;-3.0;86.0;548.0;81.0;123.0;0;99;74;1;0;0;0;0;0;0;1;0;0;0;0;28123.103515625;9356.8203125;0.0;1157.564453125;485.0;77896;;;Calculated values ==>;1549604617.873;349.66;292.36;284.46000000000004;284.46000000000004;284.26000000000005;279.06;274.38016830617;291.76000000000005;275.86;276.86;276.56;335.66;333.16;276.56;282.76000000000005;297.16;296.86;297.66;292.46000000000004;292.06;291.56;;321.66;275.86;241.05796691057077;262.63441904999945;274.38016830617;292.26000000000005;5570000.0;3600000.0;3650000.0;1330000.0;3650000.0;2610000.0;5580000.0;0.0;0.014333333333333333;0.09133333333333334;0.013500000000000002;0.0205;0.0205;;9356.8203125;0.0;1157.564453125;28123.103515625;509490.4166808793;411465.9254258662;227199.2192322094;227199.2192322094;226629.2054418369;430148.3826014536;456874.1274678485;454494.7689335821;473014.93639070686;519039.7271138568;516464.7460236852;454120.2570427979;461683.975282502;464208.71106282185;464548.7096429471;428137.30760365934;411859.8641199572;457292.3345882162;456594.54110271874;;203620.32615720207;472333.7623376517;202931.74132068476;227199.2192322094;274.34618606738326;429255.60881582164;153952.25973322475;33387.786584939524;0.0;0;20;23;0;0;0;0;1;6;6;181028206379.28854;66791205269.85879;126665131769.37115;22976.089855311293;3636.9272837290537;233.31002326639734;4702.604098345441;300682.58450306876;176685.82180328044;11544.770405612553;106727.06268549661;3.000549434313653;0.19934119329074654
824;2019-02-08 06:44:37.854;764;191;111;111;108;58;186;27;36;34;628;603;34;90;240;237;245;193;191;189;184;27;556;360;365;133;365;261;556;-1.0;82.0;388.0;113.0;123.0;0;99;81;1;0;0;0;0;0;0;1;0;0;0;0;28603.654296875;9861.56640625;0.0;1159.11962890625;482.0;77897;;;Calculated values ==>;1549604677.854;349.56000000000006;292.26000000000005;284.26000000000005;284.26000000000005;283.96000000000004;278.96000000000004;274.38016830617;291.76000000000005;275.86;276.76000000000005;276.56;335.96000000000004;333.46000000000004;276.56;282.16;297.16;296.86;297.66;292.46000000000004;292.06;291.56;;321.36;275.86;241.05796691057077;262.63441904999945;274.38016830617;292.26000000000005;5560000.0;3600000.0;3650000.0;1330000.0;3650000.0;2610000.0;5560000.0;0.0;0.013666666666666666;0.06466666666666666;0.01883333333333333;0.0205;0.0205;;9861.56640625;0.0;1159.11962890625;28603.654296875;509454.1312546262;411946.55931517074;226669.4626369762;226669.4626369762;225818.56121347146;430148.3826014536;456874.1274678485;454370.03874577465;473014.93639070686;519348.31106891163;516774.079501297;454120.2570427979;460966.73927236476;464208.71106282185;464548.7096429471;428408.3150267699;412715.6717894541;457292.3345882162;456594.54110271874;;202366.40377179522;472333.7623376517;202865.82201804372;226669.4626369762;274.32063603955646;429728.18210343923;154112.36224118766;33407.086172210766;0.0;0;20;23;0;0;0;0;1;6;6;181247137029.96384;66870980000.10486;126821682179.85403;16263.939348393267;5074.979542685949;214.46612424331536;4713.464108547722;301009.4811973642;176758.39803730365;11548.500691888474;106805.50507283825;2.3834132503256495;0.16889845105131193
825;2019-02-08 06:45:37.884;762;189;109;109;106;57;186;27;34;35;629;604;31;84;240;237;245;190;191;189;184;27;550;359;365;133;364;261;550;-2.0;81.0;515.0;0.0;123.0;0;100;85;1;0;0;0;0;0;0;1;0;0;0;0;28881.654296875;9973.79296875;0.0;1161.07934570312;481.0;77898;;;Calculated values ==>;1549604737.884;349.36;292.06;284.06;284.06;283.76000000000005;278.86;274.27422755570615;291.76000000000005;275.86;276.56;276.66;336.06;333.56;276.26000000000005;281.56;297.16;296.86;297.66;292.16;292.06;291.56;;321.26000000000005;275.86;241.05796691057077;262.63441904999945;274.27422755570615;292.26000000000005;5500000.0;3590000.0;3650000.0;1330000.0;3640000.0;2610000.0;5500000.0;0.0;0.013500000000000002;0.08583333333333334;0.0;0.0205;0.0205;;9973.79296875;0.0;1161.07934570312;28881.654296875;509733.2493048235;413720.03103230504;226221.03737434192;226221.03737434192;225370.83341989058;430214.79039162316;456874.1274678485;454120.2570427979;473112.1826642056;519451.1534160742;516877.16976015334;453744.7720462681;460246.61376299994;464356.0352725641;464695.37349921046;430001.98086665635;414083.7466353395;457292.3345882162;456594.54110271874;;201948.4348523538;472333.7623376517;202758.08115945454;226221.03737434192;274.27422755570615;430207.4658636112;154277.7395498979;33426.43083115235;0.0;0;20;23;0;0;0;0;1;6;6;181466246529.8594;66950819900.0668;126978360479.77936;21575.253429986977;0.0;214.89616212277727;4722.656826431725;301324.9654670036;176800.71067922062;11552.080499949345;106884.17873109614;2.381060659683338;0.12591498470092655
826;2019-02-08 06:46:37.845;759;187;107;108;103;54;186;27;31;35;629;605;28;78;239;237;245;188;191;189;184;27;550;357;365;133;362;260;550;0.0;84.0;423.0;66.0;123.0;0;100;89;1;0;0;0;0;0;0;1;0;0;0;0;29053.109375;10248.9326171875;0.0;1156.22448730469;479.0;77899;;;Calculated values ==>;1549604797.845;349.06000000000006;291.86;283.86;283.96000000000004;283.46000000000004;278.56;274.0616903277293;291.76000000000005;275.86;276.26000000000005;276.66;336.06;333.66;275.96000000000004;280.96000000000004;297.06;296.86;297.66;291.96000000000004;292.06;291.56;;321.06;275.86;241.05796691057077;262.5002047102346;274.0616903277293;292.26000000000005;5500000.0;3570000.0000000005;3650000.0;1330000.0;3620000.0000000005;2600000.0;5500000.0;0.0;0.014;0.07050000000000001;0.011000000000000001;0.0205;0.0205;;10248.9326171875;0.0;1156.22448730469;29053.109375;509362.17431454867;412979.2520416587;225653.53870454352;225936.93701479695;224526.78824247757;430346.717906069;456874.1274678485;453915.3865095028;473112.1826642056;519534.1046914453;517064.9307956273;453539.8955796625;459680.2695749942;464518.1588243853;464987.84065055486;430001.98086665635;413351.9237643686;457292.3345882162;456594.54110271874;;201112.50472608567;472333.7623376517;202129.4200560613;225653.53870454352;274.0208191383998;430689.94174729736;154446.15272325402;33445.729144353936;0.0;0;20;23;0;0;0;0;1;6;6;181685104179.7341;67030568030.02114;127134558884.68993;17750.910634967626;2972.2477650974947;233.1007994320288;4734.2905491625925;301652.4704839687;176825.46331090687;11555.811381309957;106962.93540071604;2.2525379977923246;0.142116214336161
827;2019-02-08 06:47:37.855;754;185;106;106;102;52;186;26;27;34;630;605;25;74;238;238;245;187;191;189;185;25;546;356;365;132;361;259;546;136.0;79.0;749.0;83.0;123.0;0;100;90;1;0;0;0;0;0;0;1;0;0;0;0;29053.4140625;10250.4736328125;0.0;1153.14794921875;476.0;77900;;;Calculated values ==>;1549604857.855;348.56000000000006;291.66;283.76000000000005;283.76000000000005;283.36;278.36;273.955091788801;291.76000000000005;275.76000000000005;275.86;276.56;336.16;333.66;275.66;280.56;296.96000000000004;296.96000000000004;297.66;291.86;292.06;291.66;;320.76000000000005;275.66;240.83765695389522;262.3656120759269;273.955091788801;292.26000000000005;5460000.0;3560000.0;3650000.0;1320000.0;3610000.0;2590000.0;5460000.0;0.02266666666666667;0.013166666666666667;0.12483333333333334;0.013833333333333333;0.0205;0.04316666666666667;;10250.4736328125;0.0;1153.14794921875;29053.4140625;509096.4388799202;413899.7426769738;225449.12634703482;225449.12634703482;224322.08937577574;430412.23801567365;456874.1274678485;453585.9700613995;473145.2311080622;519719.69423284516;517149.55489050655;453335.5304366992;459355.04744456254;464533.37255708285;465263.9689877527;431035.3023256209;414617.0881074537;457292.3345882162;456734.413091994;;199858.6285646581;472270.6324499597;201897.26739810707;213082.12705338933;273.92588203474827;431174.243479371;154617.0095800411;33464.97712211696;0.0;0;20;23;0;0;0;0;1;6;6;181904140679.69928;67110081280.00851;127290284834.66518;31419.139715801008;3740.164883217295;216.17315387253456;10517.65701399977;302062.2891952299;176881.40940576262;11559.555954911835;107090.0561469827;4.024435082904248;0.22532277271403012
828;2019-02-08 06:48:37.875;750;184;106;106;101;51;186;26;24;34;631;606;23;70;238;238;245;186;191;189;185;25;548;355;365;131;359;258;548;183.0;83.0;664.0;0.0;123.0;0;95;90;1;0;0;0;0;0;0;1;0;0;0;0;29034.3125;10274.625;0.0;1124.85412597656;475.0;77901;;;Calculated values ==>;1549604917.875;348.16;291.56;283.76000000000005;283.76000000000005;283.26000000000005;278.26000000000005;273.8482719121499;291.76000000000005;275.76000000000005;275.56;276.56;336.26000000000005;333.76000000000005;275.46000000000004;280.16;296.96000000000004;296.96000000000004;297.66;291.76000000000005;292.06;291.66;;320.66;275.66;240.61611355647437;262.23063862743834;273.8482719121499;292.26000000000005;5480000.0;3550000.0;3650000.0;1310000.0;3590000.0;2580000.0;5480000.0;0.030500000000000003;0.013833333333333333;0.11066666666666666;0.0;0.0205;0.051000000000000004;;10274.625;0.0;1124.85412597656;29034.3125;508424.13550304447;412695.35991861223;225409.8893151775;225409.8893151775;224004.61729554815;430477.46260093397;456874.1274678485;453382.1211453705;473275.31562819314;519905.08057710517;517336.9716740983;453256.9557527015;459030.2514261075;464826.4671830437;465409.2384259755;430521.4359101523;413442.3132566535;457292.3345882162;456734.413091994;;199440.67485045042;472402.05409754877;201709.7481601087;211236.27548714617;273.8482719121499;431658.469222034;154788.10908275636;33483.96680052109;0.0;0;20;23;0;0;0;0;1;6;6;182123213679.62967;67189007579.98343;127445436534.61588;27851.74261036897;0.0;236.2611967067331;12520.40501784724;302556.3778557974;176912.5878357931;11563.327497927548;107282.10399180382;3.562303889165123;0.1457698518590686
829;2019-02-08 06:49:37.856;747;185;106;106;101;51;186;25;24;34;632;607;23;67;237;239;244;187;191;189;184;24;550;355;365;131;359;258;551;162.0;80.0;505.0;127.0;123.0;0;95;91;1;0;0;0;0;0;0;1;0;0;0;0;29141.015625;10377.5927734375;0.0;1117.89074707031;475.0;77902;;;Calculated values ==>;1549604977.856;347.86;291.66;283.76000000000005;283.76000000000005;283.26000000000005;278.26000000000005;273.8482719121499;291.76000000000005;275.66;275.56;276.56;336.36;333.86;275.46000000000004;279.86;296.86;297.06;297.56;291.86;292.06;291.56;;320.66;275.56;240.61611355647437;262.23063862743834;273.8482719121499;292.26000000000005;5500000.0;3550000.0;3650000.0;1310000.0;3590000.0;2580000.0;5510000.0;0.027000000000000003;0.013333333333333334;0.08416666666666667;0.021166666666666667;0.0205;0.0475;;10377.5927734375;0.0;1117.89074707031;29141.015625;507873.60149927007;411784.30806472205;225351.37291809832;225351.37291809832;223948.85253245843;430477.46260093397;456874.1274678485;453382.1211453705;473275.31562819314;520007.6839859002;517439.8113888629;453256.9557527015;458667.9264242442;464695.37349921046;465539.2008351387;429758.6882402088;412555.8353376608;457292.3345882162;456594.54110271874;;199440.67485045042;472304.9464017478;201554.537968977;211824.75094701885;273.7877187699732;432143.11010441714;154960.1563984738;33502.650422758656;0.0;0;20;23;0;0;0;0;1;6;6;182342144329.43475;67267582689.91347;127600187514.47809;21195.488250679784;5730.883645160316;229.37137203397307;11626.565032395745;302964.97534908314;176960.33007629507;11567.206540577656;107483.26502087244;3.3736996126420107;0.187432952009726
830;2019-02-08 06:50:37.846;746;185;106;106;103;52;186;26;27;33;632;607;25;64;237;239;245;187;191;189;185;24;551;356;365;132;360;257;551;171.0;81.0;750.0;98.0;123.0;0;94;92;1;0;0;0;0;0;0;1;0;0;0;0;29282.5625;10463.703125;0.0;1115.17358398438;475.0;77903;;;Calculated values ==>;1549605037.846;347.76;291.66;283.76000000000005;283.76000000000005;283.46000000000004;278.36;273.955091788801;291.76000000000005;275.76000000000005;275.86;276.46000000000004;336.36;333.86;275.66;279.56;296.86;297.06;297.66;291.86;292.06;291.66;;320.66;275.56;240.83765695389522;262.0952818180154;273.955091788801;292.26000000000005;5510000.0;3560000.0;3650000.0;1320000.0;3600000.0;2570000.0;5510000.0;0.0285;0.013500000000000002;0.125;0.01633333333333333;0.0205;0.049;;10463.703125;0.0;1115.17358398438;29282.5625;507659.8800414045;411784.30806472205;225351.37291809832;225351.37291809832;224507.88348971008;430412.23801567365;456874.1274678485;453927.4872014058;473048.1168422736;520090.26460238174;517524.1757861798;453678.3537726365;458464.27648857265;464548.7096429471;465394.1846544878;429740.10307360993;412555.8353376608;457292.3345882162;456734.413091994;;199440.67485045042;472173.3745042847;201888.1324634719;211704.3861230605;273.9223229406795;432629.8921116777;155133.80491807743;33521.25619070883;0.0;0;20;23;0;0;0;0;1;6;6;182561107829.46957;67346469539.92601;127754661764.50264;31504.919342241737;4414.658953333275;231.98761443531336;12006.471321477742;303404.0722174167;177044.8621735979;11571.050558022474;107680.17416685775;4.159128596137557;0.2290130786778545
