;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
831;2019-02-08 06:51:37.847;746;187;106;106;103;53;186;26;32;33;631;606;29;64;237;239;244;189;192;189;184;25;555;356;365;132;361;259;555;286.0;82.0;772.0;136.0;123.0;0;93;98;1;0;0;0;0;0;0;1;0;0;0;0;29744.2578125;10952.9970703125;0.0;1120.580078125;474.0;77904;;;Calculated values ==>;1549605097.847;347.76;291.86;283.76000000000005;283.76000000000005;283.46000000000004;278.46000000000004;273.955091788801;291.76000000000005;275.76000000000005;276.36;276.46000000000004;336.26000000000005;333.76000000000005;276.06;279.56;296.86;297.06;297.56;292.06;292.06;291.56;;320.56;275.66;240.83765695389522;262.3656120759269;273.955091788801;292.36;5550000.0;3560000.0;3650000.0;1320000.0;3610000.0;2590000.0;5550000.0;0.04766666666666666;0.013666666666666666;0.12866666666666665;0.02266666666666667;0.0205;0.06816666666666667;;10952.9970703125;0.0;1120.580078125;29744.2578125;507301.86062145524;410799.17277700413;225273.97613630566;225273.97613630566;224432.68874789274;430412.23801567365;456874.1274678485;454210.1636894993;473048.1168422736;519822.3768852348;517252.47768729273;453835.97169248824;458144.9806715737;464401.7568174532;465394.1846544878;428426.8604674854;411599.12119771366;457292.3345882162;456594.54110271874;;199022.72361097817;472270.6324499597;201883.7011257466;208917.94030985114;273.9205963561964;433121.7904785238;155312.28039403114;33539.88778172524;0.0;0;20;23;0;0;0;0;1;6;6;182780111479.20502;67425670859.83034;127909464344.31564;32466.004849869514;6128.770443348831;229.97910335354695;16883.288287380474;303937.1721365576;177132.72554949598;11574.90034482811;107920.92617577402;4.614046193522837;0.24078094604901157
832;2019-02-08 06:52:37.887;746;189;106;106;103;54;186;27;37;33;632;607;33;64;238;239;244;191;191;189;185;25;551;359;365;132;364;260;552;-1.0;81.0;913.0;203.0;123.0;0;92;98;1;0;0;0;0;0;0;1;0;0;0;0;29783.3671875;10888.0263671875;0.0;1118.27648925781;471.0;77905;;;Calculated values ==>;1549605157.887;347.76;292.06;283.76000000000005;283.76000000000005;283.46000000000004;278.56;274.27422755570615;291.76000000000005;275.86;276.86;276.46000000000004;336.36;333.86;276.46000000000004;279.56;296.96000000000004;297.06;297.56;292.26000000000005;292.06;291.66;;320.26000000000005;275.66;240.83765695389522;262.5002047102346;274.27422755570615;292.26000000000005;5510000.0;3590000.0;3650000.0;1320000.0;3640000.0;2600000.0;5520000.0;0.0;0.013500000000000002;0.15216666666666667;0.03383333333333333;0.0205;0.0205;;10888.0263671875;0.0;1118.27648925781;29783.3671875;507659.8800414045;412889.33823237545;225331.95712668533;225331.95712668533;224489.02133816265;430214.79039162316;456874.1274678485;454663.4551903566;473048.1168422736;519842.3638000416;517270.9127894899;454165.1702643625;457984.75998119864;464091.55881951714;464957.45143190527;429495.3436434408;413633.1203958097;457292.3345882162;456734.413091994;;197768.88456892778;472270.6324499597;202616.65702716087;225331.95712668533;274.2193548813758;433618.1847308741;155494.4102623036;33558.557357941085;0.0;0;20;23;0;0;0;0;1;6;6;182999257479.936;67504923660.094696;128065268144.83534;38353.121120499614;9123.292835138027;214.14001384301991;4743.750347288828;304527.7249612026;177259.91081092582;11578.603804812195;108101.2716485458;4.367231523617724;0.3388826043103705
833;2019-02-08 06:53:37.877;745;189;106;105;103;55;186;28;40;34;633;607;37;66;239;238;244;190;191;189;185;27;551;359;365;133;364;259;551;-1.0;84.0;584.0;128.0;123.0;0;93;98;1;0;0;0;0;0;0;1;0;0;0;0;29755.099609375;10881.99609375;0.0;1108.61047363281;469.0;77906;;;Calculated values ==>;1549605217.877;347.66;292.06;283.76000000000005;283.66;283.46000000000004;278.66;274.27422755570615;291.76000000000005;275.96000000000004;277.16;276.56;336.46000000000004;333.86;276.86;279.76000000000005;297.06;296.96000000000004;297.56;292.16;292.06;291.66;;320.06;275.86;241.05796691057077;262.3656120759269;274.27422755570615;292.26000000000005;5510000.0;3590000.0;3650000.0;1330000.0;3640000.0;2590000.0;5510000.0;0.0;0.014;0.09733333333333333;0.021333333333333333;0.0205;0.0205;;10881.99609375;0.0;1108.61047363281;29755.099609375;507535.3675737062;413307.47646805906;225351.37291809832;225069.53964319846;224507.88348971008;430214.79039162316;456874.1274678485;455203.3684747658;473014.93639070686;520027.7148532429;517355.39042186853;454831.6959477866;458387.69506395434;464223.8542375998;464826.4671830437;429495.3436434408;413676.3280692049;457292.3345882162;456734.413091994;;196933.003932529;472333.7623376517;202635.6229027255;225351.37291809832;274.226716601556;434114.2559286119;155675.79688003127;33577.1116564029;0.0;0;20;23;0;0;0;0;1;6;6;183218220979.97083;67584410410.10733;128220942194.86009;24583.26056901192;5753.560307945092;221.4662180393031;4743.352323564862;305052.1073970573;177383.86392484186;11582.23325173647;108180.31766095065;2.9441078914714542;0.21298680303988426
834;2019-02-08 06:54:37.868;743;188;106;105;101;55;186;27;42;34;632;607;38;67;239;238;244;190;191;189;184;27;549;359;365;133;364;256;549;-1.0;81.0;634.0;120.0;123.0;0;95;99;1;0;0;0;0;0;0;1;0;0;0;0;29667.072265625;10901.943359375;0.0;1107.99035644531;468.0;77907;;;Calculated values ==>;1549605277.868;347.46000000000004;291.96000000000004;283.76000000000005;283.66;283.26000000000005;278.66;274.27422755570615;291.76000000000005;275.86;277.36;276.56;336.36;333.86;276.96000000000004;279.86;297.06;296.96000000000004;297.56;292.16;292.06;291.56;;319.96000000000004;275.86;241.05796691057077;261.9595390733887;274.27422755570615;292.26000000000005;5490000.0;3590000.0;3650000.0;1330000.0;3640000.0;2560000.0;5490000.0;0.0;0.013500000000000002;0.10566666666666666;0.02;0.0205;0.0205;;10901.943359375;0.0;1107.99035644531;29667.072265625;507465.46435116464;413764.2266525931;225390.3388218716;225108.12917937728;223985.98748797938;430214.79039162316;456874.1274678485;455948.12673956703;473014.93639070686;520172.7923473577;517608.48370927974;455456.8452999624;458984.82049126766;464223.8542375998;464826.4671830437;430020.57018167863;414485.982530214;457292.3345882162;456594.54110271874;;196515.0671798046;472333.7623376517;202649.67149583832;225390.3388218716;274.2321690607725;434609.36641600257;155857.30247869255;33595.58055921647;0.0;0;20;23;0;0;0;0;1;6;6;183437188129.7411;67664198440.02362;128375419019.69801;26765.203437420663;5393.681816836267;209.71693329477242;4739.686146757366;305479.94707774866;177476.74367506494;11585.825905681546;108259.33112765568;3.089799595265666;0.22045039128533575
835;2019-02-08 06:55:37.878;743;186;106;106;101;55;186;27;42;34;629;605;37;69;239;239;244;188;191;189;184;27;549;358;365;133;363;254;549;-1.0;83.0;628.0;68.0;123.0;0;98;98;1;0;0;0;0;0;0;1;0;0;0;0;29692.603515625;10845.2509765625;0.0;1121.03271484375;466.0;77908;;;Calculated values ==>;1549605337.878;347.46000000000004;291.76000000000005;283.76000000000005;283.76000000000005;283.26000000000005;278.66;274.1680685717883;291.76000000000005;275.86;277.36;276.56;336.06;333.66;276.86;280.06;297.06;297.06;297.56;291.96000000000004;292.06;291.56;;319.76000000000005;275.86;241.05796691057077;261.6868853414304;274.1680685717883;292.26000000000005;5490000.0;3579999.9999999995;3650000.0;1330000.0;3629999.9999999995;2540000.0;5490000.0;0.0;0.013833333333333333;0.10466666666666667;0.011333333333333334;0.0205;0.0205;;10845.2509765625;0.0;1121.03271484375;29692.603515625;507465.46435116464;413024.9693880693;225390.3388218716;225390.3388218716;223985.98748797938;430280.9020939914;456874.1274678485;456277.67593644746;473014.93639070686;520030.690872142;517571.8227706635;455666.3346708236;459539.71813925036;464371.1518808695;465103.311480244;430020.57018167863;413764.2266525931;457292.3345882162;456594.54110271874;;195679.20071851107;472333.7623376517;202429.87141625988;225390.3388218716;274.1422174795676;435104.11282476183;156038.55930256646;33614.15884733963;0.0;0;20;23;0;0;0;0;1;6;6;183656224629.70627;67744011740.01094;128528444519.67369;26569.403539779636;3058.910763775774;224.87941881901625;4739.686146757366;305924.4762116644;177547.19368627077;11589.44814555463;108338.3390625506;2.8908624232246094;0.18818054463561779
836;2019-02-08 06:56:37.879;745;187;106;106;101;54;186;27;39;34;625;603;35;71;239;239;244;188;191;189;185;26;550;356;365;133;361;253;551;191.0;84.0;663.0;34.0;123.0;0;99;96;1;0;0;0;0;0;0;1;0;0;0;0;29640.767578125;10757.0546875;0.0;1117.86279296875;467.0;77909;;;Calculated values ==>;1549605397.879;347.66;291.86;283.76000000000005;283.76000000000005;283.26000000000005;278.56;273.955091788801;291.76000000000005;275.86;277.06;276.56;335.66;333.46000000000004;276.66;280.26000000000005;297.06;297.06;297.56;291.96000000000004;292.06;291.66;;319.86;275.76000000000005;241.05796691057077;261.54996906429363;273.955091788801;292.26000000000005;5500000.0;3560000.0;3650000.0;1330000.0;3610000.0;2530000.0;5510000.0;0.03183333333333333;0.014;0.1105;0.005666666666666667;0.0205;0.05233333333333333;;10757.0546875;0.0;1117.86279296875;29640.767578125;507624.8285156923;412555.8353376608;225351.37291809832;225351.37291809832;223948.85253245843;430412.23801567365;456874.1274678485;456076.197443198;473014.93639070686;519704.0961782227;517451.1058712398;455587.36484581936;459934.9768010966;464664.8766729168;465394.1846544878;429758.6882402088;412934.04071806197;457292.3345882162;456734.413091994;;196097.13278094304;472236.3865531139;201942.44947134473;211112.18699985012;273.94348250312066;435598.56582402514;156218.58151653642;33632.816620839905;0.0;0;20;23;0;0;0;0;1;6;6;183875228279.4417;67823813069.91454;128680547054.48996;28081.779150889786;1531.6656434633585;235.5450653100554;12854.229832155528;306379.9103239785;177585.44912719828;11593.285080198915;108484.95747246387;3.5960855948729558;0.1617539395610457
837;2019-02-08 06:57:37.879;748;186;107;106;101;53;186;26;35;34;621;600;33;73;238;239;244;188;191;189;184;25;546;357;365;133;362;253;547;276.0;82.0;1173.0;127.0;123.0;0;98;91;1;0;0;0;0;0;0;1;0;0;0;0;29173.05078125;10318.04296875;0.0;1110.39990234375;467.0;77910;;;Calculated values ==>;1549605457.879;347.96000000000004;291.76000000000005;283.86;283.76000000000005;283.26000000000005;278.46000000000004;274.0616903277293;291.76000000000005;275.76000000000005;276.66;276.56;335.26000000000005;333.16;276.46000000000004;280.46000000000004;296.96000000000004;297.06;297.56;291.96000000000004;292.06;291.56;;319.86;275.66;241.05796691057077;261.54996906429363;274.0616903277293;292.26000000000005;5460000.0;3570000.0000000005;3650000.0;1330000.0;3620000.0000000005;2530000.0;5470000.0;0.046;0.013666666666666666;0.1955;0.021166666666666667;0.0205;0.0665;;10318.04296875;0.0;1110.39990234375;29173.05078125;508353.9692725193;413854.0851824992;225712.7662482014;225429.48509228733;224023.28888244013;430346.717906069;456874.1274678485;455587.36484581936;473014.93639070686;519294.7846027968;517143.53387250955;455342.3708884602;460173.28432070924;464386.3924891542;465248.88870971405;430797.65223008895;414572.912758482;457292.3345882162;456594.54110271874;;196097.13278094304;472138.9942397944;202163.89621336033;209423.32231432636;274.03423399727774;436088.68097701995;156394.2073303385;33651.385476634176;0.0;0;20;23;0;0;0;0;1;6;6;184094228279.4417;67903613069.91454;128832347054.48996;49544.288117645745;5714.472908226188;221.73810611196188;16436.886049428093;307026.79421788297;177645.83361512903;11597.095773294099;108729.05010481039;6.292841990164246;0.3521418000204333
838;2019-02-08 06:58:37.860;750;186;107;106;102;53;186;25;32;34;619;598;30;73;238;240;244;188;191;189;184;25;552;355;365;132;360;256;552;150.0;81.0;884.0;85.0;123.0;0;97;95;1;0;0;0;0;0;0;1;0;0;0;0;29546.466796875;10668.2607421875;0.0;1117.43054199219;468.0;77911;;;Calculated values ==>;1549605517.86;348.16;291.76000000000005;283.86;283.76000000000005;283.36;278.46000000000004;273.8482719121499;291.76000000000005;275.66;276.36;276.56;335.06;332.96000000000004;276.16;280.46000000000004;296.96000000000004;297.16;297.56;291.96000000000004;292.06;291.56;;319.96000000000004;275.66;240.83765695389522;261.9595390733887;273.8482719121499;292.26000000000005;5520000.0;3550000.0;3650000.0;1320000.0;3600000.0;2560000.0;5520000.0;0.025;0.013500000000000002;0.14733333333333334;0.014166666666666666;0.0205;0.0455;;10668.2607421875;0.0;1117.43054199219;29546.466796875;508068.42453285865;411737.20685016055;225614.28221076654;225331.95712668533;224209.36131818267;430477.46260093397;456874.1274678485;454716.9444498576;473145.2311080622;518840.0700724436;516683.8840191351;454469.4988628344;459705.4696385872;464680.0635916259;465669.0585932454;429230.51243942743;412510.35525449144;457292.3345882162;456594.54110271874;;196515.0671798046;472270.6324499597;201643.3130520312;212443.42003563725;273.8223605274946;436577.85533545294;156569.03781391698;33669.944851323446;0.0;0;20;23;0;0;0;0;1;6;6;184313158929.24677;67983087894.84378;128984998699.35403;37286.181692613085;3833.8870248039866;225.72212199663588;11108.876008552208;307750.1523296957;177725.37808410585;11600.823427727193;108958.52543155047;4.45070769148497;0.2529973433703318
839;2019-02-08 06:59:37.830;752;188;107;107;102;52;186;25;30;34;620;598;28;71;237;240;244;190;191;189;185;24;554;356;365;132;361;257;554;310.0;83.0;1100.0;128.0;123.0;0;95;97;1;0;0;0;0;0;0;1;0;0;0;0;29620.67578125;10845.9462890625;0.0;1110.85498046875;469.0;77912;;;Calculated values ==>;1549605577.83;348.36;291.96000000000004;283.86;283.86;283.36;278.36;273.955091788801;291.76000000000005;275.66;276.16;276.56;335.16;332.96000000000004;275.96000000000004;280.26000000000005;296.86;297.16;297.56;292.16;292.06;291.66;;320.06;275.56;240.83765695389522;262.0952818180154;273.955091788801;292.26000000000005;5540000.0;3560000.0;3650000.0;1320000.0;3610000.0;2570000.0;5540000.0;0.051666666666666666;0.013833333333333333;0.18333333333333332;0.021333333333333333;0.0205;0.07216666666666667;;10845.9462890625;0.0;1110.85498046875;29620.67578125;508139.3146584125;411644.6103821836;225575.2067312768;225575.2067312768;224172.12120598205;430412.23801567365;456874.1274678485;454300.3895860317;473145.2311080622;518859.26819904154;516598.9173136829;454051.8937662515;459308.4027977648;464401.7568174532;465524.29463401274;428696.29534825677;412420.9545810112;457292.3345882162;456734.413091994;;196933.003932529;472173.3745042847;201891.37607771874;208619.11550124676;273.9235867206165;437070.6683274117;156748.23323006692;33688.5046128298;0.0;0;20;23;0;0;0;0;1;6;6;184532049429.3512;68062248294.881546;129138821749.42741;46274.985809857375;5766.015966433407;225.142213946897;17905.65397613226;308446.14722101705;177805.33727614183;11604.578751927114;109200.1922876632;5.868776806150005;0.31532992168422036
840;2019-02-08 07:00:37.850;752;188;108;107;103;53;186;26;30;33;621;598;28;68;237;240;244;190;191;189;185;25;553;357;365;132;362;257;553;96.0;81.0;986.0;115.0;123.0;0;94;98;1;0;0;0;0;0;0;1;0;0;0;0;29785.072265625;10928.7568359375;0.0;1114.39892578125;467.0;77913;;;Calculated values ==>;1549605637.85;348.36;291.96000000000004;283.96000000000004;283.86;283.46000000000004;278.46000000000004;274.0616903277293;291.76000000000005;275.76000000000005;276.16;276.46000000000004;335.26000000000005;332.96000000000004;275.96000000000004;279.96000000000004;296.86;297.16;297.56;292.16;292.06;291.66;;319.86;275.66;240.83765695389522;262.0952818180154;274.0616903277293;292.26000000000005;5530000.0;3570000.0000000005;3650000.0;1320000.0;3620000.0000000005;2570000.0;5530000.0;0.016;0.013500000000000002;0.16433333333333333;0.019166666666666665;0.0205;0.036500000000000005;;10928.7568359375;0.0;1114.39892578125;29785.072265625;508228.2414747779;412080.6298862991;225877.5429878418;225594.72194039397;224470.20161295234;430346.717906069;456874.1274678485;454300.3895860317;473048.1168422736;518961.9014984002;516598.9173136829;454051.8937662515;458947.1479239041;464254.5134180436;465379.25235888857;428964.17106684943;412845.1473663945;457292.3345882162;456734.413091994;;196097.13278094304;472270.6324499597;202159.78726214165;215480.7185601376;274.03263533923655;437565.88124361174;156929.74957467068;33707.05457663684;0.0;0;20;23;0;0;0;0;1;6;6;184751122429.2816;68141474694.85637;129293073149.37839;41435.10564855927;5177.124532766512;217.60681995614135;8805.75985041276;309177.3082887478;177896.56051121867;11608.269557066895;109422.86160118539;4.619685898985217;0.2943478826623662
841;2019-02-08 07:01:37.871;753;189;110;109;104;54;186;27;32;34;623;599;29;65;238;240;244;191;191;189;185;26;553;358;365;132;363;259;553;137.0;84.0;951.0;115.0;123.0;0;94;98;1;0;0;0;0;0;0;1;0;0;0;0;29800.55078125;10944.892578125;0.0;1121.26831054688;466.0;77914;;;Calculated values ==>;1549605697.871;348.46000000000004;292.06;284.16;284.06;283.56;278.56;274.1680685717883;291.76000000000005;275.86;276.36;276.56;335.46000000000004;333.06;276.06;279.66;296.96000000000004;297.16;297.56;292.26000000000005;292.06;291.66;;319.76000000000005;275.76000000000005;240.83765695389522;262.3656120759269;274.1680685717883;292.26000000000005;5530000.0;3579999.9999999995;3650000.0;1320000.0;3629999.9999999995;2590000.0;5530000.0;0.022833333333333334;0.014;0.1585;0.019166666666666665;0.0205;0.043333333333333335;;10944.892578125;0.0;1121.26831054688;29800.55078125;508352.61201127904;412465.3940541978;226445.2755470083;226161.05784588633;224750.3340974183;430280.9020939914;456874.1274678485;454210.1636894993;473145.2311080622;519000.65713960264;516531.8046047746;453835.97169248824;458266.3823707546;464239.1217830999;465233.93026070396;428964.17106684943;413220.0903815756;457292.3345882162;456734.413091994;;195679.20071851107;472367.87413283327;202422.11197140793;213786.91627832656;274.13920269129073;438062.60189495166;157112.09378504485;33725.69165768128;0.0;0;20;23;0;0;0;0;1;6;6;184970199079.81766;68220702415.05023;129447927329.7573;39908.40619731748;5173.960441427318;220.41712959383406;10527.72486192559;309855.4081410322;177982.84974354593;11611.921034225266;109584.03036351298;4.627031675226525;0.28160631415227544
842;2019-02-08 07:02:37.921;752;189;111;110;104;54;186;27;36;34;625;601;32;65;238;241;244;191;191;189;185;26;550;359;365;132;364;262;550;-3.0;82.0;707.0;185.0;123.0;0;93;98;1;0;0;0;0;0;0;1;0;0;0;0;29635.54296875;10820.1845703125;0.0;1130.8681640625;466.0;77915;;;Calculated values ==>;1549605757.921;348.36;292.06;284.26000000000005;284.16;283.56;278.56;274.27422755570615;291.76000000000005;275.86;276.76000000000005;276.56;335.66;333.26000000000005;276.36;279.66;296.96000000000004;297.26000000000005;297.56;292.26000000000005;292.06;291.66;;319.76000000000005;275.76000000000005;240.83765695389522;262.7682575881327;274.27422755570615;292.26000000000005;5500000.0;3590000.0;3650000.0;1320000.0;3640000.0;2620000.0;5500000.0;0.0;0.013666666666666666;0.11783333333333333;0.030833333333333334;0.0205;0.0205;;10820.1845703125;0.0;1130.8681640625;29635.54296875;508494.6803791677;413720.03103230504;226791.38129870922;226505.84899828417;224807.4667576938;430214.79039162316;456874.1274678485;454200.5832515131;473145.2311080622;518956.4379914824;516482.83374410495;453699.29166053823;457785.4074473757;464091.55881951714;465219.0939126357;429758.6882402088;414443.2327276156;457292.3345882162;456734.413091994;;195679.20071851107;472367.87413283327;202596.8580199732;226791.38129870922;274.2116688036998;438558.31542645907;157293.62057417343;33744.47510145807;0.0;0;20;23;0;0;0;0;1;6;6;185189381579.64362;68299968414.98729;129604357579.63307;29647.30562311645;8317.939663479852;209.31122533877306;4713.832151762338;310435.522098185;178095.37593808153;11615.505088071546;109711.14918267203;3.5886703554019865;0.2785099350807263
843;2019-02-08 07:03:37.842;748;188;111;110;105;54;186;27;38;34;629;603;35;65;238;240;244;190;191;189;185;27;551;359;365;129;363;264;551;96.0;83.0;646.0;54.0;123.0;0;81;99;1;0;0;0;0;0;0;1;0;0;0;0;29645.373046875;10869.94140625;0.0;1073.21044921875;466.0;77916;;;Calculated values ==>;1549605817.842;347.96000000000004;291.96000000000004;284.26000000000005;284.16;283.66;278.56;274.27422755570615;291.76000000000005;275.86;276.96000000000004;276.56;336.06;333.46000000000004;276.66;279.66;296.96000000000004;297.16;297.56;292.16;292.06;291.66;;319.76000000000005;275.86;240.16925963744896;263.0348170998261;274.27422755570615;292.26000000000005;5510000.0;3590000.0;3650000.0;1290000.0;3629999.9999999995;2640000.0;5510000.0;0.016;0.013833333333333333;0.10766666666666666;0.009000000000000001;0.0205;0.036500000000000005;;10869.94140625;0.0;1073.21044921875;29645.373046875;507908.75708235387;412934.04071806197;226770.9408044987;226485.61015559043;225069.53964319846;430214.79039162316;456874.1274678485;454111.590638442;473534.8580475586;519201.97744447837;516519.2490584002;453734.4937347361;457462.81808978063;464239.1217830999;465088.32681886124;429495.3436434408;413676.3280692049;457292.3345882162;456734.413091994;;195679.20071851107;472857.82487454545;202712.1517733456;216224.6223250891;274.2564124832363;439051.67261656997;157474.13363510737;33762.81823959624;0.0;0;20;23;0;0;0;0;1;6;6;185408093229.65753;68378165319.99226;129761949809.6431;27067.33958447538;2431.311057910799;218.82971544359708;8778.60736299203;310907.5218559212;178184.83508426452;11619.068231587415;109823.43813659079;3.223277086876737;0.17506812734335828
844;2019-02-08 07:04:37.832;742;188;112;111;105;53;186;27;36;34;634;606;34;58;238;241;244;190;191;189;185;27;550;358;365;128;363;261;550;126.0;82.0;707.0;65.0;123.0;0;69;98;1;0;0;0;0;0;0;1;0;0;0;0;29571.640625;10851.685546875;0.0;1010.77075195312;465.0;77917;;;Calculated values ==>;1549605877.832;347.36;291.96000000000004;284.36;284.26000000000005;283.66;278.46000000000004;274.1680685717883;291.76000000000005;275.86;276.76000000000005;276.56;336.56;333.76000000000005;276.56;278.96000000000004;296.96000000000004;297.26000000000005;297.56;292.16;292.06;291.66;;319.66;275.86;239.943914813709;262.63441904999945;274.1680685717883;292.26000000000005;5500000.0;3579999.9999999995;3650000.0;1280000.0;3629999.9999999995;2610000.0;5500000.0;0.021;0.013666666666666666;0.11783333333333333;0.010833333333333334;0.0205;0.0415;;10851.685546875;0.0;1010.77075195312;29571.640625;507251.29904928006;413351.9237643686;227077.643890442;226791.38129870922;225088.81232319796;430280.9020939914;456874.1274678485;454370.03874577465;473664.3179132749;519965.2245270433;517083.3191675786;454120.2570427979;457090.42718842515;464239.1217830999;465364.4418098396;429758.6882402088;414083.7466353395;457292.3345882162;456734.413091994;;195261.2709748474;472988.3078366223;202447.4912171392;214614.19314009597;274.1490627609258;439545.0654847284;157655.11702415254;33780.181855190436;0.0;0;20;23;0;0;0;0;1;6;6;185627056729.69235;68455252470.00452;129919423559.66814;29684.87351712421;2930.8588467110667;214.22420193321327;10047.989128003768;311380.37814265816;178229.5123860186;11622.67641276902;109980.30029265667;3.6145925104911143;0.19612258459402582
845;2019-02-08 07:05:37.852;738;186;112;111;106;53;186;27;26;35;638;608;26;58;238;241;244;188;191;189;185;27;548;358;365;128;363;258;548;148.0;85.0;229.0;8.0;123.0;0;61;100;1;0;0;0;0;0;0;1;0;0;0;0;29616.353515625;10936.408203125;0.0;948.5631713867191;464.0;77918;;;Calculated values ==>;1549605937.852;346.96000000000004;291.76000000000005;284.36;284.26000000000005;283.76000000000005;278.46000000000004;274.1680685717883;291.76000000000005;275.86;275.76000000000005;276.66;336.96000000000004;333.96000000000004;275.76000000000005;278.96000000000004;296.96000000000004;297.26000000000005;297.56;291.96000000000004;292.06;291.66;;319.56;275.86;239.943914813709;262.23063862743834;274.1680685717883;292.26000000000005;5480000.0;3579999.9999999995;3650000.0;1280000.0;3629999.9999999995;2580000.0;5480000.0;0.024666666666666667;0.014166666666666666;0.03816666666666667;0.0013333333333333333;0.0205;0.04516666666666667;;10936.408203125;0.0;948.5631713867191;29616.353515625;506932.73879922455;413442.3132566535;227119.0831788045;226832.40886566712;225409.8893151775;430280.9020939914;456874.1274678485;453632.12292426935;473760.833029134;520623.11718193477;517542.64120010915;453632.12292426935;457576.2050488785;464239.1217830999;465364.4418098396;430281.0098360152;414171.1577566021;457292.3345882162;456734.413091994;;194843.3435325042;472988.3078366223;202480.37043266933;213663.25481560154;274.1618342155773;440038.4631801716;157836.74499449413;33796.515080473975;0.0;0;20;23;0;0;0;0;1;6;6;185846129729.62274;68532078069.9801;130075175459.61864;9585.625220096068;360.67724987193725;228.22290445835188;10978.713982150393;311707.74138341635;178256.95099663726;11626.364701007518;110155.58122602756;1.7798309049310441;0.04024149167777584
846;2019-02-08 07:06:40.853;735;186;113;112;105;51;186;27;16;35;638;608;17;55;238;241;244;188;191;189;185;26;549;356;365;131;361;253;549;-3.0;85.0;442.0;153.0;123.0;0;60;100;1;0;0;0;0;0;0;1;0;0;0;0;29680.744140625;10976.380859375;0.0;930.5996704101559;462.0;77919;;;Calculated values ==>;1549606000.853;346.66;291.76000000000005;284.46000000000004;284.36;283.66;278.26000000000005;273.955091788801;291.76000000000005;275.86;274.76000000000005;276.66;336.96000000000004;333.96000000000004;274.86;278.66;296.96000000000004;297.26000000000005;297.56;291.96000000000004;292.06;291.66;;319.36;275.76000000000005;240.61611355647437;261.54996906429363;273.955091788801;292.26000000000005;5490000.0;3560000.0;3650000.0;1310000.0;3610000.0;2530000.0;5490000.0;0.0;0.014166666666666666;0.07366666666666667;0.025500000000000002;0.0205;0.0205;;10976.380859375;0.0;930.5996704101559;29680.744140625;506468.40845032356;413024.9693880693;227385.54980107656;227098.3386120891;225108.12917937728;430412.23801567365;456874.1274678485;453243.70189478307;473372.2673856561;521033.4128638918;517963.5371389504;453367.9836663851;458016.71492476354;464533.37255708285;465654.29947270127;430020.57018167863;413764.2266525931;457292.3345882162;456734.413091994;;194007.49548133422;472499.14586990676;201747.7418507806;227385.54980107656;273.8675985612992;440557.3210197749;158028.48494201334;33812.95801631562;0.0;0;20;23;0;0;0;0;1;6;6;186076083379.3582;68613664364.886246;130236143014.43346;18526.869056574847;6904.160802487717;230.29819999537807;4701.651697463808;311953.7296125673;178320.51933852755;11630.37682435036;110292.7866033949;2.550015067259844;0.19480017963335258
847;2019-02-08 07:07:37.863;736;185;113;112;105;50;186;26;13;35;632;605;13;49;237;242;244;187;191;189;185;25;546;357;365;137;361;248;547;289.0;84.0;767.0;208.0;123.0;0;83;100;1;0;0;0;0;0;0;1;0;0;0;0;29716.9765625;10965.4365234375;0.0;994.085815429688;463.0;77920;;;Calculated values ==>;1549606057.863;346.76;291.66;284.46000000000004;284.36;283.66;278.16;274.0616903277293;291.76000000000005;275.76000000000005;274.46000000000004;276.66;336.36;333.66;274.46000000000004;278.06;296.86;297.36;297.56;291.86;292.06;291.66;;319.46000000000004;275.66;241.92719264551067;260.85938512811435;274.0616903277293;292.26000000000005;5460000.0;3570000.0000000005;3650000.0;1370000.0;3610000.0;2480000.0;5470000.0;0.04816666666666667;0.014;0.12783333333333333;0.034666666666666665;0.0205;0.06866666666666667;;10965.4365234375;0.0;994.085815429688;29716.9765625;506863.83104086434;413488.24991588667;227427.50855945513;227139.87781552845;225146.89616703955;430346.717906069;456874.1274678485;453729.2394153389;472589.4791058512;520831.12101138296;518076.68117002695;453729.2394153389;458096.4450345903;464401.7568174532;465639.66166502296;430797.65223008895;414215.5863340789;457292.3345882162;456734.413091994;;194425.4183739577;471610.25455702154;202073.34470532593;209642.6703219713;273.9989935291678;441027.6354720969;158202.22147101123;33828.19778291692;0.0;0;20;23;0;0;0;0;1;6;6;186284169879.32336;68690057764.87347;130378953064.40956;32170.011873763324;9343.946208192116;232.14892254414036;16966.96633687489;312355.15033219993;178449.1727524892;11634.038506357521;110464.3599247742;4.90931591394442;0.2835277822097786
848;2019-02-08 07:08:37.854;739;185;113;112;107;50;186;25;15;35;618;597;13;54;237;242;244;186;192;189;185;24;547;355;365;139;360;247;548;172.0;86.0;544.0;149.0;123.0;0;99;89;1;0;0;0;0;0;0;1;0;0;0;0;28953.484375;10260.0615234375;0.0;1056.4853515625;464.0;77921;;;Calculated values ==>;1549606117.854;347.06000000000006;291.66;284.46000000000004;284.36;283.86;278.16;273.8482719121499;291.76000000000005;275.66;274.66;276.66;334.96000000000004;332.86;274.46000000000004;278.56;296.86;297.36;297.56;291.76000000000005;292.06;291.66;;319.56;275.56;242.35481222062532;260.72004837742526;273.8482719121499;292.36;5470000.0;3550000.0;3650000.0;1390000.0;3600000.0;2470000.0;5480000.0;0.028666666666666667;0.014333333333333333;0.09066666666666667;0.024833333333333332;0.0205;0.049166666666666664;;10260.0615234375;0.0;1056.4853515625;28953.484375;507147.18921542773;413071.18990964803;227406.503711544;227119.0831788045;225692.9777646991;430477.46260093397;456874.1274678485;454144.8657209969;472326.8440106818;519486.6779325501;517343.8722006853;453899.64000490285;458852.32562542724;464548.7096429471;465928.4623088799;430540.0300844913;413442.3132566535;457292.3345882162;456734.413091994;;194843.3435325042;471246.2272376559;201523.6072362002;212315.45898693678;273.77564437874804;441516.4826432631;158379.0740900466;33845.2833128112;0.0;0;20;23;0;0;0;0;1;6;6;186503137029.96387;68772845345.11563;130527430789.84387;22904.327435954907;6698.11173003615;245.0672745323419;12017.265243498647;312814.03431819903;178582.83651645965;11638.014711491209;110705.8589583609;3.6994298832011903;0.21548945307148734
849;2019-02-08 07:09:37.854;743;184;114;113;107;50;186;25;18;34;604;588;16;65;236;242;244;186;191;189;185;24;546;355;365;140;360;248;547;128.0;81.0;649.0;146.0;123.0;0;99;78;1;0;0;0;0;0;0;1;0;0;0;0;28398.484375;9536.044921875;0.0;1053.47497558594;467.0;77922;;;Calculated values ==>;1549606177.854;347.46000000000004;291.56;284.56;284.46000000000004;283.86;278.16;273.8482719121499;291.76000000000005;275.66;274.96000000000004;276.56;333.56;331.96000000000004;274.76000000000005;279.66;296.76000000000005;297.36;297.56;291.76000000000005;292.06;291.66;;319.86;275.56;242.56692532238324;260.85938512811435;273.8482719121499;292.26000000000005;5460000.0;3550000.0;3650000.0;1400000.0;3600000.0;2480000.0;5470000.0;0.021333333333333333;0.013500000000000002;0.10816666666666667;0.024333333333333332;0.0205;0.041833333333333333;;9536.044921875;0.0;1053.47497558594;28398.484375;507733.9312887799;413117.91072696255;227715.89885732534;227427.50855945513;225712.7662482014;430477.46260093397;456874.1274678485;454343.13228414016;472096.9026672395;517974.54586826306;516339.15409579006;454097.8763767822;460001.15974006953;464417.2445854314;465928.4623088799;430797.65223008895;413854.0851824992;457292.3345882162;456734.413091994;;196097.13278094304;471112.8868819084;201554.09669243987;214374.42205610883;273.78754652618494;441994.41571617976;158544.04164375755;33862.86631553744;0.0;0;20;23;0;0;0;0;1;6;6;186722137029.96387;68856545345.11563;130675930789.84387;27343.34734983558;6559.263894610401;228.73815514246164;10138.726291667863;313232.76494141395;178693.31464666504;11641.963090071833;110890.49222115395;4.180555503925253;0.2601255844417682
850;2019-02-08 07:10:37.874;746;183;114;113;108;51;186;25;22;33;593;578;19;72;236;242;244;185;191;189;185;24;547;355;365;140;360;250;548;-2.0;83.0;760.0;122.0;123.0;0;99;75;1;0;0;0;0;0;0;1;0;0;0;0;28463.5234375;9367.669921875;0.0;1067.18811035156;471.0;77923;;;Calculated values ==>;1549606237.874;347.76;291.46000000000004;284.56;284.46000000000004;283.96000000000004;278.26000000000005;273.8482719121499;291.76000000000005;275.66;275.36;276.46000000000004;332.46000000000004;330.96000000000004;275.06;280.36;296.76000000000005;297.36;297.56;291.66;292.06;291.66;;320.26000000000005;275.56;242.56692532238324;261.13683023647616;273.8482719121499;292.26000000000005;5470000.0;3550000.0;3650000.0;1400000.0;3600000.0;2500000.0;5480000.0;0.0;0.013833333333333333;0.12666666666666665;0.02033333333333333;0.0205;0.0205;;9367.669921875;0.0;1067.18811035156;28463.5234375;508016.97056824906;412314.6283600508;227694.6806430838;227406.503711544;225976.7647017498;430477.46260093397;456874.1274678485;454495.9441994254;471998.58498376724;516680.6651304527;515143.79406215897;454127.2277989712;460519.5939570574;464417.2445854314;465928.4623088799;430540.0300844913;413071.18990964803;457292.3345882162;456734.413091994;;197768.88456892778;471112.8868819084;201587.23663128013;227694.6806430838;273.80048071045843;442468.423731155;158701.62511105774;33880.54439864543;0.0;0;20;23;0;0;0;0;1;6;6;186941210029.89426;68940573345.08893;130825380589.79639;32035.10295863173;5480.3548884294405;241.65228908533183;4695.31451520266;313727.7503006336;178793.67824654398;11645.884317079275;111014.15043350749;4.068327956186941;0.2905357584658183
851;2019-02-08 07:11:37.855;747;185;115;114;109;52;186;25;25;33;588;573;22;76;236;243;244;187;191;189;185;23;552;356;365;138;360;253;553;243.0;86.0;701.0;199.0;123.0;0;99;77;1;0;0;0;0;0;0;1;0;0;0;0;28399.533203125;9583.8603515625;0.0;1093.6875;472.0;77924;;;Calculated values ==>;1549606297.855;347.86;291.66;284.66;284.56;284.06;278.36;273.955091788801;291.76000000000005;275.66;275.66;276.46000000000004;331.96000000000004;330.46000000000004;275.36;280.76000000000005;296.76000000000005;297.46000000000004;297.56;291.86;292.06;291.66;;320.36;275.46000000000004;242.14157278889297;261.54996906429363;273.955091788801;292.26000000000005;5520000.0;3560000.0;3650000.0;1380000.0;3600000.0;2530000.0;5530000.0;0.0405;0.014333333333333333;0.11683333333333333;0.033166666666666664;0.0205;0.061;;9583.8603515625;0.0;1093.6875;28399.533203125;507695.0269626667;410894.04197200795;227877.23655417704;227589.36225082667;226161.05784588633;430412.23801567365;456874.1274678485;454358.44449939404;472262.261994151;515912.3738455088;514371.3827612724;453987.8031238918;460530.1525311488;464417.2445854314;465913.9958927326;429230.51243942743;411690.63993804477;457292.3345882162;456734.413091994;;198186.82848740023;471281.1494085178;201801.44393485956;210564.62014299087;273.8885375074912;442942.1324807834;158859.5045188798;33898.54599307169;0.0;0;20;23;0;0;0;0;1;6;6;187160140679.69934;69023946935.0147;130976232804.66208;29507.076232623112;8937.743564876333;251.40483918648482;15016.35736988919;314240.4393904647;178913.79101912145;11649.991825354906;111178.36234882512;5.030422972884649;0.29811279261469886
852;2019-02-08 07:12:37.875;747;188;114;114;111;53;186;26;28;33;589;572;25;76;236;242;244;190;191;189;185;25;552;358;365;137;363;257;553;-2.0;87.0;937.0;221.0;123.0;0;99;83;1;0;0;0;0;0;0;1;0;0;0;0;28929.625;9945.0224609375;0.0;1107.42785644531;473.0;77925;;;Calculated values ==>;1549606357.875;347.86;291.96000000000004;284.56;284.56;284.26000000000005;278.46000000000004;274.1680685717883;291.76000000000005;275.76000000000005;275.96000000000004;276.46000000000004;332.06;330.36;275.66;280.76000000000005;296.76000000000005;297.36;297.56;292.16;292.06;291.66;;320.46000000000004;275.66;241.92719264551067;262.0952818180154;274.1680685717883;292.26000000000005;5520000.0;3579999.9999999995;3650000.0;1370000.0;3629999.9999999995;2570000.0;5530000.0;0.0;0.0145;0.15616666666666665;0.036833333333333336;0.0205;0.0205;;9945.0224609375;0.0;1107.42785644531;28929.625;507695.0269626667;412080.6298862991;227589.36225082667;227589.36225082667;226730.20531514075;430280.9020939914;456874.1274678485;454051.8937662515;472393.7743832905;515672.83792979416;513921.23329804954;453678.3537726365;459908.81732628745;463974.7193981239;465494.84668458975;429230.51243942743;412845.1473663945;457292.3345882162;456734.413091994;;198604.77482894104;471610.25455702154;202346.89105480185;227589.36225082667;274.10996911564035;443420.0347133192;159022.29945582894;33916.89473524556;0.0;0;20;23;0;0;0;0;1;6;6;187379213679.62973;69106474434.98846;131129283804.61343;39307.931256771386;9917.867222331759;237.5877935589772;4697.473542243931;314814.08893882594;179070.97348566153;11654.06812227269;111342.69903368209;4.900348633978858;0.3860506128276419
853;2019-02-08 07:13:37.866;748;189;114;114;111;55;186;27;31;33;594;574;28;74;237;242;244;192;191;189;185;26;557;359;365;135;364;258;557;-1.0;81.0;975.0;183.0;123.0;0;99;89;1;0;0;0;0;0;0;1;0;0;0;0;29313.08984375;10393.123046875;0.0;1124.61157226562;473.0;77926;;;Calculated values ==>;1549606417.866;347.96000000000004;292.06;284.56;284.56;284.26000000000005;278.66;274.27422755570615;291.76000000000005;275.86;276.26000000000005;276.46000000000004;332.56;330.56;275.96000000000004;280.56;296.86;297.36;297.56;292.36;292.06;291.66;;320.46000000000004;275.76000000000005;241.49495122638035;262.23063862743834;274.27422755570615;292.26000000000005;5570000.0;3590000.0;3650000.0;1350000.0;3640000.0;2580000.0;5570000.0;0.0;0.013500000000000002;0.1625;0.030500000000000003;0.0205;0.0205;;10393.123046875;0.0;1124.61157226562;29313.08984375;507372.5994321047;410706.54676073755;227506.02080277732;227506.02080277732;226649.31038536667;430214.79039162316;456874.1274678485;454255.2369266638;472656.1521691498;516102.1084251384;514040.63447996497;453881.6901609956;459512.1545846348;463959.1484052212;465349.75327765616;427883.21061811206;411902.9413244403;457292.3345882162;456734.413091994;;198604.77482894104;471972.7596631712;202650.08389814704;227506.02080277732;274.2323291124264;443905.31786644773;159191.75857886768;33935.49227374935;0.0;0;20;23;0;0;0;0;1;6;6;187598180829.4;69188062194.90286;131283760629.45135;40885.83736713397;8214.341610833237;215.73363546456886;4699.182041928942;315482.2701011133;179222.05256051835;11657.845234192138;111420.99275098191;4.689732524796702;0.3558141676706644
854;2019-02-08 07:14:37.886;747;192;113;113;110;55;186;28;34;33;601;578;31;71;238;241;244;194;192;189;185;27;558;360;365;135;365;261;558;0.0;82.0;968.0;206.0;123.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29955.681640625;11047.810546875;0.0;1155.84997558594;473.0;77927;;;Calculated values ==>;1549606477.886;347.86;292.36;284.46000000000004;284.46000000000004;284.16;278.66;274.38016830617;291.76000000000005;275.96000000000004;276.56;276.46000000000004;333.26000000000005;330.96000000000004;276.26000000000005;280.26000000000005;296.96000000000004;297.26000000000005;297.56;292.56;292.06;291.66;;320.46000000000004;275.86;241.49495122638035;262.63441904999945;274.38016830617;292.36;5580000.0;3600000.0;3650000.0;1350000.0;3650000.0;2610000.0;5580000.0;0.0;0.013666666666666666;0.16133333333333333;0.034333333333333334;0.0205;0.0205;;11047.810546875;0.0;1155.84997558594;29955.681640625;507157.91064496024;411465.9254258662;227199.2192322094;227199.2192322094;226345.26399939676;430148.3826014536;456874.1274678485;454120.2570427979;472656.1521691498;516567.86767326464;514193.3290809292;453744.7720462681;458675.9994075577;463943.7019641529;465073.4646152595;427608.942604976;412248.46956782654;457292.3345882162;456734.413091994;;198604.77482894104;472070.4381999017;202916.68573578063;227199.2192322094;274.3403515642278;444399.3889308035;159370.49258357435;33954.502454590816;0.0;0;20;23;0;0;0;0;1;6;6;187817253829.33038;69269089194.8771;131439512529.40186;40527.50950419879;9240.945501268157;209.92646484104267;4705.471474125585;316160.9408063445;179367.56177331493;11661.393584082725;111499.39098762833;4.480938554771127;0.3491560320159138
855;2019-02-08 07:15:37.856;746;191;112;112;109;56;186;28;37;34;608;584;33;69;239;241;244;192;192;189;185;28;553;361;365;135;365;263;553;-2.0;84.0;758.0;156.0;123.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29851.587890625;10869.5224609375;0.0;1165.45886230469;469.0;77928;;;Calculated values ==>;1549606537.856;347.76;292.26000000000005;284.36;284.36;284.06;278.76000000000005;274.4858918419099;291.76000000000005;275.96000000000004;276.86;276.56;333.96000000000004;331.56;276.46000000000004;280.06;297.06;297.26000000000005;297.56;292.36;292.06;291.66;;320.06;275.96000000000004;241.49495122638035;262.9017227912062;274.4858918419099;292.36;5530000.0;3610000.0;3650000.0;1350000.0;3650000.0;2630000.0;5530000.0;0.0;0.014;0.12633333333333333;0.026000000000000002;0.0205;0.0205;;10869.5224609375;0.0;1165.45886230469;29851.587890625;507480.98675582616;413220.0903815756;227015.85657122475;227015.85657122475;226161.05784588633;430081.6785162784;456874.1274678485;454156.0461158545;472753.7123474745;517120.3347624926;514640.6521364369;453653.8914306736;458113.51224297343;464076.26427514775;464927.5523835209;428964.17106684943;413590.4106133878;457292.3345882162;456734.413091994;;196933.003932529;472168.09959432366;203180.6106272879;227015.85657122475;274.4472224760598;444897.5336468452;159553.04570317233;33973.83702279564;0.0;0;20;23;0;0;0;0;1;6;6;188036144329.4348;69350048694.91573;131596633929.4768;31706.56335005558;6993.674713142931;215.23264634846257;4709.23040867577;316762.5904384468;179502.78263091532;11664.934805181363;111577.80760876457;3.6248249952805396;0.27185985428206055
856;2019-02-08 07:16:37.847;743;189;111;111;106;55;186;28;39;34;616;590;35;68;239;241;244;191;191;189;185;28;551;359;365;135;364;265;551;-1.0;82.0;770.0;178.0;123.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29760.16796875;10859.7607421875;0.0;1179.46875;466.0;77929;;;Calculated values ==>;1549606597.847;347.46000000000004;292.06;284.26000000000005;284.26000000000005;283.76000000000005;278.66;274.27422755570615;291.76000000000005;275.96000000000004;277.06;276.56;334.76000000000005;332.16;276.66;279.96000000000004;297.06;297.26000000000005;297.56;292.26000000000005;292.06;291.66;;319.76000000000005;275.96000000000004;241.49495122638035;263.1675429290057;274.27422755570615;292.26000000000005;5510000.0;3590000.0;3650000.0;1350000.0;3640000.0;2650000.0;5510000.0;0.0;0.013666666666666666;0.12833333333333333;0.029666666666666668;0.0205;0.0205;;10859.7607421875;0.0;1179.46875;29760.16796875;507286.19390083087;413307.47646805906;226770.9408044987;226770.9408044987;225351.37291809832;430214.79039162316;456874.1274678485;454067.2172164023;472753.7123474745;517777.3787116823;515089.1564420531;453563.3330419943;457669.69556869747;464223.8542375998;465219.0939126357;429495.3436434408;414040.76927589084;457292.3345882162;456734.413091994;;195679.20071851107;472168.09959432366;202648.12433449583;226770.9408044987;274.2315686099226;445394.2237637907;159734.09590140442;33993.3751550515;0.0;0;20;23;0;0;0;0;1;6;6;188255111479.20508;69431036544.83075;131755010169.31064;32265.450253177994;7995.7592660415585;211.21251635651623;4714.251181893654;317295.6105862308;179627.67584381835;11668.48798181039;111656.32484258495;3.753286142339281;0.2873042842796881
857;2019-02-08 07:17:37.877;738;187;110;110;105;53;186;28;37;35;622;596;34;69;239;241;244;189;191;189;185;28;548;359;365;135;364;267;548;86.0;81.0;959.0;153.0;123.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29595.552734375;10724.9287109375;0.0;1186.62561035156;463.0;77930;;;Calculated values ==>;1549606657.877;346.96000000000004;291.86;284.16;284.16;283.66;278.46000000000004;274.27422755570615;291.76000000000005;275.96000000000004;276.86;276.66;335.36;332.76000000000005;276.56;280.06;297.06;297.26000000000005;297.56;292.06;292.06;291.66;;319.46000000000004;275.96000000000004;241.49495122638035;263.43189868330234;274.27422755570615;292.26000000000005;5480000.0;3590000.0;3650000.0;1350000.0;3640000.0;2670000.0;5480000.0;0.014333333333333333;0.013500000000000002;0.15983333333333333;0.025500000000000002;0.0205;0.034833333333333334;;10724.9287109375;0.0;1186.62561035156;29595.552734375;506932.73879922455;413808.91226698237;226546.4708121216;226546.4708121216;225127.49039810343;430214.79039162316;456874.1274678485;453473.10010480124;472851.2559263234;518229.2133767359;515538.83435552043;453092.67920619925;457469.7858516945;464223.8542375998;465219.0939126357;430281.0098360152;414529.21004869137;457292.3345882162;456734.413091994;;194425.4183739577;472168.09959432366;202670.83331404888;216722.0458129146;274.2403813193617;445889.10208688263;159914.05825034884;34013.10246684988;0.0;0;20;23;0;0;0;0;1;6;6;188474220979.9709;69512077045.11398;131914689969.86873;40086.562308721914;6872.180290147007;212.6492971288714;8360.430793554598;317898.845493074;179751.63729030133;11672.021929692675;111765.33500393624;4.6620131337773865;0.3138309823601479
858;2019-02-08 07:18:37.868;732;186;110;110;105;52;186;27;33;35;628;601;31;67;238;241;244;188;192;189;185;27;549;356;365;134;361;268;549;-1.0;80.0;445.0;64.0;123.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29785.560546875;10801.46875;0.0;1190.97314453125;462.0;77931;;;Calculated values ==>;1549606717.868;346.36;291.76000000000005;284.16;284.16;283.66;278.36;273.955091788801;291.76000000000005;275.86;276.46000000000004;276.66;335.96000000000004;333.26000000000005;276.26000000000005;279.86;296.96000000000004;297.26000000000005;297.56;291.96000000000004;292.06;291.66;;319.36;275.86;241.2770596917726;263.56353331371673;273.955091788801;292.36;5490000.0;3560000.0;3650000.0;1340000.0;3610000.0;2680000.0;5490000.0;0.0;0.013333333333333334;0.07416666666666667;0.010666666666666666;0.0205;0.0205;;10801.46875;0.0;1190.97314453125;29785.560546875;506093.6800685984;413024.9693880693;226526.1358131781;226526.1358131781;225108.12917937728;430412.23801567365;456874.1274678485;452792.3811935641;472981.82504853373;518765.64638149494;515971.41125453665;452537.2591950502;457060.57793600933;464533.37255708285;465654.29947270127;430020.57018167863;413764.2266525931;457292.3345882162;456734.413091994;;194007.49548133422;472202.2088784924;201874.23241731193;226526.1358131781;273.91690689327083;446383.870470649;160093.41798767165;34032.912817788005;0.0;0;20;23;0;0;0;0;1;6;6;188693188129.74115;69592764940.02933;132075165894.70036;18609.762700905372;2883.498415585925;216.7512470544735;4719.269684215727;318387.9081639015;179832.92241816543;11675.599730806436;111874.31615817772;2.2038282344994045;0.13976496168270827
859;2019-02-08 07:19:37.888;726;186;110;109;104;50;186;26;29;34;633;606;29;65;237;242;244;188;192;189;185;25;551;355;365;133;360;268;550;-4.0;79.0;975.0;95.0;123.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29842.6640625;10836.71875;0.0;1192.74108886719;462.0;77932;;;Calculated values ==>;1549606777.888;345.76;291.76000000000005;284.16;284.06;283.56;278.16;273.8482719121499;291.76000000000005;275.76000000000005;276.06;276.56;336.46000000000004;333.76000000000005;276.06;279.66;296.86;297.36;297.56;291.96000000000004;292.06;291.66;;319.36;275.66;241.05796691057077;263.56353331371673;273.8482719121499;292.36;5510000.0;3550000.0;3650000.0;1330000.0;3600000.0;2680000.0;5500000.0;0.0;0.013166666666666667;0.1625;0.01583333333333333;0.0205;0.0205;;10836.71875;0.0;1192.74108886719;29842.6640625;505160.0245316991;412601.8314242595;226505.84899828417;226221.03737434192;224807.4667576938;430477.46260093397;456874.1274678485;452281.65346051415;473014.93639070686;519282.2519973802;516489.46343702707;452281.65346051415;456812.8855534163;464548.7096429471;465928.4623088799;429495.3436434408;413351.9237643686;457292.3345882162;456734.413091994;;194007.49548133422;472138.9942397944;201631.97759530804;226505.84899828417;273.8179383087215;446880.93797619303;160273.79632285738;34052.783724488436;0.0;0;20;23;0;0;0;0;1;6;6;188912261129.67154;69672891640.00386;132236019494.64925;40730.572328095994;4283.0277635377;212.55502840778436;4719.685563921052;318882.5757899166;179892.6633766563;11679.17847561825;111953.000337874;4.15196038334053;0.287746504775163
