;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
860;2019-02-08 07:20:37.858;720;186;109;109;105;50;186;26;22;34;638;610;23;62;237;242;244;188;192;189;185;25;551;356;365;133;360;268;551;-2.0;83.0;644.0;63.0;123.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29865.44921875;10934.7919921875;0.0;1192.84375;458.0;77933;;;Calculated values ==>;1549606837.858;345.16;291.76000000000005;284.06;284.06;283.66;278.16;273.955091788801;291.76000000000005;275.76000000000005;275.36;276.56;336.96000000000004;334.16;275.46000000000004;279.36;296.86;297.36;297.56;291.96000000000004;292.06;291.66;;318.96000000000004;275.66;241.05796691057077;263.56353331371673;273.955091788801;292.36;5510000.0;3560000.0;3650000.0;1330000.0;3600000.0;2680000.0;5510000.0;0.0;0.013833333333333333;0.10733333333333334;0.0105;0.0205;0.0205;;10934.7919921875;0.0;1192.84375;29865.44921875;504406.0089421096;412172.66196668637;226200.997294266;226200.997294266;225069.53964319846;430412.23801567365;456874.1274678485;451383.1401027414;473014.93639070686;519798.60562773846;516903.70395575237;451511.875877206;456440.5972329449;464548.7096429471;465784.1997128528;429495.3436434408;412934.04071806197;457292.3345882162;456734.413091994;;192335.8262164488;472138.9942397944;201894.20456090188;226200.997294266;273.9246887352745;447378.25680330204;160455.1348645007;34072.65365821831;0.0;0;20;23;0;0;0;0;1;6;6;189131151629.77597;69752651740.04192;132396739094.72592;26778.47908149078;2837.5702916283713;229.09802380107396;4725.935023853424;319444.86993088387;179951.9720246524;11682.857077500694;112031.67448605719;2.8506036259411887;0.18494928846042177
861;2019-02-08 07:21:37.869;715;187;109;109;104;50;186;26;17;34;642;614;18;59;237;242;244;189;192;189;185;25;551;356;365;133;361;267;551;282.0;83.0;337.0;179.0;123.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29808.349609375;10914.892578125;0.0;1187.18859863281;456.0;77934;;;Calculated values ==>;1549606897.869;344.66;291.86;284.06;284.06;283.56;278.16;273.955091788801;291.76000000000005;275.76000000000005;274.86;276.56;337.36;334.56;274.96000000000004;279.06;296.86;297.36;297.56;292.06;292.06;291.66;;318.76000000000005;275.66;241.05796691057077;263.43189868330234;273.955091788801;292.36;5510000.0;3560000.0;3650000.0;1330000.0;3610000.0;2670000.0;5510000.0;0.047;0.013833333333333333;0.05616666666666667;0.029833333333333333;0.0205;0.0675;;10914.892578125;0.0;1187.18859863281;29808.349609375;503776.1793798811;412555.8353376608;226200.997294266;226200.997294266;224788.3793091545;430412.23801567365;456874.1274678485;450916.47121790034;473014.93639070686;520293.9167751034;517402.1856099159;451045.4844883073;456232.27956913534;464401.7568174532;465784.1997128528;429495.3436434408;413307.47646805906;457292.3345882162;456734.413091994;;191500.00471740507;472138.9942397944;201775.77554754555;209193.8058558088;273.8785300628163;447875.6296278271;160637.24895046695;34092.490897257005;0.0;0;20;23;0;0;0;0;1;6;6;189350191779.47662;69832466369.93283;132557268519.50653;13993.402406818263;8065.836024318756;223.93216259278083;16708.990988442503;319784.6978998632;180042.85040180964;11686.633021178266;112210.33161705245;3.221938525503961;0.15945320207884328
862;2019-02-08 07:22:37.859;712;187;109;108;104;51;186;26;20;34;644;616;19;55;237;242;244;189;191;189;185;25;548;358;365;132;363;265;548;90.0;85.0;446.0;158.0;123.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29822.90234375;10866.982421875;0.0;1181.04614257812;456.0;77935;;;Calculated values ==>;1549606957.859;344.36;291.86;284.06;283.96000000000004;283.56;278.26000000000005;274.1680685717883;291.76000000000005;275.76000000000005;275.16;276.56;337.56000000000006;334.76000000000005;275.06;278.66;296.86;297.36;297.56;292.06;292.06;291.66;;318.76000000000005;275.66;240.83765695389522;263.1675429290057;274.1680685717883;292.26000000000005;5480000.0;3579999.9999999995;3650000.0;1320000.0;3629999.9999999995;2650000.0;5480000.0;0.015000000000000001;0.014166666666666666;0.07433333333333333;0.026333333333333334;0.0205;0.035500000000000004;;10866.982421875;0.0;1181.04614257812;29822.90234375;503676.28512176435;413808.91226698237;226261.25927098203;225976.7647017498;224845.77224265877;430280.9020939914;456874.1274678485;451657.24920203094;473145.2311080622;520664.54697533016;517777.3787116823;451529.2128335606;456065.4032244539;464106.9778253677;465494.84668458975;430281.0098360152;414529.21004869137;457292.3345882162;456734.413091994;;191500.00471740507;472270.6324499597;202297.3067831931;216135.6455437473;274.0906910594394;448372.47390633216;160818.73432289163;34112.222897555315;0.0;0;20;23;0;0;0;0;1;6;6;189569155279.51144;69911953119.94547;132716841919.53189;18535.75571980028;7109.297575891521;223.15049698708722;8541.25624796276;320055.7290382418;180169.28877192372;11690.358089060552;112420.7152742681;2.8560241085553524;0.18801436969485494
863;2019-02-08 07:23:37.850;710;187;108;108;104;51;186;27;24;34;646;618;23;55;237;242;244;189;192;189;185;26;552;357;365;132;362;264;551;88.0;86.0;543.0;170.0;123.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29796.5234375;10933.2734375;0.0;1176.26025390625;455.0;77936;;;Calculated values ==>;1549607017.85;344.16;291.86;283.96000000000004;283.96000000000004;283.56;278.26000000000005;274.0616903277293;291.76000000000005;275.86;275.56;276.56;337.76;334.96000000000004;275.46000000000004;278.66;296.86;297.36;297.56;292.06;292.06;291.66;;318.66;275.76000000000005;240.83765695389522;263.0348170998261;274.0616903277293;292.36;5520000.0;3570000.0000000005;3650000.0;1320000.0;3620000.0000000005;2640000.0;5510000.0;0.014666666666666666;0.014333333333333333;0.0905;0.028333333333333332;0.0205;0.035166666666666666;;10933.2734375;0.0;1176.26025390625;29796.5234375;503051.7357973143;412555.8353376608;225917.09287174884;225917.09287174884;224788.3793091545;430346.717906069;456874.1274678485;452343.05191013345;473145.2311080622;520952.4553789451;518067.82220907544;452215.85512865015;456230.2461447043;464254.5134180436;465639.66166502296;429230.51243942743;413307.47646805906;457292.3345882162;456734.413091994;;191082.09718829524;472367.87413283327;202069.50079264777;215971.1776918394;273.9974971145694;448869.2279297058;161000.37587120934;34131.86417087242;0.0;0;20;23;0;0;0;0;1;6;6;189788122429.2817;69991141239.86238;132875518114.3654;22649.756376132453;7658.453911305255;228.23018225628;8466.840444905436;320398.8901567911;180292.3349078319;11694.119030491118;112562.4281531058;3.220873892301799;0.2195588154694733
864;2019-02-08 07:24:37.860;710;188;108;108;104;51;186;27;28;34;646;620;26;56;237;242;244;190;192;189;185;26;552;358;365;132;363;264;552;87.0;83.0;620.0;140.0;123.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29822.712890625;10964.4697265625;0.0;1174.11901855469;454.0;77937;;;Calculated values ==>;1549607077.86;344.16;291.96000000000004;283.96000000000004;283.96000000000004;283.56;278.26000000000005;274.1680685717883;291.76000000000005;275.86;275.96000000000004;276.56;337.76;335.16;275.76000000000005;278.76000000000005;296.86;297.36;297.56;292.16;292.06;291.66;;318.56;275.76000000000005;240.83765695389522;263.0348170998261;274.1680685717883;292.36;5520000.0;3579999.9999999995;3650000.0;1320000.0;3629999.9999999995;2640000.0;5520000.0;0.0145;0.013833333333333333;0.10333333333333333;0.02333333333333333;0.0205;0.035;;10964.4697265625;0.0;1174.11901855469;29822.712890625;503051.7357973143;412510.35525449144;225897.2949288713;225897.2949288713;224769.33514882115;430280.9020939914;456874.1274678485;452850.65303800703;473145.2311080622;520952.4553789451;518274.1224609488;452597.0882869021;456353.9449326525;464106.9778253677;465494.84668458975;429230.51243942743;413263.53111073095;457292.3345882162;456734.413091994;;190664.19178205615;472367.87413283327;202367.93414796586;216149.41689106758;274.11814866419525;449366.1377035228;161182.88747774635;34151.45392922214;0.0;0;20;23;0;0;0;0;1;6;6;190007158929.2469;70070354439.8498;133033944514.34023;25883.214285304253;6299.998599646906;220.87657504696793;8420.474867032426;320803.3989858091;180408.67473214425;11697.862210560768;112703.1792352875;3.363205162004722;0.21948693307513725
865;2019-02-08 07:25:37.880;711;188;108;107;103;52;186;27;32;34;647;620;29;57;238;242;244;189;192;189;185;27;552;358;365;132;363;265;551;-1.0;86.0;551.0;101.0;123.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29786.447265625;10970.044921875;0.0;1173.34826660156;455.0;77938;;;Calculated values ==>;1549607137.88;344.26;291.96000000000004;283.96000000000004;283.86;283.46000000000004;278.36;274.1680685717883;291.76000000000005;275.86;276.36;276.56;337.86;335.16;276.06;278.86;296.96000000000004;297.36;297.56;292.06;292.06;291.66;;318.66;275.86;240.83765695389522;263.1675429290057;274.1680685717883;292.36;5520000.0;3579999.9999999995;3650000.0;1320000.0;3629999.9999999995;2650000.0;5510000.0;0.0;0.014333333333333333;0.09183333333333334;0.016833333333333332;0.0205;0.0205;;10970.044921875;0.0;1173.34826660156;29786.447265625;503178.1985350581;412934.04071806197;225917.09287174884;225633.88773437397;224507.88348971008;430280.9020939914;456874.1274678485;453184.2309635813;473145.2311080622;520973.4383632357;518190.31015124056;452804.09003365895;456313.30301945616;464239.1217830999;465494.84668458975;429230.51243942743;413307.47646805906;457292.3345882162;456734.413091994;;191082.09718829524;472465.0996282349;202391.0651136153;225917.09287174884;274.1271384885997;449863.0462876413;161365.73602969226;34171.02267741242;0.0;0;20;23;0;0;0;0;1;6;6;190226231930.0475;70149580840.13933;133192697414.9204;23031.17239722188;4546.246247662763;228.23018225628;4731.755064515026;321211.1547496167;180499.09023466017;11701.60601440408;112812.81768575644;2.6794326253499086;0.18608385050809315
866;2019-02-08 07:26:37.861;712;188;108;107;103;51;186;27;37;34;647;621;33;60;238;243;244;190;192;189;185;26;551;357;365;132;362;264;551;248.0;83.0;471.0;102.0;123.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29887.15625;10968.46484375;0.0;1177.35510253906;455.0;77939;;;Calculated values ==>;1549607197.861;344.36;291.96000000000004;283.96000000000004;283.86;283.46000000000004;278.26000000000005;274.0616903277293;291.76000000000005;275.86;276.86;276.56;337.86;335.26000000000005;276.46000000000004;279.16;296.96000000000004;297.46000000000004;297.56;292.16;292.06;291.66;;318.66;275.76000000000005;240.83765695389522;263.0348170998261;274.0616903277293;292.36;5510000.0;3570000.0000000005;3650000.0;1320000.0;3620000.0000000005;2640000.0;5510000.0;0.04133333333333333;0.013833333333333333;0.0785;0.017;0.0205;0.06183333333333334;;10968.46484375;0.0;1177.35510253906;29887.15625;503397.6237118079;412934.04071806197;225917.09287174884;225633.88773437397;224507.88348971008;430346.717906069;456874.1274678485;453986.0025407328;473145.2311080622;521055.3406380401;518377.2573975595;453482.5372081749;456847.7499277304;464386.3924891542;465769.70841700374;429495.3436434408;413676.3280692049;457292.3345882162;456734.413091994;;191082.09718829524;472367.87413283327;202137.90507633478;210021.57111093297;274.02412098312675;450360.16884448624;161548.4990509534;34190.605668892815;0.0;0;20;23;0;0;0;0;1;6;6;190445162579.85254;70228755760.06883;133351347159.77914;19770.075650955245;4593.909473960474;218.82971544359708;15255.077395828941;321567.7188686294;180575.23407908386;11705.330333806867;112979.32187974761;3.2799672984087023;0.14813763747853415
867;2019-02-08 07:27:37.871;713;187;108;107;102;51;186;26;39;34;646;620;35;61;238;243;244;189;192;189;185;26;547;358;365;133;363;257;547;236.0;79.0;507.0;132.0;123.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29739.359375;10898.36328125;0.0;1134.572265625;455.0;77940;;;Calculated values ==>;1549607257.871;344.46000000000004;291.86;283.96000000000004;283.86;283.36;278.26000000000005;274.1680685717883;291.76000000000005;275.76000000000005;277.06;276.56;337.76;335.16;276.66;279.26000000000005;296.96000000000004;297.46000000000004;297.56;292.06;292.06;291.66;;318.66;275.76000000000005;241.05796691057077;262.0952818180154;274.1680685717883;292.36;5470000.0;3579999.9999999995;3650000.0;1330000.0;3629999.9999999995;2570000.0;5470000.0;0.03933333333333333;0.013166666666666667;0.0845;0.022000000000000002;0.0205;0.059833333333333336;;10898.36328125;0.0;1134.572265625;29739.359375;503894.8426672913;414215.5863340789;225996.74864939888;225712.7662482014;224303.19538806606;430280.9020939914;456874.1274678485;455413.50032756815;473014.93639070686;521524.81775165757;518859.26819904154;454919.80551571876;458101.2085363509;464239.1217830999;465625.14543771395;430540.0300844913;414926.21430635254;457292.3345882162;456734.413091994;;191082.09718829524;472236.3865531139;202378.97310013088;210470.8572019692;274.12243910938247;450857.1392892206;161730.7529892274;34209.87494130135;0.0;0;20;23;0;0;0;0;1;6;6;190664199079.81772;70308269010.0562;133507673209.7543;21381.417550718452;5936.863095965627;205.58190774549362;14734.769427419818;321910.70513344056;180663.00514322566;11708.867686793468;113229.27892246666;3.511913765118116;0.17823272957058203
868;2019-02-08 07:28:37.852;717;186;108;107;102;51;186;26;41;34;641;617;36;63;238;243;244;187;192;189;185;25;549;356;365;133;361;254;549;-1.0;83.0;423.0;43.0;123.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29813.75390625;11015.93359375;0.0;1117.92407226562;456.0;77941;;;Calculated values ==>;1549607317.852;344.86;291.76000000000005;283.96000000000004;283.86;283.36;278.26000000000005;273.955091788801;291.76000000000005;275.76000000000005;277.26000000000005;276.56;337.26;334.86;276.76000000000005;279.46000000000004;296.96000000000004;297.46000000000004;297.56;291.86;292.06;291.66;;318.76000000000005;275.66;241.05796691057077;261.6868853414304;273.955091788801;292.36;5490000.0;3560000.0;3650000.0;1330000.0;3610000.0;2540000.0;5490000.0;0.0;0.013833333333333333;0.07050000000000001;0.007166666666666667;0.0205;0.0205;;11015.93359375;0.0;1117.92407226562;29813.75390625;504213.01999860967;413024.9693880693;225956.82755774618;225673.23531596395;224265.5351087286;430412.23801567365;456874.1274678485;456155.5982786601;473014.93639070686;521258.2285945406;518801.9093815918;455543.7779327058;458820.28058645286;464533.37255708285;465913.9958927326;430020.57018167863;413396.8702782222;457292.3345882162;456734.413091994;;191500.00471740507;472138.9942397944;201891.43153195348;225956.82755774618;273.9236083265163;451353.2580787404;161913.31430029531;34228.63980001284;0.0;0;20;23;0;0;0;0;1;6;6;190883129729.6228;70388043739.98517;133660924664.61786;17925.623755642817;1936.7741994061932;229.96118199781404;4730.9405034520805;322238.16008378746;180728.59800964137;11712.496063188279;113391.44180390055;2.045787936842521;0.12135310787782015
869;2019-02-08 07:29:37.852;723;186;108;107;102;50;186;25;42;34;634;612;37;65;237;243;244;188;192;189;185;24;550;356;365;133;360;250;550;-2.0;82.0;281.0;106.0;123.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29788.26171875;10968.16015625;0.0;1101.58215332031;457.0;77942;;;Calculated values ==>;1549607377.852;345.46000000000004;291.76000000000005;283.96000000000004;283.86;283.36;278.16;273.955091788801;291.76000000000005;275.66;277.36;276.56;336.56;334.36;276.86;279.66;296.86;297.46000000000004;297.56;291.96000000000004;292.06;291.66;;318.86;275.56;241.05796691057077;261.13683023647616;273.955091788801;292.36;5500000.0;3560000.0;3650000.0;1330000.0;3600000.0;2500000.0;5500000.0;0.0;0.013666666666666666;0.04683333333333333;0.017666666666666667;0.0205;0.0205;;10968.16015625;0.0;1101.58215332031;29788.26171875;504875.01372713875;412601.8314242595;225936.93701479695;225653.53870454352;224246.7684676931;430412.23801567365;456874.1274678485;456931.82408805063;473014.93639070686;520870.9238249148;518624.3215891236;456326.36211181415;459689.02146168903;464548.7096429471;465913.9958927326;429758.6882402088;413351.9237643686;457292.3345882162;456734.413091994;;191917.91438739494;472041.5853210863;201705.6561934209;225936.93701479695;273.8511839276368;451849.94154228206;162096.5150815453;34247.13568522606;0.0;0;20;23;0;0;0;0;1;6;6;191102129729.6228;70467843739.98517;133812124664.61786;11953.092196398491;4775.934747922088;224.2257811698161;4731.34825958254;322487.1493833878;180784.5372508691;11716.280954548009;113470.29421025918;1.7966084468828165;0.12579119173301806
870;2019-02-08 07:30:37.852;732;186;107;107;103;50;186;26;42;33;626;606;37;67;237;243;244;187;192;189;185;25;549;356;365;132;361;248;549;288.0;83.0;306.0;117.0;123.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29869.140625;11053.31640625;0.0;1087.49108886719;461.0;77943;;;Calculated values ==>;1549607437.852;346.36;291.76000000000005;283.86;283.86;283.46000000000004;278.16;273.955091788801;291.76000000000005;275.76000000000005;277.36;276.46000000000004;335.76000000000005;333.76000000000005;276.86;279.86;296.86;297.46000000000004;297.56;291.86;292.06;291.66;;319.26000000000005;275.66;240.83765695389522;260.85938512811435;273.955091788801;292.36;5490000.0;3560000.0;3650000.0;1320000.0;3610000.0;2480000.0;5490000.0;0.048;0.013833333333333333;0.051000000000000004;0.0195;0.0205;0.0685;;11053.31640625;0.0;1087.49108886719;29869.140625;506093.6800685984;413024.9693880693;225673.23531596395;225673.23531596395;224545.7357725391;430412.23801567365;456874.1274678485;457256.47041669366;473048.1168422736;520219.54289960884;518178.8076676043;456653.88339846255;460237.82168446813;464401.7568174532;465913.9958927326;430020.57018167863;413396.8702782222;457292.3345882162;456734.413091994;;193589.57483703562;472270.6324499597;201844.31834235202;208975.60006438184;273.9052494584384;452347.0865618133;162280.0273862328;34265.37796224429;0.0;0;20;23;0;0;0;0;1;6;6;191321129729.6228;70547343739.98517;133961524664.61786;13026.019755791423;5273.313125098351;229.96118199781404;16971.478692391436;322695.3086496561;180868.28098314427;11720.065845907739;113651.15110152563;2.9240866202315443;0.11511169865926554
871;2019-02-08 07:31:37.853;740;186;107;107;103;50;186;25;43;33;620;601;39;70;237;244;244;189;192;189;185;24;552;356;365;132;360;250;552;86.0;84.0;512.0;123.0;123.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29840.12109375;11058.66015625;0.0;1097.74609375;465.0;77944;;;Calculated values ==>;1549607497.853;347.16;291.76000000000005;283.86;283.86;283.46000000000004;278.16;273.955091788801;291.76000000000005;275.66;277.46000000000004;276.46000000000004;335.16;333.26000000000005;277.06;280.16;296.86;297.56;297.56;292.06;292.06;291.66;;319.66;275.56;240.83765695389522;261.13683023647616;273.955091788801;292.36;5520000.0;3560000.0;3650000.0;1320000.0;3600000.0;2500000.0;5520000.0;0.014333333333333333;0.014;0.08533333333333333;0.0205;0.0205;0.034833333333333334;;11058.66015625;0.0;1097.74609375;29840.12109375;506822.02789860277;411737.20685016055;225614.28221076654;225614.28221076654;224489.02133816265;430412.23801567365;456874.1274678485;457052.6462271078;473048.1168422736;519441.7402217374;517499.4492290579;456568.8190744456;460282.676706852;464548.7096429471;466043.6885466112;429230.51243942743;412889.33823237545;457292.3345882162;456734.413091994;;195261.2709748474;472173.3745042847;201823.03092352304;215824.5807241496;273.8969524428498;452844.6720351548;162464.29692847223;34283.5885755826;0.0;0;20;23;0;0;0;0;1;6;6;191540133379.35825;70626545059.8895;134110927154.43738;21779.59383923923;5542.182043405615;228.77643889872778;8391.69249414658;322985.3602633773;180958.4116115917;11723.88872312415;113862.51438382079;2.9566505163226307;0.18525363735657618
872;2019-02-08 07:32:37.863;748;188;108;107;103;51;186;26;44;33;616;597;40;72;236;244;244;189;192;189;185;24;550;357;365;132;362;253;550;127.0;82.0;843.0;209.0;123.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29823.345703125;11010.5078125;0.0;1116.45458984375;465.0;77945;;;Calculated values ==>;1549607557.863;347.96000000000004;291.96000000000004;283.96000000000004;283.86;283.46000000000004;278.26000000000005;274.0616903277293;291.76000000000005;275.76000000000005;277.56;276.46000000000004;334.76000000000005;332.86;277.16;280.36;296.76000000000005;297.56;297.56;292.06;292.06;291.66;;319.66;275.56;240.83765695389522;261.54996906429363;274.0616903277293;292.36;5500000.0;3570000.0000000005;3650000.0;1320000.0;3620000.0000000005;2530000.0;5500000.0;0.021166666666666667;0.013666666666666666;0.14049999999999999;0.034833333333333334;0.0205;0.04166666666666667;;11010.5078125;0.0;1116.45458984375;29823.345703125;507997.91449565435;413351.9237643686;225936.93701479695;225653.53870454352;224526.78824247757;430346.717906069;456874.1274678485;456685.11439293623;473048.1168422736;518782.9467491673;516835.8757032292;456198.1679234473;460054.1703651648;464122.52100971725;465899.65062480443;429758.6882402088;413720.03103230504;457292.3345882162;456734.413091994;;195261.2709748474;472173.3745042847;202079.4183347413;213817.31752532866;274.0013578848351;453341.95045764255;162648.2373131381;34302.043323221675;0.0;0;20;23;0;0;0;0;1;6;6;191759169879.32343;70705758259.8769;134261852304.41339;35772.10029617639;9408.27280657243;219.19498184135114;10121.545648611058;323465.03764733806;181083.01949984234;11727.622440478919;114016.81708115;4.578319936282707;0.31591795031925707
873;2019-02-08 07:33:37.843;753;188;108;107;104;52;186;26;45;33;616;596;41;73;237;244;244;190;192;189;185;25;552;357;365;132;362;255;552;86.0;83.0;787.0;163.0;123.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29791.72265625;10995.3583984375;0.0;1120.82739257812;469.0;77946;;;Calculated values ==>;1549607617.843;348.46000000000004;291.96000000000004;283.96000000000004;283.86;283.56;278.36;274.0616903277293;291.76000000000005;275.76000000000005;277.66;276.46000000000004;334.76000000000005;332.76000000000005;277.26000000000005;280.46000000000004;296.86;297.56;297.56;292.16;292.06;291.66;;320.06;275.66;240.83765695389522;261.82340779136865;274.0616903277293;292.36;5520000.0;3570000.0000000005;3650000.0;1320000.0;3620000.0000000005;2550000.0;5520000.0;0.014333333333333333;0.013833333333333333;0.13116666666666668;0.027166666666666665;0.0205;0.034833333333333334;;10995.3583984375;0.0;1120.82739257812;29791.72265625;508441.38172800874;412510.35525449144;225897.2949288713;225614.28221076654;224769.33514882115;430346.717906069;456874.1274678485;456479.6629458928;473048.1168422736;518615.9041304004;516563.3646595191;455990.735480413;459861.7630027801;464254.5134180436;465899.65062480443;429230.51243942743;413263.53111073095;457292.3345882162;456734.413091994;;196933.003932529;472270.6324499597;202112.15670991773;216110.10886748368;274.0141007533426;453838.5770967165;162831.5584042147;34320.68112507561;0.0;0;20;23;0;0;0;0;1;6;6;191978096879.39304;70784931859.90208;134414201504.46184;33364.537901285395;7339.305257604472;220.87657504696793;8381.746597153777;324040.98425294954;181222.53612937132;11731.288481033163;114170.95978521304;4.06947096896222;0.2774651641831335
874;2019-02-08 07:34:37.864;755;188;107;107;104;52;186;26;46;33;618;597;42;75;237;244;244;190;192;189;185;25;552;358;365;132;363;257;552;85.0;86.0;976.0;170.0;123.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29797.220703125;11009.67578125;0.0;1132.85217285156;468.0;77947;;;Calculated values ==>;1549607677.864;348.66;291.96000000000004;283.86;283.86;283.56;278.36;274.1680685717883;291.76000000000005;275.76000000000005;277.76000000000005;276.46000000000004;334.96000000000004;332.86;277.36;280.66;296.86;297.56;297.56;292.16;292.06;291.66;;319.96000000000004;275.66;240.83765695389522;262.0952818180154;274.1680685717883;292.36;5520000.0;3579999.9999999995;3650000.0;1320000.0;3629999.9999999995;2570000.0;5520000.0;0.014166666666666666;0.014333333333333333;0.16266666666666665;0.028333333333333332;0.0205;0.034666666666666665;;11009.67578125;0.0;1132.85217285156;29797.220703125;508689.77740958706;412510.35525449144;225614.28221076654;225614.28221076654;224769.33514882115;430280.9020939914;456874.1274678485;456273.6486729509;473048.1168422736;518653.9736729532;516496.0606690954;455782.72271421895;459788.90011735196;464106.9778253677;465755.3386178344;429230.51243942743;413263.53111073095;457292.3345882162;456734.413091994;;196515.0671798046;472270.6324499597;202389.0530043699;216123.20296776792;274.1263565382102;454335.3254270116;163014.997870844;34339.46836139889;0.0;0;20;23;0;0;0;0;1;6;6;192197173529.9291;70864159580.09595;134567855264.83781;41298.56089542251;7646.644750958378;228.8600657113162;8341.188617639837;324663.39451181656;181347.46275543587;11735.037598113859;114310.36635423847;4.736678766327588;0.32704884635522125
875;2019-02-08 07:35:37.874;755;188;107;107;104;53;186;27;46;33;621;598;43;75;238;243;244;190;192;189;185;26;551;359;365;132;363;258;551;-2.0;83.0;889.0;180.0;123.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29823.095703125;10968.3974609375;0.0;1141.98205566406;469.0;77948;;;Calculated values ==>;1549607737.874;348.66;291.96000000000004;283.86;283.86;283.56;278.46000000000004;274.27422755570615;291.76000000000005;275.86;277.76000000000005;276.46000000000004;335.26000000000005;332.96000000000004;277.46000000000004;280.66;296.96000000000004;297.46000000000004;297.56;292.16;292.06;291.66;;320.06;275.76000000000005;240.83765695389522;262.23063862743834;274.27422755570615;292.36;5510000.0;3590000.0;3650000.0;1320000.0;3629999.9999999995;2580000.0;5510000.0;0.0;0.013833333333333333;0.14816666666666667;0.030000000000000002;0.0205;0.0205;;10968.3974609375;0.0;1141.98205566406;29823.095703125;508778.291302513;412934.04071806197;225633.88773437397;225633.88773437397;224788.3793091545;430214.79039162316;456874.1274678485;456109.0230842944;473048.1168422736;518878.54489157855;516513.89276406646;455740.0746669138;459632.41957090213;464239.1217830999;465480.30547409743;429495.3436434408;413676.3280692049;457292.3345882162;456734.413091994;;196933.003932529;472367.87413283327;202643.54075936167;225633.88773437397;274.22978969609846;454832.2442029797;163198.17900626818;34358.428472792155;0.0;0;20;23;0;0;0;0;1;6;6;192416210029.8943;70943372780.08336;134722381014.81326;37555.1356311442;8091.73000120415;218.82971544359708;4737.560769831211;325320.6181684565;181478.63773720353;11738.76896808092;114419.37409737978;4.1785029154745725;0.31895764675750915
876;2019-02-08 07:36:37.855;754;188;107;106;103;53;186;27;46;34;624;600;42;75;238;243;244;190;192;189;185;27;551;358;365;132;363;256;551;-1.0;81.0;842.0;175.0;123.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29807.759765625;11006.48828125;0.0;1131.91552734375;470.0;77949;;;Calculated values ==>;1549607797.855;348.56000000000006;291.96000000000004;283.86;283.76000000000005;283.46000000000004;278.46000000000004;274.1680685717883;291.76000000000005;275.86;277.76000000000005;276.56;335.56;333.16;277.36;280.66;296.96000000000004;297.46000000000004;297.56;292.16;292.06;291.66;;320.16;275.86;240.83765695389522;261.9595390733887;274.1680685717883;292.36;5510000.0;3579999.9999999995;3650000.0;1320000.0;3629999.9999999995;2560000.0;5510000.0;0.0;0.013500000000000002;0.14033333333333334;0.029166666666666667;0.0205;0.0205;;11006.48828125;0.0;1131.91552734375;29807.759765625;508654.21704130125;412934.04071806197;225633.88773437397;225351.37291809832;224507.88348971008;430280.9020939914;456874.1274678485;456437.8594934476;473145.2311080622;519352.83559888694;516889.41970698955;455948.12673956703;459945.02360292984;464239.1217830999;465625.14543771395;429495.3436434408;413676.3280692049;457292.3345882162;456734.413091994;;197350.94305643384;472465.0996282349;202379.38946372046;225633.88773437397;274.12260092896963;455329.0106389084;163381.24506467493;34377.371618737285;0.0;0;20;23;0;0;0;0;1;6;6;192635140679.69934;71022547700.01286;134876532184.67601;35652.871960838376;7877.499879798339;213.55671025218516;4737.560769831211;325930.4917100488;181611.6725117368;11742.37104727211;114498.3084396804;3.9940580396902075;0.30430132147821704
877;2019-02-08 07:37:37.855;753;187;106;106;102;53;187;27;46;34;624;601;42;74;238;243;244;189;192;189;185;27;547;359;365;132;364;254;548;0.0;84.0;910.0;214.0;123.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29750.755859375;10914.041015625;0.0;1122.20776367188;471.0;77950;;;Calculated values ==>;1549607857.855;348.46000000000004;291.86;283.76000000000005;283.76000000000005;283.36;278.46000000000004;274.27422755570615;291.86;275.86;277.76000000000005;276.56;335.56;333.26000000000005;277.36;280.56;296.96000000000004;297.46000000000004;297.56;292.06;292.06;291.66;;320.26000000000005;275.86;240.83765695389522;261.6868853414304;274.27422755570615;292.36;5470000.0;3590000.0;3650000.0;1320000.0;3640000.0;2540000.0;5480000.0;0.0;0.014;0.15166666666666667;0.035666666666666666;0.0205;0.0205;;10914.041015625;0.0;1122.20776367188;29750.755859375;508884.38134744484;413808.91226698237;225409.8893151775;225409.8893151775;224284.34402414924;430214.79039162316;457013.68520201126;456765.0488544147;473145.2311080622;519518.8532051027;517161.492929604;456277.67593644746;460136.99449720635;464091.55881951714;465480.30547409743;430540.0300844913;414529.21004869137;457292.3345882162;456734.413091994;;197768.88456892778;472465.0996282349;202628.58993464758;225409.8893151775;274.2239868184849;455825.3316024501;163563.9161421489;34396.15597949575;0.0;0;20;23;0;0;0;0;1;6;6;192854140679.69934;71101747700.01286;135029532184.67601;38544.02960283135;9624.168845737948;224.15148050119902;4742.152737424738;326548.7992230794;181757.51975111628;11746.018615528388;114577.30605224088;4.414540081448798;0.3475853258743864
878;2019-02-08 07:38:37.856;754;186;106;106;102;52;187;27;47;34;624;601;42;74;238;243;244;188;192;189;185;26;550;357;365;131;362;253;550;-3.0;85.0;557.0;107.0;123.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29756.564453125;10998.76171875;0.0;1122.06518554688;472.0;77951;;;Calculated values ==>;1549607917.856;348.56000000000006;291.76000000000005;283.76000000000005;283.76000000000005;283.36;278.36;274.0616903277293;291.86;275.86;277.86;276.56;335.56;333.26000000000005;277.36;280.56;296.96000000000004;297.46000000000004;297.56;291.96000000000004;292.06;291.66;;320.36;275.76000000000005;240.61611355647437;261.54996906429363;274.0616903277293;292.36;5500000.0;3570000.0000000005;3650000.0;1310000.0;3620000.0000000005;2530000.0;5500000.0;0.0;0.014166666666666666;0.09283333333333334;0.017833333333333333;0.0205;0.0205;;10998.76171875;0.0;1122.06518554688;29756.564453125;508742.773957041;412601.8314242595;225370.83341989058;225370.83341989058;224246.7684676931;430346.717906069;457013.68520201126;457049.3559172767;473275.31562819314;519601.78136849473;517246.06739612925;456441.8272467007;460292.319068587;464386.3924891542;465769.70841700374;429758.6882402088;413351.9237643686;457292.3345882162;456734.413091994;;198186.82848740023;472499.14586990676;202109.40737382337;225370.83341989058;274.0130307236308;456321.23420269415;163746.52587482627;34414.858565754555;0.0;0;20;23;0;0;0;0;1;6;6;193073144329.43478;71180649014.91756;135181634719.49228;23666.92522311725;4821.950336513488;232.42916340773618;4742.953383278121;327067.2324864131;181877.90608389507;11749.82351763701;114656.34992052711;2.760889035916632;0.19383254365684285
879;2019-02-08 07:39:37.856;755;186;106;106;101;51;187;26;47;34;623;600;42;75;237;244;244;188;192;190;185;25;551;356;365;131;361;254;552;103.0;83.0;997.0;161.0;123.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29814.7265625;11008.6240234375;0.0;1125.76208496094;471.0;77952;;;Calculated values ==>;1549607977.856;348.66;291.76000000000005;283.76000000000005;283.76000000000005;283.26000000000005;278.26000000000005;273.955091788801;291.86;275.76000000000005;277.86;276.56;335.46000000000004;333.16;277.36;280.66;296.86;297.56;297.56;291.96000000000004;292.16;291.66;;320.26000000000005;275.66;240.61611355647437;261.6868853414304;273.955091788801;292.36;5510000.0;3560000.0;3650000.0;1310000.0;3610000.0;2540000.0;5520000.0;0.017166666666666667;0.013833333333333333;0.16616666666666668;0.026833333333333334;0.0205;0.03766666666666667;;11008.6240234375;0.0;1125.76208496094;29814.7265625;508778.291302513;411737.20685016055;225331.95712668533;225331.95712668533;223930.3470481531;430412.23801567365;457013.68520201126;456886.66015253164;473275.31562819314;519416.45937810675;517058.88642479555;456277.67593644746;460256.20874156046;464401.7568174532;466043.6885466112;429495.3436434408;412510.35525449144;457431.4281400766;456734.413091994;;197768.88456892778;472402.05409754877;201860.76388220824;214634.9088780962;273.91165851880913;456817.66162782436;163929.92075601115;34433.590459675455;0.0;0;20;23;0;0;0;0;1;6;6;193292144329.43478;71259249014.91756;135333734719.49228;42376.803096918746;7259.524620778305;234.95900604713287;9119.08132539015;327617.5968890801;181978.5850418725;11753.718419049135;114771.86687643267;4.861421708701521;0.3268307163781501
880;2019-02-08 07:40:37.847;757;186;106;105;101;51;187;26;46;34;624;601;42;74;237;244;244;188;192;189;185;25;551;356;365;130;361;255;551;-1.0;86.0;846.0;129.0;123.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29805.326171875;11011.1533203125;0.0;1132.89733886719;473.0;77953;;;Calculated values ==>;1549608037.847;348.86;291.76000000000005;283.76000000000005;283.66;283.26000000000005;278.26000000000005;273.955091788801;291.86;275.76000000000005;277.76000000000005;276.56;335.56;333.26000000000005;277.36;280.56;296.86;297.56;297.56;291.96000000000004;292.06;291.66;;320.46000000000004;275.66;240.39332010688793;261.82340779136865;273.955091788801;292.36;5510000.0;3560000.0;3650000.0;1300000.0;3610000.0;2550000.0;5510000.0;0.0;0.014333333333333333;0.14100000000000001;0.021500000000000002;0.0205;0.0205;;11011.1533203125;0.0;1132.89733886719;29805.326171875;509026.29637627146;412172.66196668637;225351.37291809832;225069.53964319846;223948.85253245843;430412.23801567365;457013.68520201126;456601.6585608984;473405.19094569265;519435.8713109796;517076.8613733949;456113.1101176497;459981.3180886839;464401.7568174532;466043.6885466112;429495.3436434408;412934.04071806197;457292.3345882162;456734.413091994;;198604.77482894104;472533.2602288536;201856.89567097614;225351.37291809832;273.91015108293317;457314.4208750237;164113.3913756282;34452.40979819666;0.0;0;20;23;0;0;0;0;1;6;6;193511111479.20505;71337537269.83542;135486411814.33209;35919.01156747904;5819.541837994366;237.3786752637634;4743.352323564862;328269.9641408306;182087.56091341484;11757.653975967161;114887.36982867739;3.8470923512647666;0.27789593655614087
881;2019-02-08 07:41:37.857;758;187;106;105;102;51;187;26;43;33;626;602;40;74;237;244;244;189;192;190;185;25;553;356;365;130;361;256;554;192.0;84.0;1030.0;182.0;123.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29831.234375;11056.8525390625;0.0;1146.14416503906;473.0;77954;;;Calculated values ==>;1549608097.857;348.96000000000004;291.86;283.76000000000005;283.66;283.36;278.26000000000005;273.955091788801;291.86;275.76000000000005;277.46000000000004;276.46000000000004;335.76000000000005;333.36;277.16;280.56;296.86;297.56;297.56;292.06;292.16;291.66;;320.46000000000004;275.66;240.39332010688793;261.9595390733887;273.955091788801;292.36;5530000.0;3560000.0;3650000.0;1300000.0;3610000.0;2560000.0;5540000.0;0.032;0.014;0.1716666666666667;0.030333333333333334;0.0205;0.052500000000000005;;11056.8525390625;0.0;1146.14416503906;29831.234375;508973.7378423698;411248.3343356786;225293.25892233328;225011.98481579847;224172.12120598205;430412.23801567365;457013.68520201126;456070.70380752016;473308.3704715943;519557.87829525233;517094.91565739614;455702.68171308783;459825.28753007535;464401.7568174532;466043.6885466112;428964.17106684943;412035.40644734737;457431.4281400766;456734.413091994;;198604.77482894104;472533.2602288536;201871.78155828468;211017.3108147227;273.91595188443017;457811.47504336643;164297.322075166;34471.404976137084;0.0;0;20;23;0;0;0;0;1;6;6;193730147980.04047;71415550270.13297;135639737364.91689;43637.48165278543;8210.064853007258;237.00270467302892;12900.147869556744;328933.0454153247;182204.49378851737;11761.60781301141;115034.42350237565;5.325306451830835;0.3380080733038049
882;2019-02-08 07:42:37.857;758;188;105;105;102;51;187;26;40;33;629;604;38;74;237;244;244;190;192;190;185;25;549;358;365;130;362;258;550;95.0;85.0;1083.0;225.0;123.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29644.45703125;10920.98828125;0.0;1156.69714355469;473.0;77955;;;Calculated values ==>;1549608157.857;348.96000000000004;291.96000000000004;283.66;283.66;283.36;278.26000000000005;274.1680685717883;291.86;275.76000000000005;277.16;276.46000000000004;336.06;333.56;276.96000000000004;280.56;296.86;297.56;297.56;292.16;292.16;291.66;;320.46000000000004;275.66;240.39332010688793;262.23063862743834;274.1680685717883;292.36;5490000.0;3579999.9999999995;3650000.0;1300000.0;3620000.0000000005;2580000.0;5500000.0;0.01583333333333333;0.014166666666666666;0.1805;0.0375;0.0205;0.03633333333333333;;10920.98828125;0.0;1156.69714355469;29644.45703125;509326.49467366294;413351.9237643686;225088.81232319796;225088.81232319796;224246.7684676931;430280.9020939914;457013.68520201126;455370.2367519299;473308.3704715943;519699.84668821876;517131.26237925875;455123.1767134581;459512.1545846348;464254.5134180436;465755.3386178344;430020.57018167863;414083.7466353395;457431.4281400766;456734.413091994;;198604.77482894104;472533.2602288536;202372.1179828787;215189.33543177444;274.1197748071319;458307.10580508516;164480.47074866862;34490.59532037537;0.0;0;20;23;0;0;0;0;1;6;6;193949147980.04047;71493550270.13297;135793937364.91689;45666.16043781374;10131.04283422406;225.7716669064708;8776.137821654644;329677.24243274634;182357.33635257764;11765.464266107905;115215.05921646908;5.365192955557277;0.38717059648898977
883;2019-02-08 07:43:37.858;756;187;105;104;102;52;187;27;39;33;634;607;37;73;237;244;244;189;192;190;185;26;552;357;365;130;362;262;552;243.0;83.0;1223.0;126.0;123.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29838.060546875;11017.4404296875;0.0;1170.76342773438;473.0;77956;;;Calculated values ==>;1549608217.858;348.76;291.86;283.66;283.56;283.36;278.36;274.0616903277293;291.86;275.86;277.06;276.46000000000004;336.56;333.86;276.86;280.46000000000004;296.86;297.56;297.56;292.06;292.16;291.66;;320.46000000000004;275.76000000000005;240.39332010688793;262.7682575881327;274.0616903277293;292.36;5520000.0;3570000.0000000005;3650000.0;1300000.0;3620000.0000000005;2620000.0;5520000.0;0.0405;0.013833333333333333;0.20383333333333334;0.021;0.0205;0.061;;11017.4404296875;0.0;1170.76342773438;29838.060546875;508813.9030068528;412126.3827081116;225050.3109542955;224769.33514882115;224209.36131818267;430346.717906069;457013.68520201126;454575.41209722357;473308.3704715943;519882.57231486286;517101.78714451054;454325.6337369566;458760.1013832176;464254.5134180436;465899.65062480443;429230.51243942743;412889.33823237545;457431.4281400766;456734.413091994;;198604.77482894104;472630.20280472847;202180.80884808558;209866.46119525452;274.0408137006381;458802.80171243154;164663.29403470957;34509.99114837109;0.0;0;20;23;0;0;0;0;1;6;6;194168151629.7759;71571551570.03874;135949939964.72844;51446.43329561596;5679.437273089501;226.0529098642191;15058.945065701108;330486.5275340742;182489.09254921277;11769.229533663192;115413.68821738528;5.941061487921942;0.3453824653412333
884;2019-02-08 07:44:37.858;754;188;105;105;101;52;187;27;41;34;640;612;39;73;237;244;244;190;192;190;185;26;554;358;365;130;362;266;554;122.0;87.0;1283.0;169.0;123.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29767.734375;10951.861328125;0.0;1193.3017578125;472.0;77957;;;Calculated values ==>;1549608277.858;348.56000000000006;291.96000000000004;283.66;283.66;283.26000000000005;278.36;274.1680685717883;291.86;275.86;277.26000000000005;276.56;337.16;334.36;277.06;280.46000000000004;296.86;297.56;297.56;292.16;292.16;291.66;;320.36;275.76000000000005;240.39332010688793;263.299902668528;274.1680685717883;292.36;5540000.0;3579999.9999999995;3650000.0;1300000.0;3620000.0000000005;2660000.0;5540000.0;0.02033333333333333;0.0145;0.21383333333333335;0.028166666666666666;0.0205;0.04083333333333333;;10951.861328125;0.0;1193.3017578125;29767.734375;508388.20747119305;411644.6103821836;225011.98481579847;225011.98481579847;223893.45923393773;430280.9020939914;457013.68520201126;454148.83295247785;473405.19094569265;520170.11911028635;517279.8299874679;453896.9078127012;458122.42887004314;464254.5134180436;465755.3386178344;428696.29534825677;412420.9545810112;457431.4281400766;456734.413091994;;198186.82848740023;472630.20280472847;202413.21261460677;213758.71865847037;274.1357448240318;459299.51667011384;164846.371549358;34529.69169158398;0.0;0;20;23;0;0;0;0;1;6;6;194387151629.7759;71649551570.03874;136108339964.72844;53829.466815581436;7611.111890355094;235.9924411250607;9921.507522702215;331363.8267016675;182599.8471255748;11773.079911588104;115621.85865562197;5.895192856871964;0.3961093377117182
885;2019-02-08 07:45:37.888;746;191;106;105;102;53;187;28;42;34;647;617;39;63;238;244;244;193;192;190;185;27;580;361;365;130;366;249;575;-2.0;84.0;1611.0;206.0;123.0;0;98;1;1;0;1;0;0;0;0;1;0;0;0;0;38621.91796875;19953.375;0.0;1086.97497558594;470.0;77958;;;Calculated values ==>;1549608337.888;347.76;292.26000000000005;283.76000000000005;283.66;283.36;278.46000000000004;274.4858918419099;291.86;275.96000000000004;277.36;276.56;337.86;334.86;277.06;279.46000000000004;296.96000000000004;297.56;297.56;292.46000000000004;292.16;291.66;;320.16;275.86;240.39332010688793;260.9983114674233;274.4858918419099;292.36;5800000.0;3610000.0;3650000.0;1300000.0;3660000.0;2490000.0;5750000.0;0.0;0.014;0.2685;0.034333333333333334;0.0205;0.0205;;19953.375;0.0;1086.97497558594;38621.91796875;505042.8794346261;252114.51252087113;224897.3162973203;224619.7852077424;223790.8553143455;430081.6785162784;457013.68520201126;457094.34714836575;473405.19094569265;522277.75132377836;519218.47772046406;456732.20422729175;459607.7768697744;463795.54956771457;465320.7433433528;421095.1182293502;252904.60211153075;457431.4281400766;456734.413091994;;197350.94305643384;472727.1298661593;203203.68774951145;224897.3162973203;274.45615285951806;459869.7153962581;165104.04395712094;34548.70349883963;0.0;0;20;24;0;0;0;0;1;6;6;194606261129.67148;71727590570.00156;136262917214.65477;68169.64204859239;9253.638179338242;2354.667225649472;4752.660484290811;332380.99427133775;182740.45697921386;11794.679536549542;115744.20453132196;4.017547618549861;0.2955773651712691
886;2019-02-08 07:46:37.859;740;199;105;104;101;53;187;29;42;35;641;615;35;48;240;240;244;201;192;190;185;28;559;363;365;131;368;242;554;-2.0;84.0;1732.0;129.0;123.0;0;96;1;1;0;1;0;0;0;0;1;0;0;0;0;37742.77734375;19252.54296875;0.0;1035.96691894531;460.0;77959;;;Calculated values ==>;1549608397.859;347.16;293.06;283.66;283.56;283.26000000000005;278.46000000000004;274.69669130483857;291.86;276.06;277.36;276.66;337.26;334.66;276.66;277.96000000000004;297.16;297.16;297.56;293.26000000000005;292.16;291.66;;319.16;275.96000000000004;240.61611355647437;260.01710675043796;274.69669130483857;292.36;5590000.0;3629999.9999999995;3650000.0;1310000.0;3679999.9999999995;2420000.0;5540000.0;0.0;0.014;0.2886666666666667;0.021500000000000002;0.0205;0.0205;;19252.54296875;0.0;1035.96691894531;37742.77734375;506190.1423305658;415686.1643850296;225011.98481579847;224731.37597688817;223893.45923393773;429947.3805835815;457013.68520201126;458220.97114568006;473372.2673856561;522235.85524746927;519596.16327330464;457388.50347483275;458931.3679977588;463764.977612162;464503.06872351485;427333.00928734033;416368.5653301002;457431.4281400766;456734.413091994;;193171.6564234249;472693.2819402637;203754.87891999385;225011.98481579847;274.67853610553453;460505.78027670755;165430.60202722982;34566.38613054294;0.0;0;20;24;0;0;0;0;1;6;6;194825155279.51135;71805852724.9443;136410146019.54707;73455.87862248142;5782.175664935801;153.50221540136204;4750.309779662009;333560.63650660886;182865.69486690767;11815.57084619388;115823.35767427788;4.147266938194975;0.2961214388412618
887;2019-02-08 07:47:37.859;757;190;104;104;98;51;187;30;42;35;626;606;33;45;240;239;244;191;192;190;185;29;533;359;365;131;364;248;533;-2.0;83.0;1073.0;45.0;123.0;0;95;100;1;0;0;0;0;0;0;1;0;0;0;0;29559.349609375;10718.2646484375;0.0;1061.10778808594;452.0;77960;;;Calculated values ==>;1549608457.859;348.86;292.16;283.56;283.56;282.96000000000004;278.26000000000005;274.27422755570615;291.86;276.16;277.36;276.66;335.76000000000005;333.76000000000005;276.46000000000004;277.66;297.16;297.06;297.56;292.26000000000005;292.16;291.66;;318.36;276.06;240.61611355647437;260.85938512811435;274.27422755570615;292.36;5330000.0;3590000.0;3650000.0;1310000.0;3640000.0;2480000.0;5330000.0;0.0;0.013833333333333333;0.17883333333333334;0.007500000000000001;0.0205;0.0205;;10718.2646484375;0.0;1061.10778808594;29559.349609375;510606.50299398415;420340.4882480259;225138.75634657335;225138.75634657335;223445.76546152108;430214.79039162316;457013.68520201126;457256.47041669366;473372.2673856561;520219.54289960884;518178.8076676043;456170.2062649337;457616.9733224638;464356.0352725641;464957.45143190527;434028.3340258295;420636.8232205939;457431.4281400766;456734.413091994;;189828.38726562503;472790.3263854694;202734.6577739372;225138.75634657335;274.2651427714509;461066.6313346503;165680.35875737306;34583.86175310153;0.0;0;20;24;0;0;0;0;1;6;6;195044155279.51135;71884452724.9443;136557146019.54707;45516.98416094628;2025.4175145864915;185.24923280575905;4747.710963281123;334552.0770298041;182930.75814340368;11818.393774928938;115902.50784713574;4.45485208608509;0.2909161296136491
888;2019-02-08 07:48:37.860;768;175;104;104;97;49;187;27;45;35;618;600;37;64;237;239;244;176;192;190;185;27;529;353;365;132;357;260;529;327.0;82.0;422.0;20.0;123.0;0;94;100;1;0;0;0;0;0;0;1;0;0;0;0;29320.638671875;10457.7177734375;0.0;1122.20446777344;454.0;77961;;;Calculated values ==>;1549608517.86;349.96000000000004;290.66;283.56;283.56;282.86;278.06;273.6339639331285;291.86;275.86;277.66;276.66;334.96000000000004;333.16;276.86;279.56;296.86;297.06;297.56;290.76000000000005;292.16;291.66;;318.56;275.86;240.83765695389522;262.5002047102346;273.6339639331285;292.36;5290000.0;3529999.9999999995;3650000.0;1320000.0;3570000.0000000005;2600000.0;5290000.0;0.0545;0.013666666666666666;0.07033333333333333;0.0033333333333333335;0.0205;0.075;;10457.7177734375;0.0;1122.20446777344;29320.638671875;512292.8232197031;417101.70366243063;225218.6338467937;225218.6338467937;223240.54797884542;430607.02586249536;457013.68520201126;455655.026436199;473242.3297776949;518403.09683884383;516549.7962287301;454663.4551903566;457984.75998119864;464987.84065055486;465828.39991936815;434981.6970462988;417424.71264239453;457431.4281400766;456734.413091994;;190664.19178205615;472465.0996282349;201163.64346983784;207738.67417287247;273.6260598123541;461557.30608084414;165856.82821845086;34602.056325116195;0.0;0;20;24;0;0;0;0;1;6;6;195263158929.2468;71963354039.849;136709548559.36298;17899.22726863407;904.3381871946569;239.94545352002535;18674.680418934113;335080.5542655527;182955.17318113288;11821.93712303219;116097.69769486166;3.2572059244102993;0.0850427282001278
