;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
889;2019-02-08 07:49:37.880;761;175;106;106;98;48;187;23;46;34;623;601;41;71;235;240;244;177;192;190;185;23;544;351;365;131;356;261;545;-1.0;82.0;286.0;66.0;123.0;0;91;100;1;0;0;0;0;0;0;1;0;0;0;0;29565.26953125;10802.6298828125;0.0;1111.37036132812;460.0;77962;;;Calculated values ==>;1549608577.88;349.26;290.66;283.76000000000005;283.76000000000005;282.96000000000004;277.96000000000004;273.4187578820637;291.86;275.46000000000004;277.76000000000005;276.56;335.46000000000004;333.26000000000005;277.26000000000005;280.26000000000005;296.66;297.16;297.56;290.86;292.16;291.66;;319.16;275.46000000000004;240.61611355647437;262.63441904999945;273.4187578820637;292.36;5440000.0;3510000.0;3650000.0;1310000.0;3560000.0;2610000.0;5450000.0;0.0;0.013666666666666666;0.04766666666666666;0.011000000000000001;0.0205;0.0205;;10802.6298828125;0.0;1111.37036132812;29565.26953125;510135.65539149294;247476.15571512017;225468.81327462298;225468.81327462298;223223.85014238977;430735.4089219946;457013.68520201126;455612.62700522714;473275.31562819314;518833.95667727623;516567.86767326464;454992.6325071217;458675.9994075577;464872.6823385499;466245.360953766;431308.78485515766;248228.8882744177;457431.4281400766;456734.413091994;;193171.6564234249;472207.82270811964;200456.63652275622;225468.81327462298;273.340238809232;462048.185556298;166034.0568394219;34620.67565313461;0.0;0;20;24;0;0;0;0;1;6;6;195482231930.0474;72042280340.13744;136865900659.93437;12162.435546331113;2989.263048038998;2502.0919199367795;4740.944796256106;335331.15162787883;182987.63067377076;11844.795051331681;116292.89294910498;1.8796990810518799;0.10520960409871585
890;2019-02-08 07:50:37.860;751;182;108;107;101;49;187;23;43;33;629;604;42;71;235;240;244;185;192;190;185;21;553;354;365;131;358;259;554;-1.0;83.0;756.0;184.0;123.0;0;88;100;1;0;0;0;0;0;0;1;0;0;0;0;29759.40625;11027.6162109375;0.0;1076.79650878906;464.0;77963;;;Calculated values ==>;1549608637.86;348.26;291.36;283.96000000000004;283.86;283.26000000000005;278.06;273.7412296467126;291.86;275.46000000000004;277.46000000000004;276.46000000000004;336.06;333.56;277.36;280.26000000000005;296.66;297.16;297.56;291.66;292.16;291.66;;319.56;275.26000000000005;240.61611355647437;262.3656120759269;273.7412296467126;292.36;5530000.0;3540000.0;3650000.0;1310000.0;3579999.9999999995;2590000.0;5540000.0;0.0;0.013833333333333333;0.126;0.03066666666666667;0.0205;0.0205;;11027.6162109375;0.0;1076.79650878906;29759.40625;508103.8220973331;249697.51223758972;225857.83685173327;225575.2067312768;223893.45923393773;430542.39183029096;457013.68520201126;455574.12471773;473178.34860283375;519617.00242009404;517046.6219924085;455450.64017974574;458992.93958232267;464579.7527577276;465813.54573049117;428964.17106684943;250866.03273033988;457431.4281400766;456734.413091994;;194843.3435325042;472013.52702826465;201218.94091391854;225857.83685173327;273.65213485778264;462542.39306190173;166215.91491663226;34638.90429874429;0.0;0;20;24;0;0;0;0;1;6;6;195701158929.2468;72120854139.8501;137021848659.36407;32048.75315928024;8304.367307506614;2463.690913655049;4732.969812925346;335699.4553902212;183081.7128885275;11886.162780952462;116371.81592079674;3.9283013801962796;0.2911419834231961
891;2019-02-08 07:51:37.851;747;188;109;108;104;51;187;25;39;33;631;605;38;70;236;239;244;191;192;190;185;23;557;356;365;131;361;255;557;-1.0;86.0;915.0;179.0;123.0;0;86;100;1;0;0;0;0;0;0;1;0;0;0;0;29808.86328125;11126.646484375;0.0;1052.6181640625;468.0;77964;;;Calculated values ==>;1549608697.851;347.86;291.96000000000004;284.06;283.96000000000004;283.56;278.26000000000005;273.955091788801;291.86;275.66;277.06;276.46000000000004;336.26000000000005;333.66;276.96000000000004;280.16;296.76000000000005;297.06;297.56;292.26000000000005;292.16;291.66;;319.96000000000004;275.46000000000004;240.61611355647437;261.82340779136865;273.955091788801;292.36;5570000.0;3560000.0;3650000.0;1310000.0;3610000.0;2550000.0;5570000.0;0.0;0.014333333333333333;0.1525;0.029833333333333333;0.0205;0.0205;;11126.646484375;0.0;1052.6181640625;29808.86328125;507247.5755594493;410295.9558455669;226081.736148963;225798.991324316;224674.75743798996;430412.23801567365;457013.68520201126;455745.6975636472;473178.34860283375;520152.8734217269;517487.4825529583;455623.0332369026;459502.60880029015;464270.0288607765;465394.1846544878;427883.21061811206;411509.7758049635;457431.4281400766;456734.413091994;;196515.0671798046;472207.82270811964;201813.46161347802;226081.736148963;273.8932223247404;463038.72084911034;166400.5060801381;34656.646759301606;0.0;0;20;24;0;0;0;0;1;6;6;195920126079.88727;72199442350.07997;137176025529.81505;38724.665982400795;8066.765105990142;234.6858989884629;4728.379877332136;336289.1454180195;183218.11852845678;11908.645881485905;116450.64867509237;4.249394225237663;0.3235956440664827
892;2019-02-08 07:52:37.851;748;191;108;107;105;53;187;26;36;33;629;604;35;67;237;237;244;193;192;190;185;25;554;359;365;132;364;255;554;-3.0;87.0;799.0;193.0;123.0;0;87;100;1;0;0;0;0;0;0;1;0;0;0;0;29826.873046875;11047.1923828125;0.0;1054.88610839844;473.0;77965;;;Calculated values ==>;1549608757.851;347.96000000000004;292.26000000000005;283.96000000000004;283.86;283.66;278.46000000000004;274.27422755570615;291.86;275.76000000000005;276.76000000000005;276.46000000000004;336.06;333.56;276.66;279.86;296.86;296.86;297.56;292.46000000000004;292.16;291.66;;320.46000000000004;275.66;240.83765695389522;261.82340779136865;274.27422755570615;292.36;5540000.0;3590000.0;3650000.0;1320000.0;3640000.0;2550000.0;5540000.0;0.0;0.0145;0.13316666666666668;0.03216666666666666;0.0205;0.0205;;11047.1923828125;0.0;1054.88610839844;29826.873046875;507640.93868563033;412801.4708678641;225857.83685173327;225575.2067312768;225011.98481579847;430214.79039162316;457013.68520201126;455377.41119875095;473048.1168422736;519948.0595883016;517384.84178739064;455254.45241603226;459142.712394782;463959.1484052212;464695.37349921046;428696.29534825677;413548.20129128615;457431.4281400766;456734.413091994;;198604.77482894104;472270.6324499597;202606.81655490154;225857.83685173327;274.21553488294103;463535.6853185114;166585.28807069798;34674.20929490545;0.0;0;20;24;0;0;0;0;1;6;6;196139126079.88727;72278342350.07997;137329025529.81505;33660.61752007262;8674.186077957704;219.64736382607393;4732.969812925346;336892.3561138734;183357.6264549897;11912.43199200936;116529.49325584451;3.9073801090551465;0.3044507949470046
893;2019-02-08 07:53:37.862;752;191;107;106;104;55;187;27;36;34;626;603;34;67;238;236;244;193;192;190;185;27;555;360;365;133;364;256;555;-1.0;85.0;637.0;139.0;123.0;0;89;100;1;0;0;0;0;0;0;1;0;0;0;0;29786.712890625;11063.7646484375;0.0;1075.14990234375;474.0;77966;;;Calculated values ==>;1549608817.862;348.36;292.26000000000005;283.86;283.76000000000005;283.56;278.66;274.38016830617;291.86;275.86;276.76000000000005;276.56;335.76000000000005;333.46000000000004;276.56;279.86;296.96000000000004;296.76000000000005;297.56;292.46000000000004;292.16;291.66;;320.56;275.86;241.05796691057077;261.9595390733887;274.38016830617;292.36;5550000.0;3600000.0;3650000.0;1330000.0;3640000.0;2560000.0;5550000.0;0.0;0.014166666666666666;0.10616666666666667;0.023166666666666665;0.0205;0.0205;;11063.7646484375;0.0;1075.14990234375;29786.712890625;508050.330792913;412377.0396431636;225555.73639277116;225273.97613630566;224712.46061038075;430148.3826014536;457013.68520201126;455210.6132043254;473014.93639070686;519557.87829525233;517197.64882790094;454963.98106415354;458984.82049126766;464091.55881951714;464417.2445854314;428426.8604674854;413134.7333990844;457431.4281400766;456734.413091994;;199022.72361097817;472333.7623376517;202897.44565346255;225555.73639277116;274.33289459954847;464032.5562769567;166769.57982633534;34691.96284919239;0.0;0;20;24;0;0;0;0;1;6;6;196358166229.58792;72357856924.9713;137482353634.6055;26787.24795498327;6241.941336517048;216.63846680234698;4739.162872334068;337396.18067638256;183481.95030513505;11916.068373807424;116608.44216609428;3.129191697637583;0.23081513206905208
894;2019-02-08 07:54:37.902;754;191;106;105;102;55;187;27;38;34;624;601;35;68;239;235;244;192;192;190;185;27;553;360;365;133;364;258;553;0.0;84.0;738.0;132.0;123.0;0;90;100;1;0;0;0;0;0;0;1;0;0;0;0;29859.455078125;11013.8955078125;0.0;1084.20910644531;475.0;77967;;;Calculated values ==>;1549608877.902;348.56000000000006;292.26000000000005;283.76000000000005;283.66;283.36;278.66;274.38016830617;291.86;275.86;276.96000000000004;276.56;335.56;333.26000000000005;276.66;279.96000000000004;297.06;296.66;297.56;292.36;292.16;291.66;;320.66;275.86;241.05796691057077;262.23063862743834;274.38016830617;292.36;5530000.0;3600000.0;3650000.0;1330000.0;3640000.0;2580000.0;5530000.0;0.0;0.014;0.123;0.022000000000000002;0.0205;0.0205;;11013.8955078125;0.0;1084.20910644531;29859.455078125;508476.9338722158;413220.0903815756;225312.58585716016;225031.1260726795;224190.72046730405;430148.3826014536;457013.68520201126;455123.1767134581;473014.93639070686;519186.60237076256;516822.6231901047;454751.82338565396;458788.78780023096;464223.8542375998;464285.6678292783;428964.17106684943;413590.4106133878;457431.4281400766;456734.413091994;;199440.67485045042;472333.7623376517;202916.10953193365;225312.58585716016;274.34012825601394;464529.9390439801;166953.68298118797;34709.969504026456;0.0;0;20;24;0;0;0;0;1;6;6;196577312229.44867;72437710124.92056;137636656434.50745;31021.469263327504;5927.188361725797;215.23264634846257;4744.147458314094;337878.24114576896;183583.4273254987;11919.669699032022;116687.52243719016;3.4640168080813725;0.25192872216296297
895;2019-02-08 07:55:37.872;754;188;105;105;101;55;187;27;40;34;625;601;36;69;240;235;244;190;192;190;185;27;550;359;365;133;364;260;550;-1.0;86.0;485.0;130.0;123.0;0;91;100;1;0;0;0;0;0;0;1;0;0;0;0;29768.6484375;10937.6328125;0.0;1105.41369628906;476.0;77968;;;Calculated values ==>;1549608937.872;348.56000000000006;291.96000000000004;283.66;283.66;283.26000000000005;278.66;274.27422755570615;291.86;275.86;277.16;276.56;335.66;333.26000000000005;276.76000000000005;280.06;297.16;296.66;297.56;292.16;292.16;291.66;;320.76000000000005;275.86;241.05796691057077;262.5002047102346;274.27422755570615;292.36;5500000.0;3590000.0;3650000.0;1330000.0;3640000.0;2600000.0;5500000.0;0.0;0.014333333333333333;0.08083333333333333;0.021666666666666667;0.0205;0.0205;;10937.6328125;0.0;1105.41369628906;29768.6484375;508742.773957041;413351.9237643686;225088.81232319796;225088.81232319796;223967.3992898618;430214.79039162316;457013.68520201126;455036.06532937;473014.93639070686;519122.9620337737;516652.8438246443;454539.0427855664;458592.2718018564;464356.0352725641;464432.8555123943;429758.6882402088;414083.7466353395;457431.4281400766;456734.413091994;;199858.6285646581;472333.7623376517;202614.09314823963;225088.81232319796;274.2183596262057;465026.59145641595;167136.52091924314;34728.207237296265;0.0;0;20;24;0;0;0;0;1;6;6;196796202729.5531;72517470224.95862;137791978734.58154;20404.1094179747;5843.926165770594;224.67416300312615;4748.734815760319;338306.57336173963;183681.4709002974;11923.333756166661;116766.59023583568;2.5924872530985588;0.1899400796702771
896;2019-02-08 07:56:37.853;752;187;105;105;100;54;187;27;41;34;627;602;36;69;239;235;244;189;192;190;185;27;551;358;365;133;363;260;551;-1.0;83.0;437.0;117.0;123.0;0;93;100;1;0;0;0;0;0;0;1;0;0;0;0;29720.482421875;10987.3203125;0.0;1101.75036621094;475.0;77969;;;Calculated values ==>;1549608997.853;348.36;291.86;283.66;283.66;283.16;278.56;274.1680685717883;291.86;275.86;277.26000000000005;276.56;335.86;333.36;276.76000000000005;280.06;297.06;296.66;297.56;292.06;292.16;291.66;;320.66;275.86;241.05796691057077;262.5002047102346;274.1680685717883;292.36;5510000.0;3579999.9999999995;3650000.0;1330000.0;3629999.9999999995;2600000.0;5510000.0;0.0;0.013833333333333333;0.07283333333333333;0.0195;0.0205;0.0205;;10987.3203125;0.0;1101.75036621094;29720.482421875;508405.92426024063;412555.8353376608;225069.53964319846;225069.53964319846;223670.3013713322;430280.9020939914;457013.68520201126;455160.0616132378;473014.93639070686;519328.55212950247;516755.88103941735;454539.0427855664;458592.2718018564;464371.1518808695;464579.7527577276;429495.3436434408;413307.47646805906;457431.4281400766;456734.413091994;;199440.67485045042;472333.7623376517;202352.56484606586;225069.53964319846;274.11217465485225;465522.1772279297;167319.17100427364;34746.59444667334;0.0;0;20;24;0;0;0;0;1;6;6;197015133379.35815;72597244954.88759;137947929334.4427;18412.812681209023;5264.633351085924;223.93216259278083;4749.129905700309;338629.9452787338;183774.01291526787;11927.070958387718;116845.71404463438;2.369951244560268;0.16976880733759353
897;2019-02-08 07:57:37.873;748;187;105;105;99;52;187;27;40;34;628;603;36;69;239;236;244;188;192;190;185;26;547;358;365;133;363;257;547;-1.0;86.0;573.0;166.0;123.0;0;93;100;1;0;0;0;0;0;0;1;0;0;0;0;29612.912109375;10898.1435546875;0.0;1101.92907714844;475.0;77970;;;Calculated values ==>;1549609057.873;347.96000000000004;291.86;283.66;283.66;283.06;278.36;274.1680685717883;291.86;275.86;277.16;276.56;335.96000000000004;333.46000000000004;276.76000000000005;280.06;297.06;296.76000000000005;297.56;291.96000000000004;292.16;291.66;;320.66;275.76000000000005;241.05796691057077;262.0952818180154;274.1680685717883;292.36;5470000.0;3579999.9999999995;3650000.0;1330000.0;3629999.9999999995;2570000.0;5470000.0;0.0;0.014333333333333333;0.0955;0.027666666666666666;0.0205;0.0205;;10898.1435546875;0.0;1101.92907714844;29612.912109375;508265.04165623203;414215.5863340789;225146.89616703955;225146.89616703955;223465.4174374618;430280.9020939914;457013.68520201126;455536.67342380155;473014.93639070686;519680.0773470819;517113.04931375704;455043.3806885206;459067.65107013966;464371.1518808695;464710.80611794995;430540.0300844913;414572.912758482;457431.4281400766;456734.413091994;;199440.67485045042;472236.3865531139;202321.53890820686;225146.89616703955;274.1001131336791;466016.7869971844;167501.61066273073;34764.96456336062;0.0;0;20;24;0;0;0;0;1;6;6;197234206379.28854;72677071554.86221;138103081034.39337;24182.045346239294;7467.644118175761;228.8620150061336;4747.5440969615665;338985.0207478998;183880.1505949154;11930.845500961446;116924.87937428142;3.05215615772312;0.23496784542656474
898;2019-02-08 07:58:37.854;745;185;106;105;100;51;187;26;38;34;627;603;34;68;238;236;244;187;192;190;185;26;550;356;365;133;361;258;550;239.0;85.0;312.0;74.0;123.0;0;93;100;1;0;0;0;0;0;0;1;0;0;0;0;29612.65234375;10945.5439453125;0.0;1099.73022460938;476.0;77971;;;Calculated values ==>;1549609117.854;347.66;291.66;283.76000000000005;283.66;283.16;278.26000000000005;273.955091788801;291.86;275.76000000000005;276.96000000000004;276.56;335.86;333.46000000000004;276.56;279.96000000000004;296.96000000000004;296.76000000000005;297.56;291.86;292.16;291.66;;320.76000000000005;275.76000000000005;241.05796691057077;262.23063862743834;273.955091788801;292.36;5500000.0;3560000.0;3650000.0;1330000.0;3610000.0;2580000.0;5500000.0;0.03983333333333334;0.014166666666666666;0.052000000000000005;0.012333333333333333;0.0205;0.060333333333333336;;10945.5439453125;0.0;1099.73022460938;29612.65234375;507624.8285156923;412219.46467945963;225370.83341989058;225088.81232319796;223688.6727273851;430412.23801567365;457013.68520201126;455123.1767134581;473014.93639070686;519494.57646493084;517028.39272149396;454627.8331398351;458788.78780023096;464533.37255708285;465003.21838653134;429758.6882402088;412979.2520416587;457431.4281400766;456734.413091994;;199858.6285646581;472236.3865531139;201880.0785112023;209861.74385310468;273.919184838379;466510.177079465;167683.58374939446;34783.30591433091;0.0;0;20;24;0;0;0;0;1;6;6;197453137029.96384;72756846285.10828;138257532109.86978;13168.641106517302;3334.394465850243;237.70867947945976;14894.651044079657;339296.1779049877;183970.1390780136;11934.732358865927;117088.51250072432;2.626374032641204;0.09436211672904435
899;2019-02-08 07:59:37.864;744;186;106;105;100;50;187;25;36;34;627;602;33;67;238;237;244;188;192;190;185;25;550;356;365;133;361;253;550;127.0;87.0;535.0;112.0;123.0;0;93;100;1;0;0;0;0;0;0;1;0;0;0;0;29641.365234375;10998.6220703125;0.0;1076.57336425781;476.0;77972;;;Calculated values ==>;1549609177.864;347.56000000000006;291.76000000000005;283.76000000000005;283.66;283.16;278.16;273.955091788801;291.86;275.66;276.76000000000005;276.56;335.86;333.36;276.46000000000004;279.86;296.96000000000004;296.86;297.56;291.96000000000004;292.16;291.66;;320.76000000000005;275.66;241.05796691057077;261.54996906429363;273.955091788801;292.36;5500000.0;3560000.0;3650000.0;1330000.0;3610000.0;2530000.0;5500000.0;0.021166666666666667;0.0145;0.08916666666666666;0.018666666666666668;0.0205;0.04166666666666667;;10998.6220703125;0.0;1076.57336425781;29641.365234375;507500.3681940466;412601.8314242595;225370.83341989058;225088.81232319796;223688.6727273851;430412.23801567365;457013.68520201126;455709.7166268838;473014.93639070686;519908.69983983604;517348.5913831406;455342.3708884602;459457.398345434;464533.37255708285;465133.64708331646;429758.6882402088;413351.9237643686;457431.4281400766;456734.413091994;;199858.6285646581;472138.9942397944;201845.5074929782;213419.96784901907;273.9057129100508;467004.0428564509;167866.48227750396;34801.444800212455;0.0;0;20;24;0;0;0;0;1;6;6;197672173529.92902;72836659585.0956;138410857659.84543;22636.22531443991;5045.478419273903;237.89808489968294;10138.101885123957;339594.6015207627;184039.98299075753;11938.696409133407;117297.1535428136;3.1517256933814353;0.18146106092025377
900;2019-02-08 08:00:37.864;746;185;106;105;101;50;187;26;33;34;623;600;30;67;238;237;244;187;192;190;185;25;549;356;365;133;361;249;549;-2.0;82.0;675.0;102.0;123.0;0;93;100;1;0;0;0;0;0;0;1;0;0;0;0;29698.810546875;11005.69921875;0.0;1053.21704101562;475.0;77973;;;Calculated values ==>;1549609237.864;347.76;291.66;283.76000000000005;283.66;283.26000000000005;278.16;273.955091788801;291.86;275.76000000000005;276.46000000000004;276.56;335.46000000000004;333.16;276.16;279.86;296.96000000000004;296.86;297.56;291.86;292.16;291.66;;320.66;275.66;241.05796691057077;260.9983114674233;273.955091788801;292.36;5490000.0;3560000.0;3650000.0;1330000.0;3610000.0;2490000.0;5490000.0;0.0;0.013666666666666666;0.1125;0.017;0.0205;0.0205;;11005.69921875;0.0;1053.21704101562;29698.810546875;507838.54110412596;412648.34060041176;225390.3388218716;225108.12917937728;223985.98748797938;430412.23801567365;457013.68520201126;456005.48364899337;473014.93639070686;519830.9148137722;517481.5531998832;455640.8797640685;460082.44657938153;464533.37255708285;465133.64708331646;430020.57018167863;413396.8702782222;457431.4281400766;456734.413091994;;199440.67485045042;472138.9942397944;201857.27026706588;225390.3388218716;273.9102970640838;467498.54432129464;168049.8516215795;34819.19305358973;0.0;0;20;24;0;0;0;0;1;6;6;197891173529.92902;72916459585.0956;138561457659.84543;28591.674005466844;4594.7893075363845;227.19056534723794;4742.55352253751;340021.50068176194;184120.31855514762;11942.572147885465;117421.15900454411;3.1641489648780086;0.22045597941244693
901;2019-02-08 08:01:37.865;750;186;106;106;101;50;187;25;32;33;618;596;29;66;237;238;244;188;192;190;186;25;551;356;365;132;361;249;552;162.0;86.0;544.0;143.0;123.0;0;91;100;1;0;0;0;0;0;0;1;0;0;0;0;29747.177734375;11068.560546875;0.0;1046.26550292969;475.0;77974;;;Calculated values ==>;1549609297.865;348.16;291.76000000000005;283.76000000000005;283.76000000000005;283.26000000000005;278.16;273.955091788801;291.86;275.66;276.36;276.46000000000004;334.96000000000004;332.76000000000005;276.06;279.76000000000005;296.86;296.96000000000004;297.56;291.96000000000004;292.16;291.76000000000005;;320.66;275.66;240.83765695389522;260.9983114674233;273.955091788801;292.36;5510000.0;3560000.0;3650000.0;1320000.0;3610000.0;2490000.0;5520000.0;0.027000000000000003;0.014333333333333333;0.09066666666666667;0.02383333333333333;0.0205;0.0475;;11068.560546875;0.0;1046.26550292969;29747.177734375;508157.4380459865;411737.20685016055;225331.95712668533;225331.95712668533;223930.3470481531;430412.23801567365;457013.68520201126;455884.04229320394;473048.1168422736;519320.5716057453;517072.4893894958;455519.1575828171;459963.89658476645;464401.7568174532;465263.9689877527;429495.3436434408;412510.35525449144;457431.4281400766;456874.1274678485;;199440.67485045042;472270.6324499597;201841.30443258473;211979.37559530186;273.9040748215314;467993.93581276055;168233.80685194023;34836.68903302961;0.0;0;20;24;0;0;0;0;1;6;6;198110177179.66446;72995960909.99956;138710860149.66495;23033.208232696143;6445.232317747436;243.45150024160756;11632.500713945965;340451.7152033495;184212.3202685835;11946.494230460921;117557.6200639964;3.4135358274746213;0.19933344614949178
902;2019-02-08 08:02:37.875;755;187;106;106;101;50;187;26;34;33;614;593;30;66;237;238;244;189;192;190;185;25;549;358;365;132;362;249;549;112.0;86.0;667.0;179.0;123.0;0;89;100;1;0;0;0;0;0;0;1;0;0;0;0;29663.513671875;10998.076171875;0.0;1038.56420898438;477.0;77975;;;Calculated values ==>;1549609357.875;348.66;291.86;283.76000000000005;283.76000000000005;283.26000000000005;278.16;274.1680685717883;291.86;275.76000000000005;276.56;276.46000000000004;334.56;332.46000000000004;276.16;279.76000000000005;296.86;296.96000000000004;297.56;292.06;292.16;291.66;;320.86;275.66;240.83765695389522;260.9983114674233;274.1680685717883;292.36;5490000.0;3579999.9999999995;3650000.0;1320000.0;3620000.0000000005;2490000.0;5490000.0;0.018666666666666668;0.014333333333333333;0.11116666666666666;0.029833333333333333;0.0205;0.03916666666666667;;10998.076171875;0.0;1038.56420898438;29663.513671875;508955.1504980414;413396.8702782222;225390.3388218716;225390.3388218716;223985.98748797938;430280.9020939914;457013.68520201126;456126.8323979735;473048.1168422736;518912.14495439443;516765.5945468565;455640.8797640685;459963.89658476645;464254.5134180436;464972.5849072995;430020.57018167863;414127.2103214636;457431.4281400766;456734.413091994;;200276.58477070546;472270.6324499597;202351.15181210998;214409.96033211288;274.11162538214495;468489.1074225831;168417.72613934046;34854.06550955628;0.0;0;20;24;0;0;0;0;1;6;6;198329213679.62964;73075174109.98697;138860285049.6412;28211.396491795163;8052.597839029183;227.80482466308231;9491.041066428677;340878.8247490478;184333.155655746;11950.422021023844;117733.67891705735;3.820238768206271;0.2568254565473373
903;2019-02-08 08:03:37.856;759;187;106;106;102;51;187;27;35;33;611;590;32;65;238;238;244;189;192;190;186;26;551;357;365;132;362;247;551;-1.0;83.0;816.0;139.0;123.0;0;87;100;1;0;0;0;0;0;0;1;0;0;0;0;29733.93359375;11044.0341796875;0.0;1010.9901123046901;479.0;77976;;;Calculated values ==>;1549609417.856;349.06000000000006;291.86;283.76000000000005;283.76000000000005;283.36;278.26000000000005;274.0616903277293;291.86;275.86;276.66;276.46000000000004;334.26000000000005;332.16;276.36;279.66;296.96000000000004;296.96000000000004;297.56;292.06;292.16;291.76000000000005;;321.06;275.76000000000005;240.83765695389522;260.72004837742526;274.0616903277293;292.36;5510000.0;3570000.0000000005;3650000.0;1320000.0;3620000.0000000005;2470000.0;5510000.0;0.0;0.013833333333333333;0.136;0.023166666666666665;0.0205;0.0205;;11044.0341796875;0.0;1010.9901123046901;29733.93359375;509274.11125681235;412555.8353376608;225351.37291809832;225351.37291809832;224228.04392810378;430346.717906069;457013.68520201126;456575.9506117076;473048.1168422736;518772.82884069305;516628.74024845404;456213.6589569888;460156.6973235147;464386.3924891542;465118.4183262364;429495.3436434408;413307.47646805906;457431.4281400766;456874.1274678485;;201112.50472608567;472367.87413283327;202135.47377393692;225351.37291809832;274.02317488923364;468983.92940609244;168601.35222542656;34871.13972033903;0.0;0;20;24;0;0;0;0;1;6;6;198548144329.4347;73154349029.91647;139009037929.50876;34603.904849936815;6260.383941647765;223.93216259278083;4746.2164682698785;341402.11983049556;184452.39273344356;11954.185303830576;117852.28515920018;3.802102452244228;0.27826429099086625
904;2019-02-08 08:04:37.856;764;187;106;106;102;51;187;27;36;34;607;587;32;64;238;238;244;189;192;190;185;26;551;358;365;132;362;245;551;83.0;82.0;809.0;99.0;123.0;0;85;97;1;0;0;0;0;0;0;1;0;0;0;0;29424.05078125;10835.4228515625;0.0;1001.66845703125;482.0;77977;;;Calculated values ==>;1549609477.856;349.56000000000006;291.86;283.76000000000005;283.76000000000005;283.36;278.26000000000005;274.1680685717883;291.86;275.86;276.76000000000005;276.56;333.86;331.86;276.36;279.56;296.96000000000004;296.96000000000004;297.56;292.06;292.16;291.66;;321.36;275.76000000000005;240.83765695389522;260.44013211722256;274.1680685717883;292.36;5510000.0;3579999.9999999995;3650000.0;1320000.0;3620000.0000000005;2450000.0;5510000.0;0.013833333333333333;0.013666666666666666;0.13483333333333333;0.0165;0.0205;0.034333333333333334;;10835.4228515625;0.0;1001.66845703125;29424.05078125;509892.82471029524;412555.8353376608;225351.37291809832;225351.37291809832;224228.04392810378;430280.9020939914;457013.68520201126;457022.19049518585;473145.2311080622;518532.1706220469;516492.44946103793;456541.61493868654;460349.0421795559;464386.3924891542;464972.5849072995;429495.3436434408;413307.47646805906;457431.4281400766;456734.413091994;;202366.40377179522;472367.87413283327;202418.76564835172;216111.53600844316;274.13790249261064;469476.91260921746;168783.6810340203;34887.9118750835;0.0;0;20;24;0;0;0;0;1;6;6;198767144329.4347;73233549029.91647;139156637929.50876;34329.02845018147;4454.160289993946;221.23418473021718;8261.385446535245;341976.56094132987;184541.68060204058;11957.895023391602;117960.68184182356;3.993025578600193;0.249974782086776
905;2019-02-08 08:05:37.856;768;186;106;105;102;52;187;27;36;34;604;583;32;65;238;239;244;187;193;190;185;26;548;358;365;132;362;247;549;0.0;85.0;848.0;54.0;123.0;0;84;88;1;0;0;0;0;0;0;1;0;0;0;0;28893.9453125;10264.3994140625;0.0;1000.58868408203;484.0;77978;;;Calculated values ==>;1549609537.856;349.96000000000004;291.76000000000005;283.76000000000005;283.66;283.36;278.36;274.1680685717883;291.86;275.86;276.76000000000005;276.56;333.56;331.46000000000004;276.36;279.66;296.96000000000004;297.06;297.56;291.86;292.16;291.66;;321.56;275.76000000000005;240.83765695389522;260.72004837742526;274.1680685717883;292.46000000000004;5480000.0;3579999.9999999995;3650000.0;1320000.0;3620000.0000000005;2470000.0;5490000.0;0.0;0.014166666666666666;0.14133333333333334;0.009000000000000001;0.0205;0.0205;;10264.3994140625;0.0;1000.58868408203;28893.9453125;510648.3639169175;413024.9693880693;225390.3388218716;225108.12917937728;224265.5351087286;430280.9020939914;457013.68520201126;456696.53541972896;473145.2311080622;518058.56428558583;515913.15581241425;456213.6589569888;460156.6973235147;464386.3924891542;465103.311480244;430281.0098360152;413396.8702782222;457431.4281400766;456734.413091994;;203202.34940748036;472367.87413283327;202449.88490346773;225390.3388218716;274.1499926459662;469962.8959099987;168959.51288623383;34904.59735125944;0.0;0;20;24;0;0;0;0;1;6;6;198986144329.4347;73312749029.91647;139304237929.50876;35933.526606298256;2429.26190306429;239.19197706873388;4742.55352253751;342562.0822334672;184599.0424536494;11961.73190807326;118069.04799989917;3.84772124314167;0.2516792747896771
906;2019-02-08 08:06:37.857;770;185;106;106;101;52;187;27;34;34;602;581;31;67;238;239;244;187;192;190;185;26;545;357;365;132;362;246;546;83.0;82.0;721.0;22.0;123.0;0;81;72;1;0;0;0;0;0;0;1;0;0;0;0;27918.951171875;9156.4658203125;0.0;981.440551757812;486.0;77979;;;Calculated values ==>;1549609597.857;350.16;291.66;283.76000000000005;283.76000000000005;283.26000000000005;278.36;274.0616903277293;291.86;275.86;276.56;276.56;333.36;331.26000000000005;276.26000000000005;279.86;296.96000000000004;297.06;297.56;291.86;292.16;291.66;;321.76000000000005;275.76000000000005;240.83765695389522;260.58029834229245;274.0616903277293;292.36;5450000.0;3570000.0000000005;3650000.0;1320000.0;3620000.0000000005;2460000.0;5460000.0;0.013833333333333333;0.013666666666666666;0.12016666666666667;0.0036666666666666666;0.0205;0.034333333333333334;;9156.4658203125;0.0;981.440551757812;27918.951171875;511154.93395160127;413899.7426769738;225449.12634703482;225449.12634703482;224042.0024196758;430346.717906069;457013.68520201126;456618.8809231077;473145.2311080622;517938.51643898344;515794.25680136273;456257.19011546014;460547.5237230969;464386.3924891542;465248.88870971405;431053.8970584533;414617.0881074537;457431.4281400766;456734.413091994;;204038.30555042345;472367.87413283327;202213.7784991529;216087.31143745134;274.0536381655392;470436.34460602456;169121.3561276436;34921.11453688562;0.0;0;20;24;0;0;0;0;1;6;6;199205147980.04037;73391950350.13551;139452140394.9178;30571.013141278567;990.5650173234945;224.6363889969942;8262.217156805966;343116.29596963804;184627.54148637407;11965.597208888437;118177.42289541157;3.950365118259277;0.20974340250901907
907;2019-02-08 08:07:37.867;769;183;107;106;101;52;187;26;33;34;601;579;29;70;238;239;244;185;192;190;185;26;540;357;365;132;362;246;541;263.0;87.0;843.0;91.0;123.0;0;79;57;1;0;0;0;0;0;0;1;0;0;0;0;26892.5859375;8286.12109375;0.0;973.5487670898441;488.0;77980;;;Calculated values ==>;1549609657.867;350.06000000000006;291.46000000000004;283.86;283.76000000000005;283.26000000000005;278.36;274.0616903277293;291.86;275.76000000000005;276.46000000000004;276.56;333.26000000000005;331.06;276.06;280.16;296.96000000000004;297.06;297.56;291.66;292.16;291.66;;321.96000000000004;275.76000000000005;240.83765695389522;260.58029834229245;274.0616903277293;292.36;5400000.0;3570000.0000000005;3650000.0;1320000.0;3620000.0000000005;2460000.0;5410000.0;0.04383333333333333;0.0145;0.14049999999999999;0.015166666666666667;0.0205;0.06433333333333333;;8286.12109375;0.0;973.5487670898441;26892.5859375;511465.46837034833;415193.89882489573;225832.47511515833;225548.02166610118;224136.2054282034;430346.717906069;457013.68520201126;456498.40645986306;473145.2311080622;517836.4982896605;515589.8296504047;456015.6140446141;460900.42418689217;464386.3924891542;465248.88870971405;432315.15484108054;415880.56022528594;457431.4281400766;456734.413091994;;204874.27233412856;472367.87413283327;202175.38560831564;209713.78459624742;274.03870391806913;470893.1835423316;169266.7352443862;34937.40882980304;0.0;0;20;24;0;0;0;0;1;6;6;199424184480.00555;73471163550.12292;139599764994.89432;35732.38442964241;4097.919409288517;238.30162192902174;15891.660433226361;343668.9163706934;184669.95259059526;11969.455668615;118378.73875568205;6.04344072035963;0.3052084842379658
908;2019-02-08 08:08:37.868;766;181;107;107;102;52;187;25;33;34;600;578;29;72;237;239;244;182;193;190;185;25;542;355;365;132;359;249;543;183.0;82.0;350.0;-1.0;123.0;0;78;51;1;0;0;0;0;0;0;1;0;0;0;0;26559.291015625;7964.26318359375;0.0;974.466186523438;490.0;77981;;;Calculated values ==>;1549609717.868;349.76;291.26000000000005;283.86;283.86;283.36;278.36;273.8482719121499;291.86;275.66;276.46000000000004;276.56;333.16;330.96000000000004;276.06;280.36;296.86;297.06;297.56;291.36;292.16;291.66;;322.16;275.66;240.83765695389522;260.9983114674233;273.8482719121499;292.46000000000004;5420000.0;3550000.0;3650000.0;1320000.0;3590000.0;2490000.0;5430000.0;0.030500000000000003;0.013666666666666666;0.058333333333333334;0.0;0.0205;0.051000000000000004;;7964.26318359375;0.0;974.466186523438;26559.291015625;510924.4780337909;413676.876647874;225792.38452831315;225792.38452831315;224379.02885262016;430477.46260093397;457013.68520201126;456005.48364899337;473145.2311080622;517481.5531998832;515229.8361423605;455519.1575828171;460674.0397803137;464695.37349921046;465539.2008351387;431814.5680940284;414039.5949891296;457431.4281400766;456734.413091994;;205710.24989127388;472270.6324499597;201709.7481601087;211390.0235630144;273.8482719121499;471338.62327360804;169402.15737019829;34953.642558287844;0.0;0;20;24;0;0;0;0;1;6;6;199643188129.741;73550364870.02725;139748267469.71494;14833.917903518273;0.0;242.92463243361715;12512.563865977962;344090.3092460583;184704.10248812023;11973.465954233492;118615.4445695873;3.086502036202507;0.08616863270445939
909;2019-02-08 08:09:37.858;763;181;108;107;102;52;187;24;33;34;601;578;30;75;236;240;244;183;193;190;185;23;544;354;365;132;359;248;546;259.0;84.0;913.0;60.0;123.0;0;78;42;1;0;0;0;0;0;0;1;0;0;0;0;26108.666015625;7460.0830078125;0.0;977.205810546875;491.0;77982;;;Calculated values ==>;1549609777.858;349.46000000000004;291.26000000000005;283.96000000000004;283.86;283.36;278.36;273.7412296467126;291.86;275.56;276.46000000000004;276.56;333.26000000000005;330.96000000000004;276.16;280.66;296.76000000000005;297.16;297.56;291.46000000000004;292.16;291.66;;322.26000000000005;275.46000000000004;240.83765695389522;260.85938512811435;273.7412296467126;292.46000000000004;5440000.0;3540000.0;3650000.0;1320000.0;3590000.0;2480000.0;5460000.0;0.043166666666666666;0.014;0.15216666666666667;0.01;0.0205;0.06366666666666666;;7460.0830078125;0.0;977.205810546875;26108.666015625;510381.7369305882;412411.8491920293;226016.77960473797;225732.60096532572;224322.08937577574;430542.39183029096;457013.68520201126;456170.2062649337;473145.2311080622;517668.0867791662;515315.81805431185;455806.4905757951;461181.4333488718;464564.1698029545;465813.54573049117;431308.78485515766;413165.12892956054;457431.4281400766;456734.413091994;;206128.24275125185;472076.1002201579;201394.8804785584;209322.874176255;273.7208952627093;471777.4497656646;169530.6721657774;34969.903780943794;0.0;0;20;24;0;0;0;0;1;6;6;199862151629.77582;73629551670.03984;139897342619.73865;38768.312073826775;2706.8121974159953;254.0111829583597;15751.867977635384;344536.92004839884;184726.65549697424;11977.60639584045;118850.94224549951;6.812733885173988;0.33602001676943916
910;2019-02-08 08:10:37.868;760;181;108;108;103;53;187;25;33;33;601;578;31;77;236;240;244;183;193;190;185;24;547;355;365;132;361;249;548;158.0;82.0;639.0;80.0;123.0;0;77;35;1;0;0;0;0;0;0;1;0;0;0;0;25717.671875;7158.55712890625;0.0;975.298583984375;493.0;77983;;;Calculated values ==>;1549609837.868;349.16;291.26000000000005;283.96000000000004;283.96000000000004;283.46000000000004;278.46000000000004;273.8482719121499;291.86;275.66;276.46000000000004;276.46000000000004;333.26000000000005;330.96000000000004;276.26000000000005;280.86;296.76000000000005;297.16;297.56;291.46000000000004;292.16;291.66;;322.46000000000004;275.56;240.83765695389522;260.9983114674233;273.8482719121499;292.46000000000004;5470000.0;3550000.0;3650000.0;1320000.0;3610000.0;2490000.0;5480000.0;0.026333333333333334;0.013666666666666666;0.1065;0.013333333333333334;0.0205;0.04683333333333334;;7158.55712890625;0.0;975.298583984375;25717.671875;509749.4770338472;249613.81447620134;225976.7647017498;225976.7647017498;224564.7262571664;430477.46260093397;457013.68520201126;456005.48364899337;473048.1168422736;517583.79630703793;515229.8361423605;455762.50783225335;461263.739955246;464270.0288607765;465669.0585932454;430540.0300844913;412314.6283600508;457431.4281400766;456734.413091994;;206964.23671620517;472173.3745042847;201629.9541041918;212287.09895650364;273.81714886517193;472209.40789570933;169652.5144705642;34986.17736270729;0.0;0;20;24;0;0;0;0;1;6;6;200081188129.741;73708764870.02725;140046467469.71494;27090.993896521366;3607.2456053345722;249.0804902340203;11448.282545345466;345085.8390693228;184779.28141484686;11981.799525188155;119077.64794447516;5.21223931600439;0.27710167792262025
911;2019-02-08 08:11:37.869;759;182;108;108;104;55;187;25;33;33;602;578;32;84;237;240;244;185;192;190;185;24;549;356;365;132;361;254;551;156.0;83.0;743.0;142.0;123.0;0;78;37;1;0;0;0;0;0;0;1;0;0;0;0;25908.873046875;7279.12109375;0.0;1005.0526123046901;494.0;77984;;;Calculated values ==>;1549609897.869;349.06000000000006;291.36;283.96000000000004;283.96000000000004;283.56;278.66;273.955091788801;291.86;275.66;276.46000000000004;276.46000000000004;333.36;330.96000000000004;276.36;281.56;296.86;297.16;297.56;291.66;292.16;291.66;;322.56;275.56;240.83765695389522;261.6868853414304;273.955091788801;292.36;5490000.0;3560000.0;3650000.0;1320000.0;3610000.0;2540000.0;5510000.0;0.026000000000000002;0.013833333333333333;0.12383333333333332;0.023666666666666666;0.0205;0.0465;;7279.12109375;0.0;1005.0526123046901;25908.873046875;509450.1820135529;249849.01163384554;225917.09287174884;225917.09287174884;224788.3793091545;430412.23801567365;457013.68520201126;455175.52127500746;473048.1168422736;517264.08977864665;514799.021901953;455052.571786794;461325.6113439866;464401.7568174532;465524.29463401274;430020.57018167863;411784.30806472205;457431.4281400766;456734.413091994;;207382.2378540181;472173.3745042847;201852.93757086433;212461.86625189945;273.90860857868427;472639.63627322536;169772.83046084075;35002.680564371876;0.0;0;20;24;0;0;0;0;1;6;6;200300191779.47644;73787966189.93158;140197369984.53265;31369.77994869639;6397.583674090948;252.2682926178994;11358.673428064396;345573.02030366304;184862.65638163433;11985.97750133865;119267.70907832343;5.960558903705785;0.3620918818421694
912;2019-02-08 08:12:37.859;758;184;108;108;106;55;187;26;34;33;604;580;33;86;237;240;244;186;193;190;185;24;555;357;365;133;363;261;557;124.0;81.0;1353.0;7.0;123.0;0;78;56;1;0;0;0;0;0;0;1;0;0;0;0;27011.01953125;8354.6123046875;0.0;1027.82702636719;494.0;77985;;;Calculated values ==>;1549609957.859;348.96000000000004;291.56;283.96000000000004;283.96000000000004;283.76000000000005;278.66;274.0616903277293;291.86;275.76000000000005;276.56;276.46000000000004;333.56;331.16;276.46000000000004;281.76000000000005;296.86;297.16;297.56;291.76000000000005;292.16;291.66;;322.56;275.56;241.05796691057077;262.63441904999945;274.0616903277293;292.46000000000004;5550000.0;3570000.0000000005;3650000.0;1330000.0;3629999.9999999995;2610000.0;5570000.0;0.020666666666666667;0.013500000000000002;0.22549999999999998;0.0011666666666666668;0.0205;0.04116666666666667;;8354.6123046875;0.0;1027.82702636719;27011.01953125;508797.025094893;250318.87170249692;225798.991324316;225798.991324316;225235.54227343167;430346.717906069;457013.68520201126;454120.2570427979;472917.67418972735;516877.16976015334;514400.0440418631;453995.204316005;460486.98207928805;464106.9778253677;465379.25235888857;428426.8604674854;251101.17795168798;457431.4281400766;456734.413091994;;207382.2378540181;472041.5853210863;202230.35042755853;213966.96107655112;274.06008324455496;473080.5618782624;169903.0898589965;35019.618404586225;0.0;0;20;24;0;0;0;0;1;6;6;200519155279.51126;73867452939.94421;140351844234.55722;56801.17394173648;314.77977404244905;2393.8967139632655;9993.926774635733;346307.65579320857;184918.58342098398;12008.025201167822;119445.61775698504;7.407857887695495;0.4111425990540097
913;2019-02-08 08:13:37.839;756;187;107;108;107;54;187;27;35;33;611;584;34;81;237;240;244;190;193;190;185;25;568;359;365;133;364;266;569;0.0;82.0;1285.0;179.0;123.0;0;81;78;1;0;0;0;0;0;0;1;0;0;0;0;28592.775390625;9897.5888671875;0.0;1068.17858886719;495.0;77986;;;Calculated values ==>;1549610017.839;348.76;291.86;283.86;283.96000000000004;283.86;278.56;274.27422755570615;291.86;275.86;276.66;276.46000000000004;334.26000000000005;331.56;276.56;281.26000000000005;296.86;297.16;297.56;292.16;292.16;291.66;;322.66;275.66;241.05796691057077;263.299902668528;274.27422755570615;292.46000000000004;5680000.0;3590000.0;3650000.0;1330000.0;3640000.0;2660000.0;5690000.0;0.0;0.013666666666666666;0.21416666666666667;0.029833333333333333;0.0205;0.0205;;9897.5888671875;0.0;1068.17858886719;28592.775390625;507391.5894075073;250869.15684924566;225287.75937607753;225567.61160470807;225287.75937607753;430214.79039162316;457013.68520201126;453391.7038751564;472917.67418972735;517176.4558207088;514381.1681872433;453265.11707721057;459100.23984408117;463959.1484052212;465088.32681886124;424769.70760384237;252039.83791205118;457431.4281400766;456734.413091994;;207800.24178383037;472138.9942397944;202662.87370655974;225287.75937607753;274.2372925708205;473543.7723811061;170055.14083491833;35037.07929581424;0.0;0;20;24;0;0;0;0;1;6;6;200738082279.58087;73947226339.96957;140509891534.60748;53697.757794441124;8039.3709292415015;2360.6415524544796;4744.6564011762875;347228.17328315903;184988.1781375593;12047.633146349825;119568.39834298036;6.277939683948196;0.4583259194656126
914;2019-02-08 08:14:37.860;756;192;106;106;106;56;187;28;35;34;620;591;34;73;238;240;244;195;193;190;185;27;571;362;365;134;367;269;571;-1.0;81.0;1186.0;133.0;123.0;0;84;99;1;0;0;0;0;0;0;1;0;0;0;0;29924.53515625;11243.3369140625;0.0;1101.35510253906;493.0;77987;;;Calculated values ==>;1549610077.86;348.76;292.36;283.76000000000005;283.76000000000005;283.76000000000005;278.76000000000005;274.5913991737795;291.86;275.96000000000004;276.66;276.56;335.16;332.26000000000005;276.56;280.46000000000004;296.96000000000004;297.16;297.56;292.66;292.16;291.66;;322.46000000000004;275.86;241.2770596917726;263.6948088759802;274.5913991737795;292.46000000000004;5710000.0;3620000.0000000005;3650000.0;1340000.0;3670000.0000000005;2690000.0;5710000.0;0.0;0.013500000000000002;0.19766666666666666;0.022166666666666668;0.0205;0.0205;;11243.3369140625;0.0;1101.35510253906;29924.53515625;507123.28251759615;252725.2952970939;224971.3089177682;224971.3089177682;224971.3089177682;430014.67791919125;457013.68520201126;452873.9678736973;472884.4304738556;517854.50711813476;514848.24820439675;452746.3632638686;457640.15836882865;463647.0999656759;464649.81302044657;423880.7141061962;253937.9774112232;457431.4281400766;456734.413091994;;206964.23671620517;472202.2088784924;203472.59829880227;224971.3089177682;274.5648247133512;474031.5873104084;170231.37687719346;35055.16507102164;0.0;0;20;24;0;0;0;0;1;6;6;200957158929.2467;74027354374.84735;140670447709.36258;49298.33738597091;5956.839701183132;2294.2269453821355;4751.143635571629;348086.77448029706;185104.8540482492;12086.437293805726;119647.55770591596;5.046747831725888;0.3541453657654722
915;2019-02-08 08:15:37.860;754;198;105;104;102;59;187;28;23;34;628;598;26;68;241;236;244;200;193;190;185;28;562;365;365;135;370;273;561;-1.0;85.0;825.0;123.0;123.0;0;90;98;1;0;0;0;0;0;0;1;0;0;0;0;29805.15234375;10988.166015625;0.0;1143.716796875;488.0;77988;;;Calculated values ==>;1549610137.86;348.56000000000006;292.96000000000004;283.66;283.56;283.36;279.06;274.9066339382667;291.86;275.96000000000004;275.46000000000004;276.56;335.96000000000004;332.96000000000004;275.76000000000005;279.96000000000004;297.26000000000005;296.76000000000005;297.56;293.16;292.16;291.66;;321.96000000000004;275.96000000000004;241.49495122638035;264.2163659402789;274.9066339382667;292.46000000000004;5620000.0;3650000.0;3650000.0;1350000.0;3700000.0;2730000.0;5610000.0;0.0;0.014166666666666666;0.1375;0.0205;0.0205;0.0205;;10988.166015625;0.0;1143.716796875;29805.15234375;507676.3508845644;412510.3609889117;224879.20243501465;224599.85649131285;224043.0768819841;429811.8947417682;457013.68520201126;450620.2750973937;472753.7123474745;518347.82741007884;515231.51475528756;451011.2025253461;456367.22056082176;463601.3501589486;463678.2282813929;426494.9295977663;413266.9577434304;457431.4281400766;456734.413091994;;204874.27233412856;472168.09959432366;204246.26607691016;224879.20243501465;274.8774036388502;474529.33470624173;170416.6394016075;35073.87400351676;0.0;0;20;24;0;0;0;0;1;6;6;201176158929.2467;74108054374.84735;140833047709.36258;33876.42624031649;5492.397587106976;187.39626793642552;4753.031818468077;348779.8975105161;185200.26435898495;12107.117487250047;119726.75916803295;3.652298047931542;0.26319433788472213
916;2019-02-08 08:16:37.861;748;193;104;103;99;57;187;30;0;35;636;606;9;63;242;235;244;194;193;190;185;29;548;362;365;135;367;275;548;-1.0;81.0;897.0;107.0;123.0;0;94;99;1;0;0;0;0;0;0;1;0;0;0;0;29402.3984375;10682.298828125;0.0;1183.07702636719;482.0;77989;;;Calculated values ==>;1549610197.861;347.96000000000004;292.46000000000004;283.56;283.46000000000004;283.06;278.86;274.5913991737795;291.86;276.16;273.16;276.66;336.76000000000005;333.76000000000005;274.06;279.46000000000004;297.36;296.66;297.56;292.56;292.16;291.66;;321.36;276.06;241.49495122638035;264.4750485637546;274.5913991737795;292.46000000000004;5480000.0;3620000.0000000005;3650000.0;1350000.0;3670000.0000000005;2750000.0;5480000.0;0.0;0.013500000000000002;0.14950000000000002;0.017833333333333333;0.0205;0.0205;;10682.298828125;0.0;1183.07702636719;29402.3984375;508176.05670578184;415922.3736940479;224845.77224265877;224564.7262571664;223447.0981789535;430014.67791919125;457013.68520201126;447201.8073217612;472851.2559263234;519010.7911657644;515892.78067584266;448407.9913907695;455407.3897860994;464178.7989486036;463990.4146581629;430281.0098360152;416261.5548551322;457431.4281400766;456734.413091994;;202366.40377179522;472265.74392498133;203478.98922394673;224845.77224265877;274.56729408208935;475022.73918738763;170597.229618925;35093.26427526321;0.0;0;20;24;0;0;0;0;1;6;6;201395162579.8524;74189055725.07137;140997450449.81726;36436.56130562327;4793.363792168451;189.2626422419204;4753.717137411372;349365.84884071216;185285.9804659606;12110.256363823952;119805.98339659952;3.8913984220705586;0.2746684496965942
917;2019-02-08 08:17:40.865;735;187;104;104;98;53;187;30;-19;36;643;612;-9;49;240;236;244;188;193;190;185;29;570;360;365;134;365;259;565;85.0;83.0;786.0;118.0;123.0;0;95;0;1;0;1;0;0;0;0;1;0;0;0;0;37962.0546875;19504.953125;0.0;1101.69921875;477.0;77990;;;Calculated values ==>;1549610260.865;346.66;291.86;283.56;283.56;282.96000000000004;278.46000000000004;274.38016830617;291.86;276.16;271.26000000000005;276.76000000000005;337.46000000000004;334.36;272.26000000000005;278.06;297.16;296.76000000000005;297.56;291.96000000000004;292.16;291.66;;320.86;276.06;241.2770596917726;262.3656120759269;274.38016830617;292.46000000000004;5700000.0;3600000.0;3650000.0;1340000.0;3650000.0;2590000.0;5650000.0;0.014166666666666666;0.013833333333333333;0.131;0.019666666666666666;0.0205;0.034666666666666665;;19504.953125;0.0;1101.69921875;37962.0546875;504556.6276525667;251073.8977047581;224525.62034951962;224525.62034951962;222866.77049496726;430148.3826014536;457013.68520201126;447703.92459680926;473079.2034362849;521053.8672361071;517869.80452138156;449005.83684160287;456312.94800647016;464208.71106282185;464417.2445854314;424179.09873411315;251464.91570244913;457431.4281400766;456734.413091994;;200276.58477070546;472397.21216106473;202938.09003698826;215703.79305834096;274.34864621761807;475612.21557644574;170861.38484399446;35113.25733671178;0.0;0;20;25;0;0;0;0;1;6;6;201625127179.66443;74273796105.0021;141165671129.67975;32064.32432733655;5299.362735106837;2389.2128652713523;8355.728161166639;349965.2696455582;185374.29743007236;12132.819456982643;119920.69832589348;2.3346163795242916;0.1438986467748274
