;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
918;2019-02-08 08:18:37.871;726;194;105;105;99;50;187;31;-9;36;639;611;-16;14;240;236;244;196;193;190;185;30;556;360;365;133;365;238;551;-1.0;81.0;628.0;85.0;123.0;0;96;0;1;0;1;0;0;0;0;1;0;0;0;0;37598.02734375;19212.556640625;0.0;1004.2471313476599;468.0;77991;;;Calculated values ==>;1549610317.871;345.76;292.56;283.66;283.66;283.06;278.16;274.38016830617;291.86;276.26000000000005;272.26000000000005;276.76000000000005;337.06;334.26000000000005;271.56;274.56;297.16;296.76000000000005;297.56;292.76000000000005;292.16;291.66;;319.96000000000004;276.16;241.05796691057077;259.4470641161187;274.38016830617;292.46000000000004;5560000.0;3600000.0;3650000.0;1330000.0;3650000.0;2380000.0;5510000.0;0.0;0.013500000000000002;0.10466666666666667;0.014166666666666666;0.0205;0.0205;;19212.556640625;0.0;1004.2471313476599;37598.02734375;504701.90615400474;415109.2128557288;225069.53964319846;225069.53964319846;223392.38266940997;430148.3826014536;457013.68520201126;452751.46412642405;473209.4130839679;522357.76433719596;519522.0422671964;451894.72731291957;455532.89152574015;464208.71106282185;464417.2445854314;428155.84094600123;415802.19974565186;457431.4281400766;456734.413091994;;196515.0671798046;472625.7912797831;202949.883845999;225069.53964319846;274.3532160882613;476210.4625263685;171167.93072778944;35129.931166950955;0.0;0;20;25;0;0;0;0;1;6;6;201833199079.8176;74349899115.05812;141307331039.78403;26145.898736017825;3820.4086886452747;166.77415620471658;4749.129905700309;350426.14908700157;185446.50322037307;12153.056484240076;120024.45603971428;1.7254068387865884;0.11730327152831102
919;2019-02-08 08:19:37.872;738;181;104;103;96;46;187;30;2;36;620;600;-6;20;239;237;244;182;193;190;185;29;521;354;365;133;359;245;521;157.0;84.0;-1.0;60.0;123.0;0;94;98;1;0;0;0;0;0;0;1;0;0;0;0;29067.326171875;10379.5498046875;0.0;1036.6572265625;459.0;77992;;;Calculated values ==>;1549610377.872;346.96000000000004;291.26000000000005;283.56;283.46000000000004;282.76000000000005;277.76000000000005;273.7412296467126;291.86;276.16;273.36;276.76000000000005;335.16;333.16;272.56;275.16;297.06;296.86;297.56;291.36;292.16;291.66;;319.06;276.06;241.05796691057077;260.44013211722256;273.7412296467126;292.46000000000004;5210000.0;3540000.0;3650000.0;1330000.0;3590000.0;2450000.0;5210000.0;0.026166666666666668;0.014;0.0;0.01;0.0205;0.04666666666666667;;10379.5498046875;0.0;1036.6572265625;29067.326171875;509342.09619119146;421704.7392624902;225380.68574933556;225094.38891464792;223110.44072485247;430542.39183029096;457013.68520201126;452890.0977157822;473209.4130839679;519856.17157648614;517818.66443778854;451901.1720250398;455091.2918450094;464957.45143190527;465424.41340235074;436837.0008965909;421987.89688583446;457431.4281400766;456734.413091994;;192753.74022246967;472528.46462518856;201258.6678614342;211855.1257193337;273.6676676001595;476766.0163974045;171414.5357245506;35146.93898670527;0.0;0;20;25;0;0;0;0;1;6;6;202052202729.55304;74429700444.96173;141452233454.60898;0.0;2712.6979676375436;207.88745615058986;11427.700077390815;350644.03520758;185500.94668315226;12156.1787163756;120159.26520285914;1.2568347317022952;0.016802980794604017
920;2019-02-08 08:20:37.842;742;170;105;104;96;45;187;27;9;36;609;591;3;33;236;237;244;171;193;190;185;25;531;351;365;132;356;245;532;263.0;84.0;27.0;0.0;123.0;0;89;93;1;0;0;0;0;0;0;1;0;0;0;0;28976.916015625;10279.505859375;0.0;1013.50854492188;460.0;77993;;;Calculated values ==>;1549610437.842;347.36;290.16;283.66;283.56;282.76000000000005;277.66;273.4187578820637;291.86;275.86;274.06;276.76000000000005;334.06;332.26000000000005;273.46000000000004;276.46000000000004;296.76000000000005;296.86;297.56;290.26000000000005;292.16;291.66;;319.16;275.66;240.83765695389522;260.44013211722256;273.4187578820637;292.46000000000004;5310000.0;3510000.0;3650000.0;1320000.0;3560000.0;2450000.0;5320000.0;0.04383333333333333;0.014;0.0045000000000000005;0.0;0.0205;0.06433333333333333;;10279.505859375;0.0;1013.50854492188;28976.916015625;508945.78223286173;414234.56283306633;225443.4604591449;225158.65510123945;222905.21172813268;430735.4089219946;457013.68520201126;453749.9390543813;473339.41292369686;518735.95349075604;516900.6757965212;453013.23942059476;456661.8900764721;465003.21838653134;465858.469322466;434507.2505032517;414588.240516924;457431.4281400766;456734.413091994;;193171.6564234249;472270.6324499597;200656.79144527;208555.13416212652;273.4187578820637;477249.4765648552;171586.6084424346;35164.015159118404;0.0;0;20;25;0;0;0;0;1;6;6;202271093229.65747;74509160694.99963;141599159954.67908;1138.9191642410008;0.0;278.8661398085874;15966.200277821474;350653.5214551234;185523.54119665181;12160.232968203878;120387.43356467661;1.5393574257070481;-0.024346136124659724
921;2019-02-08 08:21:37.872;741;174;106;106;97;45;187;23;12;34;604;586;9;43;234;238;244;177;193;190;185;22;539;350;365;131;354;242;541;-2.0;83.0;219.0;50.0;123.0;0;84;59;1;0;0;0;0;0;0;1;0;0;0;0;27135.345703125;8405.294921875;0.0;981.8171997070309;465.0;77994;;;Calculated values ==>;1549610497.872;347.26;290.56;283.76000000000005;283.76000000000005;282.86;277.66;273.3108153835814;291.86;275.46000000000004;274.36;276.56;333.56;331.76000000000005;274.06;277.46000000000004;296.56;296.96000000000004;297.56;290.86;292.16;291.66;;319.66;275.36;240.61611355647437;260.01710675043796;273.3108153835814;292.46000000000004;5390000.0;3500000.0;3650000.0;1310000.0;3540000.0;2420000.0;5410000.0;0.0;0.013833333333333333;0.0365;0.008333333333333333;0.0205;0.0205;;8405.294921875;0.0;981.8171997070309;27135.345703125;508111.3720041993;247287.8852733943;225548.02166610118;225548.02166610118;223018.77276562754;430799.1582183253;457013.68520201126;454623.6094346854;473275.31562819314;518477.8186799644;516645.650481497;454259.41943859;458339.56959291;465034.3387344197;466131.4200192649;432563.54538007575;413038.52484422596;457431.4281400766;456734.413091994;;195261.2709748474;472110.68294196425;200176.3369810081;225548.02166610118;273.2257769781564;477717.3125467123;171742.39296887402;35180.651187506315;0.0;0;20;25;0;0;0;0;1;6;6;202490202729.55304;74588100144.962;141745333004.6094;9287.325444559221;2266.119549674635;270.0961174125888;4739.321024230803;350740.4502695078;185542.43496838823;12164.809941021278;120560.06584845019;1.7644257276737283;0.0985243988104388
922;2019-02-08 08:22:37.853;741;177;108;107;98;47;187;22;13;33;601;581;13;56;233;238;244;179;193;190;185;20;536;351;365;131;356;244;538;270.0;85.0;270.0;169.0;123.0;0;79;30;1;0;0;0;0;0;0;1;0;0;0;0;25434.408203125;6751.82568359375;0.0;958.6001586914059;471.0;77995;;;Calculated values ==>;1549610557.853;347.26;290.86;283.96000000000004;283.86;282.96000000000004;277.86;273.4187578820637;291.86;275.36;274.46000000000004;276.46000000000004;333.26000000000005;331.26000000000005;274.46000000000004;278.76000000000005;296.46000000000004;296.96000000000004;297.56;291.06;292.16;291.66;;320.26000000000005;275.16;240.61611355647437;260.2995467637923;273.4187578820637;292.46000000000004;5360000.0;3510000.0;3650000.0;1310000.0;3560000.0;2440000.0;5380000.0;0.045000000000000005;0.014166666666666666;0.045000000000000005;0.028166666666666666;0.0205;0.0655;;6751.82568359375;0.0;958.6001586914059;25434.408203125;508378.6961612887;414282.1117345503;226178.74450032943;225892.96744941315;223352.5764494858;430735.4089219946;457013.68520201126;454408.09714094596;473178.34860283375;518004.6845256366;515965.35597604717;454408.09714094596;459561.6825048583;464611.2859323508;465987.53415588505;433301.31581509794;414987.19105838554;457431.4281400766;456734.413091994;;197768.88456892778;471916.3548916846;200355.97771158285;208437.91235538904;273.3007140319548;478155.25510313496;171868.66230918333;35196.816211599435;0.0;0;20;25;0;0;0;0;1;6;6;202709133379.3581;74666675254.89204;141891086834.4796;11432.345374321341;7648.950623906199;259.45010072009245;16263.420798247625;350913.0595159357;185625.03438832602;12169.221428754825;120735.03327291303;4.6176654344999415;0.22101328420845465
923;2019-02-08 08:23:37.833;740;178;108;108;99;46;187;21;15;32;599;578;17;67;233;238;244;180;193;190;185;20;547;348;365;131;354;248;549;-1.0;97.0;82.0;52.0;123.0;0;76;22;1;0;0;0;0;0;0;1;0;0;0;0;25113.919921875;6492.8427734375;0.0;973.33935546875;476.0;77996;;;Calculated values ==>;1549610617.833;347.16;290.96000000000004;283.96000000000004;283.96000000000004;283.06;277.76000000000005;273.0942459734351;291.86;275.26000000000005;274.66;276.36;333.06;330.96000000000004;274.86;279.86;296.46000000000004;296.96000000000004;297.56;291.16;292.16;291.66;;320.76000000000005;275.16;240.61611355647437;260.85938512811435;273.0942459734351;292.46000000000004;5470000.0;3479999.9999999995;3650000.0;1310000.0;3540000.0;2480000.0;5490000.0;0.0;0.016166666666666666;0.013666666666666666;0.008666666666666666;0.0205;0.0205;;6492.8427734375;0.0;973.33935546875;25113.919921875;507271.5909813177;248415.73546700552;225956.82755774618;225956.82755774618;223428.81940578663;430925.7729439634;457013.68520201126;453975.09835981485;473081.36623795505;517463.73603924556;515315.81805431185;454220.5541673909;460237.82168446813;464904.1018876158;466418.3762931082;430540.0300844913;249177.87591693347;457431.4281400766;456734.413091994;;199858.6285646581;471916.3548916846;199411.8511841525;225956.82755774618;272.9160488556817;478576.35075895465;171978.99775561463;35212.910341057235;0.0;0;20;25;0;0;0;0;1;6;6;202928060379.4277;74745249054.91702;142038637634.52655;3479.0310447340516;2361.705698798611;2932.0214923755184;4730.9405034520805;351037.279565644;185708.4287169964;12195.80816017354;120909.92796614586;1.8086484506022187;0.07305646986055271
924;2019-02-08 08:24:37.864;740;181;110;109;101;47;187;20;19;31;600;577;20;75;233;239;244;187;193;190;185;18;557;349;365;131;354;252;558;301.0;110.0;218.0;196.0;123.0;0;72;23;1;0;0;0;0;0;0;1;0;0;0;0;25289.341796875;6642.427734375;0.0;969.8447265625;480.0;77997;;;Calculated values ==>;1549610677.864;347.16;291.26000000000005;284.16;284.06;283.26000000000005;277.86;273.20264511476705;291.86;275.16;275.06;276.26000000000005;333.16;330.86;275.16;280.66;296.46000000000004;297.06;297.56;291.86;292.16;291.66;;321.16;274.96000000000004;240.61611355647437;261.41265627149306;273.20264511476705;292.46000000000004;5570000.0;3490000.0;3650000.0;1310000.0;3540000.0;2520000.0;5580000.0;0.050166666666666665;0.018333333333333333;0.036333333333333336;0.03266666666666666;0.0205;0.07066666666666667;;6642.427734375;0.0;969.8447265625;25289.341796875;506370.97972160665;249119.0044575099;226345.26399939676;226062.02064807058;223820.17163000492;430862.6128555636;457013.68520201126;453787.02242122946;472984.3684616349;517228.1241765123;514868.8410594977;453910.6640770486;460565.9934367964;464904.1018876158;466403.50635263;427883.21061811206;251443.07916124177;457431.4281400766;456734.413091994;;201530.46850934727;471721.96164693194;199782.47181834315;207488.1874746394;273.06646699702236;478996.5949549491;172088.5148980672;35229.11190826491;0.0;0;20;25;0;0;0;0;1;6;6;203147173529.92896;74823889665.09692;142188715134.86987;9228.832005238202;8883.3566677339;3234.7357433759553;17613.399943626395;351143.23313904647;185802.18598650605;12247.224355238299;121096.22700843017;5.118093783413558;0.22835168047064658
925;2019-02-08 08:25:37.864;740;187;111;111;103;47;187;22;25;31;604;579;24;82;233;239;244;191;193;190;185;20;556;352;365;132;357;254;558;-1.0;85.0;428.0;182.0;123.0;0;71;28;1;0;0;0;0;0;0;1;0;0;0;0;25590.521484375;6897.0634765625;0.0;969.0011596679691;481.0;77998;;;Calculated values ==>;1549610737.864;347.16;291.86;284.26000000000005;284.26000000000005;283.46000000000004;277.86;273.5264737036516;291.86;275.36;275.66;276.26000000000005;333.56;331.06;275.56;281.36;296.46000000000004;297.06;297.56;292.26000000000005;292.16;291.66;;321.26000000000005;275.16;240.83765695389522;261.6868853414304;273.5264737036516;292.46000000000004;5560000.0;3520000.0000000005;3650000.0;1320000.0;3570000.0000000005;2540000.0;5580000.0;0.0;0.014166666666666666;0.07133333333333333;0.030333333333333334;0.0205;0.0205;;6897.0634765625;0.0;969.0011596679691;25590.521484375;506461.3086555693;251443.07916124177;226629.2054418369;226629.2054418369;224376.7333429222;430671.36484660726;457013.68520201126;454189.10725268105;472853.8412306012;517469.2546613495;514901.85070346884;454065.3458474884;461088.5074597035;464464.4457187545;465972.58579758817;428155.84094600123;411066.4166422016;457431.4281400766;456734.413091994;;201948.4348523538;471784.17857572425;200601.32738899512;226629.2054418369;273.4013958627474;479420.59381562617;172201.34399149168;35245.26895731683;0.0;0;20;25;0;0;0;0;1;6;6;203366173529.92896;74902789665.09692;142340515134.86987;18089.26163027626;8225.879819330785;242.1001776371615;4717.156756828221;351370.8839193424;185944.7629572316;12276.197987913409;121282.31498093397;3.975863386632375;0.32134465639822934
926;2019-02-08 08:26:37.864;742;189;109;109;106;49;187;23;29;31;608;582;27;85;235;238;244;190;193;190;185;22;553;354;365;132;359;258;555;-1.0;83.0;702.0;131.0;123.0;0;71;35;1;0;0;0;0;0;0;1;0;0;0;0;26026.5;7236.54443359375;0.0;994.8761596679691;480.0;77999;;;Calculated values ==>;1549610797.864;347.36;292.06;284.06;284.06;283.76000000000005;278.06;273.7412296467126;291.86;275.46000000000004;276.06;276.26000000000005;333.96000000000004;331.36;275.86;281.66;296.66;296.96000000000004;297.56;292.16;292.16;291.66;;321.16;275.36;240.83765695389522;262.23063862743834;273.7412296467126;292.46000000000004;5530000.0;3540000.0;3650000.0;1320000.0;3590000.0;2580000.0;5550000.0;0.0;0.013833333333333333;0.11699999999999999;0.021833333333333333;0.0205;0.0205;;7236.54443359375;0.0;994.8761596679691;26026.5;506981.82220182824;411599.12119771366;226121.30466386222;226121.30466386222;225273.97613630566;430542.39183029096;457013.68520201126;454006.31235741987;472853.8412306012;517542.64120010915;514865.7450536574;453756.9605529044;460830.54843506066;464432.8555123943;465554.2281614293;428964.17106684943;411990.71530006983;457431.4281400766;456734.413091994;;201530.46850934727;471978.8095216074;201309.33851261574;226121.30466386222;273.687473506453;479850.7356613293;172319.12405740964;35261.63460164463;0.0;0;20;25;0;0;0;0;1;6;6;203585173529.92896;74981989665.09692;142494115134.86987;29565.545939842083;5909.616783696319;234.79947144045119;4727.568722776702;351768.0073157601;186062.55876225684;12280.172151655723;121361.02102659734;4.912582276607019;0.3593253331347295
927;2019-02-08 08:27:37.845;742;187;107;108;107;51;187;25;33;31;613;585;30;83;236;237;244;188;192;190;185;23;552;357;365;133;363;261;554;-1.0;81.0;743.0;207.0;123.0;0;73;47;1;0;0;0;0;0;0;1;0;0;0;0;26736.998046875;7868.81640625;0.0;1004.0357055664099;480.0;78000;;;Calculated values ==>;1549610857.845;347.36;291.86;283.86;283.96000000000004;283.86;278.26000000000005;274.0616903277293;291.86;275.66;276.46000000000004;276.26000000000005;334.46000000000004;331.66;276.16;281.46000000000004;296.76000000000005;296.86;297.56;291.96000000000004;292.16;291.66;;321.16;275.46000000000004;241.05796691057077;262.63441904999945;274.0616903277293;292.36;5520000.0;3570000.0000000005;3650000.0;1330000.0;3629999.9999999995;2610000.0;5540000.0;0.0;0.013500000000000002;0.12383333333333332;0.034499999999999996;0.0205;0.0205;;7868.81640625;0.0;1004.0357055664099;26736.998046875;507071.70676717814;411248.3343356786;225575.2067312768;225857.83685173327;225575.2067312768;430346.717906069;457013.68520201126;453995.204316005;472723.10170879104;517804.51959563565;514916.6330361309;453619.39126228687;460126.30571894493;463974.7193981239;464987.84065055486;429230.51243942743;411644.6103821836;457431.4281400766;456734.413091994;;201530.46850934727;471944.1597200548;202064.755562571;225575.2067312768;273.99564977072066;480290.2922409865;172444.96220292742;35278.28692560045;0.0;0;20;25;0;0;0;0;1;6;6;203804104179.734;75061464490.02615;142649765829.7313;31197.38723730024;9310.839443433191;237.40967777279215;4738.763730394703;352274.20474515634;186189.3557322772;12284.105981788187;121439.88214970403;5.126243457650684;0.4075010080117719
928;2019-02-08 08:28:37.875;741;185;106;106;107;52;187;25;35;32;617;588;33;74;238;235;244;185;193;190;185;25;557;360;365;134;365;261;559;-1.0;82.0;428.0;160.0;123.0;0;76;54;1;0;0;0;0;0;0;1;0;0;0;0;27080.8984375;8310.248046875;0.0;1016.9569091796901;479.0;78001;;;Calculated values ==>;1549610917.875;347.26;291.66;283.76000000000005;283.76000000000005;283.86;278.36;274.38016830617;291.86;275.66;276.66;276.36;334.86;331.96000000000004;276.46000000000004;280.56;296.96000000000004;296.66;297.56;291.66;292.16;291.66;;321.06;275.66;241.2770596917726;262.63441904999945;274.38016830617;292.46000000000004;5570000.0;3600000.0;3650000.0;1340000.0;3650000.0;2610000.0;5590000.0;0.0;0.013666666666666666;0.07133333333333333;0.02666666666666667;0.0205;0.0205;;8310.248046875;0.0;1016.9569091796901;27080.8984375;506496.36200831906;250604.9084420917;225197.28280668746;225197.28280668746;225478.29997798087;430148.3826014536;457013.68520201126;454245.20164998027;472689.592463476;518216.4126239948;515226.4520944116;453995.204316005;459039.73974966723;463943.7019641529;464285.6678292783;427883.21061811206;250604.9084420917;457431.4281400766;456734.413091994;;201112.50472608567;472007.13841251616;202833.75829534032;225197.28280668746;274.30820428802804;480738.9989527111;172579.85515274105;35295.13695151787;0.0;0;20;25;0;0;0;0;1;6;6;204023213679.62958;75141604539.98796;142806444129.65662;17934.016292630982;7177.95680312469;2422.803463072278;4746.511170848784;352683.83782189194;186326.83107091737;12306.285508839412;121518.96562915546;3.4609819213548603;0.25262118030037134
929;2019-02-08 08:29:37.836;740;178;105;105;105;56;187;25;37;32;620;591;34;70;239;234;244;177;192;190;185;25;557;362;365;134;367;261;558;0.0;81.0;281.0;161.0;123.0;0;79;59;1;0;0;0;0;0;0;1;0;0;0;0;27357.796875;8613.783203125;0.0;1023.3345947265599;478.0;78002;;;Calculated values ==>;1549610977.836;347.16;290.96000000000004;283.66;283.66;283.66;278.76000000000005;274.5913991737795;291.86;275.66;276.86;276.36;335.16;332.26000000000005;276.56;280.16;297.06;296.56;297.56;290.86;292.16;291.66;;320.96000000000004;275.66;241.2770596917726;262.63441904999945;274.5913991737795;292.36;5570000.0;3620000.0000000005;3650000.0;1340000.0;3670000.0000000005;2610000.0;5580000.0;0.0;0.013500000000000002;0.04683333333333333;0.026833333333333334;0.0205;0.0205;;8613.783203125;0.0;1023.3345947265599;27357.796875;506370.97972160665;247994.1490276594;224935.85242803855;224935.85242803855;224935.85242803855;430014.67791919125;457013.68520201126;454494.7689335821;472689.592463476;518525.22857344686;515536.17179707496;454120.2570427979;458554.57631565107;463780.20084055996;463858.19375264365;427883.21061811206;247624.18367404738;457431.4281400766;456734.413091994;;200694.54348549087;472007.13841251616;203292.80320327406;224935.85242803855;274.4953113586897;481192.3598704561;172720.7970745744;35312.128329128376;0.0;0;20;25;0;0;0;0;1;6;6;204242071329.50427;75221952279.94196;142962942339.56702;11764.625395036093;7210.501328114662;2433.4968637448733;4751.870493611087;352931.1656348384;186446.65695112754;12346.728373246295;121598.06736007998;2.7145558069590865;0.1989669092732401
930;2019-02-08 08:30:37.876;739;178;104;104;103;58;187;25;35;32;622;594;33;70;241;232;244;183;192;190;185;25;557;362;365;135;367;261;558;-2.0;83.0;486.0;109.0;123.0;0;84;65;1;0;0;0;0;0;0;1;0;0;0;0;27813.388671875;8993.443359375;0.0;1056.80773925781;477.0;78003;;;Calculated values ==>;1549611037.876;347.06000000000006;290.96000000000004;283.56;283.56;283.46000000000004;278.96000000000004;274.5913991737795;291.86;275.66;276.66;276.36;335.36;332.56;276.46000000000004;280.16;297.26000000000005;296.36;297.56;291.46000000000004;292.16;291.66;;320.86;275.66;241.49495122638035;262.63441904999945;274.5913991737795;292.36;5570000.0;3620000.0000000005;3650000.0;1350000.0;3670000.0000000005;2610000.0;5580000.0;0.0;0.013833333333333333;0.081;0.018166666666666668;0.0205;0.0205;;8993.443359375;0.0;1056.80773925781;27813.388671875;506245.5455242092;247994.1490276594;224655.96928433658;224655.96928433658;224376.7333429222;430014.67791919125;457013.68520201126;454245.20164998027;472558.57531478856;518731.0570068299;515845.7932748861;453995.204316005;458554.57631565107;464046.0497008609;463593.40581284417;427883.21061811206;249882.11744694493;457431.4281400766;456734.413091994;;200276.58477070546;471875.0639052514;203416.17471216418;224655.96928433658;274.54301884043116;481652.42625630746;172867.6217804273;35329.474404913526;0.0;0;20;25;0;0;0;0;1;6;6;204461217329.36505;75302706079.89066;143119646739.46747;20317.151181963105;4877.003153674418;2462.3484555344785;4757.608098056978;353198.6920049022;186547.45330788108;12387.554283355013;121677.36584539678;3.225204084068949;0.21254190018882077
931;2019-02-08 08:31:37.857;739;189;104;104;100;58;186;26;32;32;623;595;30;72;241;232;244;192;192;190;185;25;557;361;365;133;366;258;558;-1.0;81.0;486.0;68.0;123.0;0;81;66;1;0;0;0;0;0;0;1;0;0;0;0;27773.669921875;8988.6123046875;0.0;1033.95385742188;476.0;78004;;;Calculated values ==>;1549611097.857;347.06000000000006;292.06;283.56;283.56;283.16;278.96000000000004;274.4858918419099;291.76000000000005;275.76000000000005;276.36;276.36;335.46000000000004;332.66;276.16;280.36;297.26000000000005;296.36;297.56;292.36;292.16;291.66;;320.76000000000005;275.66;241.05796691057077;262.23063862743834;274.4858918419099;292.36;5570000.0;3610000.0;3650000.0;1330000.0;3660000.0;2580000.0;5580000.0;0.0;0.013500000000000002;0.081;0.011333333333333334;0.0205;0.0205;;8988.6123046875;0.0;1033.95385742188;27773.669921875;506245.5455242092;410249.6488763151;224655.96928433658;224655.96928433658;223542.83052315074;430081.6785162784;456874.1274678485;454379.5404932804;472820.39598721155;519083.92585815187;516205.07003348775;454130.8277462218;459271.3725159827;464193.69253965805;463741.9828368515;427883.21061811206;411465.9254258662;457431.4281400766;456734.413091994;;199858.6285646581;472138.9942397944;203196.92427849938;224655.96928433658;274.4535356729026;482115.5050579458;173017.42479210967;35346.89190098537;0.0;0;20;25;0;0;0;0;1;6;6;204680147980.04034;75383080620.13858;143275297434.94757;20345.79191339726;3048.01012622801;221.633350095319;4757.608098056978;353537.4425600863;186613.47417218777;12409.913715741131;121756.63420434394;2.8309160577101236;0.18202598798678257
932;2019-02-08 08:32:37.867;740;190;104;103;99;57;186;27;32;33;623;596;27;66;241;233;244;191;192;190;185;26;546;361;365;132;366;257;547;-1.0;82.0;336.0;113.0;123.0;0;77;63;1;0;0;0;0;0;0;1;0;0;0;0;27263.921875;8766.76953125;0.0;1009.94604492188;475.0;78005;;;Calculated values ==>;1549611157.867;347.16;292.16;283.56;283.46000000000004;283.06;278.86;274.4858918419099;291.76000000000005;275.86;276.36;276.46000000000004;335.46000000000004;332.76000000000005;275.86;279.76000000000005;297.26000000000005;296.46000000000004;297.56;292.26000000000005;292.16;291.66;;320.66;275.76000000000005;240.83765695389522;262.0952818180154;274.4858918419099;292.36;5460000.0;3610000.0;3650000.0;1320000.0;3660000.0;2570000.0;5470000.0;0.0;0.013666666666666666;0.056;0.01883333333333333;0.0205;0.0205;;8766.76953125;0.0;1009.94604492188;27263.921875;507361.326283585;415275.6320791768;224864.99064383286;224583.7598748474;223465.4174374618;430081.6785162784;456874.1274678485;454548.466256717;473048.1168422736;519167.140353073;516393.1938511789;453927.4872014058;458705.8848670923;464193.69253965805;463874.16568678804;430797.65223008895;415621.2991351717;457431.4281400766;456734.413091994;;199440.67485045042;472367.87413283327;203109.3650978724;224864.99064383286;274.4196433014423;482574.2280972799;173165.4109676382;35363.927238918724;0.0;0;20;25;0;0;0;0;1;6;6;204899184480.00552;75462593870.12595;143429823184.923;14080.589664895298;5071.035253491763;207.41015896386915;4753.323160187304;353824.376887612;186681.1441601266;12413.489674209819;121835.90517444345;2.4663045630892277;0.17548937498387338
933;2019-02-08 08:33:37.877;740;185;104;103;98;54;186;28;33;33;623;596;27;61;240;233;244;186;192;190;185;27;545;357;365;132;362;256;546;0.0;84.0;92.0;31.0;123.0;0;75;61;1;0;0;0;0;0;0;1;0;0;0;0;27191.798828125;8537.376953125;0.0;1000.9658813476599;474.0;78006;;;Calculated values ==>;1549611217.877;347.16;291.66;283.56;283.46000000000004;282.96000000000004;278.56;274.0616903277293;291.76000000000005;275.96000000000004;276.46000000000004;276.46000000000004;335.46000000000004;332.76000000000005;275.86;279.26000000000005;297.16;296.46000000000004;297.56;291.76000000000005;292.16;291.66;;320.56;275.86;240.83765695389522;261.9595390733887;274.0616903277293;292.36;5450000.0;3570000.0000000005;3650000.0;1320000.0;3620000.0000000005;2560000.0;5460000.0;0.0;0.014;0.015333333333333334;0.005166666666666667;0.0205;0.0205;;8537.376953125;0.0;1000.9658813476599;27191.798828125;507451.00267056696;413899.7426769738;224884.253062738;224602.83680529182;223205.62333669173;430346.717906069;456874.1274678485;454840.5135957991;473048.1168422736;519250.3007126789;516478.3082821728;454097.5536438728;458261.1180039729;464649.81302044657;464464.4457187545;431053.8970584533;414260.4934188599;457431.4281400766;456734.413091994;;199022.72361097817;472465.0996282349;202087.54362437478;224884.253062738;274.00452077023994;483028.1014026792;173309.63622185518;35380.68763123487;0.0;0;20;25;0;0;0;0;1;6;6;205118220979.9707;75541807070.11336;143583748834.89853;3875.5455395618396;1396.950706019944;235.10765095430753;4752.928280599748;353974.03628670203;186735.0530264278;12417.177937233288;121915.13713956442;1.075714341075381;0.04144613329281878
934;2019-02-08 08:34:37.857;738;182;104;104;97;51;186;28;36;34;623;595;29;61;238;234;244;183;192;190;185;25;544;355;365;131;359;255;545;-2.0;87.0;-1.0;10.0;123.0;0;70;59;1;0;0;0;0;0;0;1;0;0;0;0;27031.2890625;8440.4140625;0.0;975.7664184570309;473.0;78007;;;Calculated values ==>;1549611277.857;346.96000000000004;291.36;283.56;283.56;282.86;278.26000000000005;273.8482719121499;291.76000000000005;275.96000000000004;276.76000000000005;276.56;335.46000000000004;332.66;276.06;279.26000000000005;296.96000000000004;296.56;297.56;291.46000000000004;292.16;291.66;;320.46000000000004;275.66;240.61611355647437;261.82340779136865;273.8482719121499;292.36;5440000.0;3550000.0;3650000.0;1310000.0;3590000.0;2550000.0;5450000.0;0.0;0.0145;0.0;0.0016666666666666668;0.0205;0.0205;;8440.4140625;0.0;975.7664184570309;27031.2890625;507292.37902339164;413212.84157674;224903.55968491975;224903.55968491975;222946.15321728104;430477.46260093397;456874.1274678485;455377.41119875095;473275.31562819314;519333.4070250643;516460.63556543266;454514.59662898886;458420.64675073535;464826.4671830437;464888.3313533835;431308.78485515766;413581.5929919801;457431.4281400766;456734.413091994;;198604.77482894104;472402.05409754877;200836.4866294643;224903.55968491975;273.50680153478174;483479.8098488895;173451.07065316642;35397.15490948209;0.0;0;20;25;0;0;0;0;1;6;6;205337147980.0403;75620680770.13844;143736997734.94727;0.0;452.60927911347414;257.0442820160749;4752.5324948450225;354006.3217341377;186750.46088864218;12421.277836253976;121994.3229086606;0.5800851063784422;-0.003402717306515018
935;2019-02-08 08:35:37.878;736;179;105;104;98;51;186;26;38;34;622;595;32;66;237;234;243;181;192;190;185;24;543;354;365;131;358;254;544;-2.0;84.0;0.0;26.0;123.0;0;65;56;1;0;0;0;0;0;0;1;0;0;0;0;27045.1796875;8253.716796875;0.0;946.5427856445309;473.0;78008;;;Calculated values ==>;1549611337.878;346.76;291.06;283.66;283.56;282.96000000000004;278.26000000000005;273.7412296467126;291.76000000000005;275.76000000000005;276.96000000000004;276.56;335.36;332.66;276.36;279.76000000000005;296.86;296.56;297.46000000000004;291.26000000000005;292.16;291.66;;320.46000000000004;275.56;240.61611355647437;261.6868853414304;273.7412296467126;292.36;5430000.0;3540000.0;3650000.0;1310000.0;3579999.9999999995;2540000.0;5440000.0;0.0;0.014;0.0;0.004333333333333333;0.0205;0.0205;;8253.716796875;0.0;946.5427856445309;27045.1796875;507133.90797198884;412511.102088295;225205.38267147745;224922.91069721474;223242.1172877942;430542.39183029096;456874.1274678485;455788.79455217137;473275.31562819314;519314.05670414504;516545.7077253305;455052.571786794;459180.3733961123;464841.74997644586;465034.3387344197;431327.6696051645;413261.04569832893;457431.4281400766;456734.413091994;;198604.77482894104;472304.9464017478;200476.5793148357;225205.38267147745;273.36116357768765;483930.60481081903;173590.2371013306;35413.179759560335;0.0;0;20;25;0;0;0;0;1;6;6;205556224629.70615;75699308280.01851;143889751179.71426;0.0;1177.922924043286;252.93273469569792;4746.345123620589;354006.3217341377;186764.0534127;12425.529132153055;122073.50792708676;0.671415923317668;0.009465826249811647
936;2019-02-08 08:36:37.878;734;180;106;105;99;51;186;25;41;34;621;594;36;73;236;235;243;182;192;190;185;23;545;353;365;130;358;253;546;91.0;83.0;279.0;7.0;123.0;0;60;50;1;0;0;0;0;0;0;1;0;0;0;0;26647.666015625;7985.76318359375;0.0;912.9761352539059;473.0;78009;;;Calculated values ==>;1549611397.878;346.56000000000006;291.16;283.76000000000005;283.66;283.06;278.26000000000005;273.6339639331285;291.76000000000005;275.66;277.26000000000005;276.56;335.26000000000005;332.56;276.76000000000005;280.46000000000004;296.76000000000005;296.66;297.46000000000004;291.36;292.16;291.66;;320.46000000000004;275.46000000000004;240.39332010688793;261.54996906429363;273.6339639331285;292.36;5450000.0;3529999.9999999995;3650000.0;1300000.0;3579999.9999999995;2530000.0;5460000.0;0.015166666666666667;0.013833333333333333;0.0465;0.0011666666666666668;0.0205;0.035666666666666666;;7985.76318359375;0.0;912.9761352539059;26647.666015625;506705.0765356702;412027.71919493406;225449.12634703482;225166.34667516092;223483.77734416514;430607.02586249536;456874.1274678485;456320.04435671825;473405.19094569265;519294.7846027968;516528.1303357483;455709.7166268838;460173.28432070924;464710.80611794995;465309.9380718084;430816.54320112005;412790.9170278053;457431.4281400766;456734.413091994;;198604.77482894104;472339.328242146;201164.066963761;215122.30202984827;273.6262254178442;484378.0451916784;173725.56610116785;35428.675750567825;0.0;0;20;25;0;0;0;0;1;6;6;205775224629.70615;75777608280.01851;144041851179.71426;11864.752948772511;316.37113815811585;249.35449539752076;8617.498627883198;354105.1946753775;186776.50586321836;12429.714859070498;122184.87329168263;2.365276299939637;0.07779221198067679
937;2019-02-08 08:37:37.858;734;180;106;106;100;52;186;24;43;33;619;593;39;76;236;235;243;182;192;190;185;23;541;356;365;130;361;251;542;152.0;83.0;751.0;166.0;123.0;0;56;40;1;0;0;0;0;0;0;1;0;0;0;0;25987.34765625;7361.24951171875;0.0;878.6884155273441;474.0;78010;;;Calculated values ==>;1549611457.858;346.56000000000006;291.16;283.76000000000005;283.76000000000005;283.16;278.36;273.955091788801;291.76000000000005;275.56;277.46000000000004;276.46000000000004;335.06;332.46000000000004;277.06;280.76000000000005;296.76000000000005;296.66;297.46000000000004;291.36;292.16;291.66;;320.56;275.46000000000004;240.39332010688793;261.27494424493943;273.955091788801;292.36;5410000.0;3560000.0;3650000.0;1300000.0;3610000.0;2510000.0;5420000.0;0.025333333333333333;0.013833333333333333;0.12516666666666668;0.027666666666666666;0.0205;0.04583333333333334;;7361.24951171875;0.0;878.6884155273441;25987.34765625;507065.64126812265;413725.2389273455;225528.15006727338;225528.15006727338;223837.12615496863;430412.23801567365;456874.1274678485;456890.0076126557;473308.3704715943;519256.47492462484;516595.6777991304;456405.0248894569;460838.7342427726;464270.0288607765;464872.6823385499;431833.442929023;414444.8531748647;457431.4281400766;456734.413091994;;199022.72361097817;472339.328242146;201821.7807856979;212424.99322800254;273.8964651520103;484816.52409737883;173853.4152430786;35443.60131164977;0.0;0;20;25;0;0;0;0;1;6;6;205994151629.77576;75855582280.0433;144193000779.76233;31926.039724507555;7484.31881296173;240.54215826585622;11197.51507709961;354469.9963066801;186841.4899442485;12433.79597036162;122349.94336423857;6.170970730823093;0.39085928093121697
938;2019-02-08 08:38:37.859;733;179;107;106;102;53;186;25;45;33;616;590;42;82;237;234;243;181;192;189;185;24;544;355;365;131;361;251;546;-1.0;81.0;518.0;73.0;123.0;0;54;36;1;0;0;0;0;0;0;1;0;0;0;0;25833.98046875;7204.1357421875;0.0;875.7647094726559;475.0;78011;;;Calculated values ==>;1549611517.859;346.46000000000004;291.06;283.86;283.76000000000005;283.36;278.46000000000004;273.8482719121499;291.76000000000005;275.66;277.66;276.46000000000004;334.76000000000005;332.16;277.36;281.36;296.86;296.56;297.46000000000004;291.26000000000005;292.06;291.66;;320.66;275.56;240.61611355647437;261.27494424493943;273.8482719121499;292.36;5440000.0;3550000.0;3650000.0;1310000.0;3610000.0;2510000.0;5460000.0;0.0;0.013500000000000002;0.08633333333333333;0.012166666666666666;0.0205;0.0205;;7204.1357421875;0.0;875.7647094726559;25833.98046875;506670.9161651937;248942.78561162975;225732.60096532572;225449.12634703482;224322.08937577574;430477.46260093397;456874.1274678485;457131.95613493223;473178.34860283375;518949.7702454032;516288.25755914475;456768.89836207737;461547.357052399;464401.7568174532;464888.3313533835;431072.78539809724;412411.8491920293;457292.3345882162;456734.413091994;;199440.67485045042;472304.9464017478;201601.8659931387;225732.60096532572;273.8061895309068;485248.3756953055;173974.79547635137;35458.22199801449;0.0;0;20;25;0;0;0;0;1;6;6;206213155279.5112;75933883584.94872;144343603289.5804;22060.764448908176;3293.554144971411;251.92263878191764;4735.5371485967;354919.89383908233;186931.30704904956;12437.899912063282;122482.72101221624;3.7552168572849136;0.24578928209536402
939;2019-02-08 08:39:37.849;734;180;107;107;104;55;186;26;47;33;614;588;44;87;237;234;243;183;192;190;185;25;548;356;365;132;361;254;549;-2.0;82.0;689.0;112.0;123.0;0;54;36;1;0;0;0;0;0;0;1;0;0;0;0;25828.548828125;7247.091796875;0.0;880.7496948242191;477.0;78012;;;Calculated values ==>;1549611577.849;346.56000000000006;291.16;283.86;283.86;283.56;278.66;273.955091788801;291.76000000000005;275.76000000000005;277.86;276.46000000000004;334.56;331.96000000000004;277.56;281.86;296.86;296.56;297.46000000000004;291.46000000000004;292.16;291.66;;320.86;275.66;240.83765695389522;261.6868853414304;273.955091788801;292.36;5480000.0;3560000.0;3650000.0;1320000.0;3610000.0;2540000.0;5490000.0;0.0;0.013666666666666666;0.11483333333333333;0.018666666666666668;0.0205;0.0205;;7247.091796875;0.0;880.7496948242191;25828.548828125;506434.0220733961;249177.87591693347;225673.23531596395;225673.23531596395;224826.59767494642;430412.23801567365;456874.1274678485;456886.66015253164;473048.1168422736;518494.51253175345;515826.8412131635;456521.5489337401;461680.6988375962;464401.7568174532;464742.0383762814;430039.462923832;411880.1009978568;457431.4281400766;456734.413091994;;200276.58477070546;472270.6324499597;201863.54688695562;225673.23531596395;273.91274302821637;485678.825019335;174095.20230138;35472.85717844928;0.0;0;20;25;0;0;0;0;1;6;6;206432118779.54602;76012770434.96126;144495078039.6045;29285.154173330313;5047.59893050941;248.17794632166087;4736.754144408616;355347.7051805598;187000.80507308812;12442.066722355661;122561.6436170437;4.837407967997931;0.34225442790990346
940;2019-02-08 08:40:37.870;735;182;108;107;104;55;186;27;49;34;613;587;47;90;238;234;243;184;192;189;185;25;553;357;365;132;363;257;554;-3.0;81.0;691.0;101.0;123.0;0;53;45;1;0;0;0;0;0;0;1;0;0;0;0;26446.7578125;7785.91064453125;0.0;887.1593627929691;478.0;78013;;;Calculated values ==>;1549611637.87;346.66;291.36;283.96000000000004;283.86;283.56;278.66;274.0616903277293;291.76000000000005;275.86;278.06;276.56;334.46000000000004;331.86;277.86;282.16;296.96000000000004;296.56;297.46000000000004;291.56;292.06;291.66;;320.96000000000004;275.66;240.83765695389522;262.0952818180154;274.0616903277293;292.36;5530000.0;3570000.0000000005;3650000.0;1320000.0;3629999.9999999995;2570000.0;5540000.0;0.0;0.013500000000000002;0.11516666666666667;0.016833333333333332;0.0205;0.0205;;7785.91064453125;0.0;887.1593627929691;26446.7578125;506106.33183010976;249697.51223758972;225857.83685173327;225575.2067312768;224731.37597688817;430346.717906069;456874.1274678485;456640.8336411775;473145.2311080622;518140.57272336615;515466.9281132454;456396.1389414811;461579.23301613086;464239.1217830999;464595.45822754485;428715.1681353792;250473.50590275877;457292.3345882162;456734.413091994;;200694.54348549087;472270.6324499597;202122.94950748916;225857.83685173327;274.01830107962377;486114.6050436532;174220.521167791;35487.59491030836;0.0;0;20;25;0;0;0;0;1;6;6;206651195429.21185;76091998154.84041;144648431694.37057;29311.976322729774;4547.485996198254;2406.2624401403764;4732.969812925346;355836.18550891243;187080.79209968637;12464.194800993553;122640.5856032626;4.727125981615649;0.3130187459266699
941;2019-02-08 08:41:37.860;736;186;108;108;106;57;186;27;50;34;615;587;48;88;238;234;243;189;192;190;185;26;561;358;365;133;362;263;562;-2.0;83.0;939.0;74.0;123.0;0;54;61;1;0;0;0;0;0;0;1;0;0;0;0;27466.6015625;8782.029296875;0.0;921.1654663085941;479.0;78014;;;Calculated values ==>;1549611697.86;346.76;291.76000000000005;283.96000000000004;283.96000000000004;283.76000000000005;278.86;274.1680685717883;291.76000000000005;275.86;278.16;276.56;334.66;331.86;277.96000000000004;281.96000000000004;296.96000000000004;296.56;297.46000000000004;292.06;292.16;291.66;;321.06;275.76000000000005;241.05796691057077;262.9017227912062;274.1680685717883;292.36;5610000.0;3579999.9999999995;3650000.0;1330000.0;3620000.0000000005;2630000.0;5620000.0;0.0;0.013833333333333333;0.1565;0.012333333333333333;0.0205;0.0205;;8782.029296875;0.0;921.1654663085941;27466.6015625;505505.33248801535;250839.4955825179;225701.8135585512;225701.8135585512;225140.21745031374;430280.9020939914;456874.1274678485;455776.1826095372;473014.93639070686;517842.41468339285;514950.96163958503;455528.07940442604;460417.7095151007;464386.3924891542;464448.5893172968;426513.6970053968;252021.46608409655;457431.4281400766;456734.413091994;;201112.50472608567;472236.3865531139;202439.54956957037;225701.8135585512;274.14597753309505;486563.80815885053;174358.56432296365;35502.66177232434;0.0;0;20;25;0;0;0;0;1;6;6;206870158929.24667;76171484904.85304;144804405694.3954;39647.18307075481;3327.494322797036;2413.8091944113203;4736.168290435578;356410.74939400586;187146.40599821575;12504.355370077265;122719.48193588913;5.1657888047949445;0.33406266790959976
942;2019-02-08 08:42:37.850;738;189;108;107;106;58;186;28;51;34;619;589;49;84;238;235;243;190;192;190;185;26;566;360;365;133;365;267;567;-1.0;93.0;1016.0;166.0;123.0;0;55;86;1;0;0;0;0;0;0;1;0;0;0;0;28981.150390625;10280.701171875;0.0;935.7001953125;479.0;78015;;;Calculated values ==>;1549611757.85;346.96000000000004;292.06;283.96000000000004;283.86;283.76000000000005;278.96000000000004;274.38016830617;291.76000000000005;275.96000000000004;278.26000000000005;276.56;335.06;332.06;278.06;281.56;296.96000000000004;296.66;297.46000000000004;292.16;292.16;291.66;;321.06;275.76000000000005;241.05796691057077;263.43189868330234;274.38016830617;292.36;5660000.0;3600000.0;3650000.0;1330000.0;3650000.0;2670000.0;5670000.0;0.0;0.015500000000000002;0.16933333333333334;0.027666666666666666;0.0205;0.0205;;10280.701171875;0.0;935.7001953125;28981.150390625;505302.4992941999;251752.21821987705;225605.7381849145;225325.52461071286;225045.9603514737;430148.3826014536;456874.1274678485;455234.9699716218;473014.93639070686;517919.15699123335;514813.2082137217;454984.5902320973;459308.11796279013;463943.7019641529;464285.6678292783;425080.6523124876;252147.44583459952;457431.4281400766;456734.413091994;;201112.50472608567;472236.3865531139;202910.1205914166;225605.7381849145;274.3378071877825;487034.1276922125;174517.39393421393;35518.13307386023;0.0;0;20;25;0;0;0;0;1;6;6;207089122429.2815;76251271604.86572;144963379194.42065;42727.007828381415;7451.360024940291;2680.4647004072654;4738.13783559513;357097.08657634264;187236.21481383013;12546.800577160424;122798.42132819342;5.135066810092806;0.36877383428862753
943;2019-02-08 08:43:37.861;741;193;107;107;105;59;186;28;48;35;625;593;46;77;239;234;244;196;192;189;185;28;570;363;365;133;368;269;570;-2.0;83.0;1069.0;140.0;123.0;0;56;99;1;0;0;0;0;0;0;1;0;0;0;0;29949.197265625;11197.5517578125;0.0;955.9555053710941;479.0;78016;;;Calculated values ==>;1549611817.861;347.26;292.46000000000004;283.86;283.86;283.66;279.06;274.69669130483857;291.76000000000005;275.96000000000004;277.96000000000004;276.66;335.66;332.46000000000004;277.76000000000005;280.86;297.06;296.56;297.56;292.76000000000005;292.06;291.66;;321.06;275.96000000000004;241.05796691057077;263.6948088759802;274.69669130483857;292.36;5700000.0;3629999.9999999995;3650000.0;1330000.0;3679999.9999999995;2690000.0;5700000.0;0.0;0.013833333333333333;0.17816666666666667;0.02333333333333333;0.0205;0.0205;;11197.5517578125;0.0;955.9555053710941;29949.197265625;505317.9841481787;253182.27455349846;225268.94008883578;225268.94008883578;224711.51340956998;429947.3805835815;456874.1274678485;454522.18011340883;473112.1826642056;518371.88901919615;515055.8866990573;454269.86663963663;458133.2001048602;463631.7240545723;463709.8566730499;424179.09873411315;254408.99050994855;457292.3345882162;456734.413091994;;201112.50472608567;472431.1216696904;203723.07891809952;225268.94008883578;274.6662662682695;487525.303956437;174696.41218975876;35533.89976143656;0.0;0;20;25;0;0;0;0;1;6;6;207308162579.85236;76331086235.07373;145124208674.8398;44684.03986296427;6269.854330870454;2348.486497100944;4745.042196564744;357825.6455203255;187350.57923005967;12588.716187035452;122877.46231685914;4.7761869582570995;0.33553312755811615
944;2019-02-08 08:44:37.851;742;197;106;105;102;59;186;29;47;35;631;598;44;73;241;232;243;199;192;189;185;29;556;363;365;134;368;276;555;-2.0;86.0;843.0;86.0;123.0;0;59;98;1;0;0;0;0;0;0;1;0;0;0;0;29533.615234375;10818.1640625;0.0;985.307739257812;475.0;78017;;;Calculated values ==>;1549611877.851;347.36;292.86;283.76000000000005;283.66;283.36;279.06;274.69669130483857;291.76000000000005;276.06;277.86;276.66;336.26000000000005;332.96000000000004;277.56;280.46000000000004;297.26000000000005;296.36;297.46000000000004;293.06;292.06;291.66;;320.66;276.06;241.2770596917726;264.60387354146746;274.69669130483857;292.36;5560000.0;3629999.9999999995;3650000.0;1340000.0;3679999.9999999995;2760000.0;5550000.0;0.0;0.014333333333333333;0.14049999999999999;0.014333333333333333;0.0205;0.0205;;10818.1640625;0.0;985.307739257812;29533.615234375;506711.81384104595;414595.5380132548;225273.97613630566;224992.8870023503;224153.56336585854;429947.3805835815;456874.1274678485;453199.718711981;472981.82504853373;518408.2072467551;514973.4445089048;452813.69355796;456501.0290787299;463898.11279319227;463444.52863536426;427902.0556111381;415301.24301022134;457292.3345882162;456734.413091994;;199440.67485045042;472397.21216106473;203747.82537260154;225273.97613630566;274.67581476210154;488020.91144566506;174879.84591090743;35550.07425894542;0.0;0;20;25;0;0;0;0;1;6;6;207527126079.88718;76411172885.08646;145287681424.8658;35047.991014182815;3850.6412106346393;180.6116472798071;4744.938957591611;358489.96837214223;187434.90263667513;12609.78849227233;122956.53231262696;3.71282141099896;0.2533217867944393
945;2019-02-08 08:45:37.851;735;189;105;104;100;57;186;30;54;36;640;604;48;72;241;232;243;190;192;189;185;30;565;360;365;134;365;271;557;-1.0;109.0;737.0;50.0;123.0;0;61;1;1;1;0;0;0;0;0;1;0;0;0;0;38392.19921875;20306.888671875;0.0;981.5114135742191;468.0;78018;;;Calculated values ==>;1549611937.851;346.66;292.06;283.66;283.56;283.16;278.86;274.38016830617;291.76000000000005;276.16;278.56;276.76000000000005;337.16;333.56;277.96000000000004;280.36;297.26000000000005;296.36;297.46000000000004;292.16;292.06;291.66;;319.96000000000004;276.16;241.2770596917726;263.95629194202945;274.38016830617;292.36;5650000.0;3600000.0;3650000.0;1340000.0;3650000.0;2710000.0;5570000.0;0.0;0.018166666666666668;0.12283333333333334;0.008333333333333333;0.0205;0.0205;;20306.888671875;0.0;981.5114135742191;38392.19921875;505014.26502816274;410706.54676073755;224954.8209867075;224674.75743798996;223560.92083718302;430148.3826014536;456874.1274678485;454941.4693322159;473079.2034362849;519757.11998970003;516026.4539276649;454183.32541441807;457192.60694647784;464341.04294382274;463890.26140234835;425371.03039599676;411111.06218014384;457292.3345882162;456734.413091994;;196515.0671798046;472494.68880147435;202982.32445943853;224954.8209867075;274.36578436452504;488586.9598994411;175139.22135036055;35566.46441855235;0.0;0;21;25;0;0;0;0;1;6;6;207746126079.88718;76491572885.08646;145451781424.8658;30948.981628539488;2245.9363695169654;259.05608925466134;4751.481638158374;359039.9431441649;187485.70744984306;12613.452390076784;123035.66915092488;1.7946607341142187;0.11456113907896452
946;2019-02-08 08:46:37.852;722;195;106;105;100;53;186;31;55;36;644;608;46;53;240;233;243;198;192;189;185;30;561;362;365;133;367;252;555;-1.0;83.0;1139.0;109.0;123.0;0;61;1;1;1;0;0;0;0;0;1;0;0;0;0;37698.29296875;19253.853515625;0.0;906.677490234375;460.0;78019;;;Calculated values ==>;1549611997.852;345.36;292.66;283.76000000000005;283.66;283.16;278.46000000000004;274.5913991737795;291.76000000000005;276.26000000000005;278.66;276.76000000000005;337.56000000000006;333.96000000000004;277.76000000000005;278.46000000000004;297.16;296.46000000000004;297.46000000000004;292.96000000000004;292.06;291.66;;319.16;276.16;241.05796691057077;261.41265627149306;274.5913991737795;292.36;5610000.0;3620000.0000000005;3650000.0;1330000.0;3670000.0000000005;2520000.0;5550000.0;0.0;0.013833333333333333;0.18983333333333335;0.018166666666666668;0.0205;0.0205;;19253.853515625;0.0;906.677490234375;37698.29296875;503735.42311505676;413873.7736063451;225273.97613630566;224992.8870023503;223597.22063817244;430014.67791919125;456874.1274678485;458176.75864534016;473209.4130839679;521727.96472409886;518047.54810915195;457090.6148596613;457936.00528730644;463913.1838744076;463725.85767764907;426513.6970053968;414950.327482342;457292.3345882162;456734.413091994;;193171.6564234249;472625.7912797831;203490.41602862583;225273.97613630566;274.57170898656636;489221.0579016949;175468.89969607233;35582.19958831354;0.0;0;21;25;0;0;0;0;1;6;6;207965129729.62262;76571674219.9897;145608684039.67627;48347.95737340628;4889.292650396025;159.95994506892478;4744.938957591611;359700.76198184665;187545.16868260788;12616.944248555266;123114.80730807451;2.883959202739484;0.2031560442159966
