;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
947;2019-02-08 08:47:37.862;731;188;106;105;98;50;186;31;49;37;635;605;38;45;240;233;243;190;192;189;185;30;548;359;365;133;363;238;543;0.0;83.0;604.0;0.0;123.0;0;60;1;1;1;0;0;0;0;0;1;0;0;0;0;37334.36328125;18911.43359375;0.0;837.646240234375;449.0;78020;;;Calculated values ==>;1549612057.862;346.26;291.96000000000004;283.76000000000005;283.66;282.96000000000004;278.16;274.27422755570615;291.76000000000005;276.26000000000005;278.06;276.86;336.66;333.66;276.96000000000004;277.66;297.16;296.46000000000004;297.46000000000004;292.16;292.06;291.66;;318.06;276.16;241.05796691057077;259.4470641161187;274.27422755570615;292.36;5480000.0;3590000.0;3650000.0;1330000.0;3629999.9999999995;2380000.0;5430000.0;0.0;0.013833333333333333;0.10066666666666667;0.0;0.0205;0.0205;;18911.43359375;0.0;837.646240234375;37334.36328125;506059.45323966467;416131.6977211013;225508.32493605648;225224.96854428554;223260.42493503785;430214.79039162316;456874.1274678485;459677.47057446605;473306.6277234293;521952.99414349766;518913.648246755;458385.4233208961;459208.69453830237;464503.06872351485;464169.8927984072;430039.462923832;416800.1707814817;457292.3345882162;456734.413091994;;188574.69595719432;472625.7912797831;202758.08115945454;225508.32493605648;274.27422755570615;489846.43424903473;175786.99676260978;35596.73804207031;0.0;0;21;25;0;0;0;0;1;6;6;208184166229.5878;76651487519.97702;145755708539.6529;25863.21853444449;0.0;183.14354130251226;4740.1348071967195;360319.29151872476;187585.9195787056;12619.803920807193;123193.86276314875;1.5588825981636913;0.08670906303903167
948;2019-02-08 08:48:37.863;749;178;106;105;97;46;186;28;46;37;620;597;35;54;238;234;243;179;192;189;185;28;524;352;365;132;357;252;524;81.0;80.0;312.0;49.0;123.0;0;58;100;1;0;0;0;0;0;0;1;0;0;0;0;29027.060546875;10455.5908203125;0.0;889.9228515625;447.0;78021;;;Calculated values ==>;1549612117.863;348.06000000000006;290.96000000000004;283.76000000000005;283.66;282.86;277.76000000000005;273.5264737036516;291.76000000000005;275.96000000000004;277.76000000000005;276.86;335.16;332.86;276.66;278.56;296.96000000000004;296.56;297.46000000000004;291.06;292.06;291.66;;317.86;275.96000000000004;240.83765695389522;261.41265627149306;273.5264737036516;292.36;5240000.0;3520000.0000000005;3650000.0;1320000.0;3570000.0000000005;2520000.0;5240000.0;0.013500000000000002;0.013333333333333334;0.052000000000000005;0.008166666666666666;0.0205;0.034;;10455.5908203125;0.0;889.9228515625;29027.060546875;510417.74192805326;419825.1062123703;225893.15018229146;225605.9768050852;223334.7384713236;430671.36484660726;456874.1274678485;457090.6148596613;473436.4806182908;519275.59068751533;516920.68521204713;455753.1787349472;458056.425068471;465118.4183262364;465325.50294009753;435936.3067633156;420123.1835632213;457292.3345882162;456734.413091994;;187738.9118479558;472562.30901117553;200823.5622130892;215939.04907687294;273.48851960776875;490399.4553304655;176031.72604451806;35611.13469109138;0.0;0;21;25;0;0;0;0;1;6;6;208403169879.32324;76730988844.88098;145902710989.4753;13325.886737621751;2219.1997655177047;210.8416426679236;8187.042376514117;360645.87283852877;187604.41321828475;12623.087185389812;123301.59103499081;2.1103469807343327;0.09843298210341854
949;2019-02-08 08:49:37.863;751;173;107;107;97;45;186;24;43;36;615;592;37;63;234;235;243;174;192;190;185;23;537;350;365;132;354;254;538;-1.0;81.0;541.0;0.0;123.0;0;54;100;1;0;0;0;0;0;0;1;0;0;0;0;29296.46875;10720.052734375;0.0;879.9757690429691;453.0;78022;;;Calculated values ==>;1549612177.863;348.26;290.46000000000004;283.86;283.86;282.86;277.66;273.3108153835814;291.76000000000005;275.56;277.46000000000004;276.76000000000005;334.66;332.36;276.86;279.46000000000004;296.56;296.66;297.46000000000004;290.56;292.16;291.66;;318.46000000000004;275.46000000000004;240.83765695389522;261.6868853414304;273.3108153835814;292.36;5370000.0;3500000.0;3650000.0;1320000.0;3540000.0;2540000.0;5380000.0;0.0;0.013500000000000002;0.09016666666666667;0.0;0.0205;0.0205;;10720.052734375;0.0;879.9757690429691;29296.46875;509520.53520193644;247052.95441561705;225892.96744941315;225892.96744941315;223073.6606049938;430799.1582183253;456874.1274678485;456399.65931981895;473339.41292369686;518596.9872708009;516237.6821769614;455666.3346708236;458820.28058645286;465034.3387344197;465744.66450271517;432829.53593880136;413192.9400412033;457431.4281400766;456734.413091994;;190246.288480595;472076.1002201579;200392.8114580023;225892.96744941315;273.3108153835814;490885.4847412728;176208.1897408071;35625.88384626309;0.0;0;21;25;0;0;0;0;1;6;6;208622169879.32324;76810188844.88098;146054510989.4753;23083.284115540468;0.0;265.09404461757407;4732.249635672908;360949.2825956385;187622.90654966407;12627.053316117192;123409.25180175903;2.4207378272869713;0.1308268854056201
950;2019-02-08 08:50:37.853;746;179;109;108;100;47;186;22;40;35;616;590;38;65;233;236;243;181;192;190;185;21;550;351;365;132;356;252;551;280.0;80.0;679.0;127.0;123.0;0;51;100;1;0;0;0;0;0;0;1;0;0;0;0;29592.890625;11000.1845703125;0.0;852.1000366210941;459.0;78023;;;Calculated values ==>;1549612237.853;347.76;291.06;284.06;283.96000000000004;283.16;277.86;273.4187578820637;291.76000000000005;275.36;277.16;276.66;334.76000000000005;332.16;276.96000000000004;279.66;296.46000000000004;296.76000000000005;297.46000000000004;291.26000000000005;292.16;291.66;;319.06;275.26000000000005;240.83765695389522;261.41265627149306;273.4187578820637;292.36;5500000.0;3510000.0;3650000.0;1320000.0;3560000.0;2520000.0;5510000.0;0.04666666666666666;0.013333333333333334;0.11316666666666667;0.021166666666666667;0.0205;0.06716666666666667;;11000.1845703125;0.0;852.1000366210941;29592.890625;507749.2395615669;248698.44658970588;226200.997294266;225917.09287174884;223670.3013713322;430735.4089219946;456874.1274678485;456362.4941287204;473242.3297776949;518866.3858424605;516202.99094173365;456119.0499301343;459375.44999954134;464611.2859323508;465729.30284213927;429514.23205882346;249462.6530864694;457431.4281400766;456734.413091994;;192753.74022246967;471881.50233233685;200497.65232412776;208342.5938410682;273.35633698157886;491376.14761203225;176389.1615513787;35640.315405651745;0.0;0;21;25;0;0;0;0;1;6;6;208841133379.35806;76889375644.89357;146206285689.49945;28955.371264219735;5744.291491840427;2400.6877196313876;16683.65052635385;361382.8657812952;187670.76766725437;12649.264461681458;123587.68789216518;4.537859390465677;0.22061958949603158
951;2019-02-08 08:51:37.854;745;186;110;110;104;49;186;23;38;34;615;588;37;62;234;236;243;189;192;189;185;22;555;354;365;131;359;245;556;-1.0;81.0;1156.0;197.0;123.0;0;49;100;1;0;0;0;0;0;0;1;0;0;0;0;29606.16015625;11120.9267578125;0.0;818.8191528320309;463.0;78024;;;Calculated values ==>;1549612297.854;347.66;291.76000000000005;284.16;284.16;283.56;278.06;273.7412296467126;291.76000000000005;275.46000000000004;276.96000000000004;276.56;334.66;331.96000000000004;276.86;279.36;296.56;296.76000000000005;297.46000000000004;292.06;292.06;291.66;;319.46000000000004;275.36;240.61611355647437;260.44013211722256;273.7412296467126;292.36;5550000.0;3540000.0;3650000.0;1310000.0;3590000.0;2450000.0;5560000.0;0.0;0.013500000000000002;0.19266666666666668;0.03283333333333333;0.0205;0.0205;;11120.9267578125;0.0;818.8191528320309;29606.16015625;507176.94037493167;251154.38861518275;226385.12821626765;226385.12821626765;224693.58782223825;430542.39183029096;456874.1274678485;457261.95784992387;473275.31562819314;519347.1034685303;516594.51961235114;457142.1171629861;460113.4595482426;464301.43004117184;465294.49394155305;428174.69664508634;411156.2656500391;457292.3345882162;456734.413091994;;194425.4183739577;472110.68294196425;201277.37526767637;226385.12821626765;273.6749806061199;491869.4812586641;176573.50721866614;35654.23996434114;0.0;0;21;25;0;0;0;0;1;6;6;209060137029.96375;76968276960.11179;146355388174.9118;49319.696244179686;8892.360268639119;229.74881843313813;4722.16033995239;362035.168883873;187792.741798464;12671.185131564362;123766.07262290703;5.290226956579732;0.4038494434076202
952;2019-02-08 08:52:37.874;750;189;110;110;106;51;186;26;37;34;611;585;36;63;236;234;243;191;192;189;185;24;547;358;365;137;363;245;548;-1.0;85.0;768.0;254.0;123.0;0;64;78;1;0;0;0;0;0;0;1;0;0;0;0;28164.7578125;9549.8720703125;0.0;883.224243164062;467.0;78025;;;Calculated values ==>;1549612357.874;348.16;292.06;284.16;284.16;283.76000000000005;278.26000000000005;274.1680685717883;291.76000000000005;275.76000000000005;276.86;276.56;334.26000000000005;331.66;276.76000000000005;279.46000000000004;296.76000000000005;296.56;297.46000000000004;292.26000000000005;292.06;291.66;;319.86;275.56;241.92719264551067;260.44013211722256;274.1680685717883;292.36;5470000.0;3579999.9999999995;3650000.0;1370000.0;3629999.9999999995;2450000.0;5480000.0;0.0;0.014166666666666666;0.128;0.042333333333333334;0.0205;0.0205;;9549.8720703125;0.0;883.224243164062;28164.7578125;508512.92054716096;414529.21004869137;226546.4708121216;226546.4708121216;225409.8893151775;430280.9020939914;456874.1274678485;457142.1171629861;472491.6353866644;518939.7030719837;516288.2818025155;457022.19049518585;460231.28850915463;463974.7193981239;464448.5893172968;430299.9030472305;415233.3291099176;457292.3345882162;456734.413091994;;196097.13278094304;471512.23439352604;202253.01013291324;226546.4708121216;274.0734635546724;492351.0660496894;176745.82129439805;35668.42838720159;0.0;0;21;25;0;0;0;0;1;6;6;209279210029.89413;77048703760.08623;146502437174.86508;32625.805699849323;11398.640493699275;213.44313077859906;4718.852816737384;362718.2756929171;187961.88983532073;12674.879628895367;123844.77395755764;4.6924461032557065;0.3890539049900705
953;2019-02-08 08:53:37.874;756;188;110;109;107;53;186;27;38;34;603;581;36;71;237;232;243;189;192;189;185;25;550;356;365;142;361;252;551;-2.0;87.0;802.0;193.0;123.0;0;99;82;1;0;0;0;0;0;0;1;0;0;0;0;28663.365234375;9805.5634765625;0.0;1063.34704589844;472.0;78026;;;Calculated values ==>;1549612417.874;348.76;291.96000000000004;284.16;284.06;283.86;278.46000000000004;273.955091788801;291.76000000000005;275.86;276.96000000000004;276.56;333.46000000000004;331.26000000000005;276.76000000000005;280.26000000000005;296.86;296.36;297.46000000000004;292.06;292.06;291.66;;320.36;275.66;242.98782864720522;261.41265627149306;273.955091788801;292.36;5500000.0;3560000.0;3650000.0;1420000.0;3610000.0;2520000.0;5510000.0;0.0;0.0145;0.13366666666666666;0.03216666666666666;0.0205;0.0205;;9805.5634765625;0.0;1063.34704589844;28663.365234375;508990.6763586609;412934.04071806197;226485.61015559043;226200.997294266;225633.88773437397;430412.23801567365;456874.1274678485;456119.0499301343;471832.65708311246;517535.47804126766;515279.53097578976;455875.23046245676;460090.72749732016;464401.7568174532;464480.4244350529;429514.23205882346;413307.47646805906;457292.3345882162;456734.413091994;;198186.82848740023;470944.3282388252;201799.9497999658;226485.61015559043;273.88795502789094;492824.6337417467;176907.116590622;35684.64981461044;0.0;0;21;25;0;0;0;0;1;6;6;209498210029.89413;77132403760.08623;146651537174.86508;33993.98638406586;8657.477506449975;234.9979560660838;4720.100460196273;363273.44062694977;188129.02415198865;12678.616637952406;123923.4319015321;4.380067552161531;0.340933559918217
954;2019-02-08 08:54:37.865;758;190;109;109;106;54;186;26;40;34;597;578;37;84;237;232;243;192;192;190;185;25;557;357;365;143;362;255;558;-1.0;81.0;833.0;236.0;123.0;0;99;88;1;0;0;0;0;0;0;1;0;0;0;0;29193.26953125;10340.8037109375;0.0;1074.97485351562;474.0;78027;;;Calculated values ==>;1549612477.865;348.96000000000004;292.16;284.06;284.06;283.76000000000005;278.56;274.0616903277293;291.76000000000005;275.76000000000005;277.16;276.56;332.86;330.96000000000004;276.86;281.56;296.86;296.36;297.46000000000004;292.36;292.16;291.66;;320.56;275.66;243.1966462407574;261.82340779136865;274.0616903277293;292.36;5570000.0;3570000.0000000005;3650000.0;1430000.0;3620000.0000000005;2550000.0;5580000.0;0.0;0.013500000000000002;0.13883333333333334;0.03933333333333333;0.0205;0.0205;;10340.8037109375;0.0;1074.97485351562;29193.26953125;508620.0886930053;410661.08281804813;226062.02064807058;226062.02064807058;225216.39083112837;430346.717906069;456874.1274678485;455868.2648029557;471700.2039591064;516666.0837846948;514712.67736020085;455500.2712931425;461172.49124362104;464254.5134180436;464333.32306390855;427627.77537313575;411465.9254258662;457431.4281400766;456734.413091994;;199022.72361097817;470810.46499630326;202038.05785653295;226062.02064807058;273.9852551540381;493306.70004349435;177074.97780071606;35702.466490851155;0.0;0;21;25;0;0;0;0;1;6;6;209717177179.6644;77217890934.99654;146803614359.70554;35240.09373106169;10571.714680830966;218.18497428813882;4728.78404510043;363850.30475137045;188289.24338355765;12682.3925958894;124002.16079455467;4.446370183575197;0.35976615537219575
955;2019-02-08 08:55:37.865;760;191;109;109;106;55;186;26;41;34;592;575;38;88;238;232;243;193;192;190;185;25;556;359;365;147;364;257;557;-1.0;83.0;905.0;229.0;123.0;0;99;92;1;0;0;0;0;0;0;1;0;0;0;0;29381.388671875;10552.1279296875;0.0;1069.35925292969;475.0;78028;;;Calculated values ==>;1549612537.865;349.16;292.26000000000005;284.06;284.06;283.76000000000005;278.66;274.27422755570615;291.76000000000005;275.76000000000005;277.26000000000005;276.56;332.36;330.66;276.96000000000004;281.96000000000004;296.96000000000004;296.36;297.46000000000004;292.46000000000004;292.16;291.66;;320.66;275.66;244.02132995426717;262.0952818180154;274.27422755570615;292.36;5560000.0;3590000.0;3650000.0;1470000.0;3640000.0;2570000.0;5570000.0;0.0;0.013833333333333333;0.15083333333333335;0.03816666666666667;0.0205;0.0205;;10552.1279296875;0.0;1069.35925292969;29381.388671875;508957.2928959491;411509.7758049635;226081.736148963;226081.736148963;225235.54227343167;430214.79039162316;456874.1274678485;455659.7473725802;471168.1638575324;515981.6240522748;514230.5693435999;455290.22753941757;461341.5442899301;464091.55881951714;464038.2431886511;427902.0556111381;412290.7944217916;457431.4281400766;456734.413091994;;199440.67485045042;470272.71409377275;202577.25400257538;226081.736148963;274.20405744379525;493794.82219518704;177249.08556438793;35720.3359417382;0.0;0;21;25;0;0;0;0;1;6;6;209936177179.6644;77304890934.99654;146957214359.70554;38173.276083309065;10217.0433934807;215.9557797859598;4728.379877332136;364462.08283315686;188462.48303417693;12686.010435506683;124080.97049390827;4.589314112369632;0.3661402230026683
956;2019-02-08 08:56:37.856;761;192;109;108;105;56;186;26;41;32;569;552;38;106;239;231;243;194;192;190;185;25;557;361;365;137;366;260;557;-2.0;85.0;858.0;258.0;123.0;0;1;99;1;0;0;0;0;0;0;1;1;0;0;0;30529.162109375;10979.0478515625;0.0;1974.02355957031;474.0;78029;;;Calculated values ==>;1549612597.856;349.26;292.36;284.06;283.96000000000004;283.66;278.76000000000005;274.4858918419099;291.76000000000005;275.76000000000005;277.26000000000005;276.36;330.06;328.36;276.96000000000004;283.76000000000005;297.06;296.26000000000005;297.46000000000004;292.56;292.16;291.66;;320.56;275.66;241.92719264551067;262.5002047102346;274.4858918419099;292.36;5570000.0;3610000.0;3650000.0;1370000.0;3660000.0;2600000.0;5570000.0;0.0;0.014166666666666666;0.143;0.043000000000000003;0.0205;0.0205;;10979.0478515625;0.0;1974.02355957031;30529.162109375;508993.37600385805;411902.9413244403;226081.736148963;225798.991324316;224954.8209867075;430081.6785162784;456874.1274678485;455160.0616132378;472295.8960165899;513349.94762230857;511590.48679742054;454787.762694457;463022.8473428688;463928.38035923813;463609.68473376584;427627.77537313575;412673.55452819855;457431.4281400766;456734.413091994;;199022.72361097817;471610.25455702154;203122.05352864007;226081.736148963;274.42455594690585;494294.0018963186;177428.48511507374;35745.69366092058;0.0;0;21;25;0;0;0;0;1;7;6;210155144329.43466;77390078154.90717;147112291094.54282;36041.43515609747;11544.992644220405;211.8514619699436;4728.379877332136;365080.4459911141;188643.80613175582;12689.574961091857;124159.76500416477;4.055150896062746;0.3337462014269916
957;2019-02-08 08:57:37.826;762;191;109;108;104;57;186;26;38;32;557;546;35;117;239;231;243;193;192;190;185;25;550;361;365;134;366;263;550;-2.0;81.0;857.0;203.0;123.0;0;1;98;1;0;0;0;0;0;0;1;1;0;0;0;30388.314453125;10787.6015625;0.0;2022.22216796875;472.0;78030;;;Calculated values ==>;1549612657.826;349.36;292.26000000000005;284.06;283.96000000000004;283.56;278.86;274.4858918419099;291.76000000000005;275.76000000000005;276.96000000000004;276.36;328.86;327.76000000000005;276.66;284.86;297.06;296.26000000000005;297.46000000000004;292.46000000000004;292.16;291.66;;320.36;275.66;241.2770596917726;262.9017227912062;274.4858918419099;292.36;5500000.0;3610000.0;3650000.0;1340000.0;3660000.0;2630000.0;5500000.0;0.0;0.013500000000000002;0.14283333333333334;0.03383333333333333;0.0205;0.0205;;10787.6015625;0.0;2022.22216796875;30388.314453125;509733.2493048235;414443.2327276156;226221.03737434192;225936.93701479695;224807.4667576938;430081.6785162784;456874.1274678485;454281.31025820156;472689.592463476;511843.0785567272;510700.72500055167;453905.18964537716;463877.6945220708;463928.38035923813;463609.68473376584;429514.23205882346;415150.1171397334;457431.4281400766;456734.413091994;;198186.82848740023;472007.13841251616;203149.86564910557;226221.03737434192;274.4353226719234;494801.39371176244;177609.78316590487;35778.979057642086;0.0;0;21;25;0;0;0;0;1;7;6;210374034829.5391;77471337504.94594;147269112644.61765;35869.941338332545;9096.337728495391;193.91555140771584;4725.524202211868;365679.40783145133;188815.73121273392;12692.954662175727;124238.50814693153;3.8943329643008324;0.30516776215711544
958;2019-02-08 08:58:40.846;760;189;109;108;104;56;186;26;36;32;574;564;32;117;240;231;243;190;192;190;185;26;550;359;365;131;364;265;550;-2.0;84.0;784.0;164.0;123.0;0;1;98;1;0;0;0;0;0;0;1;1;0;0;0;30459.337890625;10792.2216796875;0.0;2054.7880859375;470.0;78031;;;Calculated values ==>;1549612720.846;349.16;292.06;284.06;283.96000000000004;283.56;278.76000000000005;274.27422755570615;291.76000000000005;275.76000000000005;276.76000000000005;276.36;330.56;329.56;276.36;284.86;297.16;296.26000000000005;297.46000000000004;292.16;292.16;291.66;;320.16;275.76000000000005;240.61611355647437;263.1675429290057;274.27422755570615;292.36;5500000.0;3590000.0;3650000.0;1310000.0;3640000.0;2650000.0;5500000.0;0.0;0.014;0.13066666666666665;0.02733333333333333;0.0205;0.0205;;10792.2216796875;0.0;2054.7880859375;30459.337890625;509485.91276385996;413720.03103230504;226221.03737434192;225936.93701479695;224807.4667576938;430214.79039162316;456874.1274678485;453689.4726371599;473081.36623795505;513431.05948751967;512393.17748346995;453184.2309635813;463581.4281106629;464356.0352725641;463906.4806118374;429514.23205882346;414083.7466353395;457431.4281400766;456734.413091994;;197350.94305643384;472499.14586990676;202657.3594924082;226221.03737434192;274.2351526699681;495333.97969086556;177798.6665631703;35814.66422238145;0.0;0;21;25;0;0;0;0;1;7;6;210604057829.46948;77554839004.92067;147435485444.5673;32801.52945091422;7375.675494318292;216.02679592877521;4725.524202211868;366280.4739547609;188959.9070839822;12696.542796442578;124321.23107335744;3.51200448715298;0.26552095880595744
959;2019-02-08 08:59:37.857;757;187;109;108;103;54;186;27;36;32;600;587;33;115;239;232;243;189;192;190;185;26;550;358;365;126;362;266;549;-1.0;109.0;643.0;160.0;123.0;0;1;98;1;0;0;0;0;0;0;1;1;0;0;0;30430.93359375;10797.810546875;0.0;2082.12524414062;467.0;78032;;;Calculated values ==>;1549612777.857;348.86;291.86;284.06;283.96000000000004;283.46000000000004;278.56;274.1680685717883;291.76000000000005;275.86;276.76000000000005;276.36;333.16;331.86;276.46000000000004;284.66;297.06;296.36;297.46000000000004;292.06;292.16;291.66;;319.86;275.76000000000005;239.4893008659735;263.299902668528;274.1680685717883;292.36;5500000.0;3579999.9999999995;3650000.0;1260000.0;3620000.0000000005;2660000.0;5490000.0;0.0;0.018166666666666668;0.10716666666666666;0.02666666666666667;0.0205;0.0205;;10797.810546875;0.0;2082.12524414062;30430.93359375;509114.5562705326;413396.8702782222;226241.1246311094;225956.82755774618;224545.7357725391;430280.9020939914;456874.1274678485;453518.175689324;473730.12397807144;516038.62400409684;514692.1669968868;453138.4146289789;463194.8374793897;464518.1588243853;464185.92985963024;429514.23205882346;414127.2103214636;457431.4281400766;456734.413091994;;196097.13278094304;473152.3030481019;202381.29046485567;226241.1246311094;274.1233397469416;495816.1207015765;177969.62063687103;35847.42110661868;0.0;0;21;25;0;0;0;0;1;7;6;210812147980.04034;77628098140.12164;147586849649.98254;26913.50286655552;7220.560335553233;279.53089489537103;4725.112413448135;366753.30919320404;189075.48291775715;12700.466718607728;124396.06305190931;3.0387345981765996;0.23074671810110908
960;2019-02-08 09:00:37.857;752;186;110;109;103;53;186;27;37;32;625;609;34;114;238;232;243;188;192;190;185;26;549;357;365;123;362;267;549;-1.0;110.0;326.0;210.0;123.0;0;1;99;1;0;0;0;0;0;0;1;1;0;0;0;30472.07421875;10782.384765625;0.0;2104.92797851562;464.0;78033;;;Calculated values ==>;1549612837.857;348.36;291.76000000000005;284.16;284.06;283.46000000000004;278.46000000000004;274.0616903277293;291.76000000000005;275.86;276.86;276.36;335.66;334.06;276.56;284.56;296.96000000000004;296.36;297.46000000000004;291.96000000000004;292.16;291.66;;319.56;275.76000000000005;238.79729159403252;263.43189868330234;274.0616903277293;292.36;5490000.0;3570000.0000000005;3650000.0;1230000.0;3620000.0000000005;2670000.0;5490000.0;0.0;0.018333333333333333;0.05433333333333333;0.035;0.0205;0.0205;;10782.384765625;0.0;2104.92797851562;30472.07421875;508583.37974862044;413024.9693880693;226526.1358131781;226241.1246311094;224545.7357725391;430346.717906069;456874.1274678485;453473.10010480124;474116.9027462501;518539.17624372605;516884.9464354768;453092.67920619925;462926.1037558261;464386.3924891542;464333.32306390855;429777.5793964698;413764.2266525931;457431.4281400766;456734.413091994;;194843.3435325042;473541.6726018376;202009.11290295585;226526.1358131781;273.97398356019073;496323.6457666807;178149.45559780853;35882.31321680749;0.0;0;21;25;0;0;0;0;1;7;6;211031147980.04034;77702798140.12164;147746749649.98254;13662.876637966932;9503.639589460863;293.5781336377393;4719.269684215727;367091.44568907504;189214.8512504656;12705.242627178837;124474.76623605652;2.1865973616643526;0.18739011564910835
961;2019-02-08 09:01:37.847;749;186;110;109;103;51;186;27;37;33;643;621;34;93;238;233;243;188;192;190;185;25;550;356;365;133;361;262;550;26.0;82.0;472.0;184.0;123.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29768.9375;10913.95703125;0.0;1179.73132324219;461.0;78034;;;Calculated values ==>;1549612897.847;348.06000000000006;291.76000000000005;284.16;284.06;283.46000000000004;278.26000000000005;273.955091788801;291.76000000000005;275.86;276.86;276.46000000000004;337.46000000000004;335.26000000000005;276.56;282.46000000000004;296.96000000000004;296.46000000000004;297.46000000000004;291.96000000000004;292.16;291.66;;319.26000000000005;275.66;241.05796691057077;262.7682575881327;273.955091788801;292.36;5500000.0;3560000.0;3650000.0;1330000.0;3610000.0;2620000.0;5500000.0;0.004333333333333333;0.013666666666666666;0.07866666666666666;0.03066666666666667;0.0205;0.024833333333333332;;10913.95703125;0.0;1179.73132324219;29768.9375;508122.17871683027;412601.8314242595;226505.84899828417;226221.03737434192;224526.78824247757;430412.23801567365;456874.1274678485;454325.6337369566;472917.67418972735;520807.9489061214;518544.5724661601;453950.15662217996;461172.51009476103;464533.37255708285;464611.2859323508;429514.23205882346;413351.9237643686;457431.4281400766;456734.413091994;;193589.57483703562;472138.9942397944;201762.17507181544;222188.16093057822;273.87322691855377;496825.5705276835;178330.22831161806;35909.68081552425;0.0;0;21;25;0;0;0;0;1;7;6;211250111479.20493;77779585339.82867;147905423199.37714;19868.3254149911;8291.55578781802;220.88488002421667;5824.565262008492;367370.8258006698;189363.11982916144;12709.529104411036;124562.61688272467;2.828362228478981;0.21721700136153982
962;2019-02-08 09:02:37.868;746;187;111;110;104;51;186;26;37;33;647;623;33;79;237;234;243;188;192;190;185;25;547;357;365;136;362;257;548;-2.0;81.0;786.0;243.0;123.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29702.29296875;10914.2041015625;0.0;1136.337890625;461.0;78035;;;Calculated values ==>;1549612957.868;347.76;291.86;284.26000000000005;284.16;283.56;278.26000000000005;274.0616903277293;291.76000000000005;275.76000000000005;276.86;276.46000000000004;337.86;335.46000000000004;276.46000000000004;281.06;296.86;296.56;297.46000000000004;291.96000000000004;292.16;291.66;;319.26000000000005;275.66;241.71165711629368;262.0952818180154;274.0616903277293;292.36;5470000.0;3570000.0000000005;3650000.0;1360000.0;3620000.0000000005;2570000.0;5480000.0;0.0;0.013500000000000002;0.131;0.0405;0.0205;0.0205;;10914.2041015625;0.0;1136.337890625;29702.29296875;508016.97056824906;413808.91226698237;226832.40886566712;226546.4708121216;224845.77224265877;430346.717906069;456874.1274678485;455166.8545106976;472525.0707617092;521627.2218713194;519167.140353073;454672.34886789246;460268.07857627224;464254.5134180436;464595.45822754485;430299.9030472305;414171.1577566021;457431.4281400766;456734.413091994;;193589.57483703562;471742.7696466962;202049.74125949293;226832.40886566712;273.9898042481944;497321.3375738917;178512.19332030672;35928.98814755559;0.0;0;21;25;0;0;0;0;1;7;6;211469188129.741;77860313585.02621;148061177694.75824;33158.34183590781;10922.567649681734;217.73806142348346;4712.991086639701;367812.86935662176;189523.29356605923;12713.185574915628;124650.46058705104;4.0671729674422545;0.3334730965670709
963;2019-02-08 09:03:37.858;747;186;111;110;105;50;186;26;37;33;641;618;33;74;237;234;243;188;192;190;185;25;550;356;365;136;361;252;550;87.0;83.0;591.0;168.0;123.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29820.486328125;10990.2685546875;0.0;1110.90319824219;460.0;78036;;;Calculated values ==>;1549613017.858;347.86;291.76000000000005;284.26000000000005;284.16;283.66;278.16;273.955091788801;291.76000000000005;275.76000000000005;276.86;276.46000000000004;337.26;334.96000000000004;276.46000000000004;280.56;296.86;296.56;297.46000000000004;291.96000000000004;292.16;291.66;;319.16;275.66;241.71165711629368;261.41265627149306;273.955091788801;292.36;5500000.0;3560000.0;3650000.0;1360000.0;3610000.0;2520000.0;5500000.0;0.0145;0.013833333333333333;0.0985;0.028;0.0205;0.035;;10990.2685546875;0.0;1110.90319824219;29820.486328125;507873.60149927007;412601.8314242595;226791.38129870922;226505.84899828417;225088.81232319796;430412.23801567365;456874.1274678485;455997.1873575369;472525.0707617092;521421.67666629166;519071.0058617585;455508.78872362874;460447.29409098637;464401.7568174532;464742.0383762814;429514.23205882346;413351.9237643686;457431.4281400766;456734.413091994;;193171.6564234249;471742.7696466962;201816.90823594236;216444.8138869915;273.89456584497964;497817.278064251;178694.70016959246;35947.71203546428;0.0;0;21;25;0;0;0;0;1;7;6;211688151629.77582;77941899985.03918;148213852244.7825;25036.757493477064;7557.924119501108;223.5785980732925;8410.135972175089;368297.7476912502;189677.27199681057;12716.862600805547;124759.80175265986;3.4069755412937734;0.2323238137896747
964;2019-02-08 09:04:37.878;750;186;111;110;105;50;186;26;37;34;631;611;33;74;237;235;243;188;192;190;185;25;550;356;365;140;361;248;550;83.0;81.0;554.0;277.0;122.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29714.265625;10979.7490234375;0.0;1066.52941894531;457.0;78037;;;Calculated values ==>;1549613077.878;348.16;291.76000000000005;284.26000000000005;284.16;283.66;278.16;273.955091788801;291.76000000000005;275.76000000000005;276.86;276.56;336.26000000000005;334.26000000000005;276.46000000000004;280.56;296.86;296.66;297.46000000000004;291.96000000000004;292.16;291.66;;318.86;275.66;242.56692532238324;260.85938512811435;273.955091788801;292.36;5500000.0;3560000.0;3650000.0;1400000.0;3610000.0;2480000.0;5500000.0;0.013833333333333333;0.013500000000000002;0.09233333333333334;0.04616666666666667;0.02033333333333333;0.034166666666666665;;10979.7490234375;0.0;1066.52941894531;29714.265625;508246.39432816976;412601.8314242595;226791.38129870922;226505.84899828417;225088.81232319796;430412.23801567365;456874.1274678485;456653.88339846255;472096.9026672395;520729.2112153609;518689.3093381562;456170.2062649337;461063.7436070937;464401.7568174532;464872.6823385499;429514.23205882346;413351.9237643686;457431.4281400766;456734.413091994;;191917.91438739494;471211.3733730803;201703.88724251805;216634.00565644645;273.8504938882517;498313.566371347;178877.84467717857;35965.863355692345;0.0;0;21;25;0;0;0;0;1;7;6;211907224629.7062;78024727585.01286;148363902244.7348;23540.382978398877;12442.262276360958;218.19116197514091;8203.430587381208;368702.6921315551;189843.99577279642;12720.545242609669;124898.29428940815;3.68613984945651;0.2915639429077371
965;2019-02-08 09:05:37.859;756;186;111;110;105;51;186;26;38;34;615;599;33;78;237;235;243;187;192;190;185;25;548;356;365;139;361;245;549;-1.0;84.0;632.0;261.0;122.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30572.654296875;10996.775390625;0.0;2020.98254394531;458.0;78038;;;Calculated values ==>;1549613137.859;348.76;291.76000000000005;284.26000000000005;284.16;283.66;278.26000000000005;273.955091788801;291.76000000000005;275.76000000000005;276.96000000000004;276.56;334.66;333.06;276.46000000000004;280.96000000000004;296.86;296.66;297.46000000000004;291.86;292.16;291.66;;318.96000000000004;275.66;242.35481222062532;260.44013211722256;273.955091788801;292.36;5480000.0;3560000.0;3650000.0;1390000.0;3610000.0;2450000.0;5490000.0;0.0;0.014;0.10533333333333333;0.0435;0.02033333333333333;0.02033333333333333;;10996.775390625;0.0;2020.98254394531;30572.654296875;509167.22591307014;413024.9693880693;226811.87057994117;226526.1358131781;225108.12917937728;430412.23801567365;456874.1274678485;457261.95784992387;472228.6972694908;519347.1034685303;517716.70072013437;456661.8900764721;461989.89325272606;464401.7568174532;464872.6823385499;430039.462923832;413396.8702782222;457431.4281400766;456734.413091994;;192335.8262164488;471344.5575217925;201713.8484265878;226811.87057994117;273.8543794844984;498815.79827976564;179060.92438686;35991.58447442585;0.0;0;21;25;0;0;0;0;1;7;7;212126155279.5113;78108401079.93835;148511755409.60315;26917.7341925914;11728.935845641405;232.99629703853734;4675.091697745074;369123.0432875743;190045.35863852766;12724.30394746453;125005.58132336599;3.345795662504311;0.2852188847346058
966;2019-02-08 09:06:37.869;764;186;111;110;105;51;186;25;40;32;571;558;35;106;237;236;243;187;192;190;185;25;548;356;365;135;360;247;549;162.0;81.0;876.0;245.0;123.0;0;1;90;1;0;0;0;0;0;0;1;0;1;0;0;29742.509765625;10363.0732421875;0.0;1867.72033691406;458.0;78039;;;Calculated values ==>;1549613197.869;349.56000000000006;291.76000000000005;284.26000000000005;284.16;283.66;278.26000000000005;273.955091788801;291.76000000000005;275.66;277.16;276.36;330.26000000000005;328.96000000000004;276.66;283.76000000000005;296.86;296.76000000000005;297.46000000000004;291.86;292.16;291.66;;318.96000000000004;275.66;241.49495122638035;260.72004837742526;273.955091788801;292.36;5480000.0;3560000.0;3650000.0;1350000.0;3600000.0;2470000.0;5490000.0;0.027000000000000003;0.013500000000000002;0.146;0.04083333333333334;0.0205;0.0475;;10363.0732421875;0.0;1867.72033691406;29742.509765625;510155.3867053169;413024.9693880693;226811.87057994117;226526.1358131781;225108.12917937728;430412.23801567365;456874.1274678485;457177.9917971519;472558.57531478856;514685.3495988946;513353.60483862186;456575.9506117076;464940.73440795136;464548.7096429471;465003.21838653134;430039.462923832;413396.8702782222;457431.4281400766;456734.413091994;;192335.8262164488;471875.0639052514;201841.73636821914;212618.32060696234;273.90424316490873;499318.50841793447;179238.9527918949;36023.995732737414;0.0;0;21;25;0;0;0;0;1;7;7;212345191779.47647;78190614779.9253;148659380009.57968;37279.09329262418;11026.36087442882;224.67500071573247;11595.514393039004;369658.1060121265;190235.01771574354;12728.11851059979;125141.19230549832;4.9159233349782685;0.3408765274458715
967;2019-02-08 09:07:37.860;772;186;110;110;106;51;186;25;42;31;557;548;38;117;237;236;243;188;192;190;185;24;550;356;365;135;361;253;550;275.0;88.0;710.0;293.0;122.0;0;1;97;1;0;0;0;0;0;0;1;0;1;0;0;30261.80078125;10703.9130859375;0.0;1905.89294433594;460.0;78040;;;Calculated values ==>;1549613257.86;350.36;291.76000000000005;284.16;284.16;283.76000000000005;278.26000000000005;273.955091788801;291.76000000000005;275.66;277.36;276.26000000000005;328.86;327.96000000000004;276.96000000000004;284.86;296.86;296.76000000000005;297.46000000000004;291.96000000000004;292.16;291.66;;319.16;275.56;241.49495122638035;261.54996906429363;273.955091788801;292.36;5500000.0;3560000.0;3650000.0;1350000.0;3610000.0;2530000.0;5500000.0;0.04583333333333333;0.014666666666666666;0.11833333333333333;0.04883333333333333;0.02033333333333333;0.06616666666666667;;10703.9130859375;0.0;1905.89294433594;30261.80078125;510967.16515777726;412601.8314242595;226505.84899828417;226505.84899828417;225370.83341989058;430412.23801567365;456874.1274678485;456441.8272467007;472460.9817075043;512725.01532416145;511797.67101830425;455954.1324085096;465341.1575752359;464401.7568174532;465003.21838653134;429514.23205882346;413351.9237643686;457431.4281400766;456734.413091994;;193171.6564234249;471777.35084692197;201815.5265411199;209402.98079747768;273.8940272531644;499818.4693332457;179414.48467737887;36055.437793031575;0.0;0;21;25;0;0;0;0;1;7;7;212564158929.24673;78271602629.84032;148809357509.42233;30130.77891682706;13183.1357536;237.04718831867157;16365.096436820497;370219.7706842757;190436.73325889467;12731.965618351638;125374.16244473918;4.751544801856636;0.3102488722625233
968;2019-02-08 09:08:37.840;777;188;110;110;107;53;186;25;44;31;567;558;40;122;237;237;243;190;192;190;185;24;556;357;365;135;361;256;556;128.0;82.0;1001.0;263.0;122.0;0;1;99;1;0;0;0;0;0;0;1;0;1;0;0;30467.408203125;11029.4287109375;0.0;1931.1799316406198;461.0;78041;;;Calculated values ==>;1549613317.84;350.86;291.96000000000004;284.16;284.16;283.86;278.46000000000004;274.0616903277293;291.76000000000005;275.66;277.56;276.26000000000005;329.86;328.96000000000004;277.16;285.36;296.86;296.86;297.46000000000004;292.16;292.16;291.66;;319.26000000000005;275.56;241.49495122638035;261.9595390733887;274.0616903277293;292.36;5560000.0;3570000.0000000005;3650000.0;1350000.0;3610000.0;2560000.0;5560000.0;0.021333333333333333;0.013666666666666666;0.16683333333333333;0.04383333333333333;0.02033333333333333;0.041666666666666664;;11029.4287109375;0.0;1931.1799316406198;30467.408203125;511063.64825583145;410752.57778573356;226385.12821626765;226385.12821626765;225536.3107355548;430346.717906069;456874.1274678485;456193.1846104779;472460.9817075043;513492.7613513962;512564.3301730347;455702.68171308783;465487.4149848492;464401.7568174532;464987.84065055486;427902.0556111381;411554.17536023696;457431.4281400766;456734.413091994;;193589.57483703562;471777.35084692197;202105.3199076148;213953.86636223737;274.01143986432265;500324.37738269585;179595.5354886832;36087.40274180578;0.0;0;21;25;0;0;0;0;1;7;7;212783085929.31635;78352575629.86606;148962006609.4709;42390.32542792766;11820.624022839631;223.42103009564914;10115.85611373986;370823.9117731621;190645.02846887632;12735.801574427926;125594.7634911958;4.980493460973951;0.36206288772249423
969;2019-02-08 09:09:37.850;780;190;110;110;106;53;186;25;45;31;583;571;41;127;237;237;243;192;192;190;185;25;555;358;365;134;363;258;555;-2.0;83.0;737.0;181.0;123.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;30435.197265625;10953.9775390625;0.0;1949.4509277343802;461.0;78042;;;Calculated values ==>;1549613377.85;351.16;292.16;284.16;284.16;283.76000000000005;278.46000000000004;274.1680685717883;291.76000000000005;275.66;277.66;276.26000000000005;331.46000000000004;330.26000000000005;277.26000000000005;285.86;296.86;296.86;297.46000000000004;292.36;292.16;291.66;;319.26000000000005;275.66;241.2770596917726;262.23063862743834;274.1680685717883;292.36;5550000.0;3579999.9999999995;3650000.0;1340000.0;3629999.9999999995;2580000.0;5550000.0;0.0;0.013833333333333333;0.12283333333333334;0.030166666666666668;0.0205;0.0205;;10953.9775390625;0.0;1949.4509277343802;30435.197265625;511520.27846858685;411990.71530006983;226405.13032286434;226405.13032286434;225273.97613630566;430280.9020939914;456874.1274678485;455986.13821575354;472592.1488768574;514968.8343439448;513731.0335946176;455493.6157926646;465780.37104020553;464106.9778253677;464841.74997644586;428174.69664508634;412758.3114497388;457431.4281400766;456734.413091994;;193589.57483703562;472007.13841251616;202381.07770371647;226405.13032286434;274.1232570584635;500831.9836818068;179778.7610732461;36119.74672206052;0.0;0;21;25;0;0;0;0;1;7;7;213002122429.28152;78433289079.85323;149116232309.44638;31151.15493289522;8133.719498048791;213.2599952023076;4721.750296767158;371436.85958368314;190811.3423792233;12739.44118947292;125718.4308190504;3.426987241158437;0.26500987807153303
970;2019-02-08 09:10:37.871;781;189;110;109;106;54;186;26;43;32;598;584;40;129;238;236;243;191;192;190;185;26;551;360;365;129;365;260;551;-2.0;85.0;654.0;107.0;122.0;0;0;99;1;0;0;0;0;0;0;1;0;1;0;0;30387.91796875;10842.2060546875;0.0;1993.61474609375;460.0;78043;;;Calculated values ==>;1549613437.871;351.26;292.06;284.16;284.06;283.76000000000005;278.56;274.38016830617;291.76000000000005;275.76000000000005;277.46000000000004;276.36;332.96000000000004;331.56;277.16;286.06;296.96000000000004;296.76000000000005;297.46000000000004;292.26000000000005;292.16;291.66;;319.16;275.76000000000005;240.16925963744896;262.5002047102346;274.38016830617;292.36;5510000.0;3600000.0;3650000.0;1290000.0;3650000.0;2600000.0;5510000.0;0.0;0.014166666666666666;0.109;0.017833333333333333;0.02033333333333333;0.02033333333333333;;10842.2060546875;0.0;1993.61474609375;30387.91796875;511987.87938480504;413307.47646805906;226485.61015559043;226200.997294266;225351.37291809832;430148.3826014536;456874.1274678485;455407.7469629331;473341.49414492835;516343.6697330757;514899.58975909033;455036.06532937;465725.147907548;463943.7019641529;464417.2445854314;429249.39691141364;414040.76927589084;457431.4281400766;456734.413091994;;193171.6564234249;472761.04596960294;202937.84647113414;226485.61015559043;274.3485518368731;501339.02037742006;179960.4595091741;36152.6171033644;0.0;0;21;25;0;0;0;0;1;7;7;213221199079.8176;78512216695.04636;149271686699.82675;27519.219153606085;4811.8470577226935;215.45555816990637;4681.725659706873;371925.9504908585;190919.2598586879;12743.015069513463;125796.82054568436;2.90034022810132;0.20411333254803807
971;2019-02-08 09:11:37.851;780;189;110;109;105;54;186;25;39;32;613;598;36;125;239;236;243;190;192;190;185;26;551;359;365;121;364;261;551;-2.0;85.0;582.0;96.0;123.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;30389.91015625;10874.2470703125;0.0;2037.4958496093802;459.0;78044;;;Calculated values ==>;1549613497.851;351.16;292.06;284.16;284.06;283.66;278.56;274.27422755570615;291.76000000000005;275.66;277.06;276.36;334.46000000000004;332.96000000000004;276.76000000000005;285.66;297.06;296.76000000000005;297.46000000000004;292.16;292.16;291.66;;319.06;275.76000000000005;238.32900078539177;262.63441904999945;274.27422755570615;292.36;5510000.0;3590000.0;3650000.0;1210000.0;3640000.0;2610000.0;5510000.0;0.0;0.014166666666666666;0.097;0.016;0.0205;0.0205;;10874.2470703125;0.0;2037.4958496093802;30389.91015625;511864.9991061735;413307.47646805906;226485.61015559043;226200.997294266;225069.53964319846;430214.79039162316;456874.1274678485;454743.91097504535;474373.7396273647;517804.51959563565;516258.4710514075;454370.03874577465;465112.52704573993;464223.8542375998;464564.1698029545;429249.39691141364;413676.3280692049;457431.4281400766;456734.413091994;;192753.74022246967;473800.2168466416;202676.87439404242;226485.61015559043;274.2427254705307;501845.3334513224;180141.36962845907;36186.19849414317;0.0;0;21;25;0;0;0;0;1;7;7;213440126079.8872;78587191695.07019;149427934599.87643;24450.502548357286;4337.9734792415875;220.61847526462424;4720.100460196273;372358.88714484114;190995.4829470187;12746.64780847648;125875.14298052479;2.6122883000573127;0.1801113355120177
972;2019-02-08 09:12:37.872;778;188;109;109;104;54;187;26;39;33;630;609;35;100;239;236;243;189;192;190;185;26;548;359;365;126;364;260;548;-1.0;79.0;682.0;88.0;123.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29663.748046875;10770.4853515625;0.0;1181.64660644531;457.0;78045;;;Calculated values ==>;1549613557.872;350.96000000000004;291.96000000000004;284.06;284.06;283.56;278.56;274.27422755570615;291.86;275.76000000000005;277.06;276.46000000000004;336.16;334.06;276.66;283.16;297.06;296.76000000000005;297.46000000000004;292.06;292.16;291.66;;318.86;275.76000000000005;239.4893008659735;262.5002047102346;274.27422755570615;292.36;5480000.0;3590000.0;3650000.0;1260000.0;3640000.0;2600000.0;5480000.0;0.0;0.013166666666666667;0.11366666666666667;0.014666666666666666;0.0205;0.0205;;10770.4853515625;0.0;1181.64660644531;29663.748046875;511877.6668812669;414171.1577566021;226261.25927098203;226261.25927098203;224845.77224265877;430214.79039162316;457013.68520201126;454911.96588120144;473826.37876616616;519636.8669890389;517476.8542094577;454414.5248921489;462311.6959002451;464223.8542375998;464564.1698029545;430039.462923832;414529.21004869137;457431.4281400766;456734.413091994;;191917.91438739494;473152.3030481019;202681.0439345329;226261.25927098203;274.2443433446529;502345.9557587546;180321.80552883568;36213.034070401525;0.0;0;21;25;0;0;0;0;1;7;7;213659202729.55304;78661317629.95712;149584289304.63794;28670.24812793799;3966.911800332345;204.21832952268502;4724.699653330746;372801.71500199096;191064.71454682495;12750.189354284987;125953.87719535109;3.1430441065332166;0.21429031853758837
973;2019-02-08 09:13:37.872;772;187;109;109;104;53;187;26;40;34;646;617;36;82;238;237;243;189;192;190;185;26;551;357;365;128;362;259;551;232.0;84.0;623.0;43.0;123.0;0;96;100;1;0;0;0;0;0;0;1;0;0;0;0;29821.91796875;10942.9833984375;0.0;1148.05700683594;456.0;78046;;;Calculated values ==>;1549613617.872;350.36;291.86;284.06;284.06;283.56;278.46000000000004;274.0616903277293;291.86;275.76000000000005;277.16;276.56;337.76;334.86;276.76000000000005;281.36;296.96000000000004;296.86;297.46000000000004;292.06;292.16;291.66;;318.76000000000005;275.76000000000005;239.943914813709;262.3656120759269;274.0616903277293;292.36;5510000.0;3570000.0000000005;3650000.0;1280000.0;3620000.0000000005;2590000.0;5510000.0;0.03866666666666666;0.014;0.10383333333333335;0.007166666666666667;0.0205;0.05916666666666666;;10942.9833984375;0.0;1148.05700683594;29821.91796875;510880.35911019944;412555.8353376608;226200.997294266;226200.997294266;224788.3793091545;430346.717906069;457013.68520201126;455203.3684747658;473664.3179132749;521361.5417135504;518383.97285913315;454707.5988438092;460316.9624653519;464386.3924891542;464987.84065055486;429249.39691141364;413307.47646805906;457431.4281400766;456734.413091994;;191500.00471740507;472891.67638883414;202197.485610918;210514.1952927541;274.04730093475905;502841.6696422181;180502.75110175236;36232.44826717887;0.0;0;21;25;0;0;0;0;1;7;7;213878202729.55304;78737517629.95712;149739989304.63794;26270.4441706962;1939.9750339083987;223.18688620696415;14568.029553121693;373259.55410447955;191113.93860377694;12753.751064416067;126114.64993873819;3.5564876307235176;0.15189414697176246
974;2019-02-08 09:14:37.872;767;187;109;109;103;51;187;25;41;34;655;623;36;73;237;237;243;189;192;190;185;26;551;357;365;128;361;257;551;120.0;85.0;543.0;103.0;123.0;0;92;100;1;0;0;0;0;0;0;1;0;0;0;0;29694.28515625;10955.349609375;0.0;1100.671875;455.0;78047;;;Calculated values ==>;1549613677.872;349.86;291.86;284.06;284.06;283.46000000000004;278.26000000000005;274.0616903277293;291.86;275.66;277.26000000000005;276.56;338.66;335.46000000000004;276.76000000000005;280.46000000000004;296.86;296.86;297.46000000000004;292.06;292.16;291.66;;318.66;275.76000000000005;239.943914813709;262.0952818180154;274.0616903277293;292.36;5510000.0;3570000.0000000005;3650000.0;1280000.0;3610000.0;2570000.0;5510000.0;0.02;0.014166666666666666;0.0905;0.017166666666666667;0.0205;0.0405;;10955.349609375;0.0;1100.671875;29694.28515625;510263.4942039176;412555.8353376608;226200.997294266;226200.997294266;224507.88348971008;430346.717906069;457013.68520201126;455659.7473725802;473664.3179132749;522446.15718276944;519167.140353073;455043.3806885206;459548.81800229324;464401.7568174532;464987.84065055486;429249.39691141364;413307.47646805906;457431.4281400766;456734.413091994;;191082.09718829524;472891.67638883414;202130.5898712854;214314.37634464598;274.0212743688489;503337.6380015931;180685.2372101508;36251.18767452751;0.0;0;21;25;0;0;0;0;1;7;7;214097202729.55304;78814317629.95712;149894789304.63794;22944.38875386718;4648.065318551254;225.84387294752324;9818.011488267595;373669.67771218426;191168.83894004746;12757.492987409021;126317.86694741643;3.121785199405247;0.17873496019174676
975;2019-02-08 09:15:37.873;763;186;109;108;104;51;187;25;40;34;656;626;36;69;237;238;243;188;193;190;185;26;549;357;365;129;361;255;549;-1.0;83.0;631.0;47.0;123.0;0;89;100;1;0;0;0;0;0;0;1;0;0;0;0;29663.326171875;10927.7529296875;0.0;1074.67651367188;455.0;78048;;;Calculated values ==>;1549613737.873;349.46000000000004;291.76000000000005;284.06;283.96000000000004;283.56;278.26000000000005;274.0616903277293;291.86;275.66;277.16;276.56;338.76;335.76000000000005;276.76000000000005;280.06;296.86;296.96000000000004;297.46000000000004;291.96000000000004;292.16;291.66;;318.66;275.76000000000005;240.16925963744896;261.82340779136865;274.0616903277293;292.46000000000004;5490000.0;3570000.0000000005;3650000.0;1290000.0;3610000.0;2550000.0;5490000.0;0.0;0.013833333333333333;0.10516666666666666;0.007833333333333333;0.0205;0.0205;;10927.7529296875;0.0;1074.67651367188;29663.326171875;509944.46530358813;413024.9693880693;226241.1246311094;225956.82755774618;224826.59767494642;430346.717906069;457013.68520201126;455868.2648029557;473534.8580475586;522710.2063549445;519640.77314583707;455377.41119875095;459382.7263614821;464401.7568174532;465118.4183262364;429777.5793964698;413764.2266525931;457431.4281400766;456734.413091994;;191082.09718829524;472761.04596960294;202180.8410820097;226241.1246311094;274.0408262402589;503832.293006176;180867.59943707584;36269.31587987626;0.0;0;21;25;0;0;0;0;1;7;7;214316206379.28848;78891418914.86398;150048391864.4524;26679.460727986152;2119.544938286147;221.51804629029422;4725.112413448135;374083.2166829015;191225.2366320655;12761.221065531767;126439.06166632932;2.8115671319093885;0.17748944560029795
