;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
976;2019-02-08 09:16:37.843;761;186;109;109;103;50;187;25;39;34;653;625;35;67;237;238;244;188;193;190;185;25;551;355;365;130;360;256;551;-3.0;82.0;1297.0;61.0;123.0;0;88;100;1;0;0;0;0;0;0;1;0;0;0;0;29829.697265625;11020.966796875;0.0;1069.78112792969;455.0;78049;;;Calculated values ==>;1549613797.843;349.26;291.76000000000005;284.06;284.06;283.46000000000004;278.16;273.8482719121499;291.86;275.66;277.06;276.56;338.46000000000004;335.66;276.66;279.86;296.86;296.96000000000004;297.56;291.96000000000004;292.16;291.66;;318.66;275.66;240.39332010688793;261.9595390733887;273.8482719121499;292.46000000000004;5510000.0;3550000.0;3650000.0;1300000.0;3600000.0;2560000.0;5510000.0;0.0;0.013666666666666666;0.21616666666666667;0.010166666666666666;0.0205;0.0205;;11020.966796875;0.0;1069.78112792969;29829.697265625;509521.7372202966;412172.66196668637;226200.997294266;226200.997294266;224507.88348971008;430477.46260093397;457013.68520201126;455579.81269681326;473405.19094569265;522322.5588343331;519455.3614477744;455087.3474150554;458984.82049126766;464548.7096429471;465409.2384259755;429495.3436434408;412934.04071806197;457431.4281400766;456734.413091994;;191082.09718829524;472533.2602288536;201670.58190552314;226200.997294266;273.8329974103117;504327.82031412725;181050.41398188556;36287.177424991285;0.0;0;21;25;0;0;0;0;1;7;7;214535096879.3929;78969080064.90103;150201615214.52548;54886.71205605055;2753.7705629538596;226.33780664684414;4725.935023853424;374762.59493070596;191265.82728911395;12764.951331575301;126517.78101564673;5.176913441483049;0.34974759549010703
977;2019-02-08 09:17:37.863;761;187;109;108;104;51;187;25;37;34;650;623;35;66;237;239;243;189;193;190;185;24;549;356;365;131;361;259;550;265.0;86.0;823.0;122.0;123.0;0;88;100;1;0;0;0;0;0;0;1;0;0;0;0;29695.94921875;10857.4052734375;0.0;1083.66650390625;455.0;78050;;;Calculated values ==>;1549613857.863;349.26;291.86;284.06;283.96000000000004;283.56;278.26000000000005;273.955091788801;291.86;275.66;276.86;276.56;338.16;335.46000000000004;276.66;279.76000000000005;296.86;297.06;297.46000000000004;292.06;292.16;291.66;;318.66;275.56;240.61611355647437;262.3656120759269;273.955091788801;292.46000000000004;5490000.0;3560000.0;3650000.0;1310000.0;3610000.0;2590000.0;5500000.0;0.04416666666666667;0.014333333333333333;0.1371666666666667;0.02033333333333333;0.0205;0.06466666666666666;;10857.4052734375;0.0;1083.66650390625;29695.94921875;509697.41656024766;412979.2520416587;226221.03737434192;225936.93701479695;224807.4667576938;430412.23801567365;457013.68520201126;454831.6959477866;473275.31562819314;521771.6541653619;519000.65713960264;454583.3976502994;458387.69506395434;464401.7568174532;465394.1846544878;429777.5793964698;413720.03103230504;457431.4281400766;456734.413091994;;191082.09718829524;472304.9464017478;201874.41993129038;209592.54865679384;273.91697995989176;504824.03271702403;181232.79452233596;36305.12880371652;0.0;0;21;25;0;0;0;0;1;7;7;214754169879.3233;79047406164.87614;150356166714.47638;34697.30636026274;5498.754038232634;230.15819321969508;15981.840566809611;375509.3772617669;191334.62125111476;12768.756732950756;126690.4033337796;4.7238690303788164;0.25133851547387404
978;2019-02-08 09:18:37.854;758;188;109;109;105;51;187;25;37;34;649;622;35;67;237;239;243;190;193;190;185;25;553;356;365;132;361;264;553;314.0;83.0;1091.0;134.0;123.0;0;88;100;1;0;0;0;0;0;0;1;0;0;0;0;29792.876953125;10982.9931640625;0.0;1107.296875;453.0;78051;;;Calculated values ==>;1549613917.854;348.96000000000004;291.96000000000004;284.06;284.06;283.66;278.26000000000005;273.955091788801;291.86;275.66;276.86;276.56;338.06000000000006;335.36;276.66;279.86;296.86;297.06;297.46000000000004;292.16;292.16;291.66;;318.46000000000004;275.66;240.83765695389522;263.0348170998261;273.955091788801;292.46000000000004;5530000.0;3560000.0;3650000.0;1320000.0;3610000.0;2640000.0;5530000.0;0.052333333333333336;0.013833333333333333;0.18183333333333335;0.022333333333333334;0.0205;0.07283333333333333;;10982.9931640625;0.0;1107.296875;29792.876953125;508973.7378423698;412080.6298862991;226161.05784588633;226161.05784588633;225031.1260726795;430412.23801567365;457013.68520201126;453986.0025407328;473145.2311080622;521261.0838692114;518480.3822597349;453734.4937347361;457708.1779250081;464401.7568174532;465394.1846544878;428715.1681353792;412845.1473663945;457431.4281400766;456734.413091994;;190246.288480595;472270.6324499597;201896.10792166417;208725.83066921413;273.92543029864197;505319.6985755401;181414.7705426827;36323.38409322325;0.0;0;21;25;0;0;0;0;1;7;7;214973137029.9638;79126294330.1069;150513043179.93524;45838.34583823398;6038.3643811319325;219.53528730428815;18063.2917531258;376180.40702915186;191430.74948349263;12772.503616515898;126974.0702141934;5.802965605714805;0.31686591807478753
979;2019-02-08 09:19:37.874;754;189;109;108;105;52;187;25;38;34;651;624;36;67;237;240;244;191;193;190;185;25;554;357;365;132;362;268;554;256.0;84.0;888.0;205.0;123.0;0;89;100;1;0;0;0;0;0;0;1;0;0;0;0;29785.2265625;10933.841796875;0.0;1129.93994140625;450.0;78052;;;Calculated values ==>;1549613977.874;348.56000000000006;292.06;284.06;283.96000000000004;283.66;278.36;274.0616903277293;291.86;275.66;276.96000000000004;276.56;338.26;335.56;276.76000000000005;279.86;296.86;297.16;297.56;292.26000000000005;292.16;291.66;;318.16;275.66;240.83765695389522;263.56353331371673;274.0616903277293;292.46000000000004;5540000.0;3570000.0000000005;3650000.0;1320000.0;3620000.0000000005;2680000.0;5540000.0;0.042666666666666665;0.014;0.14800000000000002;0.034166666666666665;0.0205;0.06316666666666666;;10933.841796875;0.0;1129.93994140625;29785.2265625;508388.20747119305;412035.40644734737;226141.15807206248;225857.83685173327;225011.98481579847;430346.717906069;457013.68520201126;453428.1066959028;473145.2311080622;521139.97982129507;518352.177201948;453174.1695212009;457060.57793600933;464254.5134180436;465379.25235888857;428696.29534825677;412801.4708678641;457431.4281400766;456734.413091994;;188992.59102226305;472270.6324499597;202101.5750460833;209903.33945820847;274.0099823113328;505816.3482660778;181597.4717140629;36342.03394790075;0.0;0;21;25;0;0;0;0;1;7;7;215192210029.8942;79205520730.08173;150672696379.88452;37196.32668417329;9230.776127965775;222.5275427254975;15591.496151200785;376872.5932851534;191558.03473530718;12776.188701383948;127254.62026549559;5.1593379137952615;0.31503036456195144
980;2019-02-08 09:20:37.884;747;189;109;108;105;53;187;27;38;34;656;627;37;67;237;239;244;191;193;190;185;26;553;359;365;130;364;273;552;-1.0;83.0;759.0;61.0;123.0;0;83;100;1;0;0;0;0;0;0;1;0;0;0;0;29706.439453125;10887.4375;0.0;1117.74243164062;447.0;78053;;;Calculated values ==>;1549614037.884;347.86;292.06;284.06;283.96000000000004;283.66;278.46000000000004;274.27422755570615;291.86;275.86;276.96000000000004;276.56;338.76;335.86;276.86;279.86;296.86;297.06;297.56;292.26000000000005;292.16;291.66;;317.86;275.76000000000005;240.39332010688793;264.2163659402789;274.27422755570615;292.46000000000004;5530000.0;3590000.0;3650000.0;1300000.0;3640000.0;2730000.0;5520000.0;0.0;0.013833333333333333;0.1265;0.010166666666666666;0.0205;0.0205;;10887.4375;0.0;1117.74243164062;29706.439453125;507605.65284463554;412889.33823237545;226181.00418594142;225897.2949288713;225050.3109542955;430214.79039162316;457013.68520201126;452563.1114302958;473405.19094569265;521247.5318992828;518244.11415048264;452434.4867414905;456242.0255909057;463959.1484052212;464957.45143190527;428964.17106684943;413633.1203958097;457431.4281400766;456734.413091994;;187738.9118479558;472630.20280472847;202700.4296026267;226181.00418594142;274.2518648342163;506312.1947767765;181779.34601550698;36360.767756120906;0.0;0;21;25;0;0;0;0;1;7;7;215411246529.85938;79284133830.06923;150835023429.85873;31607.629251200142;2744.286027554701;212.07953428271628;4726.344882574078;377446.0551455736;191657.84355195143;12779.811030646048;127423.96382664045;3.2727822422768345;0.2150216031216704
981;2019-02-08 09:21:37.855;736;195;110;109;105;53;187;27;27;34;662;630;27;53;238;239;244;197;193;190;185;27;581;363;365;129;368;254;575;-3.0;83.0;1171.0;202.0;123.0;0;73;0;1;0;1;0;0;0;0;1;0;0;0;0;38332.1796875;19918.15625;0.0;1001.1854248046901;444.0;78054;;;Calculated values ==>;1549614097.855;346.76;292.66;284.16;284.06;283.66;278.46000000000004;274.69669130483857;291.86;275.86;275.86;276.56;339.36;336.16;275.86;278.46000000000004;296.96000000000004;297.06;297.56;292.86;292.16;291.66;;317.56;275.86;240.16925963744896;261.6868853414304;274.69669130483857;292.46000000000004;5810000.0;3629999.9999999995;3650000.0;1290000.0;3679999.9999999995;2540000.0;5750000.0;0.0;0.013833333333333333;0.19516666666666668;0.033666666666666664;0.0205;0.0205;;19918.15625;0.0;1001.1854248046901;38332.1796875;503672.58896926313;253707.63404286117;226013.7443701692;225733.6764267404;224619.7852077424;429947.3805835815;457013.68520201126;454436.3202249608;473534.8580475586;523403.6033164626;520133.0323577222;454436.3202249608;457614.4173295793;463498.35147808114;464371.1518808695;420773.60436389974;254524.52222042507;457431.4281400766;456734.413091994;;186485.25045852014;472857.82487454545;203702.3373307685;226013.7443701692;274.65826184915704;506878.9092247623;182035.93521848336;36378.4169536745;0.0;0;21;26;0;0;0;0;1;7;7;215630140679.69925;79361796275.01242;150993047014.74313;48934.915661516534;9061.56808064049;2299.7789696513996;4729.773708797408;378116.91861188295;191756.17811809096;12800.73306762233;127502.72672769993;3.10841695840378;0.23219228913916407
982;2019-02-08 09:22:37.875;732;198;108;108;104;53;187;28;15;35;659;629;13;35;241;235;244;200;193;190;185;28;556;364;365;128;369;242;551;-2.0;83.0;708.0;37.0;123.0;0;63;0;1;0;1;0;0;0;0;1;0;0;0;0;37513.07421875;19132.841796875;0.0;888.0399780273441;428.0;78055;;;Calculated values ==>;1549614157.875;346.36;292.96000000000004;283.96000000000004;283.96000000000004;283.56;278.46000000000004;274.8017692304317;291.86;275.96000000000004;274.66;276.66;339.06000000000006;336.06;274.46000000000004;276.66;297.26000000000005;296.66;297.56;293.16;292.16;291.66;;315.96000000000004;275.96000000000004;239.943914813709;260.01710675043796;274.8017692304317;292.46000000000004;5560000.0;3640000.0;3650000.0;1280000.0;3690000.0;2420000.0;5510000.0;0.0;0.013833333333333333;0.11800000000000001;0.006166666666666667;0.0205;0.0205;;19132.841796875;0.0;888.0399780273441;37513.07421875;505457.2074224533;416480.9241581686;225917.09287174884;225917.09287174884;224788.3793091545;429879.7862731237;457013.68520201126;454986.9503499554;473760.833029134;524060.5431767314;521018.15388104966;454744.8167336088;457388.50347483275;463749.8801673841;463693.98011157714;428155.84094600123;417146.2822774479;457431.4281400766;456734.413091994;;179799.33570027514;473084.92450057325;204028.6611758721;225917.09287174884;274.78883903274476;507511.1636883743;182361.46867709843;36394.16574654144;0.0;0;21;26;0;0;0;0;1;7;7;215849213679.62964;79438921974.98792;151141896614.69583;29613.078122541832;1659.1802905023235;152.2988949149874;4731.755064515026;378771.7034154136;191845.54746767867;12821.173861147956;127581.59908281018;1.8059300673659033;0.1129532873814378
983;2019-02-08 09:23:37.866;746;187;108;107;100;51;187;29;13;36;646;621;8;31;240;235;244;188;193;190;185;29;526;358;365;129;363;245;526;-1.0;83.0;0.0;0.0;123.0;0;58;100;1;0;0;0;0;0;0;1;0;0;0;0;29130.646484375;10524.5537109375;0.0;882.935791015625;418.0;78056;;;Calculated values ==>;1549614217.866;347.76;291.86;283.96000000000004;283.86;283.16;278.26000000000005;274.1680685717883;291.86;276.06;274.46000000000004;276.76000000000005;337.76;335.26000000000005;273.96000000000004;276.26000000000005;297.16;296.66;297.56;291.96000000000004;292.16;291.66;;314.96000000000004;276.06;240.16925963744896;260.44013211722256;274.1680685717883;292.46000000000004;5260000.0;3579999.9999999995;3650000.0;1290000.0;3629999.9999999995;2450000.0;5260000.0;0.0;0.013833333333333333;0.0;0.0;0.0205;0.0205;;10524.5537109375;0.0;882.935791015625;29130.646484375;509876.6527835537;421783.62906962214;226427.59805853933;226139.3236460358;224142.2168638845;430280.9020939914;457013.68520201126;454239.06529731845;473728.1634681915;522500.21394729987;519957.9612157385;453627.4089594001;456421.2515302593;464503.06872351485;464579.7527577276;435685.2344681286;422067.51078419347;457431.4281400766;456734.413091994;;175620.85347054448;473051.3374214201;430280.9020939914;226427.59805853933;274.1680685717883;508066.4447223335;182608.57656765988;36408.92166421494;0.0;0;21;26;0;0;0;0;1;7;7;216068180829.3999;79516010409.90703;151287974699.54257;0.0;0.0;188.37851096110253;4721.289708185821;379018.4420498283;191859.37189610966;12824.01241368052;127660.36263952742;0.4303898958930725;-0.009160789587375519
984;2019-02-08 09:24:37.856;754;174;109;108;99;48;187;27;10;36;633;612;7;40;237;236;244;175;193;190;185;26;530;352;365;129;357;248;531;129.0;84.0;0.0;15.0;123.0;0;54;100;1;0;0;0;0;0;0;1;0;0;0;0;29209.265625;10611.8076171875;0.0;863.784423828125;421.0;78057;;;Calculated values ==>;1549614277.856;348.56000000000006;290.56;284.06;283.96000000000004;283.06;277.96000000000004;273.5264737036516;291.86;275.86;274.16;276.76000000000005;336.46000000000004;334.36;273.86;277.16;296.86;296.76000000000005;297.56;290.66;292.16;291.66;;315.26000000000005;275.76000000000005;240.16925963744896;260.85938512811435;273.5264737036516;292.46000000000004;5300000.0;3520000.0000000005;3650000.0;1290000.0;3570000.0000000005;2480000.0;5310000.0;0.021500000000000002;0.014;0.0;0.0025;0.0205;0.042;;10611.8076171875;0.0;863.784423828125;29209.265625;510502.1766261699;416013.5354825562;226611.0052317525;226323.0282252653;223764.1678720759;430671.36484660726;457013.68520201126;453359.6852396347;473728.1634681915;520933.0229287142;518791.3837563225;452989.1983400353;457015.7002368038;464987.84065055486;465584.64511017455;434745.0252595672;416347.72211393795;457431.4281400766;456734.413091994;;176874.38241465177;472761.04596960294;200819.73123401936;213408.3292567224;273.4870187626424;508552.5296289999;182784.68355603152;36423.47524000732;0.0;0;21;26;0;0;0;0;1;7;7;216287144329.43472;79593397509.91933;151435850049.56607;0.0;679.8532868389591;257.56224403880935;10219.695521081409;379018.4420498283;191865.03639592687;12827.727967277284;127784.85009842273;0.9722470973246394;-0.010042393007682747
985;2019-02-08 09:25:37.866;752;175;110;110;100;48;187;24;12;36;627;605;9;43;235;236;243;177;193;190;185;22;542;351;365;133;356;244;543;105.0;85.0;359.0;175.0;123.0;0;63;88;1;0;0;0;0;0;0;1;0;0;0;0;28730.375;10172.0927734375;0.0;893.6376342773441;429.0;78058;;;Calculated values ==>;1549614337.866;348.36;290.66;284.16;284.16;283.16;277.96000000000004;273.4187578820637;291.86;275.56;274.36;276.76000000000005;335.86;333.66;274.06;277.46000000000004;296.66;296.76000000000005;297.46000000000004;290.86;292.16;291.66;;316.06;275.36;241.05796691057077;260.2995467637923;273.4187578820637;292.46000000000004;5420000.0;3510000.0;3650000.0;1330000.0;3560000.0;2440000.0;5430000.0;0.0175;0.014166666666666666;0.05983333333333333;0.029166666666666667;0.0205;0.038000000000000006;;10172.0927734375;0.0;893.6376342773441;28730.375;509202.6926103493;247569.39969920204;226648.87609115255;226648.87609115255;223818.42376880723;430735.4089219946;457013.68520201126;454286.27478383254;473209.4130839679;520650.7758841287;518412.1337960262;453920.22372794116;458020.164381217;464872.6823385499;465729.30284213927;431581.2156594599;248325.42440860948;457431.4281400766;456734.413091994;;180217.192455513;471846.71735943656;200283.596215547;214506.97088528157;273.2722773068166;509035.4404391879;182957.91159245418;36438.122864686506;0.0;0;21;26;0;0;0;0;1;7;7;216506180829.3999;79672010609.90683;151583474649.5426;15197.82693433575;7920.591033363446;2596.1237093870473;9204.642803855075;379145.11171568726;191936.71871031207;12851.512647004765;127946.74656268582;3.1556149656959147;0.19757086923908804
986;2019-02-08 09:26:37.848;750;181;112;111;103;48;187;22;17;35;619;599;13;49;234;237;244;183;193;190;185;21;543;352;365;137;357;242;545;252.0;82.0;326.0;273.0;123.0;0;83;55;1;0;0;0;0;0;0;1;0;0;0;0;26891.873046875;8287.9375;0.0;952.407958984375;436.0;78059;;;Calculated values ==>;1549614397.848;348.16;291.26000000000005;284.36;284.26000000000005;283.46000000000004;277.96000000000004;273.5264737036516;291.86;275.36;274.86;276.66;335.06;333.06;274.46000000000004;278.06;296.56;296.86;297.56;291.46000000000004;292.16;291.66;;316.76000000000005;275.26000000000005;241.92719264551067;260.01710675043796;273.5264737036516;292.46000000000004;5430000.0;3520000.0000000005;3650000.0;1370000.0;3570000.0000000005;2420000.0;5450000.0;0.042;0.013666666666666666;0.05433333333333333;0.0455;0.0205;0.0625;;8287.9375;0.0;952.407958984375;26891.873046875;508867.49219684093;412839.4487628918;227181.61820714;226894.3199485828;224621.95722944723;430671.36484660726;457013.68520201126;455228.71268268384;472589.4791058512;520002.5981192207;517969.1567291282;454744.8167336088;459049.49173094897;464595.45822754485;465714.0611519236;431562.33542223665;413581.5929919801;457431.4281400766;456734.413091994;;183142.23651711168;471218.06502558704;200480.52429239952;209238.48309643444;273.35398589978564;509498.8201181611;183111.699028279;36453.50196287856;0.0;0;21;26;0;0;0;0;1;7;7;216725115129.81064;79752986310.05875;151729230909.81607;13841.318235872113;12318.558103360032;245.73681321350634;15468.495624722473;379387.0319946966;192105.3276888949;12875.187713419547;128152.29436713019;4.531660527524323;0.28788719118805817
987;2019-02-08 09:27:37.867;750;181;113;112;105;50;187;23;21;34;607;590;18;71;235;237;244;182;193;190;185;21;539;353;365;139;358;246;541;126.0;80.0;461.0;240.0;123.0;0;99;39;1;0;0;0;0;0;0;1;0;0;0;0;26018.849609375;7292.4404296875;0.0;1048.89453125;441.0;78060;;;Calculated values ==>;1549614457.867;348.16;291.26000000000005;284.46000000000004;284.36;283.66;278.16;273.6339639331285;291.86;275.46000000000004;275.26000000000005;276.56;333.86;332.16;274.96000000000004;280.26000000000005;296.66;296.86;297.56;291.36;292.16;291.66;;317.26000000000005;275.26000000000005;242.35481222062532;260.58029834229245;273.6339639331285;292.46000000000004;5390000.0;3529999.9999999995;3650000.0;1390000.0;3579999.9999999995;2460000.0;5410000.0;0.021;0.013333333333333334;0.07683333333333334;0.04;0.0205;0.0415;;7292.4404296875;0.0;1048.89453125;26018.849609375;509221.15781532286;414492.11232454475;227554.62049070376;227265.70991556547;225264.27701093172;430607.02586249536;457013.68520201126;455045.6345893565;472228.6972694908;518448.4776847432;516713.7154826433;454680.34048717923;461017.90990064153;464579.7527577276;465569.37634313264;432563.54538007575;414844.9632653101;457431.4281400766;456734.413091994;;185231.60634950487;470951.1231468757;200813.09840133894;214022.7659394589;273.4888283242672;509939.88243287377;183241.57662602817;36470.18476486026;0.0;0;21;26;0;0;0;0;1;7;7;216944184480.00555;79835812530.13245;151875677269.94638;19533.533197112683;10805.520989821469;236.24776153020872;10072.533356830207;379665.2438294103;192298.08937005166;12879.205523449726;128365.20367543683;4.873061146165274;0.35178170778066187
988;2019-02-08 09:28:37.877;750;181;114;113;107;49;187;22;24;33;598;583;22;94;235;237;244;184;193;190;186;21;550;352;365;142;357;251;552;153.0;82.0;662.0;196.0;123.0;0;99;42;1;0;0;0;0;0;0;1;0;0;0;0;26420.05859375;7615.81640625;0.0;1068.13208007812;447.0;78061;;;Calculated values ==>;1549614517.877;348.16;291.26000000000005;284.56;284.46000000000004;283.86;278.06;273.5264737036516;291.86;275.36;275.56;276.46000000000004;332.96000000000004;331.46000000000004;275.36;282.56;296.66;296.86;297.56;291.56;292.16;291.76000000000005;;317.86;275.26000000000005;242.98782864720522;261.27494424493943;273.5264737036516;292.46000000000004;5500000.0;3520000.0000000005;3650000.0;1420000.0;3570000.0000000005;2510000.0;5520000.0;0.025500000000000002;0.013666666666666666;0.11033333333333334;0.03266666666666666;0.0205;0.046;;7615.81640625;0.0;1068.13208007812;26420.05859375;508246.39432816976;249412.79572734787;227610.32368758568;227322.99139274858;225614.28221076654;430671.36484660726;457013.68520201126;454572.9517956599;471734.03124744946;517107.8533567907;515570.6018142486;454327.0165231591;462956.70094298373;464726.3611697759;465714.0611519236;429758.6882402088;250578.01095715494;457431.4281400766;456874.1274678485;;187738.9118479558;470549.00337383006;200690.73429864916;212687.50783067523;273.43646109232145;510376.94616631395;183365.8328055535;36487.829593599934;0.0;0;21;26;0;0;0;0;1;7;7;217163220979.97073;79920126580.11905;152024802119.92267;28011.67133050352;8815.370123122575;2448.802589535069;11232.584503309969;380061.51990208373;192461.62404720453;12901.58467227498;128542.77591468458;5.816297577765559;0.36770175123515886
989;2019-02-08 09:29:37.838;750;186;115;114;109;51;187;22;27;32;592;577;25;104;235;237;244;190;193;190;185;21;557;353;365;144;359;254;558;203.0;83.0;366.0;247.0;123.0;0;99;46;1;0;0;0;0;0;0;1;0;0;0;0;26701.02734375;7930.99267578125;0.0;1066.8759765625;451.0;78062;;;Calculated values ==>;1549614577.838;348.16;291.76000000000005;284.66;284.56;284.06;278.26000000000005;273.6339639331285;291.86;275.36;275.86;276.36;332.36;330.86;275.66;283.56;296.66;296.86;297.56;292.16;292.16;291.66;;318.26000000000005;275.26000000000005;243.40439225979637;261.6868853414304;273.6339639331285;292.46000000000004;5570000.0;3529999.9999999995;3650000.0;1440000.0;3590000.0;2540000.0;5580000.0;0.03383333333333333;0.013833333333333333;0.061000000000000006;0.04116666666666667;0.0205;0.05433333333333333;;7930.99267578125;0.0;1066.8759765625;26701.02734375;507622.49584107456;251048.26350210488;227772.13725049424;227485.31038511245;226062.02064807058;430607.02586249536;457013.68520201126;454436.3202249608;471369.63528795214;516237.6821769614;514696.18253558455;454189.10725268105;463680.43295369466;464432.8555123943;465569.37634313264;427883.21061811206;410661.08281804813;457431.4281400766;456734.413091994;;189410.48811896544;470279.77213233593;200853.96021470637;211010.2049245282;273.50484055610747;510819.334142991;183495.3053359471;36505.609762768116;0.0;0;21;26;0;0;0;0;1;7;7;217382078629.84543;80005870810.06995;152176203644.83597;15468.523960625522;11091.362590609084;238.239434567551;13351.015310432309;380423.6193449113;192627.4056582552;12923.962134318725;128747.50608518289;4.462072391529796;0.29125431062437107
990;2019-02-08 09:30:37.858;751;189;114;114;110;52;187;24;30;31;585;570;28;114;236;236;244;191;193;190;186;23;557;357;365;138;362;257;558;-1.0;81.0;663.0;247.0;123.0;0;0;51;1;0;0;0;0;0;0;1;1;0;0;0;27684.60546875;8205.3798828125;0.0;1930.19616699219;452.0;78063;;;Calculated values ==>;1549614637.858;348.26;292.06;284.56;284.56;284.16;278.36;274.0616903277293;291.86;275.56;276.16;276.26000000000005;331.66;330.16;275.96000000000004;284.56;296.76000000000005;296.76000000000005;297.56;292.26000000000005;292.16;291.76000000000005;;318.36;275.46000000000004;242.14157278889297;262.0952818180154;274.0616903277293;292.46000000000004;5570000.0;3570000.0000000005;3650000.0;1380000.0;3620000.0000000005;2570000.0;5580000.0;0.0;0.013500000000000002;0.1105;0.04116666666666667;0.0205;0.0205;;8205.3798828125;0.0;1930.19616699219;27684.60546875;507747.3687214409;410249.6488763151;227485.31038511245;227485.31038511245;226345.26399939676;430346.717906069;457013.68520201126;454300.3895860317;472066.18378088326;515260.97599576256;513714.9533224539;454051.8937662515;464408.48477633414;464122.52100971725;464857.1551205372;427883.21061811206;411066.4166422016;457431.4281400766;456874.1274678485;;189828.38726562503;471281.1494085178;202021.40216400847;227485.31038511245;273.9787694375466;511272.69882082;183629.8199304831;36530.59368915686;0.0;0;21;26;0;0;0;0;1;8;7;217601151629.77582;80090499010.04306;152329554744.78723;27876.82811013357;11084.526261565636;227.02671867479128;4702.470750196088;380784.95101580856;192812.26633165582;12927.84064466716;128898.00195087936;4.330375661422407;0.3640719896625238
991;2019-02-08 09:31:37.859;754;191;113;113;112;54;187;26;33;31;568;557;30;132;238;235;244;193;193;190;186;25;558;360;365;132;365;258;559;-1.0;81.0;707.0;229.0;123.0;0;0;54;1;0;0;0;0;0;0;1;1;0;0;0;27934.974609375;8334.375;0.0;1982.72570800781;454.0;78064;;;Calculated values ==>;1549614697.859;348.56000000000006;292.26000000000005;284.46000000000004;284.46000000000004;284.36;278.56;274.38016830617;291.86;275.76000000000005;276.46000000000004;276.26000000000005;329.96000000000004;328.86;276.16;286.36;296.96000000000004;296.66;297.56;292.46000000000004;292.16;291.76000000000005;;318.56;275.66;240.83765695389522;262.23063862743834;274.38016830617;292.46000000000004;5580000.0;3600000.0;3650000.0;1320000.0;3650000.0;2580000.0;5590000.0;0.0;0.013500000000000002;0.11783333333333333;0.03816666666666667;0.0205;0.0205;;8334.375;0.0;1982.72570800781;27934.974609375;508032.7346967253;410616.18902811914;227178.76226755374;227178.76226755374;226893.5981142227;430148.3826014536;457013.68520201126;454503.73903592775;472853.8412306012;513421.3303091015;512284.85633399605;454130.8277462218;466361.5613869483;463943.7019641529;464285.6678292783;427608.942604976;411422.6270748474;457431.4281400766;456874.1274678485;;190664.19178205615;472270.6324499597;202876.7733142746;227178.76226755374;274.32488147894213;511736.20304585283;183767.6535181949;36563.201914870515;0.0;0;21;26;0;0;0;0;1;8;7;217820155279.51126;80171500359.94522;152484057319.6006;29650.0441275348;10281.86562367865;218.51525965673616;4708.754986606043;381264.3496070534;192990.32256470554;12931.553556362935;128976.43013903932;4.348041302209829;0.35700154307875726
992;2019-02-08 09:32:37.869;758;192;112;112;111;56;187;27;36;32;580;569;33;136;239;234;244;194;193;190;186;26;557;363;365;129;368;260;558;-1.0;83.0;692.0;245.0;123.0;0;0;63;1;0;0;0;0;0;0;1;1;0;0;0;28436.212890625;8813.9541015625;0.0;2004.01892089844;455.0;78065;;;Calculated values ==>;1549614757.869;348.96000000000004;292.36;284.36;284.36;284.26000000000005;278.76000000000005;274.69669130483857;291.86;275.86;276.76000000000005;276.36;331.16;330.06;276.46000000000004;286.76000000000005;297.06;296.56;297.56;292.56;292.16;291.76000000000005;;318.66;275.76000000000005;240.16925963744896;262.5002047102346;274.69669130483857;292.46000000000004;5570000.0;3629999.9999999995;3650000.0;1290000.0;3679999.9999999995;2600000.0;5580000.0;0.0;0.013833333333333333;0.11533333333333333;0.04083333333333334;0.0205;0.0205;;8813.9541015625;0.0;2004.01892089844;28436.212890625;508620.0886930053;411465.9254258662;226913.85408509918;226913.85408509918;226629.2054418369;429947.3805835815;457013.68520201126;454539.0427855664;473341.49414492835;514486.6015962716;513349.94762230857;454165.1702643625;466540.5182392082;463631.7240545723;463709.8566730499;427883.21061811206;412248.46956782654;457431.4281400766;456874.1274678485;;191082.09718829524;472761.04596960294;203650.17314071505;226913.85408509918;274.63812618760875;512206.0412349275;183910.58007780893;36596.4303239181;0.0;0;21;26;0;0;0;0;1;8;7;218039191779.47644;80249813409.93277;152639483219.5759;28935.849632372858;10988.693973846257;216.28058452894967;4714.18560434636;381752.64675760525;193167.60677043395;12935.177458947022;129054.96773136893;4.146341435864529;0.3465398739648509
993;2019-02-08 09:33:37.869;762;194;112;111;109;58;187;25;39;32;603;590;34;135;241;233;244;196;193;190;186;26;558;362;365;126;367;262;558;-1.0;84.0;747.0;148.0;123.0;0;0;74;1;0;0;0;0;0;0;1;1;0;0;0;29070.755859375;9427.703125;0.0;2043.59228515625;455.0;78066;;;Calculated values ==>;1549614817.869;349.36;292.56;284.36;284.26000000000005;284.06;278.96000000000004;274.5913991737795;291.86;275.66;277.06;276.36;333.46000000000004;332.16;276.56;286.66;297.26000000000005;296.46000000000004;297.56;292.76000000000005;292.16;291.76000000000005;;318.66;275.76000000000005;239.4893008659735;262.7682575881327;274.5913991737795;292.46000000000004;5580000.0;3620000.0000000005;3650000.0;1260000.0;3670000.0000000005;2620000.0;5580000.0;0.0;0.014;0.1245;0.024666666666666667;0.0205;0.0205;;9427.703125;0.0;2043.59228515625;29070.755859375;509029.55331187934;412248.46956782654;226913.85408509918;226629.2054418369;226062.02064807058;430014.67791919125;457013.68520201126;454575.41209722357;473730.12397807144;516689.19362058834;515347.08579164953;453950.15662217996;466137.84949713206;464046.0497008609;463725.85767764907;427608.942604976;413010.54793433315;457431.4281400766;456874.1274678485;;191082.09718829524;473152.3030481019;203445.83913066902;226913.85408509918;274.55448418727303;512685.2659745108;184062.5938880303;36630.16041730189;0.0;0;21;26;0;0;0;0;1;8;7;218258191779.47644;80326313409.93277;152796083219.5759;31265.63183433604;6652.759443296678;204.37752538899997;4714.18560434636;382254.3257698278;193314.61888224346;12938.682943196338;129133.53749144137;3.7342734953405405;0.27898353353693617
994;2019-02-08 09:34:37.840;765;194;112;111;106;57;187;26;41;32;626;609;36;124;241;233;244;195;193;190;186;26;559;361;365;126;366;265;559;-2.0;83.0;833.0;172.0;123.0;0;100;92;1;0;0;0;0;0;0;1;0;0;0;0;29504.791015625;10592.3603515625;0.0;1216.42248535156;455.0;78067;;;Calculated values ==>;1549614877.84;349.66;292.56;284.36;284.26000000000005;283.76000000000005;278.86;274.4858918419099;291.86;275.76000000000005;277.26000000000005;276.36;335.76000000000005;334.06;276.76000000000005;285.56;297.26000000000005;296.46000000000004;297.56;292.66;292.16;291.76000000000005;;318.66;275.76000000000005;239.4893008659735;263.1675429290057;274.4858918419099;292.46000000000004;5590000.0;3610000.0;3650000.0;1260000.0;3660000.0;2650000.0;5590000.0;0.0;0.013833333333333333;0.13883333333333334;0.028666666666666667;0.0205;0.0205;;10592.3603515625;0.0;1216.42248535156;29504.791015625;509314.6430531876;411817.33045329753;226893.5981142227;226609.147601121;225197.28280668746;430081.6785162784;457013.68520201126;454318.49147014046;473730.12397807144;518809.401132986;517054.3471539258;453689.4726371599;464410.4523688999;464193.69253965805;463874.16568678804;427333.00928734033;412206.6801068195;457431.4281400766;456874.1274678485;;191082.09718829524;473152.3030481019;203181.6712918865;226893.5981142227;274.44763296182856;513173.1596021596;184229.34711384622;36657.314076421215;0.0;0;21;26;0;0;0;0;1;8;7;218477085929.3163;80401876869.8775;152954106804.4603;34866.161868080926;7739.15811034484;209.24755366387166;4714.600851749328;382805.1576861093;193434.4935609904;12942.12815286269;129212.07273479483;4.024899859726743;0.3076990060350343
995;2019-02-08 09:35:37.860;765;192;112;111;106;55;187;27;43;33;643;617;37;94;241;233;244;193;193;190;186;27;553;360;365;126;365;267;553;-1.0;80.0;813.0;111.0;123.0;0;94;98;1;0;0;0;0;0;0;1;0;0;0;0;29729.94921875;10838.3212890625;0.0;1170.61767578125;455.0;78068;;;Calculated values ==>;1549614937.86;349.66;292.36;284.36;284.26000000000005;283.76000000000005;278.66;274.38016830617;291.86;275.86;277.46000000000004;276.46000000000004;337.46000000000004;334.86;276.86;282.56;297.26000000000005;296.46000000000004;297.56;292.46000000000004;292.16;291.76000000000005;;318.66;275.86;239.4893008659735;263.43189868330234;274.38016830617;292.46000000000004;5530000.0;3600000.0;3650000.0;1260000.0;3650000.0;2670000.0;5530000.0;0.0;0.013333333333333334;0.1355;0.018500000000000003;0.0205;0.0205;;10838.3212890625;0.0;1170.61767578125;29729.94921875;509841.3083295301;413590.4106133878;227015.85657122475;226730.20531514075;225312.58585716016;430148.3826014536;457013.68520201126;454230.8490233495;473826.37876616616;520397.04838091024;517712.4002498983;453473.10010480124;460522.43606938334;464341.04294382274;464022.1768390251;428964.17106684943;413956.2836987002;457431.4281400766;456874.1274678485;;191082.09718829524;473248.64165696304;202950.05659401667;227015.85657122475;274.3532830221117;513666.9469782342;184407.99565713256;36677.21270842478;0.0;0;21;26;0;0;0;0;1;8;7;218696158929.2467;80477502069.85347;153113760004.40955;34048.5473741746;5000.523823664508;200.10516490865655;4712.094553380786;383379.6383593601;193540.69296507878;12945.54056260726;129290.65471507762;3.660712328110375;0.26024732225403435
996;2019-02-08 09:36:37.840;761;188;112;111;105;52;187;27;44;34;657;625;38;76;240;234;244;189;193;190;186;27;548;357;365;126;362;267;548;90.0;108.0;396.0;0.0;123.0;0;80;99;1;0;0;0;0;0;0;1;0;0;0;0;29539.69921875;10752.2080078125;0.0;1099.98278808594;451.0;78069;;;Calculated values ==>;1549614997.84;349.26;291.96000000000004;284.36;284.26000000000005;283.66;278.36;274.0616903277293;291.86;275.86;277.56;276.56;338.86;335.66;276.96000000000004;280.76000000000005;297.16;296.56;297.56;292.06;292.16;291.76000000000005;;318.26000000000005;275.86;239.4893008659735;263.43189868330234;274.0616903277293;292.46000000000004;5480000.0;3570000.0000000005;3650000.0;1260000.0;3620000.0000000005;2670000.0;5480000.0;0.015000000000000001;0.018000000000000002;0.066;0.0;0.0205;0.035500000000000004;;10752.2080078125;0.0;1099.98278808594;29539.69921875;509785.1738460353;414171.1577566021;227119.0831788045;226832.40886566712;225127.49039810343;430346.717906069;457013.68520201126;454356.7471838636;473922.61981710925;521839.90084934776;518539.17624372605;453599.6757699563;458330.2709679158;464649.81302044657;464595.45822754485;430281.0098360152;414529.21004869137;457431.4281400766;456874.1274678485;;189410.48811896544;473248.64165696304;202234.48292222194;216604.46335207945;274.0616903277293;514160.6960774581;184587.85676097122;36696.128071739506;0.0;0;21;26;0;0;0;0;1;8;7;218915085929.3163;80553076869.8775;153273906604.46048;16640.06944126835;0.0;283.5323961718285;8529.573076109802;383801.9026979097;193582.35010661194;12949.569532179876;129400.96516294837;2.1475502168222174;0.08329498904712107
997;2019-02-08 09:37:37.861;753;185;113;112;104;49;187;26;38;35;666;631;35;65;239;235;244;186;193;190;186;26;543;357;365;125;362;262;543;84.0;81.0;545.0;55.0;123.0;0;55;98;1;0;0;0;0;0;0;1;0;0;0;0;29360.595703125;10661.646484375;0.0;941.8369750976559;449.0;78070;;;Calculated values ==>;1549615057.861;348.46000000000004;291.66;284.46000000000004;284.36;283.56;278.06;274.0616903277293;291.86;275.76000000000005;276.96000000000004;276.66;339.76;336.26000000000005;276.66;279.66;297.06;296.66;297.56;291.76000000000005;292.16;291.76000000000005;;318.06;275.76000000000005;239.25999513918347;262.7682575881327;274.0616903277293;292.46000000000004;5430000.0;3570000.0000000005;3650000.0;1250000.0;3620000.0000000005;2620000.0;5430000.0;0.014;0.013500000000000002;0.09083333333333334;0.009166666666666667;0.0205;0.0345;;10661.646484375;0.0;941.8369750976559;29360.595703125;509237.76673015737;415102.836587369;227512.04200685787;227223.5616201956;224942.3062877657;430346.717906069;457013.68520201126;454450.57648395357;474147.5482803409;523169.5371486381;519573.94638639473;454075.42441806814;457785.4074473757;464518.1588243853;464726.3611697759;431562.33542223665;415449.4342741704;457431.4281400766;456874.1274678485;;188574.69595719432;473282.30129752296;202164.90896892519;217226.24889001562;274.0346280206936;514651.70366220205;184766.3680059185;36713.149191781995;0.0;0;21;26;0;0;0;0;1;8;7;219134162579.8524;80628403225.06181;153432662149.84894;22915.948132615078;2485.2427630121465;217.52416549889472;8267.851810935234;384131.65155021683;193603.0677116458;12953.746464952324;129540.99269650564;2.920378780253063;0.15901676470844622
998;2019-02-08 09:38:37.851;745;183;113;112;105;48;187;26;28;35;668;631;26;56;238;235;244;185;193;190;186;26;546;355;365;126;359;255;546;233.0;82.0;656.0;7.0;123.0;0;40;98;1;0;0;0;0;0;0;1;0;0;0;0;29321.900390625;10824.2548828125;0.0;812.7920532226559;447.0;78071;;;Calculated values ==>;1549615117.851;347.66;291.46000000000004;284.46000000000004;284.36;283.66;277.96000000000004;273.8482719121499;291.86;275.76000000000005;275.96000000000004;276.66;339.96000000000004;336.26000000000005;275.76000000000005;278.76000000000005;296.96000000000004;296.66;297.56;291.66;292.16;291.76000000000005;;317.86;275.76000000000005;239.4893008659735;261.82340779136865;273.8482719121499;292.46000000000004;5460000.0;3550000.0;3650000.0;1260000.0;3590000.0;2550000.0;5460000.0;0.03883333333333334;0.013666666666666666;0.10933333333333332;0.0011666666666666668;0.0205;0.059333333333333335;;10824.2548828125;0.0;812.7920532226559;29321.900390625;507982.0912123464;413165.12892956054;227448.56457755668;227160.72274887387;225166.34667516092;430477.46260093397;457013.68520201126;454390.93162069377;474018.8471967394;523935.95426483575;520152.8734217269;454143.29160164174;457816.55385891977;464826.4671830437;465018.71783975384;430797.65223008895;413899.7426769738;457431.4281400766;456874.1274678485;;187738.9118479558;473152.3030481019;201702.97828394745;210598.22298651468;273.8456319930759;515140.64295959426;184945.3873424772;36727.76866336889;0.0;0;21;26;0;0;0;0;1;8;7;219353126079.8872;80703690675.07378;153587736299.8736;27627.21623148426;316.69087889151353;230.9380972259069;14612.37033255914;384552.7743878119;193626.41326709086;12957.483027611372;129731.62943631208;3.6768104292564447;0.1443413623187751
999;2019-02-08 09:39:37.842;741;184;114;113;106;47;187;25;25;35;662;628;23;50;237;236;244;186;193;191;186;25;548;354;365;128;359;251;548;147.0;84.0;778.0;0.0;123.0;0;33;98;1;0;0;0;0;0;0;1;0;0;0;0;29353.421875;10942.5830078125;0.0;756.318603515625;446.0;78072;;;Calculated values ==>;1549615177.842;347.26;291.56;284.56;284.46000000000004;283.76000000000005;277.86;273.7412296467126;291.86;275.66;275.66;276.66;339.36;335.96000000000004;275.46000000000004;278.16;296.86;296.76000000000005;297.56;291.76000000000005;292.26000000000005;291.76000000000005;;317.76000000000005;275.66;239.943914813709;261.27494424493943;273.7412296467126;292.46000000000004;5480000.0;3540000.0;3650000.0;1280000.0;3590000.0;2510000.0;5480000.0;0.0245;0.014;0.12966666666666668;0.0;0.0205;0.045;;10942.5830078125;0.0;756.318603515625;29353.421875;507306.2511033152;412695.35991861223;227694.6806430838;227406.503711544;225409.8893151775;430542.39183029096;457013.68520201126;454695.76930710895;473760.833029134;523644.46761183423;520176.12561034504;454450.03438531706;457735.2745315582;464695.37349921046;465294.49394155305;430281.0098360152;413442.3132566535;457570.36885009304;456874.1274678485;;187321.02276691253;472795.0300870999;201446.94854128102;213404.2487209912;273.7412296467126;515629.5306338087;185126.75044949475;36740.84262410634;0.0;0;21;26;0;0;0;0;1;8;7;219572093229.65747;80779879244.99384;153739513529.71436;32837.930425969025;0.0;235.7417521110636;10956.144543608578;385056.57502799545;193629.05196188192;12961.371443001955;129944.66843274636;3.7635855214864185;0.17760427116925734
1000;2019-02-08 09:40:37.852;741;184;115;114;108;48;187;25;28;35;653;622;25;46;237;237;244;186;193;191;186;25;548;355;365;129;359;248;548;302.0;84.0;534.0;0.0;123.0;0;31;91;1;0;0;0;0;0;0;1;0;0;0;0;28839.771484375;10356.291015625;0.0;743.3222045898441;448.0;78073;;;Calculated values ==>;1549615237.852;347.26;291.56;284.66;284.56;283.96000000000004;277.96000000000004;273.8482719121499;291.86;275.66;275.96000000000004;276.66;338.46000000000004;335.36;275.66;277.76000000000005;296.86;296.86;297.56;291.76000000000005;292.26000000000005;291.76000000000005;;317.96000000000004;275.66;240.16925963744896;260.85938512811435;273.8482719121499;292.46000000000004;5480000.0;3550000.0;3650000.0;1290000.0;3590000.0;2480000.0;5480000.0;0.050333333333333334;0.014;0.089;0.0;0.0205;0.07083333333333333;;10356.291015625;0.0;743.3222045898441;28839.771484375;507306.2511033152;412695.35991861223;227983.62437842245;227694.6806430838;225976.7647017498;430477.46260093397;457013.68520201126;455563.5499633274;473631.5180336029;522969.45654049487;519811.6630467892;455198.43376381806;457736.96880525927;464695.37349921046;465279.17082256265;430281.0098360152;413442.3132566535;457570.36885009304;456874.1274678485;;188156.80290529504;472664.2518820126;201709.7481601087;209313.7170421148;273.8482719121499;516114.55473560607;185304.270648098;36753.34171367303;0.0;0;21;26;0;0;0;0;1;8;7;219791129729.62265;80856992094.98158;153889238479.69055;22592.988360486466;0.0;235.7417521110636;17535.529071822803;385518.5763385297;193629.05196188192;12965.301127041383;130182.13861793946;3.6365464618990604;0.10868705525403125
1001;2019-02-08 09:41:37.862;743;186;115;115;109;49;187;24;32;36;642;615;29;50;236;237;244;188;193;190;186;23;552;353;365;137;358;255;552;153.0;81.0;1020.0;172.0;123.0;0;56;98;1;0;0;0;0;0;0;1;0;0;0;0;29608.74609375;11003.3193359375;0.0;887.155029296875;449.0;78074;;;Calculated values ==>;1549615297.862;347.46000000000004;291.76000000000005;284.66;284.66;284.06;278.06;273.6339639331285;291.86;275.56;276.36;276.76000000000005;337.36;334.66;276.06;278.16;296.76000000000005;296.86;297.56;291.96000000000004;292.16;291.76000000000005;;318.06;275.46000000000004;241.92719264551067;261.82340779136865;273.6339639331285;292.46000000000004;5520000.0;3529999.9999999995;3650000.0;1370000.0;3579999.9999999995;2550000.0;5520000.0;0.025500000000000002;0.013500000000000002;0.16999999999999998;0.028666666666666667;0.0205;0.046;;11003.3193359375;0.0;887.155029296875;29608.74609375;507196.47068902483;411737.20685016055;227898.41009287813;227898.41009287813;226181.00418594142;430607.02586249536;457013.68520201126;454884.978498866;472687.3056196521;521278.7365065946;518513.36715503427;454514.59662898886;457088.71109039267;464710.80611794995;465569.37634313264;429230.51243942743;412510.35525449144;457431.4281400766;456874.1274678485;;188574.69595719432;471414.1961389312;201021.05095237395;212999.00448238128;273.5702743323918;516601.706893843;185482.2970671249;36766.93128850497;0.0;0;21;26;0;0;0;0;1;8;7;220010166229.58783;80936805394.9689;154040163629.66656;43156.86768290365;7751.270162014642;225.72212199663588;11218.25565733149;386066.58312471537;193693.65664554146;12969.14730024705;130421.79342645645;5.243871161822852;0.3428202322341456
1002;2019-02-08 09:42:37.853;743;189;116;115;111;50;187;25;37;35;633;609;34;57;236;237;244;191;193;191;186;24;553;357;365;140;362;258;553;-2.0;81.0;1434.0;194.0;123.0;0;77;98;1;0;0;0;0;0;0;1;0;0;0;0;29735.189453125;10971.52734375;0.0;1012.10302734375;449.0;78075;;;Calculated values ==>;1549615357.853;347.46000000000004;292.06;284.76000000000005;284.66;284.26000000000005;278.16;274.0616903277293;291.86;275.66;276.86;276.66;336.46000000000004;334.06;276.56;278.86;296.76000000000005;296.86;297.56;292.26000000000005;292.26000000000005;291.76000000000005;;318.06;275.56;242.56692532238324;262.23063862743834;274.0616903277293;292.46000000000004;5530000.0;3570000.0000000005;3650000.0;1400000.0;3620000.0000000005;2580000.0;5530000.0;0.0;0.013500000000000002;0.239;0.03233333333333333;0.0205;0.0205;;10971.52734375;0.0;1012.10302734375;29735.189453125;507106.68871295254;412465.3940541978;228165.8721177693;227877.23655417704;226730.20531514075;430346.717906069;457013.68520201126;454999.4946030382;472195.2020149266;520110.2784185726;517645.4611463711;454627.8331398351;457454.4531147289;464122.52100971725;464987.84065055486;428964.17106684943;413220.0903815756;457570.36885009304;456874.1274678485;;188574.69595719432;471112.8868819084;202105.50925157973;228165.8721177693;274.0115135587306;517096.1655096288;185665.39332070516;36782.756064887806;0.0;0;21;26;0;0;0;0;1;8;7;220229133379.3581;81019892929.88173;154194040544.50513;60441.662498998565;8697.905210047293;212.54508925119714;4688.5192346766235;386929.7747104962;193830.7125453623;12972.798979169604;130554.33000028218;6.178480956119142;0.4672940502083851
1003;2019-02-08 09:43:37.863;744;190;116;115;112;52;187;26;41;35;627;605;38;65;237;237;244;192;193;191;186;25;555;358;365;142;362;262;555;-1.0;82.0;1129.0;179.0;123.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;29757.455078125;10975.103515625;0.0;1127.67614746094;448.0;78076;;;Calculated values ==>;1549615417.863;347.56000000000006;292.16;284.76000000000005;284.66;284.36;278.36;274.1680685717883;291.86;275.76000000000005;277.26000000000005;276.66;335.86;333.66;276.96000000000004;279.66;296.86;296.86;297.56;292.36;292.26000000000005;291.76000000000005;;317.96000000000004;275.66;242.98782864720522;262.7682575881327;274.1680685717883;292.46000000000004;5550000.0;3579999.9999999995;3650000.0;1420000.0;3620000.0000000005;2620000.0;5550000.0;0.0;0.013666666666666666;0.18816666666666665;0.029833333333333333;0.0205;0.0205;;10975.103515625;0.0;1127.67614746094;29757.455078125;507051.96960821335;411990.71530006983;228123.25152956232;227835.04385385563;226974.91020018916;430280.9020939914;457013.68520201126;454824.7643176052;471931.263865096;519162.31247535686;516895.5113133383;454450.57648395357;457785.4074473757;464254.5134180436;464841.74997644586;428426.8604674854;412758.3114497388;457570.36885009304;456874.1274678485;;188156.80290529504;470944.3282388252;202361.3606128393;228123.25152956232;274.1155936204561;517592.0201759834;185848.31239260262;36800.590529923866;0.0;0;21;26;0;0;0;0;1;8;7;220448169879.32327;81104507029.86829;154350066544.48035;47505.19713044678;8012.725200841913;214.13683657586995;4689.392956734867;387829.48180012585;193969.99100797315;12976.35525449805;130632.49229340957;4.992361573671192;0.3778173966444053
1004;2019-02-08 09:44:37.863;742;191;116;115;112;53;187;26;38;34;624;603;37;74;238;237;244;193;193;191;186;26;553;360;365;143;364;264;553;-2.0;83.0;612.0;156.0;123.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;29736.58203125;10884.001953125;0.0;1134.17858886719;447.0;78077;;;Calculated values ==>;1549615477.863;347.36;292.26000000000005;284.76000000000005;284.66;284.36;278.46000000000004;274.38016830617;291.86;275.76000000000005;276.96000000000004;276.56;335.56;333.46000000000004;276.86;280.56;296.96000000000004;296.86;297.56;292.46000000000004;292.26000000000005;291.76000000000005;;317.86;275.76000000000005;243.1966462407574;263.0348170998261;274.38016830617;292.46000000000004;5530000.0;3600000.0;3650000.0;1430000.0;3640000.0;2640000.0;5530000.0;0.0;0.013833333333333333;0.10200000000000001;0.026000000000000002;0.0205;0.0205;;10884.001953125;0.0;1134.17858886719;29736.58203125;506981.82220182824;413220.0903815756;228165.8721177693;227877.23655417704;227015.85657122475;430148.3826014536;457013.68520201126;454111.590638442;471700.2039591064;518686.60191538016;516519.2490584002;453986.0025407328;458564.00762032805;464091.55881951714;464548.7096429471;428964.17106684943;413956.2836987002;457570.36885009304;456874.1274678485;;187738.9118479558;470909.40455562726;202858.82894908273;228165.8721177693;274.3179249086403;518087.8038185615;186030.4716048422;36819.43931939327;0.0;0;21;26;0;0;0;0;1;8;7;220667169879.32327;81190007029.86829;154507866544.48035;25627.78169231465;6969.314965770158;207.60910859273116;4688.5192346766235;388438.92329031555;194094.8413426949;12979.869804041122;130710.64156167133;3.11970891686564;0.23750703181062352
