;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1005;2019-02-08 09:45:37.864;740;189;116;115;111;54;187;26;12;34;621;601;18;75;239;236;244;191;193;191;186;26;551;361;365;141;365;267;551;-2.0;79.0;536.0;84.0;123.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;29657.529296875;10864.37890625;0.0;1153.16333007812;447.0;78078;;;Calculated values ==>;1549615537.864;347.16;292.06;284.76000000000005;284.66;284.26000000000005;278.56;274.4858918419099;291.86;275.76000000000005;274.36;276.56;335.26000000000005;333.26000000000005;274.96000000000004;280.66;297.06;296.76000000000005;297.56;292.26000000000005;292.26000000000005;291.76000000000005;;317.86;275.76000000000005;242.77792619122317;263.43189868330234;274.4858918419099;292.46000000000004;5510000.0;3610000.0;3650000.0;1410000.0;3650000.0;2670000.0;5510000.0;0.0;0.013166666666666667;0.08933333333333333;0.014;0.0205;0.0205;;10864.37890625;0.0;1153.16333007812;29657.529296875;506912.0589959161;413307.47646805906;228208.70246362453;227919.63540541573;226770.9408044987;430081.6785162784;457013.68520201126;450269.4435799883;471964.88962738856;518125.87169197097;516056.79394564155;451045.4844883073;458207.6271742694;464076.26427514775;464270.0288607765;429495.3436434408;414040.76927589084;457570.36885009304;456874.1274678485;;187738.9118479558;471176.58799080667;203173.75988089584;228208.70246362453;274.44457111261084;518582.76299684687;186211.71113311333;36838.50081979024;0.0;0;21;26;0;0;0;0;1;8;7;220886173529.92896;81275208450.10391;154667169199.92093;22073.881077118927;3752.039593538752;203.48522917274127;4687.641212586591;388836.44377305784;194184.18745334662;12983.295647295077;130788.7775345258;2.5560174042543995;0.17257866737639777
1006;2019-02-08 09:46:37.864;735;189;116;115;110;54;188;26;-16;34;622;601;-14;65;240;236;244;191;193;191;186;27;552;360;365;132;365;266;551;0.0;83.0;517.0;53.0;123.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;29745.173828125;10856.19921875;0.0;1179.54943847656;447.0;78079;;;Calculated values ==>;1549615597.864;346.66;292.06;284.76000000000005;284.66;284.16;278.56;274.38016830617;291.96000000000004;275.76000000000005;271.56;276.56;335.36;333.26000000000005;271.76000000000005;279.66;297.16;296.76000000000005;297.56;292.26000000000005;292.26000000000005;291.76000000000005;;317.86;275.86;240.83765695389522;263.299902668528;274.38016830617;292.46000000000004;5520000.0;3600000.0;3650000.0;1320000.0;3650000.0;2660000.0;5510000.0;0.0;0.013833333333333333;0.08616666666666667;0.008833333333333334;0.0205;0.0205;;10856.19921875;0.0;1179.54943847656;29745.173828125;506196.9416343124;413307.47646805906;228208.70246362453;227919.63540541573;226485.61015559043;430148.3826014536;457153.08725739754;446772.76164151414;473145.2311080622;518312.99139222305;516142.1182590009;447039.24340146314;457138.6516267367;464208.71106282185;464417.2445854314;429230.51243942743;414040.76927589084;457570.36885009304;456874.1274678485;;187738.9118479558;472465.0996282349;202956.21978242171;228208.70246362453;274.35567099358553;519077.78552288853;186392.71595082167;36857.94009286153;0.0;0;21;26;0;0;0;0;1;8;7;221105173529.92896;81357108450.10391;154827069199.92093;21008.8586901918;2380.66177197135;210.12478042892286;4687.641212586591;389195.4666044521;194235.2932980592;12986.742397375092;130866.90488806891;2.350272281416767;0.1473236382753616
1007;2019-02-08 09:47:37.875;730;189;116;116;109;53;188;27;-27;34;634;607;-25;46;240;236;244;190;193;191;186;28;548;360;365;125;365;264;548;-2.0;83.0;768.0;35.0;123.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29807.587890625;10888.568359375;0.0;1189.52990722656;444.0;78080;;;Calculated values ==>;1549615657.875;346.16;292.06;284.76000000000005;284.76000000000005;284.06;278.46000000000004;274.38016830617;291.96000000000004;275.86;270.46000000000004;276.56;336.56;333.86;270.66;277.76000000000005;297.16;296.76000000000005;297.56;292.16;292.26000000000005;291.76000000000005;;317.56;275.96000000000004;239.25999513918347;263.0348170998261;274.38016830617;292.46000000000004;5480000.0;3600000.0;3650000.0;1250000.0;3650000.0;2640000.0;5480000.0;0.0;0.013833333333333333;0.128;0.005833333333333333;0.0205;0.0205;;10888.568359375;0.0;1189.52990722656;29807.587890625;505934.4948304526;414529.21004869137;228273.34555521657;228273.34555521657;226261.25927098203;430148.3826014536;457153.08725739754;445686.54762518953;474051.4637773472;519717.1087571477;516932.4336832987;445954.7900109413;455112.38588102453;464208.71106282185;464417.2445854314;430281.0098360152;414883.2198629546;457570.36885009304;456874.1274678485;;186485.25045852014;473474.67390996165;202994.31979726875;228273.34555521657;274.37043096858844;519574.149519919;186573.95556823103;36877.68604014218;0.0;0;21;26;0;0;0;0;1;8;7;221324213679.6296;81434222584.99852;154986098349.70358;31064.60516197386;1577.802065657375;213.00276129400496;4686.316029208954;389629.4916926412;194268.2865443141;12990.269106662818;130945.035519634;3.1082481024305646;0.19473412391547767
1008;2019-02-08 09:48:37.865;723;187;117;116;109;51;188;27;-17;34;649;616;-17;31;239;237;244;189;193;191;186;28;551;358;365;122;363;263;551;-2.0;83.0;176.0;13.0;123.0;0;59;100;1;0;0;0;0;0;0;1;0;0;0;0;29614.4296875;11006.962890625;0.0;983.277709960938;445.0;78081;;;Calculated values ==>;1549615717.865;345.46000000000004;291.86;284.86;284.76000000000005;284.06;278.26000000000005;274.1680685717883;291.96000000000004;275.86;271.46000000000004;276.56;338.06000000000006;334.76000000000005;271.46000000000004;276.26000000000005;297.06;296.86;297.56;292.06;292.26000000000005;291.76000000000005;;317.66;275.96000000000004;238.5638546566975;262.9017227912062;274.1680685717883;292.46000000000004;5510000.0;3579999.9999999995;3650000.0;1220000.0;3629999.9999999995;2630000.0;5510000.0;0.0;0.013833333333333333;0.029333333333333333;0.0021666666666666666;0.0205;0.0205;;11006.962890625;0.0;983.277709960938;29614.4296875;504783.2571851337;412555.8353376608;228498.54783370413;228208.70246362453;226200.997294266;430280.9020939914;457153.08725739754;447211.4237109793;474436.779072901;521342.79680413415;517945.52788447717;447211.4237109793;453402.1464048377;464371.1518808695;464841.74997644586;429495.3436434408;413307.47646805906;457570.36885009304;456874.1274678485;;186903.13564328075;473862.5568941386;202456.92614058347;228498.54783370413;274.15272789991684;520069.25046923547;186756.38791821664;36895.78975249993;0.0;0;21;26;0;0;0;0;1;8;7;221543177179.66443;81508310235.0103;155144171999.7287;7179.465262064944;588.0455332993694;223.93216259278083;4681.699382499959;389948.1391627944;194286.3322661866;12993.90962417506;131023.08930361146;1.0569547987083547;0.04177189949467655
1009;2019-02-08 09:49:37.865;717;188;117;116;109;49;188;27;-1;35;659;622;-3;23;239;237;244;190;193;191;186;27;551;357;365;127;361;260;551;89.0;108.0;538.0;41.0;123.0;0;36;100;1;0;0;0;0;0;0;1;0;0;0;0;29508.162109375;10980.484375;0.0;819.593017578125;444.0;78082;;;Calculated values ==>;1549615777.865;344.86;291.96000000000004;284.86;284.76000000000005;284.06;278.06;274.0616903277293;291.96000000000004;275.86;273.06;276.66;339.06000000000006;335.36;272.86;275.46000000000004;297.06;296.86;297.56;292.16;292.26000000000005;291.76000000000005;;317.56;275.86;239.71726792356844;262.5002047102346;274.0616903277293;292.46000000000004;5510000.0;3570000.0000000005;3650000.0;1270000.0;3610000.0;2600000.0;5510000.0;0.014833333333333334;0.018000000000000002;0.08966666666666666;0.006833333333333333;0.0205;0.035333333333333335;;10980.484375;0.0;819.593017578125;29508.162109375;504028.27472200285;412934.04071806197;228498.54783370413;228208.70246362453;226200.997294266;430346.717906069;457153.08725739754;449856.25088968576;473889.94243038853;522613.08434756426;518814.50586770853;449598.35616603773;452911.8615402216;464664.8766729168;464987.84065055486;429495.3436434408;413676.3280692049;457570.36885009304;456874.1274678485;;186485.25045852014;473118.57976311014;202187.13880641593;217452.72045904072;274.04327612682323;520561.93873420946;186939.6166454302;36910.81367522942;0.0;0;21;26;0;0;0;0;1;8;7;221762177179.66443;81583010235.0103;155301071999.7287;22207.66371679986;1851.3648465374101;284.74228033624684;8459.556380977874;390193.03190428496;194306.66068601856;12998.148577866135;131132.59976830712;2.779924752466763;0.14295785610827558
1010;2019-02-08 09:50:37.856;713;186;118;117;110;48;188;27;10;36;658;622;7;27;238;238;244;188;194;191;186;26;549;356;365;135;361;257;549;245.0;86.0;400.0;37.0;123.0;0;68;100;1;0;0;0;0;0;0;1;0;0;0;0;29520.021484375;10924.86328125;0.0;969.3251953125;442.0;78083;;;Calculated values ==>;1549615837.856;344.46000000000004;291.76000000000005;284.96000000000004;284.86;284.16;277.96000000000004;273.955091788801;291.96000000000004;275.86;274.16;276.76000000000005;338.96000000000004;335.36;273.86;275.86;296.96000000000004;296.96000000000004;297.56;291.96000000000004;292.26000000000005;291.76000000000005;;317.36;275.76000000000005;241.49495122638035;262.0952818180154;273.955091788801;292.56;5490000.0;3560000.0;3650000.0;1350000.0;3610000.0;2570000.0;5490000.0;0.04083333333333334;0.014333333333333333;0.06666666666666667;0.006166666666666667;0.0205;0.06133333333333334;;10924.86328125;0.0;969.3251953125;29520.021484375;503709.4840170195;413024.9693880693;228833.11486510892;228542.03168985635;226526.1358131781;430412.23801567365;457153.08725739754;451795.7641514069;472948.7829819323;522753.1237006195;519064.52553756075;451416.14574559574;453927.4872014058;464533.37255708285;465263.9689877527;430020.57018167863;413764.2266525931;457570.36885009304;456874.1274678485;;185649.48583044452;471972.7596631712;201919.30740025165;210914.9550039947;273.93446825590775;521053.76647841185;187122.1338273562;36925.71909084011;0.0;0;21;26;0;0;0;0;1;8;7;221981144329.4347;81661598444.92784;155456148734.56598;16658.430450077016;1665.3296222880037;233.00759058355902;15085.495911116366;390516.8674393848;194335.96207735993;13002.462512931936;131328.7791058867;2.8284622898280976;0.09477466078760599
1011;2019-02-08 09:51:40.846;711;186;118;117;110;47;188;26;11;36;646;618;11;39;237;238;244;188;193;191;186;24;548;355;365;148;360;251;548;-2.0;81.0;772.0;194.0;123.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29808.8125;11014.4326171875;0.0;1031.60852050781;441.0;78084;;;Calculated values ==>;1549615900.846;344.26;291.76000000000005;284.96000000000004;284.86;284.16;277.86;273.8482719121499;291.96000000000004;275.76000000000005;274.26000000000005;276.76000000000005;337.76;334.96000000000004;274.26000000000005;277.06;296.86;296.96000000000004;297.56;291.96000000000004;292.26000000000005;291.76000000000005;;317.26000000000005;275.56;244.22491754036054;261.27494424493943;273.8482719121499;292.46000000000004;5480000.0;3550000.0;3650000.0;1480000.0;3600000.0;2510000.0;5480000.0;0.0;0.013500000000000002;0.12866666666666665;0.03233333333333333;0.0205;0.0205;;11014.4326171875;0.0;1031.60852050781;29808.8125;503550.31961274805;413442.3132566535;228855.16399015902;228563.85505091405;226546.4708121216;430477.46260093397;457153.08725739754;452967.02769892645;471233.66481513716;522013.424960175;519154.2487285886;452967.02769892645;456405.0248894569;464548.7096429471;465409.2384259755;430281.0098360152;414171.1577566021;457570.36885009304;456874.1274678485;;185231.60634950487;470037.93151524;201469.61124480845;228855.16399015902;273.7545603160737;521572.8113746954;187314.0721952523;36943.22448178158;0.0;0;21;26;0;0;0;0;1;8;7;222211057829.4695;81750729294.94133;155616143334.5902;32359.334250429845;8683.709022077288;217.48300307207654;4674.388751292634;390945.7048003504;194426.50179184705;13006.403679945639;131501.6506524247;3.8132789438290313;0.29990294336746576
1012;2019-02-08 09:52:37.896;715;186;118;118;111;48;188;25;12;34;615;598;12;62;237;239;244;187;194;191;186;24;546;356;365;145;360;247;547;289.0;83.0;863.0;216.0;123.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30392.162109375;10956.3203125;0.0;1799.13439941406;442.0;78085;;;Calculated values ==>;1549615957.896;344.66;291.76000000000005;284.96000000000004;284.96000000000004;284.26000000000005;277.96000000000004;273.955091788801;291.96000000000004;275.66;274.36;276.56;334.66;332.96000000000004;274.36;279.36;296.86;297.06;297.56;291.86;292.26000000000005;291.76000000000005;;317.36;275.56;243.61107973660833;260.72004837742526;273.955091788801;292.56;5460000.0;3560000.0;3650000.0;1450000.0;3600000.0;2470000.0;5470000.0;0.04816666666666667;0.013833333333333333;0.14383333333333334;0.036000000000000004;0.0205;0.06866666666666667;;10956.3203125;0.0;1799.13439941406;30392.162109375;504238.64712989907;413854.0851824992;228877.26872991896;228877.26872991896;226852.99637495677;430412.23801567365;457153.08725739754;453776.87665421545;471434.6316277157;519180.79271751654;517445.9977098704;453776.87665421545;459801.89894618175;464548.7096429471;465394.1846544878;430797.65223008895;414215.5863340789;457570.36885009304;456874.1274678485;;185649.48583044452;470442.77219356893;201815.64942763434;209894.72509312225;273.89407515516024;522049.8204856113;187488.15989713994;36965.654187815824;0.0;0;21;26;0;0;0;0;1;8;8;222419290329.29547;81834307544.87148;155758197834.47147;36240.42318275658;9670.576419573645;229.38524489480537;16959.252296397866;391489.26260011323;194571.93401178747;13009.944490157473;131673.0672108607;4.946874773871097;0.2977065198224616
1013;2019-02-08 09:53:37.877;724;186;119;118;112;48;188;24;14;32;563;551;15;89;237;239;244;188;194;191;186;24;549;355;365;141;360;245;550;186.0;86.0;898.0;207.0;123.0;0;19;100;1;0;0;0;0;0;0;1;0;1;0;0;30521.759765625;11025.7578125;0.0;1881.59411621094;443.0;78086;;;Calculated values ==>;1549616017.877;345.56000000000006;291.76000000000005;285.06;284.96000000000004;284.36;277.96000000000004;273.8482719121499;291.96000000000004;275.56;274.56;276.36;329.46000000000004;328.26000000000005;274.66;282.06;296.86;297.06;297.56;291.96000000000004;292.26000000000005;291.76000000000005;;317.46000000000004;275.56;242.77792619122317;260.44013211722256;273.8482719121499;292.56;5490000.0;3550000.0;3650000.0;1410000.0;3600000.0;2450000.0;5500000.0;0.031000000000000003;0.014333333333333333;0.14966666666666667;0.034499999999999996;0.0205;0.051500000000000004;;11025.7578125;0.0;1881.59411621094;30521.759765625;505092.1355869056;412601.8314242595;229102.78328135208;228811.12109001927;227077.643890442;430477.46260093397;457153.08725739754;454361.1010510728;471767.92807864514;514039.947344147;512811.56377387326;454483.0395584016;463269.4674513287;464548.7096429471;465539.2008351387;430020.57018167863;413351.9237643686;457570.36885009304;456874.1274678485;;186067.36719380575;470979.3205154194;201583.3021759199;212537.65873245118;273.7989452755488;522557.2757577299;187671.28587381807;36996.31721250703;0.0;0;21;26;0;0;0;0;1;8;8;222638220979.97076;81920080375.13605;155905751094.9266;37832.41056498122;9294.16263271273;238.91726531477744;12583.328139872961;392106.34074660315;194729.92345853802;13013.84577528963;131919.17742233482;4.644548233749817;0.30563154088172645
1014;2019-02-08 09:54:37.897;736;187;120;119;113;49;188;24;20;31;550;542;20;103;236;240;244;189;194;191;186;24;551;356;365;140;361;246;552;303.0;84.0;616.0;211.0;123.0;0;34;100;1;0;0;0;0;0;0;1;0;1;0;0;30612.955078125;11062.0146484375;0.0;1976.16760253906;446.0;78087;;;Calculated values ==>;1549616077.897;346.76;291.86;285.16;285.06;284.46000000000004;278.06;273.955091788801;291.96000000000004;275.56;275.16;276.26000000000005;328.16;327.36;275.16;283.46000000000004;296.76000000000005;297.16;297.56;292.06;292.26000000000005;291.76000000000005;;317.76000000000005;275.56;242.56692532238324;260.58029834229245;273.955091788801;292.56;5510000.0;3560000.0;3650000.0;1400000.0;3610000.0;2460000.0;5520000.0;0.050499999999999996;0.014;0.10266666666666667;0.035166666666666666;0.0205;0.071;;11062.0146484375;0.0;1976.16760253906;30612.955078125;506412.50635786826;412126.3827081116;229350.5239250429;229058.50713763945;227322.99139274858;430412.23801567365;457153.08725739754;454923.96547058015;471801.8942764967;512621.19493861654;511800.7215076563;454923.96547058015;464740.6366776721;464270.0288607765;465524.29463401274;429495.3436434408;412889.33823237545;457570.36885009304;456874.1274678485;;187321.02276691253;471112.8868819084;201843.603448913;209785.74245962658;273.90497083894485;523066.9015332515;187855.41199919087;37028.4759428245;0.0;0;21;26;0;0;0;0;1;8;8;222857293979.90115;82004408475.10925;156053100194.8798;25982.91716755783;9469.30313406034;232.484075754915;17543.275335583752;392638.3124090045;194886.33779394967;13017.775429245465;132170.31613622681;4.082469372520856;0.2318152997474712
1015;2019-02-08 09:55:37.857;749;188;120;119;114;50;188;25;29;31;555;548;27;117;237;240;244;189;194;191;186;24;551;357;365;139;362;247;551;126.0;82.0;853.0;210.0;123.0;0;46;98;1;0;0;0;0;0;0;1;0;1;0;0;30617.232421875;10976.6376953125;0.0;2049.01416015625;449.0;78088;;;Calculated values ==>;1549616137.857;348.06000000000006;291.96000000000004;285.16;285.06;284.56;278.16;274.0616903277293;291.96000000000004;275.66;276.06;276.26000000000005;328.66;327.96000000000004;275.86;284.86;296.86;297.16;297.56;292.06;292.26000000000005;291.76000000000005;;318.06;275.56;242.35481222062532;260.72004837742526;274.0616903277293;292.56;5510000.0;3570000.0000000005;3650000.0;1390000.0;3620000.0000000005;2470000.0;5510000.0;0.021;0.013666666666666666;0.14216666666666666;0.035;0.0205;0.0415;;10976.6376953125;0.0;2049.01416015625;30617.232421875;508033.1219905616;412934.04071806197;229372.86392412297;229080.61730282428;227631.33601229617;430346.717906069;457153.08725739754;455850.5513890282;471934.1488268154;513046.0306755985;512327.9842286851;455608.0198933382;466205.423889032;464254.5134180436;465379.25235888857;429495.3436434408;413307.47646805906;457570.36885009304;456874.1274678485;;188574.69595719432;471246.2272376559;202112.98289385904;215578.70725820627;274.0144222968428;523576.8129283676;188038.94499854808;37061.996762080715;0.0;0;21;26;0;0;0;0;1;8;8;223076147980.0404;82088052675.16248;156200901594.97382;36073.02432106322;9419.663552032891;221.23418473021718;10013.759938700152;393155.10049984127;195043.64091106338;13021.553894094908;132399.80500235144;4.27830273792628;0.29918460876325526
1016;2019-02-08 09:56:40.858;761;188;120;120;115;51;188;25;37;31;564;556;32;129;237;240;244;190;194;191;186;24;551;358;365;138;363;250;552;89.0;85.0;709.0;202.0;123.0;0;52;96;1;0;0;0;0;0;0;1;0;1;0;0;30513.453125;10784.7880859375;0.0;2131.2119140625;453.0;78089;;;Calculated values ==>;1549616200.858;349.26;291.96000000000004;285.16;285.16;284.66;278.26000000000005;274.1680685717883;291.96000000000004;275.66;276.86;276.26000000000005;329.56;328.76000000000005;276.36;286.06;296.86;297.16;297.56;292.16;292.26000000000005;291.76000000000005;;318.46000000000004;275.56;242.14157278889297;261.13683023647616;274.1680685717883;292.56;5510000.0;3579999.9999999995;3650000.0;1380000.0;3629999.9999999995;2500000.0;5520000.0;0.014833333333333334;0.014166666666666666;0.11816666666666667;0.033666666666666664;0.0205;0.035333333333333335;;10784.7880859375;0.0;2131.2119140625;30513.453125;509521.7372202966;412510.35525449144;229350.5239250429;229350.5239250429;227898.41009287813;430280.9020939914;457153.08725739754;456326.36211181415;472066.18378088326;513707.34087469894;512885.58225803234;455718.6035217548;467153.5991862525;464106.9778253677;465233.93026070396;429495.3436434408;413263.53111073095;457570.36885009304;456874.1274678485;;190246.288480595;471379.3427040597;202357.68100668368;218018.62288856192;274.11416335994403;524111.71491666033;188229.3604963352;37098.574320775006;0.0;0;21;26;0;0;0;0;1;8;8;223306101629.77585;82175309060.06209;156357459079.7937;30010.632483922916;9057.062610478324;229.95067754672291;8439.56116180146;393733.3416745053;195205.31483101132;13025.501824299854;132561.27412475634;3.695974522588218;0.26643085500329106
1017;2019-02-08 09:57:40.848;771;189;121;120;115;52;188;24;42;31;575;566;37;136;238;240;244;191;194;191;186;24;550;359;365;137;364;253;550;-2.0;81.0;764.0;237.0;123.0;0;56;96;1;0;0;0;0;0;0;1;0;1;0;0;30512.408203125;10730.8994140625;0.0;2193.84423828125;456.0;78090;;;Calculated values ==>;1549616260.848;350.26;292.06;285.26000000000005;285.16;284.66;278.36;274.27422755570615;291.96000000000004;275.56;277.36;276.26000000000005;330.66;329.76000000000005;276.86;286.76000000000005;296.96000000000004;297.16;297.56;292.26000000000005;292.26000000000005;291.76000000000005;;318.76000000000005;275.56;241.92719264551067;261.54996906429363;274.27422755570615;292.56;5500000.0;3590000.0;3650000.0;1370000.0;3640000.0;2530000.0;5500000.0;0.0;0.013500000000000002;0.12733333333333333;0.0395;0.0205;0.0205;;10730.8994140625;0.0;2193.84423828125;30512.408203125;510843.9785617862;413720.03103230504;229688.5652307168;229395.26074894576;227940.9127301223;430214.79039162316;457153.08725739754;456441.8272467007;472198.00020708365;514576.9835919456;513651.4424076012;455831.97230811114;467532.8208696291;464091.55881951714;465088.32681886124;429758.6882402088;414443.2327276156;457570.36885009304;456874.1274678485;;191500.00471740507;471512.23439352604;202595.71702577505;229688.5652307168;274.21122583354907;524620.1790030014;188408.6280092977;37134.61044836116;0.0;0;21;26;0;0;0;0;1;8;8;223525065129.81067;82257795310.0752;156508333929.8177;32323.071368131197;10622.202436026164;206.75864942000757;4657.304025861199;394252.7026320997;195369.28137411235;13029.14046215109;132670.39647791366;3.699054910908729;0.30536771718905387
1018;2019-02-08 09:58:37.849;778;189;121;120;115;52;188;24;46;31;586;576;40;140;238;240;244;191;194;191;186;24;553;359;365;135;363;255;553;-1.0;85.0;668.0;167.0;123.0;0;56;98;1;0;0;0;0;0;0;1;0;1;0;0;30752.396484375;10920.7080078125;0.0;2220.66967773438;458.0;78091;;;Calculated values ==>;1549616317.849;350.96000000000004;292.06;285.26000000000005;285.16;284.66;278.36;274.27422755570615;291.96000000000004;275.56;277.76000000000005;276.26000000000005;331.76000000000005;330.76000000000005;277.16;287.16;296.96000000000004;297.16;297.56;292.26000000000005;292.26000000000005;291.76000000000005;;318.96000000000004;275.56;241.49495122638035;261.82340779136865;274.27422755570615;292.56;5530000.0;3590000.0;3650000.0;1350000.0;3629999.9999999995;2550000.0;5530000.0;0.0;0.014166666666666666;0.11133333333333333;0.02783333333333333;0.0205;0.0205;;10920.7080078125;0.0;2220.66967773438;30752.396484375;511446.47334898496;412465.3940541978;229620.8446039585;229328.24047829182;227877.23655417704;430214.79039162316;457153.08725739754;456601.6585608984;472460.9817075043;515535.61862805026;514506.83594371594;455868.2648029557;467710.9406307248;464239.1217830999;465088.32681886124;428964.17106684943;413220.0903815756;457570.36885009304;456874.1274678485;;192335.8262164488;471777.35084692197;202621.35498733807;229620.8446039585;274.22117850818466;525105.2005484947;188580.03957500396;37169.55929661211;0.0;0;21;26;0;0;0;0;1;8;8;223733118779.5461;82335316669.97662;156653116469.6336;28276.47379785638;7491.508551425085;223.04114304137968;4658.692298709744;394732.4574473239;195512.6841017072;13032.543103531498;132744.14940927777;3.093261358414488;0.2391767956773202
1019;2019-02-08 09:59:37.869;782;190;121;120;114;51;188;24;48;31;597;587;41;141;238;240;244;191;194;191;186;24;552;359;365;131;363;255;552;93.0;80.0;585.0;178.0;123.0;0;41;98;1;0;0;0;0;0;0;1;0;1;0;0;30601.275390625;10914.3232421875;0.0;2172.49365234375;459.0;78092;;;Calculated values ==>;1549616377.869;351.36;292.16;285.26000000000005;285.16;284.56;278.26000000000005;274.27422755570615;291.96000000000004;275.56;277.96000000000004;276.26000000000005;332.86;331.86;277.26000000000005;287.26000000000005;296.96000000000004;297.16;297.56;292.26000000000005;292.26000000000005;291.76000000000005;;319.06;275.56;240.61611355647437;261.82340779136865;274.27422755570615;292.56;5520000.0;3590000.0;3650000.0;1310000.0;3629999.9999999995;2550000.0;5520000.0;0.015500000000000002;0.013333333333333334;0.09749999999999999;0.029666666666666668;0.0205;0.036000000000000004;;10914.3232421875;0.0;2172.49365234375;30601.275390625;512024.79990152613;413263.53111073095;229643.36046897282;229350.5239250429;227610.32368758568;430214.79039162316;457153.08725739754;456845.36981976614;472984.3684616349;516666.0837846948;515638.4392160807;455990.735480413;467825.86815071123;464239.1217830999;465088.32681886124;429230.51243942743;413633.1203958097;457570.36885009304;456874.1274678485;;192753.74022246967;472304.9464017478;202616.79946943128;218006.9244830591;274.2194101746085;525616.6515741568;188762.0588215607;37206.181194249264;0.0;0;21;26;0;0;0;0;1;8;8;223952191779.4765;82415143269.95126;156806167469.58496;24787.285609157647;8000.748358992058;207.9652272482364;8599.219307452418;395174.80284157343;195641.82927663327;13036.136020522687;132854.6688334929;3.1784060889728094;0.2210046931195774
1020;2019-02-08 10:00:37.869;785;188;121;120;114;51;188;23;50;31;608;597;42;138;238;240;244;190;194;191;187;23;550;358;365;128;363;255;550;-1.0;82.0;1004.0;161.0;123.0;0;24;98;1;0;0;0;0;0;0;1;0;1;0;0;30492.00390625;10885.12109375;0.0;2087.33935546875;458.0;78093;;;Calculated values ==>;1549616437.869;351.66;291.96000000000004;285.26000000000005;285.16;284.56;278.26000000000005;274.1680685717883;291.96000000000004;275.46000000000004;278.16;276.26000000000005;333.96000000000004;332.86;277.36;286.96000000000004;296.96000000000004;297.16;297.56;292.16;292.26000000000005;291.86;;318.96000000000004;275.46000000000004;239.943914813709;261.82340779136865;274.1680685717883;292.56;5500000.0;3579999.9999999995;3650000.0;1280000.0;3629999.9999999995;2550000.0;5500000.0;0.0;0.013666666666666666;0.1673333333333333;0.026833333333333334;0.0205;0.0205;;10885.12109375;0.0;2087.33935546875;30492.00390625;512564.54949410836;413351.9237643686;229688.5652307168;229395.26074894576;227652.39945698058;430280.9020939914;457153.08725739754;457088.71109039267;473374.68648612977;517795.3472637794;516666.0837846948;456113.1101176497;467480.9087732277;464239.1217830999;465233.93026070396;429758.6882402088;414083.7466353395;457570.36885009304;457013.68520201126;;192335.8262164488;472601.6926398898;202389.59714519378;229688.5652307168;274.12656800444165;526125.7622349642;188943.72085769352;37241.679802647704;0.0;0;21;26;0;0;0;0;1;8;8;224171191779.4765;82492843269.95126;156959167469.58496;42619.651733496605;7250.691229107676;214.22420193321327;4660.164959411536;395736.52731942886;195768.9246065341;13039.654265765865;132965.16370238343;4.220073157150844;0.31779247778884784
1021;2019-02-08 10:01:37.860;787;188;121;120;114;50;188;23;51;32;618;606;43;134;238;241;244;190;194;191;187;24;550;357;365;127;362;255;551;242.0;84.0;732.0;163.0;123.0;0;11;96;1;0;0;0;0;0;0;1;0;1;0;0;30290.9375;10726.2578125;0.0;2033.271484375;459.0;78094;;;Calculated values ==>;1549616497.86;351.86;291.96000000000004;285.26000000000005;285.16;284.56;278.16;274.0616903277293;291.96000000000004;275.46000000000004;278.26000000000005;276.36;334.96000000000004;333.76000000000005;277.46000000000004;286.56;296.96000000000004;297.26000000000005;297.56;292.16;292.26000000000005;291.86;;319.06;275.56;239.71726792356844;261.82340779136865;274.0616903277293;292.56;5500000.0;3570000.0000000005;3650000.0;1270000.0;3620000.0000000005;2550000.0;5510000.0;0.04033333333333333;0.014;0.12200000000000001;0.027166666666666665;0.0205;0.060833333333333336;;10726.2578125;0.0;2033.271484375;30290.9375;512809.6463677518;412934.04071806197;229665.9339174885;229372.86392412297;227631.33601229617;430346.717906069;457153.08725739754;457210.2442064382;473600.7876625802;518820.95047796;517590.11369567545;456235.3892323839;467020.1301823461;464386.3924891542;465509.5098274704;429758.6882402088;413676.3280692049;457570.36885009304;457013.68520201126;;192753.74022246967;472829.0820560985;202123.8514236674;211405.1559352838;274.0186520728676;526632.2107674748;189123.7886674997;37276.013075513496;0.0;0;21;26;0;0;0;0;1;8;8;224390158929.24677;82569331794.87102;157112144519.42447;31120.53991949804;7354.158765514378;225.15304239405472;14941.185530392588;396350.93674065295;195890.61343363245;13043.315193576529;133128.483787939;4.203998126399267;0.24264708722487882
1022;2019-02-08 10:02:37.860;789;188;121;120;113;49;188;23;53;32;627;613;45;131;237;241;244;189;194;191;187;23;549;357;365;127;362;260;549;302.0;83.0;829.0;207.0;123.0;0;1;98;1;0;0;0;0;0;0;1;0;1;0;0;30424.548828125;10794.7705078125;0.0;2017.337890625;462.0;78095;;;Calculated values ==>;1549616557.86;352.06000000000006;291.96000000000004;285.26000000000005;285.16;284.46000000000004;278.06;274.0616903277293;291.96000000000004;275.46000000000004;278.46000000000004;276.36;335.86;334.46000000000004;277.66;286.26000000000005;296.86;297.26000000000005;297.56;292.06;292.26000000000005;291.86;;319.36;275.46000000000004;239.71726792356844;262.5002047102346;274.0616903277293;292.56;5490000.0;3570000.0000000005;3650000.0;1270000.0;3620000.0000000005;2600000.0;5490000.0;0.050333333333333334;0.013833333333333333;0.13816666666666666;0.034499999999999996;0.0205;0.07083333333333333;;10794.7705078125;0.0;2017.337890625;30424.548828125;513139.7405782796;413764.2266525931;229711.25469212318;229417.7146750985;227385.54980107656;430346.717906069;457153.08725739754;456640.1732961197;473600.7876625802;519328.55212950247;517888.61657712166;455655.026436199;465958.4343231036;464254.5134180436;465509.5098274704;430020.57018167863;414127.2103214636;457570.36885009304;457013.68520201126;;194007.49548133422;472732.55357896426;202100.15971197642;210091.1354356424;274.0094314341287;527138.1731535426;189303.13057016896;37309.7681536385;0.0;0;21;26;0;0;0;0;1;8;8;224609158929.24677;82645531794.87102;157266644519.42447;35168.94521020913;9336.817588411079;219.85814473297478;17490.347275117794;396903.3491167338;196029.7049032485;13047.02362013592;133398.74656131826;4.856028866104389;0.285234962197672
1023;2019-02-08 10:03:37.850;788;188;121;121;114;48;188;23;54;32;636;621;48;130;237;242;244;189;194;191;187;23;553;356;365;127;361;267;553;85.0;83.0;949.0;179.0;123.0;0;1;98;1;0;0;0;0;0;0;1;0;1;0;0;30491.765625;10826.1826171875;0.0;2086.52709960938;463.0;78096;;;Calculated values ==>;1549616617.85;351.96000000000004;291.96000000000004;285.26000000000005;285.26000000000005;284.56;277.96000000000004;273.955091788801;291.96000000000004;275.46000000000004;278.56;276.36;336.76000000000005;335.26000000000005;277.96000000000004;286.16;296.86;297.36;297.56;292.06;292.26000000000005;291.86;;319.46000000000004;275.46000000000004;239.71726792356844;263.43189868330234;273.955091788801;292.56;5530000.0;3560000.0;3650000.0;1270000.0;3610000.0;2670000.0;5530000.0;0.014166666666666666;0.013833333333333333;0.15816666666666668;0.029833333333333333;0.0205;0.034666666666666665;;10826.1826171875;0.0;2086.52709960938;30491.765625;512676.04948984325;412080.6298862991;229620.8446039585;229620.8446039585;227589.36225082667;430412.23801567365;457153.08725739754;455609.74302807474;473600.7876625802;519674.9237228913;518125.87169197097;454859.23926218;464826.83394944423;464401.7568174532;465784.1997128528;428964.17106684943;412465.3940541978;457570.36885009304;457013.68520201126;;194425.4183739577;472732.55357896426;201844.13523326986;218269.785486129;273.90517809441434;527645.724501407;189483.27515047102;37343.96132875007;0.0;0;21;26;0;0;0;0;1;8;8;224828122429.2816;82721719094.88313;157424718169.4496;40137.26029954497;8081.50448064655;228.23308200834728;8276.455190150584;397530.7962374628;196174.83339506638;13050.757091343765;133613.43412800398;4.392838861588011;0.31004723228117476
1024;2019-02-08 10:04:37.841;783;189;122;121;115;48;188;24;54;31;647;630;50;127;236;242;244;191;194;191;187;24;553;356;365;121;361;269;553;314.0;81.0;692.0;163.0;123.0;0;1;98;1;0;0;0;0;0;0;1;0;1;0;0;30521.71484375;10850.19921875;0.0;2126.919921875;464.0;78097;;;Calculated values ==>;1549616677.841;351.46000000000004;292.06;285.36;285.26000000000005;284.66;277.96000000000004;273.955091788801;291.96000000000004;275.56;278.56;276.26000000000005;337.86;336.16;278.16;285.86;296.76000000000005;297.36;297.56;292.26000000000005;292.26000000000005;291.86;;319.56;275.56;238.32900078539177;263.6948088759802;273.955091788801;292.56;5530000.0;3560000.0;3650000.0;1210000.0;3610000.0;2690000.0;5530000.0;0.052333333333333336;0.013500000000000002;0.11533333333333333;0.027166666666666665;0.0205;0.07283333333333333;;10850.19921875;0.0;2126.919921875;30521.71484375;512061.8118813015;412465.3940541978;229914.27664341856;229620.8446039585;227877.23655417704;430412.23801567365;457153.08725739754;455276.47423739;474278.1835222465;520645.31368336576;518889.0081642153;454774.0492147389;464177.88625500054;464270.0288607765;465784.1997128528;428964.17106684943;413220.0903815756;457570.36885009304;457013.68520201126;;194843.3435325042;473608.9421537315;201878.94286409652;209769.89493470662;273.9187423373492;528154.0939066163;189663.88457082148;37379.06812055635;0.0;0;21;26;0;0;0;0;1;8;8;225047089579.92206;82796107935.10072;157585494049.91986;29225.181951719846;7381.998314035083;212.54508925119714;18007.589391135352;398108.7298881943;196303.67658935377;13054.429691808957;133832.4349784329;4.224921891523985;0.2233431575696254
1025;2019-02-08 10:05:37.871;776;189;122;121;116;49;188;25;44;32;659;638;43;108;237;242;244;190;194;191;187;24;551;358;365;125;363;267;550;-2.0;101.0;878.0;143.0;123.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;29753.181640625;10804.0859375;0.0;1219.6171875;462.0;78098;;;Calculated values ==>;1549616737.871;350.76;292.06;285.36;285.26000000000005;284.76000000000005;278.06;274.1680685717883;291.96000000000004;275.66;277.56;276.36;339.06000000000006;336.96000000000004;277.46000000000004;283.96000000000004;296.86;297.36;297.56;292.16;292.26000000000005;291.86;;319.36;275.56;239.25999513918347;263.43189868330234;274.1680685717883;292.56;5510000.0;3579999.9999999995;3650000.0;1250000.0;3629999.9999999995;2670000.0;5500000.0;0.0;0.016833333333333332;0.14633333333333332;0.02383333333333333;0.0205;0.0205;;10804.0859375;0.0;1219.6171875;29753.181640625;511373.03612484696;413720.03103230504;229982.70873861105;229688.5652307168;228230.19690437103;430280.9020939914;457153.08725739754;454356.7471838636;473859.25462455093;522045.87505170424;519881.2937357088;454230.8490233495;462208.35969017755;464106.9778253677;465494.84668458975;429495.3436434408;414083.7466353395;457570.36885009304;457013.68520201126;;194007.49548133422;473089.87314066343;202388.6642830503;229982.70873861105;274.1262054712842;528656.6358558153;189844.42717322567;37406.96987369247;0.0;0;21;26;0;0;0;0;1;8;8;225266199079.81763;82869944835.06554;157746374449.8432;36871.32946448567;6451.71214443978;259.42854963637177;4654.135017499704;398659.8095518643;196419.01515024633;13058.364772021307;134021.37710559985;4.01179276256137;0.2979710683410704
1026;2019-02-08 10:06:37.842;767;188;122;121;115;50;188;26;37;33;672;644;36;85;238;242;244;190;194;191;187;26;551;358;365;128;363;264;551;83.0;80.0;542.0;153.0;123.0;0;94;98;1;0;0;0;0;0;0;1;0;0;0;0;29693.05078125;10847.998046875;0.0;1165.14562988281;461.0;78099;;;Calculated values ==>;1549616797.842;349.86;291.96000000000004;285.36;285.26000000000005;284.66;278.16;274.1680685717883;291.96000000000004;275.76000000000005;276.86;276.46000000000004;340.36;337.56000000000006;276.76000000000005;281.66;296.96000000000004;297.36;297.56;292.16;292.26000000000005;291.86;;319.26000000000005;275.76000000000005;239.943914813709;263.0348170998261;274.1680685717883;292.56;5510000.0;3579999.9999999995;3650000.0;1280000.0;3629999.9999999995;2640000.0;5510000.0;0.013833333333333333;0.013333333333333334;0.09033333333333333;0.025500000000000002;0.0205;0.034333333333333334;;10847.998046875;0.0;1165.14562988281;29693.05078125;510263.4942039176;412934.04071806197;229959.83920546612;229665.9339174885;227919.63540541573;430280.9020939914;457153.08725739754;453986.0025407328;473567.7884962697;523624.6031847956;520746.6573950119;453860.3037835336;459899.99131432676;464239.1217830999;465494.84668458975;429495.3436434408;413676.3280692049;457570.36885009304;457013.68520201126;;193589.57483703562;472891.67638883414;202363.45998333103;218840.9097130525;274.116409629083;529151.7816894214;190024.77399651415;37426.83329186145;0.0;0;21;26;0;0;0;0;1;8;8;225485093229.6575;82945808150.01004;157905597454.7267;22729.903011018625;6898.469518340329;210.92020765647914;8177.265291787584;399156.2464282773;196530.21289245645;13062.28245053561;134128.25375940336;3.1645803173364846;0.2142333848458859
1027;2019-02-08 10:07:37.852;760;188;122;121;115;50;188;26;39;34;677;646;36;70;238;242;244;190;194;191;187;26;547;359;365;127;364;259;548;-3.0;83.0;479.0;145.0;123.0;0;77;100;1;0;0;0;0;0;0;1;0;0;0;0;29595.3671875;10893.2724609375;0.0;1045.798828125;460.0;78100;;;Calculated values ==>;1549616857.852;349.16;291.96000000000004;285.36;285.26000000000005;284.66;278.16;274.27422755570615;291.96000000000004;275.76000000000005;277.06;276.56;340.86;337.76;276.76000000000005;280.16;296.96000000000004;297.36;297.56;292.16;292.26000000000005;291.86;;319.16;275.76000000000005;239.71726792356844;262.3656120759269;274.27422755570615;292.56;5470000.0;3590000.0;3650000.0;1270000.0;3640000.0;2590000.0;5480000.0;0.0;0.013833333333333333;0.07983333333333334;0.024166666666666666;0.0205;0.0205;;10893.2724609375;0.0;1045.798828125;29595.3671875;509749.4770338472;414171.1577566021;230028.62576736129;229734.0025874577;227983.62437842245;430214.79039162316;457153.08725739754;455079.5801925144;473793.5715148927;524536.4797864191;521361.5417135504;454707.5988438092;458872.0650174507;464091.55881951714;465349.75327765616;430540.0300844913;414883.2198629546;457570.36885009304;457013.68520201126;;193171.6564234249;473022.0950788126;202578.81179530133;230028.62576736129;274.2046623003733;529645.9341841073;190205.98144692616;37445.26089976478;0.0;0;21;26;0;0;0;0;1;8;8;225704129729.62268;83022320899.99788;158062523604.70178;20157.978010377512;6535.712679351523;216.58587473125803;4653.193718410324;399513.7050032335;196642.18306933914;13065.845594980055;134235.19207121996;2.643712355732914;0.20174991262989803
1028;2019-02-08 10:08:37.842;756;187;122;122;115;49;188;26;45;34;675;645;39;65;238;242;244;189;194;191;187;26;550;357;365;131;362;255;550;248.0;83.0;577.0;199.0;123.0;0;79;100;1;0;0;0;0;0;0;1;0;0;0;0;29720.5859375;10976.13671875;0.0;1022.7191162109401;459.0;78101;;;Calculated values ==>;1549616917.842;348.76;291.86;285.36;285.36;284.66;278.06;274.0616903277293;291.96000000000004;275.76000000000005;277.66;276.56;340.66;337.66;277.06;279.66;296.96000000000004;297.36;297.56;292.06;292.26000000000005;291.86;;319.06;275.76000000000005;240.61611355647437;261.82340779136865;274.0616903277293;292.56;5500000.0;3570000.0000000005;3650000.0;1310000.0;3620000.0000000005;2550000.0;5500000.0;0.04133333333333333;0.013833333333333333;0.09616666666666666;0.033166666666666664;0.0205;0.06183333333333334;;10976.13671875;0.0;1022.7191162109401;29720.5859375;508990.6763586609;412979.2520416587;229982.70873861105;229982.70873861105;227940.9127301223;430346.717906069;457153.08725739754;456479.6629458928;473275.31562819314;524650.4744899689;521585.6138732432;455745.6975636472;458902.3634562797;464386.3924891542;465639.66166502296;429758.6882402088;413720.03103230504;457570.36885009304;457013.68520201126;;192753.74022246967;472499.14586990676;202083.6452445862;211333.19998788822;274.0030032907665;530140.1514102927;190388.1961492731;37462.49567636206;0.0;0;21;26;0;0;0;0;1;8;8;225923093229.6575;83099708000.01018;158216697904.7263;24464.41703560898;8968.780770739799;221.8680913760018;15191.243335739942;399885.4963197938;196771.3656474251;13069.498769067688;134400.5348183127;4.070913919237345;0.24033746102840733
1029;2019-02-08 10:09:37.863;755;187;123;122;114;48;188;25;49;35;668;641;42;67;237;243;244;189;194;191;187;25;549;356;365;133;361;250;550;86.0;83.0;430.0;147.0;123.0;0;93;100;1;0;0;0;0;0;0;1;0;0;0;0;29797.814453125;10999.0185546875;0.0;1068.39001464844;459.0;78102;;;Calculated values ==>;1549616977.863;348.66;291.86;285.46000000000004;285.36;284.56;277.96000000000004;273.955091788801;291.96000000000004;275.66;278.06;276.66;339.96000000000004;337.26;277.36;279.86;296.86;297.46000000000004;297.56;292.06;292.26000000000005;291.86;;319.06;275.66;241.05796691057077;261.13683023647616;273.955091788801;292.56;5490000.0;3560000.0;3650000.0;1330000.0;3610000.0;2500000.0;5500000.0;0.014333333333333333;0.013833333333333333;0.07166666666666667;0.0245;0.0205;0.034833333333333334;;10999.0185546875;0.0;1068.39001464844;29797.814453125;508955.1504980414;412979.2520416587;230277.70356738323;229982.70873861105;227652.39945698058;430412.23801567365;457153.08725739754;457775.72677953914;473112.1826642056;524335.4219399773;521584.91977215663;456931.82408805063;459926.71902832197;464401.7568174532;465913.9958927326;430020.57018167863;413720.03103230504;457570.36885009304;457013.68520201126;;192753.74022246967;472138.9942397944;201756.48400294094;218541.69934469403;273.87100770008107;530636.3116747922;190571.38653714187;37479.92768482759;0.0;0;21;26;0;0;0;0;1;8;8;226142169879.32333;83178935719.88933;158368250929.49512;18348.045732322873;6624.371500802909;225.49079156633474;8306.774174029884;400242.3917119986;196901.35406285047;13073.228064549927;134596.42016647974;2.7764604145300553;0.18349211934705467
1030;2019-02-08 10:10:37.843;758;186;123;122;115;48;188;24;52;35;654;631;44;69;237;243;244;188;194;191;187;25;548;356;365;136;361;244;549;-2.0;81.0;418.0;203.0;123.0;0;96;100;1;0;0;0;0;0;0;1;0;0;0;0;29767.322265625;11015.3720703125;0.0;1048.80932617188;459.0;78103;;;Calculated values ==>;1549617037.843;348.96000000000004;291.76000000000005;285.46000000000004;285.36;284.66;277.96000000000004;273.955091788801;291.96000000000004;275.56;278.36;276.66;338.56000000000006;336.26000000000005;277.56;280.06;296.86;297.46000000000004;297.56;291.96000000000004;292.26000000000005;291.86;;319.06;275.66;241.71165711629368;260.2995467637923;273.955091788801;292.56;5480000.0;3560000.0;3650000.0;1360000.0;3610000.0;2440000.0;5490000.0;0.0;0.013500000000000002;0.06966666666666667;0.03383333333333333;0.0205;0.0205;;11015.3720703125;0.0;1048.80932617188;29767.322265625;509414.5449946237;413024.9693880693;230300.87547058638;230005.63749457302;227962.24230713688;430412.23801567365;457153.08725739754;459088.7954877297;472720.47428543336;523393.19728892413;521057.3956539232;458139.2246306008;461090.183433932;464401.7568174532;465913.9958927326;430281.0098360152;413764.2266525931;457570.36885009304;457013.68520201126;;192753.74022246967;471742.7696466962;201652.6548801478;230300.87547058638;273.83050557366;531132.5223555597;190754.77864132344;37497.565131564086;0.0;0;21;26;0;0;0;0;1;8;8;226361096879.39294;83259608819.91498;158516401529.54224;17934.71779566154;9138.048882934887;222.9765729761978;4647.61259949421;400544.6472893737;197032.66378158898;13076.96404684629;134704.33740521906;2.6477847772063043;0.2221416151476577
1031;2019-02-08 10:11:37.833;764;187;123;123;116;47;188;24;55;34;637;620;48;79;236;243;244;188;194;191;187;24;551;355;365;135;359;249;552;-3.0;82.0;591.0;124.0;123.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29836.068359375;11019.67578125;0.0;1079.79418945312;461.0;78104;;;Calculated values ==>;1549617097.833;349.56000000000006;291.86;285.46000000000004;285.46000000000004;284.76000000000005;277.86;273.8482719121499;291.96000000000004;275.56;278.66;276.56;336.86;335.16;277.96000000000004;281.06;296.76000000000005;297.46000000000004;297.56;291.96000000000004;292.26000000000005;291.86;;319.26000000000005;275.56;241.49495122638035;260.9983114674233;273.8482719121499;292.56;5510000.0;3550000.0;3650000.0;1350000.0;3590000.0;2490000.0;5520000.0;0.0;0.013666666666666666;0.0985;0.020666666666666667;0.0205;0.0205;;11019.67578125;0.0;1079.79418945312;29836.068359375;509892.82471029524;412126.3827081116;230231.5404395455;230231.5404395455;228187.26094971248;430477.46260093397;457153.08725739754;458654.6089131666;472753.7123474745;521258.78679719666;519524.73402930726;457816.2617035853;461499.10041700106;464564.1698029545;466058.0093327334;429495.3436434408;412510.35525449144;457570.36885009304;457013.68520201126;;193589.57483703562;471777.35084692197;201540.42113064224;230231.5404395455;273.7822082935314;531629.1344950267;190938.37343588253;37515.30053780334;0.0;0;21;26;0;0;0;0;1;8;8;226580060379.42776;83340895269.9279;158664276879.56573;25325.747496578653;5584.896547469781;232.12817464897464;4649.033967630548;400905.09108288673;197155.3345449932;13080.755954320508;134781.7965479483;2.958130089416474;0.21648313296575883
1032;2019-02-08 10:12:37.874;771;188;124;123;117;48;188;24;58;33;626;610;53;84;236;244;244;190;194;191;187;24;551;356;365;137;361;255;551;215.0;83.0;820.0;277.0;123.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29738.10546875;10968.525390625;0.0;1102.51525878906;463.0;78105;;;Calculated values ==>;1549617157.874;350.26;291.96000000000004;285.56;285.46000000000004;284.86;277.96000000000004;273.955091788801;291.96000000000004;275.56;278.96000000000004;276.46000000000004;335.76000000000005;334.16;278.46000000000004;281.56;296.76000000000005;297.56;297.56;292.16;292.26000000000005;291.86;;319.46000000000004;275.56;241.92719264551067;261.82340779136865;273.955091788801;292.56;5510000.0;3560000.0;3650000.0;1370000.0;3610000.0;2550000.0;5510000.0;0.035833333333333335;0.013833333333333333;0.13666666666666666;0.04616666666666667;0.0205;0.05633333333333333;;10968.525390625;0.0;1102.51525878906;29738.10546875;510757.0771760383;412934.04071806197;230550.20476347918;230254.59199040785;228498.54783370413;430412.23801567365;457153.08725739754;458058.45378164854;472393.7743832905;519640.77314583707;518000.54279294016;457453.03782128124;461172.49124362104;464270.0288607765;466043.6885466112;429495.3436434408;413676.3280692049;457570.36885009304;457013.68520201126;;194425.4183739577;471512.23439352604;201786.14099401236;212253.53698112606;273.8825714825551;532125.9251864749;191121.73365662844;37533.498876950674;0.0;0;21;26;0;0;0;0;1;8;8;226799210029.8942;83422551030.1017;158815580199.88776;35023.88274764361;12452.35464527755;218.82971544359708;13788.1550164432;401408.34832694306;197305.7476840444;13084.516504700601;134935.54477935788;5.093448353832891;0.3512040231086294
1033;2019-02-08 10:13:37.874;775;189;124;123;119;49;188;25;60;33;625;607;55;87;236;244;244;191;194;192;187;24;555;356;365;133;361;261;555;208.0;86.0;1272.0;176.0;123.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29839.0390625;11014.4033203125;0.0;1153.28002929688;465.0;78106;;;Calculated values ==>;1549617217.874;350.66;292.06;285.56;285.46000000000004;285.06;278.06;273.955091788801;291.96000000000004;275.66;279.16;276.46000000000004;335.66;333.86;278.66;281.86;296.76000000000005;297.56;297.56;292.26000000000005;292.36;291.86;;319.66;275.56;241.05796691057077;262.63441904999945;273.955091788801;292.56;5550000.0;3560000.0;3650000.0;1330000.0;3610000.0;2610000.0;5550000.0;0.034666666666666665;0.014333333333333333;0.21200000000000002;0.029333333333333333;0.0205;0.05516666666666667;;11014.4033203125;0.0;1153.28002929688;29839.0390625;510903.3240686276;411599.12119771366;230457.38305646804;230162.7429788659;228992.50887352717;430412.23801567365;457153.08725739754;457335.37642303173;472917.67418972735;519039.7271138568;517186.3783957716;456722.2913988086;460607.0431878077;464270.0288607765;466043.6885466112;428426.8604674854;412377.0396431636;457709.1576469882;457013.68520201126;;195261.2709748474;472041.5853210863;201879.1479177216;212498.85463091137;273.91882223603517;532622.401390902;191304.92472921958;37552.29717101806;0.0;0;21;26;0;0;0;0;1;8;8;227018210029.8942;83503551030.1017;158970380199.88776;54156.720443125756;7924.764830498698;230.04743181527866;13489.068153172344;402151.5200201995;197475.5570130092;13088.257147594426;135162.854972438;6.229665802491935;0.39934536892539624
