;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1034;2019-02-08 10:14:37.874;774;191;124;123;119;50;188;25;60;33;630;609;57;89;236;244;244;193;194;192;187;25;555;358;365;141;363;266;554;-1.0;83.0;1055.0;276.0;123.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29723.751953125;10995.8720703125;0.0;1153.99011230469;464.0;78107;;;Calculated values ==>;1549617277.874;350.56000000000006;292.26000000000005;285.56;285.46000000000004;285.06;278.16;274.1680685717883;291.96000000000004;275.66;279.16;276.46000000000004;336.16;334.06;278.86;282.06;296.76000000000005;297.56;297.56;292.46000000000004;292.36;291.86;;319.56;275.66;242.77792619122317;263.299902668528;274.1680685717883;292.56;5550000.0;3579999.9999999995;3650000.0;1410000.0;3629999.9999999995;2660000.0;5540000.0;0.0;0.013833333333333333;0.17583333333333334;0.046;0.0205;0.0205;;10995.8720703125;0.0;1153.99011230469;29723.751953125;510779.79681536613;412801.4708678641;230480.4978228875;230185.61622785314;229014.4531857927;430280.9020939914;457153.08725739754;456520.64591992885;471866.4182417926;519138.77898428973;516969.67531211465;456148.64740695804;460072.3303614313;463974.7193981239;465755.3386178344;428426.8604674854;413548.20129128615;457709.1576469882;457013.68520201126;;194843.3435325042;471077.96398673364;202332.926755144;230480.4978228875;274.1045405102601;533118.7579826989;191488.34369080813;37571.52442219807;0.0;0;21;26;0;0;0;0;1;8;8;227237210029.8942;83585751030.1017;159128480199.88776;44694.67395314134;12362.271712653124;205.8214519374227;4643.930341272037;402975.28164016834;197644.6156508688;13091.889388292366;135313.96329322504;5.095259232452353;0.4208375827994378
1035;2019-02-08 10:15:37.865;768;190;124;123;119;51;188;26;59;34;630;609;56;93;237;243;244;192;194;192;187;25;553;360;365;145;364;273;552;-1.0;82.0;969.0;216.0;123.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29663.955078125;10865.048828125;0.0;1175.34191894531;464.0;78108;;;Calculated values ==>;1549617337.865;349.96000000000004;292.16;285.56;285.46000000000004;285.06;278.26000000000005;274.38016830617;291.96000000000004;275.76000000000005;279.06;276.56;336.16;334.06;278.76000000000005;282.46000000000004;296.86;297.46000000000004;297.56;292.36;292.36;291.86;;319.56;275.66;243.61107973660833;264.2163659402789;274.38016830617;292.56;5530000.0;3600000.0;3650000.0;1450000.0;3640000.0;2730000.0;5520000.0;0.0;0.013666666666666666;0.1615;0.036000000000000004;0.0205;0.0205;;10865.048828125;0.0;1175.34191894531;29663.955078125;510212.4198877181;413263.53111073095;230526.9083737572;230231.5404395455;229058.50713763945;430148.3826014536;457153.08725739754;455236.62953312014;471434.6316277157;518555.22136729787;516375.3700086172;454857.80791772855;459464.5300002452;463959.1484052212;465335.1870322967;428964.17106684943;413998.2807911148;457709.1576469882;457013.68520201126;;194843.3435325042;470542.0514489591;202856.76191874867;230526.9083737572;274.31712352138425;533613.5813061396;191670.4907052862;37590.93261077308;0.0;0;21;26;0;0;0;0;1;8;8;227456177179.66446;83671538160.01169;159290155944.71814;40759.34861972099;9636.670423087577;204.53383376837354;4642.978924979208;403687.29167666694;197827.91266979664;13095.308502725553;135391.34259505937;4.588184300829116;0.3641150619946338
1036;2019-02-08 10:16:37.855;755;197;125;125;120;52;188;26;44;33;619;598;44;87;239;242;245;199;194;192;187;26;579;365;365;138;370;257;572;-1.0;82.0;1028.0;326.0;123.0;0;1;1;1;1;0;0;0;0;0;1;1;0;0;0;39044.13671875;19836.896484375;0.0;1946.2634277343802;461.0;78109;;;Calculated values ==>;1549617397.855;348.66;292.86;285.66;285.66;285.16;278.36;274.9066339382667;291.96000000000004;275.76000000000005;277.56;276.46000000000004;335.06;332.96000000000004;277.56;281.86;297.06;297.36;297.66;293.06;292.36;291.86;;319.26000000000005;275.76000000000005;242.14157278889297;262.0952818180154;274.9066339382667;292.56;5790000.0;3650000.0;3650000.0;1380000.0;3700000.0;2570000.0;5720000.0;0.0;0.013666666666666666;0.1713333333333333;0.05433333333333333;0.0205;0.0205;;19836.896484375;0.0;1946.2634277343802;39044.13671875;506278.3808801505;254703.87863885745;230364.8574880395;230364.8574880395;228915.25140987663;429811.8947417682;457153.08725739754;456028.3797168628;472262.261994151;518756.6256028199;516598.9173136829;456028.3797168628;461222.58432109153;463333.8719451782;464473.26053001377;421712.83919522044;255543.36869745434;457709.1576469882;457013.68520201126;;193589.57483703562;471575.67402331997;204156.93900095913;230364.8574880395;274.84302004822564;534186.053309966;191926.297608007;37616.94165310323;0.0;0;22;26;0;0;0;0;1;9;8;227675140679.69928;83756424010.02518;159449129444.7434;43153.973509324824;14529.75126954827;2270.98276346947;4646.300968136421;404386.4528149061;198029.26595279272;13115.934369488317;135468.74035907;2.9656399150137496;0.24661825417633285
1037;2019-02-08 10:17:37.866;752;197;123;122;117;52;189;27;21;33;596;581;20;72;242;238;245;199;194;192;187;26;555;364;365;135;369;246;550;0.0;82.0;1049.0;219.0;123.0;0;1;1;1;1;0;0;0;0;0;1;1;0;0;0;38400.62109375;19143.36328125;0.0;1864.7272949218802;447.0;78110;;;Calculated values ==>;1549617457.866;348.36;292.86;285.46000000000004;285.36;284.86;278.36;274.8017692304317;292.06;275.86;275.26000000000005;276.46000000000004;332.76000000000005;331.26000000000005;275.16;280.36;297.36;296.96000000000004;297.66;293.06;292.36;291.86;;317.86;275.76000000000005;241.49495122638035;260.58029834229245;274.8017692304317;292.56;5550000.0;3640000.0;3650000.0;1350000.0;3690000.0;2460000.0;5500000.0;0.0;0.013666666666666666;0.17483333333333334;0.0365;0.0205;0.0205;;19143.36328125;0.0;1864.7272949218802;38400.62109375;508050.330792913;416519.27876945486;230277.70356738323;229982.70873861105;228520.26270263235;429879.7862731237;457292.3345882162;455045.6345893565;472656.1521691498;517326.2760867839;515794.25680136273;454923.96547058015;461135.3223344796;463883.1673987136;464091.55881951714;428677.7392646941;417183.44266475714;457709.1576469882;457013.68520201126;;187738.9118479558;471972.7596631712;203944.19906274465;230277.70356738323;274.7562924151033;534831.5446092347;192251.1926587845;37648.7057314289;0.0;0;22;26;0;0;0;0;1;9;8;227894180829.39993;83838339024.91322;159600057109.53714;43900.90097790264;9783.042461915567;157.08872019913846;4648.087623509875;405112.0431018107;198231.90971149062;13136.172008044887;135546.2077969882;2.784123553326053;0.2204432105059776
1038;2019-02-08 10:18:37.856;766;189;124;123;114;49;189;27;11;34;592;579;9;61;240;238;245;191;194;192;187;27;538;359;365;133;364;240;538;-1.0;81.0;487.0;208.0;123.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;28942.001953125;9485.55078125;0.0;1839.04895019531;438.0;78111;;;Calculated values ==>;1549617517.856;349.76;292.06;285.56;285.46000000000004;284.56;278.06;274.27422755570615;292.06;275.86;274.26000000000005;276.56;332.36;331.06;274.06;279.26000000000005;297.16;296.96000000000004;297.66;292.26000000000005;292.36;291.86;;316.96000000000004;275.86;241.05796691057077;259.7329541166123;274.27422755570615;292.56;5380000.0;3590000.0;3650000.0;1330000.0;3640000.0;2400000.0;5380000.0;0.0;0.013500000000000002;0.08116666666666666;0.034666666666666665;0.0205;0.0205;;9485.55078125;0.0;1839.04895019531;28942.001953125;511271.74887494027;418300.1525719283;230858.73759841814;230559.83629529687;227909.23503995055;430214.79039162316;457292.3345882162;454838.4717246098;473014.93639070686;517425.70569953765;516103.3039334359;454596.8073117101;460769.6000834184;464356.0352725641;464826.4671830437;433038.0490954402;418926.1541869137;457709.1576469882;457013.68520201126;;183977.97901196036;472333.7623376517;202554.21899681355;230858.73759841814;274.19511274173834;535392.6396032936;192489.72718029594;37679.56538934277;0.0;0;22;26;0;0;0;0;1;9;8;228113144329.43475;83918725624.926;159745832809.5603;20477.07184640613;9352.35750248239;190.51058126510785;4636.176425873659;405648.436794914;198391.34480094156;13139.068186114075;135623.5637692675;3.060250885494588;0.2557289527415911
1039;2019-02-08 10:19:37.856;778;176;124;124;113;45;189;25;6;34;595;583;5;88;238;239;245;177;194;192;187;26;529;353;365;127;358;250;529;201.0;80.0;-1.0;5.0;123.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30028.95703125;10551.037109375;0.0;1949.14367675781;441.0;78112;;;Calculated values ==>;1549617577.856;350.96000000000004;290.76000000000005;285.56;285.56;284.46000000000004;277.66;273.6339639331285;292.06;275.66;273.76000000000005;276.56;332.66;331.46000000000004;273.66;281.96000000000004;296.96000000000004;297.06;297.66;290.86;292.36;291.86;;317.26000000000005;275.76000000000005;239.71726792356844;261.13683023647616;273.6339639331285;292.56;5290000.0;3529999.9999999995;3650000.0;1270000.0;3579999.9999999995;2500000.0;5290000.0;0.033499999999999995;0.013333333333333334;0.0;0.0008333333333333334;0.0205;0.05399999999999999;;10551.037109375;0.0;1949.14367675781;30028.95703125;513504.4860052698;417424.71264239453;231078.7672507636;231078.7672507636;227814.58023808885;430607.02586249536;457292.3345882162;452518.72006857325;473793.5715148927;516885.4172872661;515656.32942277624;452394.2426621551;462404.14201871346;464972.5849072995;465828.39991936815;435198.81645381014;417744.6980619352;457709.1576469882;457013.68520201126;;185231.60634950487;473022.0950788126;201165.1323617227;212521.23449552528;273.62664203520455;535884.0642614968;192656.69874605114;37711.13366123405;0.0;0;22;26;0;0;0;0;1;9;8;228332144329.43475;83996725624.926;159892832809.5603;0.0;226.54746893090828;232.72157855833262;13202.592338150242;405819.0790603007;198471.16900903668;13142.59512077927;135772.22017563437;1.092933103879217;-0.02017807163593719
1040;2019-02-08 10:20:37.847;777;175;126;125;114;44;189;21;9;32;608;595;8;98;235;239;245;177;194;192;187;23;541;351;365;124;356;249;541;142.0;85.0;344.0;51.0;123.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29751.466796875;10802.95703125;0.0;1156.99694824219;448.0;78113;;;Calculated values ==>;1549617637.847;350.86;290.66;285.76000000000005;285.66;284.56;277.56;273.4187578820637;292.06;275.26000000000005;274.06;276.36;333.96000000000004;332.66;273.96000000000004;282.96000000000004;296.66;297.06;297.66;290.86;292.36;291.86;;317.96000000000004;275.46000000000004;239.02933182858504;260.9983114674233;273.4187578820637;292.56;5410000.0;3510000.0;3650000.0;1240000.0;3560000.0;2490000.0;5410000.0;0.023666666666666666;0.014166666666666666;0.05733333333333333;0.0085;0.0205;0.04416666666666667;;10802.95703125;0.0;1156.99694824219;29751.466796875;512357.0885492286;247663.56910712953;231385.59009281627;231085.62264993144;227844.3100181461;430735.4089219946;457292.3345882162;453064.13623641577;473988.1805627707;518299.2462748992;516970.2004071118;452940.3137441406;463720.82863978075;464872.6823385499;466116.49786128954;432296.5755713187;413038.52484422596;457709.1576469882;457013.68520201126;;188156.80290529504;473123.86364084855;200574.70548061817;214875.6066402422;273.3865681746191;536382.1597340121;192834.62200454366;37737.01428373945;0.0;0;22;26;0;0;0;0;1;9;8;228551111479.20502;84072014329.847;160042510354.40326;14476.060696665729;2316.6678443619585;272.82238530048016;10694.4318031448;405939.69480423717;198492.3592909394;13146.807355210385;135971.3321719894;2.32107772129167;0.0983723497276867
1041;2019-02-08 10:21:37.877;775;182;128;127;117;44;189;21;18;32;621;600;14;75;234;240;245;185;194;192;187;21;551;351;365;127;356;244;552;283.0;85.0;298.0;93.0;123.0;0;100;90;1;0;0;0;0;0;0;1;0;0;0;0;29180.865234375;10371.568359375;0.0;1110.99523925781;455.0;78114;;;Calculated values ==>;1549617697.877;350.66;291.36;285.96000000000004;285.86;284.86;277.56;273.4187578820637;292.06;275.26000000000005;274.96000000000004;276.36;335.26000000000005;333.16;274.56;280.66;296.56;297.16;297.66;291.66;292.36;291.86;;318.66;275.26000000000005;239.71726792356844;260.2995467637923;273.4187578820637;292.56;5510000.0;3510000.0;3650000.0;1270000.0;3560000.0;2440000.0;5520000.0;0.04716666666666667;0.014166666666666666;0.049666666666666665;0.015500000000000002;0.0205;0.06766666666666667;;10371.568359375;0.0;1110.99523925781;29180.865234375;511249.9341811573;249798.2432031742;231717.19955470308;231418.27721477897;228476.88682950055;430735.4089219946;457292.3345882162;455015.77269905404;473600.7876625802;520040.6172235996;517902.8010804419;454529.8230529916;461791.4833051061;464742.0383762814;466245.360953766;429740.10307360993;411342.59817574464;457709.1576469882;457013.68520201126;;191082.09718829524;472539.452344174;200510.34606750772;209964.6391190472;273.3613182747548;536873.5080540399;193011.16461060502;37755.923668668824;0.0;0;22;26;0;0;0;0;1;9;8;228770220979.97083;84147351980.1103;160190484304.92044;12640.4361893668;4216.451147288328;260.63131938642493;16716.985451613902;406165.7785978146;198546.82917072266;13151.255025488757;136199.87486414972;2.946598450513613;0.10682209833852012
1042;2019-02-08 10:22:37.868;776;187;130;129;120;46;189;23;28;32;627;603;23;69;235;240;245;188;194;192;187;22;546;355;365;128;360;245;547;-2.0;80.0;873.0;184.0;123.0;0;93;68;1;0;0;0;0;0;0;1;0;0;0;0;27711.447265625;8972.4375;0.0;1066.35144042969;462.0;78115;;;Calculated values ==>;1549617757.868;350.76;291.86;286.16;286.06;285.16;277.76000000000005;273.8482719121499;292.06;275.46000000000004;275.96000000000004;276.36;335.86;333.46000000000004;275.46000000000004;280.06;296.66;297.16;297.66;291.96000000000004;292.36;291.86;;319.36;275.36;239.943914813709;260.44013211722256;273.8482719121499;292.56;5460000.0;3550000.0;3650000.0;1280000.0;3600000.0;2450000.0;5470000.0;0.0;0.013333333333333334;0.14550000000000002;0.03066666666666667;0.0205;0.0205;;8972.4375;0.0;1066.35144042969;27711.447265625;511804.64968046965;414215.5863340789;232442.78031288268;232140.6331088491;229462.79494474808;430477.46260093397;457292.3345882162;456059.62698423024;473471.244710016;520568.53396251996;518124.5039152465;455455.10963595036;460936.69418933644;464285.6678292783;465669.0585932454;431035.3023256209;414572.912758482;457709.1576469882;457013.68520201126;;194007.49548133422;472505.00135272456;201541.54685666345;232442.78031288268;273.78264773641854;537347.5395423186;193172.3404792567;37774.0655026305;0.0;0;22;26;0;0;0;0;1;9;8;228989188129.7411;84223840505.03006;160337162299.76654;37032.38065856097;8309.545937879207;219.49852756185226;4603.7035502271365;406579.6566467587;198651.19682215987;13155.255507380154;136377.52062145076;4.997129531451426;0.38863030098429496
1043;2019-02-08 10:23:37.868;777;187;130;129;123;48;189;23;36;32;628;604;31;75;236;238;245;188;194;192;187;23;550;355;365;130;360;247;551;-4.0;85.0;1006.0;192.0;123.0;0;91;61;1;0;0;0;0;0;0;1;0;0;0;0;27464.53515625;8661.9765625;0.0;1053.09265136719;468.0;78116;;;Calculated values ==>;1549617817.868;350.86;291.86;286.16;286.06;285.46000000000004;277.96000000000004;273.8482719121499;292.06;275.46000000000004;276.76000000000005;276.36;335.96000000000004;333.56;276.26000000000005;280.66;296.76000000000005;296.96000000000004;297.66;291.96000000000004;292.36;291.86;;319.96000000000004;275.46000000000004;240.39332010688793;260.72004837742526;273.8482719121499;292.56;5500000.0;3550000.0;3650000.0;1300000.0;3600000.0;2470000.0;5510000.0;0.0;0.014166666666666666;0.16766666666666669;0.032;0.0205;0.0205;;8661.9765625;0.0;1053.09265136719;27464.53515625;511582.4261074475;412555.8353376608;232342.67949808593;232041.62707460328;230254.59199040785;430477.46260093397;457292.3345882162;456696.53541972896;473211.5349843978;520505.76499353175;518058.56428558583;456092.7144030982;461334.44580757606;464417.2445854314;465409.2384259755;430001.98086665635;412934.04071806197;457709.1576469882;457013.68520201126;;196515.0671798046;472339.328242146;201569.9621045892;232342.67949808593;273.7937389786673;537807.3393958341;193319.29392977754;37791.72753672881;0.0;0;22;26;0;0;0;0;1;9;8;229208188129.7411;84301240505.03006;160484762299.76654;42776.22212583844;8664.619716401818;241.79581877175372;4605.75561693047;407244.7283366287;198792.6482026122;13159.099626932933;136454.26611451042;5.7939261202171375;0.44962670463267645
1044;2019-02-08 10:24:37.868;777;188;129;129;125;49;189;24;42;32;628;604;38;83;237;238;245;190;195;192;187;24;553;357;365;131;362;253;554;-1.0;84.0;776.0;149.0;123.0;0;93;64;1;0;0;0;0;0;0;1;0;0;0;0;27494.287109375;8896.169921875;0.0;1092.51843261719;473.0;78117;;;Calculated values ==>;1549617877.868;350.86;291.96000000000004;286.06;286.06;285.66;278.06;274.0616903277293;292.06;275.56;277.36;276.36;335.96000000000004;333.56;276.96000000000004;281.46000000000004;296.86;296.96000000000004;297.66;292.16;292.36;291.86;;320.46000000000004;275.56;240.61611355647437;261.54996906429363;274.0616903277293;292.66;5530000.0;3570000.0000000005;3650000.0;1310000.0;3620000.0000000005;2530000.0;5540000.0;0.0;0.014;0.12933333333333333;0.024833333333333332;0.0205;0.0205;;8896.169921875;0.0;1092.51843261719;27494.287109375;511323.27192744904;411644.6103821836;231968.07999308215;231968.07999308215;230776.24032262436;430346.717906069;457292.3345882162;456441.8272467007;473081.36623795505;520010.98876147554;517553.6108980002;455954.1324085096;461360.1322644514;464254.5134180436;465118.4183262364;429211.9392187807;412420.9545810112;457709.1576469882;457013.68520201126;;198604.77482894104;472304.9464017478;202109.4163756329;231968.07999308215;274.01303422712687;538265.329581381;193465.61181714735;37809.60762909534;0.0;0;22;26;0;0;0;0;1;9;8;229427188129.7411;84379540505.03006;160634762299.76654;32893.658472658106;6709.855662315186;235.0737849287733;4613.434906783047;407875.3106749495;198920.76883076818;13163.073540297104;136531.09270220803;4.4502362321369064;0.3363371760464717
1045;2019-02-08 10:25:37.879;775;190;129;129;125;51;189;26;46;33;629;604;42;87;238;237;245;192;195;192;187;25;556;359;365;132;364;257;557;-2.0;85.0;951.0;124.0;123.0;0;94;73;1;0;0;0;0;0;0;1;0;0;0;0;28063.91015625;9375.0234375;0.0;1117.22143554688;474.0;78118;;;Calculated values ==>;1549617937.879;350.66;292.16;286.06;286.06;285.66;278.26000000000005;274.27422755570615;292.06;275.76000000000005;277.76000000000005;276.46000000000004;336.06;333.56;277.36;281.86;296.96000000000004;296.86;297.66;292.36;292.36;291.86;;320.56;275.66;240.83765695389522;262.0952818180154;274.27422755570615;292.66;5560000.0;3590000.0;3650000.0;1320000.0;3640000.0;2570000.0;5570000.0;0.0;0.014166666666666666;0.1585;0.020666666666666667;0.0205;0.0205;;9375.0234375;0.0;1117.22143554688;28063.91015625;510816.5400547073;411111.06218014384;231895.12870531544;231895.12870531544;230706.34264985917;430214.79039162316;457292.3345882162;456273.6486729509;473048.1168422736;519782.6375818089;517215.845742836;455782.72271421895;461222.58432109153;464091.55881951714;464695.37349921046;428408.3150267699;411902.9413244403;457709.1576469882;457013.68520201126;;199022.72361097817;472270.6324499597;202668.39923885275;231895.12870531544;274.2394367865491;538728.3994385409;193617.89967592387;37828.02550396301;0.0;0;22;26;0;0;0;0;1;9;8;229646228279.44174;84458454969.92221;160787790349.5574;40196.43203530456;5571.779486362877;233.8261274496691;4614.930408182265;408484.50642709935;199023.13455380985;13166.98175593645;136608.00984528573;4.824226718852829;0.35197759830586056
1046;2019-02-08 10:26:37.859;772;193;129;128;124;53;189;26;50;34;632;607;45;86;239;237;245;195;195;192;188;26;561;360;365;131;365;261;561;-2.0;84.0;1144.0;137.0;123.0;0;92;87;1;0;0;0;0;0;0;1;0;0;0;0;29080.20703125;10295.9697265625;0.0;1129.93298339844;476.0;78119;;;Calculated values ==>;1549617997.859;350.36;292.46000000000004;286.06;285.96000000000004;285.56;278.46000000000004;274.38016830617;292.06;275.76000000000005;278.16;276.56;336.36;333.86;277.66;281.76000000000005;297.06;296.86;297.66;292.66;292.36;291.96000000000004;;320.76000000000005;275.76000000000005;240.61611355647437;262.63441904999945;274.38016830617;292.66;5610000.0;3600000.0;3650000.0;1310000.0;3650000.0;2610000.0;5610000.0;0.0;0.014;0.19066666666666665;0.022833333333333334;0.0205;0.0205;;10295.9697265625;0.0;1129.93298339844;29080.20703125;510009.3754065352;410528.1239549413;231798.77113079897;231501.26220682423;230319.94290100815;430148.3826014536;457292.3345882162;456106.798836512;473275.31562819314;519759.6240609642;517186.3783957716;455488.8326064018;460486.98207928805;464076.26427514775;464548.7096429471;427036.913075149;411337.69764938223;457709.1576469882;457153.08725739754;;199858.6285646581;472499.14586990676;202936.450509698;231798.77113079897;274.34801090476964;539204.441681596;193781.76997736216;37846.745548697894;0.0;0;22;26;0;0;0;0;1;9;8;229865155279.51135;84537328669.9473;160943138549.6068;48271.146414312534;6155.014877391433;219.78901596073482;4619.763480595271;409221.49050447374;199120.82526577674;13170.760622090673;136684.9399757892;5.186961178707829;0.38211426099329787
1047;2019-02-08 10:27:37.839;770;195;128;128;123;54;189;26;52;34;637;610;48;79;240;237;245;197;195;192;188;27;557;362;365;129;367;266;558;-1.0;81.0;1092.0;152.0;123.0;0;80;98;1;0;0;0;0;0;0;1;0;0;0;0;29757.0546875;10978.2763671875;0.0;1087.58557128906;474.0;78120;;;Calculated values ==>;1549618057.839;350.16;292.66;285.96000000000004;285.96000000000004;285.46000000000004;278.56;274.5913991737795;292.06;275.76000000000005;278.36;276.56;336.86;334.16;277.96000000000004;281.06;297.16;296.86;297.66;292.86;292.36;291.96000000000004;;320.56;275.86;240.16925963744896;263.299902668528;274.5913991737795;292.66;5570000.0;3620000.0000000005;3650000.0;1290000.0;3670000.0000000005;2660000.0;5580000.0;0.0;0.013500000000000002;0.182;0.025333333333333333;0.0205;0.0205;;10978.2763671875;0.0;1087.58557128906;29757.0546875;510110.6460369028;412631.9622702012;231572.66581719168;231572.66581719168;230094.4751798478;430014.67791919125;457292.3345882162;455526.61032282165;473534.8580475586;519860.8194208081;517073.070942501;455027.1040612277;458856.332752082;463913.1838744076;464254.5134180436;428137.30760365934;413384.41883874475;457709.1576469882;457153.08725739754;;199022.72361097817;472857.82487454545;203458.66509682778;231572.66581719168;274.55944074543476;539694.5887592366;193958.99626640507;37865.218710219066;0.0;0;22;26;0;0;0;0;1;9;8;230084082279.58096;84615302669.97209;161101185849.65707;45876.366031130885;6824.778714368847;199.163998326347;4624.39863952422;410005.79158756725;199228.95415742692;13174.250733452469;136761.9489819199;4.7675588927394426;0.35682856758163073
1048;2019-02-08 10:28:37.870;765;193;128;127;121;53;189;27;54;34;646;616;49;73;241;237;245;195;195;192;187;27;553;361;365;130;365;272;553;-2.0;83.0;948.0;125.0;123.0;0;75;98;1;0;0;0;0;0;0;1;0;0;0;0;29517.640625;10802.205078125;0.0;1086.5634765625;471.0;78121;;;Calculated values ==>;1549618117.87;349.66;292.46000000000004;285.96000000000004;285.86;285.26000000000005;278.46000000000004;274.4858918419099;292.06;275.86;278.56;276.56;337.76;334.76000000000005;278.06;280.46000000000004;297.26000000000005;296.86;297.66;292.66;292.36;291.86;;320.26000000000005;275.86;240.39332010688793;264.08650396036035;274.4858918419099;292.66;5530000.0;3610000.0;3650000.0;1300000.0;3650000.0;2720000.0;5530000.0;0.0;0.013833333333333333;0.158;0.020833333333333332;0.0205;0.0205;;10802.205078125;0.0;1086.5634765625;29517.640625;509841.3083295301;413956.2836987002;231692.94852419267;231394.2863513698;229620.8446039585;430081.6785162784;457292.3345882162;454773.307598347;473405.19094569265;520295.23332429555;517187.09143738414;454140.1830550063;457154.36480965785;464341.04294382274;464401.7568174532;429211.9392187807;414675.337699158;457709.1576469882;457013.68520201126;;197768.88456892778;472727.1298661593;203201.57076603032;231692.94852419267;274.4553336860813;540188.7997631689;194140.59405521644;37883.345979840145;0.0;0;22;26;0;0;0;0;1;9;8;230303195429.21198;84693042814.84119;161262669239.38513;39748.33441950604;5615.115814586019;201.089654354781;4619.0751018952815;410719.69941869174;199332.67350565054;13177.587903866863;136839.017727925;4.22109445225559;0.3085211228109378
1049;2019-02-08 10:29:37.870;755;190;128;127;120;51;189;27;55;35;656;623;51;73;240;237;245;191;195;192;188;28;551;359;365;130;364;277;551;-1.0;83.0;906.0;114.0;123.0;0;72;98;1;0;0;0;0;0;0;1;0;0;0;0;29403.697265625;10729.205078125;0.0;1090.84252929688;468.0;78122;;;Calculated values ==>;1549618177.87;348.66;292.16;285.96000000000004;285.86;285.16;278.26000000000005;274.27422755570615;292.06;275.86;278.66;276.66;338.76;335.46000000000004;278.26000000000005;280.46000000000004;297.16;296.86;297.66;292.26000000000005;292.36;291.96000000000004;;319.96000000000004;275.96000000000004;240.39332010688793;264.73235714968143;274.27422755570615;292.66;5510000.0;3590000.0;3650000.0;1300000.0;3640000.0;2770000.0;5510000.0;0.0;0.013833333333333333;0.151;0.019;0.0205;0.0205;;10729.205078125;0.0;1090.84252929688;29403.697265625;508778.291302513;413676.3280692049;231741.51620549758;231442.33245516315;229372.86392412297;430214.79039162316;457292.3345882162;454053.6929290866;473501.9964771252;520920.2694850051;517492.4459667459;453541.28331856837;456336.6739060206;464356.0352725641;464695.37349921046;429740.10307360993;414040.76927589084;457709.1576469882;457153.08725739754;;196515.0671798046;472824.0414856702;202682.3097192331;231741.51620549758;274.2448344884434;540679.8109122574;194320.02247318518;37901.49102988897;0.0;0;22;26;0;0;0;0;1;9;8;230522195429.21198;84771042814.84119;161427369239.38513;37957.07886468788;5132.692903562304;217.17411753511416;4620.937206563949;411367.2445293934;199422.23857830177;13181.073435299279;136916.0178304955;4.054796112856181;0.29274843499291225
1050;2019-02-08 10:30:37.841;739;193;129;128;122;50;189;27;52;35;665;630;48;64;240;237;245;195;195;192;188;27;577;361;365;137;366;257;571;-1.0;80.0;1219.0;277.0;123.0;0;96;0;1;0;1;0;0;0;0;1;0;0;0;0;38246.01171875;19710.68359375;0.0;1105.59008789062;465.0;78123;;;Calculated values ==>;1549618237.841;347.06000000000006;292.46000000000004;286.06;285.96000000000004;285.36;278.16;274.4858918419099;292.06;275.86;278.36;276.66;339.66;336.16;277.96000000000004;279.56;297.16;296.86;297.66;292.66;292.36;291.96000000000004;;319.66;275.86;241.92719264551067;262.0952818180154;274.4858918419099;292.66;5770000.0;3610000.0;3650000.0;1370000.0;3660000.0;2570000.0;5710000.0;0.0;0.013333333333333334;0.20316666666666666;0.04616666666666667;0.0205;0.0205;;19710.68359375;0.0;1105.59008789062;38246.01171875;504424.16486958344;253126.09222421964;231562.30099339192;231267.275043904;229514.45269447853;430081.6785162784;457292.3345882162;457007.1687273485;472589.4791058512;523469.10108149116;519885.18884552707;456518.53376006684;458464.27648857265;464061.0944748599;464401.7568174532;422338.45605433173;253937.9774112232;457709.1576469882;457153.08725739754;;195261.2709748474;471806.2409394271;203135.53732413994;231562.30099339192;274.4297760874586;541243.2860109606;194573.56560783283;37919.785788349065;0.0;0;22;27;0;0;0;0;1;9;8;230741089579.9221;84851104100.1009;161587491809.90457;51578.25311341854;12403.63081690576;2245.3397152414473;4624.6111184121155;412113.01166987646;199568.30397736453;13201.584465513795;136993.0268277727;3.4036752133244295;0.2711887011736539
1051;2019-02-08 10:31:37.871;733;197;128;127;120;48;189;28;47;35;655;627;40;51;241;237;245;198;195;192;188;28;558;361;365;133;366;243;552;-2.0;82.0;811.0;95.0;123.0;0;90;0;1;0;1;0;0;0;0;1;0;0;0;0;37671.43359375;19247.08203125;0.0;1013.19409179688;453.0;78124;;;Calculated values ==>;1549618297.871;346.46000000000004;292.86;285.96000000000004;285.86;285.16;277.96000000000004;274.4858918419099;292.06;275.96000000000004;277.86;276.66;338.66;335.86;277.16;278.26000000000005;297.26000000000005;296.86;297.66;292.96000000000004;292.36;291.96000000000004;;318.46000000000004;275.96000000000004;241.05796691057077;260.1585393101385;274.4858918419099;292.66;5580000.0;3610000.0;3650000.0;1330000.0;3660000.0;2430000.0;5520000.0;0.0;0.013666666666666666;0.13516666666666666;0.01583333333333333;0.0205;0.0205;;19247.08203125;0.0;1013.19409179688;37671.43359375;505400.7148191285;415763.05856668594;231717.19955470308;231418.27721477897;229350.5239250429;430081.6785162784;457292.3345882162;458654.72797954426;473112.1826642056;523574.98084518214;520732.96534360916;457823.20386865665;459128.12558024435;464193.69253965805;464401.7568174532;427864.690887245;416104.77006364113;457709.1576469882;457153.08725739754;;190246.288480595;472431.1216696904;203209.14835766982;231717.19955470308;274.4582658061778;541876.2477109518;194898.37597857646;37937.45115143879;0.0;0;22;27;0;0;0;0;1;9;8;230960199079.81766;84932144600.06229;161737566809.83304;34527.72751222336;4262.681244106992;160.7189179225862;4621.435697905236;412830.9202830006;199707.259354107;13221.64497935824;137070.115743067;2.150640154533365;0.15159041548836502
1052;2019-02-08 10:32:37.851;748;187;127;126;117;45;189;29;35;36;636;615;27;48;241;237;245;189;195;192;188;29;526;357;365;132;362;244;527;-1.0;83.0;195.0;40.0;123.0;0;84;98;1;0;0;0;0;0;0;1;0;0;0;0;29101.78515625;10494.3486328125;0.0;999.1315307617191;444.0;78125;;;Calculated values ==>;1549618357.851;347.96000000000004;291.86;285.86;285.76000000000005;284.86;277.66;274.0616903277293;292.06;276.06;276.66;276.76000000000005;336.76000000000005;334.66;275.86;277.96000000000004;297.26000000000005;296.86;297.66;292.06;292.36;291.96000000000004;;317.56;276.06;240.83765695389522;260.2995467637923;274.0616903277293;292.66;5260000.0;3570000.0000000005;3650000.0;1320000.0;3620000.0000000005;2440000.0;5270000.0;0.0;0.013833333333333333;0.0325;0.006666666666666667;0.0205;0.0205;;10494.3486328125;0.0;999.1315307617191;29101.78515625;510120.598571798;421457.3489844649;232039.88609863404;231735.0547673524;229035.18059399686;430346.717906069;457292.3345882162;457064.6850885815;473339.41292369686;521565.50222373114;519430.17749082815;456103.71717112977;458614.6514744399;464781.3556694665;464987.84065055486;435899.211853924;422028.2386784843;457709.1576469882;457153.08725739754;;186485.25045852014;472659.50235634967;202118.75346395007;232039.88609863404;274.0166681039238;542432.5057195489;195146.13861910393;37954.21494183871;0.0;0;22;27;0;0;0;0;1;9;8;231179126079.88727;85011618100.08755;161883618109.8795;8285.742777800522;1803.6049926159974;191.8817955935824;4614.820623754652;413187.58027589123;199757.794888634;13224.58233919205;137147.0588895044;1.296043494030133;0.0688016818563537
1053;2019-02-08 10:33:37.862;760;174;128;127;116;43;189;28;27;36;623;605;22;56;238;238;245;176;195;192;188;27;532;352;365;131;357;248;532;182.0;81.0;259.0;17.0;123.0;0;77;98;1;0;0;0;0;0;0;1;0;0;0;0;29098.82421875;10537.61328125;0.0;988.4050903320309;447.0;78126;;;Calculated values ==>;1549618417.862;349.16;290.56;285.96000000000004;285.86;284.76000000000005;277.46000000000004;273.5264737036516;292.06;275.96000000000004;275.86;276.76000000000005;335.46000000000004;333.66;275.36;278.76000000000005;296.96000000000004;296.96000000000004;297.66;290.76000000000005;292.36;291.96000000000004;;317.86;275.86;240.61611355647437;260.85938512811435;273.5264737036516;292.66;5320000.0;3520000.0000000005;3650000.0;1310000.0;3570000.0000000005;2480000.0;5320000.0;0.030333333333333334;0.013500000000000002;0.043166666666666666;0.0028333333333333335;0.0205;0.050833333333333335;;10537.61328125;0.0;988.4050903320309;29098.82421875;511059.9175844544;415625.7229017109;232216.4773312571;231912.07635958982;228626.43810359764;430671.36484660726;457292.3345882162;455441.93910913606;473469.2039465459;519913.645244109;518076.68117002695;454832.45891504135;458932.3024112177;465118.4183262364;465843.3745391188;434488.7492614076;416299.0910012028;457709.1576469882;457153.08725739754;;187738.9118479558;472596.2217928923;200888.0693724103;213522.14864761737;273.5137858385395;542917.5997146086;195321.43710031224;37970.78078350614;0.0;0;22;27;0;0;0;0;1;9;8;231398166229.58792;85090532564.9797;162031245169.67773;10988.242043635328;769.8397651913658;245.56038651276444;12384.572712663825;413348.226262216;199779.24419323812;13228.228359019064;137288.74647174295;2.1159271243340747;0.055929774914517026
1054;2019-02-08 10:34:37.862;761;177;130;129;117;42;189;23;30;35;620;600;25;56;236;238;245;179;195;192;188;23;544;350;365;130;355;247;545;151.0;82.0;860.0;8.0;123.0;0;70;96;1;0;0;0;0;0;0;1;0;0;0;0;27526.287109375;10669.7705078125;0.0;948.691772460938;453.0;78127;;;Calculated values ==>;1549618477.862;349.26;290.86;286.16;286.06;284.86;277.36;273.3108153835814;292.06;275.46000000000004;276.16;276.66;335.16;333.16;275.66;278.76000000000005;296.76000000000005;296.96000000000004;297.66;291.06;292.36;291.96000000000004;;318.46000000000004;275.46000000000004;240.39332010688793;260.72004837742526;273.3108153835814;292.66;5440000.0;3500000.0;3650000.0;1300000.0;3550000.0;2470000.0;5450000.0;0.025166666666666667;0.013666666666666666;0.14333333333333334;0.0013333333333333333;0.0205;0.04566666666666667;;10669.7705078125;0.0;948.691772460938;27526.287109375;510135.65539149294;248228.8882744177;232493.24967059927;232190.54689947073;228629.65396234166;430799.1582183253;457292.3345882162;455971.6787098664;473501.9964771252;519690.56016458705;517650.2219441155;455365.11593684176;459090.19580080523;465148.9974776233;466131.4200192649;431543.74412460526;412077.96003992134;457709.1576469882;457153.08725739754;;190246.288480595;472339.328242146;200383.6835425167;214797.83184088953;273.307231952734;543389.475642343;195498.16529855444;37986.923257362745;0.0;0;22;27;0;0;0;0;1;9;8;231617166229.58792;85168832564.9797;162179745169.67773;36634.27930732013;362.6075262661724;266.0323824906803;11067.556664020532;413745.0806068073;199788.68125400026;13232.491632094092;137484.18088321533;4.159799697603362;0.20982202024913632
1055;2019-02-08 10:35:37.853;761;182;132;131;120;43;189;22;39;34;619;597;33;62;235;239;245;184;195;192;188;22;548;352;365;129;356;246;549;266.0;81.0;585.0;55.0;123.0;0;61;78;1;0;0;0;0;0;0;1;0;0;0;0;28212.00390625;9659.0517578125;0.0;901.205810546875;460.0;78128;;;Calculated values ==>;1549618537.853;349.26;291.36;286.36;286.26000000000005;285.16;277.46000000000004;273.5264737036516;292.06;275.36;277.06;276.56;335.06;332.86;276.46000000000004;279.36;296.66;297.06;297.66;291.56;292.36;291.96000000000004;;319.16;275.36;240.16925963744896;260.58029834229245;273.5264737036516;292.66;5480000.0;3520000.0000000005;3650000.0;1290000.0;3560000.0;2460000.0;5490000.0;0.044333333333333336;0.013500000000000002;0.09749999999999999;0.009166666666666667;0.0205;0.06483333333333334;;9659.0517578125;0.0;901.205810546875;28212.00390625;509785.1738460353;411488.054595783;232998.6982329298;232695.1541489444;229417.7146750985;430671.36484660726;457292.3345882162;457219.9348226582;473534.8580475586;519671.52543547784;517428.3381743143;456498.40645986306;459957.85631555936;464872.6823385499;465972.58579758817;430521.4359101523;412266.7878282398;457709.1576469882;457153.08725739754;;193171.6564234249;472373.77780577843;200849.98763648226;211015.2611669785;273.4988711878045;543853.8917274555;195667.54673956244;38002.336758166326;0.0;0;22;27;0;0;0;0;1;9;8;231836133379.3582;85246520909.8982;162327622984.52258;24996.06985065215;2488.968076551882;246.43774910581857;15957.935724862169;414258.5898113152;199812.44081952932;13236.761575931918;137709.35953768762;4.137153958448339;0.17535445284003426
1056;2019-02-08 10:36:37.853;762;186;132;132;124;45;189;23;46;33;617;594;41;68;236;239;245;187;195;193;188;22;546;354;365;129;359;244;548;-1.0;83.0;818.0;117.0;123.0;0;55;49;1;0;0;0;0;0;0;1;0;0;0;0;26387.3125;7922.1728515625;0.0;858.9835815429691;466.0;78129;;;Calculated values ==>;1549618597.853;349.36;291.76000000000005;286.36;286.36;285.56;277.66;273.7412296467126;292.06;275.46000000000004;277.76000000000005;276.46000000000004;334.86;332.56;277.26000000000005;279.96000000000004;296.76000000000005;297.06;297.66;291.86;292.46000000000004;291.96000000000004;;319.76000000000005;275.36;240.16925963744896;260.2995467637923;273.7412296467126;292.66;5460000.0;3540000.0;3650000.0;1290000.0;3590000.0;2440000.0;5480000.0;0.0;0.013833333333333333;0.13633333333333333;0.0195;0.0205;0.0205;;7922.1728515625;0.0;858.9835815429691;26387.3125;510083.7804416993;413442.3132566535;233024.3210620819;233024.3210620819;230620.46207402542;430542.39183029096;457292.3345882162;458377.10004900565;473438.18344108673;519633.6890718299;517291.3202328524;457781.79669079714;460973.049594577;464564.1698029545;465683.9387588076;431035.3023256209;413808.91226698237;457847.79545119463;457153.08725739754;;195679.20071851107;472373.77780577843;201313.75553664885;233024.3210620819;273.6891997097278;544308.8860308409;195814.05694464056;38017.00500310041;0.0;0;22;27;0;0;0;0;1;9;8;232055133379.3582;85323920909.8982;162474622984.52258;35046.30263518464;5285.670434248027;238.2983958111663;4594.639707003971;414758.9429153638;199877.229473786;13240.801043806227;137880.63099961984;5.1433898845001185;0.3733400142355283
1057;2019-02-08 10:37:37.853;762;185;132;131;126;47;189;25;51;34;613;590;47;77;237;238;245;186;195;193;188;24;540;357;365;130;362;247;541;-1.0;85.0;1082.0;130.0;123.0;0;51;37;1;0;0;0;0;0;0;1;0;0;0;0;25663.84765625;7193.8544921875;0.0;846.8344116210941;471.0;78130;;;Calculated values ==>;1549618657.853;349.36;291.66;286.36;286.26000000000005;285.76000000000005;277.86;274.0616903277293;292.06;275.66;278.26000000000005;276.56;334.46000000000004;332.16;277.86;280.86;296.86;296.96000000000004;297.66;291.76000000000005;292.46000000000004;291.96000000000004;;320.26000000000005;275.56;240.39332010688793;260.72004837742526;274.0616903277293;292.66;5400000.0;3570000.0000000005;3650000.0;1300000.0;3620000.0000000005;2470000.0;5410000.0;0.0;0.014166666666666666;0.18033333333333335;0.021666666666666667;0.0205;0.0205;;7193.8544921875;0.0;846.8344116210941;25663.84765625;510607.94356574037;415880.56022528594;233205.73468118237;232899.87740777552;231385.59009281627;430346.717906069;457292.3345882162;458494.913091536;473405.19094569265;518976.82759724255;516628.74024845404;458017.21189582633;461569.1107842548;464254.5134180436;465118.4183262364;432544.9718236579;416218.5356340934;457847.79545119463;457153.08725739754;;197768.88456892778;472436.3020657052;202130.5591974708;233205.73468118237;274.0212624322604;544742.6456988096;195940.0238391718;38031.22015304344;0.0;0;22;27;0;0;0;0;1;9;8;232274133379.3582;85401620909.8982;162621922984.52258;46231.03848556309;5856.624428811746;231.2911793521641;4590.920727812411;415436.25409137004;199970.08193097817;13244.714290265922;137957.17733657666;7.077736186831353;0.5188174637304539
1058;2019-02-08 10:38:37.844;761;184;132;131;128;49;189;25;55;34;612;588;51;85;238;237;245;186;195;193;188;25;548;356;365;131;361;252;550;-2.0;82.0;921.0;103.0;123.0;0;50;40;1;0;0;0;0;0;0;1;0;0;0;0;25969.837890625;7462.35107421875;0.0;862.850830078125;476.0;78131;;;Calculated values ==>;1549618717.844;349.26;291.56;286.36;286.26000000000005;285.96000000000004;278.06;273.955091788801;292.06;275.66;278.66;276.56;334.36;331.96000000000004;278.26000000000005;281.66;296.96000000000004;296.86;297.66;291.76000000000005;292.46000000000004;291.96000000000004;;320.76000000000005;275.66;240.61611355647437;261.41265627149306;273.955091788801;292.66;5480000.0;3560000.0;3650000.0;1310000.0;3610000.0;2520000.0;5500000.0;0.0;0.013666666666666666;0.15350000000000003;0.017166666666666667;0.0205;0.0205;;7462.35107421875;0.0;862.850830078125;25969.837890625;509785.1738460353;411831.94049012626;232973.14753796702;232669.8860504643;231765.89882121078;430412.23801567365;457292.3345882162;458176.75864534016;473275.31562819314;518457.0390827272;515997.8474795712;457694.9053075404;461748.7905149426;464533.37255708285;465133.64708331646;430521.4359101523;412601.8314242595;457847.79545119463;457153.08725739754;;199858.6285646581;472402.05409754877;201884.42098223075;232973.14753796702;273.92087683761224;545172.8618708517;196062.14056565874;38045.465392992715;0.0;0;22;27;0;0;0;0;1;9;8;232493100529.99866;85479909165.1272;162771600529.9604;39340.8738312873;4643.886035146293;244.90126130720088;4595.688764248326;416149.2463978723;200057.57305946233;13248.681965375805;138033.7209326392;5.8647646571537155;0.41789228762765784
1059;2019-02-08 10:39:37.864;759;188;132;132;129;51;189;26;58;34;612;587;55;91;238;238;245;191;195;193;188;25;555;358;365;131;363;254;557;-1.0;84.0;985.0;112.0;123.0;0;50;42;1;0;0;0;0;0;0;1;0;0;0;0;26145.375;7654.31298828125;0.0;870.3743286132809;479.0;78132;;;Calculated values ==>;1549618777.864;349.06000000000006;291.96000000000004;286.36;286.36;286.06;278.26000000000005;274.1680685717883;292.06;275.76000000000005;278.96000000000004;276.56;334.36;331.86;278.66;282.26000000000005;296.96000000000004;296.96000000000004;297.66;292.26000000000005;292.46000000000004;291.96000000000004;;321.06;275.66;240.61611355647437;261.6868853414304;274.1680685717883;292.66;5550000.0;3579999.9999999995;3650000.0;1310000.0;3629999.9999999995;2540000.0;5570000.0;0.0;0.014;0.16416666666666666;0.018666666666666668;0.0205;0.0205;;7654.31298828125;0.0;870.3743286132809;26145.375;508921.30401548435;410295.9558455669;232796.27958045618;232796.27958045618;231895.12870531544;430280.9020939914;457292.3345882162;458218.4318360977;473275.31562819314;518289.53550403833;515724.10566809826;457856.28665042523;462153.10355879593;464239.1217830999;464972.5849072995;428677.7392646941;411509.7758049635;457847.79545119463;457153.08725739754;;201112.50472608567;472402.05409754877;202407.2658472903;232796.27958045618;274.1334340812189;545607.3000759492;196188.15475687303;38059.91375049155;0.0;0;22;27;0;0;0;0;1;9;8;232712173529.92905;85558535365.1022;162923451129.91214;41995.66641649587;5039.902714004825;240.3514884362286;4599.314557377298;416827.27683455567;200138.29819842614;13252.727086213352;138110.37150197095;6.085294773628356;0.4380231725983218
1060;2019-02-08 10:40:37.864;757;192;132;132;129;53;189;27;61;35;615;587;56;92;240;237;245;194;195;193;188;26;561;359;365;132;364;259;562;-2.0;83.0;1012.0;95.0;123.0;0;51;54;1;0;0;0;0;0;0;1;0;0;0;0;26755.271484375;8375.6474609375;0.0;891.7702026367191;481.0;78133;;;Calculated values ==>;1549618837.864;348.86;292.36;286.36;286.36;286.06;278.46000000000004;274.27422755570615;292.06;275.86;279.26000000000005;276.66;334.66;331.86;278.76000000000005;282.36;297.16;296.86;297.66;292.56;292.46000000000004;291.96000000000004;;321.26000000000005;275.76000000000005;240.83765695389522;262.3656120759269;274.27422755570615;292.66;5610000.0;3590000.0;3650000.0;1320000.0;3640000.0;2590000.0;5620000.0;0.0;0.013833333333333333;0.16866666666666666;0.01583333333333333;0.0205;0.0205;;8375.6474609375;0.0;891.7702026367191;26755.271484375;508140.6151874518;409649.04535952624;232672.02486633885;232672.02486633885;231774.8421514348;430214.79039162316;457292.3345882162;457780.2368423411;473242.3297776949;518178.33470983367;515295.17871255724;457170.5059952601;461512.04060229746;464356.0352725641;464695.37349921046;427036.913075149;410484.95857646636;457847.79545119463;457153.08725739754;;201948.4348523538;472367.87413283327;202683.0375404285;232672.02486633885;274.2451168923395;546048.1387966523;196321.73776061652;38074.59828825197;0.0;0;22;27;0;0;0;0;1;9;8;232931173529.92905;85637435365.1022;163077351129.91214;43026.394282255926;4270.009912713074;228.96870389844312;4601.861779016704;417535.7940070453;200215.8808036488;13256.638087816142;138187.0479714409;5.624785303760652;0.39711933349663003
1061;2019-02-08 10:41:37.885;758;196;132;131;128;54;189;28;63;35;618;589;58;91;240;237;245;198;195;193;188;28;566;361;366;133;365;263;567;-2.0;111.0;1208.0;102.0;123.0;0;54;71;1;0;0;0;0;0;0;1;0;0;0;0;27873.140625;9382.2451171875;0.0;927.614990234375;482.0;78134;;;Calculated values ==>;1549618897.885;348.96000000000004;292.76000000000005;286.36;286.26000000000005;285.96000000000004;278.56;274.4858918419099;292.06;275.96000000000004;279.46000000000004;276.66;334.96000000000004;332.06;278.96000000000004;282.26000000000005;297.16;296.86;297.66;292.96000000000004;292.46000000000004;291.96000000000004;;321.36;275.96000000000004;241.05796691057077;262.9017227912062;274.4858918419099;292.66;5660000.0;3610000.0;3660000.0;1330000.0;3650000.0;2630000.0;5670000.0;0.0;0.018500000000000003;0.20133333333333334;0.017;0.0205;0.0205;;9382.2451171875;0.0;927.614990234375;27873.140625;507821.09166927816;409002.03532482655;232549.45146671124;232250.78700857877;231360.1380072156;430081.6785162784;457129.41179851815;457379.14680568065;473112.1826642056;518151.7238743928;515157.77787976427;456764.57732692285;460778.7115854953;464208.71106282185;464401.7568174532;425622.44197554374;409859.34567947366;457686.21237540204;456989.8252837285;;202366.40377179522;472431.1216696904;203227.532861438;232549.45146671124;274.4653790093399;546503.5348964045;196469.7719923951;38089.7651380429;0.0;0;22;27;0;0;0;0;1;9;8;233150550284.59442;85716963189.9809;163234005939.6732;51169.19160744085;4576.461009740291;291.6172814772966;4601.027663248854;418321.0319587205;200289.6271967636;13260.97782273011;138263.76555843695;5.881582963308582;0.41832414369186505
1062;2019-02-08 10:42:37.875;758;198;130;130;125;55;189;27;65;36;623;592;59;87;241;236;245;200;195;193;188;28;561;363;365;134;368;268;561;-1.0;82.0;1167.0;119.0;123.0;0;57;95;1;0;0;0;0;0;0;1;0;0;0;0;29225.5390625;10788.470703125;0.0;962.3005981445309;482.0;78135;;;Calculated values ==>;1549618957.875;348.96000000000004;292.96000000000004;286.16;286.16;285.66;278.66;274.69669130483857;292.06;275.86;279.66;276.76000000000005;335.46000000000004;332.36;279.06;281.86;297.26000000000005;296.76000000000005;297.66;293.16;292.46000000000004;291.96000000000004;;321.36;275.96000000000004;241.2770596917726;263.56353331371673;274.69669130483857;292.66;5610000.0;3629999.9999999995;3650000.0;1340000.0;3679999.9999999995;2680000.0;5610000.0;0.0;0.013666666666666666;0.1945;0.01983333333333333;0.0205;0.0205;;10788.470703125;0.0;962.3005981445309;29225.5390625;508265.542618239;412510.3609889117;232097.1778914594;232097.1778914594;230613.99070146453;429947.3805835815;457292.3345882162;456812.8855534163;473079.2034362849;518248.78392907995;515038.1969549514;456067.3960220159;459516.4657358558;463898.11279319227;463974.7193981239;427036.913075149;413266.9577434304;457847.79545119463;457153.08725739754;;202366.40377179522;472299.7188790419;203729.81494450424;232097.1778914594;274.6688655405972;546979.2779234875;196637.83327604135;38105.51180973247;0.0;0;22;27;0;0;0;0;1;9;8;233369813734.62927;85797049839.99362;163393279389.69852;49224.65723343339;5326.636428034996;188.18938953348763;4613.646142001732;419157.50792995957;200372.13925445618;13264.975545257681;138340.54170866817;5.050998583096516;0.3656921046263377
1063;2019-02-08 10:43:37.855;756;196;130;129;123;54;189;28;67;36;630;597;59;84;242;236;245;197;195;193;188;28;557;362;365;134;366;273;556;-1.0;82.0;1136.0;116.0;123.0;0;61;98;1;0;0;0;0;0;0;1;0;0;0;0;29461.138671875;10915.357421875;0.0;1007.88067626953;477.0;78136;;;Calculated values ==>;1549619017.855;348.76;292.76000000000005;286.16;286.06;285.46000000000004;278.56;274.5913991737795;292.06;275.96000000000004;279.86;276.76000000000005;336.16;332.86;279.06;281.56;297.36;296.76000000000005;297.66;292.86;292.46000000000004;291.96000000000004;;320.86;275.96000000000004;241.2770596917726;264.2163659402789;274.5913991737795;292.66;5570000.0;3620000.0000000005;3650000.0;1340000.0;3660000.0;2730000.0;5560000.0;0.0;0.013666666666666666;0.18933333333333333;0.01933333333333333;0.0205;0.0205;;10915.357421875;0.0;1007.88067626953;29461.138671875;508370.9866940375;413833.26548452856;232219.0938687368;231919.3801787696;230139.92857962125;430014.67791919125;457292.3345882162;456242.0255909057;473079.2034362849;518555.22136729787;515127.4559025372;455236.62953312014;458356.49456860044;464326.1751738402;464122.52100971725;428137.30760365934;414196.90369202057;457847.79545119463;457153.08725739754;;200276.58477070546;472299.7188790419;203469.16879342686;232219.0938687368;274.5634995547217;547468.1705528802;196818.63822206238;38121.924514298706;0.0;0;22;27;0;0;0;0;1;9;8;233588740734.69888;85877423040.01918;163555525289.75012;47858.32755365599;5197.3906349885565;190.5188534590632;4611.146864467545;419966.2631284848;200459.81024660074;13268.13039531628;138417.3893593215;4.852489183754102;0.35043141494311947
