;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1064;2019-02-08 10:44:37.876;750;191;129;128;121;51;190;28;66;36;638;603;59;84;242;236;245;193;195;193;188;29;551;360;366;134;364;275;550;-3.0;81.0;805.0;57.0;123.0;0;61;99;1;0;0;0;0;0;0;1;0;0;0;0;29275.921875;10698.0380859375;0.0;1020.90399169922;473.0;78137;;;Calculated values ==>;1549619077.876;348.16;292.26000000000005;286.06;285.96000000000004;285.26000000000005;278.26000000000005;274.38016830617;292.16;275.96000000000004;279.76000000000005;276.76000000000005;336.96000000000004;333.46000000000004;279.06;281.56;297.36;296.76000000000005;297.66;292.46000000000004;292.46000000000004;291.96000000000004;;320.46000000000004;276.06;241.2770596917726;264.4750485637546;274.38016830617;292.66;5510000.0;3600000.0;3660000.0;1340000.0;3640000.0;2750000.0;5500000.0;0.0;0.013500000000000002;0.13416666666666668;0.0095;0.0205;0.0205;;10698.0380859375;0.0;1020.90399169922;29275.921875;508157.4380459865;414443.2327276156;232066.2768031903;231765.89882121078;229688.5652307168;430148.3826014536;457268.8428174728;455785.79566519;473079.2034362849;519218.3011720704;515580.40237992816;454901.30074959534;458036.2765567328;464620.0566218266;464417.2445854314;429740.10307360993;415150.1171397334;457686.21237540204;456989.8252837285;;198604.77482894104;472397.21216106473;202974.36320704722;232066.2768031903;274.36270023158414;547957.8173731172;196998.81289008955;38138.83697046126;0.0;0;22;27;0;0;0;0;1;9;8;233808117489.36426;85957851179.8965;163719982829.49927;33918.86718813416;2559.5170650631662;196.96481010733328;4610.932743851033;420647.9782671112;200524.47376831667;13271.360556001759;138494.26692033908;3.52303830274427;0.2343802196458335
1065;2019-02-08 10:45:37.876;739;187;130;129;121;49;190;29;64;36;647;610;58;81;241;237;245;188;196;193;188;28;569;358;365;134;363;264;564;-2.0;84.0;346.0;69.0;123.0;0;62;1;1;1;0;0;0;0;0;1;0;0;0;0;37865.734375;19416.998046875;0.0;969.409912109375;469.0;78138;;;Calculated values ==>;1549619137.876;347.06000000000006;291.86;286.16;286.06;285.26000000000005;278.06;274.1680685717883;292.16;276.06;279.56;276.76000000000005;337.86;334.16;278.96000000000004;281.26000000000005;297.26000000000005;296.86;297.66;291.96000000000004;292.46000000000004;291.96000000000004;;320.06;275.96000000000004;241.2770596917726;263.0348170998261;274.1680685717883;292.76000000000005;5690000.0;3579999.9999999995;3650000.0;1340000.0;3629999.9999999995;2640000.0;5640000.0;0.0;0.014;0.057666666666666665;0.0115;0.0205;0.0205;;19416.998046875;0.0;969.409912109375;37865.734375;505155.64146009507;251125.7726265658;232024.8117388237;231727.17439693952;229376.89235879492;430280.9020939914;457431.4281400766;457339.9961729728;473079.2034362849;521055.3406380401;517242.21040163847;456601.04438692535;459415.40604912717;464634.8729112105;464841.74997644586;424751.4568822614;251517.75870307357;457847.79545119463;457153.08725739754;;196933.003932529;472299.7188790419;202366.82185733513;232024.8117388237;274.1177163396166;548517.3311752005;197249.77152452967;38155.42291965967;0.0;0;23;27;0;0;0;0;1;9;8;234027417489.36426;86038251179.8965;163881682829.49927;14703.45305220177;3104.228315749628;2425.2717745086293;4615.1296481307645;421053.164269114;200571.6716464901;13293.212527540225;138571.1507736056;1.2188553687625063;0.07273336687301495
1066;2019-02-08 10:46:37.857;733;196;131;131;123;46;190;29;40;36;647;612;38;58;241;237;245;198;196;193;188;28;563;361;366;133;366;243;557;-2.0;80.0;1118.0;109.0;123.0;0;62;1;1;1;0;0;0;0;0;1;0;0;0;0;37558.14453125;19375.55078125;0.0;881.743041992188;461.0;78139;;;Calculated values ==>;1549619197.857;346.46000000000004;292.76000000000005;286.26000000000005;286.26000000000005;285.46000000000004;277.76000000000005;274.4858918419099;292.16;276.06;277.16;276.76000000000005;337.86;334.36;276.96000000000004;278.96000000000004;297.26000000000005;296.86;297.66;292.96000000000004;292.46000000000004;291.96000000000004;;319.26000000000005;275.96000000000004;241.05796691057077;260.1585393101385;274.4858918419099;292.76000000000005;5630000.0;3610000.0;3660000.0;1330000.0;3660000.0;2430000.0;5570000.0;0.0;0.013333333333333334;0.18633333333333332;0.018166666666666668;0.0205;0.0205;;19375.55078125;0.0;881.743041992188;37558.14453125;504944.1649447713;413424.6012876412;232494.95731534608;232494.95731534608;230117.17274191615;430081.6785162784;457268.8428174728;457823.20386865665;473209.4130839679;522763.53693729197;519208.0799679037;457584.88980829704;459953.58542140876;464193.69253965805;464401.7568174532;426476.5028282807;414157.56614344177;457686.21237540204;456989.8252837285;;193589.57483703562;472431.1216696904;203211.4228660187;232494.95731534608;274.45914588983464;549145.6644661214;197572.9403965348;38170.844309337794;0.0;0;23;27;0;0;0;0;1;9;8;234246648045.04047;86118325815.1435;164033734664.96826;47442.6618601582;4890.824528266704;164.2524891311854;4602.144793351839;421570.8845649551;200638.27598900624;13314.785063003625;138647.93707082502;2.818732066046968;0.20332329003357916
1067;2019-02-08 10:47:37.867;751;189;130;129;121;44;190;29;32;37;633;606;25;48;241;237;245;191;196;193;188;29;529;358;366;132;362;245;529;80.0;79.0;0.0;0.0;123.0;0;59;98;1;0;0;0;0;0;0;1;0;0;0;0;28943.5;10552.9853515625;0.0;878.7103881835941;451.0;78140;;;Calculated values ==>;1549619257.867;348.26;292.06;286.16;286.06;285.26000000000005;277.56;274.1680685717883;292.16;276.06;276.36;276.86;336.46000000000004;333.76000000000005;275.66;277.96000000000004;297.26000000000005;296.86;297.66;292.26000000000005;292.46000000000004;291.96000000000004;;318.26000000000005;276.06;240.83765695389522;260.44013211722256;274.1680685717883;292.76000000000005;5290000.0;3579999.9999999995;3660000.0;1320000.0;3620000.0000000005;2450000.0;5290000.0;0.013333333333333334;0.013166666666666667;0.0;0.0;0.0205;0.03383333333333333;;10552.9853515625;0.0;878.7103881835941;28943.5;510223.4984290391;421377.7064318808;232907.47657599318;232600.12022955486;230177.71269028564;430280.9020939914;457268.8428174728;456541.61493868654;473436.4806182908;521178.8288053365;518430.2666186122;455697.19094829535;458455.73281218164;464781.3556694665;464841.74997644586;435198.81645381014;421950.74578889686;457686.21237540204;456989.8252837285;;189410.48811896544;472659.50235634967;202496.42290420205;220922.82488267648;274.1680685717883;549699.9372005222;197822.3864316799;38185.51719966114;0.0;0;23;27;0;0;0;0;1;9;8;234466284645.00555;86197839065.13086;164180159064.945;0.0;0.0;174.43293042135815;7986.933513568926;421966.30597297946;200679.0396528805;13317.607911895862;138752.86354153033;0.7139243931776962;-0.014851758598452506
1068;2019-02-08 10:48:37.858;762;176;131;130;119;42;190;28;41;37;621;598;31;58;239;238;245;177;196;193;188;26;534;352;366;132;357;250;534;139.0;81.0;150.0;61.0;123.0;0;57;98;1;0;0;0;0;0;0;1;0;0;0;0;29020.845703125;10600.9287109375;0.0;897.121337890625;456.0;78141;;;Calculated values ==>;1549619317.858;349.36;290.76000000000005;286.26000000000005;286.16;285.06;277.36;273.5264737036516;292.16;275.96000000000004;277.26000000000005;276.86;335.26000000000005;332.96000000000004;276.26000000000005;278.96000000000004;297.06;296.96000000000004;297.66;290.86;292.46000000000004;291.96000000000004;;318.76000000000005;275.76000000000005;240.83765695389522;261.13683023647616;273.5264737036516;292.76000000000005;5340000.0;3520000.0000000005;3660000.0;1320000.0;3570000.0000000005;2500000.0;5340000.0;0.023166666666666665;0.013500000000000002;0.025;0.010166666666666666;0.0205;0.043666666666666666;;10600.9287109375;0.0;897.121337890625;29020.845703125;511130.15962479304;415526.70149957214;233082.88413584497;232775.98186722244;229465.25490858842;430671.36484660726;457268.8428174728;456810.91249991214;473436.4806182908;519543.8789204298;517192.4750773175;455596.77075306367;458854.5569072512;465248.88870971405;465843.3745391188;434009.8106292752;415866.65829745785;457686.21237540204;456989.8252837285;;191500.00471740507;472367.87413283327;200734.22979551402;215920.81179498235;273.4535128330525;550182.900958776;197998.64260628988;38200.313577573244;0.0;0;23;27;0;0;0;0;1;9;8;234685851704.77518;86277027185.04778;164328636789.7892;6401.917067609953;2761.608717429412;244.93255647953455;10526.680255675248;422019.6472794239;200702.04960682406;13321.102100076178;138907.12051409498;1.7337842949488576;0.06030990560898543
1069;2019-02-08 10:49:37.888;761;178;133;131;120;42;190;24;48;36;617;594;41;63;237;239;245;180;196;193;188;23;545;351;366;132;355;249;546;-2.0;79.0;134.0;132.0;123.0;0;54;98;1;0;0;0;0;0;0;1;0;0;0;0;29302.578125;10834.984375;0.0;868.387329101562;462.0;78142;;;Calculated values ==>;1549619377.888;349.26;290.96000000000004;286.46000000000004;286.26000000000005;285.16;277.36;273.4187578820637;292.16;275.56;277.96000000000004;276.76000000000005;334.86;332.56;277.26000000000005;279.46000000000004;296.86;297.06;297.66;291.16;292.46000000000004;291.96000000000004;;319.36;275.46000000000004;240.83765695389522;260.9983114674233;273.4187578820637;292.76000000000005;5450000.0;3510000.0;3660000.0;1320000.0;3550000.0;2490000.0;5460000.0;0.0;0.013166666666666667;0.022333333333333334;0.022000000000000002;0.0205;0.0205;;10834.984375;0.0;868.387329101562;29302.578125;510048.1170052958;248560.50947822467;233381.19744867613;232771.3842423094;229485.42185049903;430735.4089219946;457268.8428174728;457816.2617035853;473339.41292369686;519218.47772046406;516867.90213866025;456973.721747507;459607.7768697744;465279.17082256265;466116.49786128954;431290.1913589413;412027.71919493406;457686.21237540204;456989.8252837285;;194007.49548133422;472076.1002201579;200029.88438937848;233381.19744867613;273.1724997436131;550669.1725047112;198177.3645315587;38215.03350607728;0.0;0;23;27;0;0;0;0;1;9;8;234905561504.67047;86356266785.01001;164478411639.71783;5757.229093350618;5985.016748277148;253.62255015942884;4583.976870618573;422121.0241604926;200774.97459660962;13325.2588032758;139033.1056178254;1.4166725351972882;0.11177894657333448
1070;2019-02-08 10:50:37.878;759;184;135;134;124;43;190;23;53;35;615;590;47;66;236;239;245;186;196;193;188;22;551;352;366;131;357;249;552;285.0;81.0;561.0;171.0;123.0;0;48;100;1;0;0;0;0;0;0;1;0;0;0;0;29462.7265625;11015.365234375;0.0;831.22119140625;467.0;78143;;;Calculated values ==>;1549619437.878;349.06000000000006;291.56;286.66;286.56;285.56;277.46000000000004;273.5264737036516;292.16;275.46000000000004;278.46000000000004;276.66;334.66;332.16;277.86;279.76000000000005;296.76000000000005;297.06;297.66;291.76000000000005;292.46000000000004;291.96000000000004;;319.86;275.36;240.61611355647437;260.9983114674233;273.5264737036516;292.76000000000005;5510000.0;3520000.0000000005;3660000.0;1310000.0;3570000.0000000005;2490000.0;5520000.0;0.0475;0.013500000000000002;0.0935;0.0285;0.0205;0.068;;11015.365234375;0.0;831.22119140625;29462.7265625;509274.11125681235;250578.01095715494;233836.31943346895;233530.62442456593;230526.9083737572;430671.36484660726;457268.8428174728;458415.50014327856;473372.2673856561;519014.26442961046;516458.61545668;457696.1591200651;459963.89658476645;464857.1551205372;465972.58579758817;429740.10307360993;411737.20685016055;457686.21237540204;456989.8252837285;;196097.13278094304;472110.68294196425;200708.34782215647;210695.45691086096;273.44336676487285;551158.8017587061;198359.42043062465;38229.19454984971;0.0;0;23;27;0;0;0;0;1;9;8;235125124904.70538;86435153635.02255;164627786739.74158;24095.618742024915;7734.966550914521;243.03909901656667;16748.017049354992;422369.7564302049;200889.28873525537;13329.396960545078;139210.8426060841;4.121156904326669;0.22409737946770508
1071;2019-02-08 10:51:37.869;761;189;137;136;128;45;190;24;55;35;614;588;51;68;237;239;245;191;196;193;188;22;554;355;366;131;360;249;555;0.0;84.0;766.0;261.0;123.0;0;47;93;1;0;0;0;0;0;0;1;0;0;0;0;29003.28125;10636.447265625;0.0;826.238159179688;470.0;78144;;;Calculated values ==>;1549619497.869;349.26;292.06;286.86;286.76000000000005;285.96000000000004;277.66;273.8482719121499;292.16;275.56;278.66;276.66;334.56;331.96000000000004;278.26000000000005;279.96000000000004;296.86;297.06;297.66;292.26000000000005;292.46000000000004;291.96000000000004;;320.16;275.36;240.61611355647437;260.9983114674233;273.8482719121499;292.76000000000005;5540000.0;3550000.0;3660000.0;1310000.0;3600000.0;2490000.0;5550000.0;0.0;0.014;0.12766666666666668;0.0435;0.0205;0.0205;;10636.447265625;0.0;826.238159179688;29003.28125;509257.80523835233;411599.12119771366;234370.64042682532;234063.7738840372;231644.6419601253;430477.46260093397;457268.8428174728;458654.6089131666;473372.2673856561;518912.14495439443;516253.9154241559;458176.05790412496;460200.91894008935;464548.7096429471;465539.2008351387;428945.60574088263;412377.0396431636;457686.21237540204;456989.8252837285;;197350.94305643384;472110.68294196425;201389.13127617142;234370.64042682532;273.7231214586465;551645.945407456;198539.8251365031;38243.00463926591;0.0;0;23;27;0;0;0;0;1;9;8;235344691964.475;86513741844.9401;164777164329.58484;32844.225978323055;11776.387497461987;231.9599253680662;4563.693289566515;422844.18396090413;201051.85896296205;13333.354691995351;139388.41355241754;4.311054945622537;0.3675102763167623
1072;2019-02-08 10:52:37.859;765;191;136;136;131;47;190;26;56;35;612;586;53;73;238;238;245;192;196;193;188;24;553;358;366;133;363;254;553;-1.0;82.0;936.0;290.0;123.0;0;48;98;1;0;0;0;0;0;0;1;0;0;0;0;29313.259765625;10919.615234375;0.0;860.138671875;473.0;78145;;;Calculated values ==>;1549619557.859;349.66;292.26000000000005;286.76000000000005;286.76000000000005;286.26000000000005;277.86;274.1680685717883;292.16;275.76000000000005;278.76000000000005;276.66;334.36;331.76000000000005;278.46000000000004;280.46000000000004;296.96000000000004;296.96000000000004;297.66;292.36;292.46000000000004;291.96000000000004;;320.46000000000004;275.56;241.05796691057077;261.6868853414304;274.1680685717883;292.76000000000005;5530000.0;3579999.9999999995;3660000.0;1330000.0;3629999.9999999995;2540000.0;5530000.0;0.0;0.013666666666666666;0.156;0.04833333333333333;0.0205;0.0205;;10919.615234375;0.0;860.138671875;29313.259765625;509841.3083295301;413220.0903815756;234116.54519281306;234116.54519281306;232594.5021737096;430280.9020939914;457268.8428174728;457977.089092597;473112.1826642056;518289.53550403833;515621.359922037;457614.4173295793;460017.70045269857;464239.1217830999;464972.5849072995;429211.9392187807;413590.4106133878;457686.21237540204;456989.8252837285;;198604.77482894104;472041.5853210863;202243.18209710205;234116.54519281306;274.0696406421229;552131.8355874676;198719.4290517226;38257.055437336894;0.0;0;23;27;0;0;0;0;1;9;8;235564255364.50992;86592928644.95268;164928039179.60883;39894.489491297216;13040.256155825904;213.49422427370297;4568.902241863766;423450.2388972536;201258.6298592117;13337.066191223304;139464.5058310311;4.899689974222427;0.4183452552871692
1073;2019-02-08 10:53:37.879;767;192;136;135;131;49;190;27;56;35;613;585;53;75;239;237;245;194;196;193;188;26;556;360;366;133;365;255;556;0.0;81.0;619.0;226.0;123.0;0;49;98;1;0;0;0;0;0;0;1;0;0;0;0;29304.845703125;10947.779296875;0.0;862.7026977539059;475.0;78146;;;Calculated values ==>;1549619617.879;349.86;292.36;286.76000000000005;286.66;286.26000000000005;278.06;274.38016830617;292.16;275.86;278.76000000000005;276.66;334.46000000000004;331.66;278.46000000000004;280.66;297.06;296.86;297.66;292.56;292.46000000000004;291.96000000000004;;320.66;275.76000000000005;241.05796691057077;261.82340779136865;274.38016830617;292.76000000000005;5560000.0;3600000.0;3660000.0;1330000.0;3650000.0;2550000.0;5560000.0;0.0;0.013500000000000002;0.10316666666666667;0.03766666666666666;0.0205;0.0205;;10947.779296875;0.0;862.7026977539059;29304.845703125;509826.25965023617;412333.65201211494;234037.50190497388;233731.9613397987;232519.741032985;430148.3826014536;457268.8428174728;457816.55385891977;473112.1826642056;518308.2654178929;515432.78767457826;457453.03782128124;460100.7923714696;464076.26427514775;464548.7096429471;428408.3150267699;413092.82235656865;457686.21237540204;456989.8252837285;;199440.67485045042;472236.3865531139;202785.22348488873;234037.50190497388;274.289381393559;552620.4826276227;198901.71808218767;38271.417234416374;0.0;0;23;27;0;0;0;0;1;9;8;235783928564.44012;86672755244.9273;165080790079.56027;26310.732250254205;10149.32714223648;206.75915104771664;4570.522629264469;424002.1329816515;201451.9408021433;13340.56947005369;139540.69309222428;3.491588335815297;0.29412591856503695
1074;2019-02-08 10:54:37.860;767;192;135;135;129;51;190;27;57;35;614;586;52;76;241;237;245;194;196;193;188;27;554;360;366;134;365;257;554;0.0;81.0;553.0;208.0;123.0;0;53;98;1;0;0;0;0;0;0;1;0;0;0;0;29377.61328125;10945.75;0.0;887.1469116210941;475.0;78147;;;Calculated values ==>;1549619677.86;349.86;292.36;286.66;286.66;286.06;278.26000000000005;274.38016830617;292.16;275.86;278.86;276.66;334.56;331.76000000000005;278.36;280.76000000000005;297.26000000000005;296.86;297.66;292.56;292.46000000000004;291.96000000000004;;320.66;275.86;241.2770596917726;262.0952818180154;274.38016830617;292.76000000000005;5540000.0;3600000.0;3660000.0;1340000.0;3650000.0;2570000.0;5540000.0;0.0;0.013500000000000002;0.09216666666666667;0.034666666666666665;0.0205;0.0205;;10945.75;0.0;887.1469116210941;29377.61328125;510001.31567858707;413177.15693683183;233783.9913159303;233783.9913159303;231968.07999308215;430148.3826014536;457268.8428174728;457615.8751958574;472981.82504853373;518243.2718772962;515363.9573625609;457007.1687273485;459908.81732628745;464341.04294382274;464548.7096429471;428945.60574088263;413914.7804853892;457686.21237540204;456989.8252837285;;199440.67485045042;472202.2088784924;202806.3718211883;233783.9913159303;274.2975839310961;553109.3482622348;199084.10638490802;38285.994696822825;0.0;0;23;27;0;0;0;0;1;9;8;236003459024.24466;86752829879.85602;165234341439.42355;23484.942561032007;9339.055684653209;202.91614094916173;4575.719596339863;424416.9655327899;201614.29256454593;13343.982349729715;139616.8876414528;3.177804578525879;0.2650683437413483
1075;2019-02-08 10:55:37.880;766;190;135;134;128;51;190;27;57;35;616;587;51;78;241;236;246;192;196;193;188;27;553;360;366;135;365;261;553;-2.0;81.0;519.0;155.0;123.0;0;57;99;1;0;0;0;0;0;0;1;0;0;0;0;29340.966796875;10909.9072265625;0.0;930.1388549804691;475.0;78148;;;Calculated values ==>;1549619737.88;349.76;292.16;286.66;286.56;285.96000000000004;278.26000000000005;274.38016830617;292.16;275.86;278.86;276.66;334.76000000000005;331.86;278.26000000000005;280.96000000000004;297.26000000000005;296.76000000000005;297.76000000000005;292.36;292.46000000000004;291.96000000000004;;320.66;275.86;241.49495122638035;262.63441904999945;274.38016830617;292.76000000000005;5530000.0;3600000.0;3660000.0;1350000.0;3650000.0;2610000.0;5530000.0;0.0;0.013500000000000002;0.08650000000000001;0.025833333333333333;0.0205;0.0205;;10909.9072265625;0.0;930.1388549804691;29340.966796875;509965.0587211071;412845.1473663945;233810.11789752508;233504.71626944956;231692.94852419267;430148.3826014536;457268.8428174728;456967.8106930169;472851.2559263234;518113.4542753212;515123.1901706603;456230.09309013357;459523.5096497764;464341.04294382274;464417.2445854314;429458.4933259635;413590.4106133878;457686.21237540204;456989.8252837285;;199440.67485045042;472070.4381999017;202839.89517050292;233810.11789752508;274.3105838804473;553598.8328718416;199266.29757262082;38301.14379294922;0.0;0;23;27;0;0;0;0;1;9;8;236223132225.04745;86833556780.15103;165389793239.99167;21982.064692697462;6955.122361592802;214.21911661977165;4575.18400141717;424795.9835585318;201750.12264370007;13347.45963559788;139693.17059088955;2.8485184888682484;0.2224426751149162
1076;2019-02-08 10:56:37.851;762;190;134;133;126;50;190;27;56;35;620;590;51;79;241;237;246;192;196;193;188;28;553;359;366;135;363;265;553;-1.0;83.0;608.0;131.0;123.0;0;61;98;1;0;0;0;0;0;0;1;0;0;0;0;29424.974609375;10867.75390625;0.0;975.085083007812;474.0;78149;;;Calculated values ==>;1549619797.851;349.36;292.16;286.56;286.46000000000004;285.76000000000005;278.16;274.27422755570615;292.16;275.86;278.76000000000005;276.66;335.16;332.16;278.26000000000005;281.06;297.26000000000005;296.86;297.76000000000005;292.36;292.46000000000004;291.96000000000004;;320.56;275.96000000000004;241.49495122638035;263.1675429290057;274.27422755570615;292.76000000000005;5530000.0;3590000.0;3660000.0;1350000.0;3629999.9999999995;2650000.0;5530000.0;0.0;0.013833333333333333;0.10133333333333333;0.021833333333333333;0.0205;0.0205;;10867.75390625;0.0;975.085083007812;29424.974609375;509469.77604529524;412845.1473663945;233504.71626944956;233200.32377744868;231096.52864347468;430214.79039162316;457268.8428174728;456189.40354586835;472851.2559263234;518190.31015124056;515089.1564420531;455568.38231598947;459014.646969787;464634.8729112105;464695.37349921046;429458.4933259635;413590.4106133878;457686.21237540204;456989.8252837285;;199022.72361097817;472168.09959432366;202636.9803752976;233504.71626944956;274.2272434778459;554088.3123537161;199447.6903663487;38317.01298526887;0.0;0;23;27;0;0;0;0;1;9;8;236442626084.8869;86914517630.09181;165547516969.87628;25693.312214617836;5884.762769615402;219.50847752396353;4581.444734792718;425193.0863399786;201857.0699701779;13351.072285254735;139769.43894943644;3.071816498522689;0.22990483677799622
1077;2019-02-08 10:57:37.871;755;190;134;133;126;49;190;27;56;36;626;594;51;80;241;237;246;191;196;193;188;27;550;359;366;134;364;269;550;-2.0;83.0;690.0;142.0;123.0;0;63;99;1;0;0;0;0;0;0;1;0;0;0;0;29302.673828125;10783.3759765625;0.0;999.5630493164059;473.0;78150;;;Calculated values ==>;1549619857.871;348.66;292.16;286.56;286.46000000000004;285.76000000000005;278.06;274.27422755570615;292.16;275.86;278.76000000000005;276.76000000000005;335.76000000000005;332.56;278.26000000000005;281.16;297.26000000000005;296.86;297.76000000000005;292.26000000000005;292.46000000000004;291.96000000000004;;320.46000000000004;275.86;241.2770596917726;263.6948088759802;274.27422755570615;292.76000000000005;5500000.0;3590000.0;3660000.0;1340000.0;3640000.0;2690000.0;5500000.0;0.0;0.013833333333333333;0.115;0.023666666666666666;0.0205;0.0205;;10783.3759765625;0.0;999.5630493164059;29302.673828125;508866.7489742742;414083.7466353395;233582.6627317789;233277.4010639255;231167.9233631617;430214.79039162316;457268.8428174728;455527.0399303971;473079.2034362849;518475.33370956266;515159.6881453333;454899.8186926762;458501.98490670754;464488.10253275675;464695.37349921046;430244.12685185036;414443.2327276156;457686.21237540204;456989.8252837285;;198604.77482894104;472202.2088784924;202608.4017998313;233582.6627317789;274.21615027985746;554577.8725562298;199628.17659067555;38333.47387150004;0.0;0;23;27;0;0;0;0;1;9;8;236662299284.81708;86995244530.06616;165707770369.82535;29085.64338501507;6380.386767528313;218.57903538524718;4579.846832314966;425649.72980026266;201959.31361948143;13354.724231437576;139845.80849383687;3.417182753115385;0.25871406619028764
1078;2019-02-08 10:58:37.891;747;188;133;133;125;48;190;28;55;36;633;600;50;81;241;237;246;190;196;193;188;27;550;357;366;134;362;270;550;-2.0;85.0;516.0;0.0;123.0;0;63;98;1;0;0;0;0;0;0;1;0;0;0;0;29319.107421875;10756.4521484375;0.0;1000.58447265625;471.0;78151;;;Calculated values ==>;1549619917.891;347.86;291.96000000000004;286.46000000000004;286.46000000000004;285.66;277.96000000000004;274.0616903277293;292.16;275.96000000000004;278.66;276.76000000000005;336.46000000000004;333.16;278.16;281.26000000000005;297.26000000000005;296.86;297.76000000000005;292.16;292.46000000000004;291.96000000000004;;320.26000000000005;275.86;241.2770596917726;263.82572766246335;274.0616903277293;292.76000000000005;5500000.0;3570000.0000000005;3660000.0;1340000.0;3620000.0000000005;2700000.0;5500000.0;0.0;0.014166666666666666;0.08600000000000001;0.0;0.0205;0.0205;;10756.4521484375;0.0;1000.58447265625;29319.107421875;507873.60149927007;413351.9237643686;233277.4010639255;233277.4010639255;230870.29783581037;430346.717906069;457268.8428174728;455234.8412542021;473079.2034362849;519116.0054168683;515696.6751618698;454605.4929423079;458465.4742133219;464781.3556694665;464987.84065055486;430244.12685185036;414083.7466353395;457686.21237540204;456989.8252837285;;197768.88456892778;472202.2088784924;202234.48292222194;233277.4010639255;274.0616903277293;555066.5502381058;199807.73499118272;38350.14732347652;0.0;0;23;27;0;0;0;0;1;9;8;236881972484.74725;87075671330.0406;165869524269.77396;21758.030816550297;0.0;228.9387197339037;4586.104696505961;426073.5683175694;202012.5012324905;13358.45478916726;139922.2168841959;2.2601846952755418;0.12462103027241998
1079;2019-02-08 10:59:37.842;738;188;133;133;125;46;190;27;54;36;640;605;50;78;240;238;246;190;196;193;188;26;551;356;366;133;361;269;550;96.0;86.0;484.0;1.0;123.0;0;61;98;1;0;0;0;0;0;0;1;0;0;0;0;29322.357421875;10739.896484375;0.0;994.162231445312;468.0;78152;;;Calculated values ==>;1549619977.842;346.96000000000004;291.96000000000004;286.46000000000004;286.46000000000004;285.66;277.76000000000005;273.955091788801;292.16;275.86;278.56;276.76000000000005;337.16;333.66;278.16;280.96000000000004;297.16;296.96000000000004;297.76000000000005;292.16;292.46000000000004;291.96000000000004;;319.96000000000004;275.76000000000005;241.05796691057077;263.6948088759802;273.955091788801;292.76000000000005;5510000.0;3560000.0;3660000.0;1330000.0;3610000.0;2690000.0;5500000.0;0.016;0.014333333333333333;0.08066666666666666;0.00016666666666666666;0.0205;0.036500000000000005;;10739.896484375;0.0;994.162231445312;29322.357421875;506662.3841261269;413351.9237643686;233277.4010639255;233277.4010639255;230870.29783581037;430412.23801567365;457268.8428174728;455276.47423739;473209.4130839679;519922.47785530664;516300.7342995426;454774.0492147389;458256.2224366309;464796.26975366054;465263.9689877527;429983.6956939984;414083.7466353395;457686.21237540204;456989.8252837285;;196515.0671798046;472236.3865531139;201970.584067514;219553.86484632042;273.9544396166003;555554.830023855;199986.7249351206;38366.75663731099;0.0;0;23;27;0;0;0;0;1;9;8;237101393144.6565;87155705915.0075;166031092214.70712;20433.34180703666;45.044300414266644;227.8992698407777;8666.412555965395;426424.87595355697;202012.87629510896;13362.258663375824;140032.56433717842;2.503200183722934;0.10996811329706235
1080;2019-02-08 11:00:37.862;731;187;134;133;125;46;190;27;43;35;646;610;43;75;240;238;246;189;196;193;188;26;551;356;366;133;361;267;550;0.0;86.0;821.0;35.0;123.0;0;59;100;1;0;0;0;0;0;0;1;0;0;0;0;29501.982421875;10878.37890625;0.0;970.4340209960941;468.0;78153;;;Calculated values ==>;1549620037.862;346.26;291.86;286.56;286.46000000000004;285.66;277.76000000000005;273.955091788801;292.16;275.86;277.46000000000004;276.66;337.76;334.16;277.46000000000004;280.66;297.16;296.96000000000004;297.76000000000005;292.06;292.46000000000004;291.96000000000004;;319.96000000000004;275.76000000000005;241.05796691057077;263.43189868330234;273.955091788801;292.76000000000005;5510000.0;3560000.0;3660000.0;1330000.0;3610000.0;2670000.0;5500000.0;0.0;0.014333333333333333;0.13683333333333333;0.005833333333333333;0.0205;0.0205;;10878.37890625;0.0;970.4340209960941;29501.982421875;505786.915026888;412979.2520416587;233582.6627317789;233277.4010639255;230870.29783581037;430412.23801567365;457268.8428174728;454230.8490233495;473112.1826642056;520706.3858221342;516988.41593818465;454230.8490233495;458207.6271742694;464796.26975366054;465263.9689877527;429983.6956939984;413720.03103230504;457686.21237540204;456989.8252837285;;196515.0671798046;472236.3865531139;201936.44939154314;233582.6627317789;273.9411454946745;556045.1962566744;200166.9372807502;38383.13372995461;0.0;0;23;27;0;0;0;0;1;9;8;237321066344.58667;87235532514.98215;166191945814.656;34522.28368295218;1576.749633442496;233.11252681760521;4579.846832314966;426882.9921536765;202026.3957495366;13366.101708935079;140142.98662721063;3.4528347208057424;0.2230545725358329
1081;2019-02-08 11:01:37.872;726;188;134;133;125;45;190;27;33;35;648;613;33;69;240;239;246;190;196;193;188;26;552;356;366;132;361;264;551;93.0;84.0;681.0;0.0;123.0;0;58;100;1;0;0;0;0;0;0;1;0;0;0;0;29503.98828125;10955.5830078125;0.0;945.2846069335941;465.0;78154;;;Calculated values ==>;1549620097.872;345.76;291.96000000000004;286.56;286.46000000000004;285.66;277.66;273.955091788801;292.16;275.86;276.46000000000004;276.66;337.96000000000004;334.46000000000004;276.46000000000004;280.06;297.16;297.06;297.76000000000005;292.16;292.46000000000004;291.96000000000004;;319.66;275.76000000000005;240.83765695389522;263.0348170998261;273.955091788801;292.76000000000005;5520000.0;3560000.0;3660000.0;1320000.0;3610000.0;2640000.0;5510000.0;0.015500000000000002;0.014;0.11349999999999999;0.0;0.0205;0.036000000000000004;;10955.5830078125;0.0;945.2846069335941;29503.98828125;505068.52605604293;412934.04071806197;233556.60644053924;233251.63598009013;230846.69031404497;430412.23801567365;457268.8428174728;453482.5372081749;473242.3297776949;521158.21678958443;517551.8925450761;453482.5372081749;457953.16244400444;464796.26975366054;465394.1846544878;429721.82461500546;413676.3280692049;457686.21237540204;456989.8252837285;;195261.2709748474;472367.87413283327;201972.2588119733;219957.79010046224;273.955091788801;556536.9946318594;200348.91728828556;38399.1007125718;0.0;0;23;27;0;0;0;0;1;9;8;237540702944.55176;87315045764.96951;166351272364.63068;28546.416597968877;0.0;224.63695164120827;8533.153266597586;427408.65225135104;202039.53751974326;13369.916923684794;140252.27984051767;3.134578757097078;0.1569797180548165
1082;2019-02-08 11:02:37.863;724;188;134;133;126;45;190;26;37;35;648;614;34;65;240;239;246;190;196;194;189;26;549;358;366;132;363;261;549;-2.0;82.0;921.0;66.0;123.0;0;57;100;1;0;0;0;0;0;0;1;0;0;0;0;29505.361328125;10920.4267578125;0.0;927.935668945312;465.0;78155;;;Calculated values ==>;1549620157.863;345.56000000000006;291.96000000000004;286.56;286.46000000000004;285.76000000000005;277.66;274.1680685717883;292.16;275.76000000000005;276.86;276.66;337.96000000000004;334.56;276.56;279.66;297.16;297.06;297.76000000000005;292.16;292.56;292.06;;319.66;275.76000000000005;240.83765695389522;262.63441904999945;274.1680685717883;292.76000000000005;5490000.0;3579999.9999999995;3660000.0;1320000.0;3629999.9999999995;2610000.0;5490000.0;0.0;0.013666666666666666;0.15350000000000003;0.011000000000000001;0.0205;0.0205;;10920.4267578125;0.0;927.935668945312;29505.361328125;505092.1355869056;413764.2266525931;233608.79371650863;233303.23934187752;231191.84880649296;430280.9020939914;457268.8428174728;454494.7689335821;473242.3297776949;521403.4088694671;517907.5077996904;454120.2570427979;457946.1176024118;464503.06872351485;465103.311480244;430503.14087793685;414485.982530214;457825.0308446583;457129.41179851815;;195261.2709748474;472367.87413283327;202437.94866655173;233608.79371650863;274.1453555835728;557028.6654497347;200531.19002446232;38414.708539995736;0.0;0;23;27;0;0;0;0;1;9;8;237760270004.32138;87394233884.88643;166508748739.46545;38690.721910989174;2969.229180129097;218.90116408554547;4582.172670681195;427968.8776919148;202064.2773846819;13373.612520222661;140361.55782905626;3.921303489245021;0.267782058188955
1083;2019-02-08 11:03:37.853;724;187;134;133;126;45;190;27;43;35;646;614;39;64;240;240;246;189;196;194;189;26;550;357;366;132;362;258;550;-1.0;84.0;908.0;0.0;123.0;0;56;100;1;0;0;0;0;0;0;1;0;0;0;0;29515.46875;10994.9951171875;0.0;916.567993164062;465.0;78156;;;Calculated values ==>;1549620217.853;345.56000000000006;291.86;286.56;286.46000000000004;285.76000000000005;277.66;274.0616903277293;292.16;275.86;277.46000000000004;276.66;337.76;334.56;277.06;279.56;297.16;297.16;297.76000000000005;292.06;292.56;292.06;;319.66;275.76000000000005;240.83765695389522;262.23063862743834;274.0616903277293;292.76000000000005;5500000.0;3570000.0000000005;3660000.0;1320000.0;3620000.0000000005;2580000.0;5500000.0;0.0;0.014;0.15133333333333335;0.0;0.0205;0.0205;;10994.9951171875;0.0;916.567993164062;29515.46875;505000.5489292259;412979.2520416587;233582.6627317789;233277.4010639255;231167.9233631617;430346.717906069;457268.8428174728;455740.0746669138;473242.3297776949;521443.20526006;518159.4142429513;455246.7572435928;458304.8186297473;464649.81302044657;465379.25235888857;430244.12685185036;413720.03103230504;457825.0308446583;457129.41179851815;;195261.2709748474;472367.87413283327;202234.48292222194;233582.6627317789;274.0616903277293;557520.4237270887;200713.7881020304;38430.07684203845;0.0;0;23;27;0;0;0;0;1;9;8;237979833404.3563;87473420684.89902;166664422789.4902;38363.84621736337;0.0;231.33734147363458;4582.708355868155;428610.89207285293;202089.01683725748;13377.363882438327;140437.91910862154;3.624872026844409;0.22309612077099025
1084;2019-02-08 11:04:37.864;727;188;134;134;126;45;190;27;48;36;642;611;43;64;240;240;246;189;196;194;189;26;550;357;366;132;362;255;550;91.0;84.0;704.0;0.0;123.0;0;55;100;1;0;0;0;0;0;0;1;0;0;0;0;29572.916015625;10997.9287109375;0.0;892.29296875;465.0;78157;;;Calculated values ==>;1549620277.864;345.86;291.96000000000004;286.56;286.56;285.76000000000005;277.66;274.0616903277293;292.16;275.86;277.96000000000004;276.76000000000005;337.36;334.26000000000005;277.46000000000004;279.56;297.16;297.16;297.76000000000005;292.06;292.56;292.06;;319.66;275.76000000000005;240.83765695389522;261.82340779136865;274.0616903277293;292.76000000000005;5500000.0;3570000.0000000005;3660000.0;1320000.0;3620000.0000000005;2550000.0;5500000.0;0.015166666666666667;0.014;0.11733333333333333;0.0;0.0205;0.035666666666666666;;10997.9287109375;0.0;892.29296875;29572.916015625;505376.8374135672;413351.9237643686;233582.6627317789;233582.6627317789;231167.9233631617;430346.717906069;457268.8428174728;456845.36981976614;473339.41292369686;521278.7365065946;518103.12638652744;456235.3892323839;458782.0622913985;464649.81302044657;465379.25235888857;430244.12685185036;413720.03103230504;457825.0308446583;457129.41179851815;;195261.2709748474;472367.87413283327;202234.48292222194;220252.3619716402;274.0616903277293;558012.9172086737;200897.09606804283;38445.15344696461;0.0;0;23;27;0;0;0;0;1;9;8;238199473664.9287;87552635205.10547;166818351004.8914;29874.344062645185;0.0;231.33734147363458;8448.614777158647;429179.6479127927;202089.01683725748;13381.22021167037;140546.53337731241;3.2425212262561245;0.16529270748132294
1085;2019-02-08 11:05:37.864;731;187;135;134;126;46;190;27;50;36;636;608;44;65;240;240;246;189;196;193;189;26;549;357;366;132;362;250;549;-2.0;86.0;852.0;0.0;123.0;0;53;100;1;0;0;0;0;0;0;1;0;0;0;0;29460.0;10996.720703125;0.0;861.078491210938;466.0;78158;;;Calculated values ==>;1549620337.864;346.26;291.86;286.66;286.56;285.76000000000005;277.76000000000005;274.0616903277293;292.16;275.86;278.16;276.76000000000005;336.76000000000005;333.96000000000004;277.56;279.66;297.16;297.16;297.76000000000005;292.06;292.46000000000004;292.06;;319.76000000000005;275.76000000000005;240.83765695389522;261.13683023647616;274.0616903277293;292.76000000000005;5490000.0;3570000.0000000005;3660000.0;1320000.0;3620000.0000000005;2500000.0;5490000.0;0.0;0.014333333333333333;0.142;0.0;0.0205;0.0205;;10996.720703125;0.0;861.078491210938;29460.0;505968.66831293405;413396.8702782222;233915.3780254382;233608.79371650863;231191.84880649296;430346.717906069;457268.8428174728;457895.93577920616;473339.41292369686;521074.9623126302;518215.40258370317;457173.3793882559;459689.02146168903;464649.81302044657;465379.25235888857;430503.14087793685;414127.2103214636;457686.21237540204;457129.41179851815;;195679.20071851107;472367.87413283327;202234.48292222194;233915.3780254382;274.0616903277293;558504.8581754705;201080.38481316002;38459.76487579761;0.0;0;23;27;0;0;0;0;1;9;8;238419073664.9287;87631835205.10547;166969851004.8914;36303.926305691755;0.0;234.72167130945013;4575.887692348139;429731.1334991955;202089.01683725748;13385.104036776896;140655.07089789165;3.467299032099341;0.21164967307112387
1086;2019-02-08 11:06:37.854;737;187;135;134;126;45;190;27;52;36;630;603;45;66;240;241;246;189;196;194;188;26;549;357;366;132;362;245;550;-1.0;84.0;642.0;0.0;123.0;0;53;100;1;0;0;0;0;0;0;1;0;0;0;0;29595.359375;11044.861328125;0.0;841.7267456054691;468.0;78159;;;Calculated values ==>;1549620397.854;346.86;291.86;286.66;286.56;285.76000000000005;277.66;274.0616903277293;292.16;275.86;278.36;276.76000000000005;336.16;333.46000000000004;277.66;279.76000000000005;297.16;297.26000000000005;297.76000000000005;292.06;292.56;291.96000000000004;;319.96000000000004;275.76000000000005;240.83765695389522;260.44013211722256;274.0616903277293;292.76000000000005;5490000.0;3570000.0000000005;3660000.0;1320000.0;3620000.0000000005;2450000.0;5500000.0;0.0;0.014;0.107;0.0;0.0205;0.0205;;11044.861328125;0.0;841.7267456054691;29595.359375;506717.973390396;412979.2520416587;233888.94906767053;233582.6627317789;231167.9233631617;430346.717906069;457268.8428174728;458930.94477207353;473339.41292369686;520873.71568352694;518124.5039152465;458098.4724417556;460584.3251437388;464649.81302044657;465509.5098274704;430503.14087793685;413720.03103230504;457825.0308446583;456989.8252837285;;196515.0671798046;472367.87413283327;202234.48292222194;233888.94906767053;274.0616903277293;558996.9041490079;201264.03405014126;38473.95255443273;0.0;0;23;27;0;0;0;0;1;9;8;238638637064.96362;87711022005.11806;167118326254.91498;27466.52141793412;0.0;234.9635378388454;4573.567962429188;430262.46532691055;202089.01683725748;13389.01742784652;140731.3036541163;2.715249549997487;0.15776558767668897
1087;2019-02-08 11:07:37.855;746;187;135;134;126;45;190;27;53;36;621;597;45;67;240;241;246;188;196;194;189;25;548;357;366;132;362;243;548;282.0;83.0;1002.0;0.0;123.0;0;51;100;1;0;0;0;0;0;0;1;0;0;0;0;29509.62109375;11021.7646484375;0.0;826.5744018554691;470.0;78160;;;Calculated values ==>;1549620457.855;347.76;291.86;286.66;286.56;285.76000000000005;277.66;274.0616903277293;292.16;275.86;278.46000000000004;276.76000000000005;335.26000000000005;332.86;277.66;279.86;297.16;297.26000000000005;297.76000000000005;291.96000000000004;292.56;292.06;;320.16;275.66;240.83765695389522;260.1585393101385;274.0616903277293;292.76000000000005;5480000.0;3570000.0000000005;3660000.0;1320000.0;3620000.0000000005;2430000.0;5480000.0;0.047;0.013833333333333333;0.16699999999999998;0.0;0.0205;0.0675;;11021.7646484375;0.0;826.5744018554691;29509.62109375;507927.7847470618;413808.91226698237;233941.8836566793;233634.999816814;231215.83839973132;430346.717906069;457268.8428174728;459364.3551269095;473339.41292369686;520123.2199497129;517681.3950019638;458417.55353033816;461009.4900886769;464649.81302044657;465509.5098274704;430760.7589925302;414171.1577566021;457825.0308446583;457129.41179851815;;197350.94305643384;472270.6324499597;202234.48292222194;211864.1379600942;274.0616903277293;559489.4538613441;201447.925664533;38487.855295686604;0.0;0;23;27;0;0;0;0;1;9;8;238858240724.69836;87790223325.02238;167264728694.73813;42940.688658182815;0.0;229.48948376367164;16555.405984093617;430849.20185561525;202089.01683725748;13392.887934195896;140907.38137137098;5.040840228535096;0.23043336631419345
1088;2019-02-08 11:08:37.855;756;187;135;134;127;45;190;26;53;36;614;591;46;68;239;241;246;189;196;194;189;25;552;356;366;132;361;244;553;215.0;81.0;1033.0;2.0;123.0;0;51;100;1;0;0;0;0;0;0;1;0;0;0;0;29499.1796875;11101.7216796875;0.0;835.2847290039059;475.0;78161;;;Calculated values ==>;1549620517.855;348.76;291.86;286.66;286.56;285.86;277.66;273.955091788801;292.16;275.76000000000005;278.46000000000004;276.76000000000005;334.56;332.26000000000005;277.76000000000005;279.96000000000004;297.06;297.26000000000005;297.76000000000005;292.06;292.56;292.06;;320.66;275.66;240.83765695389522;260.2995467637923;273.955091788801;292.76000000000005;5520000.0;3560000.0;3660000.0;1320000.0;3610000.0;2440000.0;5530000.0;0.035833333333333335;0.013500000000000002;0.17216666666666666;0.0003333333333333333;0.0205;0.05633333333333333;;11101.7216796875;0.0;835.2847290039059;29499.1796875;508813.9030068528;411690.63993804477;233810.11789752508;233504.71626944956;231394.2863513698;430412.23801567365;457268.8428174728;459207.1340917995;473339.41292369686;519328.40970742115;516985.46238307876;458377.10004900565;460973.049594577;464664.8766729168;465654.29947270127;429721.82461500546;412465.3940541978;457825.0308446583;457129.41179851815;;199440.67485045042;472270.6324499597;201970.5487632153;213557.13753102627;273.95442586846735;559981.1938678545;201632.2880506007;38501.7041217771;0.0;0;23;27;0;0;0;0;1;9;8;239077840724.69836;87869423325.02238;167410828694.73813;44287.56544073791;90.10002789558146;232.96181257090316;13721.23811706871;431576.10397310625;202089.7676708233;13396.741694998684;141159.68673888067;4.886641038895759;0.24314563466958625
1089;2019-02-08 11:09:37.855;765;189;135;134;127;45;190;26;52;35;608;586;46;70;239;242;246;191;196;194;188;25;552;356;366;132;361;241;553;294.0;84.0;1551.0;0.0;123.0;0;50;100;1;0;0;0;0;0;0;1;0;0;0;0;29488.951171875;11122.998046875;0.0;814.330078125;479.0;78162;;;Calculated values ==>;1549620577.855;349.66;292.06;286.66;286.56;285.86;277.66;273.955091788801;292.16;275.76000000000005;278.36;276.66;333.96000000000004;331.76000000000005;277.76000000000005;280.16;297.06;297.36;297.76000000000005;292.26000000000005;292.56;291.96000000000004;;321.06;275.66;240.83765695389522;259.87524604437704;273.955091788801;292.76000000000005;5520000.0;3560000.0;3660000.0;1320000.0;3610000.0;2410000.0;5530000.0;0.049;0.014;0.2585;0.0;0.0205;0.0695;;11122.998046875;0.0;814.330078125;29488.951171875;509928.8950561948;412465.3940541978;233810.11789752508;233504.71626944956;231394.2863513698;430412.23801567365;457268.8428174728;459560.15501476434;473242.3297776949;518968.0029362282;516730.6274080673;458853.2177715723;461664.95920432534;464664.8766729168;465784.1997128528;429721.82461500546;413220.0903815756;457825.0308446583;456989.8252837285;;201112.50472608567;472270.6324499597;201972.2588119733;211363.28199548135;273.955091788801;560472.761625016;201817.49404832206;38515.4509118365;0.0;0;23;27;0;0;0;0;1;9;8;239297440724.69836;87948623325.02238;167556328694.73813;66586.47116842149;0.0;231.02427926801843;17071.04475853318;432500.05427818256;202090.5185043891;13400.608245764008;141416.28909617735;7.0274134486206625;0.37000113255364225
1090;2019-02-08 11:10:37.876;772;188;135;134;127;46;190;27;51;35;604;582;46;71;239;242;246;189;196;194;188;26;549;357;366;132;362;248;549;174.0;79.0;926.0;30.0;123.0;0;50;90;1;0;0;0;0;0;0;1;0;0;0;0;28853.435546875;10362.3310546875;0.0;842.1560668945309;481.0;78163;;;Calculated values ==>;1549620637.876;350.36;291.96000000000004;286.66;286.56;285.86;277.76000000000005;274.0616903277293;292.16;275.86;278.26000000000005;276.66;333.56;331.36;277.76000000000005;280.26000000000005;297.06;297.36;297.76000000000005;292.06;292.56;291.96000000000004;;321.26000000000005;275.76000000000005;240.83765695389522;260.85938512811435;274.0616903277293;292.76000000000005;5490000.0;3570000.0000000005;3660000.0;1320000.0;3620000.0000000005;2480000.0;5490000.0;0.029;0.013166666666666667;0.15433333333333332;0.005;0.0205;0.0495;;10362.3310546875;0.0;842.1560668945309;28853.435546875;511053.9183152912;413764.2266525931;233915.3780254382;233608.79371650863;231490.63740778636;430346.717906069;457268.8428174728;458335.67505680927;473242.3297776949;517974.54586826306;515725.26805674506;457736.96880525927;460710.228699824;464518.1588243853;465639.66166502296;430503.14087793685;414127.2103214636;457825.0308446583;456989.8252837285;;201948.4348523538;472367.87413283327;202211.2672856327;215341.25254151173;274.05266145540253;560959.1183455583;201996.60112277177;38529.25979444186;0.0;0;23;27;0;0;0;0;1;9;8;239517117584.36328;88027851044.90154;167703080039.51428;39528.533599351584;1350.7830342360028;215.61641899356465;11961.60435073973;433384.6554853286;202101.77896944107;13404.331554279212;141658.31251694536;4.735293711135035;0.2505373346979477
1091;2019-02-08 11:11:37.876;775;189;136;135;128;47;190;26;51;35;603;580;47;74;239;242;246;190;196;194;188;25;555;355;366;132;360;260;555;244.0;84.0;1455.0;0.0;123.0;0;50;98;1;0;0;0;0;0;0;1;0;0;0;0;29479.255859375;10948.310546875;0.0;888.5182495117191;483.0;78164;;;Calculated values ==>;1549620697.876;350.66;292.06;286.76000000000005;286.66;285.96000000000004;277.86;273.8482719121499;292.16;275.76000000000005;278.26000000000005;276.66;333.46000000000004;331.16;277.86;280.56;297.06;297.36;297.76000000000005;292.16;292.56;291.96000000000004;;321.46000000000004;275.66;240.83765695389522;262.5002047102346;273.8482719121499;292.76000000000005;5550000.0;3550000.0;3660000.0;1320000.0;3600000.0;2600000.0;5550000.0;0.04066666666666666;0.014;0.24250000000000002;0.0;0.0205;0.06116666666666666;;10948.310546875;0.0;888.5182495117191;29479.255859375;510903.3240686276;411599.12119771366;234063.7738840372;233757.93926872968;231644.6419601253;430477.46260093397;457268.8428174728;456394.4736292281;473242.3297776949;516858.9079129881;514486.6015962716;455901.90446988266;459197.57664713153;464811.3070167571;465928.4623088799;428927.35509514634;411990.71530006983;457825.0308446583;456989.8252837285;;202784.37528459195;472270.6324499597;201709.7481601087;212553.19547357794;273.8482719121499;561445.224107277;202174.1898027848;38543.68208041191;0.0;0;23;27;0;0;0;0;1;9;8;239736717584.36328;88107051044.90154;167855480039.51428;61761.04592626145;0.0;237.11295713107114;14951.373856720873;434228.73531470867;202113.03549472638;13408.10429908025;141882.58733534085;6.500857118386541;0.34770324442091444
1092;2019-02-08 11:12:37.887;772;191;135;135;129;47;190;26;51;35;610;583;48;77;239;243;246;193;196;194;188;25;554;358;366;133;363;268;554;126.0;82.0;1437.0;129.0;123.0;0;50;99;1;0;0;0;0;0;0;1;0;0;0;0;29375.439453125;10865.0625;0.0;921.449096679688;480.0;78165;;;Calculated values ==>;1549620757.887;350.36;292.26000000000005;286.66;286.66;286.06;277.86;274.1680685717883;292.16;275.76000000000005;278.26000000000005;276.66;334.16;331.46000000000004;277.96000000000004;280.86;297.06;297.46000000000004;297.76000000000005;292.46000000000004;292.56;291.96000000000004;;321.16;275.66;241.05796691057077;263.56353331371673;274.1680685717883;292.76000000000005;5540000.0;3579999.9999999995;3660000.0;1330000.0;3629999.9999999995;2680000.0;5540000.0;0.021;0.013666666666666666;0.2395;0.021500000000000002;0.0205;0.0415;;10865.0625;0.0;921.449096679688;29375.439453125;510619.6229794149;412801.4708678641;233783.9913159303;233783.9913159303;231968.07999308215;430280.9020939914;457268.8428174728;455067.61334165884;473112.1826642056;516903.70395575237;514104.02945787326;454690.93240954535;458293.20129339996;464371.1518808695;465625.14543771395;429193.6779738121;413548.20129128615;457825.0308446583;456989.8252837285;;201530.46850934727;472138.9942397944;202422.22591439766;217914.18231756438;274.13924696282544;561935.7698197219;202356.0012379692;38558.76790689738;0.0;0;23;27;0;0;0;0;1;9;8;239956357844.93573;88186565620.10876;168013909079.9272;60508.570288829054;5798.910518996029;213.82151466118788;9921.639183095811;435247.8355866263;202161.36860862395;13411.862775282647;142089.9004449829;6.485629007238783;0.43217747992684663
