;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1093;2019-02-08 11:13:37.837;763;191;135;134;130;48;190;27;52;35;621;589;49;77;240;243;246;193;196;194;188;26;555;359;366;133;364;273;555;-1.0;80.0;1202.0;118.0;123.0;0;51;98;1;0;0;0;0;0;0;1;0;0;0;0;29354.02734375;10859.1162109375;0.0;944.568359375;477.0;78166;;;Calculated values ==>;1549620817.837;349.46000000000004;292.26000000000005;286.66;286.56;286.16;277.96000000000004;274.27422755570615;292.16;275.86;278.36;276.66;335.26000000000005;332.06;278.06;280.86;297.16;297.46000000000004;297.76000000000005;292.46000000000004;292.56;291.96000000000004;;320.86;275.76000000000005;241.05796691057077;264.2163659402789;274.27422755570615;292.76000000000005;5550000.0;3590000.0;3660000.0;1330000.0;3640000.0;2730000.0;5550000.0;0.0;0.013333333333333334;0.20033333333333334;0.019666666666666666;0.0205;0.0205;;10859.1162109375;0.0;944.568359375;29354.02734375;509417.93960134726;412377.0396431636;233757.93926872968;233453.11990292554;232243.67601103132;430214.79039162316;457268.8428174728;454351.14320836676;473112.1826642056;517621.6040825166;514294.54224203265;453969.9451753486;457489.33615083026;464356.0352725641;465480.30547409743;428927.35509514634;413134.7333990844;457825.0308446583;456989.8252837285;;200276.58477070546;472236.3865531139;202679.79029497816;233757.93926872968;274.24385690935713;562424.774197954;202536.88519763268;38574.305093860516;0.0;0;23;27;0;0;0;0;1;9;8;240175774844.23764;88266299119.85509;168176073829.41125;50418.16103364885;5301.279726410003;210.5682892808256;4576.253663307476;436171.454686852;202253.7931090538;13415.396409819505;142210.61553850744;5.126048764876921;0.37286425806768786
1094;2019-02-08 11:14:37.857;749;191;135;134;129;48;190;28;42;36;633;596;43;75;240;243;246;193;197;194;188;27;574;360;366;133;365;264;568;-2.0;82.0;1066.0;102.0;123.0;0;52;0;1;0;1;0;0;0;0;1;0;0;0;0;37719.85546875;19546.4765625;0.0;916.330444335938;476.0;78167;;;Calculated values ==>;1549620877.857;348.06000000000006;292.26000000000005;286.66;286.56;286.06;277.96000000000004;274.38016830617;292.16;275.96000000000004;277.36;276.76000000000005;336.46000000000004;332.76000000000005;277.46000000000004;280.66;297.16;297.46000000000004;297.76000000000005;292.46000000000004;292.56;291.96000000000004;;320.76000000000005;275.86;241.05796691057077;263.0348170998261;274.38016830617;292.86;5740000.0;3600000.0;3660000.0;1330000.0;3650000.0;2640000.0;5680000.0;0.0;0.013666666666666666;0.17766666666666667;0.017;0.0205;0.0205;;19546.4765625;0.0;916.330444335938;37719.85546875;505968.8091229939;252490.88843006507;233425.86096987934;233124.68657303636;231632.59074135812;430148.3826014536;457268.8428174728;454612.8488999558;473209.4130839679;519614.1018060393;515795.7588593383;454737.8930060271;458685.9034793936;464208.71106282185;465335.1870322967;423544.42888110154;253295.64132145524;457825.0308446583;456989.8252837285;;199858.6285646581;472333.7623376517;202942.99057780806;233425.86096987934;274.35054512448943;562983.909539776;202790.34959831755;38589.81775311148;0.0;0;23;28;0;0;0;0;1;9;8;240395448045.04044;88346125720.14682;168337227530.00018;44713.344828568246;4579.643119917342;2326.7334299818326;4583.061268433908;436964.4814927849;202336.16158008212;13436.54763895099;142286.96860575912;2.746582256682862;0.19063078097026093
1095;2019-02-08 11:15:37.878;735;200;136;135;129;49;190;28;14;36;637;601;18;49;243;240;246;202;196;194;189;28;566;365;366;133;370;251;559;-2.0;83.0;1080.0;125.0;123.0;0;54;0;1;0;1;0;0;0;0;1;0;0;0;0;37626.82421875;19462.703125;0.0;881.0849609375;468.0;78168;;;Calculated values ==>;1549620937.878;346.66;293.16;286.76000000000005;286.66;286.06;278.06;274.9066339382667;292.16;275.96000000000004;274.56;276.76000000000005;336.86;333.26000000000005;274.96000000000004;278.06;297.46000000000004;297.16;297.76000000000005;293.36;292.56;292.06;;319.96000000000004;275.96000000000004;241.05796691057077;261.27494424493943;274.9066339382667;292.76000000000005;5660000.0;3650000.0;3660000.0;1330000.0;3700000.0;2510000.0;5590000.0;0.0;0.013833333333333333;0.18000000000000002;0.020833333333333332;0.0205;0.0205;;19462.703125;0.0;881.0849609375;37626.82421875;504922.86110178794;414080.3838347692;233959.13557364847;233654.46815781266;231846.8209246377;429811.8947417682;457268.8428174728;453339.18957366527;473209.4130839679;521095.10078419565;517415.04544896394;453833.9293469119;457614.78646836826;463868.3479736739;464208.71106282185;425890.9355541806;414799.1197306568;457825.0308446583;457129.41179851815;;196515.0671798046;472431.1216696904;204241.51185453887;233959.13557364847;274.87557417513585;563612.0182973628;203115.53987199144;38604.80145726083;0.0;0;23;28;0;0;0;0;1;9;8;240615124904.70535;88425953650.02505;168491781604.76443;44837.581989442755;5587.283537815657;153.4367855587458;4574.990662609829;437711.0004053329;202420.91562230335;13457.222957878752;142363.31241605282;2.7110630892557968;0.1989635529823663
1096;2019-02-08 11:16:37.848;742;193;135;134;126;48;190;30;-20;36;631;600;-21;28;244;239;246;194;197;194;188;29;556;361;366;133;366;243;550;1.0;83.0;825.0;65.0;123.0;0;55;0;1;0;1;0;0;0;0;1;0;0;0;0;37450.3203125;19177.626953125;0.0;846.4224243164059;458.0;78169;;;Calculated values ==>;1549620997.848;347.36;292.46000000000004;286.66;286.56;285.76000000000005;277.96000000000004;274.4858918419099;292.16;276.16;271.16;276.76000000000005;336.26000000000005;333.16;271.06;275.96000000000004;297.56;297.06;297.76000000000005;292.56;292.56;291.96000000000004;;318.96000000000004;276.06;241.05796691057077;260.1585393101385;274.4858918419099;292.86;5560000.0;3610000.0;3660000.0;1330000.0;3660000.0;2430000.0;5500000.0;0.00016666666666666666;0.013833333333333333;0.1375;0.010833333333333334;0.0205;0.020666666666666667;;19177.626953125;0.0;846.4224243164059;37450.3203125;506711.81384104595;415150.1171397334;233888.94906767053;233582.6627317789;231167.9233631617;430081.6785162784;457268.8428174728;450513.19742918306;473209.4130839679;521139.31174704246;517986.88144768734;450388.22735019034;456388.25082575704;464590.79660714185;464664.8766729168;428659.50061473803;415497.79424610164;457825.0308446583;456989.8252837285;;192335.8262164488;472528.46462518856;203230.88566345174;233641.7066208623;274.4666761587651;564237.3483473194;203437.3816214207;38619.19015419737;0.0;0;23;28;0;0;0;0;1;9;8;240834615104.81006;88505713750.06311;168639907504.8351;34001.31786778806;2917.390438752149;182.0702714328035;4615.861119032567;438367.6627423737;202491.75246933365;13460.01745207561;142439.86455238727;2.083326849163811;0.141915616139563
1097;2019-02-08 11:17:37.889;755;187;136;135;124;44;190;31;-37;37;619;594;-29;9;242;239;246;189;197;194;188;29;530;358;366;133;363;246;530;-2.0;81.0;166.0;56.0;123.0;0;54;98;1;0;0;0;0;0;0;1;0;0;0;0;29024.978515625;10558.720703125;0.0;852.3742065429691;451.0;78170;;;Calculated values ==>;1549621057.889;348.66;291.86;286.76000000000005;286.66;285.56;277.56;274.1680685717883;292.16;276.26000000000005;269.46000000000004;276.86;335.06;332.56;270.26000000000005;274.06;297.36;297.06;297.76000000000005;292.06;292.56;291.96000000000004;;318.26000000000005;276.06;241.05796691057077;260.58029834229245;274.1680685717883;292.86;5300000.0;3579999.9999999995;3660000.0;1330000.0;3629999.9999999995;2460000.0;5300000.0;0.0;0.013500000000000002;0.027666666666666666;0.009333333333333334;0.0205;0.0205;;10558.720703125;0.0;852.3742065429691;29024.978515625;510624.20798105665;420461.13736597955;234746.33669414266;234432.61857800873;231054.0500129181;430280.9020939914;457268.8428174728;447813.16166035633;473306.6277234293;519671.52543547784;517122.12518883334;448834.0921103361;453579.1916736399;464766.5650395172;465103.311480244;435180.61186125764;421048.1970196477;457825.0308446583;456989.8252837285;;189410.48811896544;472528.46462518856;202300.12951005122;234746.33669414266;274.09178868453404;564791.6877097619;203685.35385007894;38633.3564664648;0.0;0;23;28;0;0;0;0;1;9;8;241054365164.40515;88585568279.91599;168786707749.56464;6792.527222825108;2522.131127741282;190.78760036173432;4555.991516086509;438707.8437491199;202537.11279069088;13463.12672421994;142516.3488861443;1.2322601449139803;0.07133786372615761
1098;2019-02-08 11:18:37.849;758;175;136;135;124;41;190;29;-28;37;611;588;-23;19;239;240;246;177;196;194;188;27;531;352;366;133;357;249;531;-2.0;86.0;0.0;38.0;123.0;0;55;98;1;0;0;0;0;0;0;1;0;0;0;0;29016.173828125;10548.2529296875;0.0;871.9213256835941;455.0;78171;;;Calculated values ==>;1549621117.849;348.96000000000004;290.66;286.76000000000005;286.66;285.56;277.26000000000005;273.5264737036516;292.16;276.06;270.36;276.86;334.26000000000005;331.96000000000004;270.86;275.06;297.06;297.16;297.76000000000005;290.86;292.56;291.96000000000004;;318.66;275.86;241.05796691057077;260.9983114674233;273.5264737036516;292.76000000000005;5310000.0;3520000.0000000005;3660000.0;1330000.0;3570000.0000000005;2490000.0;5310000.0;0.0;0.014333333333333333;0.0;0.006333333333333333;0.0205;0.0205;;10548.2529296875;0.0;871.9213256835941;29016.173828125;510902.98040408315;416347.72211393795;234718.03493774188;234404.65337116705;231029.40099356894;430671.36484660726;457268.8428174728;448406.88659802644;473306.6277234293;518605.73478941515;516253.9154241559;449045.92230193777;454296.6455020742;465248.88870971405;466101.6954492864;434945.00447627297;417006.1227300886;457825.0308446583;456989.8252837285;;191082.09718829524;472333.7623376517;199947.60725434474;234718.03493774188;273.14441306908424;565275.0415287543;203861.12803616625;38647.71601648953;0.0;0;23;28;0;0;0;0;1;9;8;241273818764.54477;88665315079.96672;168935108749.65906;0.0;1725.1123155276107;257.1239716953093;4556.571702092726;438764.4104064171;202572.48289027705;13466.856832258498;142592.23628765953;0.5725663937431024;0.016610713330219348
1099;2019-02-08 11:19:37.849;751;177;138;137;124;40;190;25;-12;36;609;585;-13;23;237;240;246;178;197;194;188;23;544;350;366;132;355;246;544;-2.0;85.0;305.0;0.0;124.0;0;50;95;1;0;0;0;0;0;0;1;0;0;0;0;28971.54296875;10613.42578125;0.0;837.1299438476559;461.0;78172;;;Calculated values ==>;1549621177.849;348.26;290.86;286.96000000000004;286.86;285.56;277.16;273.3108153835814;292.16;275.66;271.96000000000004;276.76000000000005;334.06;331.66;271.86;275.46000000000004;296.86;297.16;297.76000000000005;290.96000000000004;292.56;291.96000000000004;;319.26000000000005;275.46000000000004;240.83765695389522;260.58029834229245;273.3108153835814;292.86;5440000.0;3500000.0;3660000.0;1320000.0;3550000.0;2460000.0;5440000.0;0.0;0.014166666666666666;0.05083333333333333;0.0;0.020666666666666667;0.020666666666666667;;10613.42578125;0.0;837.1299438476559;28971.54296875;508902.50461581413;248277.03352909957;234979.4982559435;234668.1203033321;230715.00918646954;430799.1582183253;457268.8428174728;450977.1651993004;473339.41292369686;518652.4024061604;516202.99798748415;450852.0493167442;455288.68866487674;465279.17082256265;466388.7554824311;431777.67910605733;412128.71280242736;457825.0308446583;456989.8252837285;;193589.57483703562;472076.1002201579;200392.8114580023;234979.4982559435;273.3108153835814;565758.2725020616;204037.4753587574;38661.958110402295;0.0;0;23;28;0;0;0;0;1;9;8;241493418764.54477;88744815079.96672;169083608749.65906;12738.037981849318;0.0;278.3603559680913;4588.21342524089;438870.5607229325;202586.8588262398;13471.319201655693;142668.4428303873;1.5374460581395195;0.0719529435960868
1100;2019-02-08 11:20:37.860;744;183;140;139;128;41;190;23;1;35;607;582;-2;26;236;241;246;185;197;194;188;22;549;351;366;132;356;246;550;305.0;83.0;464.0;50.0;124.0;0;48;79;1;0;0;0;0;0;0;1;0;0;0;0;28044.68359375;9765.9111328125;0.0;825.807983398438;467.0;78173;;;Calculated values ==>;1549621237.86;347.56000000000006;291.46000000000004;287.16;287.06;285.96000000000004;277.26000000000005;273.4187578820637;292.16;275.46000000000004;273.26000000000005;276.66;333.86;331.36;272.96000000000004;275.76000000000005;296.76000000000005;297.26000000000005;297.76000000000005;291.66;292.56;291.96000000000004;;319.86;275.36;240.83765695389522;260.58029834229245;273.4187578820637;292.86;5490000.0;3510000.0;3660000.0;1320000.0;3560000.0;2460000.0;5500000.0;0.05083333333333333;0.013833333333333333;0.07733333333333332;0.008333333333333333;0.020666666666666667;0.0715;;9765.9111328125;0.0;825.807983398438;28044.68359375;507589.8724101859;411439.0319898053;235436.36077145688;235124.68729056825;231765.89882121078;430735.4089219946;457268.8428174728;452593.51125111565;473242.3297776949;518448.4776847432;515896.4561805548;452222.1479974345;455652.5670090518;465003.21838653134;466374.1239446311;430503.14087793685;412219.46467945963;457825.0308446583;456989.8252837285;;196097.13278094304;471978.8095216074;200579.65345649788;210654.7856407751;273.38850897477806;566233.4948308902;204207.3343012405;38675.81846704335;0.0;0;23;28;0;0;0;0;1;9;8;241713059024.2446;88824029599.85846;169231235809.4573;19489.071669450437;2261.6596338759127;252.92418741226817;17612.955334471164;439139.1692055215;202605.709445143;13475.747384529197;142853.48648825093;3.7403381255244383;0.13337569610051025
1101;2019-02-08 11:21:40.860;741;187;141;140;132;43;190;23;10;35;606;580;5;33;237;241;246;189;197;194;189;22;550;354;366;132;359;246;551;-2.0;84.0;368.0;178.0;123.0;0;46;64;1;0;0;0;0;0;0;1;0;0;0;0;27122.79296875;8777.32421875;0.0;807.6526489257809;472.0;78174;;;Calculated values ==>;1549621300.86;347.26;291.86;287.26000000000005;287.16;286.36;277.46000000000004;273.7412296467126;292.16;275.46000000000004;274.16;276.66;333.76000000000005;331.16;273.66;276.46000000000004;296.86;297.26000000000005;297.76000000000005;292.06;292.56;292.06;;320.36;275.36;240.83765695389522;260.58029834229245;273.7412296467126;292.86;5500000.0;3540000.0;3660000.0;1320000.0;3590000.0;2460000.0;5510000.0;0.0;0.014;0.06133333333333334;0.029666666666666668;0.0205;0.0205;;8777.32421875;0.0;807.6526489257809;27122.79296875;507126.6898871831;412555.8353376608;235720.9183327416;235408.44226868334;232947.6685808663;430542.39183029096;457268.8428174728;453701.939587432;473242.3297776949;518346.5025847998;515692.0479706553;453087.18073065346;456498.40645986306;464695.37349921046;465943.0496085122;430244.12685185036;413307.47646805906;457825.0308446583;457129.41179851815;;198186.82848740023;471978.8095216074;201035.03168123786;235720.9183327416;273.58017765149486;566716.2102508121;204369.58761056667;38690.111247576184;0.0;0;23;28;0;0;0;0;1;9;8;241943639024.2446;88907189599.85846;169386215809.4573;15496.903684913243;8037.998742597631;237.11310537307827;4538.87411604842;439445.2964898722;202695.83145593715;13480.035210841068;143047.314995943;2.953673236751103;0.24608838326206528
1102;2019-02-08 11:22:37.861;739;188;140;140;134;45;190;25;13;34;605;579;10;41;238;240;246;189;197;194;189;24;547;357;366;132;362;249;548;-2.0;86.0;855.0;164.0;123.0;0;46;57;1;0;0;0;0;0;0;1;0;0;0;0;26881.427734375;8418.052734375;0.0;828.191772460938;475.0;78175;;;Calculated values ==>;1549621357.861;347.06000000000006;291.96000000000004;287.16;287.16;286.56;277.66;274.0616903277293;292.16;275.66;274.46000000000004;276.56;333.66;331.06;274.16;277.26000000000005;296.96000000000004;297.16;297.76000000000005;292.06;292.56;292.06;;320.66;275.56;240.83765695389522;260.9983114674233;274.0616903277293;292.86;5470000.0;3570000.0000000005;3660000.0;1320000.0;3620000.0000000005;2490000.0;5480000.0;0.0;0.014333333333333333;0.14250000000000002;0.02733333333333333;0.0205;0.0205;;8418.052734375;0.0;828.191772460938;26881.427734375;507147.18921542773;414171.1577566021;235492.4523831208;235492.4523831208;233634.999816814;430346.717906069;457268.8428174728;453558.3753585443;473145.2311080622;517992.67845116014;515332.28814141866;453187.85305182537;456973.721747507;464386.3924891542;465379.25235888857;431017.00190191483;414529.21004869137;457825.0308446583;457129.41179851815;;199440.67485045042;472173.3745042847;202078.07027941576;235492.4523831208;274.0008331189331;567143.7511665428;204505.72006675534;38703.061909817145;0.0;0;23;28;0;0;0;0;1;9;8;242152262684.85193;88982430920.0775;169527293284.868;35835.94347377582;7382.604982146418;236.32501656286962;4543.5576680156455;439851.6886606237;202817.9133775306;13483.783328405934;143119.21884255833;5.191127176554171;0.4020477611530744
1103;2019-02-08 11:23:37.891;738;188;139;139;136;47;190;27;16;35;605;578;16;49;239;239;246;190;197;194;189;26;552;357;366;132;362;251;553;-1.0;84.0;570.0;121.0;124.0;0;45;58;1;0;0;0;0;0;0;1;0;0;0;0;26961.71484375;8564.11328125;0.0;830.015258789062;478.0;78176;;;Calculated values ==>;1549621417.891;346.96000000000004;291.96000000000004;287.06;287.06;286.76000000000005;277.86;274.0616903277293;292.16;275.86;274.76000000000005;276.66;333.66;330.96000000000004;274.76000000000005;278.06;297.06;297.06;297.76000000000005;292.16;292.56;292.06;;320.96000000000004;275.76000000000005;240.83765695389522;261.27494424493943;274.0616903277293;292.86;5520000.0;3570000.0000000005;3660000.0;1320000.0;3620000.0000000005;2510000.0;5530000.0;0.0;0.014;0.095;0.020166666666666666;0.020666666666666667;0.020666666666666667;;8564.11328125;0.0;830.015258789062;26961.71484375;506572.1465082695;412080.6298862991;235042.1530539478;235042.1530539478;234116.54519281306;430346.717906069;457268.8428174728;453586.768352435;473242.3297776949;517824.50488019007;515057.69170608686;453586.768352435;457614.78646836826;464518.1588243853;465248.88870971405;429721.82461500546;412845.1473663945;457825.0308446583;457129.41179851815;;200694.54348549087;472367.87413283327;202081.35827239812;235042.1530539478;274.0021130484455;567592.6683675739;204647.30887584313;38716.8872109336;0.0;0;23;28;0;0;0;0;1;9;8;242371972484.74722;89061670520.03973;169677368284.79648;23893.013957603507;5450.778069852108;236.27348148055316;4589.803347387787;440349.67884297046;202924.91170867565;13487.723618381493;143195.36823998796;3.6373644144517816;0.26972692067445786
1104;2019-02-08 11:24:37.851;736;191;138;138;134;49;190;27;23;35;607;578;24;54;240;239;246;193;197;194;189;26;554;359;366;135;364;253;555;-2.0;83.0;695.0;318.0;124.0;0;53;56;1;0;0;0;0;0;0;1;0;0;0;0;26855.876953125;8460.671875;0.0;875.3182983398441;480.0;78177;;;Calculated values ==>;1549621477.851;346.76;292.26000000000005;286.96000000000004;286.96000000000004;286.56;278.06;274.27422755570615;292.16;275.86;275.46000000000004;276.66;333.86;330.96000000000004;275.56;278.56;297.16;297.06;297.76000000000005;292.46000000000004;292.56;292.06;;321.16;275.76000000000005;241.49495122638035;261.54996906429363;274.27422755570615;292.86;5540000.0;3590000.0;3660000.0;1350000.0;3640000.0;2530000.0;5550000.0;0.0;0.013833333333333333;0.11583333333333333;0.053000000000000005;0.020666666666666667;0.020666666666666667;;8460.671875;0.0;875.3182983398441;26855.876953125;506140.98998653673;412377.0396431636;234678.5560175466;234678.5560175466;233453.11990292554;430214.79039162316;457268.8428174728;454111.45327785914;472851.2559263234;517861.0695841965;514885.30573435343;454235.0002118804;457896.1039097325;464356.0352725641;464957.45143190527;429193.6779738121;413134.7333990844;457825.0308446583;457129.41179851815;;201530.46850934727;471972.7596631712;202482.30444505927;234678.5560175466;274.16717903009203;568040.8493128786;204789.08750342898;38731.08884984339;0.0;0;23;28;0;0;0;0;1;9;8;242591426084.88684;89141717120.09067;169828467484.8926;29147.04307313265;14282.994126559934;222.14873328373287;4597.317686140079;440791.38465152413;203089.2501783492;13491.541256716875;143271.8765424214;5.168118509475218;0.4691061090550591
1105;2019-02-08 11:25:37.832;735;191;138;138;133;50;190;27;33;35;607;580;30;61;241;239;246;192;197;194;189;27;554;359;366;140;364;259;555;-1.0;110.0;843.0;189.0;123.0;0;80;70;1;0;0;0;0;0;0;1;0;0;0;0;27949.201171875;9249.3701171875;0.0;1035.55895996094;481.0;78178;;;Calculated values ==>;1549621537.832;346.66;292.26000000000005;286.96000000000004;286.96000000000004;286.46000000000004;278.16;274.27422755570615;292.16;275.86;276.46000000000004;276.66;333.86;331.16;276.16;279.26000000000005;297.26000000000005;297.06;297.76000000000005;292.36;292.56;292.06;;321.26000000000005;275.86;242.56692532238324;262.3656120759269;274.27422755570615;292.86;5540000.0;3590000.0;3660000.0;1400000.0;3640000.0;2590000.0;5550000.0;0.0;0.018333333333333333;0.14049999999999999;0.0315;0.0205;0.0205;;9249.3701171875;0.0;1035.55895996094;27949.201171875;506015.6614519003;412377.0396431636;234678.5560175466;234678.5560175466;233149.29953558047;430214.79039162316;457268.8428174728;454334.68066206237;472195.2020149266;517355.39042186853;514573.0981142065;453960.80980778224;457780.2368423411;464488.10253275675;464957.45143190527;429193.6779738121;412758.3114497388;457825.0308446583;457129.41179851815;;201948.4348523538;471408.2891495208;202613.9663032901;234678.5560175466;274.21831038667307;568497.4136723353;204936.62445173282;38747.00778438896;0.0;0;23;28;0;0;0;0;1;9;8;242810956544.69138;89224190995.01724;169982018844.7559;35366.7603674075;8467.021169656267;301.31505294134377;4560.242543509917;441328.8294349577;203278.77360421966;13495.902073568765;143348.1653784833;4.734630522801439;0.375657064692871
1106;2019-02-08 11:26:37.862;734;192;139;138;132;51;190;27;40;35;609;583;36;70;241;239;246;194;197;194;189;27;558;359;366;144;364;262;558;-2.0;86.0;778.0;179.0;124.0;0;99;85;1;0;0;0;0;0;0;1;0;0;0;0;28944.6875;10172.4794921875;0.0;1133.36779785156;481.0;78179;;;Calculated values ==>;1549621597.862;346.56000000000006;292.36;287.06;286.96000000000004;286.36;278.26000000000005;274.27422755570615;292.16;275.86;277.16;276.66;334.06;331.46000000000004;276.76000000000005;280.16;297.26000000000005;297.06;297.76000000000005;292.56;292.56;292.06;;321.26000000000005;275.86;243.40439225979637;262.7682575881327;274.27422755570615;292.86;5580000.0;3590000.0;3660000.0;1440000.0;3640000.0;2620000.0;5580000.0;0.0;0.014333333333333333;0.12966666666666668;0.029833333333333333;0.020666666666666667;0.020666666666666667;;10172.4794921875;0.0;1133.36779785156;28944.6875;505526.57029209373;411465.9254258662;234906.2185051253;234598.16242429;232771.29198370528;430214.79039162316;457268.8428174728;454700.1411767046;471666.44639072387;517308.0214341754;514623.6423767696;454200.5832515131;458395.2689380471;464488.10253275675;464957.45143190527;428119.0973534633;412248.46956782654;457825.0308446583;457129.41179851815;;201948.4348523538;470874.54964527197;202609.9625414442;234906.2185051253;274.21675615829207;568971.766468911;205098.5541227738;38765.091211223604;0.0;0;23;28;0;0;0;0;1;9;8;243030666344.58667;89309433594.97662;170138396994.68137;32687.69316303877;8003.226848597527;227.47899826079345;4592.612661396785;441896.23344099737;203416.0942970064;13500.31089396856;143424.47730871785;4.0254401553248504;0.3177347145399895
1107;2019-02-08 11:27:37.852;733;193;138;137;131;50;190;27;44;35;609;586;40;76;242;239;246;195;197;194;189;27;556;361;366;142;366;264;556;-1.0;85.0;909.0;137.0;124.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;29649.220703125;10902.37890625;0.0;1152.45751953125;478.0;78180;;;Calculated values ==>;1549621657.852;346.46000000000004;292.46000000000004;286.96000000000004;286.86;286.26000000000005;278.16;274.4858918419099;292.16;275.86;277.56;276.66;334.06;331.76000000000005;277.16;280.76000000000005;297.36;297.06;297.76000000000005;292.66;292.56;292.06;;320.96000000000004;275.86;242.98782864720522;263.0348170998261;274.4858918419099;292.86;5560000.0;3610000.0;3660000.0;1420000.0;3660000.0;2640000.0;5560000.0;0.0;0.014166666666666666;0.1515;0.022833333333333334;0.020666666666666667;0.020666666666666667;;10902.37890625;0.0;1152.45751953125;29649.220703125;505582.90401792247;412715.6717894541;234651.6799334735;234344.06911210594;232519.741032985;430081.6785162784;457268.8428174728;454862.83014053997;471931.263865096;517138.9620574122;514761.25571091514;454362.43735848455;458807.70939101087;464326.1751738402;464664.8766729168;428659.50061473803;413465.294141843;457825.0308446583;457129.41179851815;;200694.54348549087;471141.87126780767;203177.1712294787;234651.6799334735;274.44589138154527;569459.9676569198;205274.14867215205;38784.13658078077;0.0;0;23;28;0;0;0;0;1;9;8;243250229744.62158;89395219294.99026;170296170694.70645;38130.37732502578;6118.527317541846;215.2512583660132;4597.873125210923;442486.2856700605;203533.75596819547;13503.999697871237;143501.0519257215;4.0699041690202735;0.3045936412271064
1108;2019-02-08 11:28:37.833;733;193;135;135;130;50;190;27;40;34;610;587;38;75;242;239;247;194;197;194;189;27;555;360;366;135;365;266;555;-2.0;83.0;801.0;82.0;124.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;29650.724609375;10927.388671875;0.0;1183.80456542969;477.0;78181;;;Calculated values ==>;1549621717.833;346.46000000000004;292.46000000000004;286.66;286.66;286.16;278.16;274.38016830617;292.16;275.86;277.16;276.56;334.16;331.86;276.96000000000004;280.66;297.36;297.06;297.86;292.56;292.56;292.06;;320.86;275.86;241.49495122638035;263.299902668528;274.38016830617;292.86;5550000.0;3600000.0;3660000.0;1350000.0;3650000.0;2660000.0;5550000.0;0.0;0.013833333333333333;0.1335;0.013666666666666666;0.020666666666666667;0.020666666666666667;;10927.388671875;0.0;1183.80456542969;29650.724609375;505673.90666056104;413134.7333990844;233757.93926872968;233757.93926872968;232243.67601103132;430148.3826014536;457268.8428174728;454022.92624855007;472753.7123474745;517073.070942501;514692.1669968868;453770.77700511605;458367.43110393017;464473.26053001377;464811.3070167571;429175.7294186194;413506.49496626557;457825.0308446583;457129.41179851815;;200276.58477070546;472070.4381999017;202956.00766556905;233757.93926872968;274.35558880900027;569953.9773814507;205456.00579547673;38803.59926633539;0.0;0;23;28;0;0;0;0;1;9;8;243469760204.42612;89478292979.91629;170455120344.56494;33517.43363082797;3677.897217302546;216.75774325756157;4616.343765615628;443083.1616902156;203615.36698757065;13507.598632857807;143577.81275111545;3.4702140023287265;0.24219356342626466
1109;2019-02-08 11:29:37.853;731;190;135;134;126;48;190;28;28;34;621;594;29;70;242;239;247;192;197;194;189;28;550;358;366;131;363;267;550;-1.0;82.0;706.0;95.0;124.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;29583.2734375;10843.12109375;0.0;1200.50354003906;474.0;78182;;;Calculated values ==>;1549621777.853;346.26;292.16;286.66;286.56;285.76000000000005;277.96000000000004;274.1680685717883;292.16;275.96000000000004;275.96000000000004;276.56;335.26000000000005;332.56;276.06;280.16;297.36;297.06;297.86;292.36;292.56;292.06;;320.56;275.96000000000004;240.61611355647437;263.43189868330234;274.1680685717883;292.86;5500000.0;3579999.9999999995;3660000.0;1310000.0;3629999.9999999995;2670000.0;5500000.0;0.0;0.013666666666666666;0.11766666666666666;0.01583333333333333;0.020666666666666667;0.020666666666666667;;10843.12109375;0.0;1200.50354003906;29583.2734375;505877.8222709804;414083.7466353395;233888.94906767053;233582.6627317789;231167.9233631617;430280.9020939914;457268.8428174728;452328.65360515594;473275.31562819314;518125.87169197097;515331.57057090325;452456.2906240178;457592.9974695591;464766.5650395172;465103.311480244;430485.1456876203;414798.6417306446;457825.0308446583;457129.41179851815;;199022.72361097817;472693.2819402637;202427.39269152627;233888.94906767053;274.1412544336225;570447.7585705678;205637.48718377083;38823.475123619384;0.0;0;23;28;0;0;0;0;1;9;8;243689433404.35632;89558119579.89093;170615073644.5141;29405.048367503754;4279.209913105009;214.38222074533385;4613.636229770851;443607.6904913739;203681.69831671167;13511.192663501033;143654.75488988587;3.197731405799265;0.22720909583779828
1110;2019-02-08 11:30:37.854;727;187;135;134;126;46;190;28;29;34;636;605;28;64;242;240;247;189;197;194;189;28;549;357;366;125;362;267;548;0.0;83.0;329.0;0.0;124.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;29583.263671875;10800.1201171875;0.0;1221.47302246094;470.0;78183;;;Calculated values ==>;1549621837.854;345.86;291.86;286.66;286.56;285.76000000000005;277.76000000000005;274.0616903277293;292.16;275.96000000000004;276.06;276.56;336.76000000000005;333.66;275.96000000000004;279.56;297.36;297.16;297.86;292.06;292.56;292.06;;320.16;275.96000000000004;239.25999513918347;263.43189868330234;274.0616903277293;292.86;5490000.0;3570000.0000000005;3660000.0;1250000.0;3620000.0000000005;2670000.0;5480000.0;0.0;0.013833333333333333;0.05483333333333333;0.0;0.020666666666666667;0.020666666666666667;;10800.1201171875;0.0;1221.47302246094;29583.263671875;505468.105076655;413808.91226698237;233941.8836566793;233634.999816814;231215.83839973132;430346.717906069;457268.8428174728;452456.2906240178;474051.4637773472;519674.9237228913;516470.9588497146;452328.65360515594;456852.27101820137;464912.7873590418;465379.25235888857;430742.7581283444;414529.21004869137;457825.0308446583;457129.41179851815;;197350.94305643384;473474.67390996165;202234.48292222194;233941.8836566793;274.0616903277293;570940.8212654175;205817.85053369985;38843.658598081674;0.0;0;23;28;0;0;0;0;1;9;8;243909037064.96365;89634920860.10333;170775276314.95715;13720.495788981807;0.0;224.28741510186654;4612.542248264669;443967.0760166641;203717.3589937542;13514.848304736208;143731.6409921625;1.5436660712750618;0.07436991427896383
1111;2019-02-08 11:31:37.874;721;187;136;135;126;44;190;28;34;34;652;616;31;56;241;240;247;189;197;194;189;27;550;356;366;125;361;263;550;84.0;84.0;453.0;3.0;124.0;0;70;98;1;0;0;0;0;0;0;1;0;0;0;0;29455.59765625;10864.0517578125;0.0;1031.54626464844;468.0;78184;;;Calculated values ==>;1549621897.874;345.26;291.86;286.76000000000005;286.66;285.76000000000005;277.56;273.955091788801;292.16;275.96000000000004;276.56;276.56;338.36;334.76000000000005;276.26000000000005;278.76000000000005;297.26000000000005;297.16;297.86;292.06;292.56;292.06;;319.96000000000004;275.86;239.25999513918347;262.9017227912062;273.955091788801;292.86;5500000.0;3560000.0;3660000.0;1250000.0;3610000.0;2630000.0;5500000.0;0.014;0.014;0.0755;0.0005;0.020666666666666667;0.034666666666666665;;10864.0517578125;0.0;1031.54626464844;29455.59765625;504623.7836516462;412979.2520416587;234196.27703581506;233888.94906767053;231167.9233631617;430412.23801567365;457268.8428174728;453779.59607081395;474051.4637773472;521651.13787360175;517945.52788447717;453402.1464048377;456518.07263439486;464927.5523835209;465524.29463401274;430485.1456876203;413720.03103230504;457825.0308446583;457129.41179851815;;196515.0671798046;473378.49451345275;201968.52009384055;221181.22134771;273.9536358626486;571432.9757731658;205998.44547752268;38862.44001718853;0.0;0;23;28;0;0;0;0;1;9;8;244128710264.89386;89709945860.0795;170934329314.90662;19011.73623626149;135.7049872098061;234.7116051744133;8179.537268961349;444239.93553965446;203718.49024560556;13518.674571567906;143838.27718832638;2.31696548971862;0.10284758809960945
1112;2019-02-08 11:32:37.854;717;187;136;136;126;43;190;27;37;35;660;622;34;53;240;241;247;188;197;194;189;26;547;357;366;126;362;258;547;84.0;80.0;873.0;67.0;124.0;0;52;99;1;0;0;0;0;0;0;1;0;0;0;0;29404.310546875;10827.9697265625;0.0;917.7767944335941;467.0;78185;;;Calculated values ==>;1549621957.854;344.86;291.86;286.76000000000005;286.76000000000005;285.76000000000005;277.46000000000004;274.0616903277293;292.16;275.86;276.86;276.66;339.16;335.36;276.56;278.46000000000004;297.16;297.26000000000005;297.86;291.96000000000004;292.56;292.06;;319.86;275.76000000000005;239.4893008659735;262.23063862743834;274.0616903277293;292.86;5470000.0;3570000.0000000005;3660000.0;1260000.0;3620000.0000000005;2580000.0;5470000.0;0.014;0.013333333333333334;0.14550000000000002;0.011166666666666667;0.020666666666666667;0.034666666666666665;;10827.9697265625;0.0;917.7767944335941;29404.310546875;504397.50795809034;414215.5863340789;234276.7093608456;234276.7093608456;231239.89247598266;430346.717906069;457268.8428174728;454999.4946030382;474018.8471967394;522877.06259107875;518981.24004400085;454627.8331398351;456966.5238690893;464649.81302044657;465509.5098274704;431253.8809153135;414572.912758482;457825.0308446583;457129.41179851815;;196097.13278094304;473152.3030481019;202177.78520937165;221313.6822996734;274.03963743497945;571923.3115086028;206179.15206766804;38878.6789612331;0.0;0;23;28;0;0;0;0;1;9;8;244348237064.96368;89785220760.10344;171090577214.9563;36785.55871677848;3025.882115865821;222.41290875775354;8174.945289293284;444704.7580052583;203744.82802261983;13522.482672728236;143974.5191139036;4.104362285063769;0.25421897305684626
1113;2019-02-08 11:33:37.875;717;186;136;136;128;43;190;27;40;35;657;623;36;54;240;241;247;188;197;194;189;25;551;355;366;136;360;255;551;143.0;85.0;653.0;125.0;124.0;0;85;100;1;0;0;0;0;0;0;1;0;0;0;0;29672.705078125;11019.5361328125;0.0;1055.54431152344;466.0;78186;;;Calculated values ==>;1549622017.875;344.86;291.76000000000005;286.76000000000005;286.76000000000005;285.96000000000004;277.46000000000004;273.8482719121499;292.16;275.86;277.16;276.66;338.86;335.46000000000004;276.76000000000005;278.56;297.16;297.26000000000005;297.86;291.96000000000004;292.56;292.06;;319.76000000000005;275.66;241.71165711629368;261.82340779136865;273.8482719121499;292.86;5510000.0;3550000.0;3660000.0;1360000.0;3600000.0;2550000.0;5510000.0;0.02383333333333333;0.014166666666666666;0.10883333333333334;0.020833333333333332;0.020666666666666667;0.0445;;11019.5361328125;0.0;1055.54431152344;29672.705078125;504028.27472200285;412172.66196668637;234169.62251935387;234169.62251935387;231741.51620549758;430477.46260093397;457268.8428174728;455868.2648029557;472720.47428543336;522812.39435778843;519333.4070250643;455377.41119875095;457574.29927801486;464942.4404991662;465798.81223944406;430226.138493745;412934.04071806197;457825.0308446583;457129.41179851815;;195679.20071851107;471742.7696466962;201577.0520907904;216713.67655948654;273.796506078616;572415.7922793555;206361.27833811045;38895.12905927754;0.0;0;23;28;0;0;0;0;1;9;8;244567913924.6286;89863848269.9835;171244531079.72147;27675.36031684065;5628.452449081371;244.97138515550972;10698.500218136905;445242.1203407326;203816.97271902682;13526.378905042428;144131.85287377494;3.664346964244823;0.22425350966069368
1114;2019-02-08 11:34:37.875;721;187;137;136;128;43;190;26;41;35;645;618;37;62;239;242;247;189;197;194;189;24;549;355;366;138;360;255;549;142.0;84.0;702.0;170.0;124.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29680.78515625;11021.0380859375;0.0;1125.10009765625;467.0;78187;;;Calculated values ==>;1549622077.875;345.26;291.86;286.86;286.76000000000005;285.96000000000004;277.46000000000004;273.8482719121499;292.16;275.76000000000005;277.26000000000005;276.66;337.66;334.96000000000004;276.86;279.36;297.06;297.36;297.86;292.06;292.56;292.06;;319.86;275.56;242.14157278889297;261.82340779136865;273.8482719121499;292.86;5490000.0;3550000.0;3660000.0;1380000.0;3600000.0;2550000.0;5490000.0;0.023666666666666666;0.014;0.11699999999999999;0.028333333333333332;0.020666666666666667;0.044333333333333336;;11021.0380859375;0.0;1125.10009765625;29680.78515625;504715.6917194152;413396.8702782222;234531.7053546236;234223.00938080327;231790.3477494485;430477.46260093397;457268.8428174728;455990.735480413;472458.26935960614;521585.6138732432;518820.95047796;455500.2712931425;458541.20438114327;464811.3070167571;465928.4623088799;430742.7581283444;414127.2103214636;457825.0308446583;457129.41179851815;;196097.13278094304;471379.3427040597;201528.86302061865;216913.646665042;273.77769624094947;572910.4046979753;206544.94978993337;38913.3010960207;0.0;0;23;28;0;0;0;0;1;9;8;244787513924.6286;89946048269.9835;171397531079.72147;29772.03907779594;7645.763591030828;232.617669296331;10649.56558758411;445720.8486690213;203927.59118602774;13530.358813829525;144309.75342215595;3.9765714168267774;0.26306085043830074
1115;2019-02-08 11:35:37.866;726;187;137;136;129;44;190;26;42;34;631;610;38;71;239;242;247;188;197;194;189;25;551;356;366;141;360;256;551;279.0;83.0;594.0;174.0;124.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29730.486328125;11010.2041015625;0.0;1114.20104980469;470.0;78188;;;Calculated values ==>;1549622137.866;345.76;291.86;286.86;286.76000000000005;286.06;277.56;273.955091788801;292.16;275.76000000000005;277.36;276.56;336.26000000000005;334.16;276.96000000000004;280.26000000000005;297.06;297.36;297.86;291.96000000000004;292.56;292.06;;320.16;275.66;242.77792619122317;261.9595390733887;273.955091788801;292.86;5510000.0;3560000.0;3660000.0;1410000.0;3600000.0;2560000.0;5510000.0;0.0465;0.013833333333333333;0.099;0.029;0.020666666666666667;0.06716666666666667;;11010.2041015625;0.0;1114.20104980469;29730.486328125;505160.0245316991;412555.8353376608;234477.70222245323;234169.62251935387;232041.62707460328;430412.23801567365;457268.8428174728;455948.12673956703;471964.88962738856;520070.32876049983;517916.5082478384;455456.8452999624;459465.5867252541;464811.3070167571;465784.1997128528;430226.138493745;412934.04071806197;457825.0308446583;457129.41179851815;;197350.94305643384;471077.96398673364;201824.86142756647;211871.8893644547;273.89766594739757;573405.424362403;206728.51593558386;38931.9591397702;0.0;0;23;28;0;0;0;0;1;9;8;245007080984.39822;90029735714.8957;171550808084.56064;25158.203265888056;7808.339974215849;239.2073525636154;16473.130256821263;446178.5320252688;204056.35606464025;13534.29009922629;144535.74198391908;4.097428305081576;0.2282032639947179
1116;2019-02-08 11:36:37.866;732;188;136;136;130;45;190;26;42;34;618;601;39;76;239;242;247;190;197;194;189;25;552;356;366;144;361;253;552;122.0;82.0;889.0;177.0;124.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29698.931640625;11052.41796875;0.0;1079.32385253906;471.0;78189;;;Calculated values ==>;1549622197.866;346.36;291.96000000000004;286.76000000000005;286.76000000000005;286.16;277.66;273.955091788801;292.16;275.76000000000005;277.36;276.56;334.96000000000004;333.26000000000005;277.06;280.76000000000005;297.06;297.36;297.86;292.16;292.56;292.06;;320.26000000000005;275.66;243.40439225979637;261.54996906429363;273.955091788801;292.86;5520000.0;3560000.0;3660000.0;1440000.0;3610000.0;2530000.0;5520000.0;0.02033333333333333;0.013666666666666666;0.14816666666666667;0.029500000000000002;0.020666666666666667;0.040999999999999995;;11052.41796875;0.0;1079.32385253906;29698.931640625;505821.2731693779;412510.35525449144;234143.04538558066;234143.04538558066;232317.82666911863;430412.23801567365;457268.8428174728;456441.8272467007;471567.5291714911;518987.70859065343;517246.06739612925;456076.197443198;460530.1525311488;464664.8766729168;465784.1997128528;429965.715369407;413263.53111073095;457825.0308446583;457129.41179851815;;197768.88456892778;470676.3731168869;201839.48556141357;218122.5807573352;273.9033659262559;573900.6695121425;206912.37111950314;38950.2385139564;0.0;0;23;28;0;0;0;0;1;9;8;245226680984.39822;90115235714.8957;171703508084.56064;37723.58029303671;7930.688182886463;228.2631848685722;9799.2800726885;446702.5468882599;204187.5146326161;13538.185687038223;144754.678736665;4.5897623402905365;0.3160403840845035
1117;2019-02-08 11:37:37.846;738;189;135;135;129;45;190;27;42;34;604;589;39;79;240;242;247;190;197;194;189;26;549;358;366;145;363;250;549;-2.0;79.0;1271.0;233.0;124.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29788.220703125;10994.8759765625;0.0;1057.42895507812;473.0;78190;;;Calculated values ==>;1549622257.846;346.96000000000004;292.06;286.66;286.66;286.06;277.66;274.1680685717883;292.16;275.86;277.36;276.56;333.56;332.06;277.06;281.06;297.16;297.36;297.86;292.16;292.56;292.06;;320.46000000000004;275.76000000000005;243.61107973660833;261.13683023647616;274.1680685717883;292.86;5490000.0;3579999.9999999995;3660000.0;1450000.0;3629999.9999999995;2500000.0;5490000.0;0.0;0.013166666666666667;0.21183333333333335;0.03883333333333334;0.020666666666666667;0.020666666666666667;;10994.8759765625;0.0;1057.42895507812;29788.220703125;506842.6801889249;414127.2103214636;233915.3780254382;233915.3780254382;232090.99414364924;430280.9020939914;457268.8428174728;456931.82408805063;471434.6316277157;517806.34074152104;516271.04674769496;456568.8190744456;461346.40905600373;464503.06872351485;465494.84668458975;430742.7581283444;414485.982530214;457825.0308446583;457129.41179851815;;198604.77482894104;470641.3097209141;202373.52130560845;233915.3780254382;274.12032023064364;574396.2305397416;207096.03732662264;38968.038851934405;0.0;0;23;28;0;0;0;0;1;9;8;245446207784.46802;90201906814.92326;171854357784.6086;53923.93380608068;10417.732450127705;214.04754537538312;4613.090031310319;447466.02159623394;204340.36717010473;13541.870381150511;144874.74178654177;5.73905192618442;0.45842933953802634
1118;2019-02-08 11:38:37.877;745;188;135;134;129;46;190;28;44;33;569;557;40;104;241;242;247;190;197;194;189;26;552;357;366;134;362;256;552;87.0;86.0;1030.0;136.0;124.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30461.029296875;11055.6591796875;0.0;1960.55993652344;475.0;78191;;;Calculated values ==>;1549622317.877;347.66;291.96000000000004;286.66;286.56;286.06;277.76000000000005;274.0616903277293;292.16;275.96000000000004;277.56;276.46000000000004;330.06;328.86;277.16;283.56;297.26000000000005;297.36;297.86;292.16;292.56;292.06;;320.66;275.76000000000005;241.2770596917726;261.9595390733887;274.0616903277293;292.86;5520000.0;3570000.0000000005;3660000.0;1340000.0;3620000.0000000005;2560000.0;5520000.0;0.0145;0.014333333333333333;0.1716666666666667;0.02266666666666667;0.020666666666666667;0.035166666666666666;;11055.6591796875;0.0;1960.55993652344;30461.029296875;507445.8483674484;412510.35525449144;233836.31943346895;233530.62442456593;232017.04459964583;430346.717906069;457268.8428174728;456193.1846104779;472787.01963726926;513698.9541107801;512461.11332984327;455702.68171308783;463383.5584320694;464781.3556694665;465639.66166502296;429965.715369407;413263.53111073095;457825.0308446583;457129.41179851815;;199440.67485045042;472104.6820821746;202160.42234162107;220775.64148564544;274.03288243059234;574898.5670307172;207279.88672648277;38993.20175354082;0.0;0;23;28;0;0;0;0;1;10;8;245665921244.97064;90285650060.11484;172006236214.95605;43608.95752282043;6118.736554119213;239.39797437435627;8311.77425600269;448279.21562578384;204478.24227747484;13545.651046158619;144982.5046379038;4.477403598310185;0.3064793231260638
1119;2019-02-08 11:39:37.867;752;190;134;134;128;46;190;27;47;32;565;556;43;111;241;243;247;191;197;194;189;26;555;357;366;125;362;263;555;5.0;84.0;1098.0;109.0;124.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30555.48046875;11025.5283203125;0.0;2057.400390625;477.0;78192;;;Calculated values ==>;1549622377.867;348.36;292.16;286.56;286.56;285.96000000000004;277.76000000000005;274.0616903277293;292.16;275.86;277.86;276.36;329.66;328.76000000000005;277.46000000000004;284.26000000000005;297.26000000000005;297.46000000000004;297.86;292.26000000000005;292.56;292.06;;320.86;275.76000000000005;239.25999513918347;262.9017227912062;274.0616903277293;292.86;5550000.0;3570000.0000000005;3660000.0;1250000.0;3620000.0000000005;2630000.0;5550000.0;0.0008333333333333334;0.014;0.183;0.018166666666666668;0.020666666666666667;0.0215;;11025.5283203125;0.0;2057.400390625;30555.48046875;508050.330792913;411990.71530006983;233453.11990292554;233453.11990292554;231644.6419601253;430346.717906069;457268.8428174728;455403.87407028116;473859.25462455093;512672.91279825073;511739.2926548971;454906.01452564285;463167.0944537583;464781.3556694665;465769.70841700374;429175.7294186194;412377.0396431636;457825.0308446583;457129.41179851815;;200276.58477070546;473282.30129752296;202182.59520551728;232241.08406194072;274.0415086243312;575406.953200359;207463.86595402937;39026.679175771926;0.0;0;23;28;0;0;0;0;1;10;8;245885484645.00555;90363337110.12718;172161910264.9808;46339.49403225179;4924.977994004771;235.1816568563812;4835.099046336414;449028.66112712363;204570.25789356473;13549.605217281127;145092.04365589443;4.305974141887112;0.3104091449294134
1120;2019-02-08 11:40:37.877;754;190;134;133;128;47;190;28;48;32;589;574;45;100;241;243;247;192;197;194;189;27;555;358;366;123;363;267;555;-2.0;80.0;1146.0;31.0;124.0;0;89;100;1;0;0;0;0;0;0;1;0;0;0;0;29749.232421875;11023.951171875;0.0;1174.95007324219;476.0;78193;;;Calculated values ==>;1549622437.877;348.56000000000006;292.16;286.56;286.46000000000004;285.96000000000004;277.86;274.1680685717883;292.16;275.96000000000004;277.96000000000004;276.36;332.06;330.56;277.66;283.16;297.26000000000005;297.46000000000004;297.86;292.36;292.56;292.06;;320.76000000000005;275.86;238.79729159403252;263.43189868330234;274.1680685717883;292.86;5550000.0;3579999.9999999995;3660000.0;1230000.0;3629999.9999999995;2670000.0;5550000.0;0.0;0.013333333333333334;0.191;0.005166666666666667;0.020666666666666667;0.020666666666666667;;11023.951171875;0.0;1174.95007324219;29749.232421875;508299.42442724586;411990.71530006983;233453.11990292554;233149.29953558047;231644.6419601253;430280.9020939914;457268.8428174728;454859.23926218;474116.9027462501;514813.2082137217;513256.3334331463;454482.53466479125;461246.937787637;464634.8729112105;465625.14543771395;429175.7294186194;412758.3114497388;457825.0308446583;457129.41179851815;;199858.6285646581;473637.5770575189;202483.79835335186;233453.11990292554;274.1631655842428;575909.5762309134;207647.64224071213;39053.61991900885;0.0;0;23;28;0;0;0;0;1;10;8;246105121244.97064;90437749510.11536;172320936764.95554;48203.709213586175;1400.9611899715294;218.89890625174158;4622.6433658422475;449816.65246405156;204622.98283944945;13553.389852640541;145170.87131173676;4.463206282405531;0.2963152101947502
1121;2019-02-08 11:41:37.878;751;191;134;133;127;47;190;28;49;33;622;591;46;81;241;243;247;193;197;194;189;27;554;359;366;126;363;271;554;90.0;80.0;1122.0;0.0;124.0;0;67;100;1;0;0;0;0;0;0;1;0;0;0;0;29637.89453125;10957.357421875;0.0;1064.87854003906;473.0;78194;;;Calculated values ==>;1549622497.878;348.26;292.26000000000005;286.56;286.46000000000004;285.86;277.86;274.27422755570615;292.16;275.96000000000004;278.06;276.46000000000004;335.36;332.26000000000005;277.76000000000005;281.26000000000005;297.26000000000005;297.46000000000004;297.86;292.46000000000004;292.56;292.06;;320.46000000000004;275.86;239.4893008659735;263.95629194202945;274.27422755570615;292.86;5540000.0;3590000.0;3660000.0;1260000.0;3629999.9999999995;2710000.0;5540000.0;0.015000000000000001;0.013333333333333334;0.187;0.0;0.020666666666666667;0.035666666666666666;;10957.357421875;0.0;1064.87854003906;29637.89453125;508014.79470955883;412801.4708678641;233478.8815645451;233174.77585907196;231370.359533236;430214.79039162316;457268.8428174728;454309.9641204512;473826.37876616616;517893.54864977545;514675.6674707391;453929.70516233734;458305.8445173434;464634.8729112105;465480.30547409743;429440.5328566106;413548.20129128615;457825.0308446583;457129.41179851815;;198604.77482894104;473248.64165696304;202758.08115945454;220558.91877735747;274.27422755570615;576404.477203137;207830.82286506495;39072.28546851762;0.0;0;23;28;0;0;0;0;1;10;8;246324724904.70538;90512450755.02512;172482339454.76056;47040.20211370637;0.0;211.89775420432602;8437.680917754731;450610.36495247454;204634.6577105964;13556.97988463954;145279.70916123586;4.632231555102422;0.2676582598855475
