;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1122;2019-02-08 11:42:37.878;743;191;134;134;127;46;190;28;40;34;646;606;40;71;241;243;247;193;197;195;189;27;575;360;366;133;365;259;570;-2.0;84.0;1422.0;239.0;124.0;0;82;1;1;1;0;0;0;0;0;1;0;0;0;0;38220.45703125;19746.349609375;0.0;1062.36352539062;473.0;78195;;;Calculated values ==>;1549622557.878;347.46000000000004;292.26000000000005;286.56;286.56;285.86;277.76000000000005;274.38016830617;292.16;275.96000000000004;277.16;276.56;337.76;333.76000000000005;277.16;280.26000000000005;297.26000000000005;297.46000000000004;297.86;292.46000000000004;292.66;292.06;;320.46000000000004;275.86;241.05796691057077;262.3656120759269;274.38016830617;292.86;5750000.0;3600000.0;3660000.0;1330000.0;3650000.0;2590000.0;5700000.0;0.0;0.014;0.23700000000000002;0.03983333333333334;0.020666666666666667;0.020666666666666667;;19746.349609375;0.0;1062.36352539062;38220.45703125;505116.45476528414;252381.83822587095;233075.19431132847;233075.19431132847;230995.98036610222;430148.3826014536;457268.8428174728;455203.3684747658;473014.93639070686;521361.5417135504;517252.47768729273;455203.3684747658;458992.93958232267;464341.04294382274;465335.1870322967;423527.0984914363;253182.27455349846;457963.6984928254;457129.41179851815;;198604.77482894104;472333.7623376517;202921.44647244774;233075.19431132847;274.34219655879735;576969.9634661578;208086.68709032537;39090.01248572954;0.0;0;24;28;0;0;0;0;1;10;8;246544324904.70538;90590150755.02512;172641339454.76056;59790.81551454938;10731.59058196396;2384.8275351311295;4630.4538280685865;451500.62343271;204724.08763211276;13578.61926205067;145388.61028411772;3.7262125224922706;0.2888094389583403
1123;2019-02-08 11:43:37.869;737;199;137;136;128;47;190;29;22;35;649;613;21;47;243;243;247;201;197;195;189;28;564;364;366;140;368;246;558;0.0;86.0;1149.0;155.0;124.0;0;99;1;1;1;0;0;0;0;0;1;0;0;0;0;37913.83203125;19441.080078125;0.0;1058.88732910156;466.0;78196;;;Calculated values ==>;1549622617.869;346.86;293.06;286.86;286.76000000000005;285.96000000000004;277.86;274.8017692304317;292.16;276.06;275.36;276.66;338.06000000000006;334.46000000000004;275.26000000000005;277.86;297.46000000000004;297.46000000000004;297.86;293.26000000000005;292.66;292.06;;319.76000000000005;275.96000000000004;242.56692532238324;260.58029834229245;274.8017692304317;292.86;5640000.0;3640000.0;3660000.0;1400000.0;3679999.9999999995;2460000.0;5580000.0;0.0;0.014333333333333333;0.1915;0.025833333333333333;0.020666666666666667;0.020666666666666667;;19441.080078125;0.0;1058.88732910156;37913.83203125;505358.3262709871;414118.72544131405;234291.15635349558;233985.18316954013;231572.66581719168;429879.7862731237;457268.8428174728;455167.20881649444;472195.2020149266;522724.169717927;519060.15090800927;455045.6345893565;458177.1606246523;464164.030569748;464751.8981387732;426721.7009719014;414836.19431195915;457963.6984928254;457129.41179851815;;195679.20071851107;471506.718606615;203980.3931859096;234291.15635349558;274.77024171187736;577604.3207064851;208413.2000197582;39107.68692460153;0.0;0;24;28;0;0;0;0;1;10;8;246763891964.475;90672038469.9392;172792816729.60162;48102.275193256995;6911.096740034889;170.3589287925059;4605.3239458638;452399.59765463514;204871.08797294938;13599.90928857795;145465.56355409752;2.916543895912323;0.22061759623460467
1124;2019-02-08 11:44:37.869;751;192;137;136;127;45;190;30;26;36;628;605;20;39;243;242;247;193;197;195;189;29;554;360;366;142;365;239;549;-2.0;81.0;757.0;64.0;124.0;0;99;1;1;1;0;0;0;0;0;1;0;0;0;0;37598.03515625;19149.451171875;0.0;1008.1865234375;457.0;78197;;;Calculated values ==>;1549622677.869;348.26;292.36;286.86;286.76000000000005;285.86;277.66;274.38016830617;292.16;276.16;275.76000000000005;276.76000000000005;335.96000000000004;333.66;275.16;277.06;297.46000000000004;297.36;297.86;292.46000000000004;292.66;292.06;;318.86;276.06;242.98782864720522;259.59022785621676;274.38016830617;292.86;5540000.0;3600000.0;3660000.0;1420000.0;3650000.0;2390000.0;5490000.0;0.0;0.013500000000000002;0.12616666666666668;0.010666666666666666;0.020666666666666667;0.020666666666666667;;19149.451171875;0.0;1008.1865234375;37598.03515625;508014.79470955883;415191.4900061728;234531.7053546236;234223.00938080327;231490.63740778636;430148.3826014536;457268.8428174728;456802.49673609936;472029.85167895287;521162.5253469385;518830.2005172485;456086.20994284964;458344.19121862826;464605.36442852597;465204.3799370688;429440.5328566106;415538.5025391026;457963.6984928254;457129.41179851815;;191917.91438739494;471339.3356437985;202965.6317877197;234531.7053546236;274.35931755569754;578233.5862663809;208734.78778017487;39124.91254003935;0.0;0;24;28;0;0;0;0;1;10;8;246983491964.475;90756638469.9392;172938316729.60162;32025.751127653904;2862.652841131507;187.6774092863577;4600.3525998404875;453067.3312073094;204952.53588612576;13602.892924728607;145542.2775253117;1.9683077242299427;0.1334696141958599
1125;2019-02-08 11:45:37.859;767;182;137;136;126;42;190;30;30;36;603;589;22;53;241;243;247;183;197;194;189;28;529;355;366;145;360;256;529;142.0;87.0;230.0;88.0;124.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29369.294921875;10548.9892578125;0.0;1086.52111816406;455.0;78198;;;Calculated values ==>;1549622737.859;349.86;291.36;286.86;286.76000000000005;285.76000000000005;277.36;273.8482719121499;292.16;276.16;276.16;276.76000000000005;333.46000000000004;332.06;275.36;278.46000000000004;297.26000000000005;297.46000000000004;297.86;291.46000000000004;292.56;292.06;;318.66;275.96000000000004;243.61107973660833;261.9595390733887;273.8482719121499;292.86;5290000.0;3550000.0;3660000.0;1450000.0;3600000.0;2560000.0;5290000.0;0.023666666666666666;0.0145;0.03833333333333333;0.014666666666666666;0.020666666666666667;0.044333333333333336;;10548.9892578125;0.0;1086.52111816406;29369.294921875;512171.4332945182;419302.28733343096;235089.96992899428;234774.72616140585;231684.28990489317;430477.46260093397;457268.8428174728;454469.4988628344;471632.7587203168;517197.64882790094;515758.4732687897;453475.5343155894;457291.26428059244;465073.4646152595;466058.0093327334;435630.69417774124;419605.8853330434;457825.0308446583;457129.41179851815;;191082.09718829524;470839.76368816046;201558.0447626527;217189.4685244059;273.7890875620026;578791.5543402733;208982.23353596102;39142.365527739305;0.0;0;24;28;0;0;0;0;1;10;8;247203055364.50992;90842724119.95288;173086791979.6252;9694.939073840298;3949.465210907447;232.35972824811864;10637.33748515231;453414.9456803074;205009.29407529335;13606.392650823704;145669.23711258173;2.106835085529346;0.09736025811449162
1126;2019-02-08 11:46:37.870;766;176;139;138;126;40;190;26;34;34;589;576;29;85;238;243;247;178;197;194;189;24;538;351;366;130;356;263;539;185.0;83.0;431.0;68.0;124.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30181.869140625;10664.68359375;0.0;2047.08117675781;460.0;78199;;;Calculated values ==>;1549622797.87;349.76;290.76000000000005;287.06;286.96000000000004;285.76000000000005;277.16;273.4187578820637;292.16;275.76000000000005;276.56;276.56;332.06;330.76000000000005;276.06;281.66;296.96000000000004;297.46000000000004;297.86;290.96000000000004;292.56;292.06;;319.16;275.56;240.39332010688793;262.9017227912062;273.4187578820637;292.86;5380000.0;3510000.0;3660000.0;1300000.0;3560000.0;2630000.0;5390000.0;0.030833333333333334;0.013833333333333333;0.07183333333333333;0.011333333333333334;0.020666666666666667;0.051500000000000004;;10664.68359375;0.0;2047.08117675781;30181.869140625;511271.74887494027;413509.3325022522;235433.8006861106;235119.61556216129;231434.68740026111;430735.4089219946;457268.8428174728;453779.59607081395;473405.19094569265;515157.77787976427;513812.65235588694;453149.9494180667;460055.9597368626;465263.9689877527;466631.3516481654;433490.0172529865;414232.6788787524;457825.0308446583;457129.41179851815;;193171.6564234249;472436.3020657052;200560.46915895547;214554.94524105007;273.3809837663556;579287.9050210608;209159.0465525937;39168.483667609245;0.0;0;24;28;0;0;0;0;1;11;8;247422695624.20975;90925239244.8401;173242520524.41238;18189.57394983517;3081.2594396098298;266.39318084357166;12492.585027709607;453647.3592231931;205067.89418868578;13610.549687044064;145862.0218039737;2.6770328284354137;0.12293695546387494
1127;2019-02-08 11:47:37.850;755;181;141;140;128;40;190;23;36;31;592;579;33;98;237;244;247;183;197;195;189;22;548;352;366;126;357;261;548;218.0;82.0;799.0;22.0;124.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29858.755859375;10904.8701171875;0.0;1215.24536132812;465.0;78200;;;Calculated values ==>;1549622857.85;348.66;291.26000000000005;287.26000000000005;287.16;285.96000000000004;277.16;273.5264737036516;292.16;275.46000000000004;276.76000000000005;276.26000000000005;332.36;331.06;276.46000000000004;282.96000000000004;296.86;297.56;297.86;291.46000000000004;292.66;292.06;;319.66;275.36;239.4893008659735;262.63441904999945;273.5264737036516;292.86;5480000.0;3520000.0000000005;3660000.0;1260000.0;3570000.0000000005;2610000.0;5480000.0;0.036333333333333336;0.013666666666666666;0.13316666666666668;0.0036666666666666666;0.020666666666666667;0.057;;10904.8701171875;0.0;1215.24536132812;29858.755859375;509043.49594689475;249613.81447620134;235805.92712698036;235492.4523831208;231814.86334082283;430671.36484660726;457268.8428174728;454370.03874577465;473633.855386716;515639.38981469854;514296.6922733423;453995.204316005;461922.4267226974;464987.84065055486;466617.12829396635;430998.9964809699;412314.6283600508;457963.6984928254;457129.41179851815;;195261.2709748474;472766.8058740305;200902.11355515692;213557.29742330342;273.5192853155334;579788.0767833727;209338.73291814834;39195.66066008378;0.0;0;24;28;0;0;0;0;1;11;8;247642222424.27954;91002013644.86452;173399668124.46234;33753.4787045506;996.8372051692031;255.35303098589432;13883.61051938724;454080.0737091932;205101.86699935683;13614.896122848992;146081.75016639286;4.03373049924773;0.19062023356717386
1128;2019-02-08 11:48:37.850;748;187;143;142;133;42;190;24;37;32;614;591;34;79;237;244;247;189;197;195;189;22;554;353;366;134;358;258;554;-1.0;81.0;1019.0;39.0;124.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29895.583984375;11049.0009765625;0.0;1168.69641113281;467.0;78201;;;Calculated values ==>;1549622917.85;347.96000000000004;291.86;287.46000000000004;287.36;286.46000000000004;277.36;273.6339639331285;292.16;275.56;276.86;276.36;334.56;332.26000000000005;276.56;281.06;296.86;297.56;297.86;292.06;292.66;292.06;;319.86;275.36;241.2770596917726;262.23063862743834;273.6339639331285;292.86;5540000.0;3529999.9999999995;3660000.0;1340000.0;3579999.9999999995;2580000.0;5540000.0;0.0;0.013500000000000002;0.16983333333333334;0.006500000000000001;0.020666666666666667;0.020666666666666667;;11049.0009765625;0.0;1168.69641113281;29895.583984375;507640.93868563033;411248.3343356786;236263.07671782744;235949.30615539083;233174.77585907196;430607.02586249536;457268.8428174728;454999.4946030382;472689.592463476;518159.4142429513;515793.16094295244;454627.8331398351;460112.64916307066;464841.74997644586;466474.1722881754;429440.5328566106;412035.40644734737;457963.6984928254;457129.41179851815;;196097.13278094304;471714.4053827849;201147.9101680829;236263.07671782744;273.61990705637874;580286.029615404;209521.68184392957;39215.52684152095;0.0;0;24;28;0;0;0;0;1;11;8;247861822424.27954;91080013644.86452;173555368124.46234;43112.46075653657;1758.682218895563;234.9692065250537;4564.570925000941;454720.6232047023;205124.82966122404;13618.982141494917;146235.48501176276;4.065470074335159;0.2707584910882979
1129;2019-02-08 11:49:37.871;746;191;143;142;135;43;190;25;36;32;624;598;34;74;238;244;247;193;197;195;189;23;555;356;366;136;361;254;555;-1.0;85.0;965.0;169.0;124.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29880.015625;11091.2705078125;0.0;1138.66760253906;469.0;78202;;;Calculated values ==>;1549622977.871;347.76;292.26000000000005;287.46000000000004;287.36;286.66;277.46000000000004;273.955091788801;292.16;275.66;276.76000000000005;276.36;335.56;332.96000000000004;276.56;280.56;296.96000000000004;297.56;297.86;292.46000000000004;292.66;292.06;;320.06;275.46000000000004;241.71165711629368;261.6868853414304;273.955091788801;292.86;5550000.0;3560000.0;3660000.0;1360000.0;3610000.0;2540000.0;5550000.0;0.0;0.014166666666666666;0.16083333333333333;0.028166666666666666;0.020666666666666667;0.020666666666666667;;11091.2705078125;0.0;1138.66760253906;29880.015625;507301.86062145524;412377.0396431636;236234.50199747342;235921.06768909429;233757.93926872968;430412.23801567365;457268.8428174728;455543.7779327058;472427.34351167246;519518.8532051027;516853.6442952299;455298.37176911125;460136.99449720635;464533.37255708285;466043.6885466112;429175.7294186194;413134.7333990844;457963.6984928254;457129.41179851815;;196933.003932529;471547.0194386176;201841.06413089193;236234.50199747342;273.9039811657117;580784.3339588669;209706.24868254282;39234.761604826985;0.0;0;24;28;0;0;0;0;1;11;8;248081499284.81708;91161041995.06279;173709021884.83832;40803.8531364584;7596.717741167606;227.24744361007916;4565.161469221591;455420.1705781045;205202.81861433195;13622.835295054034;146311.59274362033;4.349407111507336;0.3361400528315076
1130;2019-02-08 11:50:37.851;749;191;141;140;136;46;190;27;36;32;622;599;33;75;240;242;247;192;197;195;189;25;553;359;366;139;364;254;553;-1.0;83.0;1045.0;157.0;124.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29810.53515625;11013.095703125;0.0;1114.98986816406;472.0;78203;;;Calculated values ==>;1549623037.851;348.06000000000006;292.26000000000005;287.26000000000005;287.16;286.76000000000005;277.76000000000005;274.27422755570615;292.16;275.86;276.76000000000005;276.36;335.36;333.06;276.46000000000004;280.66;297.16;297.36;297.86;292.36;292.66;292.06;;320.36;275.66;242.35481222062532;261.6868853414304;274.27422755570615;292.86;5530000.0;3590000.0;3660000.0;1390000.0;3640000.0;2540000.0;5530000.0;0.0;0.013833333333333333;0.17416666666666666;0.026166666666666668;0.020666666666666667;0.020666666666666667;;11013.095703125;0.0;1114.98986816406;29810.53515625;507854.83615440415;413220.0903815756;235664.67681815047;235352.85732633783;234116.54519281306;430214.79039162316;457268.8428174728;455543.7779327058;472032.3497595296;519314.05670414504;516956.27022608893;455175.52127500746;460256.20874156046;464356.0352725641;465349.75327765616;429703.8535729664;413590.4106133878;457963.6984928254;457129.41179851815;;198186.82848740023;471344.5575217925;202668.24473572348;235664.67681815047;274.2393768317418;581281.58940845;209890.39033334193;39253.53582359584;0.0;0;24;28;0;0;0;0;1;11;8;248301026084.8869;91243514495.08902;173861371084.88678;44042.48869847442;7030.363517902139;222.90262760750383;4576.937856260932;456126.9877426708;205324.670327415;13626.585295231842;146387.75150996988;4.606884769391221;0.3504544426372349
1131;2019-02-08 11:51:37.882;752;190;140;139;134;47;190;28;37;33;614;594;34;79;241;242;247;192;197;195;189;27;552;359;366;143;364;256;552;0.0;81.0;959.0;175.0;124.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29812.005859375;11010.4072265625;0.0;1110.60949707031;474.0;78204;;;Calculated values ==>;1549623097.882;348.36;292.16;287.16;287.06;286.56;277.86;274.27422755570615;292.16;275.96000000000004;276.86;276.46000000000004;334.56;332.56;276.56;281.06;297.26000000000005;297.36;297.86;292.36;292.66;292.06;;320.56;275.86;243.1966462407574;261.9595390733887;274.27422755570615;292.86;5520000.0;3590000.0;3660000.0;1430000.0;3640000.0;2560000.0;5520000.0;0.0;0.013500000000000002;0.15983333333333333;0.029166666666666667;0.020666666666666667;0.020666666666666667;;11010.4072265625;0.0;1110.60949707031;29812.005859375;508317.1113170665;413263.53111073095;235380.60795484332;235069.58238254042;233530.62442456593;430214.79039162316;457268.8428174728;455333.7789835172;471601.4229191921;518327.0740755654;516272.6921824181;454963.98106415354;460423.15796528687;464488.10253275675;465349.75327765616;429965.715369407;413998.2807911148;457963.6984928254;457129.41179851815;;199022.72361097817;471008.3239875013;202666.5535465393;235380.60795484332;274.23872056326286;581778.700624239;210074.01434752884;39272.09206738326;0.0;0;24;28;0;0;0;0;1;11;8;248520739544.5169;91328158204.94649;174014450134.629;40384.644865676964;7826.634971194727;215.56036680694456;4582.8086127692795;456830.9106935673;205448.54261558125;13630.241041339254;146464.12216821383;4.373366527338666;0.3397804226804167
1132;2019-02-08 11:52:37.882;755;190;140;139;133;48;190;27;40;32;602;586;36;105;241;242;247;192;197;195;189;27;552;360;366;132;365;262;552;-1.0;81.0;872.0;202.0;124.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30481.650390625;10952.6005859375;0.0;2020.8527832031198;475.0;78205;;;Calculated values ==>;1549623157.882;348.66;292.16;287.16;287.06;286.46000000000004;277.96000000000004;274.38016830617;292.16;275.86;277.16;276.36;333.36;331.76000000000005;276.76000000000005;283.66;297.26000000000005;297.36;297.86;292.36;292.66;292.06;;320.66;275.86;240.83765695389522;262.7682575881327;274.38016830617;292.86;5520000.0;3600000.0;3660000.0;1320000.0;3650000.0;2620000.0;5520000.0;0.0;0.013500000000000002;0.14533333333333334;0.033666666666666664;0.020666666666666667;0.020666666666666667;;10952.6005859375;0.0;2020.8527832031198;30481.650390625;508689.77740958706;413263.53111073095;235380.60795484332;235069.58238254042;233225.9436851275;430148.3826014536;457268.8428174728;454700.1411767046;472950.9869074988;516586.0189755299;514933.75698297494;454200.5832515131;462604.37162378425;464341.04294382274;465204.3799370688;429965.715369407;413998.2807911148;457963.6984928254;457129.41179851815;;199440.67485045042;472465.0996282349;202928.07345741976;235380.60795484332;274.34476471049703;582281.1477596557;210257.039412633;39298.18758638554;0.0;0;24;28;0;0;0;0;1;12;8;248740339544.5169;91410658204.94649;174169850134.629;36590.8738418694;9074.413214417444;215.56036680694456;4582.8086127692795;457472.3733494635;205589.3846837947;13633.83371411937;146540.50231175998;3.8897627794229974;0.3123269214034351
1133;2019-02-08 11:53:37.862;756;190;140;139;132;48;190;27;43;32;609;596;39;112;241;242;247;192;197;195;189;27;554;358;366;129;363;269;553;-1.0;84.0;936.0;201.0;124.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30497.130859375;10885.1650390625;0.0;2090.4326171875;476.0;78206;;;Calculated values ==>;1549623217.862;348.76;292.16;287.16;287.06;286.36;277.96000000000004;274.1680685717883;292.16;275.86;277.46000000000004;276.36;334.06;332.76000000000005;277.06;284.36;297.26000000000005;297.36;297.86;292.36;292.66;292.06;;320.76000000000005;275.86;240.16925963744896;263.6948088759802;274.1680685717883;292.86;5540000.0;3579999.9999999995;3660000.0;1290000.0;3629999.9999999995;2690000.0;5530000.0;0.0;0.014;0.156;0.033499999999999995;0.020666666666666667;0.020666666666666667;;10885.1650390625;0.0;2090.4326171875;30497.130859375;508636.9052761326;412845.1473663945;235352.85732633783;235042.1530539478;232896.92431263;430280.9020939914;457268.8428174728;453890.5520835053;473341.49414492835;516715.3171904638;515367.2556564291;453383.1958718612;462385.99772737257;464634.8729112105;465494.84668458975;429440.5328566106;413590.4106133878;457963.6984928254;457129.41179851815;;199858.6285646581;472857.82487454545;202410.9193656383;235352.85732633783;274.13485374399795;582789.1348847304;210438.9601324391;39332.436877829125;0.0;0;24;28;0;0;0;0;1;12;8;248959866344.58673;91488932104.97137;174329097034.67963;39230.82270398725;9059.971334548389;221.90171140511893;4583.382125758393;458104.0102050561;205740.4541817937;13637.478016266523;146616.8617729644;4.09199477991861;0.3267726083058511
1134;2019-02-08 11:54:37.873;753;190;141;140;131;46;190;27;45;32;631;615;42;109;241;242;247;192;197;195;189;26;575;358;366;126;363;263;570;-2.0;82.0;1132.0;213.0;124.0;0;1;1;1;0;1;0;0;0;0;1;1;0;0;0;39046.2890625;19773.4453125;0.0;2051.27026367188;477.0;78207;;;Calculated values ==>;1549623277.873;348.46000000000004;292.16;287.26000000000005;287.16;286.26000000000005;277.76000000000005;274.1680685717883;292.16;275.86;277.66;276.36;336.26000000000005;334.66;277.36;284.06;297.26000000000005;297.36;297.86;292.36;292.66;292.06;;320.86;275.76000000000005;239.4893008659735;262.9017227912062;274.1680685717883;292.86;5750000.0;3579999.9999999995;3660000.0;1260000.0;3629999.9999999995;2630000.0;5700000.0;0.0;0.013666666666666666;0.18866666666666668;0.0355;0.020666666666666667;0.020666666666666667;;19773.4453125;0.0;2051.27026367188;39046.2890625;506385.1823849906;251986.4835433133;235199.95215701463;234893.43527288875;232178.80475666127;430280.9020939914;457268.8428174728;455155.1530933704;473730.12397807144;519491.0294604622;517842.41468339285;454781.28718595096;462929.63896784734;464634.8729112105;465494.84668458975;423527.0984914363;252780.39870376242;457963.6984928254;457129.41179851815;;200276.58477070546;473152.3030481019;202404.91669001355;235199.95215701463;274.13252124161676;583368.7696301788;210694.4953912298;39366.9573960574;0.0;0;24;29;0;0;0;0;1;12;8;249179506604.28656;91565446129.8668;174488726294.46146;47685.54460143332;9611.532215712135;2333.5382304315426;4586.542165924406;458828.44605383906;205896.07857040805;13658.777253230408;146693.2918182305;2.942405228117309;0.22685025301081643
1135;2019-02-08 11:55:37.863;746;200;140;139;133;47;190;27;40;32;650;632;36;75;243;240;247;202;197;195;189;27;568;364;366;125;369;250;561;0.0;83.0;1344.0;239.0;124.0;0;0;1;1;0;1;0;0;0;0;1;1;0;0;0;38793.12890625;19554.9453125;0.0;1957.92565917969;471.0;78208;;;Calculated values ==>;1549623337.863;347.76;293.16;287.16;287.06;286.46000000000004;277.86;274.8017692304317;292.16;275.86;277.16;276.36;338.16;336.36;276.76000000000005;280.66;297.46000000000004;297.16;297.86;293.36;292.66;292.06;;320.26000000000005;275.86;239.25999513918347;261.13683023647616;274.8017692304317;292.86;5680000.0;3640000.0;3660000.0;1250000.0;3690000.0;2500000.0;5610000.0;0.0;0.013833333333333333;0.224;0.03983333333333334;0.020666666666666667;0.020666666666666667;;19554.9453125;0.0;1957.92565917969;38793.12890625;506131.8215565147;413266.9577434304;235133.8061259593;234825.61065397033;232997.92343771178;429879.7862731237;457268.8428174728;456689.9109880758;473859.25462455093;522502.35460502433;520666.8532245002;456204.99608890846;460874.3957466837;464016.3363585347;464356.0352725641;425586.7997450245;414005.20673679677;457963.6984928254;457129.41179851815;;197768.88456892778;473378.49451345275;203989.64503274462;235133.8061259593;274.77380685100786;584017.3233363854;211022.1773570588;39400.3617937588;0.0;0;24;29;0;0;0;0;1;12;8;249399070004.32147;91640733579.87877;174642600644.48593;56604.85957399418;10730.655837648208;160.21203661381657;4587.90918389955;459697.3879076555;206065.56855117404;13679.555041917052;146769.73283719763;3.3507213763820376;0.26825072749471013
1136;2019-02-08 11:56:37.844;754;194;139;138;130;46;190;28;31;33;658;638;26;59;244;238;247;196;198;195;189;27;556;361;366;131;366;242;550;-4.0;110.0;1078.0;238.0;124.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;37759.0078125;19222.6796875;0.0;1079.95861816406;461.0;78209;;;Calculated values ==>;1549623397.844;348.56000000000006;292.56;287.06;286.96000000000004;286.16;277.76000000000005;274.4858918419099;292.16;275.96000000000004;276.26000000000005;276.46000000000004;338.96000000000004;336.96000000000004;275.76000000000005;279.06;297.56;296.96000000000004;297.86;292.76000000000005;292.66;292.06;;319.26000000000005;275.86;240.61611355647437;260.01710675043796;274.4858918419099;292.96000000000004;5560000.0;3610000.0;3660000.0;1310000.0;3660000.0;2420000.0;5500000.0;0.0;0.018333333333333333;0.17966666666666667;0.03966666666666666;0.020666666666666667;0.020666666666666667;;19222.6796875;0.0;1079.95861816406;37759.0078125;508210.58466630674;415497.79424610164;235124.68729056825;234814.12801345368;232367.60090600746;430081.6785162784;457268.8428174728;456910.9799825661;473178.34860283375;523959.22785390174;521931.5259799802;456312.1538428898;460226.5180892531;464590.79660714185;464533.37255708285;428909.4198463833;416182.2575204337;457963.6984928254;457129.41179851815;;193589.57483703562;472596.2217928923;203175.2837852484;235124.68729056825;274.445160901682;584655.0557984258;211345.2219032115;39425.66947950899;0.0;0;24;29;0;0;0;0;1;12;8;249618600464.99863;91717509260.11559;174790153904.94107;45587.84675011808;10687.030540969874;233.3313093090757;4588.097639830965;460548.7241211185;206243.9927526516;13682.833531292692;146846.17534650204;3.0092791547777935;0.2458472038389003
1137;2019-02-08 11:57:37.854;769;187;141;140;128;43;190;29;14;35;642;626;11;45;243;239;247;189;198;195;189;28;531;357;366;139;362;249;532;0.0;80.0;878.0;75.0;124.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29412.826171875;10633.7314453125;0.0;1090.0947265625;455.0;78210;;;Calculated values ==>;1549623457.854;350.06000000000006;291.86;287.26000000000005;287.16;285.96000000000004;277.46000000000004;274.0616903277293;292.16;276.06;274.56;276.66;337.36;335.76000000000005;274.26000000000005;277.66;297.46000000000004;297.06;297.86;292.06;292.66;292.06;;318.66;275.96000000000004;242.35481222062532;260.9983114674233;274.0616903277293;292.96000000000004;5310000.0;3570000.0000000005;3660000.0;1390000.0;3620000.0000000005;2490000.0;5320000.0;0.0;0.013333333333333334;0.14633333333333332;0.0125;0.020666666666666667;0.020666666666666667;;10633.7314453125;0.0;1090.0947265625;29412.826171875;512242.1516973187;419781.764232331;236272.99637478948;235953.8954549511;232216.4773312571;430346.717906069;457268.8428174728;453681.6753649552;472326.8440106818;521768.3648166113;520137.0209979821;453311.4647848748;457455.6955019494;465044.1086722825;465248.88870971405;435162.6668566704;420380.3325201612;457963.6984928254;457129.41179851815;;191082.09718829524;471639.4363266047;202180.3847309252;236272.99637478948;274.0406487106045;585214.9143757538;211594.06679651642;39443.756271341816;0.0;0;24;29;0;0;0;0;1;12;8;249838237064.9637;91798522760.1027;174937478454.91766;36803.02219611305;3368.2381449459936;197.0977911534564;4564.365918757059;461235.42912732373;206361.1395128888;13686.421038280838;146922.45858789978;3.8325989648977745;0.26750552166549274
1138;2019-02-08 11:58:37.874;774;176;141;140;128;40;190;27;20;35;625;612;17;62;240;239;247;178;198;195;189;25;532;352;366;136;357;259;532;162.0;80.0;61.0;50.0;124.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29352.54296875;10576.458984375;0.0;1149.30737304688;460.0;78211;;;Calculated values ==>;1549623517.874;350.56000000000006;290.76000000000005;287.26000000000005;287.16;285.96000000000004;277.16;273.5264737036516;292.16;275.86;275.16;276.66;335.66;334.36;274.86;279.36;297.16;297.06;297.86;290.96000000000004;292.66;292.06;;319.16;275.66;241.71165711629368;262.3656120759269;273.5264737036516;292.96000000000004;5320000.0;3520000.0000000005;3660000.0;1360000.0;3570000.0000000005;2590000.0;5320000.0;0.027000000000000003;0.013333333333333334;0.010166666666666666;0.008333333333333333;0.020666666666666667;0.04766666666666667;;10576.458984375;0.0;1149.30737304688;29352.54296875;512763.57223816775;416299.0910012028;236272.99637478948;235953.8954549511;232216.4773312571;430671.36484660726;457268.8428174728;452707.4819948718;472720.47428543336;519206.1428393404;517869.80452138156;452329.29032414977;457901.90838035865;465379.25235888857;465972.58579758817;434927.0500088558;416958.94305242854;457963.6984928254;457129.41179851815;;193171.6564234249;471742.7696466962;200741.40585647087;216146.7108364412;273.45632564944054;585704.7890222399;211770.87730056993;39462.42417606068;0.0;0;24;29;0;0;0;0;1;12;8;250057910264.89392;91881050260.07648;175089929254.8692;2561.6551074070762;2258.344698251878;239.57475941903036;11486.842079192336;461563.5774510746;206408.04333263065;13690.061189180426;147056.2632411957;1.4111160106645981;0.027718633867324583
1139;2019-02-08 11:59:37.865;766;177;142;141;130;39;190;23;30;34;624;607;26;67;238;240;247;179;198;195;189;21;544;350;366;139;355;260;544;159.0;83.0;487.0;236.0;124.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29624.23828125;10815.61328125;0.0;1132.85900878906;466.0;78212;;;Calculated values ==>;1549623577.865;349.76;290.86;287.36;287.26000000000005;286.16;277.06;273.3108153835814;292.16;275.46000000000004;276.16;276.56;335.56;333.86;275.76000000000005;279.86;296.96000000000004;297.16;297.86;291.06;292.66;292.06;;319.76000000000005;275.26000000000005;242.35481222062532;262.5002047102346;273.3108153835814;292.96000000000004;5440000.0;3500000.0;3660000.0;1390000.0;3550000.0;2600000.0;5440000.0;0.026500000000000003;0.013833333333333333;0.08116666666666666;0.03933333333333333;0.020666666666666667;0.04716666666666667;;10815.61328125;0.0;1132.85900878906;29624.23828125;510750.52203958324;248277.03352909957;236236.52741459198;235920.5014572733;232518.5904232543;430799.1582183253;457268.8428174728;453790.33218921116;472228.6972694908;519020.15281851107;517270.9127894899;453289.01750892913;458349.53514625935;465409.2384259755;466388.7554824311;432010.60531595757;412511.102088295;457963.6984928254;457129.41179851815;;195679.20071851107;470951.1231468757;200050.96622791482;215906.1237796744;273.17647475310855;586196.1884778311;211949.1178291728;39481.43937651472;0.0;0;24;29;0;0;0;0;1;12;8;250277477324.66354;91963537884.98993;175245605899.70587;20595.178537191885;10655.406172145793;269.7431279826658;11377.698418222131;461756.5221185351;206515.64178091582;13694.30486825696;147246.77249779867;3.590251976506215;0.253853771208225
1140;2019-02-08 12:00:37.885;756;184;144;143;134;41;190;22;34;33;622;604;31;71;238;240;247;186;198;195;189;21;553;352;366;138;357;258;553;127.0;85.0;694.0;173.0;124.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29762.193359375;11050.9755859375;0.0;1132.59289550781;472.0;78213;;;Calculated values ==>;1549623637.885;348.76;291.56;287.56;287.46000000000004;286.56;277.26000000000005;273.5264737036516;292.16;275.36;276.56;276.46000000000004;335.36;333.56;276.26000000000005;280.26000000000005;296.96000000000004;297.16;297.86;291.76000000000005;292.66;292.06;;320.36;275.26000000000005;242.14157278889297;262.23063862743834;273.5264737036516;292.96000000000004;5530000.0;3520000.0000000005;3660000.0;1380000.0;3570000.0000000005;2580000.0;5530000.0;0.021166666666666667;0.014166666666666666;0.11566666666666667;0.028833333333333332;0.020666666666666667;0.041833333333333333;;11050.9755859375;0.0;1132.59289550781;29762.193359375;508725.4322252568;250525.61461375855;236607.02350003482;236291.73966089974;233504.71626944956;430671.36484660726;457268.8428174728;454627.8331398351;472262.261994151;518981.24004400085;517131.26237925875;454255.2369266638;459150.8545672082;465118.4183262364;466101.6954492864;429703.8535729664;411295.1934201282;457963.6984928254;457129.41179851815;;198186.82848740023;471084.70712553355;200715.5259678177;218446.78371281739;273.44618085617003;586691.2403703224;212131.40014353275;39500.324435299815;0.0;0;24;29;0;0;0;0;1;12;8;250497150524.59375;92046665584.96352;175401057699.65646;29369.190196230014;7795.644723380807;260.7893521652081;9984.889941585148;462173.0306477611;206669.4517912488;13698.72744595812;147424.85340793035;3.891348769087147;0.26447100200780976
1141;2019-02-08 12:01:37.865;751;190;144;143;137;42;191;23;36;32;618;600;33;73;238;241;247;192;198;195;189;22;557;354;366;141;359;259;557;-1.0;82.0;807.0;297.0;124.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29799.509765625;11068.287109375;0.0;1126.22119140625;475.0;78214;;;Calculated values ==>;1549623697.865;348.26;292.16;287.56;287.46000000000004;286.86;277.36;273.7412296467126;292.26000000000005;275.46000000000004;276.76000000000005;276.36;334.96000000000004;333.16;276.46000000000004;280.46000000000004;296.96000000000004;297.26000000000005;297.86;292.36;292.66;292.06;;320.66;275.36;242.77792619122317;262.3656120759269;273.7412296467126;292.96000000000004;5570000.0;3540000.0;3660000.0;1410000.0;3590000.0;2590000.0;5570000.0;0.0;0.013666666666666666;0.1345;0.0495;0.020666666666666667;0.020666666666666667;;11068.287109375;0.0;1126.22119140625;29799.509765625;507747.3687214409;411111.06218014384;236491.5316842479;236177.61506647727;234317.57456609746;430542.39183029096;457408.11929247493;454707.5988438092;471767.92807864514;518486.77745448006;516634.7886004126;454334.68066206237;459234.4303524379;464826.4671830437;465943.0496085122;428641.58011768607;411902.9413244403;457963.6984928254;457129.41179851815;;199440.67485045042;470781.97481897497;201181.70568066323;236491.5316842479;273.63757278896986;587187.4224473465;212315.6658903226;39519.14161154651;0.0;0;24;29;0;0;0;0;1;12;8;250716677324.66357;92130337684.99013;175556105999.70578;34099.23263044314;13345.213322346432;228.76139684102554;4559.8495223615855;462701.7578703103;206845.56688374685;13702.805675671278;147546.01916811438;4.283326197633228;0.37731973259275753
1142;2019-02-08 12:02:37.866;752;192;142;142;137;44;190;25;37;31;593;577;35;98;239;240;247;194;198;195;189;23;555;358;366;129;363;263;555;-2.0;82.0;1247.0;338.0;124.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30598.5;11058.0029296875;0.0;2044.7233886718802;476.0;78215;;;Calculated values ==>;1549623757.866;348.36;292.36;287.36;287.36;286.86;277.56;274.1680685717883;292.16;275.66;276.86;276.26000000000005;332.46000000000004;330.86;276.66;282.96000000000004;297.06;297.16;297.86;292.56;292.66;292.06;;320.76000000000005;275.46000000000004;240.16925963744896;262.9017227912062;274.1680685717883;292.96000000000004;5550000.0;3579999.9999999995;3660000.0;1290000.0;3629999.9999999995;2630000.0;5550000.0;0.0;0.013666666666666666;0.20783333333333334;0.05633333333333333;0.020666666666666667;0.020666666666666667;;11058.0029296875;0.0;2044.7233886718802;30598.5;508050.330792913;412758.3114497388;235921.06768909429;235921.06768909429;234370.64042682532;430280.9020939914;457268.8428174728;454156.0461158545;473244.79008953704;515571.2756706185;513916.1932303533;453905.18964537716;461618.2050258951;464371.1518808695;465233.93026070396;429175.7294186194;413506.49496626557;457963.6984928254;457129.41179851815;;199858.6285646581;472470.6178721596;202331.33128939223;235921.06768909429;274.1039202434694;587690.7475833979;212500.0547135212;39545.56659009088;0.0;0;24;29;0;0;0;0;1;12;9;250936280984.39832;92211339034.89227;175712708609.5166;52337.56989809975;15217.846477495896;214.14620418216924;4571.63911159476;463422.0765622895;207083.59634888297;13706.496633856957;147622.11617490108;5.521080112160242;0.47588511966525343
1143;2019-02-08 12:03:37.856;752;193;141;140;137;47;191;26;40;31;584;572;37;109;241;238;248;195;198;195;189;25;556;360;366;127;365;266;555;-2.0;86.0;1113.0;299.0;124.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30610.00390625;11000.548828125;0.0;2087.13671875;477.0;78216;;;Calculated values ==>;1549623817.856;348.36;292.46000000000004;287.26000000000005;287.16;286.86;277.86;274.38016830617;292.26000000000005;275.76000000000005;277.16;276.26000000000005;331.56;330.36;276.86;284.06;297.26000000000005;296.96000000000004;297.96000000000004;292.66;292.66;292.06;;320.86;275.66;239.71726792356844;263.299902668528;274.38016830617;292.96000000000004;5560000.0;3600000.0;3660000.0;1270000.0;3650000.0;2660000.0;5550000.0;0.0;0.014333333333333333;0.18550000000000003;0.049833333333333334;0.020666666666666667;0.020666666666666667;;11000.548828125;0.0;2087.13671875;30610.00390625;507961.28980312764;413134.7333990844;235608.7752662074;235297.60513537744;234370.64042682532;430148.3826014536;457408.11929247493;454022.92624855007;473504.37459156296;514381.1681872433;513136.0934706072;453644.53318076074;462479.0215133437;464341.04294382274;464680.0635916259;429158.0942569867;413873.7736063451;457963.6984928254;457129.41179851815;;200276.58477070546;472925.59586621344;202896.89999372215;235608.7752662074;274.33268310202703;588200.7334375534;212683.84534132143;39579.99301896361;0.0;0;24;29;0;0;0;0;1;12;9;251155844384.43323;92288126234.90448;175871382159.54184;46583.87787027058;13456.43001097915;219.0752626591959;4578.093155001089;464246.2845695906;207322.50882760755;13710.106211051394;147698.35123584;4.954082680752634;0.42213470088087374
1144;2019-02-08 12:04:37.887;751;192;140;139;134;48;191;25;43;31;601;588;40;114;242;238;248;194;198;195;189;25;554;361;366;127;366;270;553;-2.0;83.0;935.0;269.0;124.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30492.931640625;10949.0048828125;0.0;2113.92407226562;479.0;78217;;;Calculated values ==>;1549623877.887;348.26;292.36;287.16;287.06;286.56;277.96000000000004;274.4858918419099;292.26000000000005;275.66;277.46000000000004;276.26000000000005;333.26000000000005;331.96000000000004;277.16;284.56;297.36;296.96000000000004;297.96000000000004;292.56;292.66;292.06;;321.06;275.66;239.71726792356844;263.82572766246335;274.4858918419099;292.96000000000004;5540000.0;3610000.0;3660000.0;1270000.0;3660000.0;2700000.0;5530000.0;0.0;0.013833333333333333;0.15583333333333332;0.04483333333333333;0.020666666666666667;0.020666666666666667;;10949.0048828125;0.0;2113.92407226562;30492.931640625;508014.79470955883;413590.4106133878;235352.85732633783;235042.1530539478;233504.71626944956;430081.6785162784;457408.11929247493;453719.71266233944;473504.37459156296;515800.470335137;514450.2098987224;453338.36804366286;462475.34696184064;464326.1751738402;464533.37255708285;429686.1906462309;414317.87443422026;457963.6984928254;457129.41179851815;;201112.50472608567;472925.59586621344;203151.2501800379;235352.85732633783;274.43585860475395;588710.1876503597;212866.85279435414;39615.01994686949;0.0;0;24;29;0;0;0;0;1;12;9;251375557844.93585;92364365605.07889;176032265239.90988;39046.91873682532;12094.883164930201;212.59504093281367;4583.382125758393;464960.2432311017;207535.54645049255;13713.705322170035;147774.7363085952;4.282177393814985;0.3637282112012005
1145;2019-02-08 12:05:37.867;747;196;141;140;134;49;191;26;43;32;624;608;39;95;244;237;248;198;198;195;189;25;577;365;366;126;370;251;571;147.0;82.0;1040.0;307.0;124.0;0;1;0;1;1;0;0;0;0;0;1;0;1;0;0;39103.703125;19823.78515625;0.0;1945.9709472656198;478.0;78218;;;Calculated values ==>;1549623937.867;347.86;292.76000000000005;287.26000000000005;287.16;286.56;278.06;274.9066339382667;292.26000000000005;275.76000000000005;277.46000000000004;276.36;335.56;333.96000000000004;277.06;282.66;297.56;296.86;297.96000000000004;292.96000000000004;292.66;292.06;;320.96000000000004;275.66;239.4893008659735;261.27494424493943;274.9066339382667;292.96000000000004;5770000.0;3650000.0;3660000.0;1260000.0;3700000.0;2510000.0;5710000.0;0.0245;0.013666666666666666;0.17333333333333334;0.051166666666666666;0.020666666666666667;0.04516666666666667;;19823.78515625;0.0;1945.9709472656198;39103.703125;505443.09268121916;254349.3140218359;235173.3297102036;234867.110148087;233050.54886001608;429811.8947417682;457408.11929247493;456890.0076126557;473730.12397807144;519767.4768509689;518131.503226222;456405.0248894569;463073.6852395923;464001.6683525664;463811.02350835653;423207.7235668715;255183.45587343728;457963.6984928254;457129.41179851815;;200694.54348549087;473055.95023356355;204183.71244525127;218363.4635185136;274.853327797951;589289.9662829388;213123.2072314555;39648.84112789018;0.0;0;25;29;0;0;0;0;1;12;9;251595084645.00568;92440240305.10301;176188513139.95956;43802.42449568344;13757.296166835311;2296.331658476934;10784.261997313539;465650.4242878609;207750.9094667165;13734.606075430931;147902.75732176116;3.244883129715056;0.24130337885435565
1146;2019-02-08 12:06:37.887;753;198;139;138;131;49;191;27;39;32;638;619;31;74;245;236;248;199;198;195;189;26;558;363;366;131;368;241;552;-1.0;79.0;852.0;238.0;124.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;37700.33984375;19209.7578125;0.0;1086.73913574219;469.0;78219;;;Calculated values ==>;1549623997.887;348.46000000000004;292.96000000000004;287.06;286.96000000000004;286.26000000000005;278.06;274.69669130483857;292.26000000000005;275.86;277.06;276.36;336.96000000000004;335.06;276.26000000000005;280.56;297.66;296.76000000000005;297.96000000000004;293.06;292.66;292.06;;320.06;275.76000000000005;240.61611355647437;259.87524604437704;274.69669130483857;292.96000000000004;5580000.0;3629999.9999999995;3660000.0;1310000.0;3679999.9999999995;2410000.0;5520000.0;0.0;0.013166666666666667;0.142;0.03966666666666666;0.020666666666666667;0.020666666666666667;;19209.7578125;0.0;1086.73913574219;37700.33984375;507907.9103702507;416104.77006364113;235069.58238254042;234759.65904579524;232619.5604419751;429947.3805835815;457408.11929247493;458024.9071426054;473081.36623795505;522012.86599341495;520085.23261131794;457073.4140223333;462129.5797876267;464429.48242293764;463974.7193981239;428623.9784820076;416443.0190306947;457963.6984928254;457129.41179851815;;196933.003932529;472499.14586990676;203674.81752580477;235069.58238254042;274.6476399272813;589930.2133187054;213448.59518259994;39674.12213610188;0.0;0;25;29;0;0;0;0;1;12;9;251814757844.93585;92517366005.0785;176336162339.91266;36117.71272558568;10663.365024316046;160.3826327756198;4589.236474596873;466316.64743154094;207954.48281174802;13755.085518724558;148030.91251314877;2.538896095650492;0.21187272275940208
1147;2019-02-08 12:07:37.888;772;189;140;139;128;45;191;29;35;34;632;614;25;56;244;236;248;190;198;195;189;27;532;358;366;140;363;250;533;83.0;81.0;607.0;90.0;124.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29281.2890625;10542.8681640625;0.0;1083.52807617188;462.0;78220;;;Calculated values ==>;1549624057.888;350.36;292.06;287.16;287.06;285.96000000000004;277.66;274.1680685717883;292.26000000000005;276.06;276.66;276.56;336.36;334.56;275.66;278.76000000000005;297.56;296.76000000000005;297.96000000000004;292.16;292.66;292.06;;319.36;275.86;242.56692532238324;261.13683023647616;274.1680685717883;292.96000000000004;5320000.0;3579999.9999999995;3660000.0;1400000.0;3629999.9999999995;2500000.0;5330000.0;0.013833333333333333;0.013500000000000002;0.10116666666666667;0.015000000000000001;0.020666666666666667;0.0345;;10542.8681640625;0.0;1083.52807617188;29281.2890625;512520.6922104186;420041.824545227;235924.36941484327;235606.88404518843;232190.8448445964;430280.9020939914;457408.11929247493;456083.53771632724;472096.9026672395;520666.8532245002;518828.72824486974;454863.76377274026;458615.40399587416;465029.61547741666;464710.80611794995;435144.98207102215;420340.4882480259;457963.6984928254;457129.41179851815;;194007.49548133422;471408.2891495208;202416.96749831142;222489.0343468619;274.1372038178604;590488.4028619207;213696.53786441428;39692.20799760532;0.0;0;25;29;0;0;0;0;1;12;9;252034361504.6706;92598667359.9803;176483464794.7347;25662.6013537226;4034.869824768141;199.8606666104497;8095.093022082141;466831.49196217913;208076.9701434306;13758.087596249607;148136.61702053915;3.2677730985725835;0.20351689163867634
1148;2019-02-08 12:08:37.868;779;178;140;139;128;42;191;26;37;35;621;606;30;75;241;237;248;179;198;195;189;26;536;352;366;141;357;264;535;-1.0;82.0;358.0;34.0;124.0;0;100;99;1;0;0;0;0;0;0;1;0;0;0;0;29417.201171875;10500.53515625;0.0;1159.95263671875;467.0;78221;;;Calculated values ==>;1549624117.868;351.06000000000006;290.96000000000004;287.16;287.06;285.96000000000004;277.36;273.5264737036516;292.26000000000005;275.76000000000005;276.86;276.66;335.26000000000005;333.76000000000005;276.16;280.66;297.26000000000005;296.86;297.96000000000004;291.06;292.66;292.06;;319.86;275.76000000000005;242.77792619122317;263.0348170998261;273.5264737036516;292.96000000000004;5360000.0;3520000.0000000005;3660000.0;1410000.0;3570000.0000000005;2640000.0;5350000.0;0.0;0.013666666666666666;0.059666666666666666;0.005666666666666667;0.020666666666666667;0.020666666666666667;;10500.53515625;0.0;1159.95263671875;29417.201171875;513028.8552888851;415818.55199540226;235865.5992570435;235548.82752089747;232139.79760762132;430671.36484660726;457408.11929247493;453986.0025407328;472063.34231996303;518377.2573975595;516829.1535726071;453103.7516302043;458685.9034793936;465509.5098274704;465714.0611519236;434195.90912933677;416155.7196876107;457963.6984928254;457129.41179851815;;196097.13278094304;471176.58799080667;200843.56027483838;235865.5992570435;273.49635356855663;590977.3938960008;213871.84110490786;39710.89743832782;0.0;0;25;29;0;0;0;0;1;12;9;252253888304.74042;92682939260.0071;176637613394.78372;15104.165721865033;1531.887157057154;246.5492557035897;4572.785459190476;467171.1017802307;208123.34432174673;13761.806438909178;148242.147486032;1.8400077230691676;0.1077841359946103
1149;2019-02-08 12:09:37.878;768;179;142;141;129;40;191;22;37;34;622;604;35;81;239;238;248;181;198;195;189;22;545;351;366;143;356;267;545;167.0;108.0;633.0;132.0;124.0;0;100;99;1;0;0;0;0;0;0;1;0;0;0;0;29514.7109375;10727.486328125;0.0;1158.02111816406;472.0;78222;;;Calculated values ==>;1549624177.878;349.96000000000004;291.06;287.36;287.26000000000005;286.06;277.16;273.4187578820637;292.26000000000005;275.36;276.86;276.56;335.36;333.56;276.66;281.26000000000005;297.06;296.96000000000004;297.96000000000004;291.26000000000005;292.66;292.06;;320.36;275.36;243.1966462407574;263.43189868330234;273.4187578820637;292.96000000000004;5450000.0;3510000.0;3660000.0;1430000.0;3560000.0;2670000.0;5450000.0;0.02783333333333333;0.018000000000000002;0.1055;0.022000000000000002;0.020666666666666667;0.0485;;10727.486328125;0.0;1158.02111816406;29514.7109375;510909.2877858143;412077.96003992134;236207.40131760514;235891.72453247232;232190.54689947073;430735.4089219946;457408.11929247493;453473.10010480124;471700.2039591064;518229.2133767359;516367.4343518838;453219.60249349655;458942.10632704047;465394.1846544878;465987.53415588505;431992.87853683205;412839.4487628918;457963.6984928254;457129.41179851815;;198186.82848740023;470513.52464679367;200488.72098472787;215709.05212313606;273.35283189802897;591468.5750133788;214048.77076727938;39730.2171056901;0.0;0;25;29;0;0;0;0;1;12;9;252473524904.7055;92768153459.99356;176796939944.7584;26689.851997167738;5940.545680565448;344.7617359309243;11708.887444256032;467519.44330841413;208185.62497376263;13766.734851770616;148377.85070697372;3.759540521079861;0.22579803472056767
1150;2019-02-08 12:10:37.879;754;184;145;143;133;41;191;22;35;31;615;598;34;105;239;238;248;186;198;195;189;21;551;353;366;132;358;266;551;125.0;83.0;709.0;238.0;124.0;0;1;98;1;0;0;0;0;0;0;1;1;0;0;0;30491.810546875;10810.5791015625;0.0;2076.18872070312;475.0;78223;;;Calculated values ==>;1549624237.879;348.56000000000006;291.56;287.66;287.46000000000004;286.46000000000004;277.26000000000005;273.6339639331285;292.26000000000005;275.36;276.66;276.26000000000005;334.66;332.96000000000004;276.56;283.66;297.06;296.96000000000004;297.96000000000004;291.76000000000005;292.66;292.06;;320.66;275.26000000000005;240.83765695389522;263.299902668528;273.6339639331285;292.96000000000004;5510000.0;3529999.9999999995;3660000.0;1320000.0;3579999.9999999995;2660000.0;5510000.0;0.020833333333333332;0.013833333333333333;0.11816666666666667;0.03966666666666666;0.020666666666666667;0.041499999999999995;;10810.5791015625;0.0;2076.18872070312;30491.810546875;508654.21704130125;411390.545434666;236982.50092614195;236349.3324064729;233251.63598009013;430607.02586249536;457408.11929247493;453391.7038751564;472853.8412306012;517589.88862437336;515831.6019514709;453265.11707721057;462000.26556491846;465103.311480244;465698.93970120384;430467.45102981303;412172.66196668637;457963.6984928254;457129.41179851815;;199440.67485045042;471881.50233233685;200967.9837700027;218902.92404052988;273.54950037014305;591968.6376927169;214228.25763704127;39757.16930351058;0.0;0;25;29;0;0;0;0;1;13;9;252693128564.44025;92850654834.8939;176956842609.56525;29828.069592425665;10746.236236305918;253.07791537325218;9886.399241956513;467990.4338374698;208324.68380717718;13771.716931892084;148557.8144284868;3.9353376801309796;0.2908940928458406
