;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1151;2019-02-08 12:11:37.859;745;189;146;145;137;43;191;23;30;30;620;605;31;115;239;238;248;191;198;195;189;22;556;355;366;127;360;264;556;-2.0;80.0;705.0;215.0;124.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30581.419921875;11035.287109375;0.0;2075.21923828125;476.0;78224;;;Calculated values ==>;1549624297.859;347.66;292.06;287.76000000000005;287.66;286.86;277.46000000000004;273.8482719121499;292.26000000000005;275.46000000000004;276.16;276.16;335.16;333.66;276.26000000000005;284.66;297.06;296.96000000000004;297.96000000000004;292.26000000000005;292.66;292.06;;320.76000000000005;275.36;239.71726792356844;263.0348170998261;273.8482719121499;292.96000000000004;5560000.0;3550000.0;3660000.0;1270000.0;3600000.0;2640000.0;5560000.0;0.0;0.013333333333333334;0.1175;0.035833333333333335;0.020666666666666667;0.020666666666666667;;11035.287109375;0.0;2075.21923828125;30581.419921875;507087.1873229435;411156.2656500391;237152.33093866782;236835.7020964706;234344.06911210594;430477.46260093397;457408.11929247493;453103.7516302043;473407.94733404316;518274.1224609488;516725.86279206985;453230.1278004175;463492.66646712227;464811.3070167571;465409.2384259755;429158.0942569867;411946.55931517074;457963.6984928254;457129.41179851815;;199858.6285646581;472636.01036501786;201529.34984669517;237152.33093866782;273.7778862947316;592477.4116322559;214410.2458392286;39791.75283815767;0.0;0;25;29;0;0;0;0;1;13;9;252912655364.51007;92928328934.91861;177115789609.61578;29559.992209562322;9714.655335239899;229.48713255754595;4546.193004436906;468485.1693858053;208495.13440118433;13775.73696683432;148678.0459400443;3.3599257354138348;0.2797691180244484
1152;2019-02-08 12:12:37.840;745;192;144;144;138;44;191;25;24;30;637;621;25;116;241;238;248;194;198;196;189;23;555;359;366;125;364;264;555;-1.0;86.0;1098.0;249.0;124.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30529.216796875;10984.619140625;0.0;2080.30004882812;478.0;78225;;;Calculated values ==>;1549624357.84;347.66;292.36;287.56;287.56;286.96000000000004;277.56;274.27422755570615;292.26000000000005;275.66;275.56;276.16;336.86;335.26000000000005;275.66;284.76000000000005;297.26000000000005;296.96000000000004;297.96000000000004;292.56;292.76000000000005;292.06;;320.96000000000004;275.46000000000004;239.25999513918347;263.0348170998261;274.27422755570615;292.96000000000004;5550000.0;3590000.0;3660000.0;1250000.0;3640000.0;2640000.0;5550000.0;0.0;0.014333333333333333;0.183;0.0415;0.020666666666666667;0.020666666666666667;;10984.619140625;0.0;2080.30004882812;30529.216796875;507176.94037493167;412758.3114497388;236549.09833774075;236549.09833774075;234678.5560175466;430214.79039162316;457408.11929247493;452343.05191013345;473666.99150981207;520026.0722723938;518377.2573975595;452470.1293969689;463611.2265240278;464488.10253275675;464826.4671830437;429422.883118608;413506.49496626557;458102.21622996335;457129.41179851815;;200694.54348549087;472993.6380656752;202633.6082510729;236549.09833774075;274.22593464551676;592986.505673612;214593.6869497293;39826.37119956575;0.0;0;25;29;0;0;0;0;1;13;9;253132185824.3146;93003904994.85132;177274139449.4748;45696.82818960808;11219.941237305999;228.13489685024115;4558.6598115227325;469112.11096085305;208669.53412839264;13779.549276128968;148753.89568674818;4.7228431527611985;0.38948229052022737
1153;2019-02-08 12:13:37.850;747;192;143;142;138;46;191;26;25;31;656;637;25;113;242;237;248;194;198;196;189;26;555;360;366;130;365;265;554;-1.0;84.0;857.0;188.0;124.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29730.09765625;10998.0634765625;0.0;1229.39660644531;479.0;78226;;;Calculated values ==>;1549624417.85;347.86;292.36;287.46000000000004;287.36;286.96000000000004;277.76000000000005;274.38016830617;292.26000000000005;275.76000000000005;275.66;276.26000000000005;338.76;336.86;275.66;284.46000000000004;297.36;296.86;297.96000000000004;292.56;292.76000000000005;292.06;;321.06;275.76000000000005;240.39332010688793;263.1675429290057;274.38016830617;292.96000000000004;5550000.0;3600000.0;3660000.0;1300000.0;3650000.0;2650000.0;5540000.0;0.0;0.014;0.14283333333333334;0.03133333333333333;0.020666666666666667;0.020666666666666667;;10998.0634765625;0.0;1229.39660644531;29730.09765625;507426.7305204716;413177.15693683183;236263.07671782744;235949.30615539083;234705.5109248598;430148.3826014536;457408.11929247493;452295.5878413076;473114.68441337737;521899.61860851926;519943.4722718921;452295.5878413076;463106.0872694596;464473.26053001377;464548.7096429471;429422.883118608;413914.7804853892;458102.21622996335;457129.41179851815;;201112.50472608567;472630.20280472847;202932.29975023406;236263.07671782744;274.3464024649443;593488.7503208006;214776.9065030137;39853.95660182289;0.0;0;25;29;0;0;0;0;1;13;9;253351822424.2797;93080417744.83916;177432865899.44955;35617.38964900834;8450.534295707492;217.11343686506328;4564.570925000941;469789.8423791475;208833.48207791327;13783.260297309802;148829.93528069425;3.9950740362233432;0.31865564117705053
1154;2019-02-08 12:14:37.870;748;191;143;142;135;47;191;26;30;33;663;640;29;89;243;237;248;193;198;196;189;26;553;360;366;139;365;267;553;-1.0;82.0;693.0;150.0;124.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29652.40625;10922.5;0.0;1200.79528808594;479.0;78227;;;Calculated values ==>;1549624477.87;347.96000000000004;292.26000000000005;287.46000000000004;287.36;286.66;277.86;274.38016830617;292.26000000000005;275.76000000000005;276.16;276.46000000000004;339.46000000000004;337.16;276.06;282.06;297.46000000000004;296.86;297.96000000000004;292.46000000000004;292.76000000000005;292.06;;321.06;275.76000000000005;242.35481222062532;263.43189868330234;274.38016830617;292.96000000000004;5530000.0;3600000.0;3660000.0;1390000.0;3650000.0;2670000.0;5530000.0;0.0;0.013666666666666666;0.11549999999999999;0.025;0.020666666666666667;0.020666666666666667;;10922.5;0.0;1200.79528808594;29652.40625;507730.2692544582;413220.0903815756;236291.73966089974;235977.6309429711;233810.11789752508;430148.3826014536;457408.11929247493;452583.806937409;472130.5325463717;522457.71561978105;520087.6246531782;452456.2906240178;459916.3620162449;464605.36442852597;464548.7096429471;429948.04058897967;413956.2836987002;458102.21622996335;457129.41179851815;;201112.50472608567;471442.86907493527;202897.10002961615;236291.73966089974;274.3327606359566;593983.7694712618;214959.63875571443;39874.21495147058;0.0;0;25;29;0;0;0;0;1;13;9;253571495624.2099;93161144644.8135;177592519099.3988;28838.81464785007;6713.6442261329785;218.55401083381946;4563.978557510781;470327.15645979583;208959.8923549399;13786.89206956016;148906.03188343957;3.327065000385374;0.25699355093599235
1155;2019-02-08 12:15:37.851;746;197;143;143;135;48;191;26;34;34;655;634;30;60;244;236;248;199;198;196;189;26;575;364;366;144;369;244;569;-2.0;82.0;813.0;180.0;124.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;38244.95703125;19902.806640625;0.0;1042.19470214844;477.0;78228;;;Calculated values ==>;1549624537.851;347.76;292.86;287.46000000000004;287.46000000000004;286.66;277.96000000000004;274.8017692304317;292.26000000000005;275.76000000000005;276.56;276.56;338.66;336.56;276.16;279.16;297.56;296.76000000000005;297.96000000000004;293.06;292.76000000000005;292.06;;320.86;275.76000000000005;243.40439225979637;260.2995467637923;274.8017692304317;292.96000000000004;5750000.0;3640000.0;3660000.0;1440000.0;3690000.0;2440000.0;5690000.0;0.0;0.013666666666666666;0.1355;0.030000000000000002;0.020666666666666667;0.020666666666666667;;19902.806640625;0.0;1042.19470214844;38244.95703125;505497.6536983835;408477.7841261618;235843.42586277289;235843.42586277289;233400.81036852827;429879.7862731237;457408.11929247493;456944.86897618964;471567.5291714911;523494.6699160674;521362.2817922972;456464.7380476893;460033.3376614985;464149.3876827635;463826.62237682095;423810.43316417193;409352.5130601531;458102.21622996335;457129.41179851815;;200276.58477070546;470775.47163449007;203918.65440300704;235843.42586277289;274.74644540781605;594549.401660086;215216.43496728587;39892.90061577881;0.0;0;25;30;0;0;0;0;1;13;9;253791026084.88705;93246017760.0753;177745770554.87152;34285.052074666244;8005.704516944493;197.59157475492387;4573.243709338735;470853.022107235;209082.51475211792;13790.358851288796;148982.15129045045;2.246912812538054;0.17786636341016132
1156;2019-02-08 12:16:37.851;755;197;143;142;133;47;191;26;36;33;624;609;26;61;245;235;248;198;198;196;189;26;558;362;366;135;367;236;553;-2.0;85.0;599.0;112.0;124.0;0;1;0;1;0;1;0;0;0;0;1;0;1;0;0;38317.14453125;19337.958984375;0.0;1773.921875;469.0;78229;;;Calculated values ==>;1549624597.851;348.66;292.86;287.46000000000004;287.36;286.46000000000004;277.86;274.5913991737795;292.26000000000005;275.76000000000005;276.76000000000005;276.46000000000004;335.56;334.06;275.76000000000005;279.26000000000005;297.66;296.66;297.96000000000004;292.96000000000004;292.76000000000005;292.06;;320.06;275.76000000000005;241.49495122638035;259.15941142434775;274.5913991737795;292.96000000000004;5580000.0;3620000.0000000005;3660000.0;1350000.0;3670000.0000000005;2360000.0;5530000.0;0.0;0.014166666666666666;0.09983333333333334;0.018666666666666668;0.020666666666666667;0.020666666666666667;;19337.958984375;0.0;1773.921875;38317.14453125;508157.50929863274;415378.45660230034;236291.73966089974;235977.6309429711;233200.32377744868;430014.67791919125;457408.11929247493;458468.1236552831;472656.1521691498;521003.42285090196;519485.4465009257;457289.20276493207;461382.6622989087;464576.35343310115;463990.4146581629;428623.9784820076;415724.3794036379;458102.21622996335;457129.41179851815;;196933.003932529;471972.7596631712;203433.73826717443;236291.73966089974;274.5498074560571;595187.4191731068;215543.4413474942;39916.36825392171;0.0;0;25;30;0;0;0;0;1;13;10;254010626084.88705;93329717760.0753;177889770554.87152;25460.932807912854;5012.728399391941;182.74432027690375;4563.978557510781;471350.9053145898;209191.0016930874;13793.528317080729;149058.29480934085;1.6682731548028993;0.12255311870852138
1157;2019-02-08 12:17:37.852;771;183;142;141;130;44;191;26;40;33;601;589;28;92;244;236;248;185;198;196;190;27;531;356;366;131;361;256;531;-1.0;83.0;30.0;0.0;124.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;29985.744140625;10538.9189453125;0.0;1977.03479003906;469.0;78230;;;Calculated values ==>;1549624657.852;350.26;291.46000000000004;287.36;287.26000000000005;286.16;277.56;273.955091788801;292.26000000000005;275.76000000000005;277.16;276.46000000000004;333.26000000000005;332.06;275.96000000000004;282.36;297.56;296.76000000000005;297.96000000000004;291.66;292.76000000000005;292.16;;320.06;275.86;240.61611355647437;261.9595390733887;273.955091788801;292.96000000000004;5310000.0;3560000.0;3660000.0;1310000.0;3610000.0;2560000.0;5310000.0;0.0;0.013833333333333333;0.005;0.0;0.020666666666666667;0.020666666666666667;;10538.9189453125;0.0;1977.03479003906;29985.744140625;512485.094576871;418908.6097195663;236623.74417255083;236302.98674442296;232854.6492233755;430412.23801567365;457408.11929247493;455702.68171308783;473178.34860283375;516992.17262997385;515758.4732687897;454221.63973398146;461968.4099499212;465320.7433433528;465003.21838653134;435379.53387244267;419520.81434546347;458102.21622996335;457268.8428174728;;196933.003932529;472596.2217928923;201972.2588119733;236623.74417255083;273.955091788801;595756.6193978639;215792.41947950723;39947.62674705881;0.0;0;25;30;0;0;0;0;1;13;10;254230229744.62177;93409519089.97891;178037373014.69324;1268.6521145055726;0.0;219.3789534565456;4559.998705328388;471573.6555677832;209232.77512591082;13796.879400208247;149134.32922032505;0.48322564154321895;-0.00011663157837178407
1158;2019-02-08 12:18:37.862;773;177;143;142;130;41;191;23;43;33;605;594;35;114;241;236;248;179;198;196;190;24;539;352;366;127;357;262;539;-2.0;108.0;155.0;80.0;124.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30316.505859375;10698.103515625;0.0;2041.79162597656;476.0;78231;;;Calculated values ==>;1549624717.862;350.46000000000004;290.86;287.46000000000004;287.36;286.16;277.26000000000005;273.5264737036516;292.26000000000005;275.46000000000004;277.46000000000004;276.46000000000004;333.66;332.56;276.66;284.56;297.26000000000005;296.76000000000005;297.96000000000004;291.06;292.76000000000005;292.16;;320.76000000000005;275.56;239.71726792356844;262.7682575881327;273.5264737036516;292.96000000000004;5390000.0;3520000.0000000005;3660000.0;1270000.0;3570000.0000000005;2620000.0;5390000.0;0.0;0.018000000000000002;0.025833333333333333;0.013333333333333334;0.020666666666666667;0.020666666666666667;;10698.103515625;0.0;2041.79162597656;30316.505859375;512040.66248764214;413873.17205893324;236702.600710535;236383.54743954938;232646.3706113113;430671.36484660726;457408.11929247493;455073.69514115615;473697.1866146107;516895.5113133383;515760.2372788452;454075.42441806814;463671.1063579206;465509.5098274704;465584.64511017455;433472.2934168828;414588.01422556024;458102.21622996335;457268.8428174728;;199858.6285646581;472829.0820560985;200624.94768403308;236702.600710535;273.410661611358;596259.221900909;215969.42416251812;39981.12254889031;0.0;0;25;30;0;0;0;0;1;13;10;254449866344.58685;93486931989.96661;178192798914.66855;6573.259309309013;3629.388458294206;339.9170254438062;4558.369003543381;471639.0157211816;209263.02507054244;13801.540976831646;149210.3282822865;1.1853263805350311;0.07754960980654267
1159;2019-02-08 12:19:37.852;767;181;146;145;132;40;191;20;43;31;623;608;39;120;240;237;248;183;198;196;190;21;547;352;366;123;357;260;547;-1.0;83.0;591.0;211.0;124.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30344.033203125;10899.0126953125;0.0;2050.01440429688;479.0;78232;;;Calculated values ==>;1549624777.852;349.86;291.26000000000005;287.76000000000005;287.66;286.36;277.16;273.5264737036516;292.26000000000005;275.16;277.46000000000004;276.26000000000005;335.46000000000004;333.96000000000004;277.06;285.16;297.16;296.86;297.96000000000004;291.46000000000004;292.76000000000005;292.16;;321.06;275.26000000000005;238.79729159403252;262.5002047102346;273.5264737036516;292.96000000000004;5470000.0;3520000.0000000005;3660000.0;1230000.0;3570000.0000000005;2600000.0;5470000.0;0.0;0.013833333333333333;0.0985;0.035166666666666666;0.020666666666666667;0.020666666666666667;;10899.0126953125;0.0;2050.01440429688;30344.033203125;510612.311428699;411977.9935670269;237421.52251439085;237101.6283511676;233050.0164253445;430671.36484660726;457408.11929247493;455407.7469629331;474021.0636080705;518917.3341088942;517373.88855160965;454911.96588120144;464672.07524995133;465379.25235888857;465714.0611519236;431489.7107838226;412742.8863985274;458102.21622996335;457268.8428174728;;201112.50472608567;473061.9501933154;200668.13731529276;237421.52251439085;273.42760045341123;596764.6421424281;216149.37013497646;40015.21524941741;0.0;0;25;30;0;0;0;0;1;13;10;254669429744.62177;93561919489.97853;178349372814.69345;25091.851550292577;9579.182419543797;259.33107066324965;4543.511286263694;471902.8476657329;209373.07814930458;13806.533878677643;149286.1646432132;3.0484047969869557;0.25650496221062974
1160;2019-02-08 12:20:37.873;762;185;147;146;136;41;191;22;41;31;638;618;38;103;240;238;248;187;198;196;190;21;552;353;366;132;358;253;552;125.0;81.0;523.0;179.0;124.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29715.615234375;11029.8271484375;0.0;1150.59167480469;481.0;78233;;;Calculated values ==>;1549624837.873;349.36;291.66;287.86;287.76000000000005;286.76000000000005;277.26000000000005;273.6339639331285;292.26000000000005;275.36;277.26000000000005;276.26000000000005;336.96000000000004;334.96000000000004;276.96000000000004;283.46000000000004;297.16;296.96000000000004;297.96000000000004;291.86;292.76000000000005;292.16;;321.26000000000005;275.26000000000005;240.83765695389522;261.54996906429363;273.6339639331285;292.96000000000004;5520000.0;3529999.9999999995;3660000.0;1320000.0;3579999.9999999995;2530000.0;5520000.0;0.020833333333333332;0.013500000000000002;0.08716666666666667;0.029833333333333333;0.020666666666666667;0.041499999999999995;;11029.8271484375;0.0;1150.59167480469;29715.615234375;509557.6553572702;411342.59817574464;237590.3204905783;237271.01421511293;234143.04538558066;430607.02586249536;457408.11929247493;456320.04435671825;472853.8412306012;521033.4128638918;518987.70859065343;455954.1324085096;463711.57995154866;465233.93026070396;465698.93970120384;430208.4531526008;412126.3827081116;458102.21622996335;457268.8428174728;;201948.4348523538;471881.50233233685;200973.39964273956;219208.33211314923;273.55162081574485;597265.3143859515;216332.1744258451;40041.89630180362;0.0;0;25;30;0;0;0;0;1;13;10;254889106604.28668;93638446264.8618;178503326679.45862;22257.715864235142;8082.091730239653;244.1079510006041;9879.511194229428;472297.56549649016;209520.30694571114;13810.730672215586;149406.39856418283;3.322006190993542;0.22628493174360587
1161;2019-02-08 12:21:37.843;762;190;147;147;139;43;191;24;40;32;642;620;37;88;240;238;248;192;199;196;190;22;556;355;366;137;360;252;556;-1.0;84.0;556.0;193.0;124.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29742.580078125;11104.9931640625;0.0;1121.66381835938;484.0;78234;;;Calculated values ==>;1549624897.843;349.36;292.16;287.86;287.86;287.06;277.46000000000004;273.8482719121499;292.26000000000005;275.56;277.16;276.36;337.36;335.16;276.86;281.96000000000004;297.16;296.96000000000004;297.96000000000004;292.36;292.76000000000005;292.16;;321.56;275.36;241.92719264551067;261.41265627149306;273.8482719121499;293.06;5560000.0;3550000.0;3660000.0;1370000.0;3600000.0;2520000.0;5560000.0;0.0;0.014;0.09266666666666666;0.03216666666666666;0.020666666666666667;0.020666666666666667;;11104.9931640625;0.0;1121.66381835938;29742.580078125;509205.80791958806;411554.17536023696;237470.17873102773;237470.17873102773;234960.35179438625;430477.46260093397;457408.11929247493;456362.4941287204;472295.8960165899;521523.78065278876;519275.59068751533;455997.1873575369;462102.17584958114;464942.4404991662;465409.2384259755;429158.0942569867;412333.65201211494;458102.21622996335;457268.8428174728;;203202.34940748036;471316.13971061294;201457.28758994373;237470.17873102773;273.7497472239589;597760.5516046447;216516.53903345257;40060.822296524464;0.0;0;25;30;0;0;0;0;1;13;10;255108596804.3914;93719105914.90028;178654750929.53085;23621.21580592664;8680.459743214858;235.54219142820455;4542.505724453198;472679.69876504183;209659.92503075872;13814.725758195473;149526.52194682535;3.03269516093663;0.2518011057582432
1162;2019-02-08 12:22:37.874;766;192;145;145;140;44;191;25;39;32;635;615;37;86;241;238;248;194;199;196;190;24;553;359;366;140;364;253;553;0.0;84.0;931.0;176.0;124.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29667.78125;11042.4013671875;0.0;1104.55187988281;486.0;78235;;;Calculated values ==>;1549624957.874;349.76;292.36;287.66;287.66;287.16;277.56;274.27422755570615;292.26000000000005;275.66;277.06;276.36;336.66;334.66;276.86;281.76000000000005;297.26000000000005;296.96000000000004;297.96000000000004;292.56;292.76000000000005;292.16;;321.76000000000005;275.56;242.56692532238324;261.54996906429363;274.27422755570615;293.06;5530000.0;3590000.0;3660000.0;1400000.0;3640000.0;2530000.0;5530000.0;0.0;0.014;0.15516666666666667;0.029333333333333333;0.020666666666666667;0.020666666666666667;;11042.4013671875;0.0;1104.55187988281;29667.78125;509965.0587211071;413590.4106133878;236923.50357908226;236923.50357908226;235352.85732633783;430214.79039162316;457408.11929247493;456076.197443198;471900.24888135743;520726.7734691947;518680.55237094;455831.97230811114;461714.70010550483;464488.10253275675;464826.4671830437;429948.04058897967;414317.87443422026;458102.21622996335;457268.8428174728;;204038.30555042345;471112.8868819084;202632.89984788903;236923.50357908226;274.2256596872764;598255.8937447902;216701.1960118063;40079.38367914764;0.0;0;25;30;0;0;0;0;1;13;10;255328310264.894;93802248850.09048;178806329204.87762;39325.951676872115;7875.412952997902;218.82232616663177;4553.803677593405;473204.52951779246;209797.96191910593;13818.514085475768;149602.36369001472;4.278767652799316;0.3366093022636772
1163;2019-02-08 12:23:37.874;771;191;145;144;139;46;191;26;40;33;624;607;37;87;243;236;248;193;199;196;190;26;553;359;366;143;364;255;553;-1.0;85.0;835.0;135.0;124.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29799.16015625;11027.63671875;0.0;1102.86743164062;487.0;78236;;;Calculated values ==>;1549625017.874;350.26;292.26000000000005;287.66;287.56;287.06;277.76000000000005;274.27422755570615;292.26000000000005;275.76000000000005;277.16;276.46000000000004;335.56;333.86;276.86;281.86;297.46000000000004;296.76000000000005;297.96000000000004;292.46000000000004;292.76000000000005;292.16;;321.86;275.76000000000005;243.1966462407574;261.82340779136865;274.27422755570615;293.06;5530000.0;3590000.0;3660000.0;1430000.0;3640000.0;2550000.0;5530000.0;0.0;0.014166666666666666;0.13916666666666666;0.022500000000000003;0.020666666666666667;0.020666666666666667;;11027.63671875;0.0;1102.86743164062;29799.16015625;510583.11491900333;413220.0903815756;236923.50357908226;236607.02350003482;235042.1530539478;430214.79039162316;457408.11929247493;455868.2648029557;471601.4229191921;519435.8713109796;517692.73525337735;455500.2712931425;461528.3270141973;464751.8981387732;464564.1698029545;429948.04058897967;413956.2836987002;458102.21622996335;457268.8428174728;;204456.2876039246;470909.40455562726;202661.76932535015;236923.50357908226;274.2368639998265;598751.4515898423;216885.1129958558;40097.77884007701;0.0;0;25;30;0;0;0;0;1;13;10;255547910264.894;93887148850.09048;178958729204.87762;35237.903953966765;6035.571792681235;226.5498892789592;4553.803677593405;473825.89498138276;209913.8867919866;13822.225520604481;149678.2604179746;3.7965305268897147;0.28719401273045947
1164;2019-02-08 12:24:37.854;773;191;144;144;137;47;191;24;38;32;610;596;36;110;243;236;248;192;199;196;190;25;553;359;366;132;364;261;553;0.0;81.0;823.0;186.0;124.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30526.958984375;10988.5;0.0;2020.8332519531198;488.0;78237;;;Calculated values ==>;1549625077.854;350.46000000000004;292.26000000000005;287.56;287.56;286.86;277.86;274.27422755570615;292.26000000000005;275.56;276.96000000000004;276.36;334.16;332.76000000000005;276.76000000000005;284.16;297.46000000000004;296.76000000000005;297.96000000000004;292.36;292.76000000000005;292.16;;321.96000000000004;275.66;240.83765695389522;262.63441904999945;274.27422755570615;293.06;5530000.0;3590000.0;3660000.0;1320000.0;3640000.0;2610000.0;5530000.0;0.0;0.013500000000000002;0.1371666666666667;0.031000000000000003;0.020666666666666667;0.020666666666666667;;10988.5;0.0;2020.8332519531198;30526.958984375;510830.0155851172;413220.0903815756;236607.02350003482;236607.02350003482;234424.01512401755;430214.79039162316;457408.11929247493;454619.3928120343;472950.9869074988;517495.49465332035;516052.15357744094;454370.03874577465;463346.76311436266;464751.8981387732;464564.1698029545;429948.04058897967;413590.4106133878;458102.21622996335;457268.8428174728;;204874.27233412856;472270.6324499597;202632.66398492304;236607.02350003482;274.2255681395993;599254.0016769542;217068.51964596836;40123.80100216889;0.0;0;25;30;0;0;0;0;1;14;10;255767437064.9638;93969621350.11671;179113477604.92682;34564.1796374521;8358.777022416138;220.82800467048992;4560.344265893718;474407.3851168195;210033.79971451493;13825.952427005539;149754.18633378352;3.66691574476121;0.29380634149091767
1165;2019-02-08 12:25:37.865;772;190;142;142;136;47;191;24;27;32;616;602;29;119;244;237;248;191;199;196;190;25;552;359;366;129;364;264;552;-2.0;80.0;745.0;149.0;124.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30346.708984375;10975.498046875;0.0;2059.46215820312;489.0;78238;;;Calculated values ==>;1549625137.865;350.36;292.16;287.36;287.36;286.76000000000005;277.86;274.27422755570615;292.26000000000005;275.56;275.86;276.36;334.76000000000005;333.36;276.06;285.06;297.56;296.86;297.96000000000004;292.26000000000005;292.76000000000005;292.16;;322.06;275.66;240.16925963744896;263.0348170998261;274.27422755570615;293.06;5520000.0;3590000.0;3660000.0;1290000.0;3640000.0;2640000.0;5520000.0;0.0;0.013333333333333334;0.12416666666666668;0.024833333333333332;0.020666666666666667;0.020666666666666667;;10975.498046875;0.0;2059.46215820312;30346.708984375;510793.50010782445;413263.53111073095;236006.0425799679;236006.0425799679;234143.04538558066;430214.79039162316;457408.11929247493;452723.9292718575;473341.49414492835;517861.48119217507;516415.9260234046;452977.2602658352;463966.46920341934;464883.6276779939;464695.37349921046;430208.4531526008;413633.1203958097;458102.21622996335;457268.8428174728;;205292.2597576877;472664.2518820126;202645.20744896858;236006.0425799679;274.2304365547935;599761.3752441042;217251.5865188836;40157.80969765837;0.0;0;25;30;0;0;0;0;1;14;10;255987077324.66364;94047935705.00969;179271006479.71152;31051.44129300871;6705.472936753927;221.00443675721453;4572.764538241768;474954.2822032468;210159.35814549608;13829.635039034189;149830.30952707463;3.2643508330915236;0.2524009911740496
1166;2019-02-08 12:26:37.855;769;190;141;141;134;46;191;24;25;32;633;618;26;120;244;237;248;192;199;196;190;24;552;358;366;127;363;266;552;-1.0;82.0;920.0;176.0;124.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30516.6328125;10932.7421875;0.0;2088.0771484375;488.0;78239;;;Calculated values ==>;1549625197.855;350.06000000000006;292.16;287.26000000000005;287.26000000000005;286.56;277.76000000000005;274.1680685717883;292.26000000000005;275.56;275.66;276.36;336.46000000000004;334.96000000000004;275.76000000000005;285.16;297.56;296.86;297.96000000000004;292.36;292.76000000000005;292.16;;321.96000000000004;275.56;239.71726792356844;263.299902668528;274.1680685717883;293.06;5520000.0;3579999.9999999995;3660000.0;1270000.0;3629999.9999999995;2660000.0;5520000.0;0.0;0.013666666666666666;0.15333333333333332;0.029333333333333333;0.020666666666666667;0.020666666666666667;;10932.7421875;0.0;2088.0771484375;30516.6328125;510423.23079637316;413263.53111073095;235692.7548229053;235692.7548229053;233530.62442456593;430280.9020939914;457408.11929247493;452120.5497996626;473600.7876625802;519448.28389754577;517899.85231189744;452248.2021207474;463789.27764821856;465029.61547741666;464841.74997644586;430208.4531526008;413998.2807911148;458102.21622996335;457268.8428174728;;204874.27233412856;472829.0820560985;202372.4993761539;235692.7548229053;274.11992304213584;600268.4852267395;217434.12475942096;40192.366764747945;0.0;0;25;30;0;0;0;0;1;14;10;256206640724.69855;94124722905.0219;179429979979.7368;38294.701064938;7933.39309194504;221.5390222736421;4579.239151887728;475532.0704089016;210281.32836399626;13833.322286549672;149906.56351338825;3.9190216079724394;0.308949588794193
1167;2019-02-08 12:27:37.865;765;189;140;140;133;46;191;25;32;32;652;635;30;120;244;237;248;191;199;196;190;24;550;359;366;125;364;268;549;-2.0;84.0;966.0;162.0;124.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30510.779296875;10845.9384765625;0.0;2121.2861328125;487.0;78240;;;Calculated values ==>;1549625257.865;349.66;292.06;287.16;287.16;286.46000000000004;277.76000000000005;274.27422755570615;292.26000000000005;275.66;276.36;276.36;338.36;336.66;276.16;285.16;297.56;296.86;297.96000000000004;292.26000000000005;292.76000000000005;292.16;;321.86;275.56;239.25999513918347;263.56353331371673;274.27422755570615;293.06;5500000.0;3590000.0;3660000.0;1250000.0;3640000.0;2680000.0;5490000.0;0.0;0.014;0.161;0.027000000000000003;0.020666666666666667;0.020666666666666667;;10845.9384765625;0.0;2121.2861328125;30510.779296875;510103.90556482185;414127.2103214636;235464.36397173323;235464.36397173323;233303.23934187752;430214.79039162316;457408.11929247493;452664.88030591793;473859.25462455093;521243.0955837806;519488.8234187203;452409.5171516808;463492.6024805615;464883.6276779939;464695.37349921046;430725.0553539059;414840.6948555996;458102.21622996335;457268.8428174728;;204456.2876039246;473089.87314066343;202647.58488251324;235464.36397173323;274.2313592480411;600777.1317545314;217615.64401309355;40227.45063842401;0.0;0;25;30;0;0;0;0;1;14;10;256426277324.66364;94200335505.00989;179590206679.71133;40252.784563168156;7301.941782970057;222.38104697628796;4583.959229478618;476186.7418827618;210408.31064812103;13837.022237015151;149982.93622655192;4.037954782146466;0.3130999533832682
1168;2019-02-08 12:28:37.846;759;189;140;139;132;45;191;25;38;33;669;650;35;116;243;238;248;190;199;196;190;25;553;357;366;130;362;270;552;-3.0;85.0;726.0;149.0;124.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29787.451171875;10920.4345703125;0.0;1247.69555664062;487.0;78241;;;Calculated values ==>;1549625317.846;349.06000000000006;292.06;287.16;287.06;286.36;277.66;274.0616903277293;292.26000000000005;275.66;276.96000000000004;276.46000000000004;340.06000000000006;338.16;276.66;284.76000000000005;297.46000000000004;296.96000000000004;297.96000000000004;292.16;292.76000000000005;292.16;;321.86;275.66;240.39332010688793;263.82572766246335;274.0616903277293;293.06;5530000.0;3570000.0000000005;3660000.0;1300000.0;3620000.0000000005;2700000.0;5520000.0;0.0;0.014166666666666666;0.121;0.024833333333333332;0.020666666666666667;0.020666666666666667;;10920.4345703125;0.0;1247.69555664062;29787.451171875;509097.81878069986;412889.33823237545;235380.60795484332;235069.58238254042;232922.26096884615;430346.717906069;457408.11929247493;453083.5500602595;473308.3704715943;522833.4091043075;520873.00346898544;452700.4269021879;462715.4438510529;465044.1086722825;465118.4183262364;429948.04058897967;413263.53111073095;458102.21622996335;457268.8428174728;;204456.2876039246;472533.2602288536;202102.4927208867;235380.60795484332;274.0103394865876;601279.45788766;217796.97301594942;40255.51659544278;0.0;0;25;30;0;0;0;0;1;14;10;256645807784.46817;94276811279.9418;179751555569.5677;30368.70793806411;6715.697393114512;236.36388427519012;4585.69018716101;476775.06795747636;210525.0873168255;13840.843900861943;150059.3257739366;3.4439522724851184;0.26641498122364365
1169;2019-02-08 12:29:37.856;754;198;141;140;133;44;191;26;37;34;669;647;33;65;245;237;248;200;199;196;190;25;569;363;366;137;368;240;564;-2.0;81.0;1082.0;197.0;124.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;38143.87109375;19625.453125;0.0;1050.5068359375;484.0;78242;;;Calculated values ==>;1549625377.856;348.56000000000006;292.96000000000004;287.26000000000005;287.16;286.46000000000004;277.56;274.69669130483857;292.26000000000005;275.76000000000005;276.86;276.56;340.06000000000006;337.86;276.46000000000004;279.66;297.66;296.86;297.96000000000004;293.16;292.76000000000005;292.16;;321.56;275.66;241.92719264551067;259.7329541166123;274.69669130483857;293.06;5690000.0;3629999.9999999995;3660000.0;1370000.0;3679999.9999999995;2400000.0;5640000.0;0.0;0.013500000000000002;0.18033333333333335;0.03283333333333333;0.020666666666666667;0.020666666666666667;;19625.453125;0.0;1050.5068359375;38143.87109375;507050.47266158345;411214.5125100045;235361.31814658205;235052.98439280185;232923.17102274732;429947.3805835815;457408.11929247493;457947.90315330983;472491.6353866644;525231.9151962283;523005.75693078816;457473.2609016057;461235.7508770054;464429.48242293764;464106.9778253677;425569.50749778736;412005.8538529186;458102.21622996335;457268.8428174728;;203202.34940748036;471610.25455702154;203666.18846419945;235361.31814658205;274.6443089346978;601845.6465888423;218051.56450488057;40274.67147399232;0.0;0;26;30;0;0;0;0;1;14;10;256865444384.43326;94356924629.92908;179904581069.54337;45855.469215602905;8797.496836714326;183.1093242057282;4586.088843198409;477410.37530056864;210654.38548148994;13844.34009353374;150135.7700044261;2.8739736550073594;0.2281778962635579
1170;2019-02-08 12:30:37.866;767;191;138;137;130;45;191;26;38;35;643;629;26;58;246;235;248;193;199;196;190;26;533;358;366;141;363;247;533;-2.0;80.0;564.0;35.0;124.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29401.224609375;10622.7861328125;0.0;1076.29455566406;475.0;78243;;;Calculated values ==>;1549625437.866;349.86;292.26000000000005;286.96000000000004;286.86;286.16;277.66;274.1680685717883;292.26000000000005;275.76000000000005;276.96000000000004;276.66;337.46000000000004;336.06;275.76000000000005;278.96000000000004;297.76000000000005;296.66;297.96000000000004;292.46000000000004;292.76000000000005;292.16;;320.66;275.76000000000005;242.77792619122317;260.72004837742526;274.1680685717883;293.06;5330000.0;3579999.9999999995;3660000.0;1410000.0;3629999.9999999995;2470000.0;5330000.0;0.0;0.013333333333333334;0.094;0.005833333333333333;0.020666666666666667;0.020666666666666667;;10622.7861328125;0.0;1076.29455566406;29401.224609375;511826.4433442103;420636.8232205939;235290.62408065077;234975.56736898914;232802.12841344706;430280.9020939914;457408.11929247493;456937.43924984924;472063.34231996303;522032.923910017;520607.6296875776;455486.6147237083;459327.74593065906;465292.22471119097;464579.7527577276;434909.35760091257;421222.73903459864;458102.21622996335;457268.8428174728;;199440.67485045042;471176.58799080667;202444.6092121812;235290.62408065077;274.1479431575413;602408.6161989118;218303.67517676568;40292.397772810335;0.0;0;26;30;0;0;0;0;1;14;10;257085080984.39835;94440338529.91582;180050705419.52014;23922.326023540794;1567.6032095419819;182.48824755085246;4587.549853894322;477991.95384107355;210740.7757111673;13847.387247738965;150212.22973472124;2.5865252270918706;0.1634812931373215
1171;2019-02-08 12:31:37.867;776;178;138;138;126;42;191;26;40;35;621;610;31;76;243;236;248;180;199;196;190;25;535;353;366;142;358;251;535;200.0;79.0;354.0;46.0;124.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29285.59375;10681.1845703125;0.0;1085.45690917969;477.0;78244;;;Calculated values ==>;1549625497.867;350.76;290.96000000000004;286.96000000000004;286.96000000000004;285.76000000000005;277.36;273.6339639331285;292.26000000000005;275.76000000000005;277.16;276.66;335.26000000000005;334.16;276.26000000000005;280.76000000000005;297.46000000000004;296.76000000000005;297.96000000000004;291.16;292.76000000000005;292.16;;320.86;275.66;242.98782864720522;261.27494424493943;273.6339639331285;293.06;5350000.0;3529999.9999999995;3660000.0;1420000.0;3579999.9999999995;2510000.0;5350000.0;0.03333333333333333;0.013166666666666667;0.059000000000000004;0.007666666666666667;0.020666666666666667;0.054;;10681.1845703125;0.0;1085.45690917969;29285.59375;512749.6425779024;415818.55199540226;235233.26715860126;235233.26715860126;231533.69629800224;430607.02586249536;457408.11929247493;456526.4074851547;471931.263865096;519460.90140121273;518336.1235158449;455430.60693359666;460838.7342427726;465625.14543771395;465439.7093122847;434434.8353289921;416489.45800001826;458102.21622996335;457268.8428174728;;200276.58477070546;470944.3282388252;201108.19245325748;214168.40622937668;273.60437208525263;602897.6811708728;218481.2112253342;40310.41266864378;0.0;0;26;30;0;0;0;0;1;14;10;257304684645.00568;94525239945.15062;180200107909.93332;15069.674686881937;2068.7437076893525;236.28080149815563;13127.423575757191;478316.89259678137;210771.07910727622;13850.877047986392;150359.85697412293;2.5922539430633704;0.10005249035965597
1172;2019-02-08 12:32:37.867;775;179;140;139;128;41;191;21;40;33;603;592;34;103;241;237;248;180;199;196;190;23;543;353;366;131;358;251;544;290.0;85.0;1044.0;151.0;124.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30133.7734375;10818.095703125;0.0;1920.27062988281;483.0;78245;;;Calculated values ==>;1549625557.867;350.66;291.06;287.16;287.06;285.96000000000004;277.26000000000005;273.6339639331285;292.26000000000005;275.26000000000005;277.16;276.46000000000004;333.46000000000004;332.36;276.56;283.46000000000004;297.26000000000005;296.86;297.96000000000004;291.16;292.76000000000005;292.16;;321.46000000000004;275.46000000000004;240.61611355647437;261.27494424493943;273.6339639331285;293.06;5430000.0;3529999.9999999995;3660000.0;1310000.0;3579999.9999999995;2510000.0;5440000.0;0.04833333333333333;0.014166666666666666;0.174;0.025166666666666667;0.020666666666666667;0.069;;10818.095703125;0.0;1920.27062988281;30133.7734375;511940.6430656641;412511.102088295;235605.6685923078;235292.00770048736;231913.59945720655;430607.02586249536;457408.11929247493;456526.4074851547;473178.34860283375;517619.79361609917;516493.21403738926;455796.72062643693;464007.09141267085;465364.4418098396;465569.37634313264;432490.938250419;412888.4785298496;458102.21622996335;457268.8428174728;;202784.37528459195;472207.82270811964;201085.1710464892;211424.64374137204;273.5953658266468;603392.8425641019;218660.37189427952;40335.46039813597;0.0;0;26;30;0;0;0;0;1;14;11;257524284645.00568;94607139945.15062;180350707909.93332;44446.77514032779;6823.253400151032;277.7015127080661;16963.249736250957;478812.86301200814;210845.17908317488;13855.160233938112;150610.61258505634;5.378317595711732;0.3166850643314573
1173;2019-02-08 12:33:37.868;774;185;142;141;131;41;191;21;39;31;599;588;35;117;240;237;248;187;199;196;190;21;554;352;366;126;357;249;554;169.0;82.0;768.0;49.0;124.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30478.732421875;11074.7578125;0.0;1929.17443847656;487.0;78246;;;Calculated values ==>;1549625617.868;350.56000000000006;291.66;287.36;287.26000000000005;286.26000000000005;277.26000000000005;273.5264737036516;292.26000000000005;275.26000000000005;277.06;276.26000000000005;333.06;331.96000000000004;276.66;284.86;297.16;296.86;297.96000000000004;291.86;292.76000000000005;292.16;;321.86;275.26000000000005;239.4893008659735;260.9983114674233;273.5264737036516;293.06;5540000.0;3520000.0000000005;3660000.0;1260000.0;3570000.0000000005;2490000.0;5540000.0;0.028166666666666666;0.013666666666666666;0.128;0.008166666666666666;0.020666666666666667;0.04883333333333333;;11074.7578125;0.0;1929.17443847656;30478.732421875;510866.62358110014;250866.03273033988;235949.30615539083;235636.68380279193;232569.5130961513;430671.36484660726;457408.11929247493;456732.20422729175;473633.855386716;517379.3009913026;516253.9154241559;456248.0890348137;465918.45588869543;465379.25235888857;465714.0611519236;429686.1906462309;411248.3343356786;458102.21622996335;457268.8428174728;;204456.2876039246;472670.39555350883;200872.59279039907;215717.34520425223;273.50772489228183;603897.9551973902;218842.8153806968;40367.53964164536;0.0;0;26;30;0;0;0;0;1;14;11;257743888304.74042;94684241230.05748;180500710409.75214;32750.030263922265;2219.6820558987297;251.98403624421442;11795.764800112272;479456.18044471164;210920.53813451418;13859.574353741486;150850.2750335441;3.6156341211825826;0.19366174895484375
1174;2019-02-08 12:34:37.858;779;190;143;142;134;42;191;23;40;30;609;596;36;123;241;238;249;192;199;196;190;22;555;355;366;121;360;250;555;93.0;85.0;1127.0;198.0;124.0;0;0;100;1;0;0;0;0;0;0;1;0;0;0;0;29652.435546875;11089.1611328125;0.0;867.911865234375;489.0;78247;;;Calculated values ==>;1549625677.858;351.06000000000006;292.16;287.46000000000004;287.36;286.56;277.36;273.8482719121499;292.26000000000005;275.46000000000004;277.16;276.16;334.06;332.76000000000005;276.76000000000005;285.46000000000004;297.26000000000005;296.96000000000004;298.06;292.36;292.76000000000005;292.16;;322.06;275.36;238.32900078539177;261.13683023647616;273.8482719121499;293.06;5550000.0;3550000.0;3660000.0;1210000.0;3600000.0;2500000.0;5550000.0;0.015500000000000002;0.014166666666666666;0.18783333333333332;0.033;0.020666666666666667;0.036166666666666666;;11089.1611328125;0.0;867.911865234375;29652.435546875;511396.9780028886;411990.71530006983;236234.50199747342;235921.06768909429;233453.11990292554;430477.46260093397;457408.11929247493;456689.9109880758;474182.6150889615;518317.6456360468;516987.7792391603;456204.99608890846;466465.15716702095;465073.4646152595;465409.2384259755;429668.83652362955;412758.3114497388;458102.21622996335;457268.8428174728;;205292.2597576877;473417.6164136095;201602.92888103978;221392.39923328755;273.80660428116346;604398.964748365;219027.48392204967;40390.8448093379;0.0;0;26;30;0;0;0;0;1;14;11;257963451704.77533;94758328880.06926;180650385459.77594;47913.838139104926;8969.8846885748;239.56577188011894;8530.864709628035;480128.2673150265;211013.76898300136;13863.669919435106;151019.635381389;5.490821484481373;0.4028161221157961
1175;2019-02-08 12:35:37.868;785;191;143;142;136;44;191;25;43;31;621;602;39;104;242;238;249;192;199;196;190;24;554;357;366;133;362;252;554;-1.0;84.0;1263.0;176.0;124.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29679.69140625;11078.580078125;0.0;1134.73132324219;494.0;78248;;;Calculated values ==>;1549625737.868;351.66;292.26000000000005;287.46000000000004;287.36;286.76000000000005;277.56;274.0616903277293;292.26000000000005;275.66;277.46000000000004;276.26000000000005;335.26000000000005;333.36;277.06;283.56;297.36;296.96000000000004;298.06;292.36;292.76000000000005;292.16;;322.56;275.56;241.05796691057077;261.41265627149306;274.0616903277293;293.06;5540000.0;3570000.0000000005;3660000.0;1330000.0;3620000.0000000005;2520000.0;5540000.0;0.0;0.014;0.21050000000000002;0.029333333333333333;0.020666666666666667;0.020666666666666667;;11078.580078125;0.0;1134.73132324219;29679.69140625;512221.899470179;412801.4708678641;236263.07671782744;235949.30615539083;234090.121503474;430346.717906069;457408.11929247493;456726.9655403573;472723.10170879104;519377.86999128753;517433.0361460335;456240.8186863985;463976.0884555012;464912.7873590418;465118.4183262364;429930.67203913984;413177.15693683183;458102.21622996335;457268.8428174728;;207382.2378540181;472041.5853210863;202151.12858988278;236263.07671782744;274.02926639491756;604893.4815452943;219212.24588730757;40407.53628402142;0.0;0;26;30;0;0;0;0;1;14;11;258183088304.74042;94834541580.05714;180801010559.752;53588.21367807489;7916.786730781969;234.54921143231215;4567.452499392671;480974.25872177386;211154.51469851728;13867.62153612178;151128.8062168874;5.4290765166488155;0.4204464427730683
1176;2019-02-08 12:36:37.859;788;191;143;142;136;46;191;26;47;32;628;606;42;95;243;237;249;193;199;196;190;25;553;358;366;138;363;257;553;-3.0;80.0;1280.0;171.0;124.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29679.447265625;11008.6806640625;0.0;1135.02160644531;494.0;78249;;;Calculated values ==>;1549625797.859;351.96000000000004;292.26000000000005;287.46000000000004;287.36;286.76000000000005;277.76000000000005;274.1680685717883;292.26000000000005;275.76000000000005;277.86;276.36;335.96000000000004;333.76000000000005;277.36;282.66;297.46000000000004;296.86;298.06;292.46000000000004;292.76000000000005;292.16;;322.56;275.66;242.14157278889297;262.0952818180154;274.1680685717883;293.06;5530000.0;3579999.9999999995;3660000.0;1380000.0;3629999.9999999995;2570000.0;5530000.0;0.0;0.013333333333333334;0.21333333333333335;0.0285;0.020666666666666667;0.020666666666666667;;11008.6806640625;0.0;1135.02160644531;29679.447265625;512676.04948984325;413220.0903815756;236291.73966089974;235977.6309429711;234116.54519281306;430280.9020939914;457408.11929247493;456396.1389414811;472164.23178385233;519680.0773470819;517421.4089405205;455782.72271421895;462172.1238058138;464898.1456994284;464841.74997644586;430191.0715123525;413956.2836987002;458102.21622996335;457268.8428174728;;207382.2378540181;471477.517547777;202415.49379712495;236291.73966089974;274.13663120226005;605388.0668347843;219396.27878422345;40426.44805455781;0.0;0;26;30;0;0;0;0;1;14;11;258402655364.51004;94915829384.97186;180953687654.59183;54182.53763079599;7668.2676768935835;216.4638375153641;4566.86013190251;481872.2136016332;211284.3706704603;13871.37941442609;151204.9140708442;5.487134631004176;0.42300426806425395
1177;2019-02-08 12:37:37.859;786;191;143;142;136;47;191;25;50;33;627;606;46;92;243;238;249;193;199;196;190;26;553;361;366;141;365;263;554;-1.0;86.0;1124.0;179.0;124.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29645.0;10992.3623046875;0.0;1150.564453125;495.0;78250;;;Calculated values ==>;1549625857.859;351.76;292.26000000000005;287.46000000000004;287.36;286.76000000000005;277.86;274.4858918419099;292.26000000000005;275.66;278.16;276.46000000000004;335.86;333.76000000000005;277.76000000000005;282.36;297.46000000000004;296.96000000000004;298.06;292.46000000000004;292.76000000000005;292.16;;322.66;275.76000000000005;242.77792619122317;262.9017227912062;274.4858918419099;293.06;5530000.0;3610000.0;3660000.0;1410000.0;3650000.0;2630000.0;5540000.0;0.0;0.014333333333333333;0.18733333333333332;0.029833333333333333;0.020666666666666667;0.020666666666666667;;10992.3623046875;0.0;1150.564453125;29645.0;512430.48540163867;412801.4708678641;236263.07671782744;235949.30615539083;234090.121503474;430081.6785162784;457408.11929247493;455776.1826095372;471866.4182417926;519079.11168549594;516913.9326089713;455279.5654911035;460898.8814110309;464605.36442852597;464533.37255708285;430191.0715123525;413548.20129128615;458102.21622996335;457268.8428174728;;207800.24178383037;471176.58799080667;203185.79640884962;236263.07671782744;274.4492293880859;605882.4372286645;219579.62080896302;40445.49460505423;0.0;0;26;30;0;0;0;0;1;14;11;258622255364.51004;94999529384.97186;181109687654.59183;47318.599014928805;7995.0586155283845;238.54780650195096;4567.452499392671;482718.05640701426;211414.89838956384;13875.171178126235;151281.03334277167;4.951002269504104;0.3863257378054966
1178;2019-02-08 12:38:37.850;781;191;143;142;135;47;191;25;47;33;625;605;44;95;244;237;249;193;199;196;190;26;553;360;366;136;365;268;553;-2.0;85.0;893.0;156.0;124.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30453.318359375;10918.275390625;0.0;2051.603515625;495.0;78251;;;Calculated values ==>;1549625917.85;351.26;292.26000000000005;287.46000000000004;287.36;286.66;277.86;274.38016830617;292.26000000000005;275.66;277.86;276.46000000000004;335.66;333.66;277.56;282.66;297.56;296.86;298.06;292.46000000000004;292.76000000000005;292.16;;322.66;275.76000000000005;241.71165711629368;263.56353331371673;274.38016830617;293.06;5530000.0;3600000.0;3660000.0;1360000.0;3650000.0;2680000.0;5530000.0;0.0;0.014166666666666666;0.14883333333333332;0.026000000000000002;0.020666666666666667;0.020666666666666667;;10918.275390625;0.0;2051.603515625;30453.318359375;511815.809595767;413220.0903815756;236291.73966089974;235977.6309429711;233810.11789752508;430148.3826014536;457408.11929247493;454565.1536419974;472525.0707617092;518455.560044128;516385.87549936323;454187.15326228563;460488.66158711794;464737.35524180415;464548.7096429471;430191.0715123525;413956.2836987002;458102.21622996335;457268.8428174728;;207800.24178383037;471840.61823089625;202917.67304759336;236291.73966089974;274.3407341956638;606383.1814249026;219762.1820679353;40472.17533538919;0.0;0;26;30;0;0;0;0;1;15;11;258841822424.27966;95082616919.88469;181268963759.4247;37453.533361800466;6991.996574765875;229.99282736007433;4566.86013190251;483424.38487758045;211539.77178219962;13879.07509772853;151357.14119672848;3.7966725249917115;0.29334537712950143
