;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1179;2019-02-08 12:39:37.880;773;191;144;143;134;46;192;24;41;33;619;603;40;116;244;238;249;192;199;196;190;25;553;359;366;132;364;272;552;-2.0;81.0;846.0;171.0;124.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30348.81640625;10887.7890625;0.0;2105.94750976562;494.0;78252;;;Calculated values ==>;1549625977.88;350.46000000000004;292.26000000000005;287.56;287.46000000000004;286.56;277.76000000000005;274.27422755570615;292.36;275.56;277.26000000000005;276.46000000000004;335.06;333.46000000000004;277.16;284.76000000000005;297.56;296.96000000000004;298.06;292.36;292.76000000000005;292.16;;322.56;275.66;240.83765695389522;264.08650396036035;274.27422755570615;293.06;5530000.0;3590000.0;3660000.0;1320000.0;3640000.0;2720000.0;5520000.0;0.0;0.013500000000000002;0.14100000000000001;0.0285;0.020666666666666667;0.020666666666666667;;10887.7890625;0.0;2105.94750976562;30348.81640625;510830.0155851172;413633.1203958097;236636.12192516867;236320.4913731211;233530.62442456593;430214.79039162316;457547.2421668356;453121.1727066367;473048.1168422736;517498.34266578354;515837.15224883857;452993.2620111009;462414.33498610236;464883.6276779939;464826.4671830437;430191.0715123525;413998.2807911148;458102.21622996335;457268.8428174728;;207382.2378540181;472270.6324499597;202627.35369526016;236636.12192516867;274.2235069703714;606890.1192252828;219943.99013094866;40506.838917184534;0.0;0;26;30;0;0;0;0;1;15;11;259061532225.04755;95163057120.16583;181431044759.9912;35319.6284806041;7684.833444508937;218.60267473670922;4559.742898440953;484031.1311165621;211662.139852913;13882.815262740334;151433.23424975993;3.6773723426316294;0.2897419801332239
1180;2019-02-08 12:40:37.860;764;189;144;143;135;46;192;24;45;32;632;617;42;121;244;238;249;191;199;196;190;25;553;358;366;129;363;274;552;-2.0;109.0;894.0;167.0;124.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30456.9296875;10850.962890625;0.0;2146.18383789062;493.0;78253;;;Calculated values ==>;1549626037.86;349.56000000000006;292.06;287.56;287.46000000000004;286.66;277.76000000000005;274.1680685717883;292.36;275.56;277.66;276.36;336.36;334.86;277.36;285.26000000000005;297.56;296.96000000000004;298.06;292.26000000000005;292.76000000000005;292.16;;322.46000000000004;275.66;240.16925963744896;264.3458800820626;274.1680685717883;293.06;5530000.0;3579999.9999999995;3660000.0;1290000.0;3629999.9999999995;2740000.0;5520000.0;0.0;0.018166666666666668;0.149;0.02783333333333333;0.020666666666666667;0.020666666666666667;;10850.962890625;0.0;2146.18383789062;30456.9296875;509717.51119106857;412889.33823237545;236636.12192516867;236320.4913731211;233836.31943346895;430280.9020939914;457547.2421668356;453288.0055065828;473341.49414492835;518679.13398004253;517121.8400980413;452903.30871905416;462715.7453170702;465029.61547741666;464972.5849072995;430191.0715123525;413633.1203958097;458102.21622996335;457268.8428174728;;206964.23671620517;472664.2518820126;202389.82586564697;236636.12192516867;274.1266568904954;607396.6648693613;220125.08601114035;40542.261533476165;0.0;0;26;30;0;0;0;0;1;15;11;259281059024.24475;95241331019.8796;181594790159.3924;37383.828766499435;7522.6381907888435;300.8027786171942;4559.742898440953;484636.7913040252;211788.8265397671;13887.142198709535;151509.20463255115;3.8290721551337152;0.29918335339441865
1181;2019-02-08 12:41:37.851;758;198;146;145;136;45;192;25;50;33;650;632;43;87;245;238;249;200;199;196;190;25;569;362;366;126;367;247;563;-3.0;110.0;1246.0;207.0;124.0;0;1;0;1;1;0;0;0;0;0;1;1;0;0;0;38753.109375;19574.275390625;0.0;1930.35217285156;489.0;78254;;;Calculated values ==>;1549626097.851;348.96000000000004;292.96000000000004;287.76000000000005;287.66;286.76000000000005;277.66;274.5913991737795;292.36;275.66;278.16;276.46000000000004;338.16;336.36;277.46000000000004;281.86;297.66;296.96000000000004;298.06;293.16;292.76000000000005;292.16;;322.06;275.66;239.4893008659735;260.72004837742526;274.5913991737795;293.06;5690000.0;3620000.0000000005;3660000.0;1260000.0;3670000.0000000005;2470000.0;5630000.0;0.0;0.018333333333333333;0.2076666666666667;0.034499999999999996;0.020666666666666667;0.020666666666666667;;19574.275390625;0.0;1930.35217285156;38753.109375;507553.7411546694;411652.6847357228;236948.19798073152;236633.99302087343;233855.68071795237;430014.67791919125;457547.2421668356;458375.611976014;473826.37876616616;522745.02024599153;520913.1766839193;457538.16997962666;462738.1686637764;464576.35343310115;464386.3924891542;425838.94460295;412431.9645018818;458102.21622996335;457268.8428174728;;205292.2597576877;473055.95023356355;203431.63117869274;236948.19798073152;274.54899307193523;607973.3286840201;220378.59163267777;40576.22757132835;0.0;0;27;30;0;0;0;0;1;15;11;259500626084.887;95317819545.10333;181751066714.84952;52943.36667891039;9302.039007393041;245.7946351862506;4553.293326625987;485389.40502594406;211929.01115264883;13891.696493924452;151585.13521002018;3.11767750686294;0.24736678023309297
1182;2019-02-08 12:42:37.871;770;194;144;143;134;44;192;26;51;33;655;637;39;79;246;238;249;196;199;196;190;26;556;361;366;125;366;238;551;73.0;83.0;1172.0;179.0;124.0;0;0;0;1;1;0;0;0;0;0;1;1;0;0;0;38127.38671875;19154.2421875;0.0;1862.4987792968802;479.0;78255;;;Calculated values ==>;1549626157.871;350.16;292.56;287.56;287.46000000000004;286.56;277.56;274.4858918419099;292.36;275.76000000000005;278.26000000000005;276.46000000000004;338.66;336.86;277.06;281.06;297.76000000000005;296.96000000000004;298.06;292.76000000000005;292.76000000000005;292.16;;321.06;275.76000000000005;239.25999513918347;259.4470641161187;274.4858918419099;293.06;5560000.0;3610000.0;3660000.0;1250000.0;3660000.0;2380000.0;5510000.0;0.012166666666666666;0.013833333333333333;0.19533333333333333;0.029833333333333333;0.020666666666666667;0.03283333333333333;;19154.2421875;0.0;1862.4987792968802;38127.38671875;510197.9639281929;415109.2128557288;236665.3116728602;236349.3324064729;233556.60644053924;430081.6785162784;457547.2421668356;459911.414370669;473955.3659136608;523975.80556633335;522155.39258716634;458503.2643307626;463157.2053817292;464854.9636409364;464533.37255708285;429405.54480311257;415802.19974565186;458102.21622996335;457268.8428174728;;201112.50472608567;473282.30129752296;203195.95630335688;224262.96171360265;274.4531610965526;608614.2130415313;220701.43685827503;40607.8451982833;0.0;0;27;30;0;0;0;0;1;15;11;259720299284.8172;95393144645.07939;181896615214.80325;50145.08614248163;8057.57595899262;188.1796066282065;7650.359762910403;486248.7618226626;212073.72283180873;13895.314151422428;151686.86621810368;3.1423140997620655;0.23051308127439413
1183;2019-02-08 12:43:37.861;786;183;145;143;132;41;192;27;53;34;653;636;39;89;244;239;249;185;199;196;190;26;529;354;366;132;359;256;529;131.0;85.0;299.0;30.0;124.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29221.9296875;10497.943359375;0.0;1163.33923339844;477.0;78256;;;Calculated values ==>;1549626217.861;351.76;291.46000000000004;287.66;287.46000000000004;286.36;277.26000000000005;273.7412296467126;292.36;275.86;278.46000000000004;276.56;338.46000000000004;336.76000000000005;277.06;282.06;297.56;297.06;298.06;291.66;292.76000000000005;292.16;;320.86;275.76000000000005;240.83765695389522;261.9595390733887;273.7412296467126;293.06;5290000.0;3540000.0;3660000.0;1320000.0;3590000.0;2560000.0;5290000.0;0.021833333333333333;0.014166666666666666;0.049833333333333334;0.005;0.020666666666666667;0.042499999999999996;;10497.943359375;0.0;1163.33923339844;29221.9296875;514470.9480964389;419605.8853330434;237657.40769061117;237007.62638800478;233525.4149740876;430542.39183029096;457547.2421668356;457291.26428059244;473145.2311080622;522322.5588343331;520582.559512763;455579.81269681326;461612.9649787113;465610.7510579218;465683.9387588076;436059.492115901;420205.72512613895;458102.21622996335;457268.8428174728;;200276.58477070546;472367.87413283327;201396.25134724434;219029.12737303844;273.7214307210219;609175.3638042887;220948.49722094723;40633.056312506975;0.0;0;27;30;0;0;0;0;1;15;11;259939862684.8521;95470231795.09164;182044790514.8268;12752.10147784518;1354.8581139279447;224.5950323549628;10125.18790638846;486772.8176957103;212152.14670960375;13898.753366783058;151834.9710937774;2.0972600857535624;0.08149193737441648
1184;2019-02-08 12:44:37.862;785;176;147;145;132;39;192;22;53;34;650;631;46;88;241;239;249;178;199;196;190;23;539;351;366;137;356;261;539;-2.0;85.0;219.0;67.0;124.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29460.09765625;10678.3583984375;0.0;1171.66479492188;482.0;78257;;;Calculated values ==>;1549626277.862;351.66;290.76000000000005;287.86;287.66;286.36;277.06;273.4187578820637;292.36;275.36;278.46000000000004;276.56;338.16;336.26000000000005;277.76000000000005;281.96000000000004;297.26000000000005;297.06;298.06;290.96000000000004;292.76000000000005;292.16;;321.36;275.46000000000004;241.92719264551067;262.63441904999945;273.4187578820637;293.06;5390000.0;3510000.0;3660000.0;1370000.0;3560000.0;2610000.0;5390000.0;0.0;0.014166666666666666;0.0365;0.011166666666666667;0.020666666666666667;0.020666666666666667;;10678.3583984375;0.0;1171.66479492188;29460.09765625;513502.6771311846;413509.3325022522;237991.80114206765;237344.55386040127;233258.23977248085;430735.4089219946;457547.2421668356;456476.3869257851;472491.6353866644;521608.7216242362;519656.8098753489;455612.62700522714;460727.0228159712;465654.29947270127;466116.49786128954;433697.2052192455;414232.6788787524;458102.21622996335;457268.8428174728;;202366.40377179522;471414.1961389312;200404.38434877308;237991.80114206765;273.31972452557955;609664.3888485108;221124.9693432022;40652.51500369226;0.0;0;27;30;0;0;0;0;1;15;11;260159466344.58685;95550933139.99416;182199893099.63947;9346.628094060938;3026.276231656766;275.74745649031917;4531.725527958373;486956.9768445217;212188.6567709304;13902.92295701041;151957.1140745985;1.4498180324063912;0.09240887832882017
1185;2019-02-08 12:45:37.862;775;180;148;147;136;40;192;22;52;33;647;627;48;88;240;240;249;182;199;197;190;21;547;351;366;139;356;261;547;255.0;84.0;327.0;175.0;124.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29575.166015625;10829.1220703125;0.0;1162.74377441406;486.0;78258;;;Calculated values ==>;1549626337.862;350.66;291.16;287.96000000000004;287.86;286.76000000000005;277.16;273.4187578820637;292.36;275.36;278.36;276.46000000000004;337.86;335.86;277.96000000000004;281.96000000000004;297.16;297.16;298.06;291.36;292.86;292.16;;321.76000000000005;275.26000000000005;242.35481222062532;262.63441904999945;273.4187578820637;293.06;5470000.0;3510000.0;3660000.0;1390000.0;3560000.0;2610000.0;5470000.0;0.042499999999999996;0.014;0.0545;0.029166666666666667;0.020666666666666667;0.06316666666666666;;10829.1220703125;0.0;1162.74377441406;29575.166015625;511595.7058307532;249277.62808279565;238065.19055062212;237742.70175785758;234276.7093608456;430735.4089219946;457547.2421668356;456353.2889422472;472130.5325463717;521300.7393935121;519245.45926086965;455859.91297266266;460727.0228159712;465524.29463401274;466245.360953766;431724.5075902841;412362.9831879786;458240.58495806623;457268.8428174728;;204038.30555042345;470951.1231468757;200384.14065938917;212712.50526760257;273.311775022536;610156.3493791098;221304.19834710844;40671.968408436725;0.0;0;27;30;0;0;0;0;1;15;11;260379066344.58685;95633733139.99416;182356493099.63947;13950.318581415764;7891.536989218358;271.06134163227676;15447.80865523347;487151.11806681735;212279.63854777103;13907.479696994766;152123.61019279176;3.132183602939258;0.16846804214997474
1186;2019-02-08 12:46:37.873;767;187;149;148;140;41;192;22;50;32;643;623;48;88;240;240;249;189;199;197;190;21;555;353;366;140;358;259;555;92.0;87.0;444.0;183.0;124.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29626.69921875;11005.1484375;0.0;1138.21545410156;488.0;78259;;;Calculated values ==>;1549626397.873;349.86;291.86;288.06;287.96000000000004;287.16;277.26000000000005;273.6339639331285;292.36;275.36;278.16;276.36;337.46000000000004;335.46000000000004;277.96000000000004;281.96000000000004;297.16;297.16;298.06;292.06;292.86;292.16;;321.96000000000004;275.26000000000005;242.56692532238324;262.3656120759269;273.6339639331285;293.06;5550000.0;3529999.9999999995;3660000.0;1400000.0;3579999.9999999995;2590000.0;5550000.0;0.015333333333333334;0.0145;0.07400000000000001;0.030500000000000003;0.020666666666666667;0.036000000000000004;;11005.1484375;0.0;1138.21545410156;29626.69921875;509913.81474380015;410799.17277700413;238140.2571943137;237819.52755278748;235297.60513537744;430607.02586249536;457547.2421668356;456435.7429073308;471900.24888135743;521053.8672361071;519000.65713960264;456190.05618597474;461034.96192032035;465233.93026070396;465957.757526552;429668.83652362955;411599.12119771366;458240.58495806623;457268.8428174728;;204874.27233412856;470817.3119576869;200908.22823138512;222282.17078417743;273.5260998138355;610649.7887026827;221486.18395900476;40691.14658400252;0.0;0;27;30;0;0;0;0;1;15;11;260598706604.28668;95717448484.87975;182512521699.4262;18909.036086019983;8232.227053652205;262.0108722257805;8459.520193198634;487424.99622379686;212414.027881473;13911.922779853392;152322.87445800877;2.9532833344391145;0.21252532842017996
1187;2019-02-08 12:47:37.853;764;192;148;148;142;43;192;24;48;32;635;617;46;87;241;240;249;194;199;197;190;23;555;358;366;141;363;258;555;-3.0;81.0;987.0;215.0;125.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29554.7265625;11020.2587890625;0.0;1132.38708496094;488.0;78260;;;Calculated values ==>;1549626457.853;349.56000000000006;292.36;287.96000000000004;287.96000000000004;287.36;277.46000000000004;274.1680685717883;292.36;275.56;277.96000000000004;276.36;336.66;334.86;277.76000000000005;281.86;297.26000000000005;297.16;298.06;292.56;292.86;292.16;;321.96000000000004;275.46000000000004;242.77792619122317;262.23063862743834;274.1680685717883;293.06;5550000.0;3579999.9999999995;3660000.0;1410000.0;3629999.9999999995;2580000.0;5550000.0;0.0;0.013500000000000002;0.16449999999999998;0.035833333333333335;0.020833333333333332;0.020833333333333332;;11020.2587890625;0.0;1132.38708496094;29554.7265625;509541.97927955305;412758.3114497388;237819.52755278748;237819.52755278748;235921.06768909429;430280.9020939914;457547.2421668356;456354.50165650685;471767.92807864514;520315.44049780635;518467.67016044905;456109.0230842944;461069.2092303568;464634.8729112105;465233.93026070396;429668.83652362955;413506.49496626557;458240.58495806623;457268.8428174728;;204874.27233412856;470880.6574889378;202337.71809822277;237819.52755278748;274.10640319480643;611142.8028581672;221669.66783759772;40710.06196460478;0.0;0;27;30;0;0;0;0;1;15;11;260818233404.3565;95801720384.90654;182667569999.47552;41785.76089533773;9622.788661500621;218.19161102441376;4571.860734680944;487930.617602144;212562.7700818807;13915.923133319297;152431.43310082858;4.624392291613591;0.37516872340978635
1188;2019-02-08 12:48:37.863;765;192;146;146;142;45;192;25;48;32;626;609;46;94;243;238;249;194;199;197;190;25;556;359;366;133;364;263;556;-1.0;83.0;874.0;182.0;125.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30366.9140625;11018.357421875;0.0;2026.50451660156;490.0;78261;;;Calculated values ==>;1549626517.863;349.66;292.36;287.76000000000005;287.76000000000005;287.36;277.66;274.27422755570615;292.36;275.66;277.96000000000004;276.36;335.76000000000005;334.06;277.76000000000005;282.56;297.46000000000004;296.96000000000004;298.06;292.56;292.86;292.16;;322.16;275.66;241.05796691057077;262.9017227912062;274.27422755570615;293.06;5560000.0;3590000.0;3660000.0;1330000.0;3640000.0;2630000.0;5560000.0;0.0;0.013833333333333333;0.14566666666666667;0.030333333333333334;0.020833333333333332;0.020833333333333332;;11018.357421875;0.0;2026.50451660156;30366.9140625;509578.2214411094;412333.65201211494;237152.33093866782;237152.33093866782;235892.91502117293;430214.79039162316;457547.2421668356;455528.07940442604;472820.39598721155;518976.10801494657;517223.52011882706;455279.5654911035;461138.9772455001;464751.8981387732;464826.4671830437;429405.54480311257;413092.82235656865;458240.58495806623;457268.8428174728;;205710.24989127388;472138.9942397944;202640.64260071408;237152.33093866782;274.22866487533827;611642.2330877971;221853.35358184885;40736.390448629725;0.0;0;27;30;0;0;0;0;1;15;12;261037870004.3216;95883934084.89348;182823896049.45068;36837.26996107404;8174.783333052103;225.6593271771909;4585.760664141771;488585.91872449726;212711.10790066174;13919.622507596692;152507.75933139192;3.819394449740242;0.3033154357063481
1189;2019-02-08 12:49:37.854;766;193;144;144;139;47;192;24;50;32;609;594;47;118;244;238;249;194;199;197;191;25;555;360;366;127;365;271;555;-1.0;80.0;972.0;150.0;125.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30417.771484375;10885.67578125;0.0;2117.47485351562;492.0;78262;;;Calculated values ==>;1549626577.854;349.76;292.46000000000004;287.56;287.56;287.06;277.86;274.38016830617;292.36;275.56;278.16;276.36;334.06;332.56;277.86;284.96000000000004;297.56;296.96000000000004;298.06;292.56;292.86;292.26000000000005;;322.36;275.66;239.71726792356844;263.95629194202945;274.38016830617;293.06;5550000.0;3600000.0;3660000.0;1270000.0;3650000.0;2710000.0;5550000.0;0.0;0.013333333333333334;0.162;0.025;0.020833333333333332;0.020833333333333332;;10885.67578125;0.0;2117.47485351562;30417.771484375;509789.9166924074;413134.7333990844;236549.09833774075;236549.09833774075;234987.53823539513;430148.3826014536;457547.2421668356;454436.48941620206;473600.7876625802;516545.45864186325;514987.5668996307;454056.57264714385;462805.3225414343;464737.35524180415;464680.0635916259;429668.83652362955;413506.49496626557;458240.58495806623;457408.11929247493;;206546.2383541025;472925.59586621344;202929.1937949777;236549.09833774075;274.34519886322175;612148.6961546455;222035.8598123672;40770.91843017415;0.0;0;27;30;0;0;0;0;1;15;12;261257437064.96384;95961922385.1216;182984072019.9192;40744.18189063835;6749.910051780893;215.49788743151973;4601.229603223628;489232.3338483375;212835.46169003236;13923.298266282665;152584.30610010604;4.022934202824244;0.30787612282084914
1190;2019-02-08 12:50:37.864;762;195;143;143;138;48;192;25;50;32;618;604;47;105;245;238;249;197;200;197;191;25;581;364;366;123;369;257;575;-2.0;79.0;1159.0;177.0;125.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;38446.48046875;19951.685546875;0.0;1206.06494140625;493.0;78263;;;Calculated values ==>;1549626637.864;349.36;292.66;287.46000000000004;287.46000000000004;286.96000000000004;277.96000000000004;274.8017692304317;292.36;275.66;278.16;276.36;334.96000000000004;333.56;277.86;283.66;297.66;296.96000000000004;298.06;292.86;292.86;292.26000000000005;;322.46000000000004;275.66;238.79729159403252;262.0952818180154;274.8017692304317;293.16;5810000.0;3640000.0;3660000.0;1230000.0;3690000.0;2570000.0;5750000.0;0.0;0.013166666666666667;0.19316666666666665;0.029500000000000002;0.020833333333333332;0.020833333333333332;;19951.685546875;0.0;1206.06494140625;38446.48046875;506986.5744166313;253707.63404286117;235680.73886929144;235680.73886929144;234155.43161550246;429879.7862731237;457547.2421668356;456763.03909346624;474116.9027462501;518653.9736729532;517215.845742836;456396.1389414811;463352.3575274189;464282.322002336;464091.55881951714;422270.9069943567;254524.52222042507;458240.58495806623;457408.11929247493;;206964.23671620517;473445.75489059254;203973.31274360663;235680.73886929144;274.76751315987514;612722.6605656247;222292.88065306257;40798.619211154924;0.0;0;27;31;0;0;0;0;1;15;12;261477073664.92892;96036934885.10968;183142498419.894;48830.54880658121;7949.437043336085;2208.6607328567666;4619.320425482989;489978.91434671055;212957.9766648987;13943.502955002163;152661.1568233192;3.0063671959591316;0.22789750578372545
1191;2019-02-08 12:51:37.864;758;200;145;144;135;49;192;27;44;33;638;613;39;66;247;236;249;201;199;197;191;26;563;364;366;125;369;252;557;-2.0;83.0;812.0;64.0;125.0;0;85;1;1;0;1;0;0;0;0;1;0;0;0;0;37845.3515625;19369.81640625;0.0;1078.11450195312;485.0;78264;;;Calculated values ==>;1549626697.864;348.96000000000004;293.16;287.66;287.56;286.66;278.06;274.8017692304317;292.36;275.86;277.56;276.46000000000004;336.96000000000004;334.46000000000004;277.06;279.76000000000005;297.86;296.76000000000005;298.06;293.26000000000005;292.86;292.26000000000005;;321.66;275.76000000000005;239.25999513918347;261.41265627149306;274.8017692304317;293.06;5630000.0;3640000.0;3660000.0;1250000.0;3690000.0;2520000.0;5570000.0;0.0;0.013833333333333333;0.13533333333333333;0.010666666666666666;0.020833333333333332;0.020833333333333332;;19369.81640625;0.0;1078.11450195312;37845.3515625;508087.9317880888;414873.7552109487;236806.61782133803;236491.5316842479;233706.05711679408;429879.7862731237;457547.2421668356;456848.27267696836;473955.3659136608;521115.31650750194;518559.3892023992;456240.8186863985;459494.864156644;464547.84212666226;463826.62237682095;427519.7167235718;415225.9254312048;458240.58495806623;457408.11929247493;;203620.32615720207;473282.30129752296;204013.05611677226;236806.61782133803;274.78282717135437;613358.4258325518;222620.55983600527;40817.654039849585;0.0;0;27;31;0;0;0;0;1;15;12;261696673664.92892;96111334885.10968;183295198419.894;34217.032641146536;2872.2052819280075;170.064112877744;4595.864613982018;490670.9775254416;213048.15701760925;13963.32566204995;152737.95003198143;2.046914518531712;0.14086767060475322
1192;2019-02-08 12:52:37.855;765;193;145;144;134;46;192;29;20;34;650;620;20;48;246;236;249;194;199;197;191;28;556;361;366;127;366;246;550;-1.0;80.0;888.0;0.0;125.0;0;74;1;1;0;1;0;0;0;0;1;0;0;0;0;37500.4375;19218.080078125;0.0;982.998046875;477.0;78265;;;Calculated values ==>;1549626757.855;349.66;292.46000000000004;287.66;287.56;286.56;277.76000000000005;274.4858918419099;292.36;276.06;275.16;276.56;338.16;335.16;275.16;277.96000000000004;297.76000000000005;296.76000000000005;298.06;292.56;292.86;292.26000000000005;;320.86;275.96000000000004;239.71726792356844;260.58029834229245;274.4858918419099;293.06;5560000.0;3610000.0;3660000.0;1270000.0;3660000.0;2460000.0;5500000.0;0.0;0.013333333333333334;0.14800000000000002;0.0;0.020833333333333332;0.020833333333333332;;19218.080078125;0.0;982.998046875;37500.4375;509578.2214411094;415150.1171397334;237012.14028239695;236694.59332038925;233582.6627317789;430081.6785162784;457547.2421668356;454923.96547058015;473793.5715148927;522825.80932380137;519773.39266733505;454923.96547058015;458296.43712436303;464854.9636409364;464270.0288607765;429405.54480311257;415497.79424610164;458240.58495806623;457408.11929247493;;200276.58477070546;473215.0499880337;203280.56203811016;237012.14028239695;274.4858918419099;613986.2132251776;222942.07740483378;40834.82740134778;0.0;0;27;31;0;0;0;0;1;15;12;261916240724.69855;96186923545.03036;183444576009.73727;37243.223708005564;0.0;185.43667409347916;4591.582896043291;491266.3903357394;213072.0884713436;13966.287724228952;152814.50061017525;2.0800990431367055;0.1297893555165337
1193;2019-02-08 12:53:37.845;773;188;149;148;135;41;192;29;19;35;650;620;14;35;245;237;249;190;200;197;191;28;553;358;366;129;363;236;548;-1.0;81.0;346.0;0.0;125.0;0;70;1;1;0;1;0;0;0;0;1;0;0;0;0;37528.6796875;19244.94140625;0.0;917.041015625;472.0;78266;;;Calculated values ==>;1549626817.845;350.46000000000004;291.96000000000004;288.06;287.96000000000004;286.66;277.26000000000005;274.1680685717883;292.36;276.06;275.06;276.66;338.16;335.16;274.56;276.66;297.66;296.86;298.06;292.16;292.86;292.26000000000005;;320.36;275.96000000000004;240.16925963744896;259.15941142434775;274.1680685717883;293.16;5530000.0;3579999.9999999995;3660000.0;1290000.0;3629999.9999999995;2360000.0;5480000.0;0.0;0.013500000000000002;0.057666666666666665;0.0;0.020833333333333332;0.020833333333333332;;19244.94140625;0.0;917.041015625;37528.6796875;510830.0155851172;414171.1577566021;238357.5562735323;238034.12789039293;233941.8836566793;430280.9020939914;457547.2421668356;456459.17718071654;473631.5180336029;523630.98402266373;520598.7843280502;455863.7981608523;458350.58336869115;465160.9749554807;464841.74997644586;430191.0715123525;414883.2198629546;458240.58495806623;457408.11929247493;;198186.82848740023;472954.5886681478;202496.42290420205;238357.5562735323;274.1680685717883;614611.3516613989;223262.54916305802;40850.658421261316;0.0;0;27;31;0;0;0;0;1;15;12;262135804124.73346;96263710745.04257;183589151909.76025;14645.185496612336;0.0;206.65599726687202;4563.5533962279715;491698.72167861165;213072.0884713436;13969.55461858432;152890.7806971559;0.9629705295766054;0.048714059426187145
1194;2019-02-08 12:54:37.846;779;179;150;148;136;38;192;26;28;36;642;616;21;46;243;238;249;180;200;197;191;26;529;352;366;132;357;254;529;134.0;85.0;81.0;62.0;125.0;0;73;98;1;0;0;0;0;0;0;1;0;0;0;0;28924.32421875;10412.041015625;0.0;1009.1243896484401;474.0;78267;;;Calculated values ==>;1549626877.846;351.06000000000006;291.06;288.16;287.96000000000004;286.76000000000005;276.96000000000004;273.5264737036516;292.36;275.76000000000005;275.96000000000004;276.76000000000005;337.36;334.76000000000005;275.26000000000005;277.76000000000005;297.46000000000004;296.96000000000004;298.06;291.16;292.86;292.26000000000005;;320.56;275.76000000000005;240.83765695389522;261.6868853414304;273.5264737036516;293.16;5290000.0;3520000.0000000005;3660000.0;1320000.0;3570000.0000000005;2540000.0;5290000.0;0.022333333333333334;0.014166666666666666;0.013500000000000002;0.010333333333333333;0.020833333333333332;0.043166666666666666;;10412.041015625;0.0;1009.1243896484401;28924.32421875;513625.43153323635;418375.9553776801;239307.02609920772;238642.71653963052;234774.72616140585;430671.36484660726;457547.2421668356;454559.7729374544;473339.41292369686;521360.4691305088;518699.452875298;453693.4349883179;456765.0488544147;465769.70841700374;465843.3745391188;436059.492115901;418687.3951377897;458240.58495806623;457408.11929247493;;199022.72361097817;472367.87413283327;200703.01630426117;219334.29516282608;273.4412765359383;615165.135922866;223509.6948019671;40866.71006714218;0.0;0;27;31;0;0;0;0;1;15;12;262355407784.4682;96342012049.94798;183736154359.58267;3427.066214548109;2807.203530895245;246.1047071899102;10276.853408263176;491849.3262860577;213095.48222396217;13973.327687333665;153014.4528148782;1.4672082284316805;0.04515020521049841
1195;2019-02-08 12:55:37.846;774;175;151;150;137;37;192;23;33;35;640;615;28;58;241;239;249;176;200;197;191;22;537;350;366;138;355;259;537;191.0;83.0;330.0;13.0;125.0;0;97;98;1;0;0;0;0;0;0;1;0;0;0;0;29349.103515625;10598.6044921875;0.0;1140.11694335938;478.0;78268;;;Calculated values ==>;1549626937.846;350.56000000000006;290.66;288.26000000000005;288.16;286.86;276.86;273.3108153835814;292.36;275.46000000000004;276.46000000000004;276.66;337.16;334.66;275.96000000000004;278.96000000000004;297.26000000000005;297.06;298.06;290.76000000000005;292.86;292.26000000000005;;320.96000000000004;275.36;242.14157278889297;262.3656120759269;273.3108153835814;293.16;5370000.0;3500000.0;3660000.0;1380000.0;3550000.0;2590000.0;5370000.0;0.03183333333333333;0.013833333333333333;0.055;0.0021666666666666666;0.020833333333333332;0.05266666666666667;;10598.6044921875;0.0;1140.11694335938;29349.103515625;512334.6555154194;413974.1359631494;239369.7548617798;239038.90784971826;234862.5732783817;430799.1582183253;457547.2421668356;454334.68066206237;472458.26935960614;520746.11446092115;518178.33470983367;453711.02531543287;457414.67490995815;465798.81223944406;466260.13756550447;434178.46618709725;414332.0034719807;458240.58495806623;457408.11929247493;;200694.54348549087;471182.93757713656;200361.7640550583;215792.14016531204;273.298625980329;615650.7478206524;223684.7835145322;40884.620411583914;0.0;0;27;31;0;0;0;0;1;15;12;262575007784.4682;96423012049.94798;183890054359.58267;13968.510413385224;586.7792092978362;274.5427342257791;12725.108234030578;491994.2894246238;213123.76541346379;13977.666416012129;153206.13582856397;2.3473545004227026;0.07390570517148931
1196;2019-02-08 12:56:37.877;764;180;153;151;140;38;192;21;35;34;637;614;33;69;239;239;249;182;200;197;191;20;549;349;366;141;354;258;549;-1.0;80.0;873.0;49.0;125.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;29504.001953125;10850.2099609375;0.0;1126.46850585938;482.0;78269;;;Calculated values ==>;1549626997.877;349.56000000000006;291.16;288.46000000000004;288.26000000000005;287.16;276.96000000000004;273.20264511476705;292.36;275.26000000000005;276.66;276.56;336.86;334.56;276.46000000000004;280.06;297.06;297.06;298.06;291.36;292.86;292.26000000000005;;321.36;275.16;242.77792619122317;262.23063862743834;273.20264511476705;293.16;5490000.0;3490000.0;3660000.0;1410000.0;3540000.0;2580000.0;5490000.0;0.0;0.013333333333333334;0.14550000000000002;0.008166666666666666;0.020833333333333332;0.020833333333333332;;10850.2099609375;0.0;1126.46850585938;29504.001953125;510067.9203867472;249177.87591693347;239632.05374343944;238976.33335390146;235464.36397173323;430862.6128555636;457547.2421668356;454751.82338565396;471964.88962738856;520520.567098212;518159.4142429513;454503.73903592775;458909.56265178975;465683.9387588076;466403.50635263;431218.74376390467;411488.054595783;458240.58495806623;457408.11929247493;;202366.40377179522;470584.5501933917;200055.17158660086;239632.05374343944;273.17380201415665;616141.443762663;223863.61598444625;40903.51838261354;0.0;0;27;31;0;0;0;0;1;15;12;262794721244.97083;96506755295.13956;184045234494.93768;37058.36283676223;2209.3232586221247;263.07585557495554;4537.001365604906;492419.7330683859;213147.07830619096;13982.148885684095;153350.0610651954;3.679464505850593;0.25001574169457735
1197;2019-02-08 12:57:37.847;758;188;154;153;144;40;192;21;36;32;630;610;34;75;240;240;249;190;200;197;191;20;555;354;366;143;359;258;555;0.0;86.0;1192.0;213.0;125.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29716.98046875;11069.7197265625;0.0;1115.57385253906;488.0;78270;;;Calculated values ==>;1549627057.847;348.96000000000004;291.96000000000004;288.56;288.46000000000004;287.56;277.16;273.7412296467126;292.36;275.26000000000005;276.76000000000005;276.36;336.16;334.16;276.56;280.66;297.16;297.16;298.06;292.16;292.86;292.26000000000005;;321.96000000000004;275.16;243.1966462407574;262.23063862743834;273.7412296467126;293.16;5550000.0;3540000.0;3660000.0;1430000.0;3590000.0;2580000.0;5550000.0;0.0;0.014333333333333333;0.19866666666666666;0.0355;0.020833333333333332;0.020833333333333332;;11069.7197265625;0.0;1115.57385253906;29716.98046875;508797.025094893;411202.0240501036;239763.8484198369;239436.38486064706;236549.09833774075;430542.39183029096;457547.2421668356;454875.7103495071;471502.6223741309;519802.4681564833;517748.271266058;454627.8331398351;459632.41957090213;465088.32681886124;465813.54573049117;429668.83652362955;411990.71530006983;458240.58495806623;457408.11929247493;;204874.27233412856;470315.4621069152;201266.97335486326;239763.8484198369;273.6709144495297;616634.7051936929;224046.19073149632;40922.19272702503;0.0;0;27;31;0;0;0;0;1;15;12;263014211444.20294;96591912694.84163;184199957094.39636;50383.60241626924;9551.221350697844;253.38640420435598;4534.2556431799585;493148.0517680912;213245.03384199005;13986.45058590779;153425.61707643338;5.311522893904989;0.4266309741270125
1198;2019-02-08 12:58:37.857;756;193;153;152;148;43;192;24;37;32;620;602;35;81;242;238;250;194;200;197;191;23;558;357;366;141;362;261;558;-1.0;84.0;1088.0;199.0;125.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30615.0859375;11071.1865234375;0.0;2059.03125;490.0;78271;;;Calculated values ==>;1549627117.857;348.76;292.46000000000004;288.46000000000004;288.36;287.96000000000004;277.46000000000004;274.0616903277293;292.36;275.56;276.86;276.36;335.16;333.36;276.66;281.26000000000005;297.36;296.96000000000004;298.16;292.56;292.86;292.26000000000005;;322.16;275.46000000000004;242.77792619122317;262.63441904999945;274.0616903277293;293.16;5580000.0;3570000.0000000005;3660000.0;1410000.0;3620000.0000000005;2610000.0;5580000.0;0.0;0.014;0.18133333333333335;0.033166666666666664;0.020833333333333332;0.020833333333333332;;11071.1865234375;0.0;2059.03125;30615.0859375;508282.23434480577;411859.8641199572;239340.0506677959;239015.2049077237;237729.04006371394;430346.717906069;457547.2421668356;454494.7689335821;471767.92807864514;518525.22857344686;516670.97881904617;454245.20164998027;459885.43974641827;464912.7873590418;465118.4183262364;429123.7668775116;412248.46956782654;458240.58495806623;457408.11929247493;;205710.24989127388;470880.6574889378;202097.29034463703;239340.0506677959;274.0083146017631;617137.5562101996;224230.72903554217;40948.65217882086;0.0;0;27;31;0;0;0;0;1;15;13;263233848045.04065;96677126895.16664;184355683044.9903;45768.07611746205;8914.648343619307;236.25416233559045;4543.084763014146;493949.44930292683;213398.94173707094;13990.531604034199;153501.27418752413;4.528642587080556;0.3620497617316269
1199;2019-02-08 12:59:37.868;758;194;150;149;146;46;192;23;38;31;602;588;37;109;243;236;250;196;200;197;191;23;557;360;366;137;365;268;557;-3.0;81.0;955.0;203.0;125.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30536.572265625;11042.0693359375;0.0;2028.1843261718802;490.0;78272;;;Calculated values ==>;1549627177.868;348.96000000000004;292.56;288.16;288.06;287.76000000000005;277.76000000000005;274.38016830617;292.36;275.46000000000004;276.96000000000004;276.26000000000005;333.36;331.96000000000004;276.86;284.06;297.46000000000004;296.76000000000005;298.16;292.76000000000005;292.86;292.26000000000005;;322.16;275.46000000000004;241.92719264551067;263.56353331371673;274.38016830617;293.16;5570000.0;3600000.0;3660000.0;1370000.0;3650000.0;2680000.0;5570000.0;0.0;0.013500000000000002;0.15916666666666668;0.03383333333333333;0.020833333333333332;0.020833333333333332;;11042.0693359375;0.0;2028.1843261718802;30536.572265625;508620.0886930053;412673.55452819855;238400.34504327338;238079.0850997112;237122.89439350186;430148.3826014536;457547.2421668356;453428.1066959028;472198.00020708365;516075.04427457193;514623.13099213666;453301.1964908744;462177.0136655113;464605.36442852597;464417.2445854314;429388.5185910663;413424.6012876412;458240.58495806623;457408.11929247493;;205710.24989127388;471414.1961389312;202882.0574649309;238400.34504327338;274.3269298525812;617647.2467873401;224415.03995159263;40982.71855293287;0.0;0;27;31;0;0;0;0;1;15;13;263453488304.74048;96760542185.05264;184514412139.77338;39878.57950259637;9085.337358470342;215.51288359623868;4562.661963525032;494663.30228117557;213548.9691176948;13994.297019611471;153577.16932169907;4.111786434871277;0.3328503131281337
1200;2019-02-08 13:00:37.868;757;193;147;146;144;48;192;24;41;31;606;593;39;114;245;235;250;195;200;197;191;23;555;361;366;135;366;274;555;-1.0;84.0;803.0;198.0;125.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30505.28515625;10883.9140625;0.0;2090.7744140625;489.0;78273;;;Calculated values ==>;1549627237.868;348.86;292.46000000000004;287.86;287.76000000000005;287.56;277.96000000000004;274.4858918419099;292.36;275.56;277.26000000000005;276.26000000000005;333.76000000000005;332.46000000000004;277.06;284.56;297.66;296.66;298.16;292.66;292.86;292.26000000000005;;322.06;275.46000000000004;241.49495122638035;264.3458800820626;274.4858918419099;293.16;5550000.0;3610000.0;3660000.0;1350000.0;3660000.0;2740000.0;5550000.0;0.0;0.014;0.13383333333333333;0.033;0.020833333333333332;0.020833333333333332;;10883.9140625;0.0;2090.7744140625;30505.28515625;508672.6978398134;413134.7333990844;237500.0697741863;237181.86059629428;236549.09833774075;430081.6785162784;457547.2421668356;452774.8315648947;472460.9817075043;515978.19544041884;514624.7504701385;452517.50555498485;461869.8494049295;464722.9366227796;464138.1880892104;429913.61039656383;413873.7736063451;458240.58495806623;457408.11929247493;;205292.2597576877;471679.62040862173;203126.00705591362;237500.0697741863;274.4260865705731;618155.9289325224;224597.75647991293;41017.04320910149;0.0;0;27;31;0;0;0;0;1;15;13;263673088304.74048;96842142185.05264;184677012139.77338;33411.3343467853;8862.269240639369;224.55771506306203;4581.41769829768;495274.05156325374;213698.5325060207;13997.9642746003;153653.3699855476;3.6285710509219578;0.2958847723772437
1201;2019-02-08 13:01:37.848;754;201;145;145;139;50;192;25;42;31;619;604;38;84;247;234;250;203;200;197;191;24;573;367;366;135;372;251;567;-2.0;81.0;869.0;212.0;125.0;0;0;1;1;1;0;0;0;0;0;1;0;1;0;0;38813.125;19763.89453125;0.0;1884.2145996093802;487.0;78274;;;Calculated values ==>;1549627297.848;348.56000000000006;293.26000000000005;287.66;287.66;287.06;278.16;275.1157276137837;292.36;275.66;277.36;276.26000000000005;335.06;333.56;276.96000000000004;281.56;297.86;296.56;298.16;293.46000000000004;292.86;292.26000000000005;;321.86;275.56;241.49495122638035;261.27494424493943;275.1157276137837;293.16;5730000.0;3670000.0000000005;3660000.0;1350000.0;3720000.0000000005;2510000.0;5670000.0;0.0;0.013500000000000002;0.14483333333333331;0.035333333333333335;0.020833333333333332;0.020833333333333332;;19763.89453125;0.0;1884.2145996093802;38813.125;506691.5588192615;411096.4409828826;236520.661211029;236520.661211029;234666.4821763596;429675.2189834977;457547.2421668356;456768.89836207737;472460.9817075043;519256.47492462484;517722.1538425921;456283.55020339484;461782.9697539418;464106.2147632996;463113.5052063933;424957.6849013146;411891.9439035771;458240.58495806623;457408.11929247493;;204456.2876039246;471777.35084692197;204707.41941788472;236520.661211029;275.0642851464432;618733.3897995355;224853.06975214038;41050.15707592313;0.0;0;28;31;0;0;0;0;1;15;13;263892615104.8103;96923115185.0784;184834459639.82346;36506.90420041723;9436.47091049265;176.38750346945636;4601.822043363457;495856.509334003;213850.97117749485;14001.304371019081;153729.8714744198;2.343003000915178;0.1922227725358168
1202;2019-02-08 13:02:37.859;766;197;145;143;134;50;192;26;43;32;623;608;34;75;248;232;250;198;200;197;191;25;555;363;366;133;368;244;550;-2.0;84.0;1036.0;71.0;125.0;0;0;1;1;1;0;0;0;0;0;1;0;1;0;0;38216.10546875;19151.162109375;0.0;1840.08239746094;479.0;78275;;;Calculated values ==>;1549627357.859;349.76;292.86;287.66;287.46000000000004;286.56;278.16;274.69669130483857;292.36;275.76000000000005;277.46000000000004;276.36;335.46000000000004;333.96000000000004;276.56;280.66;297.96000000000004;296.36;298.16;292.96000000000004;292.86;292.26000000000005;;321.06;275.66;241.05796691057077;260.2995467637923;274.69669130483857;293.16;5550000.0;3629999.9999999995;3660000.0;1330000.0;3679999.9999999995;2440000.0;5500000.0;0.0;0.014;0.17266666666666666;0.011833333333333333;0.020833333333333332;0.020833333333333332;;19151.162109375;0.0;1840.08239746094;38216.10546875;509789.9166924074;416519.27876945486;237012.14028239695;236378.2633185651;233582.6627317789;429947.3805835815;457547.2421668356;458020.164381217;472820.39598721155;520244.03432379896;518717.6329855616;456944.86897618964;461791.4833051061;464826.7974263201;463444.52863536426;429913.61039656383;416852.97288067103;458240.58495806623;457408.11929247493;;201112.50472608567;472138.9942397944;203758.2412681745;237012.14028239695;274.6798332947715;619375.4177361109;225177.42134392774;41081.198574087815;0.0;0;28;31;0;0;0;0;1;15;13;264112255364.51013;97003529924.9685;184982986864.62045;43902.558724185335;3175.8389101641687;182.8489252224992;4591.582896043291;496526.71103858267;213956.09302799666;14004.29855675419;153806.49722762324;2.470212256292335;0.17417006159775558
1203;2019-02-08 13:03:37.859;781;189;146;145;134;44;192;28;36;33;622;607;27;71;247;233;250;191;200;197;191;27;555;359;366;122;364;239;550;-1.0;82.0;820.0;87.0;125.0;0;0;1;1;1;0;0;0;0;0;1;0;1;0;0;38376.3828125;19211.826171875;0.0;1869.57604980469;474.0;78276;;;Calculated values ==>;1549627417.859;351.26;292.06;287.76000000000005;287.66;286.56;277.56;274.27422755570615;292.36;275.96000000000004;276.76000000000005;276.46000000000004;335.36;333.86;275.86;280.26000000000005;297.86;296.46000000000004;298.16;292.26000000000005;292.86;292.26000000000005;;320.56;275.86;238.5638546566975;259.59022785621676;274.27422755570615;293.16;5550000.0;3590000.0;3660000.0;1220000.0;3640000.0;2390000.0;5500000.0;0.0;0.013666666666666666;0.13666666666666666;0.0145;0.020833333333333332;0.020833333333333332;;19211.826171875;0.0;1869.57604980469;38376.3828125;511643.53402562736;413720.03103230504;237330.92658080193;237012.14028239695;233582.6627317789;430214.79039162316;457547.2421668356;457989.6277057917;474341.1068506839;520554.46782276646;519033.1691682415;456921.581039535;462084.2262059175;465278.15030523995;464169.8927984072;429913.61039656383;414443.2327276156;458240.58495806623;457408.11929247493;;199022.72361097817;473766.8086979708;202702.9941260631;237330.92658080193;274.25285977808653;620013.688471788;225497.11291293814;41112.11239448169;0.0;0;28;31;0;0;0;0;1;15;13;264331855364.51013;97080029924.9685;185127886864.62045;34889.17325589624;3930.4253112926626;211.42849480895876;4584.941514826521;497183.30880508333;214015.3118965088;14007.584201921118;153882.9682643805;2.0689310947243627;0.14810243309515334
1204;2019-02-08 13:04:37.860;792;181;147;146;134;40;192;27;28;33;626;609;23;76;244;234;250;183;200;197;191;27;533;354;366;124;359;256;533;-2.0;83.0;439.0;84.0;125.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29380.681640625;10611.435546875;0.0;1188.44299316406;476.0;78277;;;Calculated values ==>;1549627477.86;352.36;291.26000000000005;287.86;287.76000000000005;286.56;277.16;273.7412296467126;292.36;275.86;275.96000000000004;276.46000000000004;335.76000000000005;334.06;275.46000000000004;280.76000000000005;297.56;296.56;298.16;291.46000000000004;292.86;292.26000000000005;;320.76000000000005;275.86;239.02933182858504;261.9595390733887;273.7412296467126;293.16;5330000.0;3540000.0;3660000.0;1240000.0;3590000.0;2560000.0;5330000.0;0.0;0.013833333333333333;0.07316666666666666;0.014;0.020833333333333332;0.020833333333333332;;10611.435546875;0.0;1188.44299316406;29380.681640625;514858.1952312962;417560.7320402083;238183.0858937692;237856.3429472463;234037.40463703606;430542.39183029096;457547.2421668356;454221.63973398146;474084.14901256585;519557.87829525233;517813.84300411126;453600.15202743985;460064.67827215;465610.7510579218;465034.3387344197;435344.9584856698;418197.3165893267;458240.58495806623;457408.11929247493;;199858.6285646581;473508.13932025275;201354.43455628236;238183.0858937692;273.7050950686361;620578.3400855854;225745.6442357472;41137.59631120052;0.0;0;28;31;0;0;0;0;1;15;13;264551459024.24487;97153831154.87936;185276389339.44107;18501.450512168314;3810.151866695586;237.2090462327461;4567.18819580637;497628.23808464414;214079.8177813276;14011.322910402718;153959.2372830061;2.2979897232750037;0.1611901823063684
1205;2019-02-08 13:05:37.840;786;176;149;148;135;38;192;24;21;34;640;615;21;69;242;235;250;178;200;197;191;24;537;351;366;126;356;258;537;198.0;86.0;151.0;59.0;125.0;0;90;100;1;0;0;0;0;0;0;1;0;0;0;0;29453.408203125;10708.388671875;0.0;1122.69567871094;482.0;78278;;;Calculated values ==>;1549627537.84;351.76;290.76000000000005;288.06;287.96000000000004;286.66;276.96000000000004;273.4187578820637;292.36;275.56;275.26000000000005;276.56;337.16;334.66;275.26000000000005;280.06;297.36;296.66;298.16;290.96000000000004;292.86;292.26000000000005;;321.36;275.56;239.4893008659735;262.23063862743834;273.4187578820637;293.16;5370000.0;3510000.0;3660000.0;1260000.0;3560000.0;2580000.0;5370000.0;0.033;0.014333333333333333;0.025166666666666667;0.009833333333333333;0.020833333333333332;0.05383333333333333;;10708.388671875;0.0;1122.69567871094;29453.408203125;513793.9801468104;414332.0034719807;238709.54083926778;238381.62391284836;234238.63488370125;430735.4089219946;457547.2421668356;453006.29281710915;473922.61981710925;520828.1910916222;518262.1758016163;453006.29281710915;458909.56265178975;465784.1997128528;465600.0341921673;434400.22392695246;415035.5010796955;458240.58495806623;457408.11929247493;;202366.40377179522;472959.5831453042;200517.5287892982;215297.71921111306;273.36413675121116;621068.4607397452;225923.25021589265;41156.849380309286;0.0;0;28;31;0;0;0;0;1;15;13;264770985824.3147;97228806154.9032;185430537939.49008;6354.3005613665755;2679.013534500725;277.5610274773501;13033.609871046647;497835.30029990315;214133.87613422866;14015.61123110146;154105.86170917077;1.8886252800052667;0.05524181625199621
1206;2019-02-08 13:06:37.840;772;180;151;150;137;38;192;22;13;33;651;621;15;62;241;235;250;182;200;197;191;22;546;351;366;128;356;251;547;228.0;109.0;822.0;71.0;125.0;0;84;100;1;0;0;0;0;0;0;1;0;0;0;0;29587.291015625;10948.970703125;0.0;1064.02954101562;485.0;78279;;;Calculated values ==>;1549627597.84;350.36;291.16;288.26000000000005;288.16;286.86;276.96000000000004;273.4187578820637;292.36;275.36;274.46000000000004;276.46000000000004;338.26;335.26000000000005;274.66;279.36;297.26000000000005;296.66;298.16;291.36;292.86;292.26000000000005;;321.66;275.36;239.943914813709;261.27494424493943;273.4187578820637;293.16;5460000.0;3510000.0;3660000.0;1280000.0;3560000.0;2510000.0;5470000.0;0.038;0.018166666666666668;0.137;0.011833333333333333;0.020833333333333332;0.058833333333333335;;10948.970703125;0.0;1064.02954101562;29587.291015625;511313.86109376966;249277.62808279565;239040.77047553018;238714.19847992898;234586.02822254674;430735.4089219946;457547.2421668356;453215.2420408981;473567.7884962697;522523.33256532333;519460.90140121273;453463.03147977614;459174.48084787815;465654.29947270127;465600.0341921673;432207.93624588446;412362.9831879786;458240.58495806623;457408.11929247493;;203620.32615720207;472505.00135272456;200589.47843261014;214205.375048375;273.3923625569739;621560.4665665681;226103.72821068432;41175.07209047367;0.0;0;28;31;0;0;0;0;1;15;13;264990585824.3147;97305006154.9032;185583237939.49008;34609.729614335454;3217.6670212213544;360.51664721862267;14308.428119694547;498176.667218034;214183.0151388597;14020.92854505726;154333.7120257603;4.369960903653127;0.23210829084376972
1207;2019-02-08 13:07:37.861;765;185;153;152;140;39;192;22;6;33;653;623;9;51;241;236;250;187;200;197;191;22;549;354;366;129;359;244;550;89.0;84.0;821.0;174.0;125.0;0;80;100;1;0;0;0;0;0;0;1;0;0;0;0;29565.501953125;11023.03125;0.0;989.0625;490.0;78280;;;Calculated values ==>;1549627657.861;349.66;291.66;288.46000000000004;288.36;287.16;277.06;273.7412296467126;292.36;275.36;273.76000000000005;276.46000000000004;338.46000000000004;335.46000000000004;274.06;278.26000000000005;297.26000000000005;296.76000000000005;298.16;291.86;292.86;292.26000000000005;;322.16;275.36;240.16925963744896;260.2995467637923;273.7412296467126;293.16;5490000.0;3540000.0;3660000.0;1290000.0;3590000.0;2440000.0;5500000.0;0.014833333333333334;0.014;0.13683333333333333;0.029;0.020833333333333332;0.035666666666666666;;11023.03125;0.0;989.0625;29565.501953125;510191.3294830219;412219.46467945963;239599.15917835472;239271.01122138754;235436.36077145688;430542.39183029096;457547.2421668356;453553.2853635616;473438.18344108673;523291.7178865091;520244.03432379896;453920.22372794116;458970.37832481065;465219.0939126357;465294.49394155305;431455.14578501217;412979.2520416587;458240.58495806623;457408.11929247493;;205710.24989127388;472373.77780577843;201276.09376218173;223661.06187910523;273.67447967411925;622053.5790381605;226286.89231241425;41192.18717904247;0.0;0;28;31;0;0;0;0;1;15;13;265210262684.85223;97382133140.09192;185731789914.85358;34519.929050788814;7861.832837264305;258.66251240694885;8336.978381076853;498752.94933649123;214275.376619781;14026.09017733932;154522.48979616427;4.243839903558605;0.3061744835844713
