;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1208;2019-02-08 13:08:37.871;764;188;152;152;144;41;192;24;9;33;646;620;9;47;242;236;250;190;200;197;191;23;549;354;366;130;359;244;550;-2.0;86.0;988.0;149.0;125.0;0;80;73;1;0;0;0;0;0;0;1;0;0;0;0;27914.158203125;9393.033203125;0.0;991.1608276367191;495.0;78281;;;Calculated values ==>;1549627717.871;349.56000000000006;291.96000000000004;288.36;288.36;287.56;277.26000000000005;273.7412296467126;292.36;275.56;274.06;276.46000000000004;337.76;335.16;274.06;277.86;297.36;296.76000000000005;298.16;292.16;292.86;292.26000000000005;;322.66;275.46000000000004;240.39332010688793;260.2995467637923;273.7412296467126;293.16;5490000.0;3540000.0;3660000.0;1300000.0;3590000.0;2440000.0;5500000.0;0.0;0.014333333333333333;0.16466666666666668;0.024833333333333332;0.020833333333333332;0.020833333333333332;;9393.033203125;0.0;991.1608276367191;27914.158203125;510067.9203867472;413351.9237643686;239271.01122138754;239271.01122138754;236694.59332038925;430542.39183029096;457547.2421668356;453920.22372794116;473308.3704715943;522581.16984941514;519938.8969790198;453920.22372794116;458495.91605372983;465349.75327765616;465294.49394155305;431455.14578501217;414083.7466353395;458240.58495806623;457408.11929247493;;207800.24178383037;472339.328242146;201319.95883838937;239271.01122138754;273.6916239206834;622532.6560389145;226457.054538475;41208.691790413664;0.0;0;28;31;0;0;0;0;1;15;13;265429899284.81732;97459846090.07957;185878214314.83032;41594.843618479536;6730.314340193289;248.99005447864135;4544.52308481432;499387.34482359636;214396.99811311156;14030.321320469036;154629.85353267056;5.115338844845269;0.39316631585569517
1209;2019-02-08 13:09:37.861;767;189;151;151;145;43;192;24;15;33;638;615;13;51;242;236;250;190;200;197;191;24;551;355;366;131;361;248;552;-1.0;85.0;987.0;167.0;125.0;0;80;67;1;0;0;0;0;0;0;1;0;0;0;0;27715.140625;9053.5791015625;0.0;1000.75408935547;499.0;78282;;;Calculated values ==>;1549627777.861;349.86;292.06;288.26000000000005;288.26000000000005;287.66;277.46000000000004;273.8482719121499;292.36;275.56;274.66;276.46000000000004;336.96000000000004;334.66;274.46000000000004;278.26000000000005;297.36;296.76000000000005;298.16;292.16;292.86;292.26000000000005;;323.06;275.56;240.61611355647437;260.85938512811435;273.8482719121499;293.16;5510000.0;3550000.0;3660000.0;1310000.0;3610000.0;2480000.0;5520000.0;0.0;0.014166666666666666;0.16449999999999998;0.02783333333333333;0.020833333333333332;0.020833333333333332;;9053.5791015625;0.0;1000.75408935547;27715.140625;510263.4942039176;412889.33823237545;238880.49788242896;238880.49788242896;236952.95555765813;430477.46260093397;457547.2421668356;453975.09835981485;473178.34860283375;521442.4154796328;519097.55581041216;453729.2394153389;458335.67505680927;465058.7251422519;465148.9974776233;430946.7570393894;413263.53111073095;458240.58495806623;457408.11929247493;;209472.28574929133;472304.9464017478;201583.35460067945;238880.49788242896;273.7989657347475;622996.1562663075;226610.7506874103;41225.28831484274;0.0;0;28;31;0;0;0;0;1;15;13;265649462684.85223;97538133040.09203;186025789714.8538;41518.44184837777;7535.084305129736;250.51236732266128;4552.658779375957;500079.84010081156;214515.85662212115;14034.483146898012;154705.65074657605;5.3565657987995285;0.4188815753277
1210;2019-02-08 13:10:37.882;769;189;149;149;145;45;192;26;22;33;634;611;19;56;243;236;250;190;200;197;191;25;551;357;366;131;362;252;552;134.0;83.0;1102.0;159.0;125.0;0;79;67;1;0;0;0;0;0;0;1;0;0;0;0;27655.82421875;9084.931640625;0.0;1019.2244873046901;504.0;78283;;;Calculated values ==>;1549627837.882;350.06000000000006;292.06;288.06;288.06;287.66;277.66;274.0616903277293;292.36;275.76000000000005;275.36;276.46000000000004;336.56;334.26000000000005;275.06;278.76000000000005;297.46000000000004;296.76000000000005;298.16;292.16;292.86;292.26000000000005;;323.56;275.66;240.61611355647437;261.41265627149306;274.0616903277293;293.16;5510000.0;3570000.0000000005;3660000.0;1310000.0;3620000.0000000005;2520000.0;5520000.0;0.022333333333333334;0.013833333333333333;0.18366666666666667;0.026500000000000003;0.020833333333333332;0.043166666666666666;;9084.931640625;0.0;1019.2244873046901;27655.82421875;510510.3770402374;412889.33823237545;238232.76967341272;238232.76967341272;236952.95555765813;430346.717906069;457547.2421668356;454157.6373402291;473178.34860283375;520706.72258943587;518354.6799498337;453787.02242122946;458297.0064650394;465044.1086722825;464857.1551205372;430946.7570393894;413263.53111073095;458240.58495806623;457408.11929247493;;211562.405474017;472402.05409754877;202146.00204312496;219562.39568708622;274.0272716525042;623457.7424712821;226761.9578473542;41242.12736122674;0.0;0;28;31;0;0;0;0;1;15;13;265869139544.51715;97616760549.97209;186175842214.6249;46286.1370162348;7161.785379442233;244.61795867977514;10267.007068965946;500811.8010202552;214638.37340184228;14038.610677071854;154829.19118581584;6.330023666848057;0.43387660171547954
1211;2019-02-08 13:11:37.873;767;191;148;148;144;46;192;26;29;34;633;609;26;59;244;236;250;193;200;197;191;26;558;358;366;133;363;258;559;-1.0;81.0;1216.0;187.0;125.0;0;81;81;1;0;0;0;0;0;0;1;0;0;0;0;28577.67578125;9996.6884765625;0.0;1055.72509765625;507.0;78284;;;Calculated values ==>;1549627897.873;349.86;292.26000000000005;287.96000000000004;287.96000000000004;287.56;277.76000000000005;274.1680685717883;292.36;275.76000000000005;276.06;276.56;336.46000000000004;334.06;275.76000000000005;279.06;297.56;296.76000000000005;298.16;292.46000000000004;292.86;292.26000000000005;;323.86;275.76000000000005;241.05796691057077;262.23063862743834;274.1680685717883;293.16;5580000.0;3579999.9999999995;3660000.0;1330000.0;3629999.9999999995;2580000.0;5590000.0;0.0;0.013500000000000002;0.20266666666666666;0.03116666666666667;0.020833333333333332;0.020833333333333332;;9996.6884765625;0.0;1055.72509765625;28577.67578125;509650.9867168143;410616.18902811914;237699.0707429203;237699.0707429203;236434.3191282796;430280.9020939914;457547.2421668356;454006.31235741987;473014.93639070686;520110.2784185726;517645.4611463711;453632.12292426935;457697.8658057291;465029.61547741666;464710.80611794995;429123.7668775116;411422.6270748474;458240.58495806623;457408.11929247493;;212816.51262364245;472236.3865531139;202392.65325371744;237699.0707429203;274.1277556679324;623926.2846789155;226920.9474961388;41259.41601406296;0.0;0;28;31;0;0;0;0;1;15;13;266088706604.28677;97695948669.889;186328819264.46442;50993.70157835036;8410.12968783119;238.9653873359663;4577.271844782388;501622.3447412281;214768.11989570627;14042.639933805242;154952.87495461866;5.810501757561977;0.45705279063073334
1212;2019-02-08 13:12:37.862;764;194;147;147;142;48;192;27;36;34;636;611;32;61;245;236;250;196;200;197;191;27;558;362;366;133;367;262;558;-1.0;85.0;1186.0;216.0;125.0;0;83;95;1;0;0;0;0;0;0;1;0;0;0;0;29430.029296875;10782.18359375;0.0;1082.31091308594;508.0;78285;;;Calculated values ==>;1549627957.862;349.56000000000006;292.56;287.86;287.86;287.36;277.96000000000004;274.5913991737795;292.36;275.86;276.76000000000005;276.56;336.76000000000005;334.26000000000005;276.36;279.26000000000005;297.66;296.76000000000005;298.16;292.76000000000005;292.86;292.26000000000005;;323.96000000000004;275.86;241.05796691057077;262.7682575881327;274.5913991737795;293.16;5580000.0;3620000.0000000005;3660000.0;1330000.0;3670000.0000000005;2620000.0;5580000.0;0.0;0.014166666666666666;0.19766666666666666;0.036000000000000004;0.020833333333333332;0.020833333333333332;;10782.18359375;0.0;1082.31091308594;29430.029296875;509278.2707216395;412248.46956782654;237410.68173634965;237410.68173634965;235836.86501451483;430014.67791919125;457547.2421668356;454200.5832515131;473014.93639070686;520088.2761028318;517514.21450033557;453699.29166053823;457295.856861425;464576.35343310115;464122.52100971725;429123.7668775116;413010.54793433315;458240.58495806623;457408.11929247493;;213234.55432191002;472333.7623376517;203436.4439041756;237410.68173634965;274.5508531608987;624409.5935990112;227094.0730181291;41277.2297143996;0.0;0;28;31;0;0;0;0;1;15;13;266308266344.58694;97775734039.9981;186484790664.67767;49567.711544323705;9680.30346360514;228.2706016950276;4583.279949085943;502460.2028829036;214918.8458673459;14046.532853219727;155029.1988910511;5.399266316976316;0.43485880235020447
1213;2019-02-08 13:13:37.863;760;195;148;147;140;48;192;26;42;34;640;614;38;63;246;235;250;196;200;198;191;27;558;361;366;134;366;266;558;-2.0;85.0;1251.0;164.0;125.0;0;86;98;1;0;0;0;0;0;0;1;0;0;0;0;29718.47265625;11022.865234375;0.0;1116.83557128906;505.0;78286;;;Calculated values ==>;1549628017.863;349.16;292.66;287.96000000000004;287.86;287.16;277.96000000000004;274.4858918419099;292.36;275.76000000000005;277.36;276.56;337.16;334.56;276.96000000000004;279.46000000000004;297.76000000000005;296.66;298.16;292.76000000000005;292.96000000000004;292.26000000000005;;323.66;275.86;241.2770596917726;263.299902668528;274.4858918419099;293.16;5580000.0;3610000.0;3660000.0;1340000.0;3660000.0;2660000.0;5580000.0;0.0;0.014166666666666666;0.2085;0.02733333333333333;0.020833333333333332;0.020833333333333332;;11022.865234375;0.0;1116.83557128906;29718.47265625;508780.6423225832;412631.9622702012;237729.04006371394;237410.68173634965;235215.34217731885;430081.6785162784;457547.2421668356;454274.6285591388;472884.4304738556;520170.11911028635;517486.54634889966;453770.77700511605;456891.7448795973;464854.9636409364;464138.1880892104;429123.7668775116;413010.54793433315;458378.80557116074;457408.11929247493;;211980.4382156667;472202.2088784924;203201.49183200445;237729.04006371394;274.45530314209145;624902.5059964282;227275.78478662297;41295.556240517595;0.0;0;28;31;0;0;0;0;1;15;13;266527870004.32166;97855835374.90134;186643193304.48633;52348.74900760751;7352.686265937337;228.2706016950276;4576.64748393252;503309.52087487443;215060.78981394696;14050.337426651882;155105.53289177953;5.313669125113483;0.4097217775928807
1214;2019-02-08 13:14:40.863;754;193;148;147;138;47;193;27;46;35;645;618;42;66;246;236;250;194;200;198;191;27;553;360;366;134;365;271;553;-1.0;84.0;993.0;154.0;125.0;0;90;99;1;0;0;0;0;0;0;1;0;0;0;0;29561.568359375;10826.1787109375;0.0;1164.71643066406;502.0;78287;;;Calculated values ==>;1549628080.863;348.56000000000006;292.46000000000004;287.96000000000004;287.86;286.96000000000004;277.86;274.38016830617;292.46000000000004;275.86;277.76000000000005;276.66;337.66;334.96000000000004;277.36;279.76000000000005;297.76000000000005;296.76000000000005;298.16;292.56;292.96000000000004;292.26000000000005;;323.36;275.86;241.2770596917726;263.95629194202945;274.38016830617;293.16;5530000.0;3600000.0;3660000.0;1340000.0;3650000.0;2710000.0;5530000.0;0.0;0.014;0.1655;0.025666666666666667;0.020833333333333332;0.020833333333333332;;10826.1787109375;0.0;1164.71643066406;29561.568359375;508476.9338722158;413956.2836987002;237880.34181056917;237560.14002881784;234732.54511346918;430148.3826014536;457686.21237540204;453929.70516233734;472981.82504853373;520274.1849216386;517478.95161705825;453421.07473185885;456445.9817565722;465000.999999308;464417.2445854314;430432.9660279302;414317.87443422026;458378.80557116074;457408.11929247493;;210726.34883551928;472202.2088784924;202914.7862416578;237880.34181056917;274.33961541072006;625421.2063553149;227466.96392114446;41315.51982053468;0.0;0;28;31;0;0;0;0;1;15;13;266758450004.32166;97940255374.90134;186812348304.48633;41542.96908137247;6911.710514345422;225.61128231193928;4573.49536420637;504131.073408153;215185.60328577444;14054.308893136944;155185.59664170074;4.441185217063234;0.3426431928649742
1215;2019-02-08 13:15:37.874;745;189;148;147;138;46;193;27;48;35;653;624;44;70;246;236;250;191;200;198;191;28;549;359;366;134;363;275;548;-1.0;86.0;725.0;108.0;125.0;0;92;98;1;0;0;0;0;0;0;1;0;0;0;0;29452.888671875;10704.0068359375;0.0;1195.37243652344;499.0;78288;;;Calculated values ==>;1549628137.874;347.66;292.06;287.96000000000004;287.86;286.96000000000004;277.76000000000005;274.27422755570615;292.46000000000004;275.86;277.96000000000004;276.66;338.46000000000004;335.56;277.56;280.16;297.76000000000005;296.76000000000005;298.16;292.26000000000005;292.96000000000004;292.26000000000005;;323.06;275.96000000000004;241.2770596917726;264.4750485637546;274.27422755570615;293.16;5490000.0;3590000.0;3660000.0;1340000.0;3629999.9999999995;2750000.0;5480000.0;0.0;0.014333333333333333;0.12083333333333333;0.018000000000000002;0.020833333333333332;0.020833333333333332;;10704.0068359375;0.0;1195.37243652344;29452.888671875;507714.2312720579;414529.21004869137;238034.12789039293;237712.02613505756;234868.92161671643;430214.79039162316;457686.21237540204;453500.11665119574;472981.82504853373;520773.2836011906;517764.8140378659;452987.0350659651;456288.82050964853;465292.22471119097;464564.1698029545;431455.14578501217;415233.3291099176;458378.80557116074;457408.11929247493;;209472.28574929133;472299.7188790419;202669.64482535474;238034.12789039293;274.2399201331168;625888.4943024036;227637.44411719727;41334.207463142506;0.0;0;28;31;0;0;0;0;1;15;13;266967110264.8941;98016650115.11092;186967988334.9133;30308.682012289122;4853.341332966369;232.51270567635504;4570.291487543374;504700.00875422783;215278.761254206;14057.93640796345;155257.99892415007;3.3585640581241845;0.24718914626591723
1216;2019-02-08 13:16:37.854;732;189;148;148;138;44;193;27;47;35;661;630;45;66;245;237;250;191;200;198;191;27;577;359;366;134;364;258;570;0.0;81.0;1278.0;206.0;125.0;0;94;1;1;0;1;0;0;0;0;1;0;0;0;0;38355.7734375;19845.87109375;0.0;1120.03552246094;495.0;78289;;;Calculated values ==>;1549628197.854;346.36;292.06;287.96000000000004;287.96000000000004;286.96000000000004;277.56;274.27422755570615;292.46000000000004;275.86;277.86;276.66;339.26;336.16;277.66;279.76000000000005;297.66;296.86;298.16;292.26000000000005;292.96000000000004;292.26000000000005;;322.66;275.86;241.2770596917726;262.23063862743834;274.27422755570615;293.16;5770000.0;3590000.0;3660000.0;1340000.0;3640000.0;2580000.0;5700000.0;0.0;0.013500000000000002;0.213;0.034333333333333334;0.020833333333333332;0.020833333333333332;;19845.87109375;0.0;1120.03552246094;38355.7734375;503529.58770536137;251594.23104072674;237375.58329822513;237375.58329822513;234283.44459506506;430214.79039162316;457686.21237540204;456231.8107227515;472981.82504853373;522979.4197468768;519802.4681564833;455986.13821575354;458546.97807344905;465015.24582933175;464695.37349921046;423777.5420081319;252381.83822587095;458378.80557116074;457408.11929247493;;207800.24178383037;472202.2088784924;202649.85950781807;237375.58329822513;274.23224202750833;626453.3781294334;227891.9415725869;41353.49609778474;0.0;0;28;32;0;0;0;0;1;15;13;267186637064.96393;98097023315.13647;187127835034.96414;54012.955608780816;9254.630661726485;2313.842001060523;4584.01116654687;505402.45484118897;215396.2884987214;14079.148957318817;155334.2593510066;3.346644660902116;0.25855427458303165
1217;2019-02-08 13:17:37.864;729;197;146;145;139;43;193;28;38;35;657;629;34;47;246;236;250;200;200;198;191;27;561;362;366;134;367;244;556;-1.0;86.0;1202.0;198.0;125.0;0;96;1;1;0;1;0;0;0;0;1;0;0;0;0;37855.05859375;19430.6796875;0.0;1054.30480957031;488.0;78290;;;Calculated values ==>;1549628257.864;346.06000000000006;292.86;287.76000000000005;287.66;287.06;277.46000000000004;274.5913991737795;292.46000000000004;275.96000000000004;276.96000000000004;276.66;338.86;336.06;276.56;277.86;297.76000000000005;296.76000000000005;298.16;293.16;292.96000000000004;292.26000000000005;;321.96000000000004;275.86;241.2770596917726;260.2995467637923;274.5913991737795;293.16;5610000.0;3620000.0000000005;3660000.0;1340000.0;3670000.0000000005;2440000.0;5560000.0;0.0;0.014333333333333333;0.20033333333333334;0.033;0.020833333333333332;0.020833333333333332;;19430.6796875;0.0;1054.30480957031;37855.05859375;504621.72600502137;414196.90369202057;237152.33093866782;236835.7020964706;234960.35179438625;430014.67791919125;457686.21237540204;457423.6207525158;472981.82504853373;523697.5949631986;520854.1008639258;456944.86897618964;458495.91605372983;464708.6425554581;464122.52100971725;428320.4056482658;415263.34616146993;458378.80557116074;457408.11929247493;;204874.27233412856;472202.2088784924;203431.12940616516;237152.33093866782;274.5487991365025;627088.5742446374;228219.3007131436;41371.61862046591;0.0;0;28;32;0;0;0;0;1;15;13;267406273664.92902;98177436715.12369;187278460134.94022;50883.162433052246;8869.4456225868;187.1511859774073;4588.662257370981;506276.73484711815;215547.34764006152;14099.994040809135;155410.71103601795;3.1500351639619777;0.2499326436744937
1218;2019-02-08 13:18:37.865;746;192;145;144;134;42;193;29;31;35;640;619;26;41;246;236;250;194;200;198;191;29;546;359;366;134;364;243;545;-1.0;85.0;876.0;99.0;125.0;0;98;100;1;0;0;0;0;0;0;1;0;0;0;0;26599.98046875;7694.30126953125;0.0;1066.25927734375;480.0;78291;;;Calculated values ==>;1549628317.865;347.76;292.36;287.66;287.56;286.56;277.36;274.27422755570615;292.46000000000004;276.06;276.26000000000005;276.66;337.16;335.06;275.76000000000005;277.26000000000005;297.76000000000005;296.76000000000005;298.16;292.56;292.96000000000004;292.26000000000005;;321.16;276.06;241.2770596917726;260.1585393101385;274.27422755570615;293.16;5460000.0;3590000.0;3660000.0;1340000.0;3640000.0;2430000.0;5450000.0;0.0;0.014166666666666666;0.146;0.0165;0.020833333333333332;0.020833333333333332;;7694.30126953125;0.0;1066.25927734375;26599.98046875;508106.09864545765;416717.7212409449;237161.76825025954;236842.40068438635;233714.07309105288;430214.79039162316;457686.21237540204;456748.1435003357;472981.82504853373;522053.1626273996;519919.91024244437;456147.88424930704;457942.23701191135;465146.75317812245;464564.1698029545;432207.93624588446;417375.77136303985;458378.80557116074;457408.11929247493;;201530.46850934727;472397.21216106473;202698.72046626537;237161.76825025954;274.25120174083827;627625.7085215981;228445.34598820427;41389.290282358306;0.0;0;28;32;0;0;0;0;1;15;13;267625877324.66376;98257838055.02657;187424562569.76373;37091.215762974265;4450.02511296419;210.12233584029855;4588.465646712821;507009.8668831964;215658.34507931684;14103.304708663829;155487.18837639404;5.289596323265132;0.38471962526374476
1219;2019-02-08 13:19:37.855;759;180;145;143;132;39;193;27;33;35;627;609;28;58;245;237;250;182;200;198;191;27;534;353;366;133;359;257;534;197.0;81.0;72.0;0.0;125.0;0;97;100;1;0;0;0;0;0;0;1;0;0;0;0;29327.875;10638.935546875;0.0;1130.2900390625;480.0;78292;;;Calculated values ==>;1549628377.855;349.06000000000006;291.16;287.66;287.46000000000004;286.36;277.06;273.6339639331285;292.46000000000004;275.86;276.46000000000004;276.66;335.86;334.06;275.96000000000004;278.96000000000004;297.66;296.86;298.16;291.36;292.96000000000004;292.26000000000005;;321.16;275.86;241.05796691057077;262.0952818180154;273.6339639331285;293.16;5340000.0;3529999.9999999995;3660000.0;1330000.0;3590000.0;2570000.0;5340000.0;0.03283333333333333;0.013500000000000002;0.012;0.0;0.020833333333333332;0.05366666666666667;;10638.935546875;0.0;1130.2900390625;29327.875;510763.7025310985;416865.81781806913;237499.66564725756;236853.85956492528;233390.84554749797;430607.02586249536;457686.21237540204;454672.34886789246;473112.1826642056;519577.5081055952;517729.6801628404;454051.8937662515;457737.34308384603;465741.0905809244;465569.37634313264;435110.39564992714;417515.74779061065;458378.80557116074;457408.11929247493;;201530.46850934727;472333.7623376517;201183.85751793825;215281.60912093485;273.6339639331285;628091.6963063348;228598.0974988697;41407.591809235;0.0;0;28;32;0;0;0;0;1;15;13;267845440724.69867;98337924705.03929;187574537569.78757;3041.8618961994507;0.0;237.5277461007727;12994.122712539318;507344.25345669035;215695.42244134034;14107.034504277706;155633.68552581617;1.3827173449954095;-0.003105647836807369
1220;2019-02-08 13:20:37.875;757;177;146;145;133;39;193;24;31;35;629;608;29;65;243;238;250;179;200;198;191;24;540;351;366;132;356;260;540;-1.0;81.0;335.0;8.0;125.0;0;91;100;1;0;0;0;0;0;0;1;0;0;0;0;29498.8359375;10768.533203125;0.0;1121.95239257812;484.0;78293;;;Calculated values ==>;1549628437.875;348.86;290.86;287.76000000000005;287.66;286.46000000000004;277.06;273.4187578820637;292.46000000000004;275.56;276.26000000000005;276.66;336.06;333.96000000000004;276.06;279.66;297.46000000000004;296.96000000000004;298.16;291.06;292.96000000000004;292.26000000000005;;321.56;275.56;240.83765695389522;262.5002047102346;273.4187578820637;293.16;5400000.0;3510000.0;3660000.0;1320000.0;3560000.0;2600000.0;5400000.0;0.0;0.013500000000000002;0.05583333333333333;0.0013333333333333333;0.020833333333333332;0.020833333333333332;;10768.533203125;0.0;1121.95239257812;29498.8359375;509994.10073376726;413458.7165377379;237636.39825486593;237313.83931488873;233539.14631439303;430735.4089219946;457686.21237540204;453915.3865095028;473242.3297776949;519534.1046914453;517373.88855160965;453665.16875313333;458106.44168678863;465913.9958927326;465987.53415588505;433680.0300931117;414183.7078577698;458378.80557116074;457408.11929247493;;203202.34940748036;472173.3745042847;200631.85954384936;237636.39825486593;273.4089826833759;628582.0823048552;228776.55253692062;41426.36675238835;0.0;0;28;32;0;0;0;0;1;15;13;268065113924.62885;98417451205.01402;187729689269.73825;14141.663588915648;362.05535328058045;263.20035017711547;4578.577521616854;507487.49723436934;215698.4405749927;14111.208629323408;155780.17350744377;1.6269728143803568;0.08458329530591784
1221;2019-02-08 13:21:37.886;748;182;148;147;136;39;193;22;29;34;635;610;28;65;241;238;250;184;200;198;191;21;550;351;366;132;356;260;550;266.0;86.0;669.0;158.0;125.0;0;88;100;1;0;0;0;0;0;0;1;0;0;0;0;29619.705078125;11007.6875;0.0;1099.90551757812;487.0;78294;;;Calculated values ==>;1549628497.886;347.96000000000004;291.36;287.96000000000004;287.86;286.76000000000005;277.06;273.4187578820637;292.46000000000004;275.36;276.06;276.56;336.66;334.16;275.96000000000004;279.66;297.26000000000005;296.96000000000004;298.16;291.56;292.96000000000004;292.26000000000005;;321.86;275.26000000000005;240.83765695389522;262.5002047102346;273.4187578820637;293.16;5500000.0;3510000.0;3660000.0;1320000.0;3560000.0;2600000.0;5500000.0;0.044333333333333336;0.014333333333333333;0.1115;0.026333333333333334;0.020833333333333332;0.06516666666666666;;11007.6875;0.0;1099.90551757812;29619.705078125;507997.91449565435;249900.0529853814;237972.31005525356;237650.97525894185;234196.27703581506;430735.4089219946;457686.21237540204;453665.16875313333;473145.2311080622;520150.54010036227;517579.8098020772;453539.8955796625;458106.44168678863;465654.29947270127;465987.53415588505;431201.61685064225;411831.94049012626;458378.80557116074;457408.11929247493;;204456.2876039246;471881.50233233685;200474.11153075527;212462.02666007058;273.3470980292148;629074.8271326385;228958.05431175802;41444.885629452816;0.0;0;28;32;0;0;0;0;1;15;13;268284754184.32867;98496665724.90576;187885717869.52502;28230.802880295156;7147.061291108314;277.63202783406257;15962.320369878349;507840.66585684277;215761.0280192053;14115.716392072361;155951.37903823293;4.263259963741413;0.243227193438201
1222;2019-02-08 13:22:37.846;742;188;149;148;140;40;193;23;33;33;640;614;31;63;241;239;251;190;200;198;191;21;554;354;366;132;359;261;554;85.0;83.0;1047.0;205.0;125.0;0;87;100;1;0;0;0;0;0;0;1;0;0;0;0;29791.06640625;11025.880859375;0.0;1101.30786132812;488.0;78295;;;Calculated values ==>;1549628557.846;347.36;291.96000000000004;288.06;287.96000000000004;287.16;277.16;273.7412296467126;292.46000000000004;275.46000000000004;276.46000000000004;276.46000000000004;337.16;334.56;276.26000000000005;279.46000000000004;297.26000000000005;297.06;298.26000000000005;292.16;292.96000000000004;292.26000000000005;;321.96000000000004;275.26000000000005;240.83765695389522;262.63441904999945;273.7412296467126;293.16;5540000.0;3540000.0;3660000.0;1320000.0;3590000.0;2610000.0;5540000.0;0.014166666666666666;0.013833333333333333;0.17450000000000002;0.034166666666666665;0.020833333333333332;0.034999999999999996;;11025.880859375;0.0;1101.30786132812;29791.06640625;506891.87857951585;411644.6103821836;238170.9934408115;237849.8853277914;235325.1898844697;430542.39183029096;457686.21237540204;453995.204316005;473048.1168422736;520581.80529503094;517907.5077996904;453744.7720462681;457702.0984133237;465219.0939126357;465683.9387588076;430416.17701863224;412420.9545810112;458378.80557116074;457408.11929247493;;204874.27233412856;471881.50233233685;201268.07346683298;223234.09726086783;273.6713445011771;629569.5868354816;229141.54497282312;41463.21684532548;0.0;0;28;32;0;0;0;0;1;15;13;268504207784.4683;98575812924.95612;188041913669.6244;44100.88433318052;9245.958819571382;248.933910387091;8196.090771106248;508443.0280746315;215897.54544788052;14120.101516194005;156152.56491780723;5.095316751256314;0.380465360141133
1223;2019-02-08 13:23:37.857;740;192;148;148;143;43;193;24;37;33;644;616;34;62;243;239;251;194;200;198;191;23;557;357;366;131;362;262;557;-1.0;86.0;939.0;233.0;125.0;0;83;100;1;0;0;0;0;0;0;1;0;0;0;0;29741.33203125;11072.1318359375;0.0;1087.5166015625;491.0;78296;;;Calculated values ==>;1549628617.857;347.16;292.36;287.96000000000004;287.96000000000004;287.46000000000004;277.46000000000004;274.0616903277293;292.46000000000004;275.56;276.86;276.46000000000004;337.56000000000006;334.76000000000005;276.56;279.36;297.46000000000004;297.06;298.26000000000005;292.56;292.96000000000004;292.26000000000005;;322.26000000000005;275.46000000000004;240.61611355647437;262.7682575881327;274.0616903277293;293.16;5570000.0;3570000.0000000005;3660000.0;1310000.0;3620000.0000000005;2620000.0;5570000.0;0.0;0.014333333333333333;0.1565;0.03883333333333334;0.020833333333333332;0.020833333333333332;;11072.1318359375;0.0;1087.5166015625;29741.33203125;506370.97972160665;411902.9413244403;237759.10555501547;237759.10555501547;236177.61506647727;430346.717906069;457686.21237540204;454325.6337369566;473178.34860283375;520910.72290328814;518029.5188813502;453950.15662217996;457418.38492534845;465044.1086722825;465248.88870971405;429635.05739619944;412673.55452819855;458378.80557116074;457408.11929247493;;206128.24275125185;472207.82270811964;202041.53707455267;237759.10555501547;273.9866098714341;630065.7811093626;229325.72883995014;41481.46039326782;0.0;0;28;32;0;0;0;0;1;15;13;268723848045.0407;98654727390.16179;188198842435.0334;39482.46112766621;10491.45742543685;243.114874441346;4576.0211195304055;509139.68365206535;216062.0540714036;14124.202674486129;156259.0186967887;4.506138053966645;0.37471870240221095
1224;2019-02-08 13:24:40.837;740;193;146;146;142;45;193;26;39;33;647;619;37;60;244;238;251;195;200;198;191;25;556;360;366;133;365;264;556;0.0;84.0;877.0;217.0;125.0;0;83;100;1;0;0;0;0;0;0;1;0;0;0;0;29713.439453125;11067.2744140625;0.0;1103.56860351562;490.0;78297;;;Calculated values ==>;1549628680.837;347.16;292.46000000000004;287.76000000000005;287.76000000000005;287.36;277.66;274.38016830617;292.46000000000004;275.76000000000005;277.06;276.46000000000004;337.86;335.06;276.86;279.16;297.56;296.96000000000004;298.26000000000005;292.66;292.96000000000004;292.26000000000005;;322.16;275.66;241.05796691057077;263.0348170998261;274.38016830617;293.16;5560000.0;3600000.0;3660000.0;1330000.0;3650000.0;2640000.0;5560000.0;0.0;0.014;0.14616666666666667;0.036166666666666666;0.020833333333333332;0.020833333333333332;;11067.2744140625;0.0;1103.56860351562;29713.439453125;506461.3086555693;412715.6717894541;237152.33093866782;237152.33093866782;235892.91502117293;430148.3826014536;457686.21237540204;454237.06870369037;472917.67418972735;521055.3406380401;518170.9774110971;453986.0025407328;456847.7499277304;464737.35524180415;464680.0635916259;429896.85632811417;413465.294141843;458378.80557116074;457408.11929247493;;205710.24989127388;472138.9942397944;202865.00527980158;237152.33093866782;274.32031940612126;630585.8452058967;229519.38714561248;41500.626302397715;0.0;0;28;32;0;0;0;0;1;15;13;268954354844.2379;98737860989.87225;188364479834.4565;36742.21660379174;9738.74260071974;230.0418706077966;4588.662257370981;509806.43784467754;216239.0121260161;14128.341481666603;156339.18421860356;4.214963849126895;0.3475110919590985
1225;2019-02-08 13:25:37.867;738;191;145;145;139;47;193;26;42;34;650;621;40;64;246;236;251;193;200;198;191;26;551;361;366;134;366;268;551;-2.0;85.0;631.0;177.0;125.0;0;87;100;1;0;0;0;0;0;0;1;0;0;0;0;29709.353515625;10923.9033203125;0.0;1135.53186035156;491.0;78298;;;Calculated values ==>;1549628737.867;346.96000000000004;292.26000000000005;287.66;287.66;287.06;277.86;274.4858918419099;292.46000000000004;275.76000000000005;277.36;276.56;338.16;335.26000000000005;277.16;279.56;297.76000000000005;296.76000000000005;298.26000000000005;292.46000000000004;292.96000000000004;292.26000000000005;;322.26000000000005;275.76000000000005;241.2770596917726;263.56353331371673;274.4858918419099;293.16;5510000.0;3610000.0;3660000.0;1340000.0;3660000.0;2680000.0;5510000.0;0.0;0.014166666666666666;0.10516666666666666;0.029500000000000002;0.020833333333333332;0.020833333333333332;;10923.9033203125;0.0;1135.53186035156;29709.353515625;506662.3841261269;414040.76927589084;236982.50092614195;236982.50092614195;235097.09363237605;430081.6785162784;457686.21237540204;453934.5932790833;472884.4304738556;521036.8546532659;518041.96593240695;453681.57950494776;456688.88995733054;464854.9636409364;464270.0288607765;431184.78525644395;414757.0629070427;458378.80557116074;457408.11929247493;;206128.24275125185;472104.6820821746;203109.75081864538;236982.50092614195;274.4197926490071;631056.5232469349;229693.575599891;41518.36184405384;0.0;0;28;32;0;0;0;0;1;15;13;269163084645.0058;98813996040.15234;188516179635.0146;26378.412598756055;7935.350472274113;232.726066616518;4592.200382631937;510306.4058303254;216379.00567208015;14132.006989382851;156411.90430169879;3.2454828052837064;0.26274623724381607
1226;2019-02-08 13:26:37.848;734;190;146;145;137;47;193;27;44;34;653;624;42;68;246;236;251;192;200;198;191;27;565;359;366;134;364;262;560;0.0;84.0;738.0;157.0;125.0;0;92;0;1;1;0;0;0;0;0;1;0;0;0;0;39530.00390625;20854.861328125;0.0;1131.10473632812;489.0;78299;;;Calculated values ==>;1549628797.848;346.56000000000006;292.16;287.76000000000005;287.66;286.86;277.86;274.27422755570615;292.46000000000004;275.86;277.56;276.56;338.46000000000004;335.56;277.36;279.96000000000004;297.76000000000005;296.76000000000005;298.26000000000005;292.36;292.96000000000004;292.26000000000005;;322.06;275.86;241.2770596917726;262.7682575881327;274.27422755570615;293.16;5650000.0;3590000.0;3660000.0;1340000.0;3640000.0;2620000.0;5600000.0;0.0;0.014;0.123;0.026166666666666668;0.020833333333333332;0.020833333333333332;;20854.861328125;0.0;1131.10473632812;39530.00390625;504887.7163004787;252533.92740366157;237035.1375840839;236719.90570339304;234238.5472073155;430214.79039162316;457686.21237540204;455198.0039910322;472884.4304738556;521835.28838233376;518853.48623644386;454949.2821104551;458151.5978344243;465146.75317812245;464564.1698029545;427486.3440696108;410571.86841490306;458378.80557116074;457408.11929247493;;205292.2597576877;472202.2088784924;202638.40653322882;237035.1375840839;274.22779700797565;631633.3351766326;229958.31477776333;41537.244500940564;0.0;0;29;32;0;0;0;0;1;15;13;269382615104.81033;98894370580.08078;188675129284.87305;31064.830487309817;7053.586161367731;236.80265916590858;4591.10378559148;510784.9479359473;216503.87392311098;14135.918489726751;156488.40760264653;1.9533516502088346;0.15302598159339245
1227;2019-02-08 13:27:37.848;732;199;146;145;138;47;193;27;43;34;650;623;38;50;247;236;251;201;200;198;191;27;568;365;366;134;370;241;562;-2.0;83.0;1130.0;224.0;125.0;0;94;0;1;1;0;0;0;0;0;1;0;0;0;0;37958.9296875;19545.42578125;0.0;1034.86865234375;487.0;78300;;;Calculated values ==>;1549628857.848;346.36;293.06;287.76000000000005;287.66;286.96000000000004;277.86;274.9066339382667;292.46000000000004;275.86;277.46000000000004;276.56;338.16;335.46000000000004;276.96000000000004;278.16;297.86;296.76000000000005;298.26000000000005;293.26000000000005;292.96000000000004;292.26000000000005;;321.86;275.86;241.2770596917726;259.87524604437704;274.9066339382667;293.16;5680000.0;3650000.0;3660000.0;1340000.0;3700000.0;2410000.0;5620000.0;0.0;0.013833333333333333;0.18833333333333335;0.037333333333333336;0.020833333333333332;0.020833333333333332;;19545.42578125;0.0;1034.86865234375;37958.9296875;504359.083712846;412470.8940225629;236977.08798830907;236662.54266436026;234492.05360139068;429811.8947417682;457686.21237540204;458498.70285348134;472884.4304738556;523229.01209144905;520491.26926063607;457906.2574384314;459324.81564160454;464400.92303500493;463678.2282813929;426654.01728687965;413228.8405538616;458378.80557116074;457408.11929247493;;204456.2876039246;472202.2088784924;204209.3836399027;236977.08798830907;274.86320943726207;632279.0762899138;230294.98383700813;41555.2942791795;0.0;0;29;32;0;0;0;0;1;15;13;269602215104.81033;98974770580.08078;188826029284.87305;47891.15511855732;10005.065475574018;185.71494480675003;4592.313152170122;511442.91448266286;216646.02935341882;14139.439469759856;156564.93607712787;3.0453523827532516;0.24735118985306442
1228;2019-02-08 13:28:40.839;751;193;143;142;133;46;193;28;42;35;632;613;31;48;248;235;251;195;200;198;191;28;536;360;366;138;365;246;536;-1.0;84.0;493.0;178.0;125.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29392.86328125;10744.1806640625;0.0;1065.65759277344;479.0;78301;;;Calculated values ==>;1549628920.839;348.26;292.46000000000004;287.46000000000004;287.36;286.46000000000004;277.76000000000005;274.38016830617;292.46000000000004;275.96000000000004;277.36;276.66;336.36;334.46000000000004;276.26000000000005;277.96000000000004;297.96000000000004;296.66;298.26000000000005;292.66;292.96000000000004;292.26000000000005;;321.06;275.96000000000004;242.14157278889297;260.58029834229245;274.38016830617;293.16;5360000.0;3600000.0;3660000.0;1380000.0;3650000.0;2460000.0;5360000.0;0.0;0.014;0.08216666666666667;0.029666666666666668;0.020833333333333332;0.020833333333333332;;10744.1806640625;0.0;1065.65759277344;29392.86328125;509608.6007659793;420223.210412424;236793.05973708988;236472.89269442635;233645.9889560748;430148.3826014536;457686.21237540204;457579.52890424023;472458.26935960614;520995.18031930114;519060.15090800927;456257.19011546014;458296.43712436303;465264.19953021937;464285.6678292783;434857.85898298485;420816.8962559275;458378.80557116074;457408.11929247493;;201112.50472608567;471771.9322026706;202837.3915027512;236793.05973708988;274.3096130870542;632868.3202880605;230559.98003113177;41573.671258148104;0.0;0;29;32;0;0;0;0;1;15;13;269832762164.57996;99060438339.99518;188979412369.7198;20931.31228982235;7978.391374097609;196.57347817880276;4596.147074070522;512045.0250438003;216803.3621213752;14142.78401559711;156645.32361845186;2.8537583227832237;0.2351035369606387
1229;2019-02-08 13:29:37.849;762;179;143;142;130;42;193;28;43;36;615;600;34;71;245;235;251;180;200;198;191;25;535;353;366;147;358;256;535;-3.0;82.0;205.0;22.0;125.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29248.7734375;10640.1962890625;0.0;1071.6328125;482.0;78302;;;Calculated values ==>;1549628977.849;349.36;291.06;287.46000000000004;287.36;286.16;277.36;273.6339639331285;292.46000000000004;275.96000000000004;277.46000000000004;276.76000000000005;334.66;333.16;276.56;280.26000000000005;297.66;296.66;298.26000000000005;291.16;292.96000000000004;292.26000000000005;;321.36;275.66;244.02132995426717;261.9595390733887;273.6339639331285;293.16;5350000.0;3529999.9999999995;3660000.0;1470000.0;3579999.9999999995;2560000.0;5350000.0;0.0;0.013666666666666666;0.034166666666666665;0.0036666666666666666;0.020833333333333332;0.020833333333333332;;10640.1962890625;0.0;1071.6328125;29248.7734375;511043.258198853;416155.7196876107;236823.4098324997;236502.8670168216;232749.91065111427;430607.02586249536;457686.21237540204;456070.70380752016;471366.9202731048;518429.6919325199;516889.41970698955;454963.98106415354;459465.5867252541;465885.42676947766;465309.9380718084;435093.4952457582;416489.45800001826;458378.80557116074;457408.11929247493;;202366.40377179522;470272.71409377275;201077.81110408227;236823.4098324997;273.5924862491971;633332.6480253906;230729.30271583924;41590.594442312584;0.0;0;29;32;0;0;0;0;1;15;13;270041418764.54504;99141677589.98158;189122507469.69586;8712.257167367461;987.047977628865;254.2551756917793;4595.514780416151;512279.744473588;216874.35096823025;14146.353701923896;156718.1037076514;1.2422547302336604;0.060807838848818414
1230;2019-02-08 13:30:37.839;758;178;144;143;132;41;193;24;42;34;591;578;38;98;243;236;251;179;200;198;191;22;543;351;366;141;356;259;543;204.0;83.0;475.0;168.0;125.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30099.7734375;10794.697265625;0.0;1938.9289550781198;485.0;78303;;;Calculated values ==>;1549629037.839;348.96000000000004;290.96000000000004;287.56;287.46000000000004;286.36;277.26000000000005;273.4187578820637;292.46000000000004;275.56;277.36;276.56;332.26000000000005;330.96000000000004;276.96000000000004;282.96000000000004;297.46000000000004;296.76000000000005;298.26000000000005;291.06;292.96000000000004;292.26000000000005;;321.66;275.36;242.77792619122317;262.3656120759269;273.4187578820637;293.16;5430000.0;3510000.0;3660000.0;1410000.0;3560000.0;2590000.0;5430000.0;0.034;0.013833333333333333;0.07916666666666666;0.028;0.020833333333333332;0.05483333333333333;;10794.697265625;0.0;1938.9289550781198;30099.7734375;509853.9668487484;412561.4825829053;236902.1878196026;236583.34436743552;233153.53134624576;430735.4089219946;457686.21237540204;455450.64017974574;471964.88962738856;515707.55707360833;514366.689912601;454955.68953969755;462225.3398461834;465913.9958927326;465729.30284213927;433177.23966431554;412938.0032251868;458378.80557116074;457408.11929247493;;203620.32615720207;470781.97481897497;200422.16371467558;214282.35524390318;273.32670548362745;633827.1368208902;230907.89705813787;41615.6782757106;0.0;0;29;32;0;0;0;0;1;16;13;270260982164.57996;99228063189.99532;189276981719.72043;20189.754386818055;7570.074710920383;279.97610407461445;13331.396061996684;512520.55442822847;216945.6484390869;14150.804887268101;156867.46973287466;3.2489724880211948;0.19470359556568517
1231;2019-02-08 13:31:37.850;753;184;146;145;135;41;193;22;40;31;573;562;38;111;242;237;251;186;201;198;191;21;553;352;366;138;357;257;553;304.0;84.0;636.0;265.0;125.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30344.9296875;10995.501953125;0.0;1943.35437011719;487.0;78304;;;Calculated values ==>;1549629097.85;348.46000000000004;291.56;287.76000000000005;287.66;286.66;277.26000000000005;273.5264737036516;292.46000000000004;275.36;277.16;276.26000000000005;330.46000000000004;329.36;276.96000000000004;284.26000000000005;297.36;296.86;298.26000000000005;291.76000000000005;292.96000000000004;292.26000000000005;;321.86;275.26000000000005;242.14157278889297;262.0952818180154;273.5264737036516;293.26000000000005;5530000.0;3520000.0000000005;3660000.0;1380000.0;3570000.0000000005;2570000.0;5530000.0;0.050666666666666665;0.014;0.10600000000000001;0.04416666666666667;0.020833333333333332;0.0715;;10995.501953125;0.0;1943.35437011719;30344.9296875;508352.61201127904;250525.61461375855;237241.20163114887;236923.50357908226;233810.11789752508;430671.36484660726;457686.21237540204;455536.67342380155;472066.18378088326;514024.35645943106;512889.37836295343;455290.22753941757;464057.06631217676;465639.66166502296;465714.0611519236;430673.7423110704;411295.1934201282;458378.80557116074;457408.11929247493;;204456.2876039246;471084.70712553355;200704.62922629024;211350.48365661036;273.44190889162815;634330.9350256509;231089.51534196138;41648.03656797586;0.0;0;29;32;0;0;0;0;1;16;13;270480622424.2798;99311778534.8809;189431810099.50882;27012.1966849362;11941.786773883246;271.29968447319055;17593.120947964315;512913.9761340473;217108.2770943597;14155.399694393285;157125.2212867286;4.391300333801027;0.28174041916311965
1232;2019-02-08 13:32:37.840;752;190;146;145;138;42;193;23;38;30;580;570;37;118;243;237;251;192;200;198;191;22;553;356;366;137;361;254;554;-1.0;83.0;1196.0;284.0;125.0;0;2;100;1;0;0;0;0;0;0;1;1;0;0;0;30383.224609375;11014.7265625;0.0;1924.30651855469;490.0;78305;;;Calculated values ==>;1549629157.84;348.36;292.16;287.76000000000005;287.66;286.96000000000004;277.36;273.955091788801;292.46000000000004;275.46000000000004;276.96000000000004;276.16;331.16;330.16;276.86;284.96000000000004;297.46000000000004;296.86;298.26000000000005;292.36;292.96000000000004;292.26000000000005;;322.16;275.36;241.92719264551067;261.6868853414304;273.955091788801;293.16;5530000.0;3560000.0;3660000.0;1370000.0;3610000.0;2540000.0;5540000.0;0.0;0.013833333333333333;0.19933333333333333;0.04733333333333333;0.020833333333333332;0.020833333333333332;;11014.7265625;0.0;1924.30651855469;30383.224609375;508228.2414747779;412420.9545810112;237211.48396038325;236894.14439874087;234705.5109248598;430412.23801567365;457686.21237540204;455788.79455217137;472100.0868749512;515004.668981093;513976.0076860232;455666.3346708236;465312.25313915254;465189.78860520123;465133.64708331646;430673.7423110704;413177.15693683183;458378.80557116074;457408.11929247493;;205710.24989127388;471316.13971061294;201821.82570746515;237211.48396038325;273.89648266212;634836.9186335466;231272.90334319224;41680.26170363535;0.0;0;29;32;0;0;0;0;1;16;13;270700185824.3147;99394264784.89401;189585084549.53317;50624.082456378106;12756.064196148995;242.03609767696662;4587.42990275191;513560.837298829;217314.0582165719;14159.676779612186;157310.02840419332;5.2716159102204;0.44448555473785123
1233;2019-02-08 13:33:37.890;758;191;145;144;139;44;193;25;37;30;592;581;36;125;244;237;251;193;201;198;191;24;555;357;366;137;362;255;555;-3.0;84.0;1114.0;255.0;125.0;0;7;100;1;0;0;0;0;0;0;1;1;0;0;0;30477.8125;11059.2060546875;0.0;1961.68908691406;494.0;78306;;;Calculated values ==>;1549629217.89;348.96000000000004;292.26000000000005;287.66;287.56;287.06;277.56;274.0616903277293;292.46000000000004;275.66;276.86;276.16;332.36;331.26000000000005;276.76000000000005;285.66;297.56;296.86;298.26000000000005;292.46000000000004;292.96000000000004;292.26000000000005;;322.56;275.56;241.92719264551067;261.82340779136865;274.0616903277293;293.26000000000005;5550000.0;3570000.0000000005;3660000.0;1370000.0;3620000.0000000005;2550000.0;5550000.0;0.0;0.014;0.18566666666666667;0.042499999999999996;0.020833333333333332;0.020833333333333332;;11059.2060546875;0.0;1961.68908691406;30477.8125;508797.025094893;412377.0396431636;236864.87743105832;236549.09833774075;234987.53823539513;430346.717906069;457686.21237540204;455500.2712931425;472100.0868749512;516152.38807831524;515021.3593969116;455377.41119875095;465979.8119401535;465175.32018785755;464987.84065055486;430157.22202261304;413134.7333990844;458378.80557116074;457408.11929247493;;207382.2378540181;471512.23439352604;202124.98519923916;236864.87743105832;274.01909329452025;635344.5165904947;231457.0060734523;41712.671986531124;0.0;0;29;32;0;0;0;0;1;16;13;270919968825.0128;99476533285.15532;189737911800.0186;47043.34478476806;11448.95809075719;238.31484072940074;4594.650872112846;514375.41077444836;217515.93482670322;14163.683039882037;157386.60950867692;4.863357541836293;0.40652655996966447
1234;2019-02-08 13:34:37.851;766;192;144;144;138;45;193;25;37;31;603;591;35;131;245;236;251;193;200;198;191;24;554;359;366;136;364;257;554;-2.0;86.0;1104.0;232.0;125.0;0;11;100;1;0;0;0;0;0;0;1;1;0;0;0;30509.447265625;11030.931640625;0.0;2016.7724609375;496.0;78307;;;Calculated values ==>;1549629277.851;349.76;292.36;287.56;287.56;286.96000000000004;277.66;274.27422755570615;292.46000000000004;275.66;276.86;276.26000000000005;333.46000000000004;332.26000000000005;276.66;286.26000000000005;297.66;296.76000000000005;298.26000000000005;292.46000000000004;292.96000000000004;292.26000000000005;;322.76000000000005;275.56;241.71165711629368;262.0952818180154;274.27422755570615;293.16;5540000.0;3590000.0;3660000.0;1360000.0;3640000.0;2570000.0;5540000.0;0.0;0.014333333333333333;0.184;0.03866666666666666;0.020833333333333332;0.020833333333333332;;11030.931640625;0.0;2016.7724609375;30509.447265625;509877.5148479254;413177.15693683183;236578.01582607985;236578.01582607985;234705.5109248598;430214.79039162316;457686.21237540204;455166.8545106976;472329.59916539915;517113.04931375704;515878.70577111864;454919.80551571876;466388.5449566968;465015.24582933175;464564.1698029545;430416.17701863224;413548.20129128615;458378.80557116074;457408.11929247493;;208218.24852204052;471644.9034095714;202639.18189646647;236578.01582607985;274.22809794507276;635852.4134072603;231640.97089922873;41745.8042827442;0.0;0;29;32;0;0;0;0;1;16;13;271139426084.88715;99558380050.10846;189891411959.9307;46465.09176101853;10401.554565173388;241.77431875862723;4600.627155549897;515154.14124118607;217697.90407512157;14167.681182392535;157463.18701777427;4.729494731039356;0.3872279049607347
1235;2019-02-08 13:35:37.871;771;190;143;143;137;46;193;25;39;31;613;601;36;135;246;236;251;192;201;198;191;25;552;359;366;136;364;262;552;-1.0;84.0;937.0;194.0;125.0;0;17;100;1;0;0;0;0;0;0;1;1;0;0;0;30500.490234375;10967.087890625;0.0;2079.59326171875;497.0;78308;;;Calculated values ==>;1549629337.871;350.26;292.16;287.46000000000004;287.46000000000004;286.86;277.76000000000005;274.27422755570615;292.46000000000004;275.66;277.06;276.26000000000005;334.46000000000004;333.26000000000005;276.76000000000005;286.66;297.76000000000005;296.76000000000005;298.26000000000005;292.36;292.96000000000004;292.26000000000005;;322.86;275.66;241.71165711629368;262.7682575881327;274.27422755570615;293.26000000000005;5520000.0;3590000.0;3660000.0;1360000.0;3640000.0;2620000.0;5520000.0;0.0;0.014;0.15616666666666665;0.03233333333333333;0.020833333333333332;0.020833333333333332;;10967.087890625;0.0;2079.59326171875;30500.490234375;510670.12265020056;413263.53111073095;236320.4913731211;236320.4913731211;234450.81939765735;430214.79039162316;457686.21237540204;454575.41209722357;472329.59916539915;517720.3666589449;516482.83374410495;454200.5832515131;466137.84949713206;465146.75317812245;464564.1698029545;430929.93838981923;413998.2807911148;458378.80557116074;457408.11929247493;;208636.25808486674;471742.7696466962;202657.4225152208;236320.4913731211;274.23517712766403;636360.9990249806;231824.34883420734;41779.95204254916;0.0;0;29;32;0;0;0;0;1;16;13;271359099284.81732;99640007250.08252;190047163859.8812;39341.192706389425;8700.426223917706;237.0432063818623;4605.992248319872;515869.4319623107;217857.14030937114;14171.672658482785;157539.93442005824;4.053494813545626;0.3269197422913066
