;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1236;2019-02-08 13:36:37.872;774;190;143;143;135;46;193;25;42;32;622;610;39;137;246;236;251;192;201;198;191;25;554;358;366;136;363;266;553;151.0;84.0;1015.0;197.0;125.0;0;21;100;1;0;0;0;0;0;0;1;1;0;0;0;30591.947265625;10968.90234375;0.0;2137.01806640625;499.0;78309;;;Calculated values ==>;1549629397.872;350.56000000000006;292.16;287.46000000000004;287.46000000000004;286.66;277.76000000000005;274.1680685717883;292.46000000000004;275.66;277.36;276.36;335.36;334.16;277.06;286.86;297.76000000000005;296.76000000000005;298.26000000000005;292.36;292.96000000000004;292.26000000000005;;323.06;275.66;241.71165711629368;263.299902668528;274.1680685717883;293.26000000000005;5540000.0;3579999.9999999995;3660000.0;1360000.0;3629999.9999999995;2660000.0;5530000.0;0.025166666666666667;0.014;0.16916666666666666;0.03283333333333333;0.020833333333333332;0.046;;10968.90234375;0.0;2137.01806640625;30591.947265625;510866.62358110014;412845.1473663945;236291.73966089974;236291.73966089974;233810.11789752508;430280.9020939914;457686.21237540204;454274.6285591388;472427.34351167246;518312.99139222305;517073.070942501;453896.9078127012;465796.8992027369;465292.22471119097;464710.80611794995;430416.17701863224;413590.4106133878;458378.80557116074;457408.11929247493;;209472.28574929133;471742.7696466962;202397.47862584525;217748.14032650396;274.1296308537985;636870.1111552597;232007.1517992716;41815.091055881545;0.0;0;29;32;0;0;0;0;1;16;13;271578702944.55206;99721608609.98395;190205566499.68985;42609.217863715494;8843.503721851273;235.56072967342183;11024.359032434664;516552.3634315714;218003.34216206623;14175.611090251257;157670.18951812264;4.785061970853765;0.33598793529410403
1237;2019-02-08 13:37:37.862;773;190;143;142;134;45;193;25;45;32;632;619;42;138;246;237;251;191;201;198;191;24;550;359;366;137;364;269;550;-1.0;84.0;1034.0;217.0;125.0;0;27;100;1;0;0;0;0;0;0;1;1;0;0;0;30526.751953125;10847.828125;0.0;2193.43994140625;499.0;78310;;;Calculated values ==>;1549629457.862;350.46000000000004;292.16;287.46000000000004;287.36;286.56;277.66;274.27422755570615;292.46000000000004;275.66;277.66;276.36;336.36;335.06;277.36;286.96000000000004;297.76000000000005;296.86;298.26000000000005;292.26000000000005;292.96000000000004;292.26000000000005;;323.06;275.56;241.92719264551067;263.6948088759802;274.27422755570615;293.26000000000005;5500000.0;3590000.0;3660000.0;1370000.0;3640000.0;2690000.0;5500000.0;0.0;0.014;0.17233333333333334;0.036166666666666666;0.020833333333333332;0.020833333333333332;;10847.828125;0.0;2193.43994140625;30526.751953125;511090.3067537964;414083.7466353395;236378.2633185651;236063.12854131396;233582.6627317789;430214.79039162316;457686.21237540204;454143.5416770994;472295.8960165899;519095.78335903806;517750.9987671405;453763.8861497668;465481.3531830315;465146.75317812245;464695.37349921046;431438.30244016676;414443.2327276156;458378.80557116074;457408.11929247493;;209472.28574929133;471512.23439352604;202622.14624961853;236378.2633185651;274.2214856502632;637379.3487617479;232188.92758552555;41851.17219142737;0.0;0;29;32;0;0;0;0;1;16;13;271798266344.58698;99803494959.99696;190366039749.71536;43345.52047866921;9724.858187871321;237.9309759757159;4604.788666123121;517268.53353629075;218158.05272194697;14179.556196838259;157800.41070848174;4.440756682076112;0.3628341989542502
1238;2019-02-08 13:38:37.862;770;189;143;143;134;45;193;25;49;32;641;628;45;140;246;237;251;191;201;198;191;24;552;358;366;136;363;271;552;-2.0;81.0;819.0;199.0;125.0;0;34;100;1;0;0;0;0;0;0;1;1;0;0;0;30588.7421875;10862.486328125;0.0;2255.35620117188;498.0;78311;;;Calculated values ==>;1549629517.862;350.16;292.06;287.46000000000004;287.46000000000004;286.56;277.66;274.1680685717883;292.46000000000004;275.66;278.06;276.36;337.26;335.96000000000004;277.66;287.16;297.76000000000005;296.86;298.26000000000005;292.26000000000005;292.96000000000004;292.26000000000005;;322.96000000000004;275.56;241.71165711629368;263.95629194202945;274.1680685717883;293.26000000000005;5520000.0;3579999.9999999995;3660000.0;1360000.0;3629999.9999999995;2710000.0;5520000.0;0.0;0.013500000000000002;0.13649999999999998;0.033166666666666664;0.020833333333333332;0.020833333333333332;;10862.486328125;0.0;2255.35620117188;30588.7421875;510546.69959704013;412889.33823237545;236320.4913731211;236320.4913731211;233530.62442456593;430280.9020939914;457686.21237540204;454309.9641204512;472427.34351167246;519860.55313598923;518515.11887448747;453802.7222983125;465428.23645535536;465292.22471119097;464841.74997644586;430929.93838981923;413633.1203958097;458378.80557116074;457408.11929247493;;209054.2704885073;471644.9034095714;202343.47046774023;236320.4913731211;274.10863941187245;637888.6445462531;232369.84687263492;41888.245492615526;0.0;0;29;32;0;0;0;0;1;16;13;272017866344.58698;99885394959.99696;190528039749.71536;34393.42638359504;8931.8308592374;233.50704291912868;4605.992248319872;517916.3580934763;218313.52513067288;14183.484846995716;157877.1672161021;3.6716980270575847;0.3003343781550792
1239;2019-02-08 13:39:37.863;764;197;145;144;136;44;193;25;47;32;645;630;42;108;247;237;251;200;201;198;191;24;571;363;366;135;368;244;565;-1.0;84.0;1210.0;259.0;125.0;0;37;0;1;0;1;0;0;0;0;1;1;0;0;0;38972.67578125;19623.3515625;0.0;2028.23571777344;495.0;78312;;;Calculated values ==>;1549629577.863;349.56000000000006;292.86;287.66;287.56;286.76000000000005;277.56;274.69669130483857;292.46000000000004;275.66;277.86;276.36;337.66;336.16;277.36;283.96000000000004;297.86;296.86;298.26000000000005;293.16;292.96000000000004;292.26000000000005;;322.66;275.56;241.49495122638035;260.2995467637923;274.69669130483857;293.26000000000005;5710000.0;3629999.9999999995;3660000.0;1350000.0;3679999.9999999995;2440000.0;5650000.0;0.0;0.014;0.20166666666666666;0.043166666666666666;0.020833333333333332;0.020833333333333332;;19623.3515625;0.0;2028.23571777344;38972.67578125;508129.79551889724;410358.96546927677;236577.15481364174;236264.76323710356;233804.38895259946;429947.3805835815;457686.21237540204;458495.91605372983;472558.57531478856;522479.6351652931;520955.7520166217;457901.0218763568;465605.4129104457;464694.4733131785;464106.9778253677;425806.03696466103;411573.69153951766;458378.80557116074;457408.11929247493;;207800.24178383037;471777.35084692197;203664.2065316156;236577.15481364174;274.64354384151176;638468.3326899338;232623.89975556073;41923.94268684027;0.0;0;29;33;0;0;0;0;1;16;13;272237470004.32172;99966696314.89876;190682542324.52872;51391.06142029303;11573.550729610723;199.25283595200722;4600.645093309025;518631.24073882395;218484.4061583432;14187.091239420824;157953.89047255597;3.1297710048678233;0.2602157388617473
1240;2019-02-08 13:40:37.863;770;194;142;142;134;45;193;26;44;32;636;620;34;95;248;236;251;196;201;198;192;25;542;360;366;135;365;242;542;-1.0;108.0;1076.0;173.0;125.0;0;38;100;1;0;0;0;0;0;0;1;1;0;0;0;30395.0625;10888.1845703125;0.0;2023.11853027344;487.0;78313;;;Calculated values ==>;1549629637.863;350.16;292.56;287.36;287.36;286.56;277.66;274.38016830617;292.46000000000004;275.76000000000005;277.56;276.36;336.76000000000005;335.16;276.56;282.66;297.96000000000004;296.76000000000005;298.26000000000005;292.76000000000005;292.96000000000004;292.36;;321.86;275.66;241.49495122638035;260.01710675043796;274.38016830617;293.26000000000005;5420000.0;3600000.0;3660000.0;1350000.0;3650000.0;2420000.0;5420000.0;0.0;0.018000000000000002;0.17933333333333332;0.028833333333333332;0.020833333333333332;0.020833333333333332;;10888.1845703125;0.0;2023.11853027344;30395.0625;511414.81051048194;418455.242362188;236295.05574416157;236295.05574416157;233793.83798212628;430148.3826014536;457686.21237540204;458458.0879098977;472558.57531478856;521728.60457893513;520104.18761107925;457269.2489433392;464405.07779223524;465264.19953021937;464417.2445854314;433420.77053401736;419080.52738306776;458378.80557116074;457547.2421668356;;204456.2876039246;471875.0639052514;202924.78635986004;236295.05574416157;274.3434908774333;639046.3971756109;232878.1625566675;41957.70397224066;0.0;0;29;33;0;0;0;0;1;16;13;272457070004.32172;100047696314.89876;190828342324.52872;45825.63874464008;7754.7330025587835;258.12437671709273;4609.420550472375;519441.37990686507;218645.4751894446;14190.902716193066;158030.6410195875;4.52687975946718;0.3550417937599352
1241;2019-02-08 13:41:37.833;783;180;141;141;130;42;193;26;47;33;625;612;36;123;245;236;251;182;201;198;191;25;535;353;366;133;358;258;535;302.0;84.0;666.0;30.0;125.0;0;37;100;1;0;0;0;0;0;0;1;1;0;0;0;30200.57421875;10603.6865234375;0.0;2175.90063476562;488.0;78314;;;Calculated values ==>;1549629697.833;351.46000000000004;291.16;287.26000000000005;287.26000000000005;286.16;277.36;273.6339639331285;292.46000000000004;275.76000000000005;277.86;276.46000000000004;335.66;334.36;276.76000000000005;285.46000000000004;297.66;296.76000000000005;298.26000000000005;291.36;292.96000000000004;292.26000000000005;;321.96000000000004;275.66;241.05796691057077;262.23063862743834;273.6339639331285;293.26000000000005;5350000.0;3529999.9999999995;3660000.0;1330000.0;3579999.9999999995;2580000.0;5350000.0;0.050333333333333334;0.014;0.111;0.005;0.020833333333333332;0.07116666666666667;;10603.6865234375;0.0;2175.90063476562;30200.57421875;513599.78090147494;416489.45800001826;236183.60474045743;236183.60474045743;232749.91065111427;430607.02586249536;457686.21237540204;456231.8107227515;472917.67418972735;519289.26961844857;517953.86217873084;454875.7103495071;465314.2558036612;465885.42676947766;465439.7093122847;435093.4952457582;417147.0818962835;458378.80557116074;457408.11929247493;;204874.27233412856;472138.9942397944;201160.4503050144;211413.1301748748;273.62481112453565;639551.1083333549;233057.17193307125;41992.67830271948;0.0;0;29;33;0;0;0;0;1;16;13;272676560204.42642;100128056114.9371;190978267324.60025;28312.921006368815;1354.8927196738998;251.2497868926461;17506.643392202543;520058.89232775243;218721.35078039224;14195.14537849949;158214.84940226458;3.711051563562889;0.15397308301320342
1242;2019-02-08 13:42:37.864;786;178;143;142;131;41;193;22;48;31;628;616;43;136;243;237;251;180;201;198;191;22;540;351;366;131;356;269;541;242.0;85.0;957.0;0.0;125.0;0;29;100;1;0;0;0;0;0;0;1;1;0;0;0;30305.060546875;10598.2734375;0.0;2239.91088867188;490.0;78315;;;Calculated values ==>;1549629757.864;351.76;290.96000000000004;287.46000000000004;287.36;286.26000000000005;277.26000000000005;273.4187578820637;292.46000000000004;275.36;277.96000000000004;276.26000000000005;335.96000000000004;334.76000000000005;277.46000000000004;286.76000000000005;297.46000000000004;296.86;298.26000000000005;291.16;292.96000000000004;292.26000000000005;;322.16;275.36;240.61611355647437;263.6948088759802;273.4187578820637;293.26000000000005;5400000.0;3510000.0;3660000.0;1310000.0;3560000.0;2690000.0;5410000.0;0.04033333333333333;0.014166666666666666;0.1595;0.0;0.020833333333333332;0.06116666666666666;;10598.2734375;0.0;2239.91088867188;30305.060546875;513539.2998466553;413408.5767822079;236642.78096964283;236324.4591521646;232899.87740777552;430735.4089219946;457686.21237540204;454522.18011340883;472984.3684616349;518682.1917192012;517440.40904433373;453890.5520835053;465244.9998923961;465913.9958927326;465858.469322466;433904.32930199505;414135.20160198;458378.80557116074;457408.11929247493;;205710.24989127388;472110.68294196425;200656.79144527;212913.59986637795;273.4187578820637;640055.5824679277;233233.94621936663;42029.49574468753;0.0;0;29;33;0;0;0;0;1;16;13;272896273664.92905;100207297035.11838;191136449009.9621;40491.529492568145;0.0;280.06264241687956;14954.914771562931;520632.55899127334;218732.6473866479;14199.575269682386;158485.50215262387;4.340684437202236;0.20933552073103767
1243;2019-02-08 13:43:37.864;780;183;146;145;135;41;193;21;51;29;640;628;48;138;242;238;251;185;201;198;191;20;553;351;366;131;356;274;552;272.0;84.0;1051.0;60.0;125.0;0;25;100;1;0;0;0;0;0;0;1;1;0;0;0;30551.96484375;10861.951171875;0.0;2252.39282226562;494.0;78316;;;Calculated values ==>;1549629817.864;351.16;291.46000000000004;287.76000000000005;287.66;286.66;277.26000000000005;273.4187578820637;292.46000000000004;275.26000000000005;278.26000000000005;276.06;337.16;335.96000000000004;277.96000000000004;286.96000000000004;297.36;296.96000000000004;298.26000000000005;291.66;292.96000000000004;292.26000000000005;;322.56;275.16;240.61611355647437;264.3458800820626;273.4187578820637;293.26000000000005;5530000.0;3510000.0;3660000.0;1310000.0;3560000.0;2740000.0;5520000.0;0.04533333333333334;0.014;0.17516666666666666;0.01;0.020833333333333332;0.06616666666666667;;10861.951171875;0.0;2252.39282226562;30551.96484375;511692.7420357558;250186.6167667283;237271.01421511293;236952.95555765813;233836.31943346895;430735.4089219946;457686.21237540204;454054.15687377716;472790.3263854694;519508.6859723283;518264.0994723455;453671.615268447;464753.95950154564;465784.1997128528;465987.53415588505;430673.7423110704;411342.59817574464;458378.80557116074;457408.11929247493;;207382.2378540181;471916.3548916846;200618.87511148324;212159.22117685783;273.403891193587;640562.7243461829;233412.78142444475;42066.93160894534;0.0;0;29;33;0;0;0;0;1;16;13;273115873664.92905;100285897035.11838;191299349009.9621;44393.41352202848;2712.974797802013;270.6360178945604;16227.30209198333;521339.933516395;218755.2555099629;14204.164425184981;158745.3539598201;4.849981551355239;0.259605434800269
1244;2019-02-08 13:44:37.865;771;199;147;147;140;43;193;24;50;29;651;637;47;101;244;236;252;202;201;198;192;22;579;361;366;131;366;247;573;-1.0;84.0;1692.0;338.0;125.0;0;22;1;1;1;0;0;0;0;0;1;1;0;0;0;39175.65625;19945.568359375;0.0;2006.35900878906;494.0;78317;;;Calculated values ==>;1549629877.865;350.26;293.06;287.86;287.86;287.16;277.46000000000004;274.4858918419099;292.46000000000004;275.56;278.16;276.06;338.26;336.86;277.86;283.26000000000005;297.56;296.76000000000005;298.36;293.36;292.96000000000004;292.36;;322.56;275.36;240.61611355647437;260.72004837742526;274.4858918419099;293.26000000000005;5790000.0;3610000.0;3660000.0;1310000.0;3660000.0;2470000.0;5730000.0;0.0;0.014;0.28200000000000003;0.05633333333333333;0.020833333333333332;0.020833333333333332;;19945.568359375;0.0;2006.35900878906;39175.65625;508302.0234109344;255480.59832792685;236976.12348474297;236976.12348474297;234814.68441476056;430081.6785162784;457686.21237540204;458375.611976014;472790.3263854694;522846.7192433356;521422.2666833262;458017.21189582633;464363.390947719;464590.79660714185;464270.0288607765;423746.15774233546;408760.0528001595;458378.80557116074;457547.2421668356;;207382.2378540181;472110.68294196425;203167.3997307679;236976.12348474297;274.44210951149444;641143.7975389874;233669.51503238388;42102.4217989879;0.0;0;30;33;0;0;0;0;1;16;13;273335477324.66376;100364498345.02344;191455651614.7733;71968.7158531594;15150.471620897391;209.80546919046355;4595.231639210262;522309.6340880904;218904.12004430647;14208.16817096717;158918.87796605568;4.187524085733415;0.35299586024573254
1245;2019-02-08 13:45:37.885;780;199;143;142;137;47;193;25;52;30;647;632;44;88;247;230;252;201;201;198;192;24;562;363;366;132;368;241;556;0.0;82.0;1170.0;208.0;125.0;0;25;1;1;1;0;0;0;0;0;1;1;0;0;0;38572.734375;19418.748046875;0.0;1957.888671875;487.0;78318;;;Calculated values ==>;1549629937.885;351.16;293.06;287.46000000000004;287.36;286.86;277.86;274.69669130483857;292.46000000000004;275.66;278.36;276.16;337.86;336.36;277.56;281.96000000000004;297.86;296.16;298.36;293.26000000000005;292.96000000000004;292.36;;321.86;275.56;240.83765695389522;259.87524604437704;274.69669130483857;293.26000000000005;5620000.0;3629999.9999999995;3660000.0;1320000.0;3679999.9999999995;2410000.0;5560000.0;0.0;0.013666666666666666;0.19499999999999998;0.034666666666666665;0.020833333333333332;0.020833333333333332;;19418.748046875;0.0;1957.888671875;38572.734375;510915.02273201616;414911.80031545786;236206.01495887802;235892.91502117293;234344.06911210594;429947.3805835815;457686.21237540204;459560.15501476434;472756.67973813636;522925.0665680431;521404.4208139055;458616.95304675895;463747.34123779176;464694.4733131785;463178.7302339447;428556.77433926973;415611.13515833655;458378.80557116074;457547.2421668356;;204456.2876039246;472173.3745042847;203713.89846891322;236206.01495887802;274.6627235631375;641791.9167617415;233997.66034765504;42135.46820811538;0.0;0;30;33;0;0;0;0;1;16;13;273555150524.59393;100443424644.99835;191602100414.72675;49890.020026440965;9306.595169226212;176.9237354727535;4611.275566832449;523325.4620499195;219107.99687045603;14211.39198858613;158995.6244330461;2.9932124187641564;0.240599068072676
1246;2019-02-08 13:46:37.885;797;193;143;142;133;46;193;26;54;31;635;620;44;88;247;230;252;194;201;198;192;25;558;360;366;129;365;243;552;-2.0;84.0;1508.0;75.0;125.0;0;14;1;1;1;0;0;0;0;0;1;1;0;0;0;38488.4296875;19312.275390625;0.0;1941.82470703125;483.0;78319;;;Calculated values ==>;1549629997.885;352.86;292.46000000000004;287.46000000000004;287.36;286.46000000000004;277.76000000000005;274.38016830617;292.46000000000004;275.76000000000005;278.56;276.26000000000005;336.66;335.16;277.56;281.96000000000004;297.86;296.16;298.36;292.56;292.96000000000004;292.36;;321.46000000000004;275.66;240.16925963744896;260.1585393101385;274.38016830617;293.26000000000005;5580000.0;3600000.0;3660000.0;1290000.0;3650000.0;2430000.0;5520000.0;0.0;0.014;0.25133333333333335;0.0125;0.020833333333333332;0.020833333333333332;;19312.275390625;0.0;1941.82470703125;38488.4296875;513355.280004525;414359.1762267576;236320.4913731211;236006.0425799679;233225.9436851275;430148.3826014536;457686.21237540204;459482.35396435135;473244.79008953704;521545.54010900296;520021.56896170054;458298.8459727587;463451.02552208304;465132.6551254336;463626.08760426834;429618.63473711204;414715.9607757526;458378.80557116074;457547.2421668356;;202784.37528459195;472664.2518820126;202991.95510914354;236320.4913731211;274.36951499428255;642434.093128929;234320.41887630086;42167.96581960627;0.0;0;30;33;0;0;0;0;1;16;13;273774750524.59393;100521724644.99835;191747300414.72675;64464.58691227557;3370.9037096608636;208.63743545903196;4608.890641535718;524278.4171077421;219213.64269444675;14214.604998343895;159072.45915144915;3.418306038134395;0.24565278008299923
1247;2019-02-08 13:47:37.846;808;182;143;142;132;44;193;26;59;32;629;617;49;111;245;230;252;184;201;198;192;26;531;355;366;130;360;270;531;-2.0;85.0;823.0;62.0;125.0;0;6;100;1;0;0;0;0;0;0;1;1;0;0;0;30025.568359375;10418.98046875;0.0;2128.10034179688;484.0;78320;;;Calculated values ==>;1549630057.846;353.96000000000004;291.36;287.46000000000004;287.36;286.36;277.56;273.8482719121499;292.46000000000004;275.76000000000005;279.06;276.36;336.06;334.86;278.06;284.26000000000005;297.66;296.16;298.36;291.56;292.96000000000004;292.36;;321.56;275.76000000000005;240.39332010688793;263.82572766246335;273.8482719121499;293.26000000000005;5310000.0;3550000.0;3660000.0;1300000.0;3600000.0;2700000.0;5310000.0;0.0;0.014166666666666666;0.1371666666666667;0.010333333333333333;0.020833333333333332;0.020833333333333332;;10418.98046875;0.0;2128.10034179688;30025.568359375;516950.9915105124;418598.58625002875;236945.81329146834;236623.74417255083;233471.3478777561;430477.46260093397;457686.21237540204;455736.36858304456;473211.5349843978;518702.16800788365;517459.6404212615;454479.2919047325;462114.6060824966;465596.4787924315;464365.70566323627;436239.2550236443;419215.99506693694;458378.80557116074;457547.2421668356;;203202.34940748036;472630.20280472847;201669.02206390587;236945.81329146834;273.83238900608586;643004.6719948369;234568.01829735131;42201.85981623308;0.0;0;30;33;0;0;0;0;1;16;13;273994207784.46826;100599374139.95389;191901100379.63867;34849.571030875195;2799.9322009885;241.16284938668764;4595.86310157015;525105.4971384392;219265.03290164488;14218.35089763059;159149.11557351504;3.3861684502029368;0.2347491524999902
1248;2019-02-08 13:48:37.856;798;178;144;143;134;43;193;22;62;31;640;628;56;131;243;231;252;180;201;198;192;23;556;352;366;132;357;270;548;179.0;83.0;946.0;151.0;125.0;0;10;1;1;0;1;0;0;0;0;1;1;0;0;0;39686.41796875;20363.087890625;0.0;2131.79174804688;488.0;78321;;;Calculated values ==>;1549630117.856;352.96000000000004;290.96000000000004;287.56;287.46000000000004;286.56;277.46000000000004;273.5264737036516;292.46000000000004;275.36;279.36;276.26000000000005;337.16;335.96000000000004;278.76000000000005;286.26000000000005;297.46000000000004;296.26000000000005;298.36;291.16;292.96000000000004;292.36;;321.96000000000004;275.46000000000004;240.83765695389522;263.82572766246335;273.5264737036516;293.26000000000005;5560000.0;3520000.0000000005;3660000.0;1320000.0;3570000.0000000005;2700000.0;5480000.0;0.029833333333333333;0.013833333333333333;0.15766666666666668;0.025166666666666667;0.020833333333333332;0.050666666666666665;;20363.087890625;0.0;2131.79174804688;39686.41796875;513647.5033764973;248463.74891948173;236753.43465409768;236436.3970380472;233634.999816814;430671.36484660726;457686.21237540204;456111.4010031973;472853.8412306012;519839.82534778403;518598.68257978704;455360.3838755622;464506.3727208386;465769.70841700374;464936.0064030323;430140.75549311726;249227.62101289647;458378.80557116074;457547.2421668356;;204874.27233412856;472076.1002201579;200828.4358904539;215600.22814524162;273.49042889366456;643585.7020363489;234824.5782865114;42237.36483349293;0.0;0;30;34;0;0;0;0;1;16;13;274213844384.43335;100677987239.94139;192063127379.6129;40249.61416610921;6826.399552297551;2502.631693643054;12258.648710427427;525731.4279860718;219345.26570281474;14241.219662977957;159289.5932476369;2.7489497661579034;0.17221977620410925
1249;2019-02-08 13:49:37.876;782;196;147;146;138;42;193;24;59;31;651;636;55;99;243;231;252;198;201;198;192;22;575;360;366;132;365;251;568;-2.0;82.0;1259.0;300.0;125.0;0;9;1;1;0;1;0;0;0;0;1;1;0;0;0;38968.48828125;19790.87109375;0.0;1963.42687988281;490.0;78322;;;Calculated values ==>;1549630177.876;351.36;292.76000000000005;287.86;287.76000000000005;286.96000000000004;277.36;274.38016830617;292.46000000000004;275.56;279.06;276.26000000000005;338.26;336.76000000000005;278.66;283.06;297.46000000000004;296.26000000000005;298.36;292.96000000000004;292.96000000000004;292.36;;322.16;275.36;240.83765695389522;261.27494424493943;274.38016830617;293.26000000000005;5750000.0;3600000.0;3660000.0;1320000.0;3650000.0;2510000.0;5680000.0;0.0;0.013666666666666666;0.20983333333333334;0.05;0.020833333333333332;0.020833333333333332;;19790.87109375;0.0;1963.42687988281;38968.48828125;510034.47919892916;254529.4838341754;237118.74469518132;236805.07389293663;234335.15411734206;430148.3826014536;457686.21237540204;458815.81058686663;472853.8412306012;522523.33256532333;520993.0250220552;458336.42047005193;463540.9324300247;464605.36442852597;463758.2318617846;424925.7978600991;409393.02825422527;458378.80557116074;457547.2421668356;;205710.24989127388;471978.8095216074;202851.07681127035;237118.74469518132;274.3149193503022;644241.3780740745;235159.30615004976;42271.503030988795;0.0;0;30;34;0;0;0;0;1;16;13;274433517584.36353;100757213639.91621;192219479479.56323;53709.93330391262;13456.386635516852;212.28118461360927;4592.260363992797;526514.6852134827;219514.34526206553;14263.851478380899;159430.06429795985;3.308351369245186;0.2813559994089716
1250;2019-02-08 13:50:37.867;784;197;142;142;137;44;193;25;54;31;647;631;47;88;246;228;252;199;201;198;192;25;561;361;366;134;366;243;555;-2.0;86.0;987.0;194.0;125.0;0;15;1;1;0;1;0;0;0;0;1;1;0;0;0;38625.05078125;19388.822265625;0.0;1916.126953125;484.0;78323;;;Calculated values ==>;1549630237.867;351.56000000000006;292.86;287.36;287.36;286.86;277.56;274.4858918419099;292.46000000000004;275.66;278.56;276.26000000000005;337.86;336.26000000000005;277.86;281.96000000000004;297.76000000000005;295.96000000000004;298.36;293.06;292.96000000000004;292.36;;321.56;275.66;241.2770596917726;260.1585393101385;274.4858918419099;293.26000000000005;5610000.0;3610000.0;3660000.0;1340000.0;3660000.0;2430000.0;5550000.0;0.0;0.014333333333333333;0.16449999999999998;0.03233333333333333;0.020833333333333332;0.020833333333333332;;19388.822265625;0.0;1916.126953125;38625.05078125;511496.6635111195;414595.5380132548;235921.06768909429;235921.06768909429;234370.64042682532;430081.6785162784;457686.21237540204;459482.35396435135;472592.1488768574;522763.53693729197;521139.31174704246;458654.72797954426;463451.02552208304;464854.9636409364;463212.09266578907;428824.4988992727;415301.24301022134;458378.80557116074;457547.2421668356;;203202.34940748036;472007.13841251616;203184.46379079245;235921.06768909429;274.4487136677169;644887.8939095626;235485.7546210494;42303.82779691612;0.0;0;30;34;0;0;0;0;1;16;13;274653084645.00577;100837001670.1496;192367657249.99664;42161.00293355044;8691.9331461024;193.83333440973618;4617.211968286277;527313.4898457945;219698.88690871908;14267.235258406175;159506.79838911287;2.612725372438825;0.20985938759235262
1251;2019-02-08 13:51:37.857;796;192;141;140;132;43;193;25;47;32;635;619;39;87;246;228;252;194;201;198;192;24;545;359;366;134;364;245;544;-2.0;81.0;975.0;186.0;125.0;0;19;100;1;0;0;0;0;0;0;1;1;0;0;0;28955.119140625;9234.6318359375;0.0;1953.82482910156;480.0;78324;;;Calculated values ==>;1549630297.857;352.76;292.36;287.26000000000005;287.16;286.36;277.46000000000004;274.27422755570615;292.46000000000004;275.66;277.86;276.36;336.66;335.06;277.06;281.86;297.76000000000005;295.96000000000004;298.36;292.56;292.96000000000004;292.36;;321.16;275.56;241.2770596917726;260.44013211722256;274.27422755570615;293.26000000000005;5450000.0;3590000.0;3660000.0;1340000.0;3640000.0;2450000.0;5440000.0;0.0;0.013500000000000002;0.1625;0.031000000000000003;0.020833333333333332;0.020833333333333332;;9234.6318359375;0.0;1953.82482910156;28955.119140625;514332.661524674;417088.70173562143;235920.5014572733;235605.6685923078;233127.5417738606;430214.79039162316;457686.21237540204;458336.72780140967;472689.592463476;521382.1998708752;519754.3739876445;457381.71300416096;463037.42701089534;465146.75317812245;463510.5090081324;432915.9095193167;417739.3032128304;458378.80557116074;457547.2421668356;;201530.46850934727;471909.57779161324;202633.11756861347;235920.5014572733;274.2257441931125;645450.9681309873;235724.24365046964;42336.07202017344;0.0;0;30;34;0;0;0;0;1;16;13;274872648045.04068;100917388270.16238;192514032850.0199;41551.83666282938;8347.570266912995;204.88418513756503;4617.223764782548;528010.9805747091;219840.85910453982;14270.557350628598;159583.7391946288;4.890890362980321;0.39044612413328494
1252;2019-02-08 13:52:37.878;804;180;140;139;129;41;193;24;46;32;624;612;39;121;244;229;252;182;201;198;192;25;532;355;366;130;360;262;532;-1.0;82.0;587.0;60.0;125.0;0;11;100;1;0;0;0;0;0;0;1;1;0;0;0;30114.076171875;10489.4365234375;0.0;2081.06103515625;484.0;78325;;;Calculated values ==>;1549630357.878;353.56000000000006;291.16;287.16;287.06;286.06;277.26000000000005;273.8482719121499;292.46000000000004;275.56;277.76000000000005;276.36;335.56;334.36;277.06;285.26000000000005;297.56;296.06;298.36;291.36;292.96000000000004;292.36;;321.56;275.66;240.39332010688793;262.7682575881327;273.8482719121499;293.26000000000005;5320000.0;3550000.0;3660000.0;1300000.0;3600000.0;2620000.0;5320000.0;0.0;0.013666666666666666;0.09783333333333334;0.01;0.020833333333333332;0.020833333333333332;;10489.4365234375;0.0;2081.06103515625;30114.076171875;516387.73043450795;417606.1215576382;235953.8954549511;235636.0501005726;232521.89647875767;430477.46260093397;457686.21237540204;455446.31145101093;473211.5349843978;518853.48623644386;517617.2956734166;454575.41209722357;464496.7349973639;465465.8864643596;464234.7764519513;436008.836890357;418241.3850680662;458378.80557116074;457547.2421668356;;203202.34940748036;472533.2602288536;201646.84787365946;235953.8954549511;273.823739475914;645943.38370966;235888.66841507968;42369.70783740805;0.0;0;30;34;0;0;0;0;1;16;13;275092324904.70557;100996615990.04153;192666186084.7878;24830.047519984222;2708.8641235519417;242.82184157130808;4616.528056497593;528564.356555884;219933.02830558675;14274.289539988056;159660.71405813153;2.5773253119528414;0.17438311928947745
1253;2019-02-08 13:53:37.868;798;178;142;141;131;41;193;20;45;31;628;616;41;130;243;230;252;180;201;198;191;23;542;352;366;123;357;265;542;0.0;80.0;405.0;53.0;125.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30276.9765625;10705.26953125;0.0;2096.1162109375;490.0;78326;;;Calculated values ==>;1549630417.868;352.96000000000004;290.96000000000004;287.36;287.26000000000005;286.26000000000005;277.26000000000005;273.5264737036516;292.46000000000004;275.16;277.66;276.26000000000005;335.96000000000004;334.76000000000005;277.26000000000005;286.16;297.46000000000004;296.16;298.36;291.16;292.96000000000004;292.26000000000005;;322.16;275.46000000000004;238.79729159403252;263.1675429290057;273.5264737036516;293.26000000000005;5420000.0;3520000.0000000005;3660000.0;1230000.0;3570000.0000000005;2650000.0;5420000.0;0.0;0.013333333333333334;0.06749999999999999;0.008833333333333334;0.020833333333333332;0.020833333333333332;;10705.26953125;0.0;2096.1162109375;30276.9765625;514828.1310846355;412988.0197166831;236295.05574416157;235978.3253358823;232874.03259808998;430671.36484660726;457686.21237540204;454819.7293445818;474021.0636080705;519015.68439004343;517777.3787116823;454318.49147014046;465118.26295572676;465769.70841700374;464805.9631696903;433646.50124830025;413725.2389273455;458378.80557116074;457408.11929247493;;205710.24989127388;473253.8794426113;200831.6936864775;236295.05574416157;273.49170511778675;646446.5586060643;236065.26152847175;42404.51184616263;0.0;0;30;34;0;0;0;0;1;16;13;275311888304.7405;101072503340.0536;192824259734.81293;17144.192406922037;2406.3959741791823;265.6168309460635;4606.522157256528;528914.0835911083;219975.6483685467;14278.525822761552;159737.56000013306;1.9078190331237104;0.12309462977618582
1254;2019-02-08 13:54:37.858;788;184;144;143;133;41;193;19;44;30;644;629;42;126;242;231;252;186;201;198;192;21;552;353;366;123;358;265;552;290.0;79.0;339.0;235.0;125.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30527.30859375;10908.2880859375;0.0;2086.14208984375;496.0;78327;;;Calculated values ==>;1549630477.858;351.96000000000004;291.56;287.56;287.46000000000004;286.46000000000004;277.26000000000005;273.6339639331285;292.46000000000004;275.06;277.56;276.16;337.56000000000006;336.06;277.36;285.76000000000005;297.36;296.26000000000005;298.36;291.76000000000005;292.96000000000004;292.36;;322.76000000000005;275.26000000000005;238.79729159403252;263.1675429290057;273.6339639331285;293.26000000000005;5520000.0;3529999.9999999995;3660000.0;1230000.0;3579999.9999999995;2650000.0;5520000.0;0.04833333333333333;0.013166666666666667;0.0565;0.03916666666666667;0.020833333333333332;0.06916666666666667;;10908.2880859375;0.0;2086.14208984375;30527.30859375;512761.4599602828;250578.01095715494;236636.12192516867;236320.4913731211;233225.9436851275;430607.02586249536;457686.21237540204;454694.582168557;473925.21153356537;520664.54697533016;519118.8111160151;454443.9638422685;464646.6704210839;465494.84668458975;464789.8001349473;431168.2496283851;411737.20685016055;458378.80557116074;457547.2421668356;;208218.24852204052;473061.9501933154;200949.05842655082;211698.17393818268;273.5420900694577;646953.1765320508;236245.34448981358;42439.3581899826;0.0;0;30;34;0;0;0;0;1;16;13;275531451704.7754;101146291040.06534;192983233234.8382;14336.622091423349;10657.754927531612;255.84206324662347;17004.560552481827;529176.3799886161;220084.4981480909;14282.870589298718;159917.6223406835;3.2517608747043782;0.19303964153465467
1255;2019-02-08 13:55:37.869;780;189;145;144;136;42;193;23;43;30;659;642;42;126;242;231;252;191;201;198;192;22;555;356;366;126;361;263;554;-2.0;80.0;890.0;244.0;125.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30558.302734375;11005.794921875;0.0;2069.30493164062;500.0;78328;;;Calculated values ==>;1549630537.869;351.16;292.06;287.66;287.56;286.76000000000005;277.36;273.955091788801;292.46000000000004;275.46000000000004;277.46000000000004;276.16;339.06000000000006;337.36;277.36;285.76000000000005;297.36;296.26000000000005;298.36;292.26000000000005;292.96000000000004;292.36;;323.16;275.36;239.4893008659735;262.9017227912062;273.955091788801;293.26000000000005;5550000.0;3560000.0;3660000.0;1260000.0;3610000.0;2630000.0;5540000.0;0.0;0.013333333333333334;0.14833333333333334;0.04066666666666666;0.020833333333333332;0.020833333333333332;;11005.794921875;0.0;2069.30493164062;30558.302734375;511520.27846858685;412035.40644734737;236894.14439874087;236578.01582607985;234090.121503474;430412.23801567365;457686.21237540204;454906.01452564285;473537.5729257194;522370.293219866;520623.0202126493;454781.28718595096;464938.760907433;465058.7251422519;464349.45330830896;430399.69121126586;412801.4708678641;458378.80557116074;457547.2421668356;;209890.3038832737;472766.8058740305;201806.41475499616;236894.14439874087;273.8904753119248;647462.3166176622;236427.99532781143;42473.99326371392;0.0;0;30;34;0;0;0;0;1;16;13;275751091964.4752;101221004734.96323;193141662274.62167;37543.10729931259;11019.055905507397;234.64293791202365;4596.939536835306;529608.7903269789;220265.17135546918;14286.95871365487;160097.66784347355;4.0836204906848845;0.3458306790936243
1256;2019-02-08 13:56:37.879;778;191;144;144;138;44;193;23;44;31;667;649;42;129;243;231;252;193;201;198;192;23;555;358;366;129;363;263;555;-2.0;80.0;757.0;232.0;125.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30427.345703125;11011.5537109375;0.0;2051.35034179688;503.0;78329;;;Calculated values ==>;1549630597.879;350.96000000000004;292.26000000000005;287.56;287.56;286.96000000000004;277.56;274.1680685717883;292.46000000000004;275.46000000000004;277.56;276.26000000000005;339.86;338.06000000000006;277.36;286.06;297.46000000000004;296.26000000000005;298.36;292.46000000000004;292.96000000000004;292.36;;323.46000000000004;275.46000000000004;240.16925963744896;262.9017227912062;274.1680685717883;293.26000000000005;5550000.0;3579999.9999999995;3660000.0;1290000.0;3629999.9999999995;2630000.0;5550000.0;0.0;0.013333333333333334;0.12616666666666668;0.03866666666666666;0.020833333333333332;0.020833333333333332;;11011.5537109375;0.0;2051.35034179688;30427.345703125;511273.6324797662;412377.0396431636;236549.09833774075;236549.09833774075;234678.5560175466;430280.9020939914;457686.21237540204;455030.636299068;473244.79008953704;523191.67087158037;521342.79680413415;454781.28718595096;465291.19741438143;464898.1456994284;464054.43266303884;430399.69121126586;413134.7333990844;458378.80557116074;457547.2421668356;;211144.3756859795;472470.6178721596;202314.81728799216;236549.09833774075;274.0974997430625;647970.6150568501;236611.5038127066;42508.337780786096;0.0;0;30;34;0;0;0;0;1;16;13;275970728564.4403;101297517484.95107;193299488574.5966;31884.31249856407;10446.024289254472;230.19943749575256;4604.127996439475;530187.4485855078;220444.07683634182;14290.833045730396;160174.3561854991;3.6105803144042135;0.3068935723408739
1257;2019-02-08 13:57:37.859;778;192;143;143;137;45;193;24;46;31;668;650;43;132;244;231;252;193;201;198;192;23;552;360;366;132;365;266;552;-2.0;83.0;936.0;245.0;126.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30418.25;10873.71875;0.0;2059.36547851562;504.0;78330;;;Calculated values ==>;1549630657.859;350.96000000000004;292.36;287.46000000000004;287.46000000000004;286.86;277.66;274.38016830617;292.46000000000004;275.56;277.76000000000005;276.26000000000005;339.96000000000004;338.16;277.46000000000004;286.36;297.56;296.26000000000005;298.36;292.46000000000004;292.96000000000004;292.36;;323.56;275.46000000000004;240.83765695389522;263.299902668528;274.38016830617;293.26000000000005;5520000.0;3600000.0;3660000.0;1320000.0;3650000.0;2660000.0;5520000.0;0.0;0.013833333333333333;0.156;0.04083333333333334;0.021;0.021;;10873.71875;0.0;2059.36547851562;30418.25;511532.8157759281;413998.2807911148;236320.4913731211;236320.4913731211;234450.81939765735;430148.3826014536;457686.21237540204;454776.71252877964;472853.8412306012;523052.88722986064;521200.5005898456;454400.3136980843;465208.52565795527;464737.35524180415;463758.2318617846;431168.2496283851;414359.1762267576;458378.80557116074;457547.2421668356;;211562.405474017;472076.1002201579;202858.11668455406;236320.4913731211;274.31764876504786;648477.4926723271;236793.82029084887;42542.582327311204;0.0;0;30;34;0;0;0;0;1;16;13;276190255364.51013;101375791384.97595;193458135674.64703;39299.30095169919;10993.06766103716;232.52551538918095;4645.761766668004;530780.447632189;220622.67638295118;14294.687801658572;160251.41290607795;4.265854526266058;0.3592136994051404
1258;2019-02-08 13:58:37.870;778;193;142;142;136;46;193;24;48;32;667;650;45;124;245;231;252;194;201;198;192;24;581;361;366;134;366;255;575;-1.0;86.0;878.0;265.0;125.0;0;0;0;1;1;0;0;0;0;0;1;1;0;0;0;39030.94921875;19896.51171875;0.0;1942.13098144531;506.0;78331;;;Calculated values ==>;1549630717.87;350.96000000000004;292.46000000000004;287.36;287.36;286.76000000000005;277.76000000000005;274.4858918419099;292.46000000000004;275.56;277.96000000000004;276.36;339.86;338.16;277.66;285.56;297.66;296.26000000000005;298.36;292.56;292.96000000000004;292.36;;323.76000000000005;275.56;241.2770596917726;261.82340779136865;274.4858918419099;293.26000000000005;5810000.0;3610000.0;3660000.0;1340000.0;3660000.0;2550000.0;5750000.0;0.0;0.014333333333333333;0.14633333333333332;0.04416666666666667;0.020833333333333332;0.020833333333333332;;19896.51171875;0.0;1942.13098144531;39030.94921875;509007.55116565176;252904.60211153075;235373.65646824366;235373.65646824366;233552.1623019359;430081.6785162784;457686.21237540204;456845.36981976614;472689.592463476;523833.85036764166;522096.91261210624;456479.6629458928;465863.90955092723;464722.9366227796;463609.68473376584;423143.99699626776;253304.44562726302;458378.80557116074;457547.2421668356;;212398.47392691602;471909.57779161324;203099.71874148407;235373.65646824366;274.4159081967665;649056.3421013021;237050.28588781226;42575.934244496;0.0;0;31;34;0;0;0;0;1;16;13;276409895624.20996;101455606014.86687;193614464329.43338;37131.44694112194;11872.435441380705;2434.3669029557345;4628.6163687206645;531417.4872996234;220813.25717528505;14316.915979533374;160328.7135596227;2.5673237308689347;0.21249398328888755
1259;2019-02-08 13:59:37.840;780;201;142;141;134;48;193;25;48;32;659;642;41;90;247;229;252;203;201;198;192;24;564;364;366;136;369;245;558;-1.0;81.0;836.0;218.0;126.0;0;0;0;1;1;0;0;0;0;0;1;1;0;0;0;38396.05859375;19329.47265625;0.0;1848.53991699219;499.0;78332;;;Calculated values ==>;1549630777.84;351.16;293.26000000000005;287.36;287.26000000000005;286.56;277.96000000000004;274.8017692304317;292.46000000000004;275.66;277.96000000000004;276.36;339.06000000000006;337.36;277.26000000000005;282.16;297.86;296.06;298.36;293.46000000000004;292.96000000000004;292.36;;323.06;275.56;241.71165711629368;260.44013211722256;274.8017692304317;293.26000000000005;5640000.0;3640000.0;3660000.0;1360000.0;3690000.0;2450000.0;5580000.0;0.0;0.013500000000000002;0.13933333333333334;0.036333333333333336;0.021;0.021;;19329.47265625;0.0;1848.53991699219;38396.05859375;510741.6238466635;414836.19431195915;235836.86501451483;235525.551497313;233376.26916327997;429879.7862731237;457686.21237540204;458455.73281218164;472427.34351167246;523820.3958360168;522093.76520298165;457620.9684912569;463385.388042372;464547.84212666226;462895.65004918195;428016.6605371623;415537.9873604725;458378.80557116074;457547.2421668356;;209472.28574929133;471644.9034095714;203900.39682506354;235836.86501451483;274.7394064068361;649701.2445541814;237377.00564949156;42607.50737420263;0.0;0;31;34;0;0;0;0;1;16;13;276629385824.3147;101536565514.90549;193764389329.5049;35468.04348087179;9728.050405903787;168.46208788531195;4655.917920198736;532022.1805555518;220993.1712220739;14338.595376013263;160406.0459931744;2.361905949477953;0.1960135038947494
1260;2019-02-08 14:00:37.861;794;192;141;140;131;46;193;25;48;33;641;626;36;83;247;229;252;194;201;198;192;25;556;360;366;137;365;239;551;-3.0;80.0;950.0;192.0;126.0;0;0;0;1;1;0;0;0;0;0;1;1;0;0;0;38176.58203125;19137.369140625;0.0;1781.3806152343802;491.0;78333;;;Calculated values ==>;1549630837.861;352.56000000000006;292.36;287.26000000000005;287.16;286.26000000000005;277.76000000000005;274.38016830617;292.46000000000004;275.66;277.96000000000004;276.46000000000004;337.26;335.76000000000005;276.76000000000005;281.46000000000004;297.86;296.06;298.36;292.56;292.96000000000004;292.36;;322.26000000000005;275.66;241.92719264551067;259.59022785621676;274.38016830617;293.26000000000005;5560000.0;3600000.0;3660000.0;1370000.0;3650000.0;2390000.0;5510000.0;0.0;0.013333333333333334;0.15833333333333333;0.032;0.021;0.021;;19137.369140625;0.0;1781.3806152343802;38176.58203125;513156.8269692622;414400.9631372732;235720.9183327416;235408.44226868334;232644.68827507718;430148.3826014536;457686.21237540204;459403.6785639862;472393.7743832905;522479.1214401946;520959.8680354448;457989.6277057917;463468.4184826183;465132.6551254336;463493.82801193424;430140.75549311726;415109.2128557288;458378.80557116074;457547.2421668356;;206128.24275125185;471610.25455702154;202887.72994950495;235720.9183327416;274.3291286828012;650339.5732311534;237697.6748602054;42637.76729931345;0.0;0;31;34;0;0;0;0;1;16;13;276849062684.85223;101618494180.10596;193909640149.86032;40615.02519729286;8599.120787440532;200.42056849851275;4658.352800515974;532656.4280383721;221145.95110330827;14341.670474065068;160483.69208265995;2.584902060822347;0.20751110820941254
1261;2019-02-08 14:01:37.871;806;184;142;140;129;42;193;25;48;34;622;609;34;100;246;230;252;186;201;198;192;25;530;355;366;137;360;254;530;0.0;82.0;631.0;71.0;126.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;29933.86328125;10479.6220703125;0.0;1917.890625;489.0;78334;;;Calculated values ==>;1549630897.871;353.76;291.56;287.36;287.16;286.06;277.36;273.8482719121499;292.46000000000004;275.66;277.96000000000004;276.56;335.36;334.06;276.56;283.16;297.76000000000005;296.16;298.36;291.76000000000005;292.96000000000004;292.36;;322.06;275.66;241.92719264551067;261.6868853414304;273.8482719121499;293.26000000000005;5300000.0;3550000.0;3660000.0;1370000.0;3600000.0;2540000.0;5300000.0;0.0;0.013666666666666666;0.10516666666666666;0.011833333333333333;0.021;0.021;;10479.6220703125;0.0;1917.890625;29933.86328125;516793.68179846456;419563.1608175952;236654.21169624018;236013.23251352433;232573.97029946314;430477.46260093397;457686.21237540204;457008.179664001;472491.6353866644;519314.05670414504;517982.0005379835;455298.37176911125;463211.75907383807;465726.964571486;464365.70566323627;436468.66754724865;420164.1901659828;458378.80557116074;457547.2421668356;;205292.2597576877;471610.25455702154;201620.60565454653;236654.21169624018;273.8135015341265;650907.2548731747;237944.52425496734;42668.599697520556;0.0;0;31;34;0;0;0;0;1;16;13;277068699284.8173;101700707880.0929;194057564799.83682;26858.25986666096;3194.877512012621;222.82785754396645;4638.753639882504;533218.7991267116;221244.25080300795;14345.198132126563;160561.1808822988;2.816268047807792;0.19539370118211752
1262;2019-02-08 14:02:37.851;807;177;144;142;129;39;193;20;48;33;614;603;39;125;243;231;252;178;201;198;192;23;535;353;366;135;358;258;535;194.0;83.0;735.0;214.0;126.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;30120.220703125;10520.8583984375;0.0;1969.2763671875;495.0;78335;;;Calculated values ==>;1549630957.851;353.86;290.86;287.56;287.36;286.06;277.06;273.6339639331285;292.46000000000004;275.16;277.96000000000004;276.46000000000004;334.56;333.46000000000004;277.06;285.66;297.46000000000004;296.26000000000005;298.36;290.96000000000004;292.96000000000004;292.36;;322.66;275.46000000000004;241.49495122638035;262.23063862743834;273.6339639331285;293.26000000000005;5350000.0;3529999.9999999995;3660000.0;1350000.0;3579999.9999999995;2580000.0;5350000.0;0.03233333333333333;0.013833333333333333;0.1225;0.035666666666666666;0.021;0.05333333333333333;;10520.8583984375;0.0;1969.2763671875;30120.220703125;516499.8176963548;415477.83837901097;237145.25766454486;236502.8670168216;232444.34447155258;430607.02586249536;457686.21237540204;456354.50165650685;472656.1521691498;518159.4142429513;517028.39272149396;455246.7572435928;465547.44405867514;465625.14543771395;464789.8001349473;435311.42410149076;415818.55199540226;458378.80557116074;457547.2421668356;;207800.24178383037;471679.62040862173;201001.02479986913;215232.81649033522;273.5624356064108;651407.5387563036;238119.46992426127;42700.98195811299;0.0;0;31;34;0;0;0;0;1;16;13;277288226084.88715;101782280680.11884;194211113599.88565;31280.80091493812;9654.20324337884;269.65139746755756;12923.436036080018;533703.1298026545;221351.29078411259;14349.3007579217;160707.48367911813;4.33366753902723;0.2936753840321261
1263;2019-02-08 14:03:37.852;799;179;146;144;132;39;193;18;45;31;616;604;40;132;242;232;252;181;201;198;192;20;545;351;366;133;356;254;545;-2.0;85.0;586.0;238.0;126.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;30241.75390625;10784.8291015625;0.0;1946.12438964844;500.0;78336;;;Calculated values ==>;1549631017.852;353.06000000000006;291.06;287.76000000000005;287.56;286.36;277.06;273.4187578820637;292.46000000000004;274.96000000000004;277.66;276.26000000000005;334.76000000000005;333.56;277.16;286.36;297.36;296.36;298.36;291.26000000000005;292.96000000000004;292.36;;323.16;275.16;241.05796691057077;261.6868853414304;273.4187578820637;293.26000000000005;5450000.0;3510000.0;3660000.0;1330000.0;3560000.0;2540000.0;5450000.0;0.0;0.014166666666666666;0.09766666666666667;0.03966666666666666;0.021;0.021;;10784.8291015625;0.0;1946.12438964844;30241.75390625;514697.5116381339;412077.96003992134;237482.41218818093;236842.40068438635;233101.6263721232;430735.4089219946;457686.21237540204;456643.3452794333;472723.10170879104;518699.452875298;517469.2546613495;456033.4258377083;466931.4430095743;465784.1997128528;465211.60993853054;432915.9095193167;412839.4487628918;458378.80557116074;457547.2421668356;;209890.3038832737;471651.78204872925;200347.35688326188;237482.41218818093;273.29732781538695;651910.5635943817;238297.0202790034;42733.61084151954;0.0;0;31;34;0;0;0;0;1;16;13;277507829744.6219;101862682020.02171;194364716159.7001;25031.574866692743;10761.742198230204;284.4165273826857;4621.361429551748;534172.4074214312;221521.42649813512;14353.918067577086;160853.69276126588;3.1968614958773345;0.27941080865070667
1264;2019-02-08 14:04:37.852;795;184;148;146;135;40;193;20;41;29;619;606;39;133;241;233;252;187;201;198;192;19;551;352;366;132;357;250;551;297.0;81.0;272.0;274.0;126.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;30335.0;10916.01171875;0.0;1918.318359375;505.0;78337;;;Calculated values ==>;1549631077.852;352.66;291.56;287.96000000000004;287.76000000000005;286.66;277.16;273.5264737036516;292.46000000000004;275.16;277.26000000000005;276.06;335.06;333.76000000000005;277.06;286.46000000000004;297.26000000000005;296.46000000000004;298.36;291.86;292.96000000000004;292.36;;323.66;275.06;240.83765695389522;261.13683023647616;273.5264737036516;293.26000000000005;5510000.0;3520000.0000000005;3660000.0;1320000.0;3570000.0000000005;2500000.0;5510000.0;0.0495;0.013500000000000002;0.04533333333333334;0.04566666666666667;0.021;0.07050000000000001;;10916.01171875;0.0;1918.318359375;30335.0;513703.6589690145;411390.545434666;237941.55351223252;237300.92232519292;233862.59634759542;430671.36484660726;457686.21237540204;456810.91249991214;472659.50235634967;519339.5930199299;518010.8896614835;456568.8190744456;467611.38899449055;465509.5098274704;465195.77574039256;431421.75272772415;412555.8353376608;458378.80557116074;457547.2421668356;;211980.4382156667;471686.8381748198;200604.3279358054;211726.05470325178;273.4025729906742;652415.3698769337;238477.86061917266;42765.81453109474;0.0;0;31;34;0;0;0;0;1;16;13;277727429744.6219;101942182020.02171;194515916159.7001;11614.698500239507;12379.434634248324;254.68988476585523;17330.39371618266;534477.7930328222;221714.26963840576;14358.410621011657;161036.624054147;3.2396873449830084;0.20182574019877816
