;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1265;2019-02-08 14:05:37.863;796;188;149;148;140;42;193;22;38;29;620;607;37;132;242;233;252;190;201;198;192;21;555;355;366;131;360;250;555;-2.0;86.0;741.0;278.0;126.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30487.9765625;11084.3466796875;0.0;1927.7224121093802;509.0;78338;;;Calculated values ==>;1549631137.863;352.76;291.96000000000004;288.06;287.96000000000004;287.16;277.36;273.8482719121499;292.46000000000004;275.36;276.96000000000004;276.06;335.16;333.86;276.86;286.36;297.36;296.46000000000004;298.36;292.16;292.96000000000004;292.36;;324.06;275.26000000000005;240.61611355647437;261.13683023647616;273.8482719121499;293.26000000000005;5550000.0;3550000.0;3660000.0;1310000.0;3600000.0;2500000.0;5550000.0;0.0;0.014333333333333333;0.1235;0.04633333333333333;0.021;0.021;;11084.3466796875;0.0;1927.7224121093802;30487.9765625;513487.07759848447;411202.0240501036;238140.2571943137;237819.52755278748;235297.60513537744;430477.46260093397;457686.21237540204;456447.63627741166;472790.3263854694;519441.7402217374;518113.1506042049;456326.36211181415;467497.0282063146;465204.3799370688;464757.83745873196;430399.69121126586;411990.71530006983;458378.80557116074;457547.2421668356;;213652.59903751023;472013.52702826465;201497.8244885651;238140.2571943137;273.7655777771961;652922.3209382537;238661.2305505677;42797.87074670892;0.0;0;31;34;0;0;0;0;1;16;13;277947070004.3217;102021096484.91386;194665943659.49506;31486.301755922552;12533.894217672745;263.86198806047645;4607.54668442296;534837.0338832163;221921.91877391818;14362.732678844664;161219.47374019996;3.7574043221843305;0.3327467538088537
1266;2019-02-08 14:06:37.843;802;192;148;148;141;44;193;22;38;30;621;607;36;132;243;233;252;193;201;198;192;22;556;357;366;131;362;251;556;-1.0;82.0;810.0;285.0;126.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30522.015625;11125.66796875;0.0;1930.06103515625;512.0;78339;;;Calculated values ==>;1549631197.843;353.36;292.36;287.96000000000004;287.96000000000004;287.26000000000005;277.56;274.0616903277293;292.46000000000004;275.36;276.96000000000004;276.16;335.26000000000005;333.86;276.76000000000005;286.36;297.46000000000004;296.46000000000004;298.36;292.46000000000004;292.96000000000004;292.36;;324.36;275.36;240.61611355647437;261.27494424493943;274.0616903277293;293.26000000000005;5560000.0;3570000.0000000005;3660000.0;1310000.0;3620000.0000000005;2510000.0;5560000.0;0.0;0.013666666666666666;0.13499999999999998;0.0475;0.021;0.021;;11125.66796875;0.0;1930.06103515625;30522.015625;514137.49913352536;412333.65201211494;237789.26784107496;237789.26784107496;235580.95070276302;430346.717906069;457686.21237540204;456283.55020339484;472887.3552016489;519460.90140121273;518029.1795354609;456040.32258175086;467356.02963238244;465044.1086722825;464464.4457187545;430140.75549311726;412715.6717894541;458378.80557116074;457547.2421668356;;214906.75144652807;472110.68294196425;202032.33534778346;237789.26784107496;273.98302689119305;653430.5680677772;238846.25231154505;42830.00822604789;0.0;0;31;34;0;0;0;0;1;16;13;278166596804.39154;102099670284.93884;194816193559.54285;34323.91400550753;12828.721510723588;238.14281061672958;4614.917460840973;535385.2695419143;222133.203453345;14366.91465771053;161296.30199014564;3.983362075923054;0.3514048413583964
1267;2019-02-08 14:07:37.873;808;192;146;146;141;46;193;24;40;31;621;608;37;133;244;233;252;194;201;198;192;23;553;361;366;132;366;253;553;-2.0;86.0;571.0;292.0;126.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30470.56640625;10992.1474609375;0.0;1940.92443847656;514.0;78340;;;Calculated values ==>;1549631257.873;353.96000000000004;292.36;287.76000000000005;287.76000000000005;287.26000000000005;277.76000000000005;274.4858918419099;292.46000000000004;275.56;277.16;276.26000000000005;335.26000000000005;333.96000000000004;276.86;286.46000000000004;297.56;296.46000000000004;298.36;292.56;292.96000000000004;292.36;;324.56;275.46000000000004;240.83765695389522;261.54996906429363;274.4858918419099;293.26000000000005;5530000.0;3610000.0;3660000.0;1320000.0;3660000.0;2530000.0;5530000.0;0.0;0.014333333333333333;0.09516666666666666;0.048666666666666664;0.021;0.021;;10992.1474609375;0.0;1940.92443847656;30470.56640625;515122.34366688086;413590.4106133878;237241.20163114887;237241.20163114887;235664.67681815047;430081.6785162784;457686.21237540204;456198.1679234473;472853.8412306012;519294.7846027968;517963.5371389504;455831.97230811114;467188.2228593156;464590.79660714185;463874.16568678804;430913.41807858774;414317.87443422026;458378.80557116074;457547.2421668356;;215742.86842915416;472076.1002201579;203017.4098074619;237241.20163114887;274.38402822391174;653939.0937202204;239030.65959760218;42862.28256741892;0.0;0;31;34;0;0;0;0;1;16;13;278386306604.2868;102178609734.90121;194967469159.47076;24094.368814037945;13094.189600084537;237.8694589026006;4626.426851249421;535872.3319746902;222349.33572462836;14370.883410005756;161373.351698311;3.25157511311599;0.29992908480684727
1268;2019-02-08 14:08:37.864;812;192;145;144;139;47;193;24;43;32;622;609;39;134;245;232;252;193;201;198;192;24;554;360;366;133;365;257;554;-1.0;81.0;603.0;252.0;126.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30410.7890625;10964.6220703125;0.0;1977.8271484375;515.0;78341;;;Calculated values ==>;1549631317.864;354.36;292.36;287.66;287.56;287.06;277.86;274.38016830617;292.46000000000004;275.56;277.46000000000004;276.36;335.36;334.06;277.06;286.56;297.66;296.36;298.36;292.46000000000004;292.96000000000004;292.36;;324.66;275.56;241.05796691057077;262.0952818180154;274.38016830617;293.26000000000005;5540000.0;3600000.0;3660000.0;1330000.0;3650000.0;2570000.0;5540000.0;0.0;0.013500000000000002;0.1005;0.042;0.021;0.021;;10964.6220703125;0.0;1977.8271484375;30410.7890625;515526.31548943324;413177.15693683183;236894.14439874087;236578.01582607985;235014.80516416742;430148.3826014536;457686.21237540204;455905.59998492966;472820.39598721155;519064.52553756075;517729.6801628404;455413.50032756815;466736.0420687806;464869.23356765806;463890.26140234835;430657.238591899;413548.20129128615;458378.80557116074;457547.2421668356;;216160.93158060662;472041.5853210863;202789.91588158277;236894.14439874087;274.29120147212;654446.3622489161;239213.60523160247;42894.93393229923;0.0;0;31;34;0;0;0;0;1;16;13;278605873664.9291;102258097810.13373;195120446209.9182;25438.126252386366;11308.570116459148;230.97200355827331;4633.715053129989;536285.0408524987;222552.66155274466;14374.789836152528;161450.50797256245;3.2151088810339306;0.2842103762616407
1269;2019-02-08 14:09:37.864;812;191;145;144;136;47;193;23;45;32;625;611;40;134;246;233;253;193;201;198;192;23;552;360;366;133;365;258;552;1.0;82.0;643.0;259.0;126.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30337.53125;10950.7529296875;0.0;1980.0368652343802;517.0;78342;;;Calculated values ==>;1549631377.864;354.36;292.26000000000005;287.66;287.56;286.76000000000005;277.86;274.38016830617;292.46000000000004;275.46000000000004;277.66;276.36;335.66;334.26000000000005;277.16;286.56;297.76000000000005;296.46000000000004;298.46000000000004;292.46000000000004;292.96000000000004;292.36;;324.86;275.46000000000004;241.05796691057077;262.23063862743834;274.38016830617;293.26000000000005;5520000.0;3600000.0;3660000.0;1330000.0;3650000.0;2580000.0;5520000.0;0.00016666666666666666;0.013666666666666666;0.10716666666666666;0.043166666666666666;0.021;0.021166666666666667;;10950.7529296875;0.0;1980.0368652343802;30337.53125;515692.8777258548;413633.1203958097;236952.95555765813;236636.12192516867;234143.04538558066;430148.3826014536;457686.21237540204;455986.13821575354;472820.39598721155;519289.26961844857;517851.0715974565;455370.2367519299;466593.59296105785;465000.999999308;464022.1768390251;431405.4972838728;414359.1762267576;458378.80557116074;457547.2421668356;;216997.06728235667;471944.1597200548;202768.1364974121;236683.78375403414;274.28275325056717;654952.5982515202;239396.23335660246;42927.916132413164;0.0;0;31;34;0;0;0;0;1;16;13;278825473664.9291;102337897810.13373;195274946209.9182;27136.529184148923;11619.431669110743;232.9663877805746;4674.943203070964;536723.1629811365;222743.72823429108;14378.655989413684;161528.08012469747;3.3767365440631227;0.2981051605688848
1270;2019-02-08 14:10:37.874;810;189;145;144;136;46;193;23;46;32;628;614;41;134;246;233;253;190;201;198;192;23;550;358;366;130;363;263;550;0.0;81.0;707.0;141.0;126.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30302.955078125;10896.5537109375;0.0;2034.88342285156;516.0;78343;;;Calculated values ==>;1549631437.874;354.16;292.06;287.66;287.56;286.76000000000005;277.76000000000005;274.1680685717883;292.46000000000004;275.46000000000004;277.76000000000005;276.36;335.96000000000004;334.56;277.26000000000005;286.56;297.76000000000005;296.46000000000004;298.46000000000004;292.16;292.96000000000004;292.36;;324.76000000000005;275.46000000000004;240.39332010688793;262.9017227912062;274.1680685717883;293.26000000000005;5500000.0;3579999.9999999995;3660000.0;1300000.0;3629999.9999999995;2630000.0;5500000.0;0.0;0.013500000000000002;0.11783333333333333;0.0235;0.021;0.021;;10896.5537109375;0.0;2034.88342285156;30302.955078125;515616.2218123833;413720.03103230504;237012.14028239695;236694.59332038925;234196.27703581506;430280.9020939914;457686.21237540204;455279.5654911035;473211.5349843978;519182.10562773765;517739.2912927782;454656.45368821017;465877.23728541646;465292.22471119097;464317.31521373475;431908.5646202553;414083.7466353395;458378.80557116074;457547.2421668356;;216578.99785978085;472339.328242146;202351.39796238896;237012.14028239695;274.11172106572093;655458.0198604052;239578.32458872686;42961.37937775341;0.0;0;31;34;0;0;0;0;1;16;13;279045110264.89417;102416810960.12119;195431272259.89337;29803.369073800197;6344.71636157429;240.6350427963634;4631.237139573212;537197.7412164026;222893.4544180619;14382.603325780963;161605.644552791;3.1721112814724512;0.24494985710447278
1271;2019-02-08 14:11:37.875;804;189;145;144;136;44;193;23;48;32;635;621;43;132;245;234;253;190;201;198;192;24;553;357;366;127;362;268;553;0.0;84.0;967.0;184.0;126.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30415.806640625;10885.3740234375;0.0;2100.08911132812;514.0;78344;;;Calculated values ==>;1549631497.875;353.56000000000006;292.06;287.66;287.56;286.76000000000005;277.56;274.0616903277293;292.46000000000004;275.46000000000004;277.96000000000004;276.36;336.66;335.26000000000005;277.46000000000004;286.36;297.66;296.56;298.46000000000004;292.16;292.96000000000004;292.36;;324.56;275.56;239.71726792356844;263.56353331371673;274.0616903277293;293.26000000000005;5530000.0;3570000.0000000005;3660000.0;1270000.0;3620000.0000000005;2680000.0;5530000.0;0.0;0.014;0.16116666666666665;0.03066666666666667;0.021;0.021;;10885.3740234375;0.0;2100.08911132812;30415.806640625;514634.41805156873;412465.3940541978;236923.50357908226;236607.02350003482;234116.54519281306;430346.717906069;457686.21237540204;454690.93240954535;473600.7876625802;519488.8234187203;518041.96593240695;454060.9296701385;464917.4288549923;465306.4224800408;464595.45822754485;431152.0106046657;412845.1473663945;458378.80557116074;457547.2421668356;;215742.86842915416;472829.0820560985;202111.1172996393;236923.50357908226;274.01369622159496;655964.0179739449;239759.84367822844;42995.83805646502;0.0;0;31;34;0;0;0;0;1;16;13;279264713924.6289;102493912245.02805;195590574914.70093;40707.44686854652;8302.01758586475;256.29608533579614;4633.09851034282;537785.3411417146;223015.51256841174;14386.744487528607;161682.84863649367;4.15070748657304;0.33102620981893754
1272;2019-02-08 14:12:37.865;795;189;146;145;136;44;193;24;48;33;650;628;45;107;244;235;253;191;201;198;192;24;550;358;366;134;363;270;549;-3.0;85.0;1010.0;191.0;126.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29519.5;10806.0419921875;0.0;1210.45397949219;513.0;78345;;;Calculated values ==>;1549631557.865;352.66;292.06;287.76000000000005;287.66;286.76000000000005;277.56;274.1680685717883;292.46000000000004;275.56;277.96000000000004;276.46000000000004;338.16;335.96000000000004;277.66;283.86;297.56;296.66;298.46000000000004;292.26000000000005;292.96000000000004;292.36;;324.46000000000004;275.56;241.2770596917726;263.82572766246335;274.1680685717883;293.26000000000005;5500000.0;3579999.9999999995;3660000.0;1340000.0;3629999.9999999995;2700000.0;5490000.0;0.0;0.014166666666666666;0.16833333333333333;0.03183333333333333;0.021;0.021;;10806.0419921875;0.0;1210.45397949219;29519.5;513788.3317348463;414127.2103214636;237361.02760794485;237041.87423056492;234223.00938080327;430280.9020939914;457686.21237540204;454352.9789406998;472787.01963726926;520873.00346898544;518598.68257978704;453973.3620700792;461632.48976574704;465029.61547741666;464579.7527577276;431908.5646202553;414840.6948555996;458378.80557116074;457547.2421668356;;215324.80838970217;471909.57779161324;202356.87969644158;237361.02760794485;274.1138518866437;656463.3956192147;239940.5753514207;43023.42131758306;0.0;0;31;34;0;0;0;0;1;16;13;279484277324.6638;102572199195.0405;195751948014.7266;42419.34337278346;8580.760889362964;241.7948216659559;4623.910505736706;538477.9489399604;223156.17894075756;14390.89455329469;161759.97752134962;4.64909318999589;0.3721081757440941
1273;2019-02-08 14:13:37.905;783;189;146;146;137;43;193;24;46;33;668;639;44;91;244;235;253;190;201;198;192;25;552;357;366;137;362;271;551;-2.0;82.0;861.0;149.0;126.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29549.70703125;10837.6240234375;0.0;1200.18896484375;512.0;78346;;;Calculated values ==>;1549631617.905;351.46000000000004;292.06;287.76000000000005;287.76000000000005;286.86;277.46000000000004;274.0616903277293;292.46000000000004;275.56;277.76000000000005;276.46000000000004;339.96000000000004;337.06;277.56;282.26000000000005;297.56;296.66;298.46000000000004;292.16;292.96000000000004;292.36;;324.36;275.66;241.92719264551067;263.95629194202945;274.0616903277293;293.26000000000005;5520000.0;3570000.0000000005;3660000.0;1370000.0;3620000.0000000005;2710000.0;5510000.0;0.0;0.013666666666666666;0.1435;0.024833333333333332;0.021;0.021;;10837.6240234375;0.0;1200.18896484375;29549.70703125;512147.6856544459;413307.47646805906;237300.92232519292;237300.92232519292;234477.70222245323;430346.717906069;457686.21237540204;453929.70516233734;472393.7743832905;522649.5466578258;519653.67668665433;453675.6233879279;459533.7565437192;465175.32018785755;464726.3611697759;431405.4972838728;413676.3280692049;458378.80557116074;457547.2421668356;;214906.75144652807;471610.25455702154;202118.89435379216;237300.92232519292;274.0167229347903;656955.9671730902;240121.05947735856;43043.52340123389;0.0;0;31;34;0;0;0;0;1;16;13;279704023724.5242;102653553394.9888;195914356214.6234;36134.85135102623;6692.368778380195;242.29864593379497;4625.172716674496;539133.0036411022;223283.53987196155;14394.931354930275;161837.1045986164;3.962072806617386;0.3067092367000352
1274;2019-02-08 14:14:37.876;770;194;147;146;138;43;193;24;39;34;673;644;38;68;245;236;253;197;201;198;192;25;576;362;366;137;367;246;570;-2.0;83.0;1049.0;328.0;126.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;38151.03515625;19797.068359375;0.0;1065.12048339844;510.0;78347;;;Calculated values ==>;1549631677.876;350.16;292.56;287.86;287.76000000000005;286.96000000000004;277.46000000000004;274.5913991737795;292.46000000000004;275.56;277.06;276.56;340.46000000000004;337.56000000000006;276.96000000000004;279.96000000000004;297.66;296.76000000000005;298.46000000000004;292.86;292.96000000000004;292.36;;324.16;275.66;241.92719264551067;260.58029834229245;274.5913991737795;293.26000000000005;5760000.0;3620000.0000000005;3660000.0;1370000.0;3670000.0000000005;2460000.0;5700000.0;0.0;0.013833333333333333;0.17483333333333334;0.05466666666666666;0.021;0.021;;19797.068359375;0.0;1065.12048339844;38151.03515625;508441.3232350238;253587.5818169393;237061.4349738226;236748.43304263309;234283.44459506506;430014.67791919125;457686.21237540204;457219.9348226582;472491.6353866644;525161.6219719235;522215.86413774407;457099.8982951852;460665.23146485176;464576.35343310115;464122.52100971725;424910.39882014575;254825.3617714336;458378.80557116074;457547.2421668356;;214070.64678622372;471610.25455702154;203331.44538983828;237061.4349738226;274.5102583959757;657519.8673406953;240376.22519062881;43062.39185579238;0.0;0;31;35;0;0;0;0;1;16;13;279923517584.3636;102735713664.9287;196069381249.51;44388.17090250468;14665.908234472683;2352.8430125071845;4630.201951053273;539803.704497218;223461.43948721167;14416.54708274757;161914.19544219866;3.1653976770233654;0.2704864235542553
1275;2019-02-08 14:15:37.876;770;197;145;144;136;45;193;26;9;34;657;634;12;47;247;233;253;199;201;198;192;26;559;362;366;140;367;234;554;-2.0;81.0;848.0;194.0;126.0;0;100;0;1;0;0;0;0;0;0;1;0;0;0;0;27382.86328125;11792.037109375;0.0;993.001708984375;501.0;78348;;;Calculated values ==>;1549631737.876;350.16;292.86;287.66;287.56;286.76000000000005;277.66;274.5913991737795;292.46000000000004;275.76000000000005;274.06;276.56;338.86;336.56;274.36;277.86;297.86;296.46000000000004;298.46000000000004;293.06;292.96000000000004;292.36;;323.26000000000005;275.76000000000005;242.56692532238324;258.8699701197239;274.5913991737795;293.26000000000005;5590000.0;3620000.0000000005;3660000.0;1400000.0;3670000.0000000005;2340000.0;5540000.0;0.0;0.013500000000000002;0.14133333333333334;0.03233333333333333;0.021;0.021;;11792.037109375;0.0;993.001708984375;27382.86328125;509935.8490230596;414989.33453799883;236894.14439874087;236578.01582607985;234090.121503474;430014.67791919125;457686.21237540204;455598.39826066926;472096.9026672395;524497.2186837702;522177.0982844534;455955.4269243308;460067.51516345365;464840.8181699309;463725.85767764907;429602.52251533576;415686.1643850296;458378.80557116074;457547.2421668356;;210308.32490665457;471309.8407669174;203394.85389040614;236894.14439874087;274.53477691388656;658065.9831610079;240639.46773620174;43079.54287406224;0.0;0;31;35;0;0;0;0;1;16;13;280143117584.3636;102818813664.9287;196213381249.51;35644.76760433052;8662.584575673864;187.87083475913346;4633.715053129989;540470.6456514416;223655.8435939629;14437.719698141455;161991.39475056686;3.842689784980873;0.3117736262501105
1276;2019-02-08 14:16:37.877;781;183;144;143;132;43;193;26;-12;35;633;619;-2;59;246;234;253;185;201;198;192;27;535;355;366;141;361;254;535;-2.0;86.0;206.0;70.0;126.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29207.3984375;10670.421875;0.0;1097.18566894531;498.0;78349;;;Calculated values ==>;1549631797.877;351.26;291.46000000000004;287.56;287.46000000000004;286.36;277.46000000000004;273.8482719121499;292.46000000000004;275.76000000000005;271.96000000000004;276.66;336.46000000000004;335.06;272.96000000000004;279.06;297.76000000000005;296.56;298.46000000000004;291.66;292.96000000000004;292.36;;322.96000000000004;275.86;242.77792619122317;261.6868853414304;273.8482719121499;293.26000000000005;5350000.0;3550000.0;3660000.0;1410000.0;3610000.0;2540000.0;5350000.0;0.0;0.014333333333333333;0.034333333333333334;0.011666666666666665;0.021;0.021;;10670.421875;0.0;1097.18566894531;29207.3984375;513357.08771187265;417471.17115073255;237145.25766454486;236823.4098324997;233364.16912655692;430477.46260093397;457686.21237540204;449535.7710914082;472063.34231996303;520440.00534583844;519006.79524438415;450809.2339808877;458338.9730458517;465582.3289076539;464888.3313533835;435528.558705583;418110.37549168576;458378.80557116074;457547.2421668356;;209054.2704885073;471275.1926151781;201509.85511904006;237145.25766454486;273.7702752160094;658537.5765363936;240826.65801470852;43096.96139256363;0.0;0;31;35;0;0;0;0;1;16;13;280362721244.97095;102903115070.16183;196359783689.91492;8515.55644838464;3147.262270788277;249.6606260658602;4628.441674548106;540838.654486277;223754.26062487878;14441.365854426671;162068.5806765883;1.4056315999676199;0.09043978479758547
1277;2019-02-08 14:17:37.857;781;179;146;145;132;41;193;23;-31;34;623;608;-25;66;243;235;253;180;201;198;192;24;540;354;366;135;359;256;540;-1.0;81.0;619.0;207.0;126.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30192.14453125;10776.12109375;0.0;1949.4992675781198;500.0;78350;;;Calculated values ==>;1549631857.857;351.26;291.06;287.76000000000005;287.66;286.36;277.26000000000005;273.7412296467126;292.46000000000004;275.46000000000004;270.06;276.56;335.46000000000004;333.96000000000004;270.66;279.76000000000005;297.46000000000004;296.66;298.46000000000004;291.16;292.96000000000004;292.36;;323.16;275.56;241.49495122638035;261.9595390733887;273.7412296467126;293.26000000000005;5400000.0;3540000.0;3660000.0;1350000.0;3590000.0;2560000.0;5400000.0;0.0;0.013500000000000002;0.10316666666666667;0.034499999999999996;0.021;0.021;;10776.12109375;0.0;1949.4992675781198;30192.14453125;512930.6065620011;414183.7078577698;237636.39825486593;237313.83931488873;233231.94929259614;430542.39183029096;457686.21237540204;446699.0138250159;472753.7123474745;519250.3007126789;517711.16817051976;447484.8037366193;458864.4180034396;465480.30547409743;465164.4692349649;434350.3161428864;414539.83361305355;458378.80557116074;457547.2421668356;;209890.3038832737;471777.35084692197;201202.2671482854;237636.39825486593;273.6456144557951;659032.4077292267;241005.31963244113;43122.341970695685;0.0;0;31;35;0;0;0;0;1;16;14;280582248045.0408;102985887470.18816;196512732689.96356;25327.081032149366;9334.84038760296;267.4415141527437;4618.127722151363;541120.5824580448;223858.24347455773;14445.67360253503;162145.60973667027;3.10770630689544;0.2624380843863798
1278;2019-02-08 14:18:37.857;776;182;149;148;135;40;193;20;-37;32;590;577;-25;83;242;235;253;184;201;199;192;23;548;353;366;128;358;253;548;114.0;83.0;757.0;188.0;126.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30348.73828125;10932.4677734375;0.0;1950.98974609375;503.0;78351;;;Calculated values ==>;1549631917.857;350.76;291.36;288.06;287.96000000000004;286.66;277.16;273.6339639331285;292.46000000000004;275.16;269.46000000000004;276.36;332.16;330.86;270.66;281.46000000000004;297.36;296.66;298.46000000000004;291.56;293.06;292.36;;323.46000000000004;275.46000000000004;239.943914813709;261.54996906429363;273.6339639331285;293.26000000000005;5480000.0;3529999.9999999995;3660000.0;1280000.0;3579999.9999999995;2530000.0;5480000.0;0.019;0.013833333333333333;0.12616666666666668;0.03133333333333333;0.021;0.04;;10932.4677734375;0.0;1950.98974609375;30348.73828125;511632.1604210642;411928.78642337635;238357.5562735323;238034.12789039293;233941.8836566793;430607.02586249536;457686.21237540204;446486.23311948695;473471.244710016;516117.66574255534;514782.5421793841;448048.09669780516;461360.1322644514;465494.84668458975;465309.9380718084;432406.5454801433;412695.35991861223;458516.8789554001;457547.2421668356;;211144.3756859795;472601.6926398898;201029.48944505464;220626.72453000542;273.5735770676155;659536.9150859975;241186.2245396677;43154.846045809616;0.0;0;31;35;0;0;0;0;1;16;14;280801848045.0408;103064787470.18816;196665432689.96356;30968.459160257546;8509.2623667715;272.67140026784614;9476.820705473207;541589.7119596482;224006.94433084418;14450.174543488534;162263.0676402338;3.8209629331366926;0.27329223567518146
1279;2019-02-08 14:19:37.878;772;186;151;150;138;41;193;21;-17;30;586;575;-16;89;242;236;253;188;201;199;192;21;551;353;366;123;359;250;552;324.0;82.0;269.0;269.0;126.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30477.904296875;11018.50390625;0.0;1958.1013183593802;504.0;78352;;;Calculated values ==>;1549631977.878;350.36;291.76000000000005;288.26000000000005;288.16;286.96000000000004;277.26000000000005;273.6339639331285;292.46000000000004;275.26000000000005;271.46000000000004;276.16;331.76000000000005;330.66;271.56;282.06;297.36;296.76000000000005;298.46000000000004;291.96000000000004;293.06;292.36;;323.56;275.26000000000005;238.79729159403252;261.13683023647616;273.6339639331285;293.26000000000005;5510000.0;3529999.9999999995;3660000.0;1230000.0;3590000.0;2500000.0;5520000.0;0.054000000000000006;0.013666666666666666;0.04483333333333333;0.04483333333333333;0.021;0.07500000000000001;;11018.50390625;0.0;1958.1013183593802;30477.904296875;510880.35911019944;411737.20685016055;238880.49788242896;238555.96125941677;234759.65904579524;430607.02586249536;457686.21237540204;449626.83866582054;473925.21153356537;515963.7319513449;514836.1524268803;449753.88197841536;462521.3089672185;465349.75327765616;465439.7093122847;431657.6757724572;412510.35525449144;458516.8789554001;457547.2421668356;;211562.405474017;473061.9501933154;200914.46389783703;211544.95341352274;273.5285421430967;660043.981184416;241369.21332705335;43187.43320614596;0.0;0;31;35;0;0;0;0;1;16;14;281021524904.7057;103140113825.07326;196816385504.7333;11150.604802097927;12201.278968913944;261.68004707886547;18450.171656498467;541940.8270060688;224179.59258079046;14454.629030734684;162495.87402995618;3.2415053665050833;0.19298059375878693
1280;2019-02-08 14:20:37.848;772;188;151;151;142;42;193;24;2;31;603;585;-1;76;243;237;253;190;201;199;192;23;551;355;366;130;360;245;552;93.0;86.0;628.0;205.0;126.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29699.529296875;11068.5576171875;0.0;1113.10583496094;505.0;78353;;;Calculated values ==>;1549632037.848;350.36;291.96000000000004;288.26000000000005;288.26000000000005;287.36;277.36;273.8482719121499;292.46000000000004;275.56;273.36;276.26000000000005;333.46000000000004;331.66;273.06;280.76000000000005;297.46000000000004;296.86;298.46000000000004;292.16;293.06;292.36;;323.66;275.46000000000004;240.39332010688793;260.44013211722256;273.8482719121499;293.26000000000005;5510000.0;3550000.0;3660000.0;1300000.0;3600000.0;2450000.0;5520000.0;0.015500000000000002;0.014333333333333333;0.10466666666666667;0.034166666666666665;0.021;0.036500000000000005;;11068.5576171875;0.0;1113.10583496094;29699.529296875;510880.35911019944;412510.35525449144;238880.49788242896;238880.49788242896;236006.0425799679;430477.46260093397;457686.21237540204;452890.0977157822;473114.68441337737;518124.5039152465;516288.2818025155;452520.04655950924;461756.34737468755;465335.1870322967;465279.17082256265;431657.6757724572;413263.53111073095;458516.8789554001;457547.2421668356;;211980.4382156667;472339.328242146;201538.098035808;223022.7664407132;273.7813014310048;660545.2090586297;241553.18014374675;43213.01380240602;0.0;0;31;35;0;0;0;0;1;16;14;281241015104.8104;103215975875.10945;196964811254.8041;26308.175966503964;9252.375365383214;263.64940681807633;8560.143364003468;542252.8274343695;224358.28364343513;14459.00458731319;162720.84744558844;3.643537212882105;0.27257895125706766
1281;2019-02-08 14:21:37.858;774;189;151;150;143;43;193;24;11;32;621;596;7;66;243;237;253;191;202;199;192;23;552;357;366;134;362;246;553;-1.0;86.0;642.0;261.0;126.0;0;100;81;1;0;0;0;0;0;0;1;0;0;0;0;28448.931640625;9919.0029296875;0.0;1097.78198242188;507.0;78354;;;Calculated values ==>;1549632097.858;350.56000000000006;292.06;288.26000000000005;288.16;287.46000000000004;277.46000000000004;274.0616903277293;292.46000000000004;275.56;274.26000000000005;276.36;335.26000000000005;332.76000000000005;273.86;279.76000000000005;297.46000000000004;296.86;298.46000000000004;292.26000000000005;293.06;292.36;;323.86;275.46000000000004;241.2770596917726;260.58029834229245;274.0616903277293;293.36;5520000.0;3570000.0000000005;3660000.0;1340000.0;3620000.0000000005;2460000.0;5530000.0;0.0;0.014333333333333333;0.107;0.0435;0.021;0.021;;9919.0029296875;0.0;1097.78198242188;28448.931640625;511040.1188410865;412465.3940541978;238848.7684301769;238524.6311786081;236291.73966089974;430346.717906069;457686.21237540204;453824.5867032537;472689.592463476;519875.2518397778;517326.2760867839;453333.3911993514;460429.7412344598;465044.1086722825;464987.84065055486;431405.4972838728;413220.0903815756;458516.8789554001;457547.2421668356;;212816.51262364245;471812.00014122744;201980.82666961188;238848.7684301769;273.9629664497567;661029.8603281165;241728.10563099923;43231.440938225474;0.0;0;31;35;0;0;0;0;1;16;14;281460651704.7755;103295189075.09686;197112135804.7807;26947.282323599673;11737.656046015274;260.6574989329269;4592.6679484698325;542696.6968859641;224533.22972465705;14463.374539731123;162830.4724743018;3.951993631931718;0.3520368394478428
1282;2019-02-08 14:22:37.889;775;189;149;149;142;44;193;24;15;33;625;600;13;69;244;237;253;191;201;199;192;24;547;359;366;137;364;248;549;-2.0;84.0;637.0;216.0;126.0;0;100;74;1;0;0;0;0;0;0;1;0;0;0;0;27996.671875;9389.7548828125;0.0;1098.76953125;510.0;78355;;;Calculated values ==>;1549632157.889;350.66;292.06;288.06;288.06;287.36;277.56;274.27422755570615;292.46000000000004;275.56;274.66;276.46000000000004;335.66;333.16;274.46000000000004;280.06;297.56;296.86;298.46000000000004;292.26000000000005;293.06;292.36;;324.16;275.56;241.92719264551067;260.85938512811435;274.27422755570615;293.26000000000005;5470000.0;3590000.0;3660000.0;1370000.0;3640000.0;2480000.0;5490000.0;0.0;0.014;0.10616666666666667;0.036000000000000004;0.021;0.021;;9389.7548828125;0.0;1098.76953125;27996.671875;511595.7058307532;414127.2103214636;238326.2036160404;238326.2036160404;236091.80394872042;430214.79039162316;457686.21237540204;453975.09835981485;472393.7743832905;520117.585136838;517565.9159013996;453729.2394153389;460474.1769876667;464883.6276779939;464695.37349921046;432653.67251883197;414840.6948555996;458516.8789554001;457547.2421668356;;214070.64678622372;471512.23439352604;202534.8541514954;238326.2036160404;274.1875921573325;661500.4833863026;241889.09508076176;43249.75499151647;0.0;0;31;35;0;0;0;0;1;16;14;281680365164.4055;103376531079.95988;197260412374.531;26694.572593449913;9683.185688713103;249.3816872852531;4603.641809566699;543143.9433008395;224711.8289674365;14467.627062277832;162907.14798404553;3.9310374034821103;0.3336029639868128
1283;2019-02-08 14:23:37.859;774;189;149;148;142;46;193;25;20;33;622;600;21;75;245;237;253;191;202;199;192;25;552;358;366;140;363;252;553;-2.0;83.0;508.0;151.0;126.0;0;100;75;1;0;0;0;0;0;0;1;0;0;0;0;27913.087890625;9544.837890625;0.0;1102.33728027344;511.0;78356;;;Calculated values ==>;1549632217.859;350.56000000000006;292.06;288.06;287.96000000000004;287.36;277.76000000000005;274.1680685717883;292.46000000000004;275.66;275.16;276.46000000000004;335.36;333.16;275.26000000000005;280.66;297.66;296.86;298.46000000000004;292.26000000000005;293.06;292.36;;324.26000000000005;275.66;242.56692532238324;261.41265627149306;274.1680685717883;293.36;5520000.0;3579999.9999999995;3660000.0;1400000.0;3629999.9999999995;2520000.0;5530000.0;0.0;0.013833333333333333;0.08466666666666667;0.025166666666666667;0.021;0.021;;9544.837890625;0.0;1102.33728027344;27913.087890625;511040.1188410865;412465.3940541978;238201.8307086709;237880.34181056917;235977.6309429711;430280.9020939914;457686.21237540204;453910.6640770486;471998.58498376724;519480.140602618;517228.1241765123;454034.2021912492;460565.9934367964;465160.9749554807;464841.74997644586;431405.4972838728;413220.0903815756;458516.8789554001;457547.2421668356;;214488.6975840042;471211.3733730803;202316.04512997787;238201.8307086709;274.0979771410406;661966.165093906;242046.80445981244;43268.08837700953;0.0;0;31;35;0;0;0;0;1;16;14;281899855364.51025;103459589529.99951;197410337374.60254;21301.677737518654;6767.1990941180775;251.56479548177828;4606.2536406214585;543543.7120694119;224848.84696408888;14471.79952902587;162983.8587382693;3.0925287448766112;0.24653927542625395
1284;2019-02-08 14:24:37.840;771;190;149;148;141;46;193;25;29;34;617;597;27;80;245;238;253;192;201;199;192;25;553;359;366;143;364;254;554;1.0;80.0;447.0;186.0;126.0;0;100;78;1;0;0;0;0;0;0;1;0;0;0;0;28264.193359375;9660.5771484375;0.0;1107.71447753906;513.0;78357;;;Calculated values ==>;1549632277.84;350.26;292.16;288.06;287.96000000000004;287.26000000000005;277.76000000000005;274.27422755570615;292.46000000000004;275.66;276.06;276.56;334.86;332.86;275.86;281.16;297.66;296.96000000000004;298.46000000000004;292.36;293.06;292.36;;324.46000000000004;275.66;243.1966462407574;261.6868853414304;274.27422755570615;293.26000000000005;5530000.0;3590000.0;3660000.0;1430000.0;3640000.0;2540000.0;5540000.0;0.00016666666666666666;0.013333333333333334;0.0745;0.031000000000000003;0.021;0.021166666666666667;;9660.5771484375;0.0;1107.71447753906;28264.193359375;510583.11491900333;412420.9545810112;238170.9934408115;237849.8853277914;235636.68380279193;430214.79039162316;457686.21237540204;454683.1238903817;471700.2039591064;518801.9093815918;516751.00859383936;454436.3202249608;460851.09692979604;465015.24582933175;464826.4671830437;431152.0106046657;413177.15693683183;458516.8789554001;457547.2421668356;;215324.80838970217;470810.46499630326;202497.05364039872;237890.0962770287;274.1729091142207;662434.1608583026;242206.79890403914;43286.49964289388;0.0;0;31;35;0;0;0;0;1;16;14;282119385824.3148;103544462644.92395;197562089304.4674;18787.86223362373;8317.715752033042;239.6647155711179;4649.409588000913;543877.6857770324;224974.51478028073;14475.891811980902;163060.96484043897;2.9711911044503547;0.24953015799002673
1285;2019-02-08 14:25:37.880;767;190;151;150;141;46;194;25;35;33;604;586;32;103;245;238;253;191;202;199;192;25;555;359;366;135;364;259;555;-1.0;85.0;408.0;148.0;126.0;0;0;90;1;0;0;0;0;0;0;1;0;1;0;0;29794.875;10418.689453125;0.0;1967.65881347656;513.0;78358;;;Calculated values ==>;1549632337.88;349.86;292.16;288.26000000000005;288.16;287.26000000000005;277.76000000000005;274.27422755570615;292.56;275.66;276.66;276.46000000000004;333.56;331.76000000000005;276.36;283.46000000000004;297.66;296.96000000000004;298.46000000000004;292.26000000000005;293.06;292.36;;324.46000000000004;275.66;241.49495122638035;262.3656120759269;274.27422755570615;293.36;5550000.0;3590000.0;3660000.0;1350000.0;3640000.0;2590000.0;5550000.0;0.0;0.014166666666666666;0.068;0.024666666666666667;0.021;0.021;;10418.689453125;0.0;1967.65881347656;29794.875;509913.81474380015;411990.71530006983;238785.6286572915;238462.28266345724;235608.7752662074;430214.79039162316;457825.0308446583;454583.3976502994;472656.1521691498;517046.6219924085;515192.0571574921;454210.1636894993;462817.682310074;465015.24582933175;464826.4671830437;430641.0362646684;412377.0396431636;458516.8789554001;457547.2421668356;;215324.80838970217;471875.0639052514;202550.16557841684;238785.6286572915;274.1935386235821;662918.3089799588;242374.23767775847;43312.14483914506;0.0;0;31;35;0;0;0;0;1;16;15;282339132225.0478;103627918245.20233;197716091904.9811;17138.259780888016;6643.347492061919;258.7399521379843;4593.993883700426;544177.2697177194;225099.27342474903;14480.047953140496;163138.04455520178;2.311766187456373;0.1853930090454094
1286;2019-02-08 14:26:37.850;765;192;151;150;141;45;194;24;40;33;599;585;35;110;245;239;253;194;202;199;192;24;558;359;366;131;364;260;558;-1.0;82.0;477.0;203.0;126.0;0;0;97;1;0;0;0;0;0;0;1;0;1;0;0;30223.93359375;10866.8115234375;0.0;1993.68994140625;513.0;78359;;;Calculated values ==>;1549632397.85;349.66;292.36;288.26000000000005;288.16;287.26000000000005;277.66;274.27422755570615;292.56;275.56;277.16;276.46000000000004;333.06;331.66;276.66;284.16;297.66;297.06;298.46000000000004;292.56;293.06;292.36;;324.46000000000004;275.56;240.61611355647437;262.5002047102346;274.27422755570615;293.36;5580000.0;3590000.0;3660000.0;1310000.0;3640000.0;2600000.0;5580000.0;0.0;0.013666666666666666;0.07949999999999999;0.03383333333333333;0.021;0.021;;10866.8115234375;0.0;1993.68994140625;30223.93359375;509402.55724110873;411465.9254258662;238691.70603780312;238369.52860951776;235525.551497313;430214.79039162316;457825.0308446583;455036.06532937;473178.34860283375;516446.7382116067;515002.8089926245;454414.5248921489;463495.47843615426;465015.24582933175;464957.45143190527;429864.27353157004;412248.46956782654;458516.8789554001;457547.2421668356;;215324.80838970217;472304.9464017478;202497.34491413034;238691.70603780312;274.1730222689578;663418.2156381219;242551.5281623555;43345.13957303384;0.0;0;31;35;0;0;0;0;1;16;15;282558622424.2799;103707678344.92328;197871714054.43665;20076.828273011546;9128.490516997725;240.7493208378278;4595.966258709682;544487.2403875506;225230.63969170657;14484.208282528769;163214.58926462012;2.647022315779533;0.2279341031307263
1287;2019-02-08 14:27:37.841;766;192;151;150;141;45;194;24;43;33;611;596;37;112;245;239;253;194;202;199;192;24;550;360;366;128;365;261;550;-2.0;84.0;556.0;175.0;126.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;30175.443359375;10865.921875;0.0;2026.47265625;511.0;78360;;;Calculated values ==>;1549632457.841;349.76;292.36;288.26000000000005;288.16;287.26000000000005;277.66;274.38016830617;292.56;275.56;277.46000000000004;276.46000000000004;334.26000000000005;332.76000000000005;276.86;284.36;297.66;297.06;298.46000000000004;292.56;293.06;292.36;;324.26000000000005;275.56;239.943914813709;262.63441904999945;274.38016830617;293.36;5500000.0;3600000.0;3660000.0;1280000.0;3650000.0;2610000.0;5500000.0;0.0;0.014;0.09266666666666666;0.029166666666666667;0.021;0.021;;10865.921875;0.0;2026.47265625;30175.443359375;510227.36532442167;414798.6417306446;238944.2795962181;238618.936610542;235749.16786847432;430148.3826014536;457825.0308446583;455240.9381887029;473567.7884962697;517598.5130613728;516052.15357744094;454494.7689335821;463583.1179358314;464869.23356765806;464811.3070167571;431908.5646202553;415497.79424610164;458516.8789554001;457547.2421668356;;214488.6975840042;472698.3688610173;202811.32268233417;238944.2795962181;274.29950399486023;663921.4682816488;242732.60710862206;43378.63590290904;0.0;0;31;35;0;0;0;0;1;16;15;282778189484.9221;103785366690.15051;198027990609.89377;23391.811036923504;7871.7055135449245;229.75078523815156;4590.662213982967;544849.424713727;225372.28674213038;14488.128528632404;163291.13301883088;2.7988539648104442;0.23001678492315994
1288;2019-02-08 14:28:37.881;766;190;152;151;140;43;194;24;43;33;627;611;39;116;245;240;253;191;202;199;192;24;553;358;366;125;363;262;553;-1.0;85.0;644.0;126.0;126.0;0;0;99;1;0;0;0;0;0;0;1;0;1;0;0;30371.09765625;10918.60546875;0.0;2045.4440917968802;509.0;78361;;;Calculated values ==>;1549632517.881;349.76;292.16;288.36;288.26000000000005;287.16;277.46000000000004;274.1680685717883;292.56;275.56;277.46000000000004;276.46000000000004;335.86;334.26000000000005;277.06;284.76000000000005;297.66;297.16;298.46000000000004;292.26000000000005;293.06;292.36;;324.06;275.56;239.25999513918347;262.7682575881327;274.1680685717883;293.36;5530000.0;3579999.9999999995;3660000.0;1250000.0;3629999.9999999995;2620000.0;5530000.0;0.0;0.014166666666666666;0.10733333333333334;0.021;0.021;0.021;;10918.60546875;0.0;2045.4440917968802;30371.09765625;509965.0587211071;412845.1473663945;239174.26846037296;238848.7684301769;235352.85732633783;430280.9020939914;457825.0308446583;455073.69514115615;473955.3659136608;519162.31247535686;517514.21450033557;454575.41209722357;463907.35580161423;465160.9749554807;465233.93026070396;431152.0106046657;413220.0903815756;458516.8789554001;457547.2421668356;;213652.59903751023;473089.87314066343;202354.7968140752;239174.26846037296;274.11304225226417;664426.3591594639;242914.26586152313;43412.59116421423;0.0;0;31;35;0;0;0;0;1;16;15;282997935884.7825;103861317290.10226;198184995209.794;27125.161753773355;5685.436602858353;254.0355364937764;4585.832447835715;545270.680136564;225485.3382438181;14492.162769012728;163367.65478815665;2.9042211050736637;0.22172176903928834
1289;2019-02-08 14:29:37.861;766;188;153;151;140;42;194;24;44;33;644;626;39;116;244;240;253;190;202;199;192;24;550;356;366;128;362;262;550;240.0;83.0;811.0;145.0;126.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29519.357421875;10807.3095703125;0.0;1217.7705078125;506.0;78362;;;Calculated values ==>;1549632577.861;349.76;291.96000000000004;288.46000000000004;288.26000000000005;287.16;277.36;273.955091788801;292.56;275.56;277.56;276.46000000000004;337.56000000000006;335.76000000000005;277.06;284.76000000000005;297.56;297.16;298.46000000000004;292.16;293.06;292.36;;323.76000000000005;275.56;239.943914813709;262.7682575881327;273.955091788801;293.36;5500000.0;3560000.0;3660000.0;1280000.0;3620000.0000000005;2620000.0;5500000.0;0.04;0.013833333333333333;0.13516666666666666;0.024166666666666666;0.021;0.061;;10807.3095703125;0.0;1217.7705078125;29519.357421875;510227.36532442167;413351.9237643686;239599.15917835472;238944.2795962181;235436.36077145688;430412.23801567365;457825.0308446583;455198.0039910322;473567.7884962697;520910.72290328814;519059.3800585932;454575.41209722357;463907.35580161423;465175.32018785755;465524.29463401274;431908.5646202553;414083.7466353395;458516.8789554001;457547.2421668356;;212398.47392691602;472698.3688610173;201866.85258529134;214856.6630517558;273.91403120091763;664925.2799228984;243095.25480380887;43439.775554734624;0.0;0;31;35;0;0;0;0;1;16;15;283217462684.8523;103937191990.12639;198342142809.844;34241.927298342634;6545.094976663376;246.5766487913353;14804.125326019866;545781.9020813579;225587.2253666477;14496.33314663536;163529.183908663;4.643438870015713;0.27838970973357857
1290;2019-02-08 14:30:37.902;764;187;154;153;142;42;194;25;43;34;655;631;40;92;244;241;253;189;202;199;192;24;551;356;367;135;362;263;551;90.0;82.0;881.0;113.0;126.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29484.3984375;10860.623046875;0.0;1190.25830078125;504.0;78363;;;Calculated values ==>;1549632637.902;349.56000000000006;291.86;288.56;288.46000000000004;287.36;277.36;273.955091788801;292.56;275.66;277.46000000000004;276.56;338.66;336.26000000000005;277.16;282.36;297.56;297.26000000000005;298.46000000000004;292.06;293.06;292.36;;323.56;275.56;241.49495122638035;262.9017227912062;273.955091788801;293.36;5510000.0;3560000.0;3670000.0000000005;1350000.0;3620000.0000000005;2630000.0;5510000.0;0.015000000000000001;0.013666666666666666;0.14683333333333334;0.01883333333333333;0.021;0.036000000000000004;;10860.623046875;0.0;1190.25830078125;29484.3984375;509892.82471029524;412555.8353376608;239895.54030566243;239566.37892065308;236034.54159981437;430412.23801567365;457663.3959569731;454906.01452564285;472753.7123474745;521959.39954575343;519491.0294604622;454531.51343594707;460898.8814110309;465175.32018785755;465654.29947270127;431657.6757724572;413307.47646805906;458356.8847964573;457384.9394250161;;211562.405474017;471777.35084692197;201870.47943045813;224051.76494099398;273.91544448739745;665417.3138810963;243275.94429545768;43459.856173822176;0.0;0;31;35;0;0;0;0;1;16;15;283437512949.44684;104016145904.98091;198499750434.5536;37154.051069809626;5083.246078343402;250.78605716010802;8399.994281424797;546377.2751270946;225684.1944255362;14500.480668048278;163722.6837062718;4.222768112859649;0.28557218262232853
1291;2019-02-08 14:31:37.862;760;187;154;153;143;41;194;24;43;34;658;633;40;83;244;241;254;189;202;199;192;25;548;356;367;135;361;262;548;193.0;80.0;786.0;101.0;126.0;0;100;99;1;0;0;0;0;0;0;1;0;0;0;0;29467.73828125;10799.8125;0.0;1181.53295898438;502.0;78364;;;Calculated values ==>;1549632697.862;349.16;291.86;288.56;288.46000000000004;287.46000000000004;277.26000000000005;273.955091788801;292.56;275.56;277.46000000000004;276.56;338.96000000000004;336.46000000000004;277.16;281.46000000000004;297.56;297.26000000000005;298.56;292.06;293.06;292.36;;323.36;275.66;241.49495122638035;262.7682575881327;273.955091788801;293.36;5480000.0;3560000.0;3670000.0000000005;1350000.0;3610000.0;2620000.0;5480000.0;0.03216666666666666;0.013333333333333334;0.131;0.016833333333333332;0.021;0.05316666666666667;;10799.8125;0.0;1181.53295898438;29467.73828125;509661.67732339824;413808.91226698237;239995.52798232224;239665.06343761642;236436.3970380472;430412.23801567365;457663.3959569731;455073.69514115615;472753.7123474745;522348.63047429116;519779.7064082168;454700.1411767046;459970.51618106745;465320.7433433528;465654.29947270127;432637.6363715618;414529.21004869137;458356.8847964573;457384.9394250161;;210726.34883551928;471875.0639052514;201890.08891135798;216941.14008045357;273.92308521684447;665908.2541755276;243456.32758937668;43479.607924381344;0.0;0;31;35;0;0;0;0;1;16;15;283657566149.58685;104097091905.03241;198657145434.65372;33167.052416103565;4544.747079063872;241.44568430493896;12783.595331819242;546962.893650386;225764.37421304805;14504.579864608975;163899.09593321878;4.234653001616432;0.24797139999220733
1292;2019-02-08 14:32:37.853;756;187;155;154;144;41;194;24;42;34;657;632;40;78;243;242;254;189;202;199;192;25;551;357;367;135;362;260;551;235.0;81.0;655.0;151.0;126.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29488.98828125;10945.7763671875;0.0;1166.49792480469;500.0;78365;;;Calculated values ==>;1549632757.853;348.76;291.86;288.66;288.56;287.56;277.26000000000005;274.0616903277293;292.56;275.56;277.36;276.56;338.86;336.36;277.16;280.96000000000004;297.46000000000004;297.36;298.56;292.06;293.06;292.36;;323.16;275.66;241.49495122638035;262.5002047102346;274.0616903277293;293.36;5510000.0;3570000.0000000005;3670000.0000000005;1350000.0;3620000.0000000005;2600000.0;5510000.0;0.03916666666666667;0.013500000000000002;0.10916666666666666;0.025166666666666667;0.021;0.060166666666666674;;10945.7763671875;0.0;1166.49792480469;29488.98828125;508902.31769374287;412555.8353376608;240226.1665073755;239895.54030566243;236665.3116728602;430346.717906069;457663.3959569731;455283.95530262263;472753.7123474745;522408.06057849794;519842.3638000416;455036.06532937;459680.2695749942;465044.1086722825;465639.66166502296;431892.57031427324;413307.47646805906;458356.8847964573;457384.9394250161;;209890.3038832737;471875.0639052514;202107.03247575153;215411.771777648;274.0121064082716;666399.4865337915;243637.5136477604;43499.171913353784;0.0;0;31;35;0;0;0;0;1;16;15;283877733119.35583;104178079754.94743;198813721944.48944;27638.48074193343;6789.162124309079;250.89876692389143;14558.71892011665;547469.530419255;225858.80928892392;14508.682119601013;164126.91437385307;4.065071461090951;0.23982774800483941
1293;2019-02-08 14:33:37.833;755;189;153;153;145;42;194;25;34;34;654;630;35;76;244;242;254;191;202;199;192;25;552;357;367;135;362;258;552;97.0;85.0;952.0;145.0;126.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29684.521484375;11016.3427734375;0.0;1160.3134765625;501.0;78366;;;Calculated values ==>;1549632817.833;348.66;292.06;288.46000000000004;288.46000000000004;287.66;277.36;274.0616903277293;292.56;275.66;276.56;276.56;338.56000000000006;336.16;276.66;280.76000000000005;297.56;297.36;298.56;292.26000000000005;293.06;292.36;;323.26000000000005;275.66;241.49495122638035;262.23063862743834;274.0616903277293;293.36;5520000.0;3570000.0000000005;3670000.0000000005;1350000.0;3620000.0000000005;2580000.0;5520000.0;0.016166666666666666;0.014166666666666666;0.15866666666666665;0.024166666666666666;0.021;0.03716666666666667;;11016.3427734375;0.0;1160.3134765625;29684.521484375;508689.77740958706;412889.33823237545;239533.71215817897;239533.71215817897;236952.95555765813;430346.717906069;457663.3959569731;454627.8331398351;472753.7123474745;522262.75008402776;519802.4681564833;454751.82338565396;459752.6010976806;465175.32018785755;465639.66166502296;431641.6977331332;413633.1203958097;458356.8847964573;457384.9394250161;;210308.32490665457;471875.0639052514;202127.77938443102;223262.97009964287;274.02018066964496;666892.4347444681;243820.4703014373;43518.55554500634;0.0;0;31;35;0;0;0;0;1;16;15;284097859719.42584;104259052754.97318;198969070144.53885;40063.34186252411;6518.8927092531585;255.12151227874975;8701.533193259706;548033.5242138532;225969.67277908654;14512.89754965049;164320.6851963814;4.561095274190377;0.3196370977716013
