;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1294;2019-02-08 14:34:37.853;755;189;155;153;143;42;194;25;12;34;650;627;19;73;244;243;254;191;202;199;192;26;550;357;367;135;363;255;551;124.0;84.0;842.0;125.0;126.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29737.20703125;11033.263671875;0.0;1136.09790039062;502.0;78367;;;Calculated values ==>;1549632877.853;348.66;292.06;288.66;288.46000000000004;287.46000000000004;277.36;274.0616903277293;292.56;275.66;274.36;276.56;338.16;335.86;275.06;280.46000000000004;297.56;297.46000000000004;298.56;292.26000000000005;293.06;292.36;;323.36;275.76000000000005;241.49495122638035;261.82340779136865;274.0616903277293;293.36;5500000.0;3570000.0000000005;3670000.0000000005;1350000.0;3629999.9999999995;2550000.0;5510000.0;0.020666666666666667;0.014;0.14033333333333334;0.020833333333333332;0.021;0.04166666666666667;;11033.263671875;0.0;1136.09790039062;29737.20703125;508866.7489742742;413307.47646805906;240226.1665073755;239566.37892065308;236349.3324064729;430346.717906069;457663.3959569731;452397.8611071685;472753.7123474745;522096.91261210624;519743.2107659051;453273.23502095015;459861.7630027801;465029.61547741666;465769.70841700374;432142.1725643221;414040.76927589084;458356.8847964573;457384.9394250161;;210726.34883551928;471972.7596631712;202145.00621687097;221337.91100328526;274.02688416823895;667387.7808756311;244004.2782706633;43537.69868539536;0.0;0;31;35;0;0;0;0;1;16;15;284318133119.35583;104340079754.94742;199123021444.48993;35118.81730293842;5621.411530131254;253.41964603803808;9835.292850905453;548660.2510460305;226070.8757041166;14517.136805249445;164475.21023788382;4.1767960486813065;0.27556804554488257
1295;2019-02-08 14:35:37.884;756;187;155;154;144;42;194;25;0;34;643;622;7;67;244;243;254;189;202;199;192;26;547;357;367;135;362;252;548;223.0;81.0;667.0;107.0;126.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29675.4609375;10966.1083984375;0.0;1126.77502441406;502.0;78368;;;Calculated values ==>;1549632937.884;348.76;291.86;288.66;288.56;287.56;277.36;274.0616903277293;292.56;275.66;273.16;276.56;337.46000000000004;335.36;273.86;279.86;297.56;297.46000000000004;298.56;292.06;293.06;292.36;;323.36;275.76000000000005;241.49495122638035;261.41265627149306;274.0616903277293;293.36;5470000.0;3570000.0000000005;3670000.0000000005;1350000.0;3620000.0000000005;2520000.0;5480000.0;0.03716666666666667;0.013500000000000002;0.11116666666666666;0.017833333333333333;0.021;0.05816666666666667;;10966.1083984375;0.0;1126.77502441406;29675.4609375;509255.41694758326;413808.91226698237;240327.48659251104;239995.52798232224;236753.43465409768;430346.717906069;457663.3959569731;451417.3569068676;472753.7123474745;521625.8766611019;519480.140602618;452295.03015126823;459614.19727221894;465175.32018785755;465769.70841700374;432883.5320973404;414529.21004869137;458356.8847964573;457384.9394250161;;210726.34883551928;471972.7596631712;202150.66954486942;215933.70377983458;274.0290877829246;667883.1422477133;244187.70109118745;43556.56570273698;0.0;0;31;35;0;0;0;0;1;16;15;284538446889.85986;104421121605.13281;199275200029.83807;27710.14674507546;4811.827273776382;247.78334765676175;14044.413540028061;549184.0962612242;226157.86428190413;14521.315654830463;164674.31060699958;3.8712165882682137;0.21399225100374536
1296;2019-02-08 14:36:37.864;757;187;156;155;144;42;194;24;8;34;636;616;10;63;244;244;254;189;202;199;193;25;550;356;367;135;361;249;550;143.0;86.0;774.0;114.0;126.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29698.857421875;11048.3896484375;0.0;1112.25744628906;503.0;78369;;;Calculated values ==>;1549632997.864;348.86;291.86;288.76000000000005;288.66;287.56;277.36;273.955091788801;292.56;275.56;273.96000000000004;276.56;336.76000000000005;334.76000000000005;274.16;279.46000000000004;297.56;297.56;298.56;292.06;293.06;292.46000000000004;;323.46000000000004;275.66;241.49495122638035;260.9983114674233;273.955091788801;293.36;5500000.0;3560000.0;3670000.0000000005;1350000.0;3610000.0;2490000.0;5500000.0;0.02383333333333333;0.014333333333333333;0.129;0.019;0.021;0.044833333333333336;;11048.3896484375;0.0;1112.25744628906;29698.857421875;509114.5562705326;412979.2520416587;240592.39171456677;240259.81939828157;236694.59332038925;430412.23801567365;457663.3959569731;452940.3137441406;472753.7123474745;521156.8478568585;519116.3753400083;453187.85305182537;459607.7768697744;465320.7433433528;466043.6885466112;432142.1725643221;413720.03103230504;458356.8847964573;457524.2444007144;;211144.3756859795;471875.0639052514;201875.10466802234;220010.3394927978;273.9172467733805;668377.7633055366;244371.09409025294;43575.2180871308;0.0;0;31;35;0;0;0;0;1;16;15;284758573489.9299;104502094605.15857;199425449929.88586;32387.41197081926;5129.999225507352;264.050695292245;10648.540070038262;549684.7423130195;226240.68521990645;14525.57951676183;164880.0166289444;3.9825184946497365;0.2510633117457455
1297;2019-02-08 14:37:37.864;759;187;155;154;145;42;194;24;19;34;628;609;17;62;243;244;254;189;202;199;193;25;546;357;367;134;362;247;546;282.0;83.0;600.0;179.0;126.0;0;100;92;1;0;0;0;0;0;0;1;0;0;0;0;29047.76953125;10458.9052734375;0.0;1102.11071777344;505.0;78370;;;Calculated values ==>;1549633057.864;349.06000000000006;291.86;288.66;288.56;287.66;277.36;274.0616903277293;292.56;275.56;275.06;276.56;335.96000000000004;334.06;274.86;279.36;297.46000000000004;297.56;298.56;292.06;293.06;292.46000000000004;;323.66;275.66;241.2770596917726;260.72004837742526;274.0616903277293;293.36;5460000.0;3570000.0000000005;3670000.0000000005;1340000.0;3620000.0000000005;2470000.0;5460000.0;0.047;0.013833333333333333;0.1;0.029833333333333333;0.021;0.068;;10458.9052734375;0.0;1102.11071777344;29047.76953125;509713.8736677976;414617.0881074537;240395.64165132088;240062.77954076632;237131.6497641307;430346.717906069;457663.3959569731;454634.1286075247;472884.4304738556;520505.76499353175;518568.79617042065;454389.6938030197;459801.89894618175;465044.1086722825;465899.65062480443;433128.2258532858;415318.3965160642;458356.8847964573;457524.2444007144;;211980.4382156667;472007.13841251616;202086.47606173207;213917.24778792862;274.0041052156561;668867.3185301459;244550.32154793522;43593.67115516466;0.0;0;31;35;0;0;0;0;1;16;15;284978773489.9299;104582794605.15857;199574249929.88586;25254.765254579263;8052.633093465058;246.36930583156587;16565.275769669435;550165.0937898977;226350.5404892312;14529.833016771196;165106.79842760862;4.335176377374398;0.25101517600935297
1298;2019-02-08 14:38:37.875;762;186;154;154;145;42;194;24;28;34;622;604;24;67;243;245;254;188;202;199;193;25;547;355;367;133;360;247;548;179.0;110.0;619.0;160.0;126.0;0;100;81;1;0;0;0;0;0;0;1;0;0;0;0;28400.0859375;9804.15234375;0.0;1106.46215820312;507.0;78371;;;Calculated values ==>;1549633117.875;349.36;291.76000000000005;288.56;288.56;287.66;277.36;273.8482719121499;292.56;275.56;275.96000000000004;276.56;335.36;333.56;275.56;279.86;297.46000000000004;297.66;298.56;291.96000000000004;293.06;292.46000000000004;;323.86;275.66;241.05796691057077;260.72004837742526;273.8482719121499;293.36;5470000.0;3550000.0;3670000.0000000005;1330000.0;3600000.0;2470000.0;5480000.0;0.029833333333333333;0.018333333333333333;0.10316666666666667;0.02666666666666667;0.021;0.050833333333333335;;9804.15234375;0.0;1106.46215820312;28400.0859375;509996.2295786902;413442.3132566535;239995.52798232224;239995.52798232224;237071.703381161;430477.46260093397;457663.3959569731;455729.33194869943;473014.93639070686;519894.40971780894;518058.56428558583;455243.5230260007;460392.84664131876;465335.1870322967;466316.7963488316;432883.5320973404;414171.1577566021;458356.8847964573;457524.2444007144;;212816.51262364245;472138.9942397944;201563.45302008156;217440.3102175974;273.7911984842395;669346.1384259547;244719.2113186301;43612.07930331453;0.0;0;31;35;0;0;0;0;1;16;15;285199013859.62885;104662909290.04907;199722477099.6833;26221.44650946908;7215.347765859009;343.0601962468686;12204.266654308449;550594.1408648909;226477.79698896685;14534.745829799096;165346.588567615;4.214622477739613;0.26739651313976287
1299;2019-02-08 14:39:37.875;764;187;153;152;145;42;194;24;35;33;619;600;30;75;243;245;254;189;202;199;193;24;548;356;367;132;361;248;549;253.0;75.0;489.0;168.0;126.0;0;100;71;1;0;0;0;0;0;0;1;0;0;0;0;27870.943359375;9321.99609375;0.0;1116.36657714844;510.0;78372;;;Calculated values ==>;1549633177.875;349.56000000000006;291.86;288.46000000000004;288.36;287.66;277.36;273.955091788801;292.56;275.56;276.66;276.46000000000004;335.06;333.16;276.16;280.66;297.46000000000004;297.66;298.56;292.06;293.06;292.46000000000004;;324.16;275.56;240.83765695389522;260.85938512811435;273.955091788801;293.36;5480000.0;3560000.0;3670000.0000000005;1320000.0;3610000.0;2480000.0;5490000.0;0.042166666666666665;0.0125;0.08149999999999999;0.028;0.021;0.06316666666666666;;9321.99609375;0.0;1116.36657714844;27870.943359375;510155.3867053169;413396.8702782222;239632.05374343944;239303.48083026664;237041.87423056492;430412.23801567365;457663.3959569731;456412.2256599408;473048.1168422736;519505.6670446318;517565.9159013996;455806.4905757951;461181.4333488718;465189.78860520123;466173.27820480464;432637.6363715618;414127.2103214636;458356.8847964573;457524.2444007144;;214070.64678622372;472173.3745042847;201810.76791880612;214384.59909005626;273.892172280901;669815.0636700954;244878.59588894263;43630.60287610913;0.0;0;31;35;0;0;0;0;1;16;15;285419213859.62885;104742409290.04907;199870977099.6833;20750.018805902473;7570.1529843934;231.38032562622757;15358.320928789904;550985.569742519;226601.00949521895;14539.532834148038;165576.27679747416;4.206586265404462;0.24054745541303696
1300;2019-02-08 14:40:37.875;765;186;152;151;145;43;194;25;38;33;620;599;34;81;243;245;254;188;202;199;193;25;546;356;367;128;361;249;547;232.0;85.0;862.0;182.0;126.0;0;100;63;1;0;0;0;0;0;0;1;0;0;0;0;27514.802734375;8796.0419921875;0.0;1137.78796386719;513.0;78373;;;Calculated values ==>;1549633237.875;349.66;291.76000000000005;288.36;288.26000000000005;287.66;277.46000000000004;273.955091788801;292.56;275.66;276.96000000000004;276.46000000000004;335.16;333.06;276.56;281.26000000000005;297.46000000000004;297.66;298.56;291.96000000000004;293.06;292.46000000000004;;324.46000000000004;275.66;239.943914813709;260.9983114674233;273.955091788801;293.36;5460000.0;3560000.0;3670000.0000000005;1280000.0;3610000.0;2490000.0;5470000.0;0.03866666666666666;0.014166666666666666;0.14366666666666666;0.030333333333333334;0.021;0.05966666666666666;;8796.0419921875;0.0;1137.78796386719;27514.802734375;510453.27670899057;413854.0851824992;239368.75781071908;239040.77047553018;237101.6283511676;430412.23801567365;457663.3959569731;456611.3111647039;473567.7884962697;519524.73402930726;517379.3009913026;456126.8323979735;461734.1683304923;465189.78860520123;466173.27820480464;433128.2258532858;414572.912758482;458356.8847964573;457524.2444007144;;215324.80838970217;472795.0300870999;201862.03778496003;215062.72695603725;273.9121549485134;670276.61155421;245029.57953965876;43649.38749728426;0.0;0;31;35;0;0;0;0;1;16;15;285639413859.62885;104820409290.04907;200020077099.6833;36598.978942223206;8218.300766498243;262.8669355097209;14466.870540865735;551463.4780570867;226732.57994314306;14543.651561324172;165824.8200597213;5.99436646776935;0.3835213005208083
1301;2019-02-08 14:41:37.876;764;187;151;151;144;44;194;24;42;33;627;603;37;86;243;245;254;188;202;199;193;24;551;354;367;128;360;255;552;148.0;88.0;780.0;126.0;126.0;0;100;71;1;0;0;0;0;0;0;1;0;0;0;0;28178.875;9337.8349609375;0.0;1174.79467773438;516.0;78374;;;Calculated values ==>;1549633297.876;349.56000000000006;291.86;288.26000000000005;288.26000000000005;287.56;277.56;273.7412296467126;292.56;275.56;277.36;276.46000000000004;335.86;333.46000000000004;276.86;281.76000000000005;297.46000000000004;297.66;298.56;291.96000000000004;293.06;292.46000000000004;;324.76000000000005;275.56;239.943914813709;261.82340779136865;273.7412296467126;293.36;5510000.0;3540000.0;3670000.0000000005;1280000.0;3600000.0;2550000.0;5520000.0;0.024666666666666667;0.014666666666666666;0.13;0.021;0.021;0.04566666666666667;;9337.8349609375;0.0;1174.79467773438;28178.875;509892.82471029524;412126.3827081116;238880.49788242896;238880.49788242896;236636.12192516867;430542.39183029096;457663.3959569731;456113.1101176497;473567.7884962697;519743.2107659051;517282.1913610144;455500.2712931425;461409.79129887803;465335.1870322967;466460.0446877315;431892.57031427324;412510.35525449144;458356.8847964573;457524.2444007144;;216578.99785978085;472698.3688610173;201343.01412568157;218604.77672914934;273.70063294194506;670740.7332700022;245180.6976993463;43668.65934046636;0.0;0;31;35;0;0;0;0;1;16;15;285859617529.36285;104897210569.9563;200171279619.50064;33120.11247895586;5698.46244944205;284.27248754346635;10910.655690334805;552044.4801681018;226848.55490268624;14548.21113250236;166036.30296938226;4.757468380917361;0.30418885818778985
1302;2019-02-08 14:42:37.886;763;190;151;150;145;45;194;25;45;33;637;609;42;85;243;246;254;192;202;199;193;24;555;357;367;127;362;260;556;147.0;83.0;1041.0;224.0;126.0;0;100;87;1;0;0;0;0;0;0;1;0;0;0;0;28942.490234375;10217.7744140625;0.0;1204.92211914062;516.0;78375;;;Calculated values ==>;1549633357.886;349.46000000000004;292.16;288.26000000000005;288.16;287.66;277.66;274.0616903277293;292.56;275.66;277.66;276.46000000000004;336.86;334.06;277.36;281.66;297.46000000000004;297.76000000000005;298.56;292.36;293.06;292.46000000000004;;324.76000000000005;275.56;239.71726792356844;262.5002047102346;274.0616903277293;293.36;5550000.0;3570000.0000000005;3670000.0000000005;1270000.0;3620000.0000000005;2600000.0;5560000.0;0.0245;0.013833333333333333;0.17350000000000002;0.037333333333333336;0.021;0.0455;;10217.7744140625;0.0;1204.92211914062;28942.490234375;509417.93960134726;411554.17536023696;238754.21689012248;238431.2628352162;236835.7020964706;430346.717906069;457663.3959569731;455655.026436199;473697.1866146107;520355.94544379495;517476.8542094577;455283.95530262263;460521.75456632016;465044.1086722825;466159.22355335305;430881.27502255276;412333.65201211494;458356.8847964573;457524.2444007144;;216578.99785978085;472829.0820560985;202096.766618322;219015.58982069147;274.0081107516313;671216.8239821091;245343.6882713473;43688.49361893271;0.0;0;31;35;0;0;0;0;1;16;15;286079854229.3279;104973723319.94414;200325805369.47607;43992.35807840167;10107.339776343657;256.57545164438983;10852.143783391044;552687.1911899645;226980.2918737166;14552.718949839236;166217.68985774487;5.708671056806515;0.41533905678747807
1303;2019-02-08 14:43:37.857;761;193;149;149;145;46;194;26;50;33;648;618;46;81;244;246;254;195;202;200;193;25;560;359;367;127;364;264;560;-2.0;83.0;1186.0;210.0;126.0;0;98;98;1;0;0;0;0;0;0;1;0;0;0;0;29893.416015625;11050.48828125;0.0;1207.49829101562;515.0;78376;;;Calculated values ==>;1549633417.857;349.26;292.46000000000004;288.06;288.06;287.66;277.76000000000005;274.27422755570615;292.56;275.76000000000005;278.16;276.46000000000004;337.96000000000004;334.96000000000004;277.76000000000005;281.26000000000005;297.56;297.76000000000005;298.56;292.66;293.16;292.46000000000004;;324.66;275.66;239.71726792356844;263.0348170998261;274.27422755570615;293.36;5600000.0;3590000.0;3670000.0000000005;1270000.0;3640000.0;2640000.0;5600000.0;0.0;0.013833333333333333;0.19766666666666666;0.035;0.021;0.021;;11050.48828125;0.0;1207.49829101562;29893.416015625;508728.44761389564;410978.81114965247;237988.068143957;237988.068143957;236719.90570339304;430214.79039162316;457663.3959569731;455610.23969029967;473697.1866146107;521158.21678958443;518067.82220907544;455112.38588102453;459415.40604912717;464883.6276779939;465871.32459077286;429586.7223907504;411775.34303476126;458495.1351315018;457524.2444007144;;216160.93158060662;472925.59586621344;202642.01091793345;237988.068143957;274.22919594333433;671706.8862244932;245520.83813054705;43708.587405722545;0.0;0;31;35;0;0;0;0;1;16;15;286299947800.0419;105049886490.19122;200482929389.98578;50003.386554004384;9459.925473189802;246.39074775785008;4610.259701391906;553470.1104704697;227143.27360539528;14556.908309011764;166346.48094141073;5.247188198253656;0.42429596880150594
1304;2019-02-08 14:44:37.857;759;195;147;147;142;47;194;27;58;34;658;626;53;77;245;245;254;196;202;200;193;26;557;360;367;129;365;269;557;-1.0;81.0;1126.0;158.0;126.0;0;93;98;1;0;0;0;0;0;0;1;0;0;0;0;29647.818359375;10959.724609375;0.0;1190.81298828125;511.0;78377;;;Calculated values ==>;1549633477.857;349.06000000000006;292.66;287.86;287.86;287.36;277.86;274.38016830617;292.56;275.86;278.96000000000004;276.56;338.96000000000004;335.76000000000005;278.46000000000004;280.86;297.66;297.66;298.56;292.76000000000005;293.16;292.46000000000004;;324.26000000000005;275.76000000000005;240.16925963744896;263.6948088759802;274.38016830617;293.36;5570000.0;3600000.0;3670000.0000000005;1290000.0;3650000.0;2690000.0;5570000.0;0.0;0.013500000000000002;0.18766666666666668;0.026333333333333334;0.021;0.021;;10959.724609375;0.0;1190.81298828125;29647.818359375;508744.5663900875;413051.426362488;237440.38292137926;237440.38292137926;235864.8476338713;430148.3826014536;457663.3959569731;455777.18079776154;473534.8580475586;521780.246617884;518475.33370956266;455151.0305933113;458133.2001048602;464869.23356765806;465596.4787924315;430367.63176783966;413424.6012876412;458495.1351315018;457524.2444007144;;214488.6975840042;472761.04596960294;202924.24021162395;237440.38292137926;274.34327922857625;672203.0631776182;245704.25657130225;43728.573333050015;0.0;0;31;35;0;0;0;0;1;16;15;286520147800.0419;105126686490.19122;200642829389.98578;47452.06851666515;7105.70255162678;228.73091148267903;4621.761091066039;554282.2392627252;227281.32050560208;14560.867656172102;166423.41444801455;4.889352639203394;0.3799262958225832
1305;2019-02-08 14:45:37.847;754;192;146;145;140;48;194;27;64;35;667;634;59;78;246;245;254;194;202;200;193;28;553;360;367;130;365;277;553;0.0;82.0;945.0;148.0;126.0;0;92;99;1;0;0;0;0;0;0;1;0;0;0;0;29523.70703125;10826.75;0.0;1222.71398925781;506.0;78378;;;Calculated values ==>;1549633537.847;348.56000000000006;292.36;287.76000000000005;287.66;287.16;277.96000000000004;274.38016830617;292.56;275.86;279.56;276.66;339.86;336.56;279.06;280.96000000000004;297.76000000000005;297.66;298.56;292.56;293.16;292.46000000000004;;323.76000000000005;275.96000000000004;240.39332010688793;264.73235714968143;274.38016830617;293.36;5530000.0;3600000.0;3670000.0000000005;1300000.0;3650000.0;2770000.0;5530000.0;0.0;0.013666666666666666;0.1575;0.024666666666666667;0.021;0.021;;10826.75;0.0;1222.71398925781;29523.70703125;508476.9338722158;413590.4106133878;237241.20163114887;236923.50357908226;235352.85732633783;430148.3826014536;457663.3959569731;455199.74464283476;473501.9964771252;522060.3321265402;518636.3793590703;454564.20559267775;456964.5262146582;465000.999999308;465596.4787924315;431389.5367360602;414317.87443422026;458495.1351315018;457524.2444007144;;212398.47392691602;472824.0414856702;202927.66013396627;237241.20163114887;274.34460453876477;672696.0770379849;245885.78026669528;43748.68270566531;0.0;0;31;35;0;0;0;0;1;16;15;286740311099.2019;105204373539.89482;200806602089.36093;39732.853310146784;6657.44407334203;233.31271812514623;4625.943898160876;555008.6591850079;227395.99427822453;14564.717378010217;166500.46581192943;4.253264215359638;0.3294560126804154
1306;2019-02-08 14:46:37.868;744;192;146;145;138;47;194;27;63;35;676;642;59;75;246;245;254;194;202;200;193;28;579;361;367;131;366;264;573;-1.0;83.0;1440.0;168.0;126.0;0;94;1;1;1;0;0;0;0;0;1;0;0;0;0;38287.48046875;19777.078125;0.0;1171.52038574219;505.0;78379;;;Calculated values ==>;1549633597.868;347.56000000000006;292.36;287.76000000000005;287.66;286.96000000000004;277.86;274.4858918419099;292.56;275.86;279.46000000000004;276.66;340.76;337.36;279.06;280.66;297.76000000000005;297.66;298.56;292.56;293.16;292.46000000000004;;323.66;275.96000000000004;240.61611355647437;263.0348170998261;274.4858918419099;293.36;5790000.0;3610000.0;3670000.0000000005;1310000.0;3660000.0;2640000.0;5730000.0;0.0;0.013833333333333333;0.24000000000000002;0.028;0.021;0.021;;19777.078125;0.0;1171.52038574219;38287.48046875;504879.01968437317;252616.02968544755;236664.11101387817;236353.20712719177;234206.42262547708;430081.6785162784;457663.3959569731;457217.078912893;473372.2673856561;524035.1930725579;520540.8225504859;456724.4461298918;458685.9034793936;464854.9636409364;465451.58992337313;424309.82163703674;253416.69641017896;458495.1351315018;457524.2444007144;;211980.4382156667;472693.2819402637;203209.62326023335;236664.11101387817;274.45844956301914;673261.3680511649;246140.90142952657;43768.64164202275;0.0;0;32;35;0;0;0;0;1;16;15;286960588169.7409;105282700945.08649;200968958894.7582;60961.78935663833;7545.542443040851;2364.0215656381993;4638.062801123561;555848.0749019929;227514.39392486145;14586.36940598622;166577.6928879653;3.604509205125136;0.2718662312749538
1307;2019-02-08 14:47:37.868;737;199;145;144;137;47;194;29;54;36;675;643;50;61;248;244;254;201;202;200;193;28;563;364;367;133;369;258;556;-1.0;84.0;1352.0;144.0;126.0;0;96;1;1;1;0;0;0;0;0;1;0;0;0;0;37775.17578125;19191.53515625;0.0;1146.27575683594;498.0;78380;;;Calculated values ==>;1549633657.868;346.86;293.06;287.66;287.56;286.86;277.86;274.8017692304317;292.56;276.06;278.56;276.76000000000005;340.66;337.46000000000004;278.16;279.26000000000005;297.96000000000004;297.56;298.56;293.26000000000005;293.16;292.46000000000004;;322.96000000000004;275.96000000000004;241.05796691057077;262.23063862743834;274.8017692304317;293.36;5630000.0;3640000.0;3670000.0000000005;1330000.0;3690000.0;2580000.0;5560000.0;0.0;0.014;0.22533333333333333;0.024;0.021;0.021;;19191.53515625;0.0;1146.27575683594;37775.17578125;505449.3936966271;414911.80031545786;236835.7020964706;236520.27047518914;234344.06911210594;429879.7862731237;457663.3959569731;457088.64538944094;473209.4130839679;524411.5959173968;521135.7368341038;456599.5954917432;457940.91570641217;464680.42916884983;464883.6276779939;428792.76218895003;415611.13515833655;458495.1351315018;457524.2444007144;;209054.2704885073;472431.1216696904;203987.31403625075;236835.7020964706;274.7729086374983;673895.2235199149;246465.63987353697;43787.95660987756;0.0;0;32;35;0;0;0;0;1;16;15;287180788169.7409;105361900945.08649;201125558894.7582;57032.166664918856;6442.651383202552;184.54277842858878;4634.45938838912;556831.3578688393;227630.9622067468;14607.607442186776;166654.96390621123;3.3579730142439703;0.2563366284918753
1308;2019-02-08 14:48:37.879;747;192;143;142;133;45;194;30;47;36;665;638;42;56;248;244;254;194;202;200;193;29;557;360;367;133;365;252;551;-3.0;83.0;1087.0;84.0;126.0;0;99;1;1;1;0;0;0;0;0;1;0;0;0;0;37637.7265625;19095.07421875;0.0;1127.31103515625;490.0;78381;;;Calculated values ==>;1549633717.879;347.86;292.36;287.46000000000004;287.36;286.46000000000004;277.66;274.38016830617;292.56;276.16;277.86;276.76000000000005;339.66;336.96000000000004;277.36;278.76000000000005;297.96000000000004;297.56;298.56;292.56;293.16;292.46000000000004;;322.16;276.06;241.05796691057077;261.41265627149306;274.38016830617;293.36;5570000.0;3600000.0;3670000.0000000005;1330000.0;3650000.0;2520000.0;5510000.0;0.0;0.013833333333333333;0.18116666666666664;0.014;0.021;0.021;;19095.07421875;0.0;1127.31103515625;37637.7265625;507247.5755594493;414400.9631372732;236349.3324064729;236034.54159981437;233251.63598009013;430148.3826014536;457663.3959569731;457211.6508634873;473209.4130839679;523870.03583382117;521115.31650750194;456605.5670625354;458297.0064650394;465264.19953021937;465465.8864643596;430367.63176783966;415109.2128557288;458495.1351315018;457524.2444007144;;205710.24989127388;472528.46462518856;202970.6132200686;236349.3324064729;274.36124745715637;674523.7795860769;246784.75344465685;43806.90663998698;0.0;0;32;35;0;0;0;0;1;16;15;287401028539.4399;105441715574.9774;201278586944.54907;46060.00131973268;3773.80991967168;211.07479495086676;4644.673151879072;557690.6167694604;227716.11499263693;14610.904859709502;166732.30418706025;2.7044069480216337;0.1954685265725841
1309;2019-02-08 14:49:37.879;759;188;144;143;132;41;194;29;19;37;651;629;21;48;247;244;254;190;202;200;193;28;554;358;367;133;363;244;549;231.0;84.0;702.0;27.0;126.0;0;99;1;1;1;0;0;0;0;0;1;0;0;0;0;37505.328125;19119.328125;0.0;1080.82690429688;485.0;78382;;;Calculated values ==>;1549633777.879;349.06000000000006;291.96000000000004;287.56;287.46000000000004;286.36;277.26000000000005;274.1680685717883;292.56;276.06;275.06;276.86;338.26;336.06;275.26000000000005;277.96000000000004;297.86;297.56;298.56;292.16;293.16;292.46000000000004;;321.66;275.96000000000004;241.05796691057077;260.2995467637923;274.1680685717883;293.36;5540000.0;3579999.9999999995;3670000.0000000005;1330000.0;3629999.9999999995;2440000.0;5490000.0;0.0385;0.014;0.11699999999999999;0.0045000000000000005;0.021;0.0595;;19119.328125;0.0;1080.82690429688;37505.328125;509009.589219891;413764.2266525931;236723.9674510215;236407.28467271884;232998.6982329298;430280.9020939914;457663.3959569731;455137.0241879398;473306.6277234293;523088.7386366666;520854.1008639258;455379.2476138297;458614.6514744399;465423.3653177346;465755.3386178344;431136.0688145487;414485.982530214;458495.1351315018;457524.2444007144;;203620.32615720207;472431.1216696904;202471.79929644064;214560.79982158684;274.15850514548373;675149.9717084727;247103.20679752142;43825.30778948242;0.0;0;32;35;0;0;0;0;1;16;15;287621228539.4399;105521515574.9774;201427386944.54907;29561.831312305403;1214.8169506796241;233.10120798068598;14456.32495245809;558320.7987080606;227757.68688322318;14614.606326400599;166891.47917126305;2.250778489446394;0.10456537226510922
1310;2019-02-08 14:50:37.849;770;187;145;144;133;38;194;28;6;36;636;618;6;36;246;245;255;189;202;200;193;27;538;356;367;130;361;246;538;-1.0;80.0;925.0;35.0;126.0;0;90;100;1;0;0;0;0;0;0;1;0;0;0;0;29635.47265625;10796.5537109375;0.0;1061.53015136719;482.0;78383;;;Calculated values ==>;1549633837.849;350.16;291.86;287.66;287.56;286.46000000000004;276.96000000000004;273.955091788801;292.56;275.96000000000004;273.76000000000005;276.76000000000005;336.76000000000005;334.96000000000004;273.76000000000005;276.76000000000005;297.76000000000005;297.66;298.66;292.06;293.16;292.46000000000004;;321.36;275.86;240.39332010688793;260.58029834229245;273.955091788801;293.36;5380000.0;3560000.0;3670000.0000000005;1300000.0;3610000.0;2460000.0;5380000.0;0.0;0.013333333333333334;0.15416666666666667;0.005833333333333333;0.021;0.021;;10796.5537109375;0.0;1061.53015136719;29635.47265625;511760.5745639508;417662.93463627505;237375.37008578074;237053.3598507713;233592.41091324;430412.23801567365;457663.3959569731;453210.3375014445;473598.7871360312;521402.19482411887;519569.650110613;453210.3375014445;456859.5647784591;465582.3289076539;466173.27820480464;435263.0848848124;418300.1525719283;458495.1351315018;457524.2444007144;;202366.40377179522;472727.1298661593;201940.47964067588;237375.37008578074;273.9427152714711;675709.19862858;247352.38116343212;43843.15183846706;0.0;0;32;35;0;0;0;0;1;16;15;287841318439.54486;105600376125.01503;201574313444.61917;38737.43642020183;1579.5887929819864;226.17243083845514;4623.126360613607;558889.6746924873;227780.96195440754;14618.431693085755;167050.395101234;3.8089057666571047;0.2565958246847675
1311;2019-02-08 14:51:37.850;774;179;146;145;133;37;195;25;16;36;627;610;14;50;244;245;255;180;202;200;193;25;535;352;367;132;357;257;535;211.0;86.0;56.0;0.0;126.0;0;91;100;1;0;0;0;0;0;0;1;0;0;0;0;29473.958984375;10670.515625;0.0;1118.03405761719;485.0;78384;;;Calculated values ==>;1549633897.85;350.56000000000006;291.06;287.76000000000005;287.66;286.46000000000004;276.86;273.5264737036516;292.66;275.66;274.76000000000005;276.76000000000005;335.86;334.16;274.56;278.16;297.56;297.66;298.66;291.16;293.16;292.46000000000004;;321.66;275.66;240.83765695389522;262.0952818180154;273.5264737036516;293.36;5350000.0;3520000.0000000005;3670000.0000000005;1320000.0;3570000.0000000005;2570000.0;5350000.0;0.035166666666666666;0.014333333333333333;0.009333333333333334;0.0;0.021;0.05616666666666667;;10670.515625;0.0;1118.03405761719;29473.958984375;512506.3768628168;416155.7196876107;237792.97013155225;237468.4357524217;233672.89666501444;430671.36484660726;457802.39502634533;452551.84666775604;473339.41292369686;519577.5081055952;517832.4177701559;452300.2801237847;456763.03909346624;465899.65062480443;466745.737608159;435960.4867314824;416489.45800001826;458495.1351315018;457524.2444007144;;203620.32615720207;472270.6324499597;200920.47264012235;214706.62897222966;273.5264737036516;676201.7854346334;247531.27638921957;43861.31517623724;0.0;0;32;35;0;0;0;0;1;16;15;288061522109.2789;105678977434.92007;201725215959.4369;2348.5594909245815;0.0;279.08474515098567;13638.25606656656;559232.0636977215;227794.1254137205;14622.642239721856;167202.57582424645;1.3798050430772681;-0.007587868001794878
1312;2019-02-08 14:52:37.860;766;179;148;147;134;37;195;23;24;35;630;609;22;57;242;246;255;181;202;200;193;22;540;352;367;132;357;257;541;303.0;81.0;359.0;152.0;126.0;0;90;100;1;0;0;0;0;0;0;1;0;0;0;0;29478.779296875;10770.2255859375;0.0;1107.63842773438;492.0;78385;;;Calculated values ==>;1549633957.86;349.76;291.06;287.96000000000004;287.86;286.56;276.86;273.5264737036516;292.66;275.46000000000004;275.56;276.66;336.16;334.06;275.36;278.86;297.36;297.76000000000005;298.66;291.26000000000005;293.16;292.46000000000004;;322.36;275.36;240.83765695389522;262.0952818180154;273.5264737036516;293.36;5400000.0;3520000.0000000005;3670000.0000000005;1320000.0;3570000.0000000005;2570000.0;5410000.0;0.050499999999999996;0.013500000000000002;0.05983333333333333;0.025333333333333333;0.021;0.0715;;10770.2255859375;0.0;1107.63842773438;29478.779296875;511098.2201339187;413774.07757903525;238253.7632156134;237928.90078129678;233820.5820451181;430671.36484660726;457802.39502634533;453553.62569871574;473242.3297776949;519885.18884552707;517729.6801628404;453303.8437703498;457615.8751958574;465639.66166502296;466874.24836804555;434792.9003694408;414492.11232454475;458495.1351315018;457524.2444007144;;206546.2383541025;471978.8095216074;200684.53273972272;211718.8521801941;273.4340294869539;676693.1401323689;247709.9790114229;43879.86553815734;0.0;0;32;35;0;0;0;0;1;16;15;288281758809.2439;105758190634.90749;201879441659.41238;15130.000728713081;6872.78834514108;274.0606386060965;17575.0855437672;559377.7426419734;227851.40819546027;14627.252552843243;167462.73035615456;3.355143248849822;0.16291730724053843
1313;2019-02-08 14:53:37.890;756;183;151;149;138;38;194;22;31;34;634;610;27;58;242;246;255;185;203;200;193;21;550;352;367;131;357;250;551;312.0;82.0;287.0;186.0;126.0;0;86;100;1;0;0;0;0;0;0;1;0;0;0;0;29720.35546875;11000.46875;0.0;1051.02941894531;495.0;78386;;;Calculated values ==>;1549634017.89;348.76;291.46000000000004;288.26000000000005;288.06;286.96000000000004;276.96000000000004;273.5264737036516;292.56;275.36;276.26000000000005;276.56;336.56;334.16;275.86;278.96000000000004;297.36;297.76000000000005;298.66;291.66;293.16;292.46000000000004;;322.66;275.26000000000005;240.61611355647437;261.13683023647616;273.5264737036516;293.46000000000004;5500000.0;3520000.0000000005;3670000.0000000005;1310000.0;3570000.0000000005;2500000.0;5510000.0;0.052000000000000005;0.013666666666666666;0.04783333333333333;0.031000000000000003;0.021;0.07300000000000001;;11000.46875;0.0;1051.02941894531;29720.35546875;508990.6763586609;250238.32788882943;238912.33468982912;238263.81101797207;234786.8531886823;430671.36484660726;457663.3959569731;455596.77075306367;473275.31562819314;520870.9238249148;518419.87979719;455108.4858384622;458854.5569072512;465639.66166502296;466874.24836804555;432374.7853580339;411784.30806472205;458495.1351315018;457524.2444007144;;207800.24178383037;472013.52702826465;200621.50107376988;211636.67238797867;273.4093096635902;677186.7129202024;247891.49217608318;43897.86343139194;0.0;0;32;35;0;0;0;0;1;16;15;288502068910.0139;105837130085.18338;202031617709.94424;12196.317066326219;8413.15280458934;281.40318967526196;17949.79275692971;559605.5758173858;227978.85473024158;14631.883732527725;167758.91903002182;3.2228910690627997;0.16457882654316058
1314;2019-02-08 14:54:37.861;754;189;152;151;142;40;194;24;36;33;631;608;32;56;242;247;255;191;203;200;193;22;554;355;367;131;360;243;555;0.0;86.0;417.0;200.0;126.0;0;81;95;1;0;0;0;0;0;0;1;0;0;0;0;29409.69921875;10776.1279296875;0.0;1003.1674194335901;497.0;78387;;;Calculated values ==>;1549634077.861;348.56000000000006;292.06;288.36;288.26000000000005;287.36;277.16;273.8482719121499;292.56;275.56;276.76000000000005;276.46000000000004;336.26000000000005;333.96000000000004;276.36;278.76000000000005;297.36;297.86;298.66;292.26000000000005;293.16;292.46000000000004;;322.86;275.36;240.61611355647437;260.1585393101385;273.8482719121499;293.46000000000004;5540000.0;3550000.0;3670000.0000000005;1310000.0;3600000.0;2430000.0;5550000.0;0.0;0.014333333333333333;0.06949999999999999;0.03333333333333333;0.021;0.021;;10776.1279296875;0.0;1003.1674194335901;29409.69921875;508388.20747119305;411599.12119771366;239110.32063687078;238785.6286572915;235921.06768909429;430477.46260093397;457663.3959569731;457346.24252132775;473178.34860283375;521139.31174704246;518801.14462511044;456867.93431181664;459718.1217053845;465204.3799370688;466575.1774593809;431373.8717029348;412377.0396431636;458495.1351315018;457524.2444007144;;208636.25808486674;472110.68294196425;201363.66528786573;239110.32063687078;273.7131700179006;677679.2252128511;248072.8761036557;43914.973464517534;0.0;0;32;35;0;0;0;0;1;16;15;288722162479.8529;105915692095.12592;202179446224.83612;17790.78911772561;9024.90058846995;272.28792619005344;4586.692399040717;559855.3475873369;228124.10160514023;14636.495595011791;167946.63230089683;2.6890122959511094;0.23402141561097
1315;2019-02-08 14:55:37.871;758;189;152;151;144;42;194;26;41;33;625;603;36;56;244;246;255;190;203;200;193;24;548;357;367;132;362;246;549;-1.0;82.0;897.0;157.0;126.0;0;80;74;1;0;0;0;0;0;0;1;0;0;0;0;27935.548828125;9366.716796875;0.0;1003.57781982422;503.0;78388;;;Calculated values ==>;1549634137.871;348.96000000000004;292.06;288.36;288.26000000000005;287.56;277.36;274.0616903277293;292.56;275.76000000000005;277.26000000000005;276.46000000000004;335.66;333.46000000000004;276.76000000000005;278.76000000000005;297.56;297.76000000000005;298.66;292.16;293.16;292.46000000000004;;323.46000000000004;275.56;240.83765695389522;260.58029834229245;274.0616903277293;293.46000000000004;5480000.0;3570000.0000000005;3670000.0000000005;1320000.0;3620000.0000000005;2460000.0;5490000.0;0.0;0.013666666666666666;0.14950000000000002;0.026166666666666668;0.021;0.021;;9366.716796875;0.0;1003.57781982422;27935.548828125;509414.5449946237;414127.2103214636;239303.48083026664;238976.33335390146;236723.9674510215;430346.717906069;457663.3959569731;457459.7496793268;473048.1168422736;520282.6086036309;518040.52590777556;456859.5647784591;459247.72197531996;465175.32018785755;466159.22355335305;432867.76643338386;414485.982530214;458495.1351315018;457524.2444007144;;211144.3756859795;472173.3745042847;202104.18449047217;239303.48083026664;274.0109979476632;678157.1819260103;248240.76111919028;43931.69912865486;0.0;0;32;35;0;0;0;0;1;16;15;288942399179.81793;105994605245.11337;202326170674.8128;38175.65699573377;7066.810472028094;251.2177133433213;4582.636034979403;560321.8123693834;228258.2215468884;14640.858869098374;168023.05610634657;4.8288233909427225;0.3801702106386445
1316;2019-02-08 14:56:37.862;763;189;152;151;144;44;194;26;46;34;620;599;41;63;245;246;255;191;203;200;193;25;552;358;367;133;363;251;553;-2.0;85.0;850.0;168.0;126.0;0;82;77;1;0;0;0;0;0;0;1;0;0;0;0;28238.845703125;9559.4130859375;0.0;1036.01318359375;507.0;78389;;;Calculated values ==>;1549634197.862;349.46000000000004;292.06;288.36;288.26000000000005;287.56;277.56;274.1680685717883;292.56;275.76000000000005;277.76000000000005;276.56;335.16;333.06;277.26000000000005;279.46000000000004;297.66;297.76000000000005;298.66;292.26000000000005;293.16;292.46000000000004;;323.86;275.66;241.05796691057077;261.27494424493943;274.1680685717883;293.46000000000004;5520000.0;3579999.9999999995;3670000.0000000005;1330000.0;3629999.9999999995;2510000.0;5530000.0;0.0;0.014166666666666666;0.14166666666666666;0.028;0.021;0.021;;9559.4130859375;0.0;1036.01318359375;28238.845703125;509681.44870125153;412465.3940541978;239174.26846037296;238848.7684301769;236607.02350003482;430280.9020939914;457663.3959569731;457252.7963549346;473014.93639070686;519358.69247049437;517210.2600826734;456647.6984805424;459293.87370414095;465160.9749554807;466015.41043311567;431876.8669557194;413220.0903815756;458495.1351315018;457524.2444007144;;212816.51262364245;472138.9942397944;202351.86663568212;239174.26846037296;274.1119032480569;678625.2316619531;248398.4552103859;43948.69317084342;0.0;0;32;35;0;0;0;0;1;16;15;289162566149.5869;106074093320.02997;202475248309.6564;36110.96504356076;7554.039572915143;264.3043348003712;4585.349494747171;560940.7746941173;228380.04368773923;14645.154241759172;168099.4445256989;4.578830262406212;0.3653479815263477
1317;2019-02-08 14:57:37.852;765;190;152;151;144;45;194;27;50;34;620;598;45;70;245;246;255;192;203;200;193;26;551;360;367;133;365;255;552;-2.0;80.0;920.0;180.0;126.0;0;83;83;1;0;0;0;0;0;0;1;0;0;0;0;28573.6328125;9946.6474609375;0.0;1060.10510253906;510.0;78390;;;Calculated values ==>;1549634257.852;349.66;292.16;288.36;288.26000000000005;287.56;277.66;274.38016830617;292.56;275.86;278.16;276.56;335.16;332.96000000000004;277.66;280.16;297.66;297.76000000000005;298.66;292.36;293.16;292.46000000000004;;324.16;275.76000000000005;241.05796691057077;261.82340779136865;274.38016830617;293.46000000000004;5510000.0;3600000.0;3670000.0000000005;1330000.0;3650000.0;2550000.0;5520000.0;0.0;0.013333333333333334;0.15333333333333332;0.030000000000000002;0.021;0.021;;9946.6474609375;0.0;1060.10510253906;28573.6328125;510016.42744523974;413263.53111073095;239206.40581346143;238880.49788242896;236636.12192516867;430148.3826014536;457663.3959569731;457088.71109039267;473014.93639070686;519025.9602642517;516768.7929799094;456479.6629458928;459502.60880029015;464869.23356765806;465726.964571486;432126.4518943907;413998.2807911148;458495.1351315018;457524.2444007144;;214070.64678622372;472236.3865531139;202892.06101358103;239206.40581346143;274.33080748189377;679098.5900767718;248560.97862321828;43966.15791195524;0.0;0;32;35;0;0;0;0;1;16;15;289382729449.6219;106153880020.04265;202627023009.68054;38976.81967844445;8080.329766185985;241.70894804367876;4584.674610332313;561566.4019449769;228510.30838451727;14649.37031632065;168175.84865710879;4.7137911662673595;0.37910626457023305
1318;2019-02-08 14:58:37.872;764;191;153;152;144;46;195;26;53;34;622;598;47;74;246;245;255;193;203;200;193;27;556;359;367;134;364;258;556;-2.0;82.0;699.0;152.0;126.0;0;87;92;1;0;0;0;0;0;0;1;0;0;0;0;29162.9453125;10548.486328125;0.0;1086.40515136719;511.0;78391;;;Calculated values ==>;1549634317.872;349.56000000000006;292.26000000000005;288.46000000000004;288.36;287.56;277.76000000000005;274.27422755570615;292.66;275.76000000000005;278.46000000000004;276.56;335.36;332.96000000000004;277.86;280.56;297.76000000000005;297.66;298.66;292.46000000000004;293.16;292.46000000000004;;324.26000000000005;275.86;241.2770596917726;262.23063862743834;274.27422755570615;293.46000000000004;5560000.0;3590000.0;3670000.0000000005;1340000.0;3640000.0;2580000.0;5560000.0;0.0;0.013666666666666666;0.1165;0.025333333333333333;0.021;0.021;;10548.486328125;0.0;1086.40515136719;29162.9453125;509454.1312546262;411946.55931517074;239404.16414324963;239078.50866465352;236520.27047518914;430214.79039162316;457802.39502634533;456966.5238690893;472884.4304738556;518981.24004400085;516513.89276406646;456231.8107227515;459512.1545846348;465146.75317812245;465741.0905809244;430865.6535305442;412715.6717894541;458495.1351315018;457524.2444007144;;214488.6975840042;472202.2088784924;202636.227243479;239404.16414324963;274.22695116511454;679579.8886070442;248731.8283356667;43984.05145992726;0.0;0;32;35;0;0;0;0;1;16;15;289603002849.5519;106234006720.01718;202780974309.63162;29629.479556883605;6829.004868087007;248.0497504615643;4580.52168540676;562138.311678143;228634.5942545818;14653.452999247726;168252.25075176093;3.5485553031252626;0.28079325500003455
1319;2019-02-08 14:59:37.843;763;193;152;152;144;46;195;26;55;34;625;600;49;77;246;246;255;194;203;200;193;27;555;359;367;134;364;260;555;-2.0;84.0;719.0;135.0;126.0;0;92;99;1;0;0;0;0;0;0;1;0;0;0;0;29596.326171875;10970.123046875;0.0;1127.42907714844;509.0;78392;;;Calculated values ==>;1549634377.843;349.46000000000004;292.46000000000004;288.36;288.36;287.56;277.76000000000005;274.27422755570615;292.66;275.76000000000005;278.66;276.56;335.66;333.16;278.06;280.86;297.76000000000005;297.76000000000005;298.66;292.56;293.16;292.46000000000004;;324.06;275.86;241.2770596917726;262.5002047102346;274.27422755570615;293.46000000000004;5550000.0;3590000.0;3670000.0000000005;1340000.0;3640000.0;2600000.0;5550000.0;0.0;0.014;0.11983333333333333;0.022500000000000003;0.021;0.021;;10970.123046875;0.0;1127.42907714844;29596.326171875;509417.93960134726;413134.7333990844;239110.32063687078;239110.32063687078;236549.09833774075;430214.79039162316;457802.39502634533;456885.48860860226;472884.4304738556;519122.9620337737;516549.7962287301;456148.38543321594;459559.72381726553;465146.75317812245;465871.32459077286;431120.4248782997;413506.49496626557;458495.1351315018;457524.2444007144;;213652.59903751023;472202.2088784924;202650.2358252929;239110.32063687078;274.2323880746232;680069.3125331014;248911.06340815063;44002.491161652426;0.0;0;32;35;0;0;0;0;1;16;15;289823096419.39087;106314367859.9584;202936299199.518;30465.85779186657;6064.919393696989;246.59501876847784;4586.692399040717;562638.8641050188;228741.99168948983;14657.573046669086;168328.60727890764;3.4192094548806766;0.26454486191001597
1320;2019-02-08 15:00:37.863;761;191;151;150;143;46;195;26;56;34;628;603;50;80;247;246;255;193;203;200;193;27;554;359;367;135;364;262;554;0.0;85.0;456.0;120.0;126.0;0;95;98;1;0;0;0;0;0;0;1;0;0;0;0;29582.861328125;10956.044921875;0.0;1150.6396484375;506.0;78393;;;Calculated values ==>;1549634437.863;349.26;292.26000000000005;288.26000000000005;288.16;287.46000000000004;277.76000000000005;274.27422755570615;292.66;275.76000000000005;278.76000000000005;276.56;335.96000000000004;333.46000000000004;278.16;281.16;297.86;297.76000000000005;298.66;292.46000000000004;293.16;292.46000000000004;;323.76000000000005;275.86;241.49495122638035;262.7682575881327;274.27422755570615;293.46000000000004;5540000.0;3590000.0;3670000.0000000005;1350000.0;3640000.0;2620000.0;5540000.0;0.0;0.014166666666666666;0.076;0.02;0.021;0.021;;10956.044921875;0.0;1150.6396484375;29582.861328125;509257.80523835233;412801.4708678641;238817.14559756604;238493.40521355058;236263.07671782744;430214.79039162316;457802.39502634533;456681.78964787815;472753.7123474745;519265.2352792353;516689.19362058834;455941.70128254674;459608.29564737674;465278.15030523995;465871.32459077286;431373.8717029348;413548.20129128615;458495.1351315018;457524.2444007144;;212398.47392691602;472070.4381999017;202615.7323787102;238817.14559756604;274.2189959501398;680562.6368154099;249093.84238052092;44021.48139566162;0.0;0;32;35;0;0;0;0;1;16;15;290043369819.32086;106395094759.93275;203092951399.46823;19309.020352456762;5389.094116423831;252.530330831689;4592.849074866116;563053.79301964;228837.47361874802;14661.733811040403;168405.12895655885;2.440262955807382;0.1864115031484752
1321;2019-02-08 15:01:37.863;758;191;150;149;141;45;195;27;56;35;632;607;51;81;246;246;255;192;203;200;193;27;552;358;367;135;363;267;552;-1.0;85.0;774.0;96.0;126.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;29632.064453125;10857.7421875;0.0;1198.64343261719;503.0;78394;;;Calculated values ==>;1549634497.863;348.96000000000004;292.26000000000005;288.16;288.06;287.26000000000005;277.66;274.1680685717883;292.66;275.86;278.76000000000005;276.66;336.36;333.86;278.26000000000005;281.26000000000005;297.76000000000005;297.76000000000005;298.66;292.36;293.16;292.46000000000004;;323.46000000000004;275.86;241.49495122638035;263.43189868330234;274.1680685717883;293.46000000000004;5520000.0;3579999.9999999995;3670000.0000000005;1350000.0;3629999.9999999995;2670000.0;5520000.0;0.0;0.014166666666666666;0.129;0.016;0.021;0.021;;10857.7421875;0.0;1198.64343261719;29632.064453125;509062.01052551897;413633.1203958097;238555.96125941677;238232.76967341272;235692.7548229053;430280.9020939914;457802.39502634533;455859.0675481126;472851.2559263234;519262.06520247937;516677.9746404413;455234.9699716218;458942.10632704047;465292.22471119097;466015.41043311567;431876.8669557194;413998.2807911148;458495.1351315018;457524.2444007144;;211144.3756859795;472070.4381999017;202410.2637068038;238555.96125941677;274.1345989744084;681056.0945302537;249275.6239397657;44041.05875467041;0.0;0;32;35;0;0;0;0;1;16;15;290263569819.32086;106476094759.93275;203251651399.46823;32694.895695528838;4314.562791889567;253.27997066523238;4598.333945967251;563487.1589867065;228918.3374263173;14665.948896886212;168481.72214839913;3.4721079536641426;0.2547202147045266
1322;2019-02-08 15:02:37.854;753;189;151;150;140;44;195;27;55;35;638;612;51;83;246;246;255;191;203;200;193;27;551;359;367;134;364;269;551;-2.0;78.0;595.0;112.0;126.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;29470.34375;10770.8037109375;0.0;1213.18432617188;501.0;78395;;;Calculated values ==>;1549634557.854;348.46000000000004;292.06;288.26000000000005;288.16;287.16;277.56;274.27422755570615;292.66;275.86;278.66;276.66;336.96000000000004;334.36;278.26000000000005;281.46000000000004;297.76000000000005;297.76000000000005;298.66;292.26000000000005;293.16;292.46000000000004;;323.26000000000005;275.86;241.2770596917726;263.6948088759802;274.27422755570615;293.46000000000004;5510000.0;3590000.0;3670000.0000000005;1340000.0;3640000.0;2690000.0;5510000.0;0.0;0.013000000000000001;0.09916666666666667;0.018666666666666668;0.021;0.021;;10770.8037109375;0.0;1213.18432617188;29470.34375;508530.0947481137;413307.47646805906;238912.33468982912;238587.39616456104;235408.44226868334;430214.79039162316;457802.39502634533;455401.81048351765;472981.82504853373;519715.86455673754;517026.1369912208;454899.8186926762;458869.9305526481;465146.75317812245;465871.32459077286;432126.4518943907;414040.76927589084;458495.1351315018;457524.2444007144;;210308.32490665457;472202.2088784924;202634.57760776483;238912.33468982912;274.2263108876853;681548.5407220433;249455.83478709744;44061.15430460107;0.0;0;32;35;0;0;0;0;1;16;15;290483736789.96484;106556782655.16876;203412427279.9385;25066.083926845487;5031.929117053583;235.11387404049808;4590.850103928591;563968.4282837429;228996.21317600473;14670.01823511169;168558.28719589216;2.914219950297285;0.21901871297686668
