;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1323;2019-02-08 15:03:37.894;747;189;152;151;141;43;195;27;53;35;645;617;50;84;246;247;255;191;203;200;193;27;551;357;367;134;362;271;550;87.0;84.0;610.0;29.0;126.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;29586.955078125;10780.2939453125;0.0;1217.67639160156;499.0;78396;;;Calculated values ==>;1549634617.894;347.86;292.06;288.36;288.26000000000005;287.26000000000005;277.46000000000004;274.0616903277293;292.66;275.86;278.46000000000004;276.66;337.66;334.86;278.16;281.56;297.76000000000005;297.86;298.66;292.26000000000005;293.16;292.46000000000004;;323.06;275.86;241.2770596917726;263.95629194202945;274.0616903277293;293.46000000000004;5510000.0;3570000.0000000005;3670000.0000000005;1340000.0;3620000.0000000005;2710000.0;5500000.0;0.0145;0.014;0.10166666666666666;0.004833333333333333;0.021;0.035500000000000004;;10780.2939453125;0.0;1217.67639160156;29586.955078125;507784.34315500304;413720.03103230504;239271.01122138754;238944.2795962181;235749.16786847432;430346.717906069;457802.39502634533;454815.3912725971;472981.82504853373;520274.1849216386;517375.2748731951;454436.48941620206;458675.1938209749;465437.41611875535;466288.85533692164;432126.4518943907;414443.2327276156;458495.1351315018;457524.2444007144;;209472.28574929133;472202.2088784924;202203.34122947924;224130.69530919963;274.0495785948223;682041.012974736;249635.5469957723;44081.42498201807;0.0;0;32;35;0;0;0;0;1;16;15;290704083589.8248;106637236255.11765;203574535279.8355;25682.225087716975;1304.9945269702303;247.56506833485085;8285.470992748777;564391.6127936455;229049.05607813605;14674.043241178606;168665.66140674677;2.960522044840029;0.1643967934861747
1324;2019-02-08 15:04:37.865;739;188;154;153;141;41;195;27;50;35;651;623;48;82;245;247;255;189;203;200;193;26;549;356;367;133;361;270;549;95.0;81.0;494.0;50.0;126.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;29519.595703125;10770.484375;0.0;1219.37512207031;498.0;78397;;;Calculated values ==>;1549634677.865;347.06000000000006;291.96000000000004;288.56;288.46000000000004;287.26000000000005;277.26000000000005;273.955091788801;292.66;275.86;278.16;276.66;338.26;335.46000000000004;277.96000000000004;281.36;297.66;297.86;298.66;292.06;293.16;292.46000000000004;;322.96000000000004;275.76000000000005;241.05796691057077;263.82572766246335;273.955091788801;293.46000000000004;5490000.0;3560000.0;3670000.0000000005;1330000.0;3610000.0;2700000.0;5490000.0;0.01583333333333333;0.013500000000000002;0.08233333333333334;0.008333333333333333;0.021;0.03683333333333333;;10770.484375;0.0;1219.37512207031;29519.595703125;506967.33677030756;413764.2266525931;239962.08100009835;239632.05374343944;235777.50395612247;430412.23801567365;457802.39502634533;454605.4929423079;473112.1826642056;520976.26750690734;518081.0969985374;454352.9789406998;458588.4028396451;465451.58992337313;466432.15063586115;432621.8845859108;414127.2103214636;458495.1351315018;457524.2444007144;;209054.2704885073;472236.3865531139;201903.73016478302;223602.15643288137;273.928399889631;682533.329496168;249815.05001323094;44101.723928715226;0.0;0;32;35;0;0;0;0;1;16;15;290924177159.6638;106717297540.05908;203736756834.71686;20805.778468682885;2252.7721365694238;249.67810257003777;8616.130240148515;564778.8255796513;229078.68980375037;14678.184931481457;168806.44000769075;2.6626132654658288;0.14705959881798789
1325;2019-02-08 15:05:37.865;733;187;154;153;143;41;195;26;38;35;655;627;40;79;245;247;255;188;203;200;193;26;549;357;367;133;362;266;549;120.0;84.0;504.0;70.0;126.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29598.619140625;10877.845703125;0.0;1206.99536132812;498.0;78398;;;Calculated values ==>;1549634737.865;346.46000000000004;291.86;288.56;288.46000000000004;287.46000000000004;277.26000000000005;274.0616903277293;292.66;275.76000000000005;276.96000000000004;276.66;338.66;335.86;277.16;281.06;297.66;297.86;298.66;291.96000000000004;293.16;292.46000000000004;;322.96000000000004;275.76000000000005;241.05796691057077;263.299902668528;274.0616903277293;293.46000000000004;5490000.0;3570000.0000000005;3670000.0000000005;1330000.0;3620000.0000000005;2660000.0;5490000.0;0.02;0.014;0.084;0.011666666666666665;0.021;0.041;;10877.845703125;0.0;1206.99536132812;29598.619140625;506218.6405590747;413396.8702782222;239962.08100009835;239632.05374343944;236407.28467271884;430346.717906069;457802.39502634533;453770.77700511605;473112.1826642056;521715.3432850405;518829.18441192247;454022.92624855007;458856.332752082;465306.4224800408;466288.85533692164;432621.8845859108;413764.2266525931;458495.1351315018;457524.2444007144;;209054.2704885073;472236.3865531139;202146.14613868244;221515.28350672475;274.0273277210755;683025.9812865325;249995.45276388197;44121.94368274355;0.0;0;32;35;0;0;0;0;1;16;15;291144377159.6638;106797097540.05908;203897556834.71686;21136.468992780425;3151.052804835033;264.0072110664479;9676.367396653577;565128.3443084968;229123.72167826208;14682.465642428428;168958.87748799744;2.832300087587822;0.1587946871376125
1326;2019-02-08 15:06:37.875;730;188;154;153;143;41;195;26;20;34;656;628;26;73;245;247;255;189;203;200;193;26;551;356;367;132;361;262;551;305.0;85.0;597.0;90.0;127.0;0;96;100;1;0;0;0;0;0;0;1;0;0;0;0;29651.35546875;10953.7939453125;0.0;1168.6337890625;498.0;78399;;;Calculated values ==>;1549634797.875;346.16;291.96000000000004;288.56;288.46000000000004;287.46000000000004;277.26000000000005;273.955091788801;292.66;275.76000000000005;275.16;276.56;338.76;335.96000000000004;275.76000000000005;280.46000000000004;297.66;297.86;298.66;292.06;293.16;292.46000000000004;;322.96000000000004;275.76000000000005;240.83765695389522;262.7682575881327;273.955091788801;293.46000000000004;5510000.0;3560000.0;3670000.0000000005;1320000.0;3610000.0;2620000.0;5510000.0;0.05083333333333333;0.014166666666666666;0.09949999999999999;0.015000000000000001;0.021166666666666667;0.072;;10953.7939453125;0.0;1168.6337890625;29651.35546875;505661.6415821027;412934.04071806197;239895.54030566243;239566.37892065308;236349.3324064729;430412.23801567365;457802.39502634533;452184.6102227861;473145.2311080622;522143.3194002371;519265.2352792353;452944.0162173301;458760.1013832176;465451.58992337313;466432.15063586115;432126.4518943907;413307.47646805906;458495.1351315018;457524.2444007144;;209054.2704885073;472367.87413283327;201901.73247349486;213071.20838711818;273.92762161235146;683519.8133664968;250177.41341597843;44141.74389181192;0.0;0;32;35;0;0;0;0;1;16;15;291364613859.62885;106876610790.04645;204055983234.69168;24903.146336054473;4056.992124890076;266.6021518730314;17600.618592978928;565512.0717134196;229183.7987305071;14686.888124076335;169186.22358924433;3.862869734666296;0.1815626774637535
1327;2019-02-08 15:07:37.866;730;188;154;153;143;41;195;26;21;34;655;628;23;67;245;248;255;190;203;200;193;25;550;358;367;131;363;258;551;244.0;81.0;687.0;101.0;126.0;0;89;100;1;0;0;0;0;0;0;1;0;0;0;0;29639.65234375;11009.1865234375;0.0;1110.5478515625;499.0;78400;;;Calculated values ==>;1549634857.866;346.16;291.96000000000004;288.56;288.46000000000004;287.46000000000004;277.26000000000005;274.1680685717883;292.66;275.76000000000005;275.26000000000005;276.56;338.66;335.96000000000004;275.46000000000004;279.86;297.66;297.96000000000004;298.66;292.16;293.16;292.46000000000004;;323.06;275.66;240.61611355647437;262.23063862743834;274.1680685717883;293.46000000000004;5500000.0;3579999.9999999995;3670000.0000000005;1310000.0;3629999.9999999995;2580000.0;5510000.0;0.04066666666666666;0.013500000000000002;0.1145;0.016833333333333332;0.021;0.06166666666666666;;11009.1865234375;0.0;1110.5478515625;29639.65234375;505752.6540610059;412934.04071806197;239895.54030566243;239566.37892065308;236349.3324064729;430280.9020939914;457802.39502634533;453006.29281710915;473275.31562819314;522365.155853769;519597.2161363818;453256.9557527015;458667.9264242442;465160.9749554807;466275.0664382286;432374.7853580339;413676.3280692049;458495.1351315018;457524.2444007144;;209472.28574929133;472402.05409754877;202410.9583551758;215175.97815453072;274.1348688941423;684013.8309839895;250360.4107993004;44160.734223153486;0.0;0;32;35;0;0;0;0;1;16;15;291584780829.3978;106955498954.96368;204211959834.528;28693.16579589137;4544.850111663278;252.4291733991919;14944.809751847994;565958.6406519938;229255.46999676703;14691.212736326575;169457.39481004793;3.9963957405462387;0.21580135767119743
1328;2019-02-08 15:08:37.846;733;188;154;153;144;41;195;26;29;34;651;625;28;62;245;248;255;190;203;200;193;26;550;356;367;131;362;256;550;90.0;83.0;717.0;65.0;127.0;0;85;100;1;0;0;0;0;0;0;1;0;0;0;0;29565.833984375;10971.2529296875;0.0;1083.01892089844;499.0;78401;;;Calculated values ==>;1549634917.846;346.46000000000004;291.96000000000004;288.56;288.46000000000004;287.56;277.26000000000005;273.955091788801;292.66;275.76000000000005;276.06;276.56;338.26;335.66;275.96000000000004;279.36;297.66;297.96000000000004;298.66;292.16;293.16;292.46000000000004;;323.06;275.76000000000005;240.61611355647437;261.9595390733887;273.955091788801;293.46000000000004;5500000.0;3560000.0;3670000.0000000005;1310000.0;3620000.0000000005;2560000.0;5500000.0;0.015000000000000001;0.013833333333333333;0.1195;0.010833333333333334;0.021166666666666667;0.036166666666666666;;10971.2529296875;0.0;1083.01892089844;29565.833984375;506128.0037597056;413351.9237643686;239928.7520593822;239599.15917835472;236694.59332038925;430412.23801567365;457802.39502634533;454345.6212795007;473275.31562819314;522117.97679710464;519455.3614477744;454221.63973398146;458381.9511677081;465306.4224800408;466561.43444993236;432374.7853580339;414083.7466353395;458495.1351315018;457524.2444007144;;209472.28574929133;472499.14586990676;201914.40212127534;224162.4318085545;273.932557390103;684507.0455771965;250543.52007135842;44179.0078530221;0.0;0;32;35;0;0;0;0;1;16;15;291804907429.46783;107034072754.98868;204366108434.57703;30165.53068940793;2931.3347239435075;253.02603566393898;8439.918888749782;566448.9662931481;229317.75076990345;14695.42345902786;169652.20259120196;3.4668050344105867;0.21376982171362816
1329;2019-02-08 15:09:37.846;737;188;155;154;143;41;195;26;38;35;647;622;34;60;245;248;255;189;203;200;193;25;549;356;367;131;361;255;550;85.0;84.0;846.0;48.0;127.0;0;83;100;1;0;0;0;0;0;0;1;0;0;0;0;29572.669921875;10992.001953125;0.0;1063.91137695312;498.0;78402;;;Calculated values ==>;1549634977.846;346.86;291.96000000000004;288.66;288.56;287.46000000000004;277.26000000000005;273.955091788801;292.66;275.76000000000005;276.96000000000004;276.66;337.86;335.36;276.56;279.16;297.66;297.96000000000004;298.66;292.06;293.16;292.46000000000004;;322.96000000000004;275.66;240.61611355647437;261.82340779136865;273.955091788801;293.46000000000004;5490000.0;3560000.0;3670000.0000000005;1310000.0;3610000.0;2550000.0;5500000.0;0.014166666666666666;0.014;0.14100000000000001;0.008;0.021166666666666667;0.035333333333333335;;10992.001953125;0.0;1063.91137695312;29572.669921875;506717.973390396;413351.9237643686;240259.81939828157;239928.7520593822;236378.2633185651;430412.23801567365;457802.39502634533;455623.0332369026;473372.2673856561;521790.1577330444;519230.93377921934;455131.39440316864;458300.0027415247;465451.58992337313;466561.43444993236;432621.8845859108;413720.03103230504;458495.1351315018;457524.2444007144;;209054.2704885073;472402.05409754877;201924.68962113658;224889.6022706527;273.9365648463649;684999.866443082;250726.54719538186;44196.89893883753;0.0;0;32;35;0;0;0;0;1;16;15;292025107429.46783;107112672754.98868;204519408434.57703;35771.46644982301;2163.8189158112973;264.6259497504811;8219.757355262182;566998.4412693083;229360.21038356808;14699.737225572979;169791.03322656872;3.8503651610397056;0.23793989116012484
1330;2019-02-08 15:10:37.867;740;188;155;154;145;42;195;26;44;34;643;619;39;60;244;249;255;189;203;200;193;26;551;357;367;132;362;254;551;291.0;82.0;729.0;53.0;127.0;0;82;100;1;0;0;0;0;0;0;1;0;0;0;0;29629.11328125;11018.314453125;0.0;1057.31408691406;499.0;78403;;;Calculated values ==>;1549635037.867;347.16;291.96000000000004;288.66;288.56;287.66;277.36;274.0616903277293;292.66;275.76000000000005;277.56;276.56;337.46000000000004;335.06;277.06;279.16;297.56;298.06;298.66;292.06;293.16;292.46000000000004;;323.06;275.76000000000005;240.83765695389522;261.6868853414304;274.0616903277293;293.46000000000004;5510000.0;3570000.0000000005;3670000.0000000005;1320000.0;3620000.0000000005;2540000.0;5510000.0;0.0485;0.013666666666666666;0.1215;0.008833333333333334;0.021166666666666667;0.06966666666666667;;11018.314453125;0.0;1057.31408691406;29629.11328125;506912.0589959161;412934.04071806197;240226.1665073755;239895.54030566243;236982.50092614195;430346.717906069;457802.39502634533;456521.5489337401;473145.2311080622;521462.70147430664;519006.79524438415;455911.1581010222;458459.42808116745;465175.32018785755;466547.812170346;432126.4518943907;413307.47646805906;458495.1351315018;457524.2444007144;;209472.28574929133;472367.87413283327;202196.08597936347;213750.6798239987;274.04675650725324;685493.3873095167;250910.03069597244;44214.58200465396;0.0;0;32;35;0;0;0;0;1;16;15;292245384500.00684;107191600370.18181;204672161879.9508;30900.543748956763;2386.5174620223165;257.19266415986556;16982.891665511193;567554.2358156879;229398.1431252906;14704.087236003834;170001.1288099822;4.184224893397284;0.19686149158241145
1331;2019-02-08 15:11:37.867;745;189;154;153;145;42;195;26;47;35;640;616;43;63;244;249;255;191;203;200;193;25;554;357;367;133;362;256;554;314.0;84.0;853.0;81.0;127.0;0;83;100;1;0;0;0;0;0;0;1;0;0;0;0;29532.486328125;11101.068359375;0.0;1058.15270996094;500.0;78404;;;Calculated values ==>;1549635097.867;347.66;292.06;288.56;288.46000000000004;287.66;277.36;274.0616903277293;292.66;275.76000000000005;277.86;276.66;337.16;334.76000000000005;277.46000000000004;279.46000000000004;297.56;298.06;298.66;292.26000000000005;293.16;292.46000000000004;;323.16;275.66;241.05796691057077;261.9595390733887;274.0616903277293;293.46000000000004;5540000.0;3570000.0000000005;3670000.0000000005;1330000.0;3620000.0000000005;2560000.0;5540000.0;0.052333333333333336;0.014;0.14216666666666666;0.013500000000000002;0.021166666666666667;0.07350000000000001;;11101.068359375;0.0;1058.15270996094;29532.486328125;507266.6348469785;412035.40644734737;239796.59977156576;239468.71591713582;236894.14439874087;430346.717906069;457802.39502634533;456560.0545998089;473112.1826642056;520992.18885617924;518532.3004237948;456070.70380752016;458502.6972995993;465175.32018785755;466547.812170346;431373.8717029348;412801.4708678641;458495.1351315018;457524.2444007144;;209890.3038832737;472138.9942397944;202171.31925044526;213006.7174957566;274.0371219495684;685986.4006395948;251094.3588860766;44232.21089462792;0.0;0;32;35;0;0;0;0;1;16;15;292465584500.00684;107271100370.18181;204825161879.9508;36165.59854216786;3644.563612356213;260.0136116909898;17972.0382275144;568113.1203347807;229448.40213424375;14708.39728830259;170292.4198924241;4.773514163674908;0.24358775791869072
1332;2019-02-08 15:12:37.858;748;190;155;154;145;42;195;27;49;35;637;613;45;68;245;249;255;192;203;200;193;26;549;358;367;133;364;258;549;126.0;85.0;799.0;100.0;127.0;0;85;100;1;0;0;0;0;0;0;1;0;0;0;0;29581.88671875;10901.990234375;0.0;1087.24267578125;499.0;78405;;;Calculated values ==>;1549635157.858;347.96000000000004;292.16;288.66;288.56;287.66;277.36;274.1680685717883;292.66;275.86;278.06;276.66;336.86;334.46000000000004;277.66;279.96000000000004;297.66;298.06;298.66;292.36;293.16;292.46000000000004;;323.06;275.76000000000005;241.05796691057077;262.23063862743834;274.1680685717883;293.46000000000004;5490000.0;3579999.9999999995;3670000.0000000005;1330000.0;3640000.0;2580000.0;5490000.0;0.021;0.014166666666666666;0.13316666666666668;0.016666666666666666;0.021166666666666667;0.04216666666666667;;10901.990234375;0.0;1087.24267578125;29581.88671875;508087.0143445095;414485.982530214;240293.59246364114;239962.08100009835;237041.87423056492;430280.9020939914;457802.39502634533;456477.09640699456;473112.1826642056;520520.567098212;518056.6430479224;455986.13821575354;458788.78780023096;465015.24582933175;466404.73984073254;432621.8845859108;415191.4900061728;458495.1351315018;457524.2444007144;;209472.28574929133;472236.3865531139;202410.9793811687;221427.15274667856;274.13487706420005;686478.9465215023;251277.6902036756;44250.08650774611;0.0;0;32;35;0;0;0;0;1;16;15;292685751469.7758;107350888400.0981;204979338749.78903;33833.137917272485;4497.09011953242;246.93058987962206;9955.42736474518;568696.3556395768;229516.23907153783;14712.621189630996;170525.11386278347;4.048014277069975;0.2572707152105703
1333;2019-02-08 15:13:37.858;749;189;156;155;146;43;195;27;51;35;636;612;47;73;245;249;255;190;203;200;193;26;552;357;367;134;362;260;553;287.0;84.0;758.0;105.0;127.0;0;92;100;1;0;0;0;0;0;0;1;0;0;0;0;29709.998046875;11010.7099609375;0.0;1128.79223632812;500.0;78406;;;Calculated values ==>;1549635217.858;348.06000000000006;292.06;288.76000000000005;288.66;287.76000000000005;277.46000000000004;274.0616903277293;292.66;275.86;278.26000000000005;276.66;336.76000000000005;334.36;277.86;280.46000000000004;297.66;298.06;298.66;292.16;293.16;292.46000000000004;;323.16;275.76000000000005;241.2770596917726;262.5002047102346;274.0616903277293;293.46000000000004;5520000.0;3570000.0000000005;3670000.0000000005;1340000.0;3620000.0000000005;2600000.0;5530000.0;0.04783333333333333;0.014;0.12633333333333333;0.0175;0.021166666666666667;0.069;;11010.7099609375;0.0;1128.79223632812;29709.998046875;507944.0078285895;412465.3940541978;240490.44586615753;240159.2177457252;237241.20163114887;430346.717906069;457802.39502634533;456394.4736292281;472981.82504853373;520253.2473004979;517785.6909471785;455901.90446988266;459076.68949236337;465306.4224800408;466547.812170346;431876.8669557194;412845.1473663945;458495.1351315018;457524.2444007144;;209890.3038832737;472104.6820821746;202154.39595572828;213914.4885611015;274.03053769440425;686973.0455612158;251460.29603863653;44268.553465347024;0.0;0;32;35;0;0;0;0;1;16;15;292905951469.7758;107430988400.0981;205134738749.78903;32118.996479418805;4724.1300072128115;266.4440742505486;16809.07315293329;569245.9567595492;229593.08257259405;14716.899311832081;170748.15136709745;4.44158605827844;0.23600291131304799
1334;2019-02-08 15:14:37.868;749;191;155;154;146;43;195;27;53;35;635;612;48;79;245;249;255;192;203;200;193;26;555;358;367;143;363;262;555;249.0;85.0;854.0;188.0;127.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29630.763671875;11051.2294921875;0.0;1145.05639648438;499.0;78407;;;Calculated values ==>;1549635277.868;348.06000000000006;292.26000000000005;288.66;288.56;287.76000000000005;277.46000000000004;274.1680685717883;292.66;275.86;278.46000000000004;276.66;336.66;334.36;277.96000000000004;281.06;297.66;298.06;298.66;292.36;293.16;292.46000000000004;;323.06;275.76000000000005;243.1966462407574;262.7682575881327;274.1680685717883;293.46000000000004;5550000.0;3579999.9999999995;3670000.0000000005;1430000.0;3629999.9999999995;2620000.0;5550000.0;0.0415;0.014166666666666666;0.1423333333333333;0.03133333333333333;0.021166666666666667;0.06266666666666668;;11051.2294921875;0.0;1145.05639648438;29630.763671875;507676.31996285496;412377.0396431636;240092.7392758862;239763.8484198369;237181.86059629428;430280.9020939914;457802.39502634533;456312.18921735487;471798.96558121993;519985.42886755895;517617.2956734166;455694.20905127644;459487.3850727605;465160.9749554807;466404.73984073254;431120.4248782997;412758.3114497388;458495.1351315018;457524.2444007144;;209472.28574929133;470909.40455562726;202366.8818718152;215109.39221840297;274.117739666095;687467.634326518;251644.1761756326;44287.50536207388;0.0;0;32;35;0;0;0;0;1;16;15;293126188169.74084;107514102250.08488;205291364849.76413;36144.88207884847;8414.332377426112;260.1299402379461;15191.330736758186;569814.9172250534;229702.58800697973;14721.288159971586;171014.86584447455;4.9204057432771116;0.31294177030697007
1335;2019-02-08 15:15:37.859;749;190;156;154;145;43;195;28;54;36;626;607;49;85;245;250;255;192;203;200;193;26;552;359;367;149;364;263;552;96.0;82.0;653.0;179.0;127.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29627.974609375;11003.2998046875;0.0;1123.55358886719;497.0;78408;;;Calculated values ==>;1549635337.859;348.06000000000006;292.16;288.76000000000005;288.56;287.66;277.46000000000004;274.27422755570615;292.66;275.96000000000004;278.56;276.76000000000005;335.76000000000005;333.86;278.06;281.66;297.66;298.16;298.66;292.36;293.16;292.46000000000004;;322.86;275.76000000000005;244.42749628697553;262.9017227912062;274.27422755570615;293.46000000000004;5520000.0;3590000.0;3670000.0000000005;1490000.0;3640000.0;2630000.0;5520000.0;0.016;0.013666666666666666;0.10883333333333334;0.029833333333333333;0.021166666666666667;0.03716666666666667;;11003.2998046875;0.0;1123.55358886719;29627.974609375;507944.0078285895;413263.53111073095;240524.30605669215;239862.4448945064;236952.95555765813;430214.79039162316;457802.39502634533;456271.17482691904;471100.1837172131;518976.10801494657;517017.13893925387;455652.1820626169;460055.9597368626;465015.24582933175;466391.21630984533;431876.8669557194;413998.2807911148;458495.1351315018;457524.2444007144;;208636.25808486674;470102.3489146995;202565.6108688835;224183.34310588663;274.19953647705756;687961.3830715875;251827.93635141882;44306.407609502836;0.0;0;32;35;0;0;0;0;1;16;15;293346355139.5098;107601689109.99298;205448841224.5989;27611.622210766203;7981.512685033511;244.34067758293006;8672.503498124433;570346.1417312792;229839.19955421722;14725.491451194077;171213.70129976384;3.6703650672616948;0.26662139689500675
1336;2019-02-08 15:16:37.849;747;190;158;157;145;42;195;26;53;34;587;571;49;108;245;250;255;192;203;200;194;26;572;358;367;140;363;254;567;238.0;83.0;1342.0;224.0;127.0;0;0;1;1;0;1;0;0;0;0;1;0;1;0;0;38752.890625;19670.2265625;0.0;1886.0849609375;497.0;78409;;;Calculated values ==>;1549635397.849;347.86;292.16;288.96000000000004;288.86;287.66;277.36;274.1680685717883;292.66;275.76000000000005;278.46000000000004;276.56;331.86;330.26000000000005;278.06;283.96000000000004;297.66;298.16;298.66;292.36;293.16;292.56;;322.86;275.76000000000005;242.56692532238324;261.6868853414304;274.1680685717883;293.46000000000004;5720000.0;3579999.9999999995;3670000.0000000005;1400000.0;3629999.9999999995;2540000.0;5670000.0;0.03966666666666666;0.013833333333333333;0.22366666666666665;0.037333333333333336;0.021166666666666667;0.06083333333333333;;19670.2265625;0.0;1886.0849609375;38752.890625;505896.4347283835;252147.44583459952;240683.42383979782;240355.3482867814;236520.661211029;430280.9020939914;457802.39502634533;457614.4173295793;472096.9026672395;515724.10566809826;514078.9221646416;457129.607875444;464148.0053405292;465160.9749554807;466534.3108773681;426591.81173905893;252947.64082331033;458495.1351315018;457663.3959569731;;208636.25808486674;471309.8407669174;202398.69459728844;215719.68258029857;274.1301033826788;688531.128641874;252083.50646906605;44331.48375070166;0.0;0;32;36;0;0;0;0;1;16;16;293566518439.5448;107688374660.00676;205603915374.62357;57083.24998445572;10039.349456999482;2402.077697667856;14718.242563747699;571051.8147012513;229989.3483764495;14747.54126207693;171408.59169649644;3.9080396296590942;0.26263193792695055
1337;2019-02-08 15:17:37.869;742;197;160;159;150;42;195;28;46;34;567;556;42;87;246;250;255;199;203;200;194;27;565;362;367;139;367;247;559;-1.0;82.0;1481.0;242.0;127.0;0;4;1;1;0;1;0;0;0;0;1;0;1;0;0;38502.61328125;19501.2109375;0.0;1846.9462890625;492.0;78410;;;Calculated values ==>;1549635457.869;347.36;292.86;289.16;289.06;288.16;277.36;274.5913991737795;292.66;275.96000000000004;277.76000000000005;276.56;329.86;328.76000000000005;277.36;281.86;297.76000000000005;298.16;298.66;293.06;293.16;292.56;;322.36;275.86;242.35481222062532;260.72004837742526;274.5913991737795;293.46000000000004;5650000.0;3620000.0000000005;3670000.0000000005;1390000.0;3670000.0000000005;2470000.0;5590000.0;0.0;0.013666666666666666;0.24683333333333335;0.04033333333333333;0.021166666666666667;0.021166666666666667;;19501.2109375;0.0;1846.9462890625;38502.61328125;505898.5778115875;412970.1895532152;241619.04007892645;241284.4493855481;238338.81286316787;430014.67791919125;457802.39502634533;457897.57819490344;472228.6972694908;514275.7653908605;513148.56595371594;457418.19673302904;462738.1686637764;464708.6425554581;465960.3153875682;428509.75235424686;413714.75739608693;458495.1351315018;457663.3959569731;;206546.2383541025;471541.1619817675;203444.82322068868;241619.04007892645;274.55409157371065;689175.1391061767;252410.04392434424;44362.602713973014;0.0;0;32;36;0;0;0;0;1;16;16;293786791839.4748;107772102559.98015;205754265474.57578;62807.42168613535;10813.218996696845;202.19826442818558;4572.93886608532;572051.2366611655;230163.1777039763;14769.25079585406;171569.40512830904;3.6722503484189044;0.30003405577419007
1338;2019-02-08 15:18:37.879;757;194;158;157;148;42;195;28;42;34;568;558;36;83;247;249;255;196;203;200;194;28;560;360;367;136;365;247;554;-3.0;82.0;1463.0;121.0;127.0;0;10;1;1;0;1;0;0;0;0;1;0;1;0;0;38368.671875;19304.9140625;0.0;1887.7822265625;486.0;78411;;;Calculated values ==>;1549635517.879;348.86;292.56;288.96000000000004;288.86;287.96000000000004;277.36;274.38016830617;292.66;275.96000000000004;277.36;276.56;329.96000000000004;328.96000000000004;276.76000000000005;281.46000000000004;297.86;298.06;298.66;292.76000000000005;293.16;292.56;;321.76000000000005;275.96000000000004;241.71165711629368;260.72004837742526;274.38016830617;293.46000000000004;5600000.0;3600000.0;3670000.0000000005;1360000.0;3650000.0;2470000.0;5540000.0;0.0;0.013666666666666666;0.24383333333333335;0.020166666666666666;0.021166666666666667;0.021166666666666667;;19304.9140625;0.0;1887.7822265625;38368.671875;508229.43657848117;413914.7804853892;241122.7972128732;240788.98820522532;237849.8853277914;430148.3826014536;457802.39502634533;457418.19673302904;472622.7809936826;514378.1765260226;513353.60483862186;456696.53541972896;462271.3878564006;465132.6551254336;466117.788102169;429832.9287856104;414635.1960104896;458495.1351315018;457663.3959569731;;204038.30555042345;472036.2627623985;202974.65660191356;241122.7972128732;274.36281389354934;689815.8399147175;252733.48219668868;44393.730638721216;0.0;0;32;36;0;0;0;0;1;16;16;294007028539.4398;107854616309.96704;205902490174.55222;62041.81653530366;5426.075724236446;207.7023479266512;4583.442673416781;573091.8203812318;230298.5277145386;14772.667203596213;171645.72102498935;3.40961981879466;0.2567165332086116
1339;2019-02-08 15:19:37.870;775;191;158;157;146;40;195;28;40;34;575;565;34;79;246;250;255;192;203;200;194;28;555;359;367;135;364;245;549;257.0;82.0;968.0;195.0;127.0;0;7;1;1;0;1;0;0;0;0;1;0;1;0;0;38340.7890625;19145.42578125;0.0;1879.06298828125;482.0;78412;;;Calculated values ==>;1549635577.87;350.66;292.26000000000005;288.96000000000004;288.86;287.76000000000005;277.16;274.27422755570615;292.66;275.96000000000004;277.16;276.56;330.66;329.66;276.56;281.06;297.76000000000005;298.16;298.66;292.36;293.16;292.56;;321.36;275.96000000000004;241.49495122638035;260.44013211722256;274.27422755570615;293.46000000000004;5550000.0;3590000.0;3670000.0000000005;1350000.0;3640000.0;2450000.0;5490000.0;0.04283333333333333;0.013666666666666666;0.16133333333333333;0.0325;0.021166666666666667;0.064;;19145.42578125;0.0;1879.06298828125;38340.7890625;510903.3240686276;414840.6948555996;241297.34604790306;240961.19252209782;237361.02760794485;430214.79039162316;457802.39502634533;457501.3830706681;472753.7123474745;515266.8866905716;514244.5356687716;456782.0774082092;462106.561130019;465146.75317812245;466391.21630984533;431120.4248782997;415191.4900061728;458495.1351315018;457663.3959569731;;202366.40377179522;472168.09959432366;202677.66250673312;215450.3182612346;274.24303127910235;690454.9895350332;253053.85363212565;44425.11630692213;0.0;0;32;36;0;0;0;0;1;16;16;294227195509.2088;107935904114.88176;206050068034.39737;41111.56025098151;8758.439205346695;217.69544325240102;15501.636972527262;573951.3029118282;230416.7142748508;14776.211653438413;171813.07158218042;3.1196635785579776;0.20157406430072897
1340;2019-02-08 15:20:37.860;787;188;160;159;147;39;195;27;22;34;583;572;22;73;246;250;256;190;203;200;194;27;554;357;367;133;362;242;548;84.0;84.0;761.0;207.0;127.0;0;4;1;1;0;1;0;0;0;0;1;0;1;0;0;38223.765625;19101.51953125;0.0;1840.09606933594;480.0;78413;;;Calculated values ==>;1549635637.86;351.86;291.96000000000004;289.16;289.06;287.86;277.06;274.0616903277293;292.66;275.86;275.36;276.56;331.46000000000004;330.36;275.36;280.46000000000004;297.76000000000005;298.16;298.76000000000005;292.16;293.16;292.56;;321.16;275.86;241.05796691057077;260.01710675043796;274.0616903277293;293.46000000000004;5540000.0;3570000.0000000005;3670000.0000000005;1330000.0;3620000.0000000005;2420000.0;5480000.0;0.014;0.014;0.12683333333333333;0.034499999999999996;0.021166666666666667;0.035166666666666666;;19101.51953125;0.0;1840.09606933594;38223.765625;512467.7360801984;414171.1577566021;242010.82168294943;241670.9023463045;237712.02613505756;430346.717906069;457802.39502634533;455831.5201098877;473014.93639070686;516340.0179430895;515218.6728009097;455831.5201098877;461862.01314868365;465437.41611875535;466677.1382597011;431610.62190126476;414883.2198629546;458495.1351315018;457663.3959569731;;201530.46850934727;472333.7623376517;202100.44962471013;226122.3323327499;274.00954427455;691092.9211512045;253372.52505568977;44456.10413357517;0.0;0;32;36;0;0;0;0;1;16;16;294447358809.2438;108016290714.89453;206196143684.4206;32181.55743987002;9323.049288596483;234.18362853634264;8142.527404118515;574561.9770966856;230567.36823247914;14779.976684760763;172010.07344623326;2.381923090963703;0.18189301710111824
1341;2019-02-08 15:21:37.861;795;185;160;159;147;37;195;26;1;33;590;578;7;79;245;250;256;186;203;200;194;26;536;355;367;133;360;257;536;302.0;86.0;167.0;160.0;127.0;0;4;100;1;0;0;0;0;0;0;1;0;1;0;0;30126.71875;10654.65625;0.0;1973.4211425781198;480.0;78414;;;Calculated values ==>;1549635697.861;352.66;291.66;289.16;289.06;287.86;276.86;273.8482719121499;292.66;275.76000000000005;273.26000000000005;276.46000000000004;332.16;330.96000000000004;273.86;281.06;297.66;298.16;298.76000000000005;291.76000000000005;293.16;292.56;;321.16;275.76000000000005;241.05796691057077;262.0952818180154;273.8482719121499;293.46000000000004;5360000.0;3550000.0;3670000.0000000005;1330000.0;3600000.0;2570000.0;5360000.0;0.050333333333333334;0.014333333333333333;0.02783333333333333;0.02666666666666667;0.021166666666666667;0.07150000000000001;;10654.65625;0.0;1973.4211425781198;30126.71875;514968.6453830173;417748.7285989114;242457.49412992224;242111.2465378421;238086.9534434736;430477.46260093397;457802.39502634533;450653.66037205246;472917.67418972735;515775.777077086;514539.8057118369;451416.14574559574;460268.07857627224;465596.4787924315;466961.99702802964;435944.88495735615;418067.5072931133;458495.1351315018;457663.3959569731;;201530.46850934727;472236.3865531139;201536.4476484105;213650.6035998137;273.78065716394207;691662.5180156942;253620.49732068816;44487.88397341751;0.0;0;32;36;0;0;0;0;1;16;16;294667562479.8528;108096092045.11523;206345846179.83463;6933.762420808033;7218.665037458757;256.24241318748113;17446.914653536896;574887.9435291094;230705.2181497045;14784.063636567826;172223.32235139265;2.5225997224022083;0.11089590242391743
1342;2019-02-08 15:22:37.861;790;179;160;159;147;36;195;24;-2;32;601;589;5;103;243;250;256;181;203;200;194;23;536;353;367;132;358;265;536;-1.0;83.0;366.0;231.0;127.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30116.4296875;10621.8720703125;0.0;2037.9333496093802;489.0;78415;;;Calculated values ==>;1549635757.861;352.16;291.06;289.16;289.06;287.86;276.76000000000005;273.6339639331285;292.66;275.56;272.96000000000004;276.36;333.26000000000005;332.06;273.66;283.46000000000004;297.46000000000004;298.16;298.76000000000005;291.26000000000005;293.16;292.56;;322.06;275.46000000000004;240.83765695389522;263.1675429290057;273.6339639331285;293.46000000000004;5360000.0;3529999.9999999995;3670000.0000000005;1320000.0;3579999.9999999995;2650000.0;5360000.0;0.0;0.013833333333333333;0.061000000000000006;0.0385;0.021166666666666667;0.021166666666666667;;10621.8720703125;0.0;2037.9333496093802;30116.4296875;514363.5569307638;415770.8765615325;242457.49412992224;242111.2465378421;238086.9534434736;430607.02586249536;457802.39502634533;448810.465085041;472950.9869074988;516227.38429526956;514985.61324103724;449723.27138322534;461912.42489205155;465625.14543771395;467245.80361557176;435944.88495735615;416443.2343384366;458495.1351315018;457663.3959569731;;205292.2597576877;472076.1002201579;200845.333523339;242457.49412992224;273.50146041807125;692164.5442526734;253797.80172335744;44521.31192751908;0.0;0;32;36;0;0;0;0;1;16;16;294887762479.8528;108175592045.11523;206502446179.83463;15125.873025263823;10442.384517827526;269.77283356172;4555.1915886725765;575071.7738244933;230852.39356266524;14788.447096957403;172406.6732367444;2.4007653322615754;0.22100244742911934
1343;2019-02-08 15:23:37.861;777;180;161;160;149;37;195;22;2;31;616;602;6;107;242;251;256;182;203;200;194;21;545;351;367;130;356;267;545;146.0;83.0;275.0;181.0;127.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30285.796875;10753.767578125;0.0;2056.146484375;494.0;78416;;;Calculated values ==>;1549635817.861;350.86;291.16;289.26000000000005;289.16;288.06;276.86;273.4187578820637;292.66;275.36;273.36;276.26000000000005;334.76000000000005;333.36;273.76000000000005;283.86;297.36;298.26000000000005;298.76000000000005;291.36;293.16;292.56;;322.56;275.26000000000005;240.39332010688793;263.43189868330234;273.4187578820637;293.46000000000004;5450000.0;3510000.0;3670000.0000000005;1300000.0;3560000.0;2670000.0;5450000.0;0.024333333333333332;0.013833333333333333;0.04583333333333333;0.030166666666666668;0.021166666666666667;0.0455;;10753.767578125;0.0;2056.146484375;30285.796875;512013.3110075317;412461.22321998916;242463.71719671614;242120.53302543177;238452.24826938;430735.4089219946;457802.39502634533;448965.25287427864;473114.68441337737;517609.0060139031;516160.3519419258;449488.58799934597;462088.4620370337;465784.1997128528;467656.35813139024;433823.9081848766;413212.84157674;458495.1351315018;457663.3959569731;;207382.2378540181;472145.33331970085;200365.3420300616;219949.56784019026;273.30439208131384;692667.8961406943;253975.9320537611;44555.42925946895;0.0;0;32;36;0;0;0;0;1;16;16;295107962479.8528;108254192045.11523;206662046179.83463;11394.162580359945;8198.696403904118;285.11975474589013;10815.979179313617;575292.7741212068;231007.73590367966;14793.071201859966;172534.7663264776;2.3961095889142365;0.15795163376662122
1344;2019-02-08 15:24:37.852;763;185;162;161;151;38;195;22;10;30;632;616;11;106;242;251;256;187;203;200;194;21;551;352;367;129;357;265;551;303.0;80.0;538.0;219.0;127.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30429.73828125;10908.33984375;0.0;2053.67602539062;497.0;78417;;;Calculated values ==>;1549635877.852;349.46000000000004;291.66;289.36;289.26000000000005;288.26000000000005;276.96000000000004;273.5264737036516;292.66;275.36;274.16;276.16;336.36;334.76000000000005;274.26000000000005;283.76000000000005;297.36;298.26000000000005;298.76000000000005;291.86;293.16;292.56;;322.86;275.26000000000005;240.16925963744896;263.1675429290057;273.5264737036516;293.46000000000004;5510000.0;3520000.0000000005;3670000.0000000005;1290000.0;3570000.0000000005;2650000.0;5510000.0;0.050499999999999996;0.013333333333333334;0.08966666666666666;0.0365;0.021166666666666667;0.07166666666666666;;10908.33984375;0.0;2053.67602539062;30429.73828125;509769.17553175887;411784.30806472205;242584.23426922967;242242.44884229527;238912.33468982912;430671.36484660726;457802.39502634533;450371.1874664829;473148.0712050766;519428.13214091305;517777.3787116823;450500.3727044276;462271.33463177073;465639.66166502296;467515.3410838486;432359.33568423445;412555.8353376608;458495.1351315018;457663.3959569731;;208636.25808486674;472276.9222685092;200740.48998247305;213098.99120205003;273.4559666593622;693173.7830387133;254156.4225377864;44589.67264306959;0.0;0;32;36;0;0;0;0;1;16;16;295328129449.62177;108331880390.03372;206821622239.6672;22383.552541066216;9911.07977844032;264.04667128764873;17527.115674102817;575574.2128581129;231158.62806782065;14797.646902280745;172770.92335447305;3.8640436156338143;0.23154098900285972
1345;2019-02-08 15:25:37.842;754;189;163;162;155;40;195;24;16;30;643;626;16;105;242;251;256;191;203;200;194;22;555;356;367;130;361;262;555;-1.0;83.0;744.0;266.0;127.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30501.294921875;11048.98828125;0.0;2020.6643066406198;499.0;78418;;;Calculated values ==>;1549635937.842;348.56000000000006;292.06;289.46000000000004;289.36;288.66;277.16;273.955091788801;292.66;275.56;274.76000000000005;276.16;337.46000000000004;335.76000000000005;274.76000000000005;283.66;297.36;298.26000000000005;298.76000000000005;292.26000000000005;293.16;292.56;;323.06;275.36;240.39332010688793;262.7682575881327;273.955091788801;293.46000000000004;5550000.0;3560000.0;3670000.0000000005;1300000.0;3610000.0;2620000.0;5550000.0;0.0;0.013833333333333333;0.12400000000000001;0.044333333333333336;0.021166666666666667;0.021166666666666667;;11048.98828125;0.0;2020.6643066406198;30501.294921875;508299.42442724586;411599.12119771366;242778.92521024897;242437.49062207478;240092.7392758862;430412.23801567365;457802.39502634533;451675.97251198156;473017.81868751155;520807.9489061214;519059.3800585932;451675.97251198156;462604.37162378425;465058.7251422519;466948.68245374196;431358.50279428804;412377.0396431636;458495.1351315018;457663.3959569731;;209472.28574929133;472242.3386847302;201768.0234845081;242778.92521024897;273.8755074084547;693681.457022385;254339.3697759014;44623.61982036923;0.0;0;32;36;0;0;0;0;1;16;16;295548292749.65674;108409567440.04607;206979695889.69232;30988.58567940671;11991.027973876513;262.57690692388786;4548.387964138994;576018.9065487178;231341.1152128582;14802.034700678236;172954.85522439925;3.6566066468075324;0.3242871860581875
1346;2019-02-08 15:26:37.862;751;191;162;162;156;42;195;25;22;30;650;632;21;108;244;250;256;193;203;200;194;24;554;358;367;132;363;259;554;-1.0;86.0;648.0;226.0;127.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30426.078125;11053.4033203125;0.0;1990.0417480468802;499.0;78419;;;Calculated values ==>;1549635997.862;348.26;292.26000000000005;289.36;289.36;288.76000000000005;277.36;274.1680685717883;292.66;275.66;275.36;276.16;338.16;336.36;275.26000000000005;283.96000000000004;297.56;298.16;298.76000000000005;292.46000000000004;293.16;292.56;;323.06;275.56;240.83765695389522;262.3656120759269;274.1680685717883;293.46000000000004;5540000.0;3579999.9999999995;3670000.0000000005;1320000.0;3629999.9999999995;2590000.0;5540000.0;0.0;0.014333333333333333;0.10800000000000001;0.03766666666666666;0.021166666666666667;0.021166666666666667;;11053.4033203125;0.0;1990.0417480468802;30426.078125;508014.79470955883;412801.4708678641;242473.9653837303;242473.9653837303;240456.70624119596;430280.9020939914;457802.39502634533;452959.0387539847;472756.67973813636;521771.6541653619;519925.0504133695;452833.31703712314;463408.1884626382;465029.61547741666;466534.3108773681;431610.62190126476;413548.20129128615;458495.1351315018;457663.3959569731;;209472.28574929133;472173.3745042847;202345.5911160436;242473.9653837303;274.1094637867201;694189.3543736504;254523.61776805477;44657.05351166449;0.0;0;32;36;0;0;0;0;1;16;16;295768566149.58673;108488193640.02109;207136047989.64264;27066.252344897646;10163.513174290412;258.8946954096934;4554.8429471336385;576502.8581288721;231525.7979294263;14806.381745895196;173030.7407687216;3.223343445032017;0.2789656352132671
1347;2019-02-08 15:27:37.873;754;191;159;159;154;44;195;26;28;31;651;634;27;113;245;249;256;193;203;201;194;25;551;360;367;134;365;260;552;-2.0;83.0;708.0;261.0;127.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30409.74609375;10957.001953125;0.0;1995.9587402343802;500.0;78420;;;Calculated values ==>;1549636057.873;348.56000000000006;292.26000000000005;289.06;289.06;288.56;277.56;274.38016830617;292.66;275.76000000000005;275.96000000000004;276.26000000000005;338.26;336.56;275.86;284.46000000000004;297.66;298.06;298.76000000000005;292.46000000000004;293.26000000000005;292.56;;323.16;275.66;241.2770596917726;262.5002047102346;274.38016830617;293.46000000000004;5510000.0;3600000.0;3670000.0000000005;1340000.0;3650000.0;2600000.0;5520000.0;0.0;0.013833333333333333;0.11800000000000001;0.0435;0.021166666666666667;0.021166666666666667;;10957.001953125;0.0;1995.9587402343802;30409.74609375;508654.21704130125;413633.1203958097;241528.54997183156;241528.54997183156;239862.4448945064;430148.3826014536;457802.39502634533;453539.8955796625;472592.1488768574;521792.7882840789;520047.8238075563;453414.51204216573;463849.19620835857;464869.23356765806;466117.788102169;432359.33568423445;414359.1762267576;458633.2384034343;457663.3959569731;;209890.3038832737;472007.13841251616;202861.887599903;241528.54997183156;274.31911072703195;694696.4125184007;254707.0714387574;44690.27627207773;0.0;0;32;36;0;0;0;0;1;16;16;295988806519.2857;108568008269.912;207291776534.4298;29580.004941611624;11707.818410348673;249.00220582843;4574.854240018829;576974.9968151741;231708.09244025018;14810.614996019995;173106.835526659;3.559933585025678;0.31539816463491555
1348;2019-02-08 15:28:37.873;757;191;156;156;152;45;195;25;35;32;649;633;33;119;246;249;256;193;203;201;194;25;554;359;367;135;364;264;555;-3.0;85.0;530.0;193.0;127.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30508.48828125;11027.4482421875;0.0;2005.52429199219;502.0;78421;;;Calculated values ==>;1549636117.873;348.86;292.26000000000005;288.76000000000005;288.76000000000005;288.36;277.66;274.27422755570615;292.66;275.66;276.66;276.36;338.06000000000006;336.46000000000004;276.46000000000004;285.06;297.76000000000005;298.06;298.76000000000005;292.46000000000004;293.26000000000005;292.56;;323.36;275.66;241.49495122638035;263.0348170998261;274.27422755570615;293.46000000000004;5540000.0;3590000.0;3670000.0000000005;1350000.0;3640000.0;2640000.0;5550000.0;0.0;0.014166666666666666;0.08833333333333333;0.03216666666666666;0.021166666666666667;0.021166666666666667;;11027.4482421875;0.0;2005.52429199219;30508.48828125;508761.1814624345;412377.0396431636;240423.08630018408;240423.08630018408;239110.32063687078;430214.79039162316;457802.39502634533;453734.4937347361;472558.57531478856;521261.0838692114;519614.1018060393;453482.5372081749;463966.46920341934;465146.75317812245;466261.3989570346;431610.62190126476;413134.7333990844;458633.2384034343;457663.3959569731;;210726.34883551928;471875.0639052514;202575.6223737828;240423.08630018408;274.2034239117119;695204.0644715257;254890.27519038503;44723.62196401296;0.0;0;32;36;0;0;0;0;1;16;16;296209006519.2857;108648708269.912;207448976534.4298;22185.700303550875;8662.465369262238;261.7417537808882;4598.2532210687;577406.3776922171;231877.84480508027;14814.871195683405;173183.27808883475;2.739832417663436;0.2318801474164009
1349;2019-02-08 15:29:37.844;759;192;154;154;148;45;195;25;40;32;648;633;38;123;246;249;256;193;203;201;194;25;554;359;367;136;364;267;554;-2.0;82.0;564.0;232.0;127.0;0;3;100;1;0;0;0;0;0;0;1;0;1;0;0;30562.6328125;10974.8583984375;0.0;2036.86572265625;502.0;78422;;;Calculated values ==>;1549636177.844;349.06000000000006;292.36;288.56;288.56;287.96000000000004;277.66;274.27422755570615;292.66;275.66;277.16;276.36;337.96000000000004;336.46000000000004;276.96000000000004;285.46000000000004;297.76000000000005;298.06;298.76000000000005;292.46000000000004;293.26000000000005;292.56;;323.36;275.66;241.71165711629368;263.43189868330234;274.27422755570615;293.46000000000004;5540000.0;3590000.0;3670000.0000000005;1360000.0;3640000.0;2670000.0;5540000.0;0.0;0.013666666666666666;0.094;0.03866666666666666;0.021166666666666667;0.021166666666666667;;10974.8583984375;0.0;2036.86572265625;30562.6328125;509009.589219891;413177.15693683183;239796.59977156576;239796.59977156576;237849.8853277914;430214.79039162316;457802.39502634533;453852.4841310001;472427.34351167246;520912.56333749223;519365.29473938624;453599.6757699563;463997.57909986586;465146.75317812245;466261.3989570346;431610.62190126476;413548.20129128615;458633.2384034343;457663.3959569731;;210726.34883551928;471742.7696466962;202558.5571184062;239796.59977156576;274.1967973764274;695712.7445013861;255073.53912591634;44757.29226572892;0.0;0;32;36;0;0;0;0;1;16;16;296429100089.9997;108729968975.17561;207608199539.94635;23621.629139183828;10408.456217760546;246.85308166970765;4611.513852591122;577787.9209370674;232036.69233871993;14819.107437485593;173259.98905313562;2.988724009922852;0.2630479247136786
1350;2019-02-08 15:30:37.854;756;197;154;153;146;45;195;26;42;32;647;631;38;98;247;249;256;199;204;201;194;25;576;364;367;135;369;244;570;-1.0;86.0;647.0;252.0;127.0;0;6;1;1;1;0;0;0;0;0;1;0;1;0;0;38920.53515625;19837.009765625;0.0;1848.3525390625;501.0;78423;;;Calculated values ==>;1549636237.854;348.76;292.86;288.56;288.46000000000004;287.76000000000005;277.66;274.8017692304317;292.66;275.76000000000005;277.36;276.36;337.86;336.26000000000005;276.96000000000004;282.96000000000004;297.86;298.06;298.76000000000005;293.06;293.26000000000005;292.56;;323.26000000000005;275.66;241.49495122638035;260.2995467637923;274.8017692304317;293.56;5760000.0;3640000.0;3670000.0000000005;1350000.0;3690000.0;2440000.0;5700000.0;0.0;0.014333333333333333;0.10783333333333332;0.042;0.021166666666666667;0.021166666666666667;;19837.009765625;0.0;1848.3525390625;38920.53515625;506674.9535065741;254825.3617714336;239285.71561344012;238964.2455795526;236748.43304263309;429879.7862731237;457802.39502634533;457901.0218763568;472558.57531478856;522682.69751752296;521057.3956539232;457423.6207525158;464457.04945372336;464547.84212666226;465540.6161959158;425729.94229069503;408878.1747392821;458633.2384034343;457663.3959569731;;210308.32490665457;471875.0639052514;203870.6337081548;239285.71561344012;274.7279297316427;696291.8674054336;255330.34748817072;44789.6744807079;0.0;0;33;36;0;0;0;0;1;16;16;296649336789.9647;108811282525.16269;207761525089.922;27392.94352413778;11256.186068278055;241.5420015702519;4622.327567271448;578213.113229434;232217.26111418917;14823.17807483845;173336.950556402;2.006560856576133;0.17807820143565462
1351;2019-02-08 15:31:37.884;763;198;151;150;142;46;195;27;42;32;637;621;33;80;249;247;256;200;203;201;194;26;559;363;367;133;367;236;554;-2.0;83.0;528.0;161.0;127.0;0;2;0;1;1;0;0;0;0;0;1;0;1;0;0;38356.08203125;19283.234375;0.0;1774.4033203125;493.0;78424;;;Calculated values ==>;1549636297.884;349.46000000000004;292.96000000000004;288.26000000000005;288.16;287.36;277.76000000000005;274.69669130483857;292.66;275.86;277.36;276.36;336.86;335.26000000000005;276.46000000000004;281.16;298.06;297.86;298.76000000000005;293.16;293.26000000000005;292.56;;322.46000000000004;275.76000000000005;241.05796691057077;259.15941142434775;274.69669130483857;293.46000000000004;5590000.0;3629999.9999999995;3670000.0000000005;1330000.0;3670000.0000000005;2360000.0;5540000.0;0.0;0.013833333333333333;0.08800000000000001;0.026833333333333334;0.021166666666666667;0.021166666666666667;;19283.234375;0.0;1774.4033203125;38356.08203125;509065.82479233283;415339.61386950605;238817.14559756604;238493.40521355058;235949.30615539083;429947.3805835815;457802.39502634533;459171.7675071383;472820.39598721155;522317.7502326683;520699.9543526988;458115.27104516746;463569.0626019968;465104.8312706036;465423.3653177346;430336.7927326803;416029.10932482954;458633.2384034343;457663.3959569731;;206964.23671620517;472236.3865531139;203665.4778962439;238817.14559756604;274.64403463253325;696936.1612009272;255656.51252353773;44819.879207671045;0.0;0;33;36;0;0;0;0;1;16;16;296869646889.85974;108891722725.12436;207905597089.85333;22484.55348575871;7206.652715626013;197.92295380860187;4632.245632607449;578628.9668605558;232371.1950324766;14826.842113902176;173414.1105604192;1.63937547446195;0.13288569983513765
