;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1352;2019-02-08 15:32:37.865;780;184;151;150;138;43;196;27;43;33;625;611;32;100;248;247;256;186;204;201;194;27;533;356;367;132;362;256;533;-1.0;86.0;0.0;64.0;127.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30003.140625;10603.01171875;0.0;1967.3347167968802;491.0;78425;;;Calculated values ==>;1549636357.865;351.16;291.56;288.26000000000005;288.16;286.96000000000004;277.46000000000004;273.955091788801;292.76000000000005;275.86;277.46000000000004;276.46000000000004;335.66;334.26000000000005;276.36;283.16;297.96000000000004;297.86;298.76000000000005;291.76000000000005;293.26000000000005;292.56;;322.26000000000005;275.86;240.83765695389522;261.9595390733887;273.955091788801;293.56;5330000.0;3560000.0;3670000.0000000005;1320000.0;3620000.0000000005;2560000.0;5330000.0;0.0;0.014333333333333333;0.0;0.010666666666666666;0.021166666666666667;0.021166666666666667;;10603.01171875;0.0;1967.3347167968802;30003.140625;513406.1008578125;418511.3371661244;239504.64617878388;239172.00728331826;235290.62408065077;430412.23801567365;457941.242533051;456070.70380752016;473048.1168422736;519455.3614477744;518019.16393936455;454716.9444498576;462913.0001546313;465699.07969398145;466432.15063586115;436633.1346868094;419131.23598833487;458633.2384034343;457663.3959569731;;206128.24275125185;472465.0996282349;201389.2415979346;239504.64617878388;273.7276315340554;697505.6409968291;255905.48570761457;44851.0504839216;0.0;0;33;36;0;0;0;0;1;16;16;297089777159.66376;108971197550.05359;208053150349.72195;0.0;2891.4758189898703;250.860548011468;4617.693536971671;578816.2788051986;232455.3194556843;14830.580792124218;173491.16897720206;0.6173282449900438;0.03201817965787987
1353;2019-02-08 15:33:37.845;783;178;153;152;139;40;196;25;45;33;624;612;38;118;245;247;256;180;204;201;194;24;538;352;367;129;357;261;538;146.0;81.0;0.0;20.0;127.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30132.556640625;10616.056640625;0.0;2018.9716796875;496.0;78426;;;Calculated values ==>;1549636417.845;351.46000000000004;290.96000000000004;288.46000000000004;288.36;287.06;277.16;273.5264737036516;292.76000000000005;275.66;277.66;276.46000000000004;335.56;334.36;276.96000000000004;284.96000000000004;297.66;297.86;298.76000000000005;291.16;293.26000000000005;292.56;;322.76000000000005;275.56;240.16925963744896;262.63441904999945;273.5264737036516;293.56;5380000.0;3520000.0000000005;3670000.0000000005;1290000.0;3570000.0000000005;2610000.0;5380000.0;0.024333333333333332;0.013500000000000002;0.0;0.0033333333333333335;0.021166666666666667;0.0455;;10616.056640625;0.0;2018.9716796875;30132.556640625;513344.5875010065;414636.6513242617;240001.680416652;239668.24041967507;235462.4230362692;430671.36484660726;457941.242533051;455488.8326064018;473438.18344108673;518936.8467004461;517701.521362483;454619.3928120343;464290.4656047062;466029.4888257932;467002.66106950067;435480.9961174647;415333.8724746603;458633.2384034343;457663.3959569731;;208218.24852204052;472567.4425401675;200815.56409784293;219045.00282490795;273.48538618164804;698006.6047639318;256082.2523354757;44884.25863082954;0.0;0;33;36;0;0;0;0;1;16;16;297309903759.73376;109049471450.07848;208208198649.77127;0.0;905.8395948077487;271.9861691778593;10857.136887508963;578816.2788051986;232486.95320271098;14834.936395750188;173620.082911807;0.9525077701762453;-0.003907465126913352
1354;2019-02-08 15:34:37.865;778;180;155;154;141;38;196;22;44;32;632;618;41;123;244;248;256;182;204;201;194;22;545;352;367;126;357;258;545;207.0;82.0;501.0;102.0;127.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30315.232421875;10826.25390625;0.0;2016.2692871093802;500.0;78427;;;Calculated values ==>;1549636477.865;350.96000000000004;291.16;288.66;288.56;287.26000000000005;276.96000000000004;273.5264737036516;292.76000000000005;275.36;277.56;276.36;336.36;334.96000000000004;277.26000000000005;285.46000000000004;297.56;297.96000000000004;298.76000000000005;291.36;293.26000000000005;292.56;;323.16;275.36;239.4893008659735;262.23063862743834;273.5264737036516;293.56;5450000.0;3520000.0000000005;3670000.0000000005;1260000.0;3570000.0000000005;2580000.0;5450000.0;0.034499999999999996;0.013666666666666666;0.08349999999999999;0.017;0.021166666666666667;0.05566666666666666;;10826.25390625;0.0;2016.2692871093802;30315.232421875;512135.762411922;412461.22321998916;240429.90441424894;240096.5858779646;235891.72453247232;430671.36484660726;457941.242533051;455863.1555877597;473730.12397807144;520007.6839859002;518570.4030356133;455493.6157926646;465314.2558036612;465899.65062480443;467130.97620481695;433823.9081848766;413212.84157674;458633.2384034343;457663.3959569731;;209890.3038832737;472766.8058740305;200799.16591590978;215868.33893773335;273.4789613629481;698510.5042498177;256260.9978186166;44917.89684787818;0.0;0;33;36;0;0;0;0;1;16;16;297530177159.66376;109125996950.05415;208363950549.72177;21297.843137599466;4623.449879288053;281.6845769778673;13459.924840737678;578993.8199919643;232533.0459741179;14839.551856607648;173822.79264020498;3.0884041895374565;0.16516790941990897
1355;2019-02-08 15:35:37.856;774;184;157;156;144;39;196;22;39;30;641;625;39;124;243;248;256;186;204;201;194;21;551;352;367;125;357;256;551;138.0;91.0;403.0;145.0;127.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30424.291015625;10971.6845703125;0.0;2009.4406738281198;504.0;78428;;;Calculated values ==>;1549636537.856;350.56000000000006;291.56;288.86;288.76000000000005;287.56;277.06;273.5264737036516;292.76000000000005;275.36;277.06;276.16;337.26;335.66;277.06;285.56;297.46000000000004;297.96000000000004;298.76000000000005;291.76000000000005;293.26000000000005;292.56;;323.56;275.26000000000005;239.25999513918347;261.9595390733887;273.5264737036516;293.56;5510000.0;3520000.0000000005;3670000.0000000005;1250000.0;3570000.0000000005;2560000.0;5510000.0;0.023;0.015166666666666667;0.06716666666666667;0.024166666666666666;0.021166666666666667;0.04416666666666667;;10971.6845703125;0.0;2009.4406738281198;30424.291015625;511126.7874632767;411390.545434666;240891.93509399393;240558.2877051051;236665.3116728602;430671.36484660726;457941.242533051;455579.81269681326;473666.99150981207;521094.57491614664;519455.3614477744;455579.81269681326;465719.84914365696;465769.70841700374;467130.97620481695;432359.33568423445;412172.66196668637;458633.2384034343;457663.3959569731;;211562.405474017;472801.12558535323;200737.45433247433;219981.29982950448;273.45477677759584;699016.5910201949;256442.62005830763;44951.43939871335;0.0;0;33;36;0;0;0;0;1;16;16;297750344129.43274;109201285654.97516;208518127419.56;17116.911736804763;6574.872055277907;306.1645513828126;10497.62591229653;579313.8949304715;232626.35132557232;14844.449864527438;174022.40894933237;2.657363950119233;0.168991271024763
1356;2019-02-08 15:36:37.876;774;189;157;157;149;41;196;23;35;30;648;631;35;123;244;248;256;191;204;201;194;22;555;355;367;124;360;252;555;-1.0;86.0;492.0;163.0;127.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29655.044921875;11081.5927734375;0.0;772.9851684570309;506.0;78429;;;Calculated values ==>;1549636597.876;350.56000000000006;292.06;288.86;288.86;288.06;277.26000000000005;273.8482719121499;292.76000000000005;275.46000000000004;276.66;276.16;337.96000000000004;336.26000000000005;276.66;285.46000000000004;297.56;297.96000000000004;298.76000000000005;292.26000000000005;293.26000000000005;292.56;;323.76000000000005;275.36;239.02933182858504;261.41265627149306;273.8482719121499;293.56;5550000.0;3550000.0;3670000.0000000005;1240000.0;3600000.0;2520000.0;5550000.0;0.0;0.014333333333333333;0.082;0.027166666666666665;0.021166666666666667;0.021166666666666667;;11081.5927734375;0.0;772.9851684570309;29655.044921875;510779.79681536613;411599.12119771366;240754.91931619882;240754.91931619882;238140.2571943137;430477.46260093397;457941.242533051;455753.1787349472;473796.2040577371;522136.2381767547;520400.190697455;455753.1787349472;466179.10248070053;465465.8864643596;466704.2170870103;431358.50279428804;412377.0396431636;458633.2384034343;457663.3959569731;;212398.47392691602;473027.760467851;201518.5171598775;240754.91931619882;273.77365714346814;699517.4190398925;256626.45862855087;44974.634009685695;0.0;0;33;36;0;0;0;0;1;16;16;297970617529.36273;109276010554.95142;208670578219.51154;20847.24224915572;7376.001109866613;272.06763849945;4591.229422229721;579630.3683362373;232742.64735433704;14849.270072308786;174148.19132390048;2.791034871247706;0.22927950245645504
1357;2019-02-08 15:37:37.867;778;191;156;156;149;43;196;25;35;31;651;631;34;97;245;248;256;193;204;201;194;23;553;359;367;136;364;247;553;0.0;83.0;1011.0;195.0;127.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29729.2734375;11064.654296875;0.0;1100.39282226562;507.0;78430;;;Calculated values ==>;1549636657.867;350.96000000000004;292.26000000000005;288.76000000000005;288.76000000000005;288.06;277.46000000000004;274.27422755570615;292.76000000000005;275.66;276.66;276.26000000000005;338.26;336.26000000000005;276.56;282.86;297.66;297.96000000000004;298.76000000000005;292.46000000000004;293.26000000000005;292.56;;323.86;275.46000000000004;241.71165711629368;260.72004837742526;274.27422755570615;293.56;5530000.0;3590000.0;3670000.0000000005;1360000.0;3640000.0;2470000.0;5530000.0;0.0;0.013833333333333333;0.16849999999999998;0.0325;0.021166666666666667;0.021166666666666667;;11064.654296875;0.0;1100.39282226562;29729.2734375;511446.47334898496;413220.0903815756;240490.44586615753;240490.44586615753;238201.8307086709;430214.79039162316;457941.242533051;456575.9506117076;472329.59916539915;522846.7192433356;520811.3354999843;456455.2765819175;463900.3626439213;465015.24582933175;466131.47824129247;431861.4551512952;413956.2836987002;458633.2384034343;457663.3959569731;;212816.51262364245;471547.0194386176;202631.54463646747;240490.44586615753;274.22513367459476;700012.2141306034;256810.98300520104;44990.24315126488;0.0;0;33;36;0;0;0;0;1;16;16;298190784500.0067;109353998855.17953;208820255764.94934;42789.63240682796;8739.75293106988;247.68820509423054;4596.827443588929;580160.5960804947;232876.9251603784;14853.600721323262;174224.74697960183;4.634088173639843;0.3771214157337779
1358;2019-02-08 15:38:37.887;785;191;153;153;149;45;196;27;39;33;645;626;36;87;247;246;256;193;204;201;194;26;554;359;367;142;364;252;554;-3.0;110.0;996.0;87.0;127.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29772.2734375;11048.0185546875;0.0;1108.32177734375;509.0;78431;;;Calculated values ==>;1549636717.887;351.66;292.26000000000005;288.46000000000004;288.46000000000004;288.06;277.66;274.27422755570615;292.76000000000005;275.86;277.06;276.46000000000004;337.66;335.76000000000005;276.76000000000005;281.86;297.86;297.76000000000005;298.76000000000005;292.46000000000004;293.26000000000005;292.56;;324.06;275.76000000000005;242.98782864720522;261.41265627149306;274.27422755570615;293.56;5540000.0;3590000.0;3670000.0000000005;1420000.0;3640000.0;2520000.0;5540000.0;0.0;0.018333333333333333;0.166;0.0145;0.021166666666666667;0.021166666666666667;;11048.0185546875;0.0;1108.32177734375;29772.2734375;512221.899470179;412801.4708678641;239468.71591713582;239468.71591713582;238170.9934408115;430214.79039162316;457941.242533051;456240.8186863985;471734.03124744946;521830.04487454623;519889.13682355324;455875.23046245676;461984.45382803027;465278.15030523995;465871.32459077286;431610.62190126476;413548.20129128615;458633.2384034343;457663.3959569731;;213652.59903751023;471043.10962919577;202702.57776075826;239468.71591713582;274.2526982442922;700508.2256364787;256995.31670299673;45008.65524157411;0.0;0;33;36;0;0;0;0;1;16;16;298411057899.9367;109437426655.15302;208970005664.90176;42087.34799365628;3890.9377120923446;331.14437784960785;4618.454060843222;580868.1400196638;232982.2160009564;14858.42593404788;174301.56659011854;4.189409209797248;0.3057006534024003
1359;2019-02-08 15:39:37.857;789;192;152;151;146;45;196;26;43;33;632;616;40;93;247;246;256;193;204;201;194;27;555;359;367;137;364;259;555;-3.0;83.0;821.0;111.0;127.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30470.248046875;11001.408203125;0.0;1964.11584472656;509.0;78432;;;Calculated values ==>;1549636777.857;352.06000000000006;292.36;288.36;288.26000000000005;287.76000000000005;277.66;274.27422755570615;292.76000000000005;275.76000000000005;277.46000000000004;276.46000000000004;336.36;334.76000000000005;277.16;282.46000000000004;297.86;297.76000000000005;298.76000000000005;292.46000000000004;293.26000000000005;292.56;;324.06;275.86;241.92719264551067;262.3656120759269;274.27422755570615;293.56;5550000.0;3590000.0;3670000.0000000005;1370000.0;3640000.0;2590000.0;5550000.0;0.0;0.013833333333333333;0.13683333333333333;0.018500000000000003;0.021166666666666667;0.021166666666666667;;11001.408203125;0.0;1964.11584472656;30470.248046875;512627.9794151211;412758.3114497388;239110.32063687078;238785.6286572915;237181.86059629428;430214.79039162316;457941.242533051;455574.12471773;472393.7743832905;519925.0504133695;518281.1586234993;455203.3684747658;461631.11543980124;465278.15030523995;465871.32459077286;431358.50279428804;413134.7333990844;458633.2384034343;457663.3959569731;;213652.59903751023;471806.2409394271;202688.10668277123;239110.32063687078;274.24708374687117;701009.9956385817;257178.97005345463;45034.24608661348;0.0;0;33;36;0;0;0;0;1;16;17;298631147800.0417;109521084805.19293;209123229014.97485;34603.23680111686;4978.685483748134;252.09547663365007;4626.040094275499;581506.9086824884;233056.09257086032;14863.283836004832;174378.5655227223;3.4290984067968586;0.2576341933463899
1360;2019-02-08 15:40:37.877;789;192;150;150;144;46;196;25;46;32;624;610;43;122;248;246;256;193;204;201;194;26;555;359;367;131;364;266;554;-2.0;82.0;758.0;123.0;127.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30510.232421875;10980.314453125;0.0;2049.42553710938;509.0;78433;;;Calculated values ==>;1549636837.877;352.06000000000006;292.36;288.16;288.16;287.56;277.76000000000005;274.27422755570615;292.76000000000005;275.66;277.76000000000005;276.36;335.56;334.16;277.46000000000004;285.36;297.96000000000004;297.76000000000005;298.76000000000005;292.46000000000004;293.26000000000005;292.56;;324.06;275.76000000000005;240.61611355647437;263.299902668528;274.27422755570615;293.56;5550000.0;3590000.0;3670000.0000000005;1310000.0;3640000.0;2660000.0;5540000.0;0.0;0.013666666666666666;0.12633333333333333;0.0205;0.021166666666666667;0.021166666666666667;;10980.314453125;0.0;2049.42553710938;30510.232421875;512627.9794151211;413177.15693683183;238493.40521355058;238493.40521355058;236578.01582607985;430214.79039162316;457941.242533051;454776.71252877964;473081.36623795505;518519.4991426252;517073.070942501;454400.3136980843;464026.537087807;465409.4377871421;465871.32459077286;431358.50279428804;413548.20129128615;458633.2384034343;457663.3959569731;;213652.59903751023;472499.14586990676;202676.79500137287;238493.40521355058;274.24269466398727;701518.3356992166;257362.2121358725;45067.70341351088;0.0;0;33;36;0;0;0;0;1;16;17;298851421199.9717;109601511605.16737;209280781514.92477;31848.62291429572;5531.358192804945;243.4074538743591;4639.098137402443;582060.85876844;233143.70546270284;14867.414403488116;174455.80074445682;3.243540295512623;0.24771023123865932
1361;2019-02-08 15:41:37.858;783;192;150;149;142;45;196;25;50;32;630;617;47;133;248;246;256;193;204;201;194;26;554;358;367;130;363;277;554;-3.0;87.0;1291.0;134.0;127.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30499.671875;10872.564453125;0.0;2137.02514648438;508.0;78434;;;Calculated values ==>;1549636897.858;351.46000000000004;292.36;288.16;288.06;287.36;277.66;274.1680685717883;292.76000000000005;275.66;278.16;276.36;336.16;334.86;277.86;286.46000000000004;297.96000000000004;297.76000000000005;298.76000000000005;292.46000000000004;293.26000000000005;292.56;;323.96000000000004;275.76000000000005;240.39332010688793;264.73235714968143;274.1680685717883;293.56;5540000.0;3579999.9999999995;3670000.0000000005;1300000.0;3629999.9999999995;2770000.0;5540000.0;0.0;0.0145;0.21516666666666667;0.022333333333333334;0.021166666666666667;0.021166666666666667;;10872.564453125;0.0;2137.02514648438;30499.671875;511975.8870183549;413177.15693683183;238493.40521355058;238170.9934408115;235949.30615539083;430280.9020939914;457941.242533051;453412.8793078883;473211.5349843978;518220.5619210841;516867.89614081185;453026.932019493;463713.30806805124;465554.39734395995;466015.41043311567;431610.62190126476;413548.20129128615;458633.2384034343;457663.3959569731;;213234.55432191002;472630.20280472847;202441.7572816928;238493.40521355058;274.146835216834;702026.5905695461;257544.26179260985;45102.579454931576;0.0;0;33;36;0;0;0;0;1;16;17;299071551469.7757;109679786810.09769;209443629929.7798;54000.61975596973;6034.208616681131;261.90509884468986;4639.098137402443;582776.0425767761;233240.05466578368;14871.624007960012;174533.09456254897;4.991382019525638;0.38185416498224367
1362;2019-02-08 15:42:40.868;771;199;150;150;143;45;196;26;48;32;643;627;45;98;249;245;256;202;204;201;194;26;573;365;367;127;370;255;567;-2.0;82.0;1381.0;255.0;127.0;0;0;1;1;0;1;0;0;0;0;1;0;1;0;0;38777.06640625;19636.673828125;0.0;1963.95263671875;504.0;78435;;;Calculated values ==>;1549636960.868;350.26;293.06;288.16;288.16;287.46000000000004;277.66;274.9066339382667;292.76000000000005;275.76000000000005;277.96000000000004;276.36;337.46000000000004;335.86;277.66;282.96000000000004;298.06;297.66;298.76000000000005;293.36;293.26000000000005;292.56;;323.56;275.76000000000005;239.71726792356844;261.82340779136865;274.9066339382667;293.56;5730000.0;3650000.0;3670000.0000000005;1270000.0;3700000.0;2550000.0;5670000.0;0.0;0.013666666666666666;0.23016666666666669;0.042499999999999996;0.021166666666666667;0.021166666666666667;;19636.673828125;0.0;1963.95263671875;38777.06640625;508831.68605826027;410277.9169033056;238096.63347838656;238096.63347838656;235898.2950704502;429811.8947417682;457941.242533051;456845.36981976614;473600.7876625802;521381.0372170637;519743.2107659051;456479.6629458928;462827.3043805997;464666.51039494085;464869.23356765806;426577.12115137733;411496.94470127276;458633.2384034343;457663.3959569731;;211562.405474017;473022.0950788126;204232.04783975866;238096.63347838656;274.8719321700786;702632.8582471074;257811.26000147243;45138.468706331645;0.0;0;33;37;0;0;0;0;1;16;17;299302798169.7407;109760754660.08543;209611236529.75443;58143.16627573173;11423.577007659795;206.09574481809577;4647.496472463415;583757.4564596633;233392.834536898;14875.719665342613;174614.36516342105;3.445285979172705;0.2864314075568464
1363;2019-02-08 15:43:37.888;771;197;149;148;139;46;196;27;48;33;648;631;41;79;251;243;256;198;204;201;194;26;559;362;367;127;367;249;552;-1.0;83.0;1291.0;144.0;127.0;0;0;1;1;0;1;0;0;0;0;1;0;1;0;0;38489.375;19235.265625;0.0;1913.4592285156198;495.0;78436;;;Calculated values ==>;1549637017.888;350.26;292.86;288.06;287.96000000000004;287.06;277.76000000000005;274.5913991737795;292.76000000000005;275.86;277.96000000000004;276.46000000000004;337.96000000000004;336.26000000000005;277.26000000000005;281.06;298.26000000000005;297.46000000000004;298.76000000000005;292.96000000000004;293.26000000000005;292.56;;322.66;275.76000000000005;239.71726792356844;260.9983114674233;274.5913991737795;293.56;5590000.0;3620000.0000000005;3670000.0000000005;1270000.0;3670000.0000000005;2490000.0;5520000.0;0.0;0.013833333333333333;0.21516666666666667;0.024;0.021166666666666667;0.021166666666666667;;19235.265625;0.0;1913.4592285156198;38489.375;510059.9475556222;415763.05856668594;238232.76967341272;237910.89765255377;235069.58238254042;430014.67791919125;457941.242533051;457816.2617035853;473697.1866146107;522379.6059954826;520647.0346760276;456973.721747507;461499.10041700106;465368.39748007257;465044.1086722825;430336.7927326803;416104.77006364113;458633.2384034343;457663.3959569731;;207800.24178383037;473022.0950788126;203473.64503024527;238232.76967341272;274.5652291636822;703244.7655370394;258119.10416631628;45169.175654176324;0.0;0;33;37;0;0;0;0;1;16;17;299512061569.6707;109833170060.06122;209754926929.70636;54726.053020880325;6469.162801165618;196.8763135883748;4644.614923002027;584651.3179710717;233534.5350957255;14878.910980170758;174687.9535233644;3.1224911911253526;0.24092162741969528
1364;2019-02-08 15:44:37.879;780;190;151;150;139;43;196;28;32;34;648;631;30;74;250;243;256;191;204;201;194;27;556;359;367;127;364;247;550;-1.0;86.0;793.0;195.0;127.0;0;0;1;1;0;1;0;0;0;0;1;0;1;0;0;38413.296875;19218.259765625;0.0;1904.2861328125;489.0;78437;;;Calculated values ==>;1549637077.879;351.16;292.16;288.26000000000005;288.16;287.06;277.46000000000004;274.27422755570615;292.76000000000005;275.96000000000004;276.36;276.56;337.96000000000004;336.26000000000005;276.16;280.56;298.16;297.46000000000004;298.76000000000005;292.26000000000005;293.26000000000005;292.56;;322.06;275.86;239.71726792356844;260.72004837742526;274.27422755570615;293.56;5560000.0;3590000.0;3670000.0000000005;1270000.0;3640000.0;2470000.0;5500000.0;0.0;0.014333333333333333;0.13216666666666665;0.0325;0.021166666666666667;0.021166666666666667;;19218.259765625;0.0;1904.2861328125;38413.296875;511433.9690954794;414083.7466353395;238944.2795962181;238618.936610542;235124.68729056825;430214.79039162316;457941.242533051;456213.6589569888;473793.5715148927;522541.60061846033;520811.3354999843;455971.6787098664;461217.00436509505;465671.6860993213;465480.30547409743;431105.079407129;414443.2327276156;458633.2384034343;457663.3959569731;;205292.2597576877;473118.57976311014;202624.85910318166;238944.2795962181;274.22253867903964;703885.5250069855;258439.50214399525;45200.98542663898;0.0;0;33;37;0;0;0;0;1;16;17;299732228539.4397;109909358629.98128;209903704609.55026;33515.98638067817;8791.045921447678;238.81980240635792;4629.55462963598;585386.5579960974;233661.68442635296;14882.541236513427;174765.2266768434;2.233414805251194;0.18476926341153443
1365;2019-02-08 15:45:37.879;788;188;151;150;140;40;196;27;-26;34;645;629;-22;58;248;243;256;190;204;201;194;27;557;358;367;129;363;245;551;-1.0;86.0;735.0;254.0;127.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;37644.0703125;19284.880859375;0.0;1014.78594970703;485.0;78438;;;Calculated values ==>;1549637137.879;351.96000000000004;291.96000000000004;288.26000000000005;288.16;287.16;277.16;274.1680685717883;292.76000000000005;275.86;270.56;276.56;337.66;336.06;270.96000000000004;278.96000000000004;297.96000000000004;297.46000000000004;298.76000000000005;292.16;293.26000000000005;292.56;;321.66;275.86;240.16925963744896;260.44013211722256;274.1680685717883;293.56;5570000.0;3579999.9999999995;3670000.0000000005;1290000.0;3629999.9999999995;2450000.0;5510000.0;0.0;0.014333333333333333;0.1225;0.042333333333333334;0.021166666666666667;0.021166666666666667;;19284.880859375;0.0;1014.78594970703;37644.0703125;512333.9048820958;412934.04071806197;238912.33468982912;238587.39616456104;235408.44226868334;430280.9020939914;457941.242533051;449397.6644097562;473534.8580475586;522398.61251603515;520771.9961083557;449902.1000258513;459641.38322378567;465554.39734395995;465625.14543771395;430850.3328823465;413676.3280692049;458633.2384034343;457663.3959569731;;203620.32615720207;472857.82487454545;202322.5438082007;238912.33468982912;274.10050383269356;704519.3364002147;258760.36164920358;45225.31102732664;0.0;0;33;37;0;0;0;0;1;16;17;299952428539.4397;109986158629.98128;210051304609.55026;30266.70227369055;11452.660231808595;246.16073565503038;4630.2307968212135;585918.0804015504;233830.3819776301;14886.582740997272;174842.3915553972;2.2953950168841457;0.202439719521458
1366;2019-02-08 15:46:37.860;792;189;153;152;140;38;196;27;-59;35;641;624;-49;15;248;244;256;191;204;201;194;27;541;357;367;137;362;248;540;82.0;83.0;783.0;252.0;127.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29566.072265625;10724.2373046875;0.0;1099.70458984375;483.0;78439;;;Calculated values ==>;1549637197.86;352.36;292.06;288.46000000000004;288.36;287.16;276.96000000000004;274.0616903277293;292.76000000000005;275.86;267.26000000000005;276.66;337.26;335.56;268.26000000000005;274.66;297.96000000000004;297.56;298.76000000000005;292.26000000000005;293.26000000000005;292.56;;321.46000000000004;275.86;241.92719264551067;260.85938512811435;274.0616903277293;293.56;5410000.0;3570000.0000000005;3670000.0000000005;1370000.0;3620000.0000000005;2480000.0;5400000.0;0.013666666666666666;0.013833333333333333;0.1305;0.042;0.021166666666666667;0.034833333333333334;;10724.2373046875;0.0;1099.70458984375;29566.072265625;514183.92947506445;417578.79168065486;239933.38752596243;239600.85973100874;235720.290627107;430346.717906069;457941.242533051;444565.69727928226;472589.4791058512;521747.95854989864;520015.6192628806;445879.76224799274;453975.09835981485;465699.07969398145;465899.65062480443;434777.3265133599;418218.4986624696;458633.2384034343;457663.3959569731;;202784.37528459195;471806.2409394271;202057.78102612626;225073.10172219895;273.9929344430817;705079.2435611021;259010.35844295303;45242.926201901624;0.0;0;33;37;0;0;0;0;1;16;17;300172558809.2437;110065933359.91025;210199157774.4186;31647.283071036858;11329.435316358635;229.06378527064896;8101.8952491779655;586433.8668948358;234020.17265427703;14890.541691270086;174948.4590070201;4.339303920765602;0.3490292937508453
1367;2019-02-08 15:47:37.850;789;181;152;151;139;37;196;25;-48;35;635;618;-35;24;247;244;256;182;204;201;194;25;533;354;367;140;359;259;533;214.0;79.0;479.0;160.0;127.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29291.455078125;10583.9853515625;0.0;1135.39477539062;487.0;78440;;;Calculated values ==>;1549637257.85;352.06000000000006;291.26000000000005;288.36;288.26000000000005;287.06;276.86;273.7412296467126;292.76000000000005;275.66;268.36;276.66;336.66;334.96000000000004;269.66;275.56;297.86;297.56;298.76000000000005;291.36;293.26000000000005;292.56;;321.86;275.66;242.56692532238324;262.3656120759269;273.7412296467126;293.56;5330000.0;3540000.0;3670000.0000000005;1400000.0;3590000.0;2590000.0;5330000.0;0.035666666666666666;0.013166666666666667;0.07983333333333334;0.02666666666666667;0.021166666666666667;0.05683333333333333;;10583.9853515625;0.0;1135.39477539062;29291.455078125;514495.7033760517;417560.7320402083;239838.83734757834;239504.64617878388;235606.88404518843;430542.39183029096;457941.242533051;443843.0545906185;472195.2020149266;520233.01661161653;518486.77745448006;445590.39136820263;453210.14481060026;466001.4536310495;466330.9479421416;436633.1346868094;417880.47625559283;458633.2384034343;457663.3959569731;;204456.2876039246;471211.3733730803;201262.4085850144;215629.58293353528;273.66912997469814;705569.6412091455;259187.89737036297;45261.54892564353;0.0;0;33;37;0;0;0;0;1;16;17;300392722109.2787;110149019509.92346;210351232424.44278;19366.02157278073;7198.63906101509;246.9100026776846;13755.588373498715;586858.9069151232;234174.5475406764;14894.507478428914;175130.57434628854;3.4615447720372847;0.20530825804803485
1368;2019-02-08 15:48:37.880;776;178;154;153;141;36;196;22;-27;34;633;615;-22;31;245;245;256;180;204;201;195;22;541;351;367;141;356;259;541;-1.0;83.0;295.0;227.0;127.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29372.232421875;10801.80859375;0.0;1130.05200195312;492.0;78441;;;Calculated values ==>;1549637317.88;350.76;290.96000000000004;288.56;288.46000000000004;287.26000000000005;276.76000000000005;273.4187578820637;292.76000000000005;275.36;270.46000000000004;276.56;336.46000000000004;334.66;270.96000000000004;276.26000000000005;297.66;297.66;298.76000000000005;291.16;293.26000000000005;292.66;;322.36;275.36;242.77792619122317;262.3656120759269;273.4187578820637;293.56;5410000.0;3510000.0;3670000.0000000005;1410000.0;3560000.0;2590000.0;5410000.0;0.0;0.013833333333333333;0.04916666666666667;0.03783333333333334;0.021166666666666667;0.021166666666666667;;10801.80859375;0.0;1130.05200195312;29372.232421875;512234.96553329314;413408.5767822079;240233.03599642246;239899.4260167553;236007.373424648;430735.4089219946;457941.242533051;446652.0303678994;471964.88962738856;520027.7148532429;518178.33470983367;447310.57410540443;454085.5402716301;466173.27820480464;466888.18498842104;434777.3265133599;414135.20160198;458633.2384034343;457802.39502634533;;206546.2383541025;470781.97481897497;200142.38213203268;240233.03599642246;273.21676125095524;706058.7497053862;259366.2014280052;45280.43708821565;0.0;0;33;37;0;0;0;0;1;16;17;300613032210.0487;110233361660.21825;210506710124.98618;12120.057704930114;10239.197923322652;285.54939460742173;4605.218099466701;587121.4221020186;234319.93550704146;14898.946858669295;175283.65757079193;2.283803343473533;0.21364341085300537
1369;2019-02-08 15:49:37.851;759;182;157;155;143;37;196;21;-14;33;630;611;-12;39;244;246;256;184;204;201;194;21;549;352;367;135;357;255;549;275.0;86.0;522.0;258.0;127.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30191.529296875;10960.4541015625;0.0;1932.68957519531;497.0;78442;;;Calculated values ==>;1549637377.851;349.06000000000006;291.36;288.86;288.66;287.46000000000004;276.86;273.5264737036516;292.76000000000005;275.26000000000005;271.76000000000005;276.46000000000004;336.16;334.26000000000005;271.96000000000004;277.06;297.56;297.76000000000005;298.76000000000005;291.56;293.26000000000005;292.56;;322.86;275.26000000000005;241.49495122638035;261.82340779136865;273.5264737036516;293.56;5490000.0;3520000.0000000005;3670000.0000000005;1350000.0;3570000.0000000005;2550000.0;5490000.0;0.04583333333333333;0.014333333333333333;0.087;0.043000000000000003;0.021166666666666667;0.067;;10960.4541015625;0.0;1932.68957519531;30191.529296875;509450.1820135529;411488.054595783;240961.19252209782;240293.59246364114;236407.28467271884;430671.36484660726;457941.242533051;449096.13911833207;472656.1521691498;520050.4708610895;518103.12638652744;449353.11093226523;455745.6975636472;465899.65062480443;466874.24836804555;432852.2836029173;412266.7878282398;458633.2384034343;457663.3959569731;;208636.25808486674;471484.10707214737;200633.8492893862;213374.07961414833;273.414153169346;706554.8744764171;259547.46596344214;45305.947598630766;0.0;0;33;37;0;0;0;0;1;16;18;300833125779.8877;110316121640.15771;210660835594.87344;21616.219215118286;11646.56108465873;295.05877277037735;16367.38419496926;587402.421860587;234502.22868100085;14903.782921499898;175458.34478346966;3.8722304287600364;0.25413542188966093
1370;2019-02-08 15:50:37.871;750;187;158;157;147;39;196;22;-3;31;618;602;-4;73;244;246;256;188;204;201;195;21;550;354;367;137;359;251;550;85.0;84.0;870.0;404.0;127.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30222.49609375;10997.6982421875;0.0;1878.8408203125;500.0;78443;;;Calculated values ==>;1549637437.871;348.16;291.86;288.96000000000004;288.86;287.86;277.06;273.7412296467126;292.76000000000005;275.36;272.86;276.26000000000005;334.96000000000004;333.36;272.76000000000005;280.46000000000004;297.56;297.76000000000005;298.76000000000005;291.96000000000004;293.26000000000005;292.66;;323.16;275.26000000000005;241.92719264551067;261.27494424493943;273.7412296467126;293.56;5500000.0;3540000.0;3670000.0000000005;1370000.0;3590000.0;2510000.0;5500000.0;0.014166666666666666;0.014;0.145;0.06733333333333333;0.021166666666666667;0.035333333333333335;;10997.6982421875;0.0;1878.8408203125;30222.49609375;508246.39432816976;412979.2520416587;241262.17857042755;240926.500560384;237650.97525894185;430542.39183029096;457941.242533051;451217.21332440624;472198.00020708365;519154.2487285886;517517.42416387453;451091.3745968794;460483.4005154605;465610.7510579218;466589.0409415777;432606.41776339454;413351.9237643686;458633.2384034343;457802.39502634533;;209890.3038832737;471218.06502558704;201155.63594869483;225181.72516077055;273.6273753121617;707058.4925045827;259730.51156111617;45337.720939501;0.0;0;33;37;0;0;0;0;1;16;18;301053399179.8177;110397748840.13177;210812686194.8252;36258.92871947815;18184.203557844074;269.5629159863634;8219.263668583642;587884.8755241884;234750.90124951114;14908.489670631621;175663.30181184487;4.88733490858326;0.43698811419570843
1371;2019-02-08 15:51:37.861;750;189;158;157;150;41;196;22;7;30;610;597;4;91;245;246;256;191;204;201;195;21;552;355;367;138;360;249;553;83.0;83.0;1114.0;366.0;127.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30287.32421875;11096.1416015625;0.0;1866.82849121094;501.0;78444;;;Calculated values ==>;1549637497.861;348.16;292.06;288.96000000000004;288.86;288.16;277.26000000000005;273.8482719121499;292.76000000000005;275.36;273.86;276.16;334.16;332.86;273.56;282.26000000000005;297.66;297.76000000000005;298.76000000000005;292.26000000000005;293.26000000000005;292.66;;323.26000000000005;275.26000000000005;242.14157278889297;260.9983114674233;273.8482719121499;293.56;5520000.0;3550000.0;3670000.0000000005;1380000.0;3600000.0;2490000.0;5530000.0;0.013833333333333333;0.013833333333333333;0.18566666666666667;0.061000000000000006;0.021166666666666667;0.035;;11096.1416015625;0.0;1866.82849121094;30287.32421875;508068.42453285865;412465.3940541978;241157.45122844502;240823.17985096716;238524.6311786081;430477.46260093397;457941.242533051;452816.38497575984;471968.1179040911;518503.5807039518;517174.7691229777;452443.9549494864;462905.2185285814;465596.4787924315;466446.0373839678;432111.02054713457;413220.0903815756;458633.2384034343;457802.39502634533;;210308.32490665457;471084.70712553355;201502.88421580155;225484.45569487638;273.7675534249312;707562.6569658499;259914.596207288;45368.929648116835;0.0;0;33;37;0;0;0;0;1;16;18;301273562479.85266;110480235090.14488;210962661194.84903;46660.53997443226;16444.491197493655;261.3245339568994;8131.127876601414;588575.7559308187;235039.4256104421;14912.912995371504;175799.53236586592;5.515517128465986;0.47149446960758407
1372;2019-02-08 15:52:37.872;756;191;156;156;150;43;196;23;13;30;605;593;11;101;246;246;256;193;204;201;195;22;553;359;367;139;364;248;554;-3.0;80.0;995.0;414.0;127.0;0;8;100;1;0;0;0;0;0;0;1;0;1;0;0;30302.181640625;11107.7568359375;0.0;1889.82824707031;503.0;78445;;;Calculated values ==>;1549637557.872;348.76;292.26000000000005;288.76000000000005;288.76000000000005;288.16;277.46000000000004;274.27422755570615;292.76000000000005;275.46000000000004;274.46000000000004;276.16;333.66;332.46000000000004;274.26000000000005;283.26000000000005;297.76000000000005;297.76000000000005;298.76000000000005;292.46000000000004;293.26000000000005;292.66;;323.46000000000004;275.36;242.35481222062532;260.85938512811435;274.27422755570615;293.56;5530000.0;3590000.0;3670000.0000000005;1390000.0;3640000.0;2480000.0;5540000.0;0.0;0.013333333333333334;0.16583333333333333;0.06899999999999999;0.021166666666666667;0.021166666666666667;;11107.7568359375;0.0;1889.82824707031;30302.181640625;508725.4322252568;412801.4708678641;240456.70624119596;240456.70624119596;238493.40521355058;430214.79039162316;457941.242533051;453729.2394153389;471835.9296657252;518076.68117002695;516850.46614840114;453482.9728274517;464216.5290328979;465146.75317812245;465871.32459077286;431861.4551512952;413548.20129128615;458633.2384034343;457802.39502634533;;211144.3756859795;471049.5101358118;202527.01112014713;240456.70624119596;274.1845459462364;708067.6620812885;260099.66261663687;45400.24086022974;0.0;0;33;37;0;0;0;0;1;16;18;301493802849.55164;110563350325.0313;211111788529.64523;41657.70285895264;18528.05243208086;244.17671813345362;4600.483745952329;589311.8762174064;235330.9169038985;14917.126278093412;175905.6485803155;5.003269094974864;0.473621023531745
1373;2019-02-08 15:53:37.862;764;192;152;152;149;45;196;24;18;31;600;588;19;110;248;245;256;194;204;201;195;23;555;360;367;140;365;250;555;-2.0;83.0;804.0;361.0;127.0;0;25;100;1;0;0;0;0;0;0;1;0;1;0;0;30484.84765625;11139.7236328125;0.0;1976.5598144531198;504.0;78446;;;Calculated values ==>;1549637617.862;349.56000000000006;292.36;288.36;288.36;288.06;277.66;274.38016830617;292.76000000000005;275.56;274.96000000000004;276.26000000000005;333.16;331.96000000000004;275.06;284.16;297.96000000000004;297.66;298.76000000000005;292.56;293.26000000000005;292.66;;323.56;275.46000000000004;242.56692532238324;261.13683023647616;274.38016830617;293.56;5550000.0;3600000.0;3670000.0000000005;1400000.0;3650000.0;2500000.0;5550000.0;0.0;0.013833333333333333;0.13399999999999998;0.06016666666666667;0.021166666666666667;0.021166666666666667;;11139.7236328125;0.0;1976.5598144531198;30484.84765625;509541.97927955305;412758.3114497388;239110.32063687078;239110.32063687078;238140.2571943137;430148.3826014536;457941.242533051;454004.120453981;471801.8942764967;517397.13374309056;516168.6181659639;454127.2277989712;464966.03722864116;465264.19953021937;465596.4787924315;431358.50279428804;413506.49496626557;458633.2384034343;457802.39502634533;;211562.405474017;471014.3812069224;202775.43242287898;239110.32063687078;274.28558347365987;708574.1362324135;260285.0273879608;45432.45539076413;0.0;0;33;37;0;0;0;0;1;16;18;301713966149.5866;110647036375.0446;211261163629.66898;33664.64419616766;16139.043418506613;246.95277495431083;4628.982241243878;589939.4578285946;235619.76122062173;14921.218341745498;175982.5479781849;4.168835085846795;0.39300299508301156
1374;2019-02-08 15:54:37.873;774;192;150;150;144;46;196;22;27;31;597;586;27;120;248;244;257;194;204;201;195;22;554;360;367;140;364;255;554;0.0;83.0;892.0;307.0;127.0;0;38;100;1;0;0;0;0;0;0;1;0;1;0;0;30636.7265625;11053.08203125;0.0;2087.86791992188;508.0;78447;;;Calculated values ==>;1549637677.873;350.56000000000006;292.36;288.16;288.16;287.56;277.76000000000005;274.38016830617;292.76000000000005;275.36;275.86;276.26000000000005;332.86;331.76000000000005;275.86;285.16;297.96000000000004;297.56;298.86;292.56;293.26000000000005;292.66;;323.96000000000004;275.36;242.56692532238324;261.82340779136865;274.38016830617;293.56;5540000.0;3600000.0;3670000.0000000005;1400000.0;3640000.0;2550000.0;5540000.0;0.0;0.013833333333333333;0.14866666666666667;0.051166666666666666;0.021166666666666667;0.021166666666666667;;11053.08203125;0.0;2087.86791992188;30636.7265625;510866.62358110014;413177.15693683183;238493.40521355058;238493.40521355058;236578.01582607985;430148.3826014536;457941.242533051;454267.16347038187;471801.8942764967;516666.0837846948;515535.61862805026;454267.16347038187;465399.66337417334;465409.4377871421;465465.8864643596;431846.33549916884;413914.7804853892;458633.2384034343;457802.39502634533;;213234.55432191002;470915.85626126267;202792.59296308804;238493.40521355058;274.2922398287292;709083.576063723;260470.00134058384;45466.33183138;0.0;0;33;37;0;0;0;0;1;16;18;301934206519.2856;110731051774.92978;211412691404.46188;37385.886148751015;13718.9736387566;248.05317769061872;4642.0402843708225;590531.654130081;235868.6236455071;14925.344147604328;176059.8206631883;4.261103912398323;0.38230801124057534
1375;2019-02-08 15:55:37.873;779;191;149;149;142;46;196;22;36;31;598;588;33;128;249;244;257;193;204;201;195;21;554;359;367;138;364;260;554;0.0;81.0;988.0;312.0;127.0;0;45;100;1;0;0;0;0;0;0;1;0;1;0;0;30622.3828125;11019.830078125;0.0;2185.67016601562;510.0;78448;;;Calculated values ==>;1549637737.873;351.06000000000006;292.26000000000005;288.06;288.06;287.36;277.76000000000005;274.27422755570615;292.76000000000005;275.36;276.76000000000005;276.26000000000005;332.96000000000004;331.96000000000004;276.46000000000004;285.96000000000004;298.06;297.56;298.86;292.46000000000004;293.26000000000005;292.66;;324.16;275.26000000000005;242.14157278889297;262.5002047102346;274.27422755570615;293.56;5540000.0;3590000.0;3670000.0000000005;1380000.0;3640000.0;2600000.0;5540000.0;0.0;0.013500000000000002;0.16466666666666668;0.052000000000000005;0.021166666666666667;0.021166666666666667;;11019.830078125;0.0;2185.67016601562;30622.3828125;511483.32993550797;412801.4708678641;238170.9934408115;238170.9934408115;235949.30615539083;430214.79039162316;457941.242533051;454539.0427855664;472066.18378088326;516343.6697330757;515312.40063217224;454165.1702643625;465608.40644126426;465540.6161959158;465610.7510579218;431846.33549916884;413548.20129128615;458633.2384034343;457802.39502634533;;214070.64678622372;471084.70712553355;202522.5267621706;238170.9934408115;274.182804164421;709594.0686418479;260653.94227482865;45501.94464876281;0.0;0;33;37;0;0;0;0;1;16;18;302154406519.2856;110814451774.92978;211567191404.46188;41498.71963851918;13965.233378894874;247.0248118064163;4648.8646668938;591189.0258449749;236099.32537065417;14929.469797516804;176137.2448711155;4.570810751595449;0.40685012940463444
1376;2019-02-08 15:56:37.863;781;191;149;148;140;45;196;22;42;31;603;594;38;134;249;245;257;193;204;202;195;22;553;358;367;137;363;264;553;0.0;85.0;1358.0;258.0;127.0;0;48;100;1;0;0;0;0;0;0;1;0;1;0;0;30729.22265625;10928.1923828125;0.0;2247.27221679688;510.0;78449;;;Calculated values ==>;1549637797.863;351.26;292.26000000000005;288.06;287.96000000000004;287.16;277.66;274.1680685717883;292.76000000000005;275.36;277.36;276.26000000000005;333.46000000000004;332.56;276.96000000000004;286.56;298.06;297.66;298.86;292.46000000000004;293.36;292.66;;324.16;275.36;241.92719264551067;263.0348170998261;274.1680685717883;293.56;5530000.0;3579999.9999999995;3670000.0000000005;1370000.0;3629999.9999999995;2640000.0;5530000.0;0.0;0.014166666666666666;0.22633333333333333;0.043000000000000003;0.021166666666666667;0.021166666666666667;;10928.1923828125;0.0;2247.27221679688;30729.22265625;511815.809595767;413220.0903815756;238201.8307086709;237880.34181056917;235352.85732633783;430280.9020939914;457941.242533051;454612.8488999558;472198.00020708365;516519.2490584002;515588.9482513319;454111.590638442;465733.1334736893;465685.3213544199;465885.42676947766;432095.879119245;413956.2836987002;458771.19548852823;457802.39502634533;;214070.64678622372;471316.13971061294;202355.6308199883;238201.8307086709;274.1133664388861;710105.2468102723;260836.81197866765;45538.8796784277;0.0;0;33;37;0;0;0;0;1;16;18;302374569819.32056;110896938024.94289;211724365204.48688;57094.21702543265;11565.30188229686;256.9776017910512;4648.211944724109;592010.4967160042;236312.04437212116;14933.66911762743;176214.70759695154;5.5834621920221075;0.4654667184909704
1377;2019-02-08 15:57:37.874;780;190;150;149;140;44;196;23;48;31;612;602;44;138;248;245;257;192;204;202;195;23;550;358;367;135;363;270;550;-3.0;83.0;1210.0;270.0;127.0;0;47;100;1;0;0;0;0;0;0;1;0;1;0;0;30649.861328125;10825.47265625;0.0;2310.98559570312;507.0;78450;;;Calculated values ==>;1549637857.874;351.16;292.16;288.16;288.06;287.16;277.56;274.1680685717883;292.76000000000005;275.46000000000004;277.96000000000004;276.26000000000005;334.36;333.36;277.56;286.96000000000004;297.96000000000004;297.66;298.86;292.36;293.36;292.66;;323.86;275.46000000000004;241.49495122638035;263.82572766246335;274.1680685717883;293.56;5500000.0;3579999.9999999995;3670000.0000000005;1350000.0;3629999.9999999995;2700000.0;5500000.0;0.0;0.013833333333333333;0.20166666666666666;0.045000000000000005;0.021166666666666667;0.021166666666666667;;10825.47265625;0.0;2310.98559570312;30649.861328125;511951.05035812774;414083.7466353395;238618.936610542;238294.95543281117;235436.36077145688;430280.9020939914;457941.242533051;454352.9789406998;472460.9817075043;516941.4590586142;515904.2538774339;453846.5949541808;465336.44870486;465554.39734395995;465885.42676947766;432837.08419776766;414798.6417306446;458771.19548852823;457802.39502634533;;212816.51262364245;471679.62040862173;202353.87726183832;238618.936610542;274.112684810877;710616.8329517427;261018.12575589842;45576.87212430254;0.0;0;33;37;0;0;0;0;1;16;18;302594810189.89453;110978552985.1556;211884594574.90448;50819.81883857039;12119.658441605256;249.53178746186867;4639.383203134504;592909.9452192143;236509.45522735757;14937.89080304933;176292.11841276693;5.163369834535678;0.4382971635139709
1378;2019-02-08 15:58:37.884;775;189;150;149;141;43;196;24;53;31;623;613;48;140;248;246;257;191;204;202;195;23;552;356;367;133;361;274;552;-2.0;84.0;1154.0;219.0;127.0;0;44;100;1;0;0;0;0;0;0;1;0;1;0;0;30632.123046875;10840.5078125;0.0;2343.03002929688;506.0;78451;;;Calculated values ==>;1549637917.884;350.66;292.06;288.16;288.06;287.26000000000005;277.46000000000004;273.955091788801;292.76000000000005;275.56;278.46000000000004;276.26000000000005;335.46000000000004;334.46000000000004;277.96000000000004;287.16;297.96000000000004;297.76000000000005;298.86;292.26000000000005;293.36;292.66;;323.76000000000005;275.46000000000004;241.05796691057077;264.3458800820626;273.955091788801;293.56;5520000.0;3560000.0;3670000.0000000005;1330000.0;3610000.0;2740000.0;5520000.0;0.0;0.014;0.19233333333333333;0.0365;0.021166666666666667;0.021166666666666667;;10840.5078125;0.0;2343.03002929688;30632.123046875;511163.36041741836;412889.33823237545;238555.96125941677;238232.76967341272;235692.7548229053;430412.23801567365;457941.242533051;454308.6002973701;472723.10170879104;517745.0587986914;516706.13258026773;453671.615268447;464992.31219655013;465843.48631744814;466302.76539371355;432344.17373151396;413633.1203958097;458771.19548852823;457802.39502634533;;212398.47392691602;471944.1597200548;201848.01387713483;238555.96125941677;273.90668971984707;711127.6012686538;261198.70568474886;45615.66205174864;0.0;0;33;37;0;0;0;0;1;16;18;302815046889.85956;111058966385.14282;212047821774.87854;48556.58612149192;9858.509323266579;261.95474669985964;4640.716181399988;593738.2199498678;236692.63715060207;14942.153901231297;176369.46546331936;4.802790201892295;0.3949423022594268
1379;2019-02-08 15:59:37.864;766;196;151;151;143;42;196;24;52;31;635;623;49;111;248;246;257;198;204;202;195;23;577;362;367;132;367;254;571;-1.0;79.0;1518.0;291.0;127.0;0;37;0;1;1;0;0;0;0;0;1;0;1;0;0;39087.65234375;19768.18359375;0.0;2128.54223632812;506.0;78452;;;Calculated values ==>;1549637977.864;349.76;292.76000000000005;288.26000000000005;288.26000000000005;287.46000000000004;277.36;274.5913991737795;292.76000000000005;275.56;278.36;276.26000000000005;336.66;335.46000000000004;278.06;284.26000000000005;297.96000000000004;297.76000000000005;298.86;292.96000000000004;293.36;292.66;;323.76000000000005;275.46000000000004;240.83765695389522;261.6868853414304;274.5913991737795;293.56;5770000.0;3620000.0000000005;3670000.0000000005;1320000.0;3670000.0000000005;2540000.0;5710000.0;0.0;0.013166666666666667;0.253;0.0485;0.021166666666666667;0.021166666666666667;;19768.18359375;0.0;2128.54223632812;39087.65234375;507848.8856522953;254349.3140218359;238295.1953935296;238295.1953935296;235788.8792292689;430014.67791919125;457941.242533051;457493.349522666;472853.8412306012;520644.6114594319;519416.45937810675;457129.607875444;464497.9743671961;464972.8808765168;465437.41611875535;425715.7868517843;255183.45587343728;458771.19548852823;457802.39502634533;;212398.47392691602;472076.1002201579;203416.28015692055;238295.1953935296;274.54305959899966;711708.4057310509;261453.69308907256;45652.912732939956;0.0;0;34;37;0;0;0;0;1;16;18;303035173489.92957;111138439885.16809;212206168974.9289;64281.49854953361;13030.001273067011;2245.3423578815687;4646.235725561266;594678.2238833011;236883.3111597694;14963.041079061939;176446.83093214667;3.8454643200756116;0.3160810033204514
