;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1380;2019-02-08 16:00:37.865;766;197;149;148;141;45;196;26;50;32;637;623;43;88;250;242;257;199;204;202;195;25;560;362;367;131;367;248;554;-1.0;83.0;1505.0;243.0;127.0;0;31;0;1;1;0;0;0;0;0;1;0;1;0;0;38537.91796875;19203.82421875;0.0;2047.77673339844;498.0;78453;;;Calculated values ==>;1549638037.865;349.76;292.86;288.06;287.96000000000004;287.26000000000005;277.66;274.5913991737795;292.76000000000005;275.76000000000005;278.16;276.36;336.86;335.46000000000004;277.46000000000004;281.96000000000004;298.16;297.36;298.86;293.06;293.36;292.66;;322.96000000000004;275.66;240.61611355647437;260.85938512811435;274.5913991737795;293.56;5600000.0;3620000.0000000005;3670000.0000000005;1310000.0;3670000.0000000005;2480000.0;5540000.0;0.0;0.013833333333333333;0.25083333333333335;0.0405;0.021166666666666667;0.021166666666666667;;19203.82421875;0.0;2047.77673339844;38537.91796875;509351.10930102813;414989.33453799883;238170.9934408115;237849.8853277914;235636.68380279193;430014.67791919125;457941.242533051;458216.10183566535;473081.36623795505;521340.5524657052;519913.645244109;457376.724578566;462704.82569252973;465236.6699430183;464912.7873590418;430321.83239933517;415686.1643850296;458771.19548852823;457802.39502634533;;209054.2704885073;472402.05409754877;203446.95413841007;238170.9934408115;274.55491509559687;712355.2962642028;261778.46523322994;45687.71597102327;0.0;0;34;37;0;0;0;0;1;16;18;303255377159.6636;111217341200.07278;212356771484.74698;63904.59454739487;10892.681548345116;202.46007419789393;4648.8646668938;595746.4591281092;237082.67017230185;14983.43977261052;176524.2913929764;3.747887089362064;0.30717286150108186
1381;2019-02-08 16:01:37.855;779;192;149;148;138;43;196;26;47;33;632;618;40;83;250;242;257;193;204;202;195;25;558;360;367;130;365;245;552;-2.0;83.0;1178.0;203.0;127.0;0;25;0;1;1;0;0;0;0;0;1;0;1;0;0;38318.21484375;19180.275390625;0.0;1995.0427246093802;491.0;78454;;;Calculated values ==>;1549638097.855;351.06000000000006;292.36;288.06;287.96000000000004;286.96000000000004;277.46000000000004;274.38016830617;292.76000000000005;275.76000000000005;277.86;276.46000000000004;336.36;334.96000000000004;277.16;281.46000000000004;298.16;297.36;298.86;292.46000000000004;293.36;292.66;;322.26000000000005;275.66;240.39332010688793;260.44013211722256;274.38016830617;293.56;5580000.0;3600000.0;3670000.0000000005;1300000.0;3650000.0;2450000.0;5520000.0;0.0;0.013833333333333333;0.19633333333333333;0.03383333333333333;0.021166666666666667;0.021166666666666667;;19180.275390625;0.0;1995.0427246093802;38318.21484375;511137.6103932437;413998.2807911148;238232.76967341272;237910.89765255377;234759.65904579524;430148.3826014536;457941.242533051;458336.72780140967;473308.3704715943;521077.13199986814;519652.56841589947;457501.3830706681;462572.5401164774;465526.9584903107;465204.3799370688;430835.3136811821;414359.1762267576;458771.19548852823;457802.39502634533;;206128.24275125185;472533.2602288536;202905.5228011032;238232.76967341272;274.33602521048823;712995.6572931132;262098.27941877613;45721.40051815167;0.0;0;34;37;0;0;0;0;1;16;18;303475540459.69855;111295628150.08524;212504646834.77048;50149.65991506017;9122.405116305556;227.9199014528725;4647.557069970407;596696.7528400939;237249.43476246897;14987.025674658213;176601.7486624324;3.0293543480056937;0.24562915915981962
1382;2019-02-08 16:02:37.895;792;189;150;149;138;40;196;25;31;33;625;612;27;79;249;243;257;191;204;202;195;26;553;359;367;130;364;239;548;-1.0;83.0;845.0;228.0;127.0;0;20;0;1;1;0;0;0;0;0;1;0;1;0;0;38117.37109375;19031.1875;0.0;1905.4775390625;488.0;78455;;;Calculated values ==>;1549638157.895;352.36;292.06;288.16;288.06;286.96000000000004;277.16;274.27422755570615;292.76000000000005;275.66;276.26000000000005;276.46000000000004;335.66;334.36;275.86;281.06;298.06;297.46000000000004;298.86;292.26000000000005;293.36;292.66;;321.96000000000004;275.76000000000005;240.39332010688793;259.59022785621676;274.27422755570615;293.56;5530000.0;3590000.0;3670000.0000000005;1300000.0;3640000.0;2390000.0;5480000.0;0.0;0.013833333333333333;0.1408333333333333;0.038;0.021166666666666667;0.021166666666666667;;19031.1875;0.0;1905.4775390625;38117.37109375;513166.6589696709;414529.21004869137;238682.33703136048;238357.5562735323;234868.92161671643;430214.79039162316;457941.242533051;457397.0862467518;473308.3704715943;520858.5287276693;519540.45628184924;456921.581039535;463008.06086307514;465540.6161959158;465480.30547409743;432095.879119245;415233.3291099176;458771.19548852823;457802.39502634533;;204874.27233412856;472630.20280472847;202613.97843061446;238682.33703136048;274.21831509434185;713633.0451509982;262416.9205619005;45753.92652321862;0.0;0;34;37;0;0;0;0;1;16;18;303695887259.55853;111373680150.03564;212649943634.67816;35881.95435077266;10260.616526216332;233.26527512902845;4638.041227560513;597414.1609119326;237411.0676261742;14990.871446600488;176679.18023485315;2.4365808634994925;0.20669820570343642
1383;2019-02-08 16:03:37.876;801;181;152;151;137;38;197;23;21;33;620;608;20;98;248;243;257;182;204;202;195;25;532;353;367;127;358;259;532;-1.0;83.0;113.0;1.0;127.0;0;2;100;1;0;0;0;0;0;0;1;0;1;0;0;29965.369140625;10565.4248046875;0.0;2015.35925292969;487.0;78456;;;Calculated values ==>;1549638217.876;353.26;291.26000000000005;288.36;288.26000000000005;286.86;276.96000000000004;273.6339639331285;292.86;275.46000000000004;275.26000000000005;276.46000000000004;335.16;333.96000000000004;275.16;282.96000000000004;297.96000000000004;297.46000000000004;298.86;291.36;293.36;292.66;;321.86;275.66;239.71726792356844;262.3656120759269;273.6339639331285;293.56;5320000.0;3529999.9999999995;3670000.0000000005;1270000.0;3579999.9999999995;2590000.0;5320000.0;0.0;0.013833333333333333;0.01883333333333333;0.00016666666666666666;0.021166666666666667;0.021166666666666667;;10565.4248046875;0.0;2015.35925292969;29965.369140625;516026.87191551103;417925.198231511;239873.33193821387;239538.6744225037;235004.0345939091;430607.02586249536;458079.93939307623;452833.31703712314;473697.1866146107;518692.3578746939;517458.2931332105;452707.4819948718;462225.3398461834;466275.0664382286;466345.2199131555;437071.69128892384;418241.3850680662;458771.19548852823;457802.39502634533;;204456.2876039246;472925.59586621344;201177.08917804;239873.33193821387;273.63131748188954;714200.2216563262;262663.480895382;45786.589816470165;0.0;0;34;37;0;0;0;0;1;16;18;303916017529.36255;111450755734.96701;212799296324.54517;4739.525624679398;45.29141778136223;260.4859027218643;4612.8318353654495;597752.5660491879;237496.92299615176;14994.984736791086;176756.2464316161;0.7676894171552398;0.021947380558738315
1384;2019-02-08 16:04:37.866;797;177;154;153;139;37;197;20;23;32;624;612;23;111;245;244;257;179;205;202;195;22;538;351;367;123;356;262;538;169.0;84.0;421.0;76.0;127.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;29994.408203125;10615.80859375;0.0;2046.56970214844;493.0;78457;;;Calculated values ==>;1549638277.866;352.86;290.86;288.56;288.46000000000004;287.06;276.86;273.4187578820637;292.86;275.16;275.46000000000004;276.36;335.56;334.36;275.46000000000004;284.26000000000005;297.66;297.56;298.86;291.06;293.36;292.66;;322.46000000000004;275.36;238.79729159403252;262.7682575881327;273.4187578820637;293.66;5380000.0;3510000.0;3670000.0000000005;1230000.0;3560000.0;2620000.0;5380000.0;0.028166666666666666;0.014;0.07016666666666667;0.012666666666666666;0.021166666666666667;0.04933333333333333;;10615.80859375;0.0;2046.56970214844;29994.408203125;515042.7232680839;414282.1117345503;240336.68564017775;240001.680416652;235462.4230362692;430735.4089219946;458079.93939307623;452564.838555993;474116.9027462501;518853.48623644386;517617.2956734166;452564.838555993;463316.1902149861;466173.27820480464;466759.817364949;435698.1167821834;414987.19105838554;458771.19548852823;457802.39502634533;;206964.23671620517;473157.921575811;200547.35815855322;217619.1304226286;273.3758403411506;714699.803190135;262839.96175535064;45820.433582866535;0.0;0;34;37;0;0;0;0;1;16;18;304136180829.3975;111525743234.97893;212955570274.57;17683.226541220356;3453.067136618598;289.9529601331702;11849.041053783358;597939.3911745554;237526.0711252784;14999.570962817186;176893.4058420018;2.6278860822325862;0.1338832161173613
1385;2019-02-08 16:05:37.857;785;180;156;155;142;37;197;20;30;31;636;621;28;110;244;245;257;181;205;202;195;21;544;351;367;123;356;258;545;256.0;109.0;362.0;136.0;127.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29602.380859375;10806.6376953125;0.0;1201.56726074219;499.0;78458;;;Calculated values ==>;1549638337.857;351.66;291.16;288.76000000000005;288.66;287.36;276.86;273.4187578820637;292.86;275.16;276.16;276.26000000000005;336.76000000000005;335.26000000000005;275.96000000000004;284.16;297.56;297.66;298.86;291.26000000000005;293.36;292.66;;323.06;275.26000000000005;238.79729159403252;262.23063862743834;273.4187578820637;293.66;5440000.0;3510000.0;3670000.0000000005;1230000.0;3560000.0;2580000.0;5450000.0;0.042666666666666665;0.018166666666666668;0.060333333333333336;0.02266666666666667;0.021166666666666667;0.06383333333333333;;10806.6376953125;0.0;1201.56726074219;29602.380859375;513077.0088910848;412461.22321998916;240764.77957299844;240429.90441424894;236207.40131760514;430735.4089219946;458079.93939307623;454130.8277462218;474021.0636080705;520418.008215219;518878.54489157855;453881.6901609956;463791.9897104861;466043.6885466112;466888.18498842104;434287.5485459015;412839.4487628918;458771.19548852823;457802.39502634533;;209472.28574929133;473061.9501933154;200483.79486117625;213840.67490922174;273.35089856837607;715196.3686044554;263018.4553635571;45847.497330798586;0.0;0;34;37;0;0;0;0;1;16;18;304356347800.0415;111599532165.19476;213111546875.02625;15303.370984064415;6178.438187528487;389.64047939134247;15572.88980080972;598214.2382548231;237606.32163049935;15005.233392004653;177121.8876557115;3.1182295429521343;0.1590337570853508
1386;2019-02-08 16:06:37.877;777;185;158;157;146;39;197;21;37;31;651;627;34;84;244;245;257;187;205;202;195;20;551;352;367;130;357;248;552;266.0;83.0;283.0;147.0;127.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29740.689453125;11022.53515625;0.0;1116.03076171875;504.0;78459;;;Calculated values ==>;1549638397.877;350.86;291.66;288.96000000000004;288.86;287.76000000000005;277.06;273.5264737036516;292.86;275.26000000000005;276.86;276.26000000000005;338.26;335.86;276.56;281.56;297.56;297.66;298.86;291.86;293.36;292.66;;323.56;275.16;240.39332010688793;260.85938512811435;273.5264737036516;293.66;5510000.0;3520000.0000000005;3670000.0000000005;1300000.0;3570000.0000000005;2480000.0;5520000.0;0.044333333333333336;0.013833333333333333;0.04716666666666667;0.0245;0.021166666666666667;0.0655;;11022.53515625;0.0;1116.03076171875;29740.689453125;511496.0934422399;411342.59817574464;241192.23214632942;240857.49517095217;237271.01421511293;430671.36484660726;458079.93939307623;456653.88339846255;473114.68441337737;522765.94709822454;520321.49258471665;456291.2614103056;462237.368903413;465899.65062480443;466745.737608159;432591.2364975278;412126.3827081116;458771.19548852823;457802.39502634533;;211562.405474017;472048.3120729887;200695.24744754026;213782.05929676731;273.4382306196253;715691.0590320977;263200.42577385355;45866.817085418574;0.0;0;34;37;0;0;0;0;1;16;18;304576621199.9715;111675457465.17064;213263397474.978;12072.715662351835;6648.150083323487;283.0971440869241;15983.33199028736;598442.4483548226;237713.24549546768;15010.84140758081;177384.94382672536;2.88232523648101;0.14325613817135724
1387;2019-02-08 16:07:37.867;775;189;157;157;149;41;197;23;43;31;654;629;39;77;245;245;257;191;205;202;195;21;552;355;367;133;360;247;553;-3.0;87.0;849.0;187.0;127.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29739.2890625;11042.51953125;0.0;1098.46936035156;507.0;78460;;;Calculated values ==>;1549638457.867;350.66;292.06;288.86;288.86;288.06;277.26000000000005;273.8482719121499;292.86;275.46000000000004;277.46000000000004;276.26000000000005;338.56000000000006;336.06;277.06;280.86;297.66;297.66;298.86;292.26000000000005;293.36;292.66;;323.86;275.26000000000005;241.05796691057077;260.72004837742526;273.8482719121499;293.66;5520000.0;3550000.0;3670000.0000000005;1330000.0;3600000.0;2470000.0;5530000.0;0.0;0.0145;0.14150000000000001;0.03116666666666667;0.021166666666666667;0.021166666666666667;;11042.51953125;0.0;1098.46936035156;29739.2890625;511163.36041741836;412465.3940541978;240823.17985096716;240823.17985096716;238201.8307086709;430477.46260093397;458079.93939307623;457538.16997962666;472723.10170879104;523151.77333894337;520607.6296875776;457057.75920314965;461569.1107842548;465596.4787924315;466316.7963488316;432344.17373151396;413220.0903815756;458771.19548852823;457802.39502634533;;212816.51262364245;471749.2581616372;201533.96751984057;240823.17985096716;273.77968897536533;716186.6429087254;263384.27058370266;45885.26817741081;0.0;0;34;37;0;0;0;0;1;16;18;304796784500.0065;111754344315.18318;213411872725.0016;36224.594648059734;8421.709891669328;277.2992085741066;4592.7267212121715;598844.858861209;237838.80673158483;15015.510598858793;177556.38240482245;4.078442943290056;0.33453954358139015
1388;2019-02-08 16:08:37.897;779;192;155;155;151;43;197;24;47;32;647;625;43;79;246;244;257;193;205;202;195;23;555;358;367;136;363;247;556;-2.0;81.0;866.0;169.0;127.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29715.8203125;11140.705078125;0.0;1086.29528808594;511.0;78461;;;Calculated values ==>;1549638517.897;351.06000000000006;292.36;288.66;288.66;288.26000000000005;277.46000000000004;274.1680685717883;292.86;275.56;277.86;276.36;337.86;335.66;277.46000000000004;281.06;297.76000000000005;297.56;298.86;292.46000000000004;293.36;292.66;;324.26000000000005;275.46000000000004;241.71165711629368;260.72004837742526;274.1680685717883;293.66;5550000.0;3579999.9999999995;3670000.0000000005;1360000.0;3629999.9999999995;2470000.0;5560000.0;0.0;0.013500000000000002;0.14433333333333334;0.028166666666666666;0.021166666666666667;0.021166666666666667;;11140.705078125;0.0;1086.29528808594;29715.8203125;511396.9780028886;412333.65201211494;240059.67428768805;240059.67428768805;238754.21689012248;430280.9020939914;458079.93939307623;458017.21189582633;472427.34351167246;522439.87992640317;520200.1233644423;457538.16997962666;461803.48758454423;465292.22471119097;465755.3386178344;431595.52531657205;412715.6717894541;458771.19548852823;457802.39502634533;;214488.6975840042;471547.0194386176;202352.6791666694;240059.67428768805;274.1122190931868;716682.3498829033;263569.2232187952;45903.48365265848;0.0;0;34;37;0;0;0;0;1;16;18;305017094599.9015;111835084665.1447;213560146824.9309;36900.914223908316;7582.307250993205;254.87802261609207;4608.887588968246;599454.5427911385;237972.24022444818;15019.947626521727;177633.100864097;4.035902969534149;0.32469216805808926
1389;2019-02-08 16:09:37.888;785;192;152;152;148;45;197;25;48;33;635;616;44;85;248;243;257;194;205;202;195;24;552;360;367;139;365;246;553;-2.0;79.0;616.0;140.0;127.0;0;100;87;1;0;0;0;0;0;0;1;0;0;0;0;28924.859375;10201.783203125;0.0;1058.51452636719;514.0;78462;;;Calculated values ==>;1549638577.888;351.66;292.36;288.36;288.36;287.96000000000004;277.66;274.38016830617;292.86;275.66;277.96000000000004;276.46000000000004;336.66;334.76000000000005;277.56;281.66;297.96000000000004;297.46000000000004;298.86;292.56;293.36;292.66;;324.56;275.56;242.35481222062532;260.58029834229245;274.38016830617;293.66;5520000.0;3600000.0;3670000.0000000005;1390000.0;3650000.0;2460000.0;5530000.0;0.0;0.013166666666666667;0.10266666666666667;0.02333333333333333;0.021166666666666667;0.021166666666666667;;10201.783203125;0.0;1058.51452636719;28924.859375;512393.32583899447;413590.4106133878;239174.26846037296;239174.26846037296;237880.34181056917;430148.3826014536;458079.93939307623;458296.43712436303;472130.5325463717;521300.4525817377;519365.87504695833;457818.8331626912;462655.17644825095;465264.19953021937;465335.1870322967;432344.17373151396;414317.87443422026;458771.19548852823;457802.39502634533;;215742.86842915416;471246.2272376559;202855.69983555967;239174.26846037296;274.3167117477149;717170.9489122703;263747.0506095087;45921.3543867479;0.0;0;34;37;0;0;0;0;1;16;18;305237261569.6705;111917572290.05815;213708024639.77576;26225.249028317146;6262.445639382244;237.3462740810338;4627.628678979749;599980.5152433178;238087.59585913917;15024.048880376196;177710.0602872705;3.317200887408924;0.26150581831648734
1390;2019-02-08 16:10:40.858;790;190;149;149;145;47;197;24;50;33;621;606;44;94;249;243;257;191;205;202;195;24;548;360;367;142;365;248;549;-2.0;86.0;600.0;101.0;127.0;0;100;79;1;0;0;0;0;0;0;1;0;0;0;0;28262.78515625;9543.6533203125;0.0;1059.69555664062;517.0;78463;;;Calculated values ==>;1549638640.858;352.16;292.16;288.06;288.06;287.66;277.86;274.38016830617;292.86;275.56;278.16;276.46000000000004;335.26000000000005;333.76000000000005;277.56;282.56;298.06;297.46000000000004;298.86;292.26000000000005;293.36;292.66;;324.86;275.56;242.98782864720522;260.85938512811435;274.38016830617;293.66;5480000.0;3600000.0;3670000.0000000005;1420000.0;3650000.0;2480000.0;5490000.0;0.0;0.014333333333333333;0.1;0.016833333333333332;0.021166666666666667;0.021166666666666667;;9543.6533203125;0.0;1059.69555664062;28262.78515625;513347.0758645527;414485.982530214;238326.2036160404;238326.2036160404;237041.87423056492;430148.3826014536;458079.93939307623;458216.10183566535;471734.03124744946;519709.6726370836;518178.8076676043;457496.8920631568;463403.9433489417;465395.6337934009;465335.1870322967;433325.199686754;414840.6948555996;458771.19548852823;457802.39502634533;;216997.06728235667;470845.5270076962;202891.44448844928;238326.2036160404;274.3305685084691;717671.1025202937;263919.74090651504;45939.87989910729;0.0;0;34;37;0;0;0;0;1;16;18;305468361469.77545;112006045140.09834;213863560539.84644;25532.46573472161;4510.56038907399;264.9445692465459;4645.579384851454;600433.1795905553;238181.81477440585;15028.441832378794;177791.16221949892;3.2964632667955303;0.24480986293808307
1391;2019-02-08 16:11:37.869;790;189;148;148;142;47;197;24;54;33;608;594;47;105;248;243;257;190;205;202;195;24;553;356;367;138;361;257;554;-1.0;85.0;1165.0;152.0;127.0;0;0;95;1;0;0;0;0;0;0;1;1;0;0;0;30135.587890625;10683.853515625;0.0;1946.5595703125;518.0;78464;;;Calculated values ==>;1549638697.869;352.16;292.06;287.96000000000004;287.96000000000004;287.36;277.86;273.955091788801;292.86;275.56;278.56;276.46000000000004;333.96000000000004;332.56;277.86;283.66;297.96000000000004;297.46000000000004;298.86;292.16;293.36;292.66;;324.96000000000004;275.56;242.14157278889297;262.0952818180154;273.955091788801;293.66;5530000.0;3560000.0;3670000.0000000005;1380000.0;3610000.0;2570000.0;5540000.0;0.0;0.014166666666666666;0.19416666666666668;0.025333333333333333;0.021166666666666667;0.021166666666666667;;10683.853515625;0.0;1946.5595703125;30135.587890625;512921.4403023924;412035.40644734737;237849.8853277914;237849.8853277914;235949.30615539083;430412.23801567365;458079.93939307623;457250.92665609595;472262.261994151;517626.932847547;516187.4295368279;456396.1389414811;463352.3575274189;465843.48631744814;465913.9958927326;432095.879119245;412420.9545810112;458771.19548852823;457802.39502634533;;217415.1398638553;471379.3427040597;201870.35772458234;237849.8853277914;273.9153970623429;718133.5121926528;264079.9062385379;45963.68401171787;0.0;0;34;37;0;0;0;0;1;17;18;305677591839.4744;112085860539.98352;214007513314.63934;49586.3938008689;6827.560952813426;278.7280976249786;4655.661455286058;601027.9853259473;238271.59222369647;15032.74673826302;177864.81125293978;4.857192230307782;0.37955663843854137
1392;2019-02-08 16:12:37.869;789;191;148;147;141;46;197;24;57;32;585;573;52;126;248;243;257;193;205;202;195;24;557;358;367;138;363;264;557;0.0;82.0;1367.0;263.0;127.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;30440.59765625;10953.8076171875;0.0;1999.3288574218802;519.0;78465;;;Calculated values ==>;1549638757.869;352.06000000000006;292.26000000000005;287.96000000000004;287.86;287.26000000000005;277.76000000000005;274.1680685717883;292.86;275.56;278.86;276.36;331.66;330.46000000000004;278.36;285.76000000000005;297.96000000000004;297.46000000000004;298.86;292.46000000000004;293.36;292.66;;325.06;275.56;242.14157278889297;263.0348170998261;274.1680685717883;293.66;5570000.0;3579999.9999999995;3670000.0000000005;1380000.0;3629999.9999999995;2640000.0;5570000.0;0.0;0.013666666666666666;0.22783333333333333;0.04383333333333333;0.021166666666666667;0.021166666666666667;;10953.8076171875;0.0;1999.3288574218802;30440.59765625;512456.9917178722;411509.7758049635;237759.10555501547;237440.38292137926;235553.20961174916;430280.9020939914;458079.93939307623;456477.544166604;472164.23178385233;514657.74279959354;513414.6740728699;455858.54699093295;464792.86151438614;465554.39734395995;465625.14543771395;431090.0330031354;412290.7944217916;458771.19548852823;457802.39502634533;;217833.21561994078;471379.3427040597;202369.78129194104;237759.10555501547;274.1188666043121;718638.3137388767;264260.22008131136;45996.56641528232;0.0;0;34;37;0;0;0;0;1;17;18;305897791839.4744;112168660539.98352;214163813314.63934;57894.218641610714;11791.585775231197;256.9229272783651;4657.582960476482;601923.6570963013;238426.7517797635;15037.210496803882;177942.42162307113;5.759246839622791;0.48311947873683636
1393;2019-02-08 16:13:37.849;786;192;147;147;141;46;197;24;61;32;589;579;56;133;248;243;257;194;205;202;195;24;555;358;367;138;363;274;555;-1.0;85.0;1234.0;209.0;127.0;0;4;99;1;0;0;0;0;0;0;1;1;0;0;0;30349.291015625;10839.216796875;0.0;2109.6865234375;517.0;78466;;;Calculated values ==>;1549638817.849;351.76;292.36;287.86;287.86;287.26000000000005;277.76000000000005;274.1680685717883;292.86;275.56;279.26000000000005;276.36;332.06;331.06;278.76000000000005;286.46000000000004;297.96000000000004;297.46000000000004;298.86;292.56;293.36;292.66;;324.86;275.56;242.14157278889297;264.3458800820626;274.1680685717883;293.66;5550000.0;3579999.9999999995;3670000.0000000005;1380000.0;3629999.9999999995;2740000.0;5550000.0;0.0;0.014166666666666666;0.20566666666666666;0.034833333333333334;0.021166666666666667;0.021166666666666667;;10839.216796875;0.0;2109.6865234375;30349.291015625;512259.14334369573;412758.3114497388;237500.0697741863;237500.0697741863;235608.7752662074;430280.9020939914;458079.93939307623;455321.8140548362;472164.23178385233;514207.88519358676;513164.8267897341;454689.4023167429;464156.77984226047;465554.39734395995;465625.14543771395;431595.52531657205;413506.49496626557;458771.19548852823;457802.39502634533;;216997.06728235667;471379.3427040597;202382.74181087103;237500.0697741863;274.12390380175515;719144.7272838348;264441.768081974;46030.79679620209;0.0;0;34;37;0;0;0;0;1;17;18;306117918439.54443;112251432940.00984;214325159514.69064;52021.13585817551;9370.04826444607;256.26126329600845;4663.0658845040325;602839.3130636616;238603.03994783343;15041.485606215054;178020.06780611275;5.12093647084403;0.41756015894471515
1394;2019-02-08 16:14:37.840;778;192;147;147;140;46;197;24;62;32;608;597;59;137;249;244;257;193;205;202;195;24;570;359;367;138;364;271;565;-2.0;83.0;757.0;213.0;127.0;0;14;1;1;0;1;0;0;0;0;1;1;0;0;0;38905.0625;19565.54296875;0.0;2124.70532226562;513.0;78467;;;Calculated values ==>;1549638877.84;350.96000000000004;292.36;287.86;287.86;287.16;277.76000000000005;274.27422755570615;292.86;275.56;279.36;276.36;333.96000000000004;332.86;279.06;286.86;298.06;297.56;298.86;292.46000000000004;293.36;292.66;;324.46000000000004;275.56;242.14157278889297;263.95629194202945;274.27422755570615;293.66;5700000.0;3590000.0;3670000.0000000005;1380000.0;3640000.0;2710000.0;5650000.0;0.0;0.013833333333333333;0.12616666666666668;0.0355;0.021166666666666667;0.021166666666666667;;19565.54296875;0.0;2124.70532226562;38905.0625;509970.6475654136;253060.78858263494;237205.37309028878;237205.37309028878;235026.20042761866;430214.79039162316;458079.93939307623;455946.17688706075;472164.23178385233;516441.68069702527;515299.3577095599;455570.218459065;465072.66303029994;465540.6161959158;465610.7510579218;427668.0814277953;253468.26565489045;458771.19548852823;457802.39502634533;;215324.80838970217;471379.3427040597;202585.72922750007;237205.37309028878;274.2073481125955;719721.7603279178;264695.1030738054;46066.07810188946;0.0;0;34;38;0;0;0;0;1;17;18;306338085409.3134;112334220519.92297;214488634989.51913;31965.64314638124;9542.173278417866;2409.7641181918502;4669.303630979864;603539.0979044916;238760.61815358172;15063.699151839086;178097.82588653165;2.2400335635667266;0.18135557106671665
1395;2019-02-08 16:15:37.880;764;200;146;146;140;47;197;25;58;32;624;611;53;100;251;240;257;202;205;202;195;24;570;366;367;137;371;258;563;-1.0;84.0;707.0;173.0;128.0;0;18;1;1;0;1;0;0;0;0;1;1;0;0;0;38845.38671875;19576.708984375;0.0;2042.57995605469;507.0;78468;;;Calculated values ==>;1549638937.88;349.56000000000006;293.16;287.76000000000005;287.76000000000005;287.16;277.86;275.0112864084945;292.86;275.66;278.96000000000004;276.36;335.56;334.26000000000005;278.46000000000004;283.16;298.26000000000005;297.16;298.86;293.36;293.36;292.66;;323.86;275.56;241.92719264551067;262.23063862743834;275.0112864084945;293.66;5700000.0;3660000.0;3670000.0000000005;1370000.0;3710000.0;2580000.0;5630000.0;0.0;0.014;0.11783333333333333;0.028833333333333332;0.021333333333333333;0.021333333333333333;;19576.708984375;0.0;2042.57995605469;38845.38671875;508218.4728974927;412431.9645018818;236948.19798073152;236948.19798073152;235079.8463642666;429743.705733735;458079.93939307623;457576.2050488785;472295.8960165899;519186.60237076256;517851.0715974565;456966.5238690893;462612.9842144867;464785.48627008667;464061.0944748599;427668.0814277953;413191.2454050922;458771.19548852823;457802.39502634533;;212816.51262364245;471512.23439352604;204427.9391886587;236948.19798073152;274.95208622281535;720370.1126871768;265021.50596479216;46100.82863090959;0.0;0;34;38;0;0;0;0;1;17;18;306558432210.0484;112416775520.19835;214647440790.04886;29829.303993862566;7700.930511740343;202.67570431784333;4711.556203639761;604054.3991043078;238904.40648066704;15085.483997320569;178176.0518346357;1.963268381791511;0.15990964545301967
1396;2019-02-08 16:16:37.880;764;195;144;143;134;47;197;26;36;33;630;616;35;86;252;239;257;197;205;202;195;24;559;362;367;135;367;252;552;-1.0;84.0;685.0;146.0;128.0;0;19;1;1;0;1;0;0;0;0;1;1;0;0;0;38523.55859375;19226.25390625;0.0;2004.7058105468802;498.0;78469;;;Calculated values ==>;1549638997.88;349.56000000000006;292.66;287.56;287.46000000000004;286.56;277.86;274.5913991737795;292.86;275.76000000000005;276.76000000000005;276.46000000000004;336.16;334.76000000000005;276.66;281.76000000000005;298.36;297.06;298.86;292.86;293.36;292.66;;322.96000000000004;275.56;241.49495122638035;261.41265627149306;274.5913991737795;293.66;5590000.0;3620000.0000000005;3670000.0000000005;1350000.0;3670000.0000000005;2520000.0;5520000.0;0.0;0.014;0.11416666666666667;0.024333333333333332;0.021333333333333333;0.021333333333333333;;19226.25390625;0.0;2004.7058105468802;38523.55859375;509190.25807543256;415068.77947206923;236636.12192516867;236320.4913731211;233530.62442456593;430014.67791919125;458079.93939307623;455875.23046245676;472656.1521691498;520297.9967524334;518866.3858424605;455753.1787349472;461866.65883621277;465500.0144636098;464518.1588243853;430579.25338660844;415763.05856668594;458771.19548852823;457802.39502634533;;209054.2704885073;471777.35084692197;203386.99110044303;236636.12192516867;274.53173712452366;721014.8538981143;265344.8639888807;46134.55601229794;0.0;0;34;38;0;0;0;0;1;17;18;306778632210.0484;112498375520.19835;214800440790.04886;28825.74066049657;6530.832087164321;207.426727478915;4718.213826158435;604543.1911430941;239023.00450232456;15088.901517585542;178254.6332515507;1.8973336033146422;0.14995137301887232
1397;2019-02-08 16:17:37.861;771;189;145;144;133;43;197;27;0;34;629;615;6;70;251;239;257;191;205;202;195;26;552;359;367;132;364;241;547;-1.0;84.0;850.0;151.0;128.0;0;10;1;1;0;1;0;0;0;0;1;1;0;0;0;38170.51171875;19098.869140625;0.0;1874.34362792969;492.0;78470;;;Calculated values ==>;1549639057.861;350.26;292.06;287.66;287.56;286.46000000000004;277.46000000000004;274.27422755570615;292.86;275.86;273.16;276.56;336.06;334.66;273.76000000000005;280.16;298.26000000000005;297.06;298.86;292.26000000000005;293.36;292.66;;322.36;275.76000000000005;240.83765695389522;259.87524604437704;274.27422755570615;293.66;5520000.0;3590000.0;3670000.0000000005;1320000.0;3640000.0;2410000.0;5470000.0;0.0;0.014;0.14166666666666666;0.025166666666666667;0.021333333333333333;0.021333333333333333;;19098.869140625;0.0;1874.34362792969;38170.51171875;510670.12265020056;414926.21430635254;237101.6283511676;236782.99552512149;233355.13711966088;430214.79039162316;458079.93939307623;453333.36260325974;473145.2311080622;521100.1023082519;519679.0752105372;454064.215991607;461664.95920432534;465802.6480608363;464957.45143190527;432344.17373151396;415621.2991351717;458771.19548852823;457802.39502634533;;206546.2383541025;472367.87413283327;202640.81751983459;237101.6283511676;274.2287327647922;721653.7687630196;265664.13887824566;46166.87118787601;0.0;0;34;38;0;0;0;0;1;17;18;306998762479.8524;112578450155.12704;214948293954.9172;35514.7772201519;6788.130924760468;234.12024434879177;4708.283022403792;605079.1923374778;239133.96071339498;15092.579910487433;178333.16251640767;2.252650174917418;0.1778291396138375
1398;2019-02-08 16:18:37.881;781;183;146;145;133;39;197;24;0;34;624;610;0;71;249;240;257;185;205;202;195;26;529;354;367;128;359;248;529;405.0;80.0;160.0;24.0;128.0;0;1;98;1;0;0;0;0;0;0;1;1;0;0;0;29859.94140625;10541.0244140625;0.0;1917.7111816406198;488.0;78471;;;Calculated values ==>;1549639117.881;351.26;291.46000000000004;287.76000000000005;287.66;286.46000000000004;277.06;273.7412296467126;292.86;275.56;273.16;276.56;335.56;334.16;273.16;280.26000000000005;298.06;297.16;298.86;291.66;293.36;292.66;;321.96000000000004;275.76000000000005;239.943914813709;260.85938512811435;273.7412296467126;293.66;5290000.0;3540000.0;3670000.0000000005;1280000.0;3590000.0;2480000.0;5290000.0;0.06749999999999999;0.013333333333333334;0.02666666666666667;0.004;0.021333333333333333;0.08883333333333332;;10541.0244140625;0.0;1917.7111816406198;29859.94140625;513867.20386659337;419605.8853330434;237984.3970601686;237657.40769061117;233836.0341982868;430542.39183029096;458079.93939307623;452121.0117312498;473664.3179132749;520015.6192628806;518587.22632830276;452121.0117312498;460710.228699824;466261.3989570346;465813.54573049117;437745.4214114764;420205.72512613895;458771.19548852823;457802.39502634533;;204874.27233412856;472891.67638883414;201415.46569478427;210197.4979926627;273.7289353106983;722220.8781790286;265911.22032416053;46198.48217809796;0.0;0;34;38;0;0;0;0;1;17;18;307219035879.7824;112656476155.10225;215095042854.87057;6685.481227639081;1085.9048427761993;233.8626171378326;21995.568353158804;605430.9783807044;239199.59955042516;15096.481067617642;178555.76878849822;2.408014586252145;0.02267654810377651
1399;2019-02-08 16:19:37.882;785;175;146;145;132;37;197;20;8;32;625;612;8;96;246;241;257;176;205;202;195;23;533;350;367;123;355;251;533;187.0;79.0;209.0;109.0;128.0;0;1;98;1;0;0;0;0;0;0;1;1;0;0;0;29967.236328125;10584.453125;0.0;1976.94274902344;492.0;78472;;;Calculated values ==>;1549639177.882;351.66;290.66;287.76000000000005;287.66;286.36;276.86;273.3108153835814;292.86;275.16;273.96000000000004;276.36;335.66;334.36;273.96000000000004;282.76000000000005;297.76000000000005;297.26000000000005;298.86;290.76000000000005;293.36;292.66;;322.36;275.46000000000004;238.79729159403252;261.27494424493943;273.3108153835814;293.66;5330000.0;3500000.0;3670000.0000000005;1230000.0;3550000.0;2510000.0;5330000.0;0.03116666666666667;0.013166666666666667;0.034833333333333334;0.018166666666666668;0.021333333333333333;0.052500000000000005;;10584.453125;0.0;1976.94274902344;29967.236328125;514011.8324442228;415575.99726857606;237856.3429472463;237531.00073607615;233417.6005057672;430799.1582183253;458079.93939307623;452593.89888176124;474116.9027462501;519869.651669046;518540.70792405633;452593.89888176124;463190.6002040492;466446.0373839678;466517.27427466155;436845.218314991;415915.19278355275;458771.19548852823;457802.39502634533;;206546.2383541025;473253.8794426113;200206.53514097928;215505.50466225602;273.2376467094;722719.4463022097;266087.2689042008;46230.93816840511;0.0;0;34;38;0;0;0;0;1;17;18;307439239549.5164;112731777410.01129;215244745349.68973;8791.493170303906;4960.360088146315;275.57866949727014;12720.58674411469;605559.9553167779;239249.98593121432;15100.72648242354;178845.07490231423;2.1293826689576925;0.10084347144276662
1400;2019-02-08 16:20:37.892;783;177;147;147;135;37;197;19;16;31;635;620;14;103;245;241;257;179;205;202;195;20;543;350;367;122;355;249;544;-2.0;82.0;461.0;121.0;128.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29447.568359375;10832.90234375;0.0;996.096313476562;498.0;78473;;;Calculated values ==>;1549639237.892;351.46000000000004;290.86;287.86;287.86;286.66;276.86;273.3108153835814;292.86;275.06;274.76000000000005;276.26000000000005;336.66;335.16;274.56;283.46000000000004;297.66;297.26000000000005;298.86;291.06;293.36;292.66;;322.96000000000004;275.16;238.5638546566975;260.9983114674233;273.3108153835814;293.66;5430000.0;3500000.0;3670000.0000000005;1220000.0;3550000.0;2490000.0;5440000.0;0.0;0.013666666666666666;0.07683333333333334;0.020166666666666666;0.021333333333333333;0.021333333333333333;;10832.90234375;0.0;996.096313476562;29447.568359375;512918.2604393093;248277.03352909957;237835.33743137683;237835.33743137683;234048.68177612257;430799.1582183253;458079.93939307623;453927.967697315;474149.72482315893;521054.90106170654;519524.73402930726;453681.6753649552;464301.3996876694;466316.7963488316;466517.27427466155;434525.33096017264;412511.102088295;458771.19548852823;457802.39502634533;;209054.2704885073;473096.2070845185;200173.78113776952;237835.33743137683;273.22477227249436;723214.6521950889;266265.7766127391;46255.717623142926;0.0;0;34;38;0;0;0;0;1;17;18;307659476249.48145;112805289659.9996;215394770349.6659;19496.78000065841;5503.9355899261045;300.86112791566126;4692.630562025995;605795.7302157668;239337.2029289284;15105.530948012049;178990.20923153305;2.5356505778451615;0.19527769425525057
1401;2019-02-08 16:21:37.882;782;184;149;148;138;39;197;21;25;31;643;622;21;82;245;242;257;186;205;202;195;20;550;352;367;129;357;244;551;136.0;82.0;722.0;188.0;128.0;0;100;85;1;0;0;0;0;0;0;1;0;0;0;0;28781.296875;10138.88671875;0.0;1103.99853515625;503.0;78474;;;Calculated values ==>;1549639297.882;351.36;291.56;288.06;287.96000000000004;286.96000000000004;277.06;273.5264737036516;292.86;275.26000000000005;275.66;276.26000000000005;337.46000000000004;335.36;275.26000000000005;281.36;297.66;297.36;298.86;291.76000000000005;293.36;292.66;;323.46000000000004;275.16;240.16925963744896;260.2995467637923;273.5264737036516;293.66;5500000.0;3520000.0000000005;3670000.0000000005;1290000.0;3570000.0000000005;2440000.0;5510000.0;0.02266666666666667;0.013666666666666666;0.12033333333333333;0.03133333333333333;0.021333333333333333;0.044;;10138.88671875;0.0;1103.99853515625;28781.296875;512196.58048648393;411390.545434666;238263.81101797207;237941.55351223252;234786.8531886823;430671.36484660726;458079.93939307623;455862.59019047953;473244.79008953704;522276.54462689924;520142.32966091484;455379.2476138297;462606.4828718353;466029.4888257932;466359.612001041;432837.08419776766;412172.66196668637;458771.19548852823;457802.39502634533;;211144.3756859795;472180.05118753103;200729.10465391094;218927.75016375878;273.45150384234535;723699.8118653619;266440.5123941362;46273.21549675258;0.0;0;34;38;0;0;0;0;1;17;18;307879639549.5164;112880577110.01157;215542645699.6894;30701.06275956709;8505.462991386763;282.41377049144427;10510.484373953808;606213.9758529424;239453.92845962654;15110.390762062189;179116.88074058227;4.447205745342567;0.3159756291567262
1402;2019-02-08 16:22:37.863;783;187;149;148;142;41;197;23;33;31;642;620;29;79;246;241;257;189;205;202;195;21;546;355;367;132;361;246;548;-1.0;83.0;986.0;237.0;128.0;0;100;68;1;0;0;0;0;0;0;1;0;0;0;0;27802.33203125;9097.6416015625;0.0;1093.77868652344;509.0;78475;;;Calculated values ==>;1549639357.863;351.46000000000004;291.86;288.06;287.96000000000004;287.36;277.26000000000005;273.8482719121499;292.86;275.46000000000004;276.46000000000004;276.26000000000005;337.36;335.16;276.06;281.06;297.76000000000005;297.26000000000005;298.86;292.06;293.36;292.66;;324.06;275.26000000000005;240.83765695389522;260.58029834229245;273.8482719121499;293.66;5460000.0;3550000.0;3670000.0000000005;1320000.0;3610000.0;2460000.0;5480000.0;0.0;0.013833333333333333;0.16433333333333333;0.0395;0.021333333333333333;0.021333333333333333;;9097.6416015625;0.0;1093.77868652344;27802.33203125;512661.85875878506;413808.91226698237;238357.5562735323;238034.12789039293;236120.5683718149;430477.46260093397;458079.93939307623;456498.40645986306;472853.8412306012;522012.4911377492;519773.39266733505;456015.6140446141;461955.1875368622;465582.3289076539;465798.81223944406;433808.6472513335;414529.21004869137;458771.19548852823;457802.39502634533;;213652.59903751023;471881.50233233685;201521.3227153919;238357.5562735323;273.77475247862924;724171.1927879179;266600.76603360195;46291.52450722705;0.0;0;34;38;0;0;0;0;1;17;18;308099769819.32043;112958852314.94186;215689599149.55853;41901.234095341424;10679.227094869328;266.69888130321635;4681.489893393345;606818.803403467;239613.7502506042;15114.965251775795;179243.44043609872;5.644811845524607;0.4776906609824249
1403;2019-02-08 16:23:37.853;785;188;148;148;144;44;197;24;40;32;637;616;36;88;247;240;257;190;205;202;195;23;553;355;367;135;360;252;554;-1.0;76.0;1048.0;108.0;128.0;0;100;71;1;0;0;0;0;0;0;1;0;0;0;0;28068.6171875;9335.583984375;0.0;1117.39697265625;514.0;78476;;;Calculated values ==>;1549639417.853;351.66;291.96000000000004;287.96000000000004;287.96000000000004;287.56;277.56;273.8482719121499;292.86;275.56;277.16;276.36;336.86;334.76000000000005;276.76000000000005;281.96000000000004;297.86;297.16;298.86;292.16;293.36;292.66;;324.56;275.46000000000004;241.49495122638035;261.41265627149306;273.8482719121499;293.66;5530000.0;3550000.0;3670000.0000000005;1350000.0;3600000.0;2520000.0;5540000.0;0.0;0.012666666666666666;0.17466666666666666;0.018000000000000002;0.021333333333333333;0.021333333333333333;;9335.583984375;0.0;1117.39697265625;28068.6171875;512307.6380233197;411644.6103821836;237849.8853277914;237849.8853277914;236578.01582607985;430477.46260093397;458079.93939307623;456362.4941287204;472558.57531478856;521013.18027756416;518866.3858424605;455875.23046245676;462102.17584958114;465857.34435233945;465669.0585932454;432095.879119245;412420.9545810112;458771.19548852823;457802.39502634533;;215742.86842915416;471679.62040862173;201627.63126576092;237849.8853277914;273.81624262183857;724636.7064329409;266754.3506451403;46309.94789997917;0.0;0;34;38;0;0;0;0;1;17;18;308319933119.3554;113038938964.95459;215838974249.58228;44493.689380063595;4860.935804571495;249.21571081762792;4692.320206902484;607538.6411062606;239743.23002456056;15119.263823496107;179321.54250109958;5.194323162507305;0.39012468024476843
1404;2019-02-08 16:24:37.863;785;192;147;147;144;46;197;24;46;32;633;613;42;91;248;240;257;194;205;202;195;24;560;358;367;138;363;258;560;-1.0;79.0;1284.0;201.0;128.0;0;100;84;1;0;0;0;0;0;0;1;0;0;0;0;28943.380859375;10187.5146484375;0.0;1137.78393554688;518.0;78477;;;Calculated values ==>;1549639477.863;351.66;292.36;287.86;287.86;287.56;277.76000000000005;274.1680685717883;292.86;275.56;277.76000000000005;276.36;336.46000000000004;334.46000000000004;277.36;282.26000000000005;297.96000000000004;297.16;298.86;292.56;293.36;292.66;;324.96000000000004;275.56;242.14157278889297;262.23063862743834;274.1680685717883;293.66;5600000.0;3579999.9999999995;3670000.0000000005;1380000.0;3629999.9999999995;2580000.0;5600000.0;0.0;0.013166666666666667;0.214;0.033499999999999995;0.021333333333333333;0.021333333333333333;;10187.5146484375;0.0;1137.78393554688;28943.380859375;511706.39935106767;410571.86841490306;237351.56083614528;237351.56083614528;236405.8442824524;430280.9020939914;458079.93939307623;456109.0230842944;472164.23178385233;520110.2784185726;518056.6430479224;455616.8949157441;461545.5914518605;465554.39734395995;465233.93026070396;430321.83239933517;411379.88356091734;458771.19548852823;457802.39502634533;;217415.1398638553;471379.3427040597;202390.18539239172;237351.56083614528;274.126796610631;725111.88559992;266917.07024913596;46328.74420640691;0.0;0;34;38;0;0;0;0;1;17;18;308540169819.32043;113120852614.94157;215991999749.55795;54295.83126606717;9011.136769940875;249.40232637250136;4702.9511293909345;608362.0243191817;239858.84989609726;15123.419666330416;179399.84947787755;6.027154249893251;0.48707349867802335
1405;2019-02-08 16:25:37.844;784;196;144;145;143;49;197;24;50;33;630;610;46;90;249;238;257;198;205;202;195;24;563;361;367;140;366;264;563;92.0;86.0;1122.0;144.0;128.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29946.642578125;11105.05078125;0.0;1160.06799316406;518.0;78478;;;Calculated values ==>;1549639537.844;351.56000000000006;292.76000000000005;287.56;287.66;287.46000000000004;278.06;274.4858918419099;292.86;275.56;278.16;276.46000000000004;336.16;334.16;277.76000000000005;282.16;298.06;296.96000000000004;298.86;292.96000000000004;293.36;292.66;;324.96000000000004;275.56;242.56692532238324;263.0348170998261;274.4858918419099;293.66;5630000.0;3610000.0;3670000.0000000005;1400000.0;3660000.0;2640000.0;5630000.0;0.015333333333333334;0.014333333333333333;0.187;0.024;0.021333333333333333;0.03666666666666667;;11105.05078125;0.0;1160.06799316406;29946.642578125;511324.1299509201;410851.6598827512;236320.9391009993;236633.99302087343;236009.01645176514;430081.6785162784;458079.93939307623;455610.23969029967;471998.58498376724;519305.0230933757;517242.21040163847;455112.38588102453;460503.80454279925;465250.37265374704;464533.37255708285;429541.20082784496;411652.6847357228;458771.19548852823;457802.39502634533;;217415.1398638553;471112.8868819084;203186.644124511;222464.77938355872;274.4495574498914;725602.4803925172;267094.45210621617;46347.88690876262;0.0;0;34;38;0;0;0;0;1;17;18;308760300089.99945;113204226205.19875;216148550160.04083;47203.21237080248;6430.229826177538;256.4020639870846;8629.045906902176;609207.5818407319;239987.48720341097;15127.633368168157;179510.91427186373;5.097291866287367;0.3648396595362228
1406;2019-02-08 16:26:37.854;781;197;142;141;138;50;197;25;54;33;629;609;50;89;251;237;257;199;205;202;195;24;560;362;367;143;367;271;559;-2.0;79.0;1082.0;160.0;128.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29726.685546875;10960.494140625;0.0;1181.47900390625;517.0;78479;;;Calculated values ==>;1549639597.854;351.26;292.86;287.36;287.26000000000005;286.96000000000004;278.16;274.5913991737795;292.86;275.66;278.56;276.46000000000004;336.06;334.06;278.16;282.06;298.26000000000005;296.86;298.86;293.06;293.36;292.66;;324.86;275.56;243.1966462407574;263.95629194202945;274.5913991737795;293.66;5600000.0;3620000.0000000005;3670000.0000000005;1430000.0;3670000.0000000005;2710000.0;5590000.0;0.0;0.013166666666666667;0.18033333333333335;0.02666666666666667;0.021333333333333333;0.021333333333333333;;10960.494140625;0.0;1181.47900390625;29726.685546875;511211.94161017623;412970.1895532152;235808.96665544147;235497.97586839032;234571.5201043717;430014.67791919125;458079.93939307623;454941.4693322159;471601.4229191921;518618.67647780775;516545.45864186325;454436.48941620206;459288.9110349998;465368.39748007257;464254.5134180436;430321.83239933517;413714.75739608693;458771.19548852823;457802.39502634533;;216997.06728235667;470711.50521904713;203426.74622537344;235808.96665544147;274.54710500660565;726099.8410064356;267278.3622937927;46367.403052550384;0.0;0;34;38;0;0;0;0;1;17;18;308980536789.9645;113289140355.18526;216309076910.01532;45356.48840026726;7127.593573164633;218.65982087610172;4735.859805245949;609979.0412355082;240100.48789536447;15131.592877016228;179622.30704848297;4.730582164516178;0.3727201887097533
1407;2019-02-08 16:27:37.864;774;194;140;139;134;50;197;24;57;32;625;607;53;112;251;237;258;195;205;202;195;24;552;362;367;133;367;281;552;-1.0;85.0;975.0;212.0;128.0;0;1;98;1;0;0;0;0;0;0;1;1;0;0;0;30363.630859375;10712.0126953125;0.0;2165.67578125;514.0;78480;;;Calculated values ==>;1549639657.864;350.56000000000006;292.56;287.16;287.06;286.56;278.16;274.5913991737795;292.86;275.56;278.86;276.36;335.66;333.86;278.46000000000004;284.36;298.26000000000005;296.86;298.96000000000004;292.66;293.36;292.66;;324.56;275.56;241.05796691057077;265.2429198363724;274.5913991737795;293.66;5520000.0;3620000.0000000005;3670000.0000000005;1330000.0;3670000.0000000005;2810000.0;5520000.0;0.0;0.014166666666666666;0.1625;0.035333333333333335;0.021333333333333333;0.021333333333333333;;10712.0126953125;0.0;2165.67578125;30363.630859375;511040.1188410865;414715.9607757526;235380.60795484332;235069.58238254042;233530.62442456593;430014.67791919125;458079.93939307623;453626.9166139574;472820.39598721155;517363.5274087565;515483.6206407716;453110.0486498489;460551.4491701609;465368.39748007257;464254.5134180436;432576.3413737734;415068.77947206923;458771.19548852823;457802.39502634533;;215742.86842915416;472041.5853210863;203402.29264137647;235380.60795484332;274.53765262204024;726600.6771018475;267458.99661810073;46395.30065791501;0.0;0;34;38;0;0;0;0;1;18;18;309200773489.9295;113371954155.17209;216474704509.989;40661.5013955444;9491.921674683083;248.0237936074758;4744.998124192043;610695.9772864563;240239.00693840126;15135.482555307994;179701.32736574064;4.282324820047789;0.35511784352498693
1408;2019-02-08 16:28:37.865;760;199;141;140;133;49;197;25;53;32;631;614;49;90;252;237;258;201;205;202;195;24;573;366;367;128;371;260;566;-1.0;83.0;932.0;170.0;128.0;0;1;1;1;1;0;0;0;0;0;1;1;0;0;0;38872.234375;19613.7890625;0.0;2022.357421875;510.0;78481;;;Calculated values ==>;1549639717.865;349.16;293.06;287.26000000000005;287.16;286.46000000000004;278.06;275.0112864084945;292.86;275.66;278.46000000000004;276.36;336.26000000000005;334.56;278.06;282.16;298.36;296.86;298.96000000000004;293.26000000000005;293.36;292.66;;324.16;275.56;239.943914813709;262.5002047102346;275.0112864084945;293.66;5730000.0;3660000.0;3670000.0000000005;1280000.0;3710000.0;2600000.0;5660000.0;0.0;0.013833333333333333;0.15533333333333335;0.028333333333333332;0.021333333333333333;0.021333333333333333;;19613.7890625;0.0;2022.357421875;38872.234375;507448.617863222;410729.6832665638;235307.2157877274;234999.4940239696;232873.67587269185;429743.705733735;458079.93939307623;456640.1732961197;473471.244710016;519739.6200131045;517991.53229676036;456148.38543321594;461120.3675951703;464918.14033758733;463662.6014702889;427104.6448413458;411535.0361195408;458771.19548852823;457802.39502634533;;214070.64678622372;472698.3688610173;204462.77226775084;235307.2157877274;274.96547677279716;727177.6522608628;267711.7158443608;46430.20151623684;0.0;0;35;38;0;0;0;0;1;18;18;309420977159.6635;113450255460.0775;216637007214.79297;39171.55629307331;7600.00857014255;215.3795873183022;4746.563823757183;611361.2638543157;240381.4420641486;15139.344314505957;179780.42503348383;2.3910684978793144;0.19138854342500067
