;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1409;2019-02-08 16:29:37.855;759;195;140;139;130;47;197;27;49;33;641;624;41;72;253;236;258;197;205;202;195;26;557;362;367;122;367;250;551;0.0;83.0;978.0;91.0;128.0;0;1;1;1;1;0;0;0;0;0;1;1;0;0;0;38393.0546875;19122.478515625;0.0;1974.49865722656;500.0;78482;;;Calculated values ==>;1549639777.855;349.06000000000006;292.66;287.16;287.06;286.16;277.86;274.5913991737795;292.86;275.86;278.06;276.46000000000004;337.26;335.56;277.26000000000005;280.36;298.46000000000004;296.76000000000005;298.96000000000004;292.86;293.36;292.66;;323.16;275.76000000000005;238.5638546566975;261.13683023647616;274.5913991737795;293.66;5570000.0;3620000.0000000005;3670000.0000000005;1220000.0;3670000.0000000005;2500000.0;5510000.0;0.0;0.013833333333333333;0.16299999999999998;0.015166666666666667;0.021333333333333333;0.021333333333333333;;19122.478515625;0.0;1974.49865722656;38393.0546875;508744.5663900875;415457.5489980088;235408.44226868334;235097.09363237605;232342.67949808593;430014.67791919125;458079.93939307623;457775.72677953914;474341.1068506839;521584.91977215663;519850.2443434602;456810.91249991214;460519.5939570574;465631.5214710507;464122.52100971725;431328.6557449699;416143.28649519663;458771.19548852823;457802.39502634533;;209890.3038832737;473671.0476204119;203484.3497535169;235408.44226868334;274.56936523878306;727821.4223569178;268034.4642738582;46463.50309904565;0.0;0;35;38;0;0;0;0;1;18;18;309641140459.6985;113525242960.08942;216789981714.8173;41449.49445524162;4097.831584314575;210.06427462186358;4744.404325496789;612032.9939703102;240478.90781845103;15142.889089128435;179859.50325284;2.3937929223653236;0.1762907245773365
1410;2019-02-08 16:30:37.846;768;188;141;140;129;43;197;29;32;34;647;627;27;53;251;237;258;190;205;202;195;27;553;358;367;127;363;238;548;-2.0;78.0;431.0;29.0;128.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;37466.375;19102.79296875;0.0;1084.22814941406;493.0;78483;;;Calculated values ==>;1549639837.846;349.96000000000004;291.96000000000004;287.26000000000005;287.16;286.06;277.46000000000004;274.1680685717883;292.86;276.06;276.36;276.56;337.86;335.86;275.86;278.46000000000004;298.26000000000005;296.86;298.96000000000004;292.16;293.36;292.66;;322.46000000000004;275.86;239.71726792356844;259.4470641161187;274.1680685717883;293.66;5530000.0;3579999.9999999995;3670000.0000000005;1270000.0;3629999.9999999995;2380000.0;5480000.0;0.0;0.013000000000000001;0.07183333333333333;0.004833333333333333;0.021333333333333333;0.021333333333333333;;19102.79296875;0.0;1084.22814941406;37466.375;510212.4198877181;414171.1577566021;235805.92712698036;235492.4523831208;232115.7794573542;430280.9020939914;458079.93939307623;457676.7254676272;473793.5715148927;523166.98912912526;521143.1286320718;457083.93604407174;460145.0659297934;465946.8475650451;464841.74997644586;432329.30008678464;414883.2198629546;458771.19548852823;457802.39502634533;;206964.23671620517;473118.57976311014;202453.86907637227;235805.92712698036;274.1515403616509;728453.48944603;268352.9604209711;46488.98866566574;0.0;0;35;38;0;0;0;0;1;18;18;309861307429.46747;113599931755.01105;216936359754.6637;18333.50851743848;1308.212768319233;226.7990429097909;4735.9246485197855;612531.1109324729;240523.9514304536;15146.529070691566;179938.49414379604;1.2188249486224831;0.07487490367351538
1411;2019-02-08 16:31:37.896;779;181;142;141;129;39;197;27;12;35;643;623;12;51;249;238;258;183;205;202;195;26;529;353;367;125;358;248;530;0.0;112.0;-1.0;42.0;128.0;0;85;98;1;0;0;0;0;0;0;1;0;0;0;0;29198.1328125;10572.6591796875;0.0;1059.49621582031;491.0;78484;;;Calculated values ==>;1549639897.896;351.06000000000006;291.26000000000005;287.36;287.26000000000005;286.06;277.06;273.6339639331285;292.86;275.86;274.36;276.66;337.46000000000004;335.46000000000004;274.36;278.26000000000005;298.06;296.96000000000004;298.96000000000004;291.46000000000004;293.36;292.66;;322.26000000000005;275.76000000000005;239.25999513918347;260.85938512811435;273.6339639331285;293.66;5290000.0;3529999.9999999995;3670000.0000000005;1250000.0;3579999.9999999995;2480000.0;5300000.0;0.0;0.018666666666666668;0.0;0.007;0.021333333333333333;0.021333333333333333;;10572.6591796875;0.0;1059.49621582031;29198.1328125;513625.43153323635;418642.7968187563;236654.21169624018;236333.0747549037;232573.97029946314;430607.02586249536;458079.93939307623;453606.15736122546;474147.5482803409;521951.6159412901;519913.645244109;453606.15736122546;458335.67505680927;466404.73984073254;465698.93970120384;437953.0189030751;419258.9505965859;458771.19548852823;457802.39502634533;;206128.24275125185;473282.30129752296;200318.6105351203;236654.21169624018;273.29473148910625;729009.4899586636;268600.46193487366;46506.86792233659;0.0;0;35;38;0;0;0;0;1;18;18;310081690929.2925;113675594754.95096;217082281254.54782;0.0;1910.7458353368188;348.9559417211308;4717.827911042243;612684.0174860281;240550.79843934195;15151.331027191514;180017.34106612255;0.5998483901611927;0.02041025363481174
1412;2019-02-08 16:32:37.866;780;175;143;142;129;37;197;23;15;35;644;620;13;53;246;239;258;177;205;202;195;23;532;351;367;126;356;247;533;217.0;80.0;185.0;73.0;128.0;0;69;98;1;0;0;0;0;0;0;1;0;0;0;0;29194.15625;10602.984375;0.0;962.8974609375;496.0;78485;;;Calculated values ==>;1549639957.866;351.16;290.66;287.46000000000004;287.36;286.06;276.86;273.4187578820637;292.86;275.46000000000004;274.66;276.66;337.56000000000006;335.16;274.46000000000004;278.46000000000004;297.76000000000005;297.06;298.96000000000004;290.86;293.36;292.66;;322.76000000000005;275.46000000000004;239.4893008659735;260.72004837742526;273.4187578820637;293.66;5320000.0;3510000.0;3670000.0000000005;1260000.0;3560000.0;2470000.0;5330000.0;0.036166666666666666;0.013333333333333334;0.030833333333333334;0.012166666666666666;0.021333333333333333;0.057499999999999996;;10602.984375;0.0;962.8974609375;29194.15625;513491.2354706493;415575.99726857606;236884.40960139816;236563.10832481502;232495.97173422587;430735.4089219946;458079.93939307623;454144.8657209969;474018.8471967394;522134.6739638682;519690.56016458705;453899.64000490285;458733.2694977361;466302.76539371355;466116.49786128954;437282.094967399;416250.8784684541;458771.19548852823;457802.39502634533;;208218.24852204052;472863.20171499666;200479.18698176008;213986.05218556785;273.3490900843754;729495.8490665454;268776.83739939873;46523.71277634396;0.0;0;35;38;0;0;0;0;1;18;18;310301780829.39746;113750857104.98686;217230707004.61862;7821.358427793136;3314.0055125877116;280.4162199859321;14019.439713344704;612749.162883964;240594.31626413146;15156.573172824234;180173.40689111847;2.199159582858541;0.07707129963247189
1413;2019-02-08 16:33:37.867;775;177;145;144;132;38;197;21;26;35;645;619;21;56;245;240;258;179;205;202;195;21;539;350;367;128;355;244;540;147.0;88.0;563.0;111.0;128.0;0;62;79;1;0;0;0;0;0;0;1;0;0;0;0;28123.046875;9548.8818359375;0.0;917.158203125;502.0;78486;;;Calculated values ==>;1549640017.867;350.66;290.86;287.66;287.56;286.36;276.96000000000004;273.3108153835814;292.86;275.26000000000005;275.76000000000005;276.66;337.66;335.06;275.26000000000005;278.76000000000005;297.66;297.16;298.96000000000004;291.06;293.36;292.66;;323.36;275.26000000000005;239.943914813709;260.2995467637923;273.3108153835814;293.66;5390000.0;3500000.0;3670000.0000000005;1280000.0;3550000.0;2440000.0;5400000.0;0.0245;0.014666666666666666;0.09383333333333334;0.018500000000000003;0.021333333333333333;0.04583333333333334;;9548.8818359375;0.0;917.158203125;28123.046875;512284.74991767947;413458.7165377379;237313.83931488873;236992.59568414785;233231.94929259614;430799.1582183253;458079.93939307623;455983.19863721175;473760.833029134;522479.6351652931;519837.16889424034;455379.2476138297;459561.6825048583;466316.7963488316;466388.7554824311;435683.0399432627;414183.7078577698;458771.19548852823;457802.39502634533;;210726.34883551928;472408.29492823046;200209.94698881803;217480.12232604367;273.23898763491667;729973.5003879641;268944.77241715795;46539.380168039985;0.0;0;35;38;0;0;0;0;1;18;18;310521984500.0065;113827058375.1976;217378009460.026;24000.05677967428;5035.669436879131;315.32353725389595;11014.77083209716;613014.3457644007;240663.89804857987;15161.537753556595;180382.02878988115;3.8568379669145862;0.23435967115954398
1414;2019-02-08 16:34:37.867;771;180;147;145;134;39;197;21;37;34;640;615;31;65;245;241;258;182;205;202;195;20;540;351;367;130;356;244;542;283.0;84.0;441.0;179.0;128.0;0;63;52;1;0;0;0;0;0;0;1;0;0;0;0;26621.2890625;8037.16064453125;0.0;903.54443359375;508.0;78487;;;Calculated values ==>;1549640077.867;350.26;291.16;287.86;287.66;286.56;277.06;273.4187578820637;292.86;275.26000000000005;276.86;276.56;337.16;334.66;276.26000000000005;279.66;297.66;297.26000000000005;298.96000000000004;291.36;293.36;292.66;;323.96000000000004;275.16;240.39332010688793;260.2995467637923;273.4187578820637;293.66;5400000.0;3510000.0;3670000.0000000005;1300000.0;3560000.0;2440000.0;5420000.0;0.04716666666666667;0.014;0.0735;0.029833333333333333;0.021333333333333333;0.0685;;8037.16064453125;0.0;903.54443359375;26621.2890625;511710.0840244388;413725.2389273455;237897.60875538053;237252.71255178703;233793.83798212628;430735.4089219946;458079.93939307623;457304.06053149083;473405.19094569265;521971.85543359397;519430.17749082815;456584.9016648105;460621.21150848485;466173.27820480464;466374.1239446311;435450.5966039749;414444.8531748647;458771.19548852823;457802.39502634533;;213234.55432191002;472048.3120729887;200387.81988578607;212069.70060429722;273.3132198942206;730429.7031874432;269091.32277116185;46554.55269001264;0.0;0;35;38;0;0;0;0;1;18;18;310742184500.0065;113904458375.1976;217524409460.026;18883.3436874593;8104.5380169182135;294.08040800754213;16832.689567910296;613371.7074349601;240773.3997773615;15166.616119767106;180614.0909598812;4.934135652033705;0.27752335817215085
1415;2019-02-08 16:35:37.857;768;181;147;146;136;41;197;22;46;33;633;610;40;78;245;241;258;183;205;202;195;21;545;351;367;132;357;247;547;93.0;81.0;490.0;115.0;128.0;0;65;40;1;0;0;0;0;0;0;1;0;0;0;0;25975.55078125;7420.50244140625;0.0;925.9286499023441;513.0;78488;;;Calculated values ==>;1549640137.857;349.96000000000004;291.26000000000005;287.86;287.76000000000005;286.76000000000005;277.26000000000005;273.4187578820637;292.86;275.36;277.76000000000005;276.46000000000004;336.46000000000004;334.16;277.16;280.96000000000004;297.66;297.26000000000005;298.96000000000004;291.46000000000004;293.36;292.66;;324.46000000000004;275.26000000000005;240.83765695389522;260.72004837742526;273.4187578820637;293.66;5450000.0;3510000.0;3670000.0000000005;1320000.0;3570000.0000000005;2470000.0;5470000.0;0.015500000000000002;0.013500000000000002;0.08166666666666668;0.019166666666666665;0.021333333333333333;0.036833333333333336;;7420.50244140625;0.0;925.9286499023441;25975.55078125;510909.2877858143;411977.9935670269;237742.70175785758;237421.52251439085;234276.7093608456;430735.4089219946;458079.93939307623;457897.57819490344;473048.1168422736;521015.01009655645;518670.816762181;457177.9917971519;461686.3350300114;466029.4888257932;466374.1239446311;434272.5348688522;412742.8863985274;458771.19548852823;457802.39502634533;;215324.80838970217;471881.50233233685;200464.5841836042;222055.5301089636;273.34335848609777;730867.9371350444;269220.1151612553;46569.795758109365;0.0;0;35;38;0;0;0;0;1;18;18;310962347800.04144;113983045275.2101;217671684910.0494;21023.694510922774;5202.157597850708;290.6502543493842;8683.342857790227;613704.2106602242;240884.27042598053;15171.488063161602;180826.68912452858;4.217352882427535;0.2755976768681943
1416;2019-02-08 16:36:37.868;765;185;148;147;139;42;197;22;52;33;628;606;47;93;246;241;258;188;205;202;195;21;551;352;367;133;357;249;553;137.0;84.0;317.0;162.0;128.0;0;67;36;1;0;0;0;0;0;0;1;0;0;0;0;25748.75;7284.1630859375;0.0;952.580444335938;518.0;78489;;;Calculated values ==>;1549640197.868;349.66;291.66;287.96000000000004;287.86;287.06;277.36;273.5264737036516;292.86;275.36;278.36;276.46000000000004;335.96000000000004;333.76000000000005;277.86;282.46000000000004;297.76000000000005;297.26000000000005;298.96000000000004;291.96000000000004;293.36;292.66;;324.96000000000004;275.26000000000005;241.05796691057077;260.9983114674233;273.5264737036516;293.66;5510000.0;3520000.0000000005;3670000.0000000005;1330000.0;3570000.0000000005;2490000.0;5530000.0;0.022833333333333334;0.014;0.05283333333333333;0.027000000000000003;0.021333333333333333;0.04416666666666667;;7284.1630859375;0.0;952.580444335938;25748.75;510016.42744523974;410894.04197200795;237880.34181056917;237560.14002881784;235042.1530539478;430671.36484660726;458079.93939307623;458295.82092260075;472917.67418972735;520341.05079532304;518094.87659749197;457696.1591200651;463138.58995762223;466159.22355335305;466230.7040123309;432822.16880187654;412080.6298862991;458771.19548852823;457802.39502634533;;217415.1398638553;471749.2581616372;200613.19439896877;218613.9297524965;273.40605121447317;731299.0519975362;269342.6765059435;46585.452870484405;0.0;0;35;38;0;0;0;0;1;18;18;311182588169.7404;114062559850.10143;217820512189.846;13614.232101331889;7320.6737215920475;290.3815448180845;10564.157216261656;613992.9129673196;240988.6464856033;15176.330882502183;180987.11436416264;3.8594675756461676;0.2510663274459576
1417;2019-02-08 16:37:37.878;765;189;148;148;141;45;197;24;56;33;626;603;52;104;246;241;258;191;205;202;195;22;551;356;367;134;361;252;553;-1.0;82.0;417.0;193.0;128.0;0;71;36;1;0;0;0;0;0;0;1;0;0;0;0;25865.86328125;7273.544921875;0.0;974.1924438476559;521.0;78490;;;Calculated values ==>;1549640257.878;349.66;292.06;287.96000000000004;287.96000000000004;287.26000000000005;277.66;273.955091788801;292.86;275.56;278.76000000000005;276.46000000000004;335.76000000000005;333.46000000000004;278.36;283.56;297.76000000000005;297.26000000000005;298.96000000000004;292.26000000000005;293.36;292.66;;325.26000000000005;275.36;241.2770596917726;261.41265627149306;273.955091788801;293.66;5510000.0;3560000.0;3670000.0000000005;1340000.0;3610000.0;2520000.0;5530000.0;0.0;0.013666666666666666;0.06949999999999999;0.03216666666666666;0.021333333333333333;0.021333333333333333;;7273.544921875;0.0;974.1924438476559;25865.86328125;510016.42744523974;412465.3940541978;237880.34181056917;237880.34181056917;235664.67681815047;430412.23801567365;458079.93939307623;458297.0064650394;472787.01963726926;519889.13682355324;517535.47804126766;457815.4988515172;463976.0884555012;465582.3289076539;465654.29947270127;432822.16880187654;413220.0903815756;458771.19548852823;457802.39502634533;;218669.37671819705;471714.4053827849;201632.89069539055;237880.34181056917;273.8227928220335;731729.2454617745;269464.01095836156;46601.51198729017;0.0;0;35;38;0;0;0;0;1;18;18;311402824869.70544;114142673200.0887;217970837239.8221;17838.156045990592;8687.62205577785;267.8950717441132;4691.670468603224;614255.0598857114;241122.07118413763;15180.983963023651;181114.26745016588;3.817452259448501;0.3303010723577879
1418;2019-02-08 16:38:37.858;766;191;146;146;143;47;197;26;60;33;626;602;56;109;248;240;258;193;205;202;195;24;557;359;367;134;364;255;558;0.0;84.0;837.0;176.0;128.0;0;74;40;1;0;0;0;0;0;0;1;0;0;0;0;26246.36328125;7522.06689453125;0.0;1005.91473388672;522.0;78491;;;Calculated values ==>;1549640317.858;349.76;292.26000000000005;287.76000000000005;287.76000000000005;287.46000000000004;277.86;274.27422755570615;292.86;275.76000000000005;279.16;276.46000000000004;335.76000000000005;333.36;278.76000000000005;284.06;297.96000000000004;297.16;298.96000000000004;292.46000000000004;293.36;292.66;;325.36;275.56;241.2770596917726;261.82340779136865;274.27422755570615;293.66;5570000.0;3590000.0;3670000.0000000005;1340000.0;3640000.0;2550000.0;5580000.0;0.0;0.014;0.13949999999999999;0.029333333333333333;0.021333333333333333;0.021333333333333333;;7522.06689453125;0.0;1005.91473388672;26246.36328125;509614.55726272793;411066.4166422016;237093.550372919;237093.550372919;236149.301790028;430214.79039162316;458079.93939307623;458300.0027415247;472787.01963726926;519640.77314583707;517179.53123575;457816.55385891977;464117.6002860963;465409.4377871421;465088.32681886124;431328.6557449699;411859.8641199572;458771.19548852823;457802.39502634533;;219087.46209138638;471909.57779161324;202605.6332178598;237093.550372919;274.2150755037428;732163.3692604152;269587.26662461576;46618.007380145486;0.0;0;35;38;0;0;0;0;1;18;18;311622951469.77545;114223046400.11426;218122886539.87045;35669.36454855125;7899.582374163433;272.56308275017784;4708.455352606428;614700.8072588061;241260.25181219657;15185.48627970655;181192.57572057357;5.693019459175103;0.4607705252355895
1419;2019-02-08 16:39:37.859;766;194;144;144;143;49;197;27;62;34;628;603;59;106;250;239;258;196;205;202;195;26;560;361;367;135;366;259;561;-2.0;107.0;698.0;133.0;128.0;0;78;50;1;0;0;0;0;0;0;1;0;0;0;0;26813.75390625;8137.94384765625;0.0;1030.00952148438;524.0;78492;;;Calculated values ==>;1549640377.859;349.76;292.56;287.56;287.56;287.46000000000004;278.06;274.4858918419099;292.86;275.86;279.36;276.56;335.96000000000004;333.46000000000004;279.06;283.76000000000005;298.16;297.06;298.96000000000004;292.76000000000005;293.36;292.66;;325.56;275.76000000000005;241.49495122638035;262.3656120759269;274.4858918419099;293.66;5600000.0;3610000.0;3670000.0000000005;1350000.0;3660000.0;2590000.0;5610000.0;0.0;0.017833333333333333;0.11633333333333334;0.022166666666666668;0.021333333333333333;0.021333333333333333;;8137.94384765625;0.0;1030.00952148438;26813.75390625;509351.10930102813;410935.85697635193;236377.45634648448;236377.45634648448;236064.87643221763;430081.6785162784;458079.93939307623;457901.90838035865;472753.7123474745;519514.30141076044;516943.6789537698;457536.6205905837;463172.2035005726;465381.95360251743;464664.8766729168;430564.56731973035;411733.9045326037;458771.19548852823;457802.39502634533;;219923.6425635755;471972.7596631712;203155.57201763804;236377.45634648448;274.4375314969949;732605.544272571;269717.7688889778;46634.97369835367;0.0;0;35;38;0;0;0;0;1;18;18;311843155139.50946;114303747745.01677;218277089109.68417;29635.490463529834;5958.7809928093175;335.81348637042555;4723.732025170365;615245.0234533681;241375.7400982212;15190.556168939844;181271.17859198613;4.434339413714827;0.3433372211048897
1420;2019-02-08 16:40:37.859;768;195;142;142;141;52;197;26;65;34;631;605;60;102;251;238;258;197;205;202;195;26;562;362;367;135;368;263;563;-2.0;84.0;797.0;145.0;128.0;0;82;66;1;0;0;0;0;0;0;1;0;0;0;0;27812.4296875;9124.8984375;0.0;1079.09094238281;524.0;78493;;;Calculated values ==>;1549640437.859;349.96000000000004;292.66;287.36;287.36;287.26000000000005;278.36;274.5913991737795;292.86;275.76000000000005;279.66;276.56;336.26000000000005;333.66;279.16;283.36;298.26000000000005;296.96000000000004;298.96000000000004;292.86;293.36;292.66;;325.56;275.76000000000005;241.49495122638035;262.9017227912062;274.5913991737795;293.66;5620000.0;3620000.0000000005;3670000.0000000005;1350000.0;3679999.9999999995;2630000.0;5630000.0;0.0;0.014;0.13283333333333333;0.024166666666666666;0.021333333333333333;0.021333333333333333;;9124.8984375;0.0;1079.09094238281;27812.4296875;509424.3234313563;410442.3751585223;235698.20584036747;235698.20584036747;235388.4885506682;430014.67791919125;458079.93939307623;457624.3085206216;472753.7123474745;519491.0294604622;516810.71573137376;457010.69313776627;462096.16889190953;465223.0916647954;464386.3924891542;430048.4113745091;411255.00947143295;458771.19548852823;457802.39502634533;;219923.6425635755;471972.7596631712;203421.17906847774;235698.20584036747;274.5449531906705;733060.7624691855;269861.62590802077;46652.54953555256;0.0;0;35;38;0;0;0;0;1;18;18;312063355139.50946;114384747745.01677;218433689109.68417;33766.64902889311;6489.996531038424;263.10762664306617;4738.222702634194;615773.374615805;241479.47991091994;15195.547178214956;181350.02821471784;4.435321735872736;0.34765059316657165
1421;2019-02-08 16:41:37.860;768;198;140;139;136;53;197;26;67;34;636;608;61;95;252;237;258;200;205;202;195;26;565;363;367;135;368;268;565;-1.0;80.0;825.0;106.0;128.0;0;84;92;1;0;0;0;0;0;0;1;0;0;0;0;29382.21484375;10653.6630859375;0.0;1112.81042480469;523.0;78494;;;Calculated values ==>;1549640497.86;349.96000000000004;292.96000000000004;287.16;287.06;286.76000000000005;278.46000000000004;274.69669130483857;292.86;275.76000000000005;279.86;276.56;336.76000000000005;333.96000000000004;279.26000000000005;282.66;298.36;296.86;298.96000000000004;293.16;293.36;292.66;;325.46000000000004;275.76000000000005;241.49495122638035;263.56353331371673;274.69669130483857;293.66;5650000.0;3629999.9999999995;3670000.0000000005;1350000.0;3679999.9999999995;2680000.0;5650000.0;0.0;0.013333333333333334;0.1375;0.017666666666666667;0.021333333333333333;0.021333333333333333;;10653.6630859375;0.0;1112.81042480469;29382.21484375;509160.6471397331;410769.76271520485;235026.20042761866;234719.21987078554;233804.38895259946;429947.3805835815;458079.93939307623;457060.57793600933;472753.7123474745;519592.09410659806;516696.6058591072;456316.2990030532;460488.66158711794;465354.9656912107;464106.9778253677;429263.6229066022;411573.69153951766;458771.19548852823;457802.39502634533;;219505.55070137876;471972.7596631712;203713.02833943814;235026.20042761866;274.662387771773;733537.3924500708;270026.4500008727;46670.815684687805;0.0;0;35;38;0;0;0;0;1;18;18;312283558809.24347;114465749094.91891;218592991764.49173;34835.28806952854;4739.255253385951;235.86575156112747;4752.5588181061685;616345.0669523147;241573.05856862874;15199.705358996825;181429.11937879256;3.787283237573099;0.2830943706669108
1422;2019-02-08 16:42:37.850;768;197;139;138;132;52;197;27;70;34;643;614;62;89;252;238;258;198;205;202;195;27;555;363;367;135;368;274;555;-1.0;83.0;922.0;61.0;128.0;0;86;98;1;0;0;0;0;0;0;1;0;0;0;0;29646.2734375;10830.044921875;0.0;1155.49829101562;518.0;78495;;;Calculated values ==>;1549640557.85;349.96000000000004;292.86;287.06;286.96000000000004;286.36;278.36;274.69669130483857;292.86;275.86;280.16;276.56;337.46000000000004;334.56;279.36;282.06;298.36;296.96000000000004;298.96000000000004;292.96000000000004;293.36;292.66;;324.96000000000004;275.86;241.49495122638035;264.3458800820626;274.69669130483857;293.66;5550000.0;3629999.9999999995;3670000.0000000005;1350000.0;3679999.9999999995;2740000.0;5550000.0;0.0;0.013833333333333333;0.15366666666666667;0.010166666666666666;0.021333333333333333;0.021333333333333333;;10830.044921875;0.0;1155.49829101562;29646.2734375;510037.6659018504;414595.5380132548;234987.53823539513;234678.5560175466;232846.462327757;429947.3805835815;458079.93939307623;456453.26501091133;472753.7123474745;519819.59354394453;516810.07677999174;455447.963381487;458814.49920921016;465354.9656912107;464239.1217830999;431831.5085889214;414950.327482342;458771.19548852823;457802.39502634533;;217415.1398638553;472070.4381999017;203759.54400990068;234987.53823539513;274.68033588287625;734029.2145351479;270205.45106248296;46689.71510689388;0.0;0;35;38;0;0;0;0;1;18;18;312503722109.27844;114546735594.9318;218755564664.51758;38830.601793821974;2727.8274242650104;233.52300530768133;4753.383611540271;616958.8470542043;241635.27388667088;15203.616280042525;181508.32236302106;3.88345651158095;0.27454260073913817
1423;2019-02-08 16:43:37.870;762;192;137;137;130;49;197;28;70;35;652;621;63;89;252;238;258;193;205;202;195;28;552;360;367;135;365;279;551;-3.0;86.0;742.0;76.0;128.0;0;88;98;1;0;0;0;0;0;0;1;0;0;0;0;29531.05859375;10697.63671875;0.0;1185.708984375;512.0;78496;;;Calculated values ==>;1549640617.87;349.36;292.36;286.86;286.86;286.16;278.06;274.38016830617;292.86;275.96000000000004;280.16;276.66;338.36;335.26000000000005;279.46000000000004;282.06;298.36;296.96000000000004;298.96000000000004;292.46000000000004;293.36;292.66;;324.36;275.96000000000004;241.49495122638035;264.9883086891361;274.38016830617;293.66;5520000.0;3600000.0;3670000.0000000005;1350000.0;3650000.0;2790000.0;5510000.0;0.0;0.014333333333333333;0.12366666666666666;0.012666666666666666;0.021333333333333333;0.021333333333333333;;10697.63671875;0.0;1185.708984375;29531.05859375;509557.6553572702;414400.9631372732;234477.70222245323;234477.70222245323;232342.67949808593;430148.3826014536;458079.93939307623;455626.85928223166;472851.2559263234;520340.8968229197;517115.3249506015;454736.5862419578;458016.33104718383;465789.28146489616;464680.0635916259;432576.3413737734;414757.0629070427;458771.19548852823;457802.39502634533;;214906.75144652807;472168.09959432366;202955.98834046704;234477.70222245323;274.35558132149174;734522.5233500628;270384.9082085468;46709.23167086947;0.0;0;35;38;0;0;0;0;1;18;18;312723995509.20844;114627762594.90604;218921519964.46484;31246.964373131555;3410.020075882184;255.40965802314042;4764.260113149698;617543.0214319826;241686.4396653989;15207.692077048607;181587.66249860084;3.338845406959144;0.23868831372246505
1424;2019-02-08 16:44:37.881;749;195;139;138;130;46;197;28;67;35;661;628;60;74;251;239;258;197;205;202;195;28;574;362;367;134;367;255;567;-2.0;84.0;1141.0;80.0;128.0;0;88;1;1;0;1;0;0;0;0;1;0;0;0;0;38198.66796875;19719.314453125;0.0;1071.27026367188;508.0;78497;;;Calculated values ==>;1549640677.881;348.06000000000006;292.66;287.06;286.96000000000004;286.16;277.76000000000005;274.5913991737795;292.86;275.96000000000004;279.86;276.66;339.26;335.96000000000004;279.16;280.56;298.26000000000005;297.06;298.96000000000004;292.86;293.36;292.66;;323.96000000000004;275.96000000000004;241.2770596917726;261.82340779136865;274.5913991737795;293.66;5740000.0;3620000.0000000005;3670000.0000000005;1340000.0;3670000.0000000005;2550000.0;5670000.0;0.0;0.014;0.19016666666666668;0.013333333333333334;0.021333333333333333;0.021333333333333333;;19719.314453125;0.0;1071.27026367188;38198.66796875;505968.8091229939;254174.03476074056;234666.4821763596;234361.11853825874;231953.02212162229;430014.67791919125;458079.93939307623;459142.712394782;472981.82504853373;523221.0686369103;519845.63956829824;458300.0027415247;459981.3180886839;465368.39748007257;464518.1588243853;426827.5574027601;409434.16367595433;458771.19548852823;457802.39502634533;;213234.55432191002;472299.7188790419;203496.69776643996;234666.4821763596;274.5741358802871;735087.041215526;270638.4292726486;46728.04327948163;0.0;0;35;39;0;0;0;0;1;18;18;312944235879.7824;114708477390.1164;219081749334.88245;48615.35044848971;3584.04028150136;243.50751217528048;4760.232807466362;618208.6627357675;241744.73418723236;15211.850482378997;181667.04782445484;2.7513959722074506;0.20057463036489773
1425;2019-02-08 16:45:37.861;747;194;138;137;129;45;197;29;51;35;655;626;44;60;252;238;258;196;205;202;195;29;556;360;367;132;365;243;550;-1.0;85.0;905.0;0.0;128.0;0;85;1;1;0;1;0;0;0;0;1;0;0;0;0;37657.375;19223.48828125;0.0;996.5562133789059;498.0;78498;;;Calculated values ==>;1549640737.861;347.86;292.56;286.96000000000004;286.86;286.06;277.66;274.38016830617;292.86;276.06;278.26000000000005;276.66;338.66;335.76000000000005;277.56;279.16;298.36;296.96000000000004;298.96000000000004;292.76000000000005;293.36;292.66;;322.96000000000004;276.06;240.83765695389522;260.1585393101385;274.38016830617;293.66;5560000.0;3600000.0;3670000.0000000005;1320000.0;3650000.0;2430000.0;5500000.0;0.0;0.014166666666666666;0.15083333333333335;0.0;0.021333333333333333;0.021333333333333333;;19223.48828125;0.0;996.5562133789059;37657.375;507337.18215857336;415497.79424610164;234814.12801345368;234504.66405459717;232066.2768031903;430148.3826014536;458079.93939307623;459128.12558024435;473242.3297776949;523574.98084518214;520631.36006071075;458298.8459727587;460188.74814063596;465789.28146489616;464680.0635916259;431580.72374335246;416182.2575204337;458771.19548852823;457802.39502634533;;209054.2704885073;472659.50235634967;203019.46007791444;234814.12801345368;274.38016830617;735718.9641959028;270962.8444544195;46745.26942283343;0.0;0;35;39;0;0;0;0;1;18;18;313164362479.8524;114788250790.14175;219231099534.92993;38629.7237132681;0.0;218.14493815801586;4757.083029608355;618935.4626732517;241774.59123392025;15215.69630376508;181746.3323528006;2.1565210547690605;0.13915149853736278
1426;2019-02-08 16:46:37.851;759;187;139;138;127;41;197;29;32;36;639;617;26;51;251;239;258;189;205;202;195;28;531;356;367;131;361;249;531;0.0;87.0;232.0;39.0;128.0;0;79;100;1;0;0;0;0;0;0;1;0;0;0;0;29282.806640625;10595.4384765625;0.0;1003.2806396484401;492.0;78499;;;Calculated values ==>;1549640797.851;349.06000000000006;291.86;287.06;286.96000000000004;285.86;277.26000000000005;273.955091788801;292.86;276.06;276.36;276.76000000000005;337.06;334.86;275.76000000000005;278.26000000000005;298.26000000000005;297.06;298.96000000000004;292.06;293.36;292.66;;322.36;275.96000000000004;240.61611355647437;260.9983114674233;273.955091788801;293.66;5310000.0;3560000.0;3670000.0000000005;1310000.0;3610000.0;2490000.0;5310000.0;0.0;0.0145;0.03866666666666666;0.006500000000000001;0.021333333333333333;0.021333333333333333;;10595.4384765625;0.0;1003.2806396484401;29282.806640625;511024.934784328;420123.02712339454;235665.30880241017;235348.34103484475;231937.49339911045;430412.23801567365;458079.93939307623;455884.04229320394;473469.2039465459;521462.641244009;519218.47772046406;455153.4212451428;458176.05790412496;466234.42928284;465394.1846544878;437506.6655747063;420715.7639922369;458771.19548852823;457802.39502634533;;206546.2383541025;472693.2819402637;201860.5947594087;235665.30880241017;273.9115926127022;736276.7060705222;271211.29409559804;46761.931952393454;0.0;0;35;39;0;0;0;0;1;18;18;313384525779.8874;114867137640.1543;219378674934.9534;9822.239971306748;1760.4124666755574;243.46807294580557;4738.924506110617;619339.16174296;241789.25889279423;15219.542437729042;181825.4525600448;1.4281788231156152;0.08181323607689353
1427;2019-02-08 16:47:37.862;768;176;139;138;126;39;197;26;37;36;631;610;31;59;248;240;258;177;205;202;195;25;531;352;367;130;357;256;531;156.0;84.0;379.0;83.0;128.0;0;72;100;1;0;0;0;0;0;0;1;0;0;0;0;29164.234375;10524.427734375;0.0;1012.6079711914099;494.0;78500;;;Calculated values ==>;1549640857.862;349.96000000000004;290.76000000000005;287.06;286.96000000000004;285.76000000000005;277.06;273.5264737036516;292.86;275.76000000000005;276.86;276.76000000000005;336.26000000000005;334.16;276.26000000000005;279.06;297.96000000000004;297.16;298.96000000000004;290.86;293.36;292.66;;322.56;275.66;240.39332010688793;261.9595390733887;273.5264737036516;293.66;5310000.0;3520000.0000000005;3670000.0000000005;1300000.0;3570000.0000000005;2560000.0;5310000.0;0.026000000000000002;0.014;0.06316666666666666;0.013833333333333333;0.021333333333333333;0.04733333333333334;;10524.427734375;0.0;1012.6079711914099;29164.234375;512120.61830969;416678.54877821833;235665.30880241017;235348.34103484475;231633.81061885512;430671.36484660726;458079.93939307623;455333.7789835172;473598.7871360312;520070.32876049983;517916.5082478384;454593.27306183573;458019.1887586412;466418.3847020313;466101.6954492864;437506.6655747063;417006.1227300886;458771.19548852823;457802.39502634533;;207382.2378540181;472533.2602288536;200777.3678936891;216501.5102750845;273.47041985597156;736763.8540390771;271387.32524691086;46778.734103957315;0.0;0;35;39;0;0;0;0;1;18;18;313604766149.58636;114945451995.04727;219530202709.7463;16079.47996717414;3759.289843969775;287.0075998246475;11421.57521155968;619555.0489808911;241835.26484486525;15223.963878778364;181960.14808049364;2.734441794897733;0.14167687126290104
1428;2019-02-08 16:48:37.872;764;176;141;140;129;39;197;23;45;35;634;609;39;66;246;241;258;178;205;202;195;22;542;350;367;129;355;256;542;120.0;86.0;349.0;43.0;128.0;0;65;100;1;0;0;0;0;0;0;1;0;0;0;0;29406.51953125;10789.986328125;0.0;979.2150268554691;496.0;78501;;;Calculated values ==>;1549640917.872;349.56000000000006;290.76000000000005;287.26000000000005;287.16;286.06;277.06;273.3108153835814;292.86;275.46000000000004;277.66;276.66;336.56;334.06;277.06;279.76000000000005;297.76000000000005;297.26000000000005;298.96000000000004;290.96000000000004;293.36;292.66;;322.76000000000005;275.36;240.16925963744896;261.9595390733887;273.3108153835814;293.66;5420000.0;3500000.0;3670000.0000000005;1290000.0;3550000.0;2560000.0;5420000.0;0.02;0.014333333333333333;0.05816666666666667;0.007166666666666667;0.021333333333333333;0.04133333333333333;;10789.986328125;0.0;979.2150268554691;29406.51953125;510679.0476469123;247993.8662297785;235978.3253358823;235662.80169980758;232265.9394191014;430799.1582183253;458079.93939307623;456315.5696674215;473631.5180336029;520377.69329658826;517813.84300411126;455579.81269681326;458864.4180034396;466446.0373839678;466517.27427466155;434982.5806471976;412988.0197166831;458771.19548852823;457802.39502634533;;208218.24852204052;472373.77780577843;200287.18093105612;218708.4167529019;273.26933452299306;737252.0250031542;271564.974967423;46795.33539535923;0.0;0;35;39;0;0;0;0;1;18;18;313825002849.5514;115023164945.03493;219683828309.7219;14892.317944831922;1949.953944268843;315.255373337375;9882.551101968995;619813.1903131695;241882.8498059316;15228.983573363601;182137.71205547583;2.2975287403817224;0.10769050587005283
1429;2019-02-08 16:49:37.853;759;183;143;142;132;40;197;22;51;34;637;610;46;69;245;242;258;185;205;202;195;20;552;351;367;130;356;252;552;310.0;82.0;896.0;137.0;128.0;0;61;100;1;0;0;0;0;0;0;1;0;0;0;0;29566.67578125;11026.7177734375;0.0;934.670532226562;500.0;78502;;;Calculated values ==>;1549640977.853;349.06000000000006;291.46000000000004;287.46000000000004;287.36;286.36;277.16;273.4187578820637;292.86;275.36;278.26000000000005;276.56;336.86;334.16;277.76000000000005;280.06;297.66;297.36;298.96000000000004;291.66;293.36;292.66;;323.16;275.16;240.39332010688793;261.41265627149306;273.4187578820637;293.66;5520000.0;3510000.0;3670000.0000000005;1300000.0;3560000.0;2520000.0;5520000.0;0.051666666666666666;0.013666666666666666;0.14933333333333335;0.022833333333333334;0.021333333333333333;0.073;;11026.7177734375;0.0;934.670532226562;29566.67578125;509185.99276925414;250186.6167667283;236320.4913731211;236006.0425799679;232922.26096884615;430735.4089219946;458079.93939307623;457694.9053075404;473405.19094569265;521013.18027756416;518252.31176750886;457090.6148596613;459852.6220200224;466173.27820480464;466502.7873414682;432576.3413737734;411342.59817574464;458771.19548852823;457802.39502634533;;209890.3038832737;472048.3120729887;200518.37565557496;210981.09440408158;273.3644690504045;737743.3126732777;271746.72326291614;46811.27939113938;0.0;0;35;39;0;0;0;0;1;18;18;314045133119.3554;115100840339.96576;219836180049.58624;38405.02842802684;6199.933548197614;290.19449037305975;18017.954945425252;620257.1942201061;241950.74402832746;15234.027391175112;182370.1426459951;5.259683057210976;0.30121451366310864
1430;2019-02-08 16:50:37.863;759;189;144;143;136;43;197;24;54;34;637;609;51;71;246;241;258;191;205;202;195;22;555;355;367;131;360;249;555;-1.0;83.0;982.0;180.0;128.0;0;61;100;1;0;0;0;0;0;0;1;0;0;0;0;29673.537109375;11073.4013671875;0.0;919.3779296875;504.0;78503;;;Calculated values ==>;1549641037.863;349.06000000000006;292.06;287.56;287.46000000000004;286.76000000000005;277.46000000000004;273.8482719121499;292.86;275.56;278.56;276.56;336.86;334.06;278.26000000000005;280.26000000000005;297.76000000000005;297.26000000000005;298.96000000000004;292.26000000000005;293.36;292.66;;323.56;275.36;240.61611355647437;260.9983114674233;273.8482719121499;293.66;5550000.0;3550000.0;3670000.0000000005;1310000.0;3600000.0;2490000.0;5550000.0;0.0;0.013833333333333333;0.16366666666666668;0.030000000000000002;0.021333333333333333;0.021333333333333333;;11073.4013671875;0.0;919.3779296875;29673.537109375;508921.30401548435;411599.12119771366;236549.09833774075;236234.50199747342;234063.7738840372;430477.46260093397;458079.93939307623;458535.09599739575;473275.31562819314;521258.78679719666;518401.41787762754;458176.05790412496;460555.874093512;465726.964571486;465798.81223944406;431831.5085889214;412377.0396431636;458771.19548852823;457802.39502634533;;211562.405474017;472110.68294196425;201529.3403429648;236549.09833774075;273.77788258454166;738237.0633920279;271930.921617002;46826.73237005352;0.0;0;35;39;0;0;0;0;1;18;18;314265369819.32043;115179153389.95331;219986505099.56235;42063.275342108536;8117.440277969984;269.12015374964926;4720.070329356898;620927.875179617;242070.0753621013;15238.689123367954;182559.65777051216;4.600260268073213;0.3707395721120231
1431;2019-02-08 16:51:37.843;764;192;142;142;138;45;197;25;55;34;632;606;52;74;248;239;258;194;205;202;195;24;556;358;367;132;363;248;556;-2.0;82.0;962.0;165.0;128.0;0;61;100;1;0;0;0;0;0;0;1;0;0;0;0;29757.583984375;11150.19921875;0.0;911.486572265625;507.0;78504;;;Calculated values ==>;1549641097.843;349.56000000000006;292.36;287.36;287.36;286.96000000000004;277.66;274.1680685717883;292.86;275.66;278.66;276.56;336.36;333.76000000000005;278.36;280.56;297.96000000000004;297.06;298.96000000000004;292.56;293.36;292.66;;323.86;275.56;240.83765695389522;260.85938512811435;274.1680685717883;293.66;5560000.0;3579999.9999999995;3670000.0000000005;1320000.0;3629999.9999999995;2480000.0;5560000.0;0.0;0.013666666666666666;0.16033333333333333;0.0275;0.021333333333333333;0.021333333333333333;;11150.19921875;0.0;911.486572265625;29757.583984375;509454.1312546262;412333.65201211494;235892.91502117293;235892.91502117293;234651.6799334735;430280.9020939914;458079.93939307623;458813.14069848234;473145.2311080622;520831.12101138296;518178.8076676043;458455.16512809304;461063.7436070937;465554.39734395995;465103.311480244;431580.72374335246;413092.82235656865;458771.19548852823;457802.39502634533;;212816.51262364245;472173.3745042847;202354.1368885647;235892.91502117293;274.11278573122985;738732.1576481857;272116.0565563865;46841.98448850658;0.0;0;35;39;0;0;0;0;1;18;18;314485496419.39044;115258027089.9784;220135555399.60974;41118.92694419013;7420.0290344323;252.66798561937867;4734.068906777011;621620.8291372168;242199.5111134422;15243.03590845258;182638.41600267377;4.437662678204439;0.3529324664245779
1432;2019-02-08 16:52:37.884;770;192;140;140;136;48;197;26;56;34;627;603;52;76;249;238;258;194;205;202;195;26;552;361;367;133;366;250;552;-1.0;84.0;967.0;178.0;128.0;0;64;100;1;0;0;0;0;0;0;1;0;0;0;0;29546.703125;11014.58203125;0.0;922.5702514648441;509.0;78505;;;Calculated values ==>;1549641157.884;350.16;292.36;287.16;287.16;286.76000000000005;277.96000000000004;274.4858918419099;292.86;275.76000000000005;278.76000000000005;276.56;335.86;333.46000000000004;278.36;280.76000000000005;298.06;296.96000000000004;298.96000000000004;292.56;293.36;292.66;;324.06;275.76000000000005;241.05796691057077;261.13683023647616;274.4858918419099;293.66;5520000.0;3610000.0;3670000.0000000005;1330000.0;3660000.0;2500000.0;5520000.0;0.0;0.014;0.16116666666666665;0.029666666666666668;0.021333333333333333;0.021333333333333333;;11014.58203125;0.0;922.5702514648441;29546.703125;510546.69959704013;413998.2807911148;235380.60795484332;235380.60795484332;234143.04538558066;430081.6785162784;458079.93939307623;458615.40399587416;473014.93639070686;520156.5344782498;517704.0526915668;458136.0969033482;460992.51144063397;465250.37265374704;464533.37255708285;432576.3413737734;414715.9607757526;458771.19548852823;457802.39502634533;;213652.59903751023;472236.3865531139;203159.52983628347;235380.60795484332;274.43906344332123;739226.6977467847;272300.889283312;46857.278739338246;0.0;0;35;39;0;0;0;0;1;18;18;314705846889.85944;115337581415.14772;220285057489.92795;41170.9717187207;7982.613415932636;250.04532837229118;4744.998124192043;622307.0468894579;242327.95417696034;15247.228048751138;182717.4622061207;4.536142901152866;0.36490170959000456
1433;2019-02-08 16:53:37.854;775;191;139;138;134;49;197;26;56;34;623;600;51;80;250;237;258;193;205;202;195;26;554;360;367;134;365;253;554;-3.0;111.0;777.0;136.0;128.0;0;69;100;1;0;0;0;0;0;0;1;0;0;0;0;29709.4765625;11012.4833984375;0.0;972.512573242188;510.0;78506;;;Calculated values ==>;1549641217.854;350.66;292.26000000000005;287.06;286.96000000000004;286.56;278.06;274.38016830617;292.86;275.76000000000005;278.76000000000005;276.56;335.46000000000004;333.16;278.26000000000005;281.16;298.16;296.86;298.96000000000004;292.46000000000004;293.36;292.66;;324.16;275.76000000000005;241.2770596917726;261.54996906429363;274.38016830617;293.66;5540000.0;3600000.0;3670000.0000000005;1340000.0;3650000.0;2530000.0;5540000.0;0.0;0.018500000000000003;0.1295;0.02266666666666667;0.021333333333333333;0.021333333333333333;;11012.4833984375;0.0;972.512573242188;29709.4765625;510990.0554246617;412801.4708678641;235014.80516416742;234705.5109248598;233478.8815645451;430148.3826014536;458079.93939307623;458137.239072846;472884.4304738556;519499.4578594672;517143.53387250955;457533.7450994209;461004.886302071;465526.9584903107;464548.7096429471;432081.0281990086;413548.20129128615;458771.19548852823;457802.39502634533;;214070.64678622372;472104.6820821746;202903.30916743402;235014.80516416742;274.33516724766616;739720.2523436672;272484.356382541;46873.0632000399;0.0;0;35;39;0;0;0;0;1;18;18;314925936789.9644;115417641365.18591;220435882039.9999;33052.793922750854;6101.897786067454;342.85729779286544;4752.801917059795;622925.2690044083;242445.2664182363;15252.166433543927;182796.57096566868;3.692145665149466;0.2860240355283246
1434;2019-02-08 16:54:37.844;778;191;138;137;131;49;197;26;56;34;622;598;50;81;251;238;258;193;205;202;195;27;554;359;367;135;364;255;554;-1.0;82.0;845.0;158.0;128.0;0;73;100;1;0;0;0;0;0;0;1;0;0;0;0;29628.486328125;11017.4296875;0.0;987.147827148438;510.0;78507;;;Calculated values ==>;1549641277.844;350.96000000000004;292.26000000000005;286.96000000000004;286.86;286.26000000000005;278.06;274.27422755570615;292.86;275.76000000000005;278.76000000000005;276.56;335.36;332.96000000000004;278.16;281.26000000000005;298.26000000000005;296.96000000000004;298.96000000000004;292.46000000000004;293.36;292.66;;324.16;275.86;241.49495122638035;261.82340779136865;274.27422755570615;293.66;5540000.0;3590000.0;3670000.0000000005;1350000.0;3640000.0;2550000.0;5540000.0;0.0;0.013666666666666666;0.1408333333333333;0.026333333333333334;0.021333333333333333;0.021333333333333333;;11017.4296875;0.0;987.147827148438;29628.486328125;511360.07893765613;412801.4708678641;234705.5109248598;234397.28894963075;232569.5130961513;430214.79039162316;458079.93939307623;457816.55385891977;472753.7123474745;519230.93377921934;516768.7929799094;457088.71109039267;460815.9638762273;465802.6480608363;464826.4671830437;432081.0281990086;413548.20129128615;458771.19548852823;457802.39502634533;;214070.64678622372;472070.4381999017;202650.44674737428;234705.5109248598;274.23246993237484;740214.652953997;272667.90839451813;46889.39098162852;0.0;0;35;39;0;0;0;0;1;18;18;315146100089.9994;115498327915.19875;220588256640.02414;35935.893418209314;7094.726441583223;253.2819677388735;4759.400194165025;623500.0789147196;242555.2199581728;15257.133432786279;182875.82610521634;4.002081869442902;0.31756697064996836
1435;2019-02-08 16:55:37.855;777;189;137;137;130;49;197;27;57;35;623;598;50;78;251;238;258;191;205;202;195;27;552;359;367;135;364;257;552;-1.0;86.0;761.0;152.0;128.0;0;77;100;1;0;0;0;0;0;0;1;0;0;0;0;29621.626953125;10995.2958984375;0.0;1030.119140625;510.0;78508;;;Calculated values ==>;1549641337.855;350.86;292.06;286.86;286.86;286.16;278.06;274.27422755570615;292.86;275.86;278.86;276.66;335.46000000000004;332.96000000000004;278.16;280.96000000000004;298.26000000000005;296.96000000000004;298.96000000000004;292.26000000000005;293.36;292.66;;324.16;275.86;241.49495122638035;262.0952818180154;274.27422755570615;293.66;5520000.0;3590000.0;3670000.0000000005;1350000.0;3640000.0;2570000.0;5520000.0;0.0;0.014333333333333333;0.12683333333333333;0.025333333333333333;0.021333333333333333;0.021333333333333333;;10995.2958984375;0.0;1030.119140625;29621.626953125;511409.70873640885;412889.33823237545;234450.81939765735;234450.81939765735;232317.82666911863;430214.79039162316;458079.93939307623;457615.8751958574;472851.2559263234;519167.140353073;516598.9173136829;456763.03909346624;460148.4061412281;465802.6480608363;464826.4671830437;432576.3413737734;413633.1203958097;458771.19548852823;457802.39502634533;;214070.64678622372;472070.4381999017;202628.08740872497;234450.81939765735;274.22379176278537;740708.4944183389;272851.3814047032;46906.20462160597;0.0;0;35;39;0;0;0;0;1;18;18;315366340459.69836;115579342765.08803;220741884799.81418;32340.951084334632;6825.872886709812;271.51950068414646;4764.83361341201;624069.1569299755;242671.24621999898;15261.507580130514;182955.20927108376;3.675813012819446;0.2907798351776574
1436;2019-02-08 16:56:37.865;774;189;137;136;129;47;197;27;58;35;624;599;51;76;250;239;258;191;205;202;195;27;551;358;367;135;362;258;551;-2.0;108.0;650.0;150.0;128.0;0;80;100;1;0;0;0;0;0;0;1;0;0;0;0;29744.197265625;11010.154296875;0.0;1043.20776367188;509.0;78509;;;Calculated values ==>;1549641397.865;350.56000000000006;292.06;286.86;286.76000000000005;286.06;277.86;274.1680685717883;292.86;275.86;278.96000000000004;276.66;335.56;333.06;278.26000000000005;280.76000000000005;298.16;297.06;298.96000000000004;292.26000000000005;293.36;292.66;;324.06;275.86;241.49495122638035;262.23063862743834;274.1680685717883;293.66;5510000.0;3579999.9999999995;3670000.0000000005;1350000.0;3620000.0000000005;2580000.0;5510000.0;0.0;0.018000000000000002;0.10833333333333334;0.025;0.021333333333333333;0.021333333333333333;;11010.154296875;0.0;1043.20776367188;29744.197265625;511126.7874632767;413307.47646805906;234477.70222245323;234169.62251935387;232041.62707460328;430280.9020939914;458079.93939307623;457576.2050488785;472851.2559263234;519186.60237076256;516616.8131092016;456721.99942441564;459752.6010976806;465960.3153875682;465103.311480244;432822.16880187654;414040.76927589084;458771.19548852823;457802.39502634533;;213652.59903751023;472070.4381999017;202350.019580498;234477.70222245323;274.1111852589194;741203.2920726168;273034.79071942694;46923.4852254264;0.0;0;35;39;0;0;0;0;1;18;18;315586577159.6634;115660356265.07515;220896410549.7896;27649.503425741223;6743.010465485094;338.0651914677427;4764.260113149698;624569.1607042224;242784.3390935873;15266.58829920971;183034.63162031156;3.2766657964352075;0.25972651172581285
1437;2019-02-08 16:57:37.865;771;188;137;136;128;46;197;27;59;35;626;601;51;76;250;239;258;190;205;202;195;26;548;358;367;134;363;258;548;-1.0;109.0;935.0;193.0;128.0;0;81;100;1;0;0;0;0;0;0;1;0;0;0;0;29631.76171875;10906.4951171875;0.0;1052.74975585938;508.0;78510;;;Calculated values ==>;1549641457.865;350.26;291.96000000000004;286.86;286.76000000000005;285.96000000000004;277.76000000000005;274.1680685717883;292.86;275.86;279.06;276.66;335.76000000000005;333.26000000000005;278.26000000000005;280.76000000000005;298.16;297.06;298.96000000000004;292.16;293.36;292.66;;323.96000000000004;275.76000000000005;241.2770596917726;262.23063862743834;274.1680685717883;293.66;5480000.0;3579999.9999999995;3670000.0000000005;1340000.0;3629999.9999999995;2580000.0;5480000.0;0.0;0.018166666666666668;0.15583333333333332;0.03216666666666666;0.021333333333333333;0.021333333333333333;;10906.4951171875;0.0;1052.74975585938;29631.76171875;511017.62217374763;414171.1577566021;234558.82658747348;234249.82000437225;231814.86334082283;430280.9020939914;458079.93939307623;457697.8658057291;472981.82504853373;519391.92763770977;516822.6231901047;456721.99942441564;459752.6010976806;465816.1379094171;465103.311480244;433552.52989712363;414883.2198629546;458771.19548852823;457802.39502634533;;213234.55432191002;472104.6820821746;202346.3443647452;234558.82658747348;274.10975659976685;741698.0917308199;273217.4294645441;46940.95153808916;0.0;0;35;39;0;0;0;0;1;18;18;315806777159.6634;115741056265.07515;221051210549.7896;39792.278757886656;8677.226529910644;339.1591322874046;4762.529460029266;625131.1755557526;242912.84106854894;15272.231835241004;183114.0215334214;4.479479636782914;0.36538789641273417
