;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1438;2019-02-08 16:58:37.876;767;187;137;136;129;45;197;27;59;35;628;603;53;76;249;240;258;189;205;202;195;25;551;356;367;134;361;262;551;4.0;85.0;758.0;147.0;128.0;0;82;100;1;0;0;0;0;0;0;1;0;0;0;0;29668.876953125;10949.3701171875;0.0;1074.95764160156;509.0;78511;;;Calculated values ==>;1549641517.876;349.86;291.86;286.86;286.76000000000005;286.06;277.66;273.955091788801;292.86;275.86;279.06;276.66;335.96000000000004;333.46000000000004;278.46000000000004;280.76000000000005;298.06;297.16;298.96000000000004;292.06;293.36;292.66;;324.06;275.66;241.2770596917726;262.7682575881327;273.955091788801;293.66;5510000.0;3560000.0;3670000.0000000005;1340000.0;3610000.0;2620000.0;5510000.0;0.0006666666666666666;0.014166666666666666;0.12633333333333333;0.0245;0.021333333333333333;0.022;;10949.3701171875;0.0;1074.95764160156;29668.876953125;510263.4942039176;412555.8353376608;234477.70222245323;234169.62251935387;232041.62707460328;430412.23801567365;458079.93939307623;457050.5168863684;472981.82504853373;519265.2352792353;516689.19362058834;456312.18921735487;459124.1359766521;465973.9058467576;465524.29463401274;432822.16880187654;413307.47646805906;458771.19548852823;457802.39502634533;;213652.59903751023;472007.13841251616;201814.63622067013;233487.91234361133;273.8936801990996;742192.3543172746;273399.59506548685;46958.685683707845;0.0;0;35;39;0;0;0;0;1;18;18;316027017529.36237;115821471004.96524;221207239149.57635;32244.799590766546;6619.716303700228;276.45814139574765;4934.918619020148;625731.5945978182;243040.33896231744;15277.36291970774;183194.848416182;3.6655598166530226;0.2870448166360528
1439;2019-02-08 16:59:37.866;763;188;137;136;129;44;197;26;58;35;632;606;54;78;249;241;258;190;205;202;195;25;552;356;367;133;361;263;552;-1.0;109.0;926.0;141.0;128.0;0;81;100;1;0;0;0;0;0;0;1;0;0;0;0;29691.47265625;10936.4814453125;0.0;1080.3955078125;510.0;78512;;;Calculated values ==>;1549641577.866;349.46000000000004;291.96000000000004;286.86;286.76000000000005;286.06;277.56;273.955091788801;292.86;275.76000000000005;278.96000000000004;276.66;336.36;333.76000000000005;278.56;280.96000000000004;298.06;297.26000000000005;298.96000000000004;292.16;293.36;292.66;;324.16;275.66;241.05796691057077;262.9017227912062;273.955091788801;293.66;5520000.0;3560000.0;3670000.0000000005;1330000.0;3610000.0;2630000.0;5520000.0;0.0;0.018166666666666668;0.15433333333333332;0.0235;0.021333333333333333;0.021333333333333333;;10936.4814453125;0.0;1080.3955078125;29691.47265625;509681.44870125153;412510.35525449144;234450.81939765735;234143.04538558066;232017.04459964583;430412.23801567365;458079.93939307623;456764.57732692285;473112.1826642056;519593.9848647244;516913.9326089713;456271.17482691904;459208.9039118175;465973.9058467576;465654.29947270127;432576.3413737734;413263.53111073095;458771.19548852823;457802.39502634533;;214070.64678622372;472138.9942397944;201843.6556556078;234450.81939765735;273.90499118580095;742686.9414525013;273581.94676485396;46976.64396640978;0.0;0;35;39;0;0;0;0;1;18;18;316247180829.39734;115901557654.97797;221364712899.60138;39342.79557793962;6351.940456728385;350.8493864452713;4764.83361341201;626328.0584637701;243148.41808581492;15282.589611180125;183275.66621292036;4.228254914544331;0.3280726797251993
1440;2019-02-08 17:00:37.876;758;188;137;136;130;45;197;26;57;34;637;609;53;76;249;241;258;190;205;202;195;25;551;357;367;133;362;263;551;-2.0;109.0;847.0;161.0;128.0;0;79;100;1;0;0;0;0;0;0;1;0;0;0;0;29632.119140625;10924.349609375;0.0;1065.53588867188;510.0;78513;;;Calculated values ==>;1549641637.876;348.96000000000004;291.96000000000004;286.86;286.76000000000005;286.16;277.66;274.0616903277293;292.86;275.76000000000005;278.86;276.56;336.86;334.06;278.46000000000004;280.76000000000005;298.06;297.26000000000005;298.96000000000004;292.16;293.36;292.66;;324.16;275.66;241.05796691057077;262.9017227912062;274.0616903277293;293.66;5510000.0;3570000.0000000005;3670000.0000000005;1330000.0;3620000.0000000005;2630000.0;5510000.0;0.0;0.018166666666666668;0.1411666666666667;0.026833333333333334;0.021333333333333333;0.021333333333333333;;10924.349609375;0.0;1065.53588867188;29632.119140625;509150.22751067166;412934.04071806197;234477.70222245323;234169.62251935387;232342.67949808593;430346.717906069;458079.93939307623;456641.3738539494;473014.93639070686;520108.6195062236;517223.52011882706;456147.5771645451;458966.10757074493;465829.7507489795;465509.5098274704;432822.16880187654;413676.3280692049;458771.19548852823;457802.39502634533;;214070.64678622372;472138.9942397944;202094.57549534008;234477.70222245323;274.0072578927751;743181.3871112742;273764.1507192128;46994.529708504575;0.0;0;35;39;0;0;0;0;1;18;18;316467417529.36237;115981370954.96529;221522539199.5763;35933.52303495703;7246.19190297619;347.81610664353536;4764.260113149698;626955.4656692203;243261.75474175607;15288.412793990346;183355.08856214816;4.027710787195845;0.3200851979821973
1441;2019-02-08 17:01:37.877;755;188;137;136;130;45;197;27;48;35;642;613;48;74;249;242;258;190;205;202;195;26;552;357;367;133;362;263;552;-1.0;110.0;758.0;189.0;128.0;0;78;100;1;0;0;0;0;0;0;1;0;0;0;0;29667.9765625;10908.6611328125;0.0;1063.05078125;509.0;78514;;;Calculated values ==>;1549641697.877;348.66;291.96000000000004;286.86;286.76000000000005;286.16;277.66;274.0616903277293;292.86;275.86;277.96000000000004;276.66;337.36;334.46000000000004;277.96000000000004;280.56;298.06;297.36;298.96000000000004;292.16;293.36;292.66;;324.06;275.76000000000005;241.05796691057077;262.9017227912062;274.0616903277293;293.66;5520000.0;3570000.0000000005;3670000.0000000005;1330000.0;3620000.0000000005;2630000.0;5520000.0;0.0;0.018333333333333333;0.12633333333333333;0.0315;0.021333333333333333;0.021333333333333333;;10908.6611328125;0.0;1063.05078125;29667.9765625;508689.77740958706;412510.35525449144;234450.81939765735;234143.04538558066;232317.82666911863;430346.717906069;458079.93939307623;455528.07940442604;473112.1826642056;520623.0202126493;517636.15767339076;455528.07940442604;458722.95774770115;465829.7507489795;465639.66166502296;432576.3413737734;413263.53111073095;458771.19548852823;457802.39502634533;;213652.59903751023;472236.3865531139;202059.69362444335;234450.81939765735;273.9936790683273;743675.562812958;273946.09550826345;47012.26822644002;0.0;0;35;39;0;0;0;0;1;18;18;316687621199.9714;116061172285.18599;221680341830.01273;32021.50607020448;8510.565827253122;354.06818815577833;4764.83361341201;627521.7670181947;243393.06324497637;15294.261927280448;183434.49900024102;3.813236906026927;0.31391108232601156
1442;2019-02-08 17:02:37.867;751;189;136;136;129;45;197;27;16;35;645;615;25;69;249;242;258;191;205;202;195;26;549;359;367;132;364;260;549;-3.0;80.0;731.0;186.0;128.0;0;75;100;1;0;0;0;0;0;0;1;0;0;0;0;29528.8671875;10934.08984375;0.0;1037.62341308594;508.0;78515;;;Calculated values ==>;1549641757.867;348.26;292.06;286.76000000000005;286.76000000000005;286.06;277.66;274.27422755570615;292.86;275.86;274.76000000000005;276.66;337.66;334.66;275.66;280.06;298.06;297.36;298.96000000000004;292.26000000000005;293.36;292.66;;323.96000000000004;275.76000000000005;240.83765695389522;262.5002047102346;274.27422755570615;293.66;5490000.0;3590000.0;3670000.0000000005;1320000.0;3640000.0;2600000.0;5490000.0;0.0;0.013333333333333334;0.12183333333333332;0.031000000000000003;0.021333333333333333;0.021333333333333333;;10934.08984375;0.0;1037.62341308594;29528.8671875;508459.3606225605;414127.2103214636;234223.00938080327;234223.00938080327;232090.99414364924;430214.79039162316;458079.93939307623;452027.8246842997;473242.3297776949;521177.2088070718;518094.43814451486;453163.41134310083;458592.2718018564;465540.6161959158;465349.75327765616;433310.24721980916;414840.6948555996;458771.19548852823;457802.39502634533;;213234.55432191002;472367.87413283327;202580.71065787956;234223.00938080327;274.20539957854754;744168.7876264479;274128.0880959429;47029.77092712589;0.0;0;35;39;0;0;0;0;1;18;18;316907784500.00635;116140659035.19862;221837215680.03766;30390.97339221885;8363.402067723566;246.2606981894607;4769.693560438231;628041.7843297983;243533.65620805701;15299.263834210667;183513.94015097021;3.656145848095461;0.30158117911706533
1443;2019-02-08 17:03:40.848;749;188;136;136;129;46;197;27;6;35;646;616;11;61;249;242;258;190;205;202;195;27;550;358;367;133;363;256;550;-2.0;85.0;510.0;335.0;128.0;0;75;100;1;0;0;0;0;0;0;1;0;0;0;0;29638.798828125;10976.2421875;0.0;1004.9454345703099;506.0;78516;;;Calculated values ==>;1549641820.848;348.06000000000006;291.96000000000004;286.76000000000005;286.76000000000005;286.06;277.76000000000005;274.1680685717883;292.86;275.86;273.76000000000005;276.66;337.76;334.76000000000005;274.26000000000005;279.26000000000005;298.06;297.36;298.96000000000004;292.16;293.36;292.66;;323.76000000000005;275.86;241.05796691057077;261.9595390733887;274.1680685717883;293.66;5500000.0;3579999.9999999995;3670000.0000000005;1330000.0;3629999.9999999995;2560000.0;5500000.0;0.0;0.014166666666666666;0.08499999999999999;0.05583333333333333;0.021333333333333333;0.021333333333333333;;10976.2421875;0.0;1004.9454345703099;29638.798828125;508122.17871683027;413351.9237643686;234196.27703581506;234196.27703581506;232066.2768031903;430280.9020939914;458079.93939307623;451466.51342111855;473112.1826642056;521606.3792673587;518532.3004237948;452097.464469165;458261.1180039729;465685.3213544199;465494.84668458975;433066.79874492896;414083.7466353395;458771.19548852823;457802.39502634533;;212398.47392691602;472333.7623376517;202187.8183960416;234196.27703581506;274.0481007078174;744686.3485667492;274319.74568212207;47047.63801441549;0.0;0;35;39;0;0;0;0;1;18;18;317138924769.81036;116224108860.12787;221999706659.89987;21188.689077131537;15083.148536739895;268.9265715525172;4770.263850464646;628492.9702630243;243738.75165283028;15303.770363295127;183597.38960335724;3.4479910789303023;0.33860524088994226
1444;2019-02-08 17:04:37.868;749;188;136;136;128;45;197;27;16;36;636;611;16;71;249;243;258;190;205;203;195;25;551;356;367;156;361;256;551;-1.0;83.0;610.0;390.0;128.0;0;11;100;1;0;0;0;0;0;0;1;1;0;0;0;30278.697265625;10952.1298828125;0.0;1862.4821777343802;507.0;78517;;;Calculated values ==>;1549641877.868;348.06000000000006;291.96000000000004;286.76000000000005;286.76000000000005;285.96000000000004;277.66;273.955091788801;292.86;275.86;274.76000000000005;276.76000000000005;336.76000000000005;334.26000000000005;274.76000000000005;280.26000000000005;298.06;297.46000000000004;298.96000000000004;292.16;293.46000000000004;292.66;;323.86;275.66;245.81826849250206;261.9595390733887;273.955091788801;293.66;5510000.0;3560000.0;3670000.0000000005;1560000.0;3610000.0;2560000.0;5510000.0;0.0;0.013833333333333333;0.10166666666666666;0.065;0.021333333333333333;0.021333333333333333;;10952.1298828125;0.0;1862.4821777343802;30278.697265625;508033.1219905616;412934.04071806197;234169.62251935387;234169.62251935387;231741.51620549758;430412.23801567365;458079.93939307623;452725.5354362392;470159.40252950473;520582.559512763;518019.16393936455;452725.5354362392;459465.5867252541;465973.9058467576;465913.9958927326;432822.16880187654;413676.3280692049;458909.0072553948;457802.39502634533;;212816.51262364245;469049.0080192403;201539.20495297015;234169.62251935387;273.78621975656034;745160.8618481552;274493.4062064319;47070.346448082004;0.0;0;35;39;0;0;0;0;1;19;18;317348188169.74036;116306502760.10031;222145677859.85104;25537.276932465684;17388.13719930756;264.8507968019581;4770.832480149151;628863.0139548265;243995.90619617057;15307.997583508099;183672.94978566136;3.7426882048489847;0.3725078424854004
1445;2019-02-08 17:05:37.838;752;187;136;135;129;45;197;25;29;33;584;564;26;120;249;243;259;189;205;202;195;23;551;356;367;155;361;261;551;89.0;88.0;591.0;369.0;128.0;0;99;100;1;0;0;0;0;0;0;1;1;0;0;0;30790.623046875;10937.01171875;0.0;2371.03442382812;507.0;78518;;;Calculated values ==>;1549641937.838;348.36;291.86;286.76000000000005;286.66;286.06;277.66;273.955091788801;292.86;275.66;276.06;276.46000000000004;331.56;329.56;275.76000000000005;285.16;298.06;297.46000000000004;299.06;292.06;293.36;292.66;;323.86;275.46000000000004;245.62243170879464;262.63441904999945;273.955091788801;293.66;5510000.0;3560000.0;3670000.0000000005;1550000.0;3610000.0;2610000.0;5510000.0;0.014833333333333334;0.014666666666666666;0.0985;0.0615;0.021333333333333333;0.036166666666666666;;10937.01171875;0.0;2371.03442382812;30790.623046875;508405.92426024063;412555.8353376608;234169.62251935387;233862.59634759542;232041.62707460328;430412.23801567365;458079.93939307623;453493.8998765104;469992.4531505528;514813.33774062205;512745.02029092435;453116.75575113355;464525.68502330483;465973.9058467576;465913.9958927326;433052.14672987553;413307.47646805906;458771.19548852823;457802.39502634533;;212816.51262364245;468984.05861632904;201617.5423361596;220818.76935666127;273.816802624442;745669.5183955007;274675.72451510857;47105.60811345934;0.0;0;35;39;0;0;0;0;1;19;18;317568278069.84534;116399756110.1448;222300700309.925;24809.821217724555;16443.040751230423;289.5884971733082;8570.907795053574;629282.3633267025;244277.6917159847;15312.615600796371;183784.07536408992;3.765643560616148;0.3373338883746425
1446;2019-02-08 17:06:37.859;756;188;135;135;128;45;197;23;39;31;566;555;35;148;248;244;259;190;205;202;195;22;552;356;367;147;361;264;552;273.0;85.0;735.0;409.0;128.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;31809.869140625;10919.9853515625;0.0;3411.52124023438;506.0;78519;;;Calculated values ==>;1549641997.859;348.76;291.96000000000004;286.66;286.66;285.96000000000004;277.66;273.955091788801;292.86;275.46000000000004;277.06;276.26000000000005;329.76000000000005;328.66;276.66;287.96000000000004;297.96000000000004;297.56;299.06;292.16;293.36;292.66;;323.76000000000005;275.36;244.02132995426717;263.0348170998261;273.955091788801;293.66;5520000.0;3560000.0;3670000.0000000005;1470000.0;3610000.0;2640000.0;5520000.0;0.0455;0.014166666666666666;0.1225;0.06816666666666667;0.021333333333333333;0.06683333333333333;;10919.9853515625;0.0;3411.52124023438;31809.869140625;508813.9030068528;412510.35525449144;233836.31943346895;233836.31943346895;231717.19955470308;430412.23801567365;458079.93939307623;454237.06870369037;470869.87217656494;512688.75177545287;511546.7820344037;453734.4937347361;467368.36878585356;465843.48631744814;466043.6885466112;432807.5379912505;413263.53111073095;458771.19548852823;457802.39502634533;;212398.47392691602;469973.84253148653;201713.63063636492;211967.25698556524;273.8542945329027;746191.3717477027;274857.929906658;47153.81294304035;0.0;0;35;39;0;0;0;0;1;19;19;317788555139.50934;116490387820.00656;222458255434.68466;30934.121163247368;18286.40444418412;276.8734308073605;16429.98172572547;629747.058765667;244567.20505305336;15317.337769036298;183992.4890290396;4.600170982840009;0.3570363900219751
1447;2019-02-08 17:07:37.869;762;189;135;134;128;45;197;8;46;29;555;545;41;174;248;244;259;191;205;202;195;12;550;358;367;142;363;267;550;122.0;80.0;658.0;447.0;128.0;0;15;100;1;0;0;0;0;0;0;1;1;1;0;0;31604.978515625;10816.513671875;0.0;3416.20385742188;505.0;78520;;;Calculated values ==>;1549642057.869;349.36;292.06;286.66;286.56;285.96000000000004;277.66;274.1680685717883;292.86;273.96000000000004;277.76000000000005;276.06;328.66;327.66;277.26000000000005;290.56;297.96000000000004;297.56;299.06;292.26000000000005;293.36;292.66;;323.66;274.36;242.98782864720522;263.43189868330234;274.1680685717883;293.66;5500000.0;3579999.9999999995;3670000.0000000005;1420000.0;3629999.9999999995;2670000.0;5500000.0;0.02033333333333333;0.013333333333333334;0.10966666666666666;0.0745;0.021333333333333333;0.041666666666666664;;10816.513671875;0.0;3416.20385742188;31604.978515625;509733.2493048235;413720.03103230504;233888.94906767053;233582.6627317789;231765.89882121078;430280.9020939914;458079.93939307623;454608.2120918402;471339.3356437985;511280.25046409044;510238.2910803394;453978.718135384;469964.23653441755;465554.39734395995;465755.3386178344;433295.575165666;414443.2327276156;458771.19548852823;457802.39502634533;;211980.4382156667;469658.33171380573;201884.02782946138;218270.54750342446;273.9297701857436;746719.9168875981;275039.0975880732;47210.72013512997;0.0;0;35;39;0;0;0;0;1;19;19;318008791839.47437;116577102269.99278;222617581984.65933;27715.418874107545;19949.185639383653;251.36456584067164;9980.493646788369;630235.8863902618;244885.888075352;15321.740486004883;184212.61300499135;4.067843165364951;0.370621421865901
1448;2019-02-08 17:08:37.849;767;189;135;134;129;46;197;-23;50;26;566;565;46;190;249;245;259;191;205;202;195;-14;553;358;367;142;363;269;553;93.0;83.0;451.0;431.0;128.0;0;40;100;1;0;0;0;0;0;0;1;1;1;0;0;31871.154296875;10878.6953125;0.0;3585.814453125;505.0;78521;;;Calculated values ==>;1549642117.849;349.86;292.06;286.66;286.56;286.06;277.76000000000005;274.1680685717883;292.86;270.86;278.16;275.76000000000005;329.76000000000005;329.66;277.76000000000005;292.16;298.06;297.66;299.06;292.26000000000005;293.36;292.66;;323.66;271.76000000000005;242.98782864720522;263.6948088759802;274.1680685717883;293.66;5530000.0;3579999.9999999995;3670000.0000000005;1420000.0;3629999.9999999995;2690000.0;5530000.0;0.015500000000000002;0.013833333333333333;0.07516666666666666;0.07183333333333333;0.021333333333333333;0.036833333333333336;;10878.6953125;0.0;3585.814453125;31871.154296875;510088.7625219966;412465.3940541978;233810.11789752508;233504.71626944956;231992.5290231695;430280.9020939914;458079.93939307623;454774.0492147389;471043.10962919577;512248.61922481237;512144.46867180755;454269.86663963663;471535.8240182168;465685.3213544199;465885.42676947766;432561.732969489;413220.0903815756;458771.19548852823;457802.39502634533;;211980.4382156667;467075.45717908186;200742.5170518953;219894.792654794;273.4830841745504;747248.7083386126;275219.8307318644;47269.05083768554;0.0;0;35;39;0;0;0;0;1;19;19;318228918439.5444;116662273870.01987;222778328384.71045;19094.703500907075;19131.582865802902;267.5593891328025;8762.930020685475;630625.8407153932;245211.45258864178;15326.063410842273;184368.7561372042;3.2670845083761;0.31191032277811953
1449;2019-02-08 17:09:37.870;770;194;136;135;129;46;197;-60;51;24;586;585;46;176;249;245;259;197;205;202;195;-40;579;362;367;141;367;247;573;-2.0;84.0;1213.0;455.0;128.0;0;58;0;1;1;0;0;0;0;0;1;1;1;0;0;40274.1953125;19821.173828125;0.0;3344.76611328125;505.0;78522;;;Calculated values ==>;1549642177.87;350.16;292.56;286.76000000000005;286.66;286.06;277.76000000000005;274.5913991737795;292.86;267.16;278.26000000000005;275.56;331.76000000000005;331.66;277.76000000000005;290.76000000000005;298.06;297.66;299.06;292.86;293.36;292.66;;323.66;269.16;242.77792619122317;260.72004837742526;274.5913991737795;293.66;5790000.0;3620000.0000000005;3670000.0000000005;1410000.0;3670000.0000000005;2470000.0;5730000.0;0.0;0.014;0.2021666666666667;0.07583333333333334;0.021333333333333333;0.021333333333333333;;19821.173828125;0.0;3344.76611328125;40274.1953125;508175.9430807195;253416.69641017896;233602.05339592072;233301.29102571617;231515.74513097625;430014.67791919125;458079.93939307623;458494.913091536;470979.3205154194;516219.8910835722;516117.6554271726;457897.57819490344;472874.0859381408;465104.8312706036;465306.4224800408;425688.5442025888;254643.71626503256;458771.19548852823;457802.39502634533;;211980.4382156667;464621.32145996904;201807.04314223086;233602.05339592072;273.917740661004;747850.1300083763;275475.75251559756;47326.82588984412;0.0;0;36;39;0;0;0;0;1;19;19;318449195509.2084;116747203584.89032;222933182564.47424;51893.73104141786;19930.082772428483;2394.627591125787;4782.940621449058;631217.618051944;245537.0803983218;15348.256067022601;184481.67790117246;3.410238575522506;0.310203172963418
1450;2019-02-08 17:10:37.870;777;197;134;133;128;48;197;-81;49;23;590;583;39;154;252;242;259;199;205;202;195;-59;558;362;367;140;367;237;554;-2.0;85.0;349.0;468.0;128.0;0;77;0;1;1;0;0;0;0;0;1;1;1;0;0;39720.84375;19219.68359375;0.0;3276.1083984375;498.0;78523;;;Calculated values ==>;1549642237.87;350.86;292.86;286.56;286.46000000000004;285.96000000000004;277.96000000000004;274.5913991737795;292.86;265.06;278.06;275.46000000000004;332.16;331.46000000000004;277.06;288.56;298.36;297.36;299.06;293.06;293.36;292.66;;322.96000000000004;267.26000000000005;242.56692532238324;259.30345971252746;274.5913991737795;293.66;5580000.0;3620000.0000000005;3670000.0000000005;1400000.0;3670000.0000000005;2370000.0;5540000.0;0.0;0.014166666666666666;0.05816666666666667;0.078;0.021333333333333333;0.021333333333333333;;19219.68359375;0.0;3276.1083984375;39720.84375;510890.30414378154;414989.33453799883;233478.8815645451;233174.77585907196;231668.76277226704;430014.67791919125;458079.93939307623;459833.5646700938;471014.3812069224;517475.89578302385;516765.4139681349;458661.9616299231;471754.56696984626;465500.0144636098;464912.7873590418;431314.17877909355;415686.1643850296;458771.19548852823;457802.39502634533;;209054.2704885073;462862.5440831697;198871.79360084966;233478.8815645451;272.7607213769909;748516.7553338972;275801.09299411316;47381.999844108446;0.0;0;36;39;0;0;0;0;1;19;19;318669395509.2084;116831503584.89032;223078382564.47424;15179.276350527703;20591.27853762097;221.39687058257286;4785.568287185071;631776.5597802101;245874.75840923886;15370.056270870171;184561.41547541108;1.8126732350689334;0.20170964407016448
1451;2019-02-08 17:11:37.841;796;185;133;132;123;46;197;-83;52;20;583;577;39;188;250;242;258;186;205;202;195;-76;530;354;367;142;359;262;530;-1.0;82.0;813.0;549.0;128.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31685.23828125;10374.724609375;0.0;3810.15771484375;495.0;78524;;;Calculated values ==>;1549642297.841;352.76;291.66;286.46000000000004;286.36;285.46000000000004;277.76000000000005;273.7412296467126;292.86;264.86;278.36;275.16;331.46000000000004;330.86;277.06;291.96000000000004;298.16;297.36;298.96000000000004;291.76000000000005;293.36;292.66;;322.66;265.56;242.98782864720522;262.7682575881327;273.7412296467126;293.66;5300000.0;3540000.0;3670000.0000000005;1420000.0;3590000.0;2620000.0;5300000.0;0.0;0.013666666666666666;0.1355;0.0915;0.021333333333333333;0.021333333333333333;;10374.724609375;0.0;3810.15771484375;31685.23828125;515591.97574065655;419864.88552941586;233808.64086714957;233498.3412243376;230753.0215796867;430542.39183029096;458079.93939307623;456188.79256685387;470450.12188174675;514623.6423767696;514003.10470526625;454575.41209722357;472241.22174553707;466391.21630984533;466072.45092096843;437730.30332785496;420164.1901659828;458771.19548852823;457802.39502634533;;207800.24178383037;460847.95993359754;197576.4735709918;233808.64086714957;272.2117113476765;749111.51841159;276047.5938635725;47441.02352000542;0.0;0;36;39;0;0;0;0;1;19;19;318889489079.92236;116916062695.16464;223228010209.95966;35041.96922393931;24089.341002178422;240.07021321225258;4778.533422062843;632194.8678813375;246246.91694300467;15373.899971227398;184641.07780117024;4.522414243216217;0.46678528551207354
1452;2019-02-08 17:12:40.821;807;177;134;133;124;45;197;-72;56;19;592;590;49;224;246;242;259;179;205;202;195;-71;539;350;367;147;355;278;539;-3.0;84.0;1178.0;575.0;128.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31987.537109375;10415.0400390625;0.0;4036.22875976562;499.0;78525;;;Calculated values ==>;1549642360.821;353.86;290.86;286.56;286.46000000000004;285.56;277.66;273.3108153835814;292.86;265.96000000000004;278.76000000000005;275.06;332.36;332.16;278.06;295.56;297.76000000000005;297.36;299.06;291.06;293.36;292.66;;323.06;266.06;244.02132995426717;264.86050150153983;273.3108153835814;293.66;5390000.0;3500000.0;3670000.0000000005;1470000.0;3550000.0;2780000.0;5390000.0;0.0;0.014;0.19633333333333333;0.09583333333333334;0.021333333333333333;0.021333333333333333;;10415.0400390625;0.0;4036.22875976562;31987.537109375;516167.92161482066;413873.17205893324;233874.30654292103;233565.73966034778;230834.62140178305;430799.1582183253;458079.93939307623;454011.28783387266;469674.7724563722;514174.247204217;513965.19240073365;453111.7766587396;474252.5511441494;466446.0373839678;466645.69444314425;435899.632388071;414588.01422556024;458771.19548852823;457802.39502634533;;209472.28574929133;460595.6582000809;197414.77911495182;233874.30654292103;272.1310556508203;749668.4783276061;276229.44655495515;47509.657606161054;0.0;0;36;39;0;0;0;0;1;19;19;319120625679.9924;117007068795.1922;223398056210.01117;50378.44787848146;25221.500912324875;298.3626542751504;4777.1325543130515;632942.0592522736;246678.24983532634;15378.609763172484;184724.66333497223;5.582585523973967;0.5511362097212889
1453;2019-02-08 17:13:37.861;807;194;137;137;130;46;197;-63;56;18;600;595;52;187;246;242;259;197;205;202;195;-64;579;358;367;149;363;257;573;-3.0;85.0;1430.0;593.0;128.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40457.75;19673.369140625;0.0;3609.64135742188;502.0;78526;;;Calculated values ==>;1549642417.861;353.86;292.56;286.86;286.86;286.16;277.76000000000005;274.1680685717883;292.86;266.86;278.76000000000005;274.96000000000004;333.16;332.66;278.36;291.86;297.76000000000005;297.36;299.06;292.86;293.36;292.66;;323.36;266.76000000000005;244.42749628697553;262.0952818180154;274.1680685717883;293.66;5790000.0;3579999.9999999995;3670000.0000000005;1490000.0;3629999.9999999995;2570000.0;5730000.0;0.0;0.014166666666666666;0.23833333333333334;0.09883333333333333;0.021333333333333333;0.021333333333333333;;19673.369140625;0.0;3609.64135742188;40457.75;512807.63707334775;253416.69641017896;233903.75902660118;233903.75902660118;231811.137626565;430280.9020939914;458079.93939307623;457494.3168154819;469302.4684711461;516804.6002406327;516290.316820333;457007.1687273485;472789.84931860206;465292.22471119097;465494.84668458975;425688.5442025888;254643.71626503256;458771.19548852823;457802.39502634533;;210726.34883551928;461007.4206117111;200064.90368490154;233903.75902660118;273.2164139406087;750242.4059906554;276467.8136186304;47570.229888271155;0.0;0;37;39;0;0;0;0;1;19;19;319329962479.85236;117091487995.13574;223550638209.90912;61354.010129455;25789.818756266344;2423.135062448713;4776.504234661208;633827.2286134557;247082.37284531945;15400.170072847222;184800.34936859427;4.052030479080244;0.38175837593358414
1454;2019-02-08 17:14:37.872;816;198;135;134;130;47;197;-70;55;19;590;581;51;170;249;236;259;200;205;202;195;-68;562;361;367;152;366;254;556;-2.0;80.0;996.0;583.0;128.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;39666.74609375;19193.80078125;0.0;3511.52709960938;497.0;78527;;;Calculated values ==>;1549642477.872;354.76;292.96000000000004;286.66;286.56;286.16;277.86;274.4858918419099;292.86;266.16;278.66;275.06;332.16;331.26000000000005;278.26000000000005;290.16;298.06;296.76000000000005;299.06;293.16;293.36;292.66;;322.86;266.36;245.02929689885198;261.6868853414304;274.4858918419099;293.66;5620000.0;3610000.0;3670000.0000000005;1520000.0;3660000.0;2540000.0;5560000.0;0.0;0.013333333333333334;0.166;0.09716666666666667;0.021333333333333333;0.021333333333333333;;19193.80078125;0.0;3511.52709960938;39666.74609375;515348.0023337871;414556.36598067306;233731.9613397987;233427.43088133316;232219.0938687368;430081.6785162784;458079.93939307623;457856.28665042523;468992.3672048126;516032.281859263;515107.47677565104;457372.1923269806;471268.81705222535;465250.37265374704;464270.0288607765;430292.833077844;415263.34616146993;458771.19548852823;457802.39502634533;;208636.25808486674;460138.3666072861;200011.47885358962;233731.9613397987;273.20816536460035;750910.2325362819;276791.76608126843;47629.583838228216;0.0;0;37;39;0;0;0;0;1;19;19;319550202849.55133;117181804550.01231;223703966314.69955;42802.23809427471;25275.66259340084;200.39315888498757;4780.169251979662;634695.3564750684;247507.99653935927;15422.036816163234;184880.0029146808;3.2176792813517823;0.3261213239937833
1455;2019-02-08 17:15:37.852;827;192;134;133;127;48;197;-103;30;14;574;564;33;164;250;235;259;194;205;202;195;-102;558;361;367;153;366;255;552;-2.0;84.0;657.0;584.0;128.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;39778.03125;18979.521484375;0.0;3516.5166015625;492.0;78528;;;Calculated values ==>;1549642537.852;355.86;292.36;286.56;286.46000000000004;285.86;277.96000000000004;274.4858918419099;292.86;262.86;276.16;274.56;330.56;329.56;276.46000000000004;289.56;298.16;296.66;299.06;292.56;293.36;292.66;;322.36;262.96000000000004;245.2279566241654;261.82340779136865;274.4858918419099;293.66;5580000.0;3610000.0;3670000.0000000005;1530000.0;3660000.0;2550000.0;5520000.0;0.0;0.014;0.1095;0.09733333333333333;0.021333333333333333;0.021333333333333333;;18979.521484375;0.0;3516.5166015625;39778.03125;517020.75178987905;413998.2807911148;233530.62442456593;233225.9436851275;231418.27721477897;430081.6785162784;458079.93939307623;454638.1590671916;468351.2194442287;514300.95142650465;513270.8705516804;455008.2366141777;470453.55565870233;465381.95360251743;464138.1880892104;431314.17877909355;414715.9607757526;458771.19548852823;457802.39502634533;;206546.2383541025;456447.7083565123;197678.90976153774;233530.62442456593;272.28067303312565;751572.0516677533;277109.77106324345;47688.13134674632;0.0;0;37;39;0;0;0;0;1;19;19;319770329449.62134;117273274050.0414;223856615414.7481;28137.037798969097;25186.829729910856;232.37505204677313;4784.464439504627;635286.3200541559;247928.3771352641;15425.642015788226;184959.6816270416;2.593376966982498;0.27953655226020996
1456;2019-02-08 17:16:37.872;833;191;135;134;126;47;197;-105;-61;11;559;551;-67;142;250;235;259;193;205;202;195;-107;559;360;367;154;365;257;553;-1.0;82.0;606.0;576.0;128.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;39741.70703125;19083.6796875;0.0;3557.24462890625;490.0;78529;;;Calculated values ==>;1549642597.872;356.46000000000004;292.26000000000005;286.66;286.56;285.76000000000005;277.86;274.38016830617;292.86;262.66;267.06;274.26000000000005;329.06;328.26000000000005;266.46000000000004;287.36;298.16;296.66;299.06;292.46000000000004;293.36;292.66;;322.16;262.46000000000004;245.4256646245625;262.0952818180154;274.38016830617;293.66;5590000.0;3600000.0;3670000.0000000005;1540000.0;3650000.0;2570000.0;5530000.0;0.0;0.013666666666666666;0.10099999999999999;0.096;0.021333333333333333;0.021333333333333333;;19083.6796875;0.0;3557.24462890625;39741.70703125;517667.7847213272;413220.0903815756;233810.11789752508;233504.71626944956;231096.52864347468;430148.3826014536;458079.93939307623;442479.4735701921;467909.7231142123;512579.5969087784;511752.9916843383;441654.8346040292;467659.9978216044;465526.9584903107;464285.6678292783;431060.8397591804;413956.2836987002;458771.19548852823;457802.39502634533;;205710.24989127388;455760.5198311787;197099.03614303513;233810.11789752508;272.04421245060036;752234.9370413816;277427.07013735594;47747.09900631824;0.0;0;37;39;0;0;0;0;1;19;19;319990602849.55133;117365404750.01212;224010266614.69928;24783.424180142854;24831.502434061786;233.76226615989586;4778.501912081499;635727.4709051249;248345.33550964293;15429.527788264597;185039.39957707492;2.4127632789647917;0.2639742428214634
1457;2019-02-08 17:17:37.883;832;190;135;134;126;45;197;-107;-69;11;550;543;-69;109;250;236;259;192;205;202;195;-108;556;360;367;154;365;257;550;-1.0;82.0;638.0;590.0;128.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;39726.2578125;18903.2421875;0.0;3545.53955078125;488.0;78530;;;Calculated values ==>;1549642657.883;356.36;292.16;286.66;286.56;285.76000000000005;277.66;274.38016830617;292.86;262.46000000000004;266.26000000000005;274.26000000000005;328.16;327.46000000000004;266.26000000000005;284.06;298.16;296.76000000000005;299.06;292.36;293.36;292.66;;321.96000000000004;262.36;245.4256646245625;262.0952818180154;274.38016830617;293.66;5560000.0;3600000.0;3670000.0000000005;1540000.0;3650000.0;2570000.0;5500000.0;0.0;0.013666666666666666;0.10633333333333334;0.09833333333333334;0.021333333333333333;0.021333333333333333;;18903.2421875;0.0;3545.53955078125;39726.2578125;517791.63532971026;414083.7466353395;233888.94906767053;233582.6627317789;231167.9233631617;430148.3826014536;458079.93939307623;441378.4140821162;467909.7231142123;511649.6118953921;510925.60964529717;441378.4140821162;463822.4429191376;465526.9584903107;464417.2445854314;431816.9750014937;414798.6417306446;458771.19548852823;457802.39502634533;;204874.27233412856;455655.3158226142;197131.7562488893;233888.94906767053;272.0573503564332;752897.2914902316;277743.68585479;47806.29972587722;0.0;0;37;39;0;0;0;0;1;19;19;320210843219.2503;117457821689.8858;224164494884.4885;25971.56128293313;25421.48335808295;232.5838880349374;4776.820180451728;636150.506659078;248764.18716606667;15433.4147186842;185119.04185947927;2.51249485905604;0.2746574139532367
1458;2019-02-08 17:18:37.863;825;189;136;135;127;43;197;-116;-48;0;541;534;-45;98;250;236;259;191;205;202;195;-117;556;358;367;155;363;251;550;-1.0;86.0;671.0;592.0;128.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;39590.73046875;18971.4453125;0.0;3429.44384765625;487.0;78531;;;Calculated values ==>;1549642717.863;355.66;292.06;286.76000000000005;286.66;285.86;277.46000000000004;274.1680685717883;292.86;261.56;268.36;273.16;327.26000000000005;326.56;268.66;282.96000000000004;298.16;296.76000000000005;299.06;292.26000000000005;293.36;292.66;;321.86;261.46000000000004;245.62243170879464;261.27494424493943;274.1680685717883;293.66;5560000.0;3579999.9999999995;3670000.0000000005;1550000.0;3629999.9999999995;2510000.0;5500000.0;0.0;0.014333333333333333;0.11183333333333333;0.09866666666666667;0.021333333333333333;0.021333333333333333;;18971.4453125;0.0;3429.44384765625;39590.73046875;516942.1978797605;413720.03103230504;234196.27703581506;233888.94906767053;231466.45240704165;430280.9020939914;458079.93939307623;445427.6960218224;466654.9717378067;511253.90008785675;510532.52016511257;445822.44622586423;463424.2234688352;465816.1379094171;464710.80611794995;431816.9750014937;414443.2327276156;458771.19548852823;457802.39502634533;;204456.2876039246;454540.48409885867;196818.05656828976;234196.27703581506;271.9234978154636;753558.0460678181;278059.20304325834;47864.40521259546;0.0;0;37;39;0;0;0;0;1;19;19;320430969819.3203;117550490789.91527;224316844084.53693;27802.844678886733;25428.6128496828;249.02363925891905;4770.263850464646;636598.4773355523;249187.7967176655;15437.426776947572;185198.57437341768;2.6003764672833545;0.28144348337220326
1459;2019-02-08 17:19:37.853;820;188;136;135;127;41;197;-124;-55;-13;528;520;-45;97;249;237;259;190;205;202;195;-126;555;357;367;154;362;245;549;-1.0;108.0;502.0;585.0;128.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;39675.1015625;19020.140625;0.0;3331.4970703125;486.0;78532;;;Calculated values ==>;1549642777.853;355.16;291.96000000000004;286.76000000000005;286.66;285.86;277.26000000000005;274.0616903277293;292.86;260.76000000000005;267.66;271.86;325.96000000000004;325.16;268.66;282.86;298.06;296.86;299.06;292.16;293.36;292.66;;321.76000000000005;260.56;245.4256646245625;260.44013211722256;274.0616903277293;293.66;5550000.0;3570000.0000000005;3670000.0000000005;1540000.0;3620000.0000000005;2450000.0;5490000.0;0.0;0.018000000000000002;0.08366666666666665;0.09749999999999999;0.021333333333333333;0.021333333333333333;;19020.140625;0.0;3331.4970703125;39675.1015625;516416.9900313814;413764.2266525931;234223.00938080327;233915.3780254382;231490.63740778636;430346.717906069;458079.93939307623;445678.8413343628;465475.4823492281;510452.86599575204;509631.04947390495;446974.0271310098;464195.0017163013;465829.7507489795;464987.84065055486;432066.4683662549;414485.982530214;458771.19548852823;457802.39502634533;;204038.30555042345;453753.73333414865;195926.08993802554;234223.00938080327;271.56025245470613;754218.4845767501;278375.74682669627;47920.73699672511;0.0;0;37;39;0;0;0;0;1;19;19;320651133119.3553;117643175339.93001;224465619284.56058;20895.980200160215;25138.195231122;316.4487450487357;4769.693560438231;637004.2332390188;249609.11655339465;15442.13826143924;185278.06076858033;2.2870949517712496;0.2566673309607818
1460;2019-02-08 17:20:40.874;819;187;136;135;127;41;197;-130;-54;-24;512;504;-47;93;249;238;259;189;205;202;195;-130;554;356;367;153;361;240;549;-2.0;91.0;631.0;577.0;128.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;39475.17578125;19079.119140625;0.0;3223.1884765625;486.0;78533;;;Calculated values ==>;1549642840.874;355.06000000000006;291.86;286.76000000000005;286.66;285.86;277.26000000000005;273.955091788801;292.86;260.16;267.76000000000005;270.76000000000005;324.36;323.56;268.46000000000004;282.46000000000004;298.06;296.96000000000004;299.06;292.06;293.36;292.66;;321.76000000000005;260.16;245.2279566241654;259.7329541166123;273.955091788801;293.66;5540000.0;3560000.0;3670000.0000000005;1530000.0;3610000.0;2400000.0;5490000.0;0.0;0.015166666666666667;0.10516666666666666;0.09616666666666666;0.021333333333333333;0.021333333333333333;;19079.119140625;0.0;3223.1884765625;39475.17578125;516378.1181463567;413396.8702782222;234223.00938080327;233915.3780254382;231490.63740778636;430412.23801567365;458079.93939307623;446769.5226280366;464499.472901526;509262.4034602375;508442.37583733146;447662.20986131707;464468.63540713163;465973.9058467576;465263.9689877527;432314.7153286799;414127.2103214636;458771.19548852823;457802.39502634533;;204038.30555042345;453497.90525515674;196717.3709543946;234223.00938080327;271.87522545159374;754911.280360098;278709.22647326364;47978.109613226814;0.0;0;37;39;0;0;0;0;1;19;19;320882420189.8943;117739912575.15544;224618445209.91672;26297.151284344684;24693.728048589957;275.84382594278054;4769.693560438231;637417.3107871044;250045.29122621816;15447.322548967497;185361.558229295;2.51258379541544;0.2720433227150127
1461;2019-02-08 17:21:37.854;820;181;135;134;126;40;197;-140;-29;-41;499;492;-26;142;248;239;259;182;205;202;195;-136;529;352;367;153;357;260;529;6.0;80.0;494.0;559.0;128.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31478.458984375;10447.9873046875;0.0;3639.00537109375;489.0;78534;;;Calculated values ==>;1549642897.854;355.16;291.26000000000005;286.66;286.56;285.76000000000005;277.16;273.5264737036516;292.86;259.16;270.26000000000005;269.06;323.06;322.36;270.56;287.36;297.96000000000004;297.06;299.06;291.36;293.36;292.66;;322.06;259.56;245.2279566241654;262.5002047102346;273.5264737036516;293.66;5290000.0;3520000.0000000005;3670000.0000000005;1530000.0;3570000.0000000005;2600000.0;5290000.0;0.001;0.013333333333333334;0.08233333333333334;0.09316666666666666;0.021333333333333333;0.022333333333333334;;10447.9873046875;0.0;3639.00537109375;31478.458984375;518551.5033791743;418996.14763645484;234460.66958080724;234147.77909242708;231684.28990489317;430671.36484660726;458079.93939307623;446194.9187949446;462762.66876616975;506080.8010262111;505350.0790144857;446592.7007465921;467236.92674319074;466418.3847020313;465972.58579758817;438159.9460489604;419302.28733343096;458771.19548852823;457802.39502634533;;205292.2597576877;452860.9653052032;195693.79442040535;232724.83934974446;271.4474331073481;755472.7995420839;278942.90071296046;48032.41625288936;0.0;0;37;39;0;0;0;0;1;19;19;321091536789.9643;117827091975.18463;224760895209.96442;20624.592573503734;23959.40808743367;251.43544954039237;5026.732076777419;637788.6442545926;250430.32673982353;15451.495378568481;185439.08605332216;3.539589274649063;0.3912977750595565
1462;2019-02-08 17:22:37.865;819;176;135;135;126;41;197;-145;-7;-64;501;499;-10;180;245;240;259;178;205;202;195;-143;538;351;367;152;356;268;538;308.0;86.0;551.0;555.0;128.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31773.03515625;10553.8916015625;0.0;3784.71508789062;498.0;78535;;;Calculated values ==>;1549642957.865;355.06000000000006;290.76000000000005;286.66;286.66;285.76000000000005;277.26000000000005;273.4187578820637;292.86;258.66;272.46000000000004;266.76000000000005;323.26000000000005;323.06;272.16;291.16;297.66;297.16;299.06;290.96000000000004;293.36;292.66;;322.96000000000004;258.86;245.02929689885198;263.56353331371673;273.4187578820637;293.66;5380000.0;3510000.0;3670000.0000000005;1520000.0;3560000.0;2680000.0;5380000.0;0.051333333333333335;0.014333333333333333;0.09183333333333334;0.0925;0.021333333333333333;0.07266666666666667;;10553.8916015625;0.0;3784.71508789062;31773.03515625;517695.8671294384;413923.4218556576;234211.2558743401;234211.2558743401;231459.3372934649;430735.4089219946;458079.93939307623;447590.9630677198;460550.69225842814;505542.90059274976;505332.83549822145;447191.71053922107;470520.01042934036;466173.27820480464;466245.360953766;436130.02759640425;414636.6513242617;458771.19548852823;457802.39502634533;;209054.2704885073;452287.43515159085;197413.43381139822;208216.46414180318;272.13452066147767;755999.9919600957;279117.9484564772;48094.29193175814;0.0;0;37;39;0;0;0;0;1;19;19;321311777159.66327;117918608750.05956;224919324249.7479;22974.63643670553;23575.845123967818;308.0717265673769;18136.57764427673;638152.0377724476;250826.5264726806;15456.158793165636;185632.14902245693;4.53287633444365;0.3754372180081656
1463;2019-02-08 17:23:37.875;814;182;136;136;130;42;197;-146;7;-80;508;506;1;190;245;240;259;185;205;202;195;-146;552;352;367;152;358;270;553;132.0;111.0;524.0;550.0;128.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32012.18359375;10866.423828125;0.0;3841.18530273438;506.0;78536;;;Calculated values ==>;1549643017.875;354.56000000000006;291.36;286.76000000000005;286.76000000000005;286.16;277.36;273.5264737036516;292.86;258.56;273.86;265.16;323.96000000000004;323.76000000000005;273.26000000000005;292.16;297.66;297.16;299.06;291.66;293.36;292.66;;323.76000000000005;258.56;245.02929689885198;263.82572766246335;273.5264737036516;293.66;5520000.0;3520000.0000000005;3670000.0000000005;1520000.0;3579999.9999999995;2700000.0;5530000.0;0.022000000000000002;0.018500000000000003;0.08733333333333333;0.09166666666666666;0.021333333333333333;0.043333333333333335;;10866.423828125;0.0;3841.18530273438;32012.18359375;515936.1005385376;249747.7444593594;234116.54519281306;234116.54519281306;232293.04205302676;430671.36484660726;458079.93939307623;449069.18354814796;458897.8794351585;506091.45968509826;505881.26684361004;448277.0084200793;471401.6916483124;465885.42676947766;466101.6954492864;432807.5379912505;410894.04197200795;458771.19548852823;457802.39502634533;;212398.47392691602;451968.0207066418;197760.0893062217;215658.65220423593;272.2770108443203;756531.6240401762;279296.48083546764;48157.85169319824;0.0;0;37;39;0;0;0;0;1;19;19;321532013859.6283;118009823950.04506;225080751149.72223;21947.660897128226;23302.393711705172;405.3996763559875;10492.895522291408;638526.4526422496;251217.24357158082;15462.105379121556;185870.76772863092;3.8176395162467838;0.36717649308065714
1464;2019-02-08 17:24:37.845;811;189;137;137;132;45;197;-144;13;-97;512;508;8;194;246;239;259;192;205;202;195;-146;574;357;367;152;362;262;571;0.0;86.0;557.0;532.0;128.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;40652.00390625;19859.525390625;0.0;3684.38256835938;514.0;78537;;;Calculated values ==>;1549643077.845;354.26;292.06;286.86;286.86;286.36;277.66;274.0616903277293;292.86;258.76000000000005;274.46000000000004;263.46000000000004;324.36;323.96000000000004;273.96000000000004;292.56;297.76000000000005;297.06;299.06;292.36;293.36;292.66;;324.56;258.56;245.02929689885198;262.7682575881327;274.0616903277293;293.66;5740000.0;3570000.0000000005;3670000.0000000005;1520000.0;3620000.0000000005;2620000.0;5710000.0;0.0;0.014333333333333333;0.09283333333333334;0.08866666666666667;0.021333333333333333;0.021333333333333333;;19859.525390625;0.0;3684.38256835938;40652.00390625;513726.8079924625;251542.14059054494;233954.47495542915;233954.47495542915;232452.57403642498;430346.717906069;458079.93939307623;451293.2194436414;457131.0380822075;507251.6356303559;506834.25813515927;450652.81089344603;472922.4030506956;465437.41611875535;465248.88870971405;427090.866780484;252725.2952970939;458771.19548852823;457802.39502634533;;215742.86842915416;451968.0207066418;199712.2375192826;233954.47495542915;273.07293777303215;757136.8561688503;279552.40238762426;48220.533402287794;0.0;0;37;40;0;0;0;0;1;19;19;321752103759.7333;118100978350.08855;225240271349.79834;23355.101155311313;22366.679442612516;2499.2398579285914;4775.422294846212;638903.7868980247;251597.6288935768;15486.298605920743;185997.94009251017;2.250962025634115;0.2317373754850054
1465;2019-02-08 17:25:37.886;802;204;135;134;132;50;197;-135;16;-101;502;493;14;139;250;233;259;206;205;202;195;-138;574;367;367;152;372;245;568;0.0;84.0;559.0;530.0;128.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;40282.7578125;19747.43359375;0.0;3384.52270507812;512.0;78538;;;Calculated values ==>;1549643137.886;353.36;293.56;286.66;286.56;286.36;278.16;275.1157276137837;292.86;259.66;274.76000000000005;263.06;323.36;322.46000000000004;274.56;287.06;298.16;296.46000000000004;299.06;293.76000000000005;293.36;292.66;;324.36;259.36;245.02929689885198;260.44013211722256;275.1157276137837;293.66;5740000.0;3670000.0000000005;3670000.0000000005;1520000.0;3720000.0000000005;2450000.0;5680000.0;0.0;0.014;0.09316666666666666;0.08833333333333333;0.021333333333333333;0.021333333333333333;;19747.43359375;0.0;3384.52270507812;40282.7578125;512612.1141933196;411855.0857304485;233425.86096987934;233124.68657303636;232525.13468888676;429675.2189834977;458079.93939307623;454604.88135033794;456713.6104515511;507779.1476019767;506851.6678561661;454361.1010510728;468990.38819164457;464506.01688324887;462979.80544440064;427090.866780484;412630.7567841226;458771.19548852823;457802.39502634533;;214906.75144652807;452818.769974528;202945.92892216143;233425.86096987934;274.3840878641705;757811.7733937673;279882.6859181797;48279.481199612856;0.0;0;37;40;0;0;0;0;1;19;19;321972454229.3273;118192240669.9204;225392475284.5179;23446.225734558444;22072.100959625714;202.44153994905915;4786.699393204607;639294.0644622771;251968.20511707885;15508.82800210284;186077.6788907344;2.183449898264617;0.23383028515439064
1466;2019-02-08 17:26:37.866;805;197;131;130;124;52;197;-141;22;-122;478;467;18;126;251;230;259;199;205;202;195;-142;557;363;367;151;368;240;552;-1.0;84.0;520.0;503.0;128.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;39769.41015625;19223.466796875;0.0;3307.08740234375;503.0;78539;;;Calculated values ==>;1549643197.866;353.66;292.86;286.26000000000005;286.16;285.56;278.36;274.69669130483857;292.86;259.06;275.36;260.96000000000004;320.96000000000004;319.86;274.96000000000004;285.76000000000005;298.26000000000005;296.16;299.06;293.06;293.36;292.66;;323.46000000000004;258.96000000000004;244.82967444194236;259.7329541166123;274.69669130483857;293.66;5570000.0;3629999.9999999995;3670000.0000000005;1510000.0;3679999.9999999995;2400000.0;5520000.0;0.0;0.014;0.08666666666666667;0.08383333333333334;0.021333333333333333;0.021333333333333333;;19223.466796875;0.0;3307.08740234375;39769.41015625;514420.49082191795;415763.05856668594;232619.5604419751;232317.82666911863;230526.9083737572;429947.3805835815;458079.93939307623;456161.13284579694;454676.69332483626;505771.9058965816;504639.4661268832;455681.416254086;468217.57745180663;465223.0916647954;463178.7302339447;431566.2177635672;416443.0190306947;458771.19548852823;457802.39502634533;;211144.3756859795;452564.930775581;202763.60968146316;232619.5604419751;274.29484321545306;758478.6524265857;280207.33516903705;48335.22602938658;0.0;0;37;40;0;0;0;0;1;19;19;322192580829.3973;118283110369.9493;225537926784.56418;21961.11867424226;20941.677418390213;211.72478226021573;4803.900471133231;639672.3328676252;252326.5337876252;15512.278237660343;186157.57391574077;2.1268194702324497;0.22661681805722897
