;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1467;2019-02-08 17:27:37.876;816;187;130;129;121;49;197;-143;29;-139;454;444;20;144;250;231;259;189;205;202;195;-145;528;358;367;150;363;256;528;-3.0;83.0;329.0;494.0;128.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31535.095703125;10420.5859375;0.0;3620.07666015625;498.0;78540;;;Calculated values ==>;1549643257.876;354.76;291.86;286.16;286.06;285.26000000000005;278.06;274.1680685717883;292.86;258.86;276.06;259.26000000000005;318.56;317.56;275.16;287.56;298.16;296.26000000000005;299.06;292.06;293.36;292.66;;322.96000000000004;258.66;244.62907804385475;261.9595390733887;274.1680685717883;293.66;5280000.0;3579999.9999999995;3670000.0000000005;1500000.0;3629999.9999999995;2560000.0;5280000.0;0.0;0.013833333333333333;0.05483333333333333;0.08233333333333334;0.021333333333333333;0.021333333333333333;;10420.5859375;0.0;3620.07666015625;31535.095703125;518155.4382611977;421128.2219641114;232934.00631617638;232626.34608210612;230201.69302735408;430280.9020939914;458079.93939307623;454345.6212795007;453052.79288000904;501758.0537379681;500710.1972613129;453225.9738641032;468030.47117422626;465816.1379094171;464054.43266303884;438380.8469881716;421704.36401415785;458771.19548852823;457802.39502634533;;209054.2704885073;452417.9478114493;202115.36158722936;232934.00631617638;274.0198988384749;759072.955676022;280454.4101140797;48392.9620176261;0.0;0;37;40;0;0;0;0;1;19;19;322412817529.3623;118373425419.93494;225686751584.54053;13830.625906459545;20608.24626579411;230.6913478071898;4797.192292483604;639970.6471165066;252672.8408598324;15515.965653210498;186237.59635694258;2.8108898378579705;0.3161550431818131
1468;2019-02-08 17:28:37.857;823;176;131;130;121;46;197;-148;35;-150;448;444;29;182;247;232;259;177;205;203;195;-146;535;351;367;150;356;268;535;180.0;82.0;537.0;495.0;128.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31871.21875;10478.0283203125;0.0;3854.29907226562;504.0;78541;;;Calculated values ==>;1549643317.857;355.46000000000004;290.76000000000005;286.26000000000005;286.16;285.26000000000005;277.76000000000005;273.4187578820637;292.86;258.36;276.66;258.16;317.96000000000004;317.56;276.06;291.36;297.86;296.36;299.06;290.86;293.46000000000004;292.66;;323.56;258.56;244.62907804385475;263.56353331371673;273.4187578820637;293.66;5350000.0;3510000.0;3670000.0000000005;1500000.0;3560000.0;2680000.0;5350000.0;0.030000000000000002;0.013666666666666666;0.0895;0.0825;0.021333333333333333;0.051333333333333335;;10478.0283203125;0.0;3854.29907226562;31871.21875;518421.12970848917;415133.45553454565;233056.5130745862;232749.91065111427;230035.1770471308;430735.4089219946;458079.93939307623;453047.0251066525;451887.53886676364;499952.3637198862;499528.2886603972;452281.65346051415;470750.40105204086;466432.15063586115;465211.60993853054;436815.257324218;415477.83837901097;458909.0072553948;457802.39502634533;;211562.405474017;452311.96686519333;200830.13456344054;214222.91524339718;273.4187578820637;759601.1743092086;280628.5100843109;48455.228758207944;0.0;0;37;40;0;0;0;0;1;19;19;322632947800.0413;118463396920.21246;225843901805.02527;22573.411703617472;20747.251164894606;291.61139225116267;12503.746628858005;640273.9180313157;253017.36087358816;15520.316797758842;186381.72519314283;3.9153460113310334;0.3473053776625359
1469;2019-02-08 17:29:37.847;821;179;133;132;123;46;197;-149;40;-136;455;453;36;193;245;233;259;182;205;203;195;-149;550;350;367;149;355;274;549;173.0;85.0;437.0;476.0;128.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32167.580078125;10720.3994140625;0.0;3966.8076171875;510.0;78542;;;Calculated values ==>;1549643377.847;355.26;291.06;286.46000000000004;286.36;285.46000000000004;277.76000000000005;273.3108153835814;292.86;258.26000000000005;277.16;259.56;318.66;318.46000000000004;276.76000000000005;292.46000000000004;297.66;296.46000000000004;299.06;291.36;293.46000000000004;292.66;;324.16;258.26000000000005;244.42749628697553;264.3458800820626;273.3108153835814;293.66;5500000.0;3500000.0;3670000.0000000005;1490000.0;3550000.0;2740000.0;5490000.0;0.028833333333333332;0.014166666666666666;0.07283333333333333;0.07933333333333333;0.021333333333333333;0.050166666666666665;;10720.3994140625;0.0;3966.8076171875;32167.580078125;516950.96383206325;248795.42989539623;233303.23934187752;232998.6982329298;230300.87547058638;430799.1582183253;458079.93939307623;452646.2307552403;453538.18309612887;500104.4546813168;499891.5439177143;452130.5761644936;471210.1579378074;466316.7963488316;465486.31992542575;433295.575165666;411488.054595783;458909.0072553948;457802.39502634533;;214070.64678622372;452165.7962292192;199791.28645924633;214042.21658873733;273.0742335235378;760134.7420212978;280805.1342058294;48520.39378438991;0.0;0;37;40;0;0;0;0;1;19;19;322853111099.20135;118553081969.87029;226006474704.405;18416.26844289156;20021.711108417843;308.9398747400091;12228.635618286668;640615.441767789;253357.04560101105;15525.320557532363;186587.7940272186;3.470745318417265;0.3096449137438025
1470;2019-02-08 17:30:37.858;816;196;135;135;129;47;197;-139;39;-109;461;456;36;155;246;231;259;199;205;202;195;-143;584;361;367;148;366;250;579;-2.0;81.0;708.0;487.0;128.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;40756.9453125;20011.95703125;0.0;3551.20947265625;514.0;78543;;;Calculated values ==>;1549643437.858;354.76;292.76000000000005;286.66;286.66;286.06;277.86;274.4858918419099;292.86;259.26000000000005;277.06;262.26000000000005;319.26000000000005;318.76000000000005;276.76000000000005;288.66;297.76000000000005;296.26000000000005;299.06;293.06;293.36;292.66;;324.56;258.86;244.22491754036054;261.13683023647616;274.4858918419099;293.66;5840000.0;3610000.0;3670000.0000000005;1480000.0;3660000.0;2500000.0;5790000.0;0.0;0.013500000000000002;0.11800000000000001;0.08116666666666666;0.021333333333333333;0.021333333333333333;;20011.95703125;0.0;3551.20947265625;40756.9453125;513503.15917823307;253884.8980848382;233154.0220806841;233154.0220806841;231377.51042524225;430081.6785162784;458079.93939307623;456568.8190744456;456525.1947190391;503066.9779386896;502546.6813947315;456204.99608890846;470113.26769355946;464854.9636409364;463609.68473376584;424240.92133799946;255112.47121233703;458771.19548852823;457802.39502634533;;215742.86842915416;452970.2279693527;201831.80153007896;233154.0220806841;273.92291635344384;760742.5578136065;281061.28412908583;48583.05541282803;0.0;0;37;41;0;0;0;0;1;19;19;323073351469.7753;118642198305.10254;226163703524.81476;30058.968070235263;20384.068945987718;2283.234076696443;4792.498622840772;641019.4761325071;253693.82216672835;15546.925967449733;186729.6628174417;2.441045846118554;0.23864040998409666
1471;2019-02-08 17:31:37.868;821;201;131;130;126;50;197;-136;33;-95;449;441;29;132;249;225;259;203;205;202;195;-138;562;364;367;148;369;243;557;0.0;78.0;423.0;472.0;128.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;40003.2265625;19362.6015625;0.0;3425.2265625;507.0;78544;;;Calculated values ==>;1549643497.868;355.26;293.26000000000005;286.26000000000005;286.16;285.76000000000005;278.16;274.8017692304317;292.86;259.56;276.46000000000004;263.66;318.06;317.26000000000005;276.06;286.36;298.06;295.66;299.06;293.46000000000004;293.36;292.66;;323.86;259.36;244.22491754036054;260.1585393101385;274.8017692304317;293.66;5620000.0;3640000.0;3670000.0000000005;1480000.0;3690000.0;2430000.0;5570000.0;0.0;0.013000000000000001;0.07050000000000001;0.07866666666666666;0.021333333333333333;0.021333333333333333;;19362.6015625;0.0;3425.2265625;40003.2265625;515959.31457512133;415225.9254312048;232494.95731534608;232194.5785064578;231002.21405769818;429879.7862731237;458079.93939307623;456987.6391725502;457974.8888617307;502494.11217587604;501665.1675533282;456508.3022141449;468476.73775061214;464812.9016813492;462361.0238596793;430292.833077844;415919.07912039774;458771.19548852823;457802.39502634533;;212816.51262364245;453496.27280632383;201700.32277266265;232494.95731534608;273.8849813269694;761415.6714126965;281389.4601375352;48641.20206927291;0.0;0;37;41;0;0;0;0;1;19;19;323293588169.74036;118731013105.08842;226311628174.79126;17997.75580619207;19807.94806931468;186.85880144680135;4806.558671167983;641420.0155768635;254028.8114640485;15567.513505448875;186809.66829356976;1.8781571070903247;0.20257388431322287
1472;2019-02-08 17:32:37.908;832;192;129;128;122;50;197;-146;29;-125;433;424;23;123;249;224;259;194;205;202;195;-147;554;361;367;147;366;239;549;-1.0;85.0;395.0;471.0;128.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;36392.72265625;16550.650390625;0.0;3374.6142578125;501.0;78545;;;Calculated values ==>;1549643557.908;356.36;292.36;286.06;285.96000000000004;285.36;278.16;274.4858918419099;292.86;258.56;276.06;260.66;316.46000000000004;315.56;275.46000000000004;285.46000000000004;298.06;295.56;299.06;292.56;293.36;292.66;;323.26000000000005;258.46000000000004;244.02132995426717;259.59022785621676;274.4858918419099;293.66;5540000.0;3610000.0;3670000.0000000005;1470000.0;3660000.0;2390000.0;5490000.0;0.0;0.014166666666666666;0.06583333333333334;0.0785;0.021333333333333333;0.021333333333333333;;16550.650390625;0.0;3374.6142578125;36392.72265625;517954.9502411856;415191.4900061728;232090.99414364924;231790.3477494485;230005.63749457302;430081.6785162784;458079.93939307623;457159.4991815381;455023.57998027815;501225.9308981332;500294.4597733647;456444.73764465394;468019.22871340765;465250.37265374704;462680.31809272245;432314.7153286799;415881.8595038191;458771.19548852823;457802.39502634533;;210308.32490665457;452719.1344317555;202027.22040606147;232090.99414364924;273.99916250356216;762052.7287443881;281688.9367550207;48697.905186299606;0.0;0;37;41;0;0;0;0;1;19;19;323513934969.60034;118819572105.03217;226456324574.69934;16796.20835271888;19679.315251016982;232.79879085219468;4815.176552164183;641710.1585778043;254358.09136519383;15571.012983480212;186889.90287446446;2.0839622298320855;0.22605190985698012
1473;2019-02-08 17:33:37.859;839;179;129;128;119;47;197;-152;33;-150;423;418;25;164;247;225;259;180;205;203;195;-151;531;353;367;147;358;265;531;92.0;82.0;409.0;479.0;128.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31596.158203125;10372.7041015625;0.0;3849.859375;502.0;78546;;;Calculated values ==>;1549643617.859;357.06000000000006;291.06;286.06;285.96000000000004;285.06;277.86;273.6339639331285;292.86;257.96000000000004;276.46000000000004;258.16;315.46000000000004;314.96000000000004;275.66;289.56;297.86;295.66;299.06;291.16;293.46000000000004;292.66;;323.36;258.06;244.02132995426717;263.1675429290057;273.6339639331285;293.66;5310000.0;3529999.9999999995;3670000.0000000005;1470000.0;3579999.9999999995;2650000.0;5310000.0;0.015333333333333334;0.013666666666666666;0.06816666666666667;0.07983333333333334;0.021333333333333333;0.03666666666666667;;10372.7041015625;0.0;3849.859375;31596.158203125;520653.96632488864;417651.91398508067;232547.8958588474;232242.1829392209;229534.91098517383;430607.02586249536;458079.93939307623;453310.7128622403;452403.15370967827;497599.59810403665;497068.3895249644;452295.5878413076;469084.1257041114;466145.29014520516;464006.37310129235;437715.43149214395;417970.31944174564;458909.0072553948;457802.39502634533;;210726.34883551928;452297.7302687667;201132.32912181923;219410.4770415447;273.61381323701596;762618.8400492095;281913.11481397814;48758.05996665816;0.0;0;37;41;0;0;0;0;1;19;19;323733955139.50934;118907700074.99571;226607401094.63684;17190.159824972037;20051.37119156464;269.8498646887769;8741.036992776022;641993.1470163846;254688.91002935133;15575.198301471306;187002.7790630612;3.2520451007458173;0.318136304896015
1474;2019-02-08 17:34:37.879;836;177;130;130;120;46;197;-148;37;-140;431;430;32;184;245;227;259;179;205;203;195;-148;544;350;367;147;355;273;544;131.0;108.0;433.0;469.0;128.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31958.939453125;10552.185546875;0.0;3993.47387695312;508.0;78547;;;Calculated values ==>;1549643677.879;356.76;290.86;286.16;286.16;285.16;277.76000000000005;273.3108153835814;292.86;258.36;276.86;259.16;316.26000000000005;316.16;276.36;291.56;297.66;295.86;299.06;291.06;293.46000000000004;292.66;;323.96000000000004;258.36;244.02132995426717;264.2163659402789;273.3108153835814;293.66;5440000.0;3500000.0;3670000.0000000005;1470000.0;3550000.0;2730000.0;5440000.0;0.021833333333333333;0.018000000000000002;0.07216666666666667;0.07816666666666668;0.021333333333333333;0.043166666666666666;;10552.185546875;0.0;3993.47387695312;31958.939453125;519249.5040799541;248277.03352909957;232518.5904232543;232518.5904232543;229530.85062648976;430799.1582183253;458079.93939307623;452434.4867414905;453454.7623542106;497644.7823208284;497537.9229455776;451789.4743745533;470302.97765279835;466316.7963488316;464708.80337326357;434732.21210702666;412511.102088295;458909.0072553948;457802.39502634533;;213234.55432191002;452613.8555636484;200011.0251223066;216076.54002007225;273.16075980316214;763148.6424047812;282087.54701901984;48823.442864107135;0.0;0;37;41;0;0;0;0;1;19;19;323954228539.43933;118995929474.96768;226768854894.58554;18216.55981351777;19745.121246164887;399.9799803371702;10434.499407770787;642288.3013652773;255020.65801203932;15580.782077483205;187162.62846506052;3.354688778691923;0.31068272420682613
1475;2019-02-08 17:35:37.859;826;187;133;132;125;47;197;-149;38;-122;444;443;35;168;244;228;259;190;205;203;195;-151;586;356;367;146;361;255;581;0.0;87.0;455.0;496.0;128.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;41041.05078125;20063.134765625;0.0;3689.34399414062;515.0;78548;;;Calculated values ==>;1549643737.859;355.76;291.86;286.46000000000004;286.36;285.66;277.86;273.955091788801;292.86;258.26000000000005;276.96000000000004;260.96000000000004;317.56;317.46000000000004;276.66;289.96000000000004;297.56;295.96000000000004;299.06;292.16;293.46000000000004;292.66;;324.66;258.06;243.81672145450628;261.82340779136865;273.955091788801;293.66;5860000.0;3560000.0;3670000.0000000005;1460000.0;3610000.0;2550000.0;5810000.0;0.0;0.0145;0.07583333333333334;0.08266666666666667;0.021333333333333333;0.021333333333333333;;20063.134765625;0.0;3689.34399414062;41041.05078125;514577.27456280665;250279.75475718672;232510.8315026375;232214.8275727148;230166.0961076975;430412.23801567365;458079.93939307623;455623.0332369026;455499.9846293212;500808.1056073546;500703.3196754651;455254.45241603226;470907.60913002415;465320.7433433528;463955.8763240681;423648.25168964866;251418.28230408198;458909.0072553948;457802.39502634533;;216160.93158060662;452468.92723670555;200391.3918648257;232510.8315026375;273.336373497264;763756.772879177;282342.5896458154;48887.44500522585;0.0;0;37;42;0;0;0;0;1;19;19;324174355139.50934;119083800174.99562;226927202094.6359;19355.0661373825;20838.409590742067;2497.334556090717;4806.2200218391;642601.2938826734;255358.74137042428;15604.918317198511;187289.5921250159;1.9996662574227713;0.20614301354717193
1476;2019-02-08 17:36:37.860;825;202;131;131;127;49;197;-141;20;-112;440;433;22;130;248;222;259;205;205;202;195;-142;567;365;367;146;370;244;562;-2.0;84.0;480.0;480.0;128.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;40285.41796875;19535.16015625;0.0;3489.91552734375;510.0;78549;;;Calculated values ==>;1549643797.86;355.66;293.36;286.26000000000005;286.26000000000005;285.86;278.06;274.9066339382667;292.86;259.06;275.16;261.96000000000004;317.16;316.46000000000004;275.36;286.16;297.96000000000004;295.36;299.06;293.66;293.36;292.66;;324.16;258.96000000000004;243.81672145450628;260.2995467637923;274.9066339382667;293.66;5670000.0;3650000.0;3670000.0000000005;1460000.0;3700000.0;2440000.0;5620000.0;0.0;0.014;0.08;0.08;0.021333333333333333;0.021333333333333333;;19535.16015625;0.0;3489.91552734375;40285.41796875;516034.2651470115;413600.82212962914;232372.04750898993;232372.04750898993;231181.21171868342;429811.8947417682;458079.93939307623;455258.18232545984;456536.7976415552;501464.24612545135;500737.3191007727;455500.22055153846;468111.1004173585;464533.7745429937;461806.47128588706;428984.98219609313;414690.8345392522;458771.19548852823;457802.39502634533;;214070.64678622372;453413.65169144486;202760.6745033714;232372.04750898993;274.3029079111138;764434.5047466179;282672.58093619556;48947.27316495199;0.0;0;37;42;0;0;0;0;1;19;19;324394558809.24335;119171401634.8898;227076904589.45505;20199.800625767075;20052.238175045877;200.11806719577277;4809.180747036915;642930.9232656996;255699.50244731753;15627.397463678275;187369.72180013204;1.9657411005730625;0.20946235324505272
1477;2019-02-08 17:37:37.870;835;194;128;127;121;50;197;-159;-24;-149;423;414;-22;112;249;220;259;196;205;203;195;-160;554;362;367;145;367;238;550;-3.0;78.0;293.0;489.0;128.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;28578.68359375;7548.28564453125;0.0;3409.7431640625;502.0;78550;;;Calculated values ==>;1549643857.87;356.66;292.56;285.96000000000004;285.86;285.26000000000005;278.16;274.5913991737795;292.86;257.26000000000005;270.76000000000005;258.26000000000005;315.46000000000004;314.56;270.96000000000004;284.36;298.06;295.16;299.06;292.76000000000005;293.46000000000004;292.66;;323.36;257.16;243.61107973660833;259.4470641161187;274.5913991737795;293.66;5540000.0;3620000.0000000005;3670000.0000000005;1450000.0;3670000.0000000005;2380000.0;5500000.0;0.0;0.013000000000000001;0.04883333333333333;0.08149999999999999;0.021333333333333333;0.021333333333333333;;7548.28564453125;0.0;3409.7431640625;28578.68359375;518317.91803076933;415497.79424610164;231765.89882121078;231466.45240704165;229688.5652307168;430014.67791919125;458079.93939307623;450909.33823437925;452849.3986031987;500289.29573112424;499357.2602541733;451156.32717109815;466918.7811131718;465104.8312706036;461994.71921587875;432314.7153286799;416182.2575204337;458909.0072553948;457802.39502634533;;210726.34883551928;451693.4792144968;202818.5702499715;231765.89882121078;274.31156493923726;765008.467904133;282898.31393372983;49004.77990356387;0.0;0;37;42;0;0;0;0;1;19;19;324614795509.2084;119258716184.87593;227221528689.43207;12115.099169905245;20283.30508060881;209.72195150720057;4822.11191904287;643200.2589790927;256035.68799598241;15630.813366389171;187449.995949132;3.415782051212509;0.3882742454076833
1478;2019-02-08 17:38:37.850;841;180;127;127;118;48;197;-169;-48;-185;411;406;-23;147;247;221;259;180;206;203;195;-168;529;353;367;144;358;260;530;-1.0;81.0;229.0;510.0;128.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31649.68359375;10419.4013671875;0.0;3812.35278320312;503.0;78551;;;Calculated values ==>;1549643917.85;357.26;291.16;285.86;285.86;284.96000000000004;277.96000000000004;273.6339639331285;292.86;256.26000000000005;268.36;254.66000000000003;314.26000000000005;313.76000000000005;270.86;287.86;297.86;295.26000000000005;299.06;291.16;293.46000000000004;292.66;;323.46000000000004;256.36;243.40439225979637;262.5002047102346;273.6339639331285;293.76000000000005;5290000.0;3529999.9999999995;3670000.0000000005;1440000.0;3579999.9999999995;2600000.0;5300000.0;0.0;0.013500000000000002;0.03816666666666667;0.08499999999999999;0.021333333333333333;0.021333333333333333;;10419.4013671875;0.0;3812.35278320312;31649.68359375;521051.480559948;418330.7067180729;231962.982488533;231962.982488533;229261.82535806016;430607.02586249536;458079.93939307623;443641.6741049227;449223.58373073;496833.3438469091;496303.47942055925;446989.10052402725;467815.5662376409;466145.29014520516;463481.8882278805;438159.9460489604;418330.7067180729;458909.0072553948;457802.39502634533;;211144.3756859795;451023.9643838268;202426.33943008896;231962.982488533;273.6339639331285;765510.2036631685;283047.9947486334;49064.943975099246;0.0;0;37;42;0;0;0;0;1;19;19;324834922109.2784;119345387284.90349;227370878889.47955;9206.38527342282;21130.798121067717;267.69473096698135;4817.90746747333;643377.8787898312;256380.6904835972;15634.790512586937;187530.30266621354;2.4889964524828865;0.2946396525326472
1479;2019-02-08 17:39:37.851;838;177;129;128;119;46;197;-169;-50;-224;413;411;-34;162;244;222;259;179;205;203;195;-169;543;351;367;144;356;265;543;121.0;85.0;408.0;474.0;128.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31941.767578125;10660.779296875;0.0;3907.04711914062;509.0;78552;;;Calculated values ==>;1549643977.851;356.96000000000004;290.86;286.06;285.96000000000004;285.06;277.76000000000005;273.4187578820637;292.86;256.26000000000005;268.16;250.76000000000002;314.46000000000004;314.26000000000005;269.76000000000005;289.36;297.56;295.36;299.06;291.06;293.46000000000004;292.66;;324.06;256.26000000000005;243.40439225979637;263.1675429290057;273.4187578820637;293.66;5430000.0;3510000.0;3670000.0000000005;1440000.0;3560000.0;2650000.0;5430000.0;0.020166666666666666;0.014166666666666666;0.068;0.079;0.021333333333333333;0.041499999999999995;;10660.779296875;0.0;3907.04711914062;31941.767578125;519570.2466976467;248325.42440860948;232240.73849677003;231938.45373125473;229259.53068493048;430735.4089219946;458079.93939307623;442345.7646882917;445032.11315876764;496536.640346307;496323.7870764697;444544.0925365313;468852.8384354263;466043.6885466112;463909.99922022235;434967.7981345094;412938.0032251868;458909.0072553948;457802.39502634533;;213652.59903751023;450918.47007362713;203438.5792594708;218244.50850595394;273.4187578820637;766040.1412565457;283223.6658491226;49129.27337993556;0.0;0;37;42;0;0;0;0;1;19;19;325055125779.8874;119431788725.14244;227528381514.91513;16245.688609159823;19550.91137431835;312.08876121540396;9941.652290596241;643589.9829411162;256719.7103805671;15639.622122227303;187653.3010478098;3.1610989670128733;0.29840583970948903
1480;2019-02-08 17:40:37.861;830;183;131;130;122;47;197;-147;-27;-163;418;416;-26;161;243;224;259;186;205;202;195;-149;554;352;367;144;357;269;554;309.0;84.0;590.0;517.0;129.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32262.623046875;10871.1357421875;0.0;3962.70776367188;516.0;78553;;;Calculated values ==>;1549644037.861;356.16;291.46000000000004;286.26000000000005;286.16;285.36;277.86;273.5264737036516;292.86;258.46000000000004;270.46000000000004;256.86;314.96000000000004;314.76000000000005;270.56;289.26000000000005;297.46000000000004;295.56;299.06;291.76000000000005;293.36;292.66;;324.76000000000005;258.26000000000005;243.40439225979637;263.6948088759802;273.5264737036516;293.66;5540000.0;3520000.0000000005;3670000.0000000005;1440000.0;3570000.0000000005;2690000.0;5540000.0;0.0515;0.014;0.09833333333333334;0.08616666666666667;0.021500000000000002;0.073;;10871.1357421875;0.0;3962.70776367188;32262.623046875;517712.78298281407;250084.03125215016;232569.5130961513;232268.32528691398;229891.58303824594;430671.36484660726;458079.93939307623;444703.94703713077;451550.69266924914;496661.9112308199;496448.43017174164;444840.460825034;468180.01505860547;465769.70841700374;464023.44869193796;432314.7153286799;410846.3285738816;458771.19548852823;457802.39502634533;;216578.99785978085;453019.1443780644;201456.62344058667;210620.0087501023;273.5264737036516;766575.2670177671;283403.12837985717;49194.86560083036;0.0;0;37;42;0;0;0;0;1;19;19;325275362479.8524;119518203125.12871;227688608214.88968;23919.32015366017;21676.303887445996;300.5574145671761;18044.31419816574;643924.7471321542;257063.32776771506;15644.728357922146;187886.55630457698;4.310446960599425;0.34612349239416496
1481;2019-02-08 17:41:37.871;822;190;132;131;126;49;197;-138;-1;-136;424;423;-8;160;244;224;259;192;205;203;195;-142;559;356;367;145;361;273;559;-1.0;85.0;521.0;489.0;129.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32541.845703125;10964.248046875;0.0;4049.45336914062;520.0;78554;;;Calculated values ==>;1549644097.871;355.36;292.16;286.36;286.26000000000005;285.76000000000005;278.06;273.955091788801;292.86;259.36;273.06;259.56;315.56;315.46000000000004;272.36;289.16;297.56;295.56;299.06;292.36;293.46000000000004;292.66;;325.16;258.96000000000004;243.61107973660833;264.2163659402789;273.955091788801;293.66;5590000.0;3560000.0;3670000.0000000005;1450000.0;3610000.0;2730000.0;5590000.0;0.0;0.014166666666666666;0.08683333333333333;0.08149999999999999;0.021500000000000002;0.021500000000000002;;10964.248046875;0.0;4049.45336914062;32541.845703125;516329.7151854438;410203.92175614706;232746.37307827212;232445.59270163625;230955.42752046805;430412.23801567365;458079.93939307623;447446.7757756195;454208.2598885837;496896.2931579925;496789.27516733145;446504.5727051685;467501.3680778707;465320.7433433528;463429.53646658803;431060.8397591804;411022.3319942386;458909.0072553948;457802.39502634533;;218251.29456621417;453582.03853986005;201669.0684758091;232746.37307827212;273.83691005431325;767115.3942634711;283585.1202383257;49261.64473826142;0.0;0;37;42;0;0;0;0;1;19;19;325495599179.81744;119604917575.11493;227851235314.86383;21341.69758386687;20530.90706022015;283.87886000334186;4838.704471883574;644301.9851424316;257415.11314668268;15649.599471926507;188077.27990876746;3.1301533628371345;0.3323128542077871
1482;2019-02-08 17:42:37.852;813;203;130;130;127;52;197;-130;13;-120;426;421;7;115;247;220;259;206;205;202;195;-133;576;367;367;146;372;251;570;-2.0;86.0;744.0;531.0;129.0;0;100;1;1;1;0;0;0;0;0;1;1;1;0;0;40691.72265625;19808.658203125;0.0;3648.9033203125;519.0;78555;;;Calculated values ==>;1549644157.852;354.46000000000004;293.46000000000004;286.16;286.16;285.86;278.36;275.1157276137837;292.86;260.16;274.46000000000004;261.16;315.76000000000005;315.26000000000005;273.86;284.66;297.86;295.16;299.06;293.76000000000005;293.36;292.66;;325.06;259.86;243.81672145450628;261.27494424493943;275.1157276137837;293.66;5760000.0;3670000.0000000005;3670000.0000000005;1460000.0;3720000.0000000005;2510000.0;5700000.0;0.0;0.014333333333333333;0.12400000000000001;0.0885;0.021500000000000002;0.021500000000000002;;19808.658203125;0.0;3648.9033203125;40691.72265625;513805.5853939019;410575.2192509942;231881.80026917535;231881.80026917535;230995.98036610222;429675.2189834977;458079.93939307623;453215.2420408981;455707.6745415243;499316.9922694277;498793.22705586965;452469.30486379995;465399.24274987984;464106.2147632996;461230.37992798607;426535.1249872144;411783.0505335988;458771.19548852823;457802.39502634533;;217833.21561994078;454354.6674459912;204278.00182393673;231881.80026917535;274.8992027951027;767725.4807440062;283841.4799172337;49325.7773955085;0.0;0;38;42;0;0;0;0;1;19;19;325715729449.62146;119692189930.03723;228008385534.7239;30868.217786903217;22131.784907551817;211.44640050182338;4857.292787279155;644736.9299939685;257770.52299732718;15653.725875318716;188158.0542991958;2.4754807452691505;0.2547182206531006
1483;2019-02-08 17:43:37.872;811;198;127;126;121;53;197;-136;15;-125;414;407;13;104;249;216;259;200;205;202;195;-138;559;364;367;145;369;247;553;-1.0;82.0;603.0;549.0;129.0;0;100;1;1;1;0;0;0;0;0;1;1;1;0;0;40184.1796875;19269.0078125;0.0;3605.5537109375;508.0;78556;;;Calculated values ==>;1549644217.872;354.26;292.96000000000004;285.86;285.76000000000005;285.26000000000005;278.46000000000004;274.8017692304317;292.86;259.56;274.66;260.66;314.56;313.86;274.46000000000004;283.56;298.06;294.76000000000005;299.06;293.16;293.36;292.66;;323.96000000000004;259.36;243.61107973660833;260.72004837742526;274.8017692304317;293.66;5590000.0;3640000.0;3670000.0000000005;1450000.0;3690000.0;2470000.0;5530000.0;0.0;0.013666666666666666;0.1005;0.0915;0.021500000000000002;0.021500000000000002;;19269.0078125;0.0;3605.5537109375;40184.1796875;514986.8121487741;415724.3794036379;231394.2863513698;231096.52864347468;229620.8446039585;429879.7862731237;458079.93939307623;454144.8657209969;455352.2778472223;498460.29533078085;497728.1678102268;453899.64000490285;464709.9871696698;464812.9016813492;461150.82657720096;431060.8397591804;416405.5654191083;458771.19548852823;457802.39502634533;;213234.55432191002;453999.69643107196;203417.64020622353;231394.2863513698;274.55297381792104;768399.6712519409;284167.2356829993;49386.251355352564;0.0;0;38;42;0;0;0;0;1;19;19;325936002849.55145;119779519030.00948;228157835334.67642;25198.086164234726;22928.258144573632;200.2887493143182;4867.774336511974;645204.304933146;258146.14852276177;15657.158145274843;188239.12353927697;2.325483150360331;0.24848199490295156
1484;2019-02-08 17:44:37.893;816;191;127;126;118;50;197;-144;11;-130;402;395;10;101;248;217;259;192;205;202;195;-145;555;360;367;145;365;243;550;0.0;85.0;466.0;535.0;129.0;0;100;1;1;1;0;0;0;0;0;1;1;1;0;0;39988.84375;19125.25390625;0.0;3524.75952148438;502.0;78557;;;Calculated values ==>;1549644277.893;354.76;292.26000000000005;285.86;285.76000000000005;284.96000000000004;278.16;274.38016830617;292.86;258.76000000000005;274.26000000000005;260.16;313.36;312.66;274.16;283.26000000000005;297.96000000000004;294.86;299.06;292.36;293.36;292.66;;323.36;258.66;243.61107973660833;260.1585393101385;274.38016830617;293.66;5550000.0;3600000.0;3670000.0000000005;1450000.0;3650000.0;2430000.0;5500000.0;0.0;0.014166666666666666;0.07766666666666668;0.08916666666666666;0.021500000000000002;0.021500000000000002;;19125.25390625;0.0;3524.75952148438;39988.84375;515930.2970601787;414443.2327276156;231466.45240704165;231167.9233631617;228811.12109001927;430148.3826014536;458079.93939307623;454333.5569085804;454832.908019773;497609.11040426086;496878.2901378408;454211.85146746744;464947.8903612785;465264.19953021937;461897.48510764097;432066.4683662549;414798.6417306446;458771.19548852823;457802.39502634533;;210726.34883551928;453268.3239272851;202183.2438047066;231466.45240704165;274.0554247433711;769068.0136175524;284487.299846764;49445.691428945676;0.0;0;38;42;0;0;0;0;1;19;19;326156279919.21545;119866549479.87672;228304886784.45212;19583.6743177342;22388.419644263246;244.62754400447858;4866.22276631503;645577.6168833944;258523.91967740274;15660.867078719364;188320.26857250163;2.0787159540782016;0.22830344708345005
1485;2019-02-08 17:45:37.873;820;188;128;127;119;46;197;-150;9;-133;391;385;5;99;246;218;259;189;205;203;195;-151;549;357;367;144;363;243;546;-1.0;81.0;846.0;552.0;129.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;28410.36328125;7067.7001953125;0.0;3559.89208984375;498.0;78558;;;Calculated values ==>;1549644337.873;355.16;291.96000000000004;285.96000000000004;285.86;285.06;277.76000000000005;274.0616903277293;292.86;258.16;274.06;259.86;312.26000000000005;311.66;273.66;283.06;297.76000000000005;294.96000000000004;299.06;292.06;293.46000000000004;292.66;;322.96000000000004;258.06;243.40439225979637;260.1585393101385;274.0616903277293;293.66;5490000.0;3570000.0000000005;3670000.0000000005;1440000.0;3629999.9999999995;2430000.0;5460000.0;0.0;0.013500000000000002;0.14100000000000001;0.092;0.021500000000000002;0.021500000000000002;;7067.7001953125;0.0;3559.89208984375;28410.36328125;516912.24875056406;414969.6757126242;231864.09593067956;231563.5861204578;229192.01072047086;430346.717906069;458079.93939307623;454090.04932731506;454686.461328469;496460.2701600897;495832.6713878152;453601.86308017815;464718.29207638657;465292.22471119097;462485.70515263407;433537.83893394377;415318.3965160642;458909.0072553948;457802.39502634533;;209054.2704885073;452809.9266661813;201493.5336135075;231864.09593067956;273.77285805861646;769637.8170118633;284705.5017061406;49504.71051280437;0.0;0;38;42;0;0;0;0;1;19;19;326376406519.28546;119953220579.90428;228450638184.49847;35616.10871564687;23121.10816084599;245.9624726413745;4857.673430556814;646037.4617427548;258903.03932721086;15664.953966109333;188401.2740300119;6.007085242520898;0.6115287026513895
1486;2019-02-08 17:46:37.853;823;178;128;128;118;44;197;-148;11;-113;390;389;9;141;244;220;259;179;205;203;195;-146;530;351;367;143;356;266;530;239.0;84.0;507.0;542.0;129.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31809.00390625;10352.1494140625;0.0;3950.22875976562;498.0;78559;;;Calculated values ==>;1549644397.853;355.46000000000004;290.96000000000004;285.96000000000004;285.96000000000004;284.96000000000004;277.56;273.4187578820637;292.86;258.36;274.26000000000005;261.86;312.16;312.06;274.06;287.26000000000005;297.56;295.16;299.06;291.06;293.46000000000004;292.66;;322.96000000000004;258.56;243.1966462407574;263.299902668528;273.4187578820637;293.66;5300000.0;3510000.0;3670000.0000000005;1430000.0;3560000.0;2660000.0;5300000.0;0.03983333333333334;0.014;0.0845;0.09033333333333333;0.021500000000000002;0.06133333333333334;;10352.1494140625;0.0;3950.22875976562;31809.00390625;518828.2626856038;417698.1069492612;232267.96208007037;232267.96208007037;229261.82535806016;430735.4089219946;458079.93939307623;450320.27882712363;456915.96184611396;493978.83878557023;493871.7820052425;450061.0255284139;466266.3775147546;466043.6885466112;463648.37640278955;437938.1443062767;418015.8375766676;458909.0072553948;457802.39502634533;;209054.2704885073;453501.14896011114;199219.81273081852;210804.62595378998;272.8528767247878;770139.4777958987;284850.61873112706;49567.27399179087;0.0;0;38;42;0;0;0;0;1;19;19;326596533119.35547;120039291879.93166;228603287284.54703;21217.989385137782;22970.0807060461;278.91229421452726;15149.19650311673;646510.9213545838;259287.00453681021;15669.326464515725;188567.94237154015;4.168270350843233;0.36382681117922044
1487;2019-02-08 17:47:37.854;817;177;129;129;120;43;197;-152;11;-109;406;409;10;159;242;222;259;178;205;203;195;-153;542;350;367;143;356;271;542;301.0;85.0;590.0;546.0;129.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32180.083984375;10551.49609375;0.0;4052.95068359375;504.0;78560;;;Calculated values ==>;1549644457.854;354.86;290.86;286.06;286.06;285.16;277.46000000000004;273.3108153835814;292.86;257.96000000000004;274.26000000000005;262.26000000000005;313.76000000000005;314.06;274.16;289.06;297.36;295.36;299.06;290.96000000000004;293.46000000000004;292.66;;323.56;257.86;243.1966462407574;263.95629194202945;273.3108153835814;293.66;5420000.0;3500000.0;3670000.0000000005;1430000.0;3560000.0;2710000.0;5420000.0;0.050166666666666665;0.014166666666666666;0.09833333333333334;0.091;0.021500000000000002;0.07166666666666667;;10551.49609375;0.0;4052.95068359375;32180.083984375;517126.38379898097;412612.3614601752;232265.9394191014;232265.9394191014;229576.51461223484;430799.1582183253;458079.93939307623;449411.5399174374;457326.94776859286;495173.22472816857;495494.75534670363;449280.05495020916;467665.8001393483;465784.1997128528;464057.96313179616;435202.32009492937;412988.0197166831;458909.0072553948;457802.39502634533;;211562.405474017;452770.8568513316;198661.68714288424;208742.96282574936;272.62759403316875;770672.7290838353;285024.81868079136;49633.96826555602;0.0;0;38;42;0;0;0;0;1;19;19;326816736789.9645;120125093310.16895;228764389969.99258;24657.0688561644;23123.93444346871;314.7025886918224;17849.259307709377;646893.2198791879;259671.12773273172;15674.273337666804;188842.93408717643;4.5154031646262975;0.3723775561540566
1488;2019-02-08 17:48:37.854;808;184;131;130;124;45;197;-153;11;-119;425;426;10;164;242;223;259;187;205;203;195;-156;576;353;367;143;359;261;572;-1.0;86.0;690.0;551.0;129.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;40950.34375;19808.17578125;0.0;3865.69702148438;511.0;78561;;;Calculated values ==>;1549644517.854;353.96000000000004;291.56;286.26000000000005;286.16;285.56;277.66;273.6339639331285;292.86;257.86;274.26000000000005;261.26000000000005;315.66;315.76000000000005;274.16;289.56;297.36;295.46000000000004;299.06;291.86;293.46000000000004;292.66;;324.26000000000005;257.56;243.1966462407574;262.63441904999945;273.6339639331285;293.66;5760000.0;3529999.9999999995;3670000.0000000005;1430000.0;3590000.0;2610000.0;5720000.0;0.0;0.014333333333333333;0.115;0.09183333333333334;0.021500000000000002;0.021500000000000002;;19808.17578125;0.0;3865.69702148438;40950.34375;513186.29602146;249581.06887107433;232131.133637973;231834.63022576834;230073.36796454157;430607.02586249536;458079.93939307623;451215.39434274647;456298.3443371674;498213.9307763399;498319.65504607296;451087.67505689716;469634.79753160087;465349.75327765616;463744.35380676674;426535.1249872144;250718.40865380294;458909.0072553948;457802.39502634533;;214488.6975840042;452457.19469507295;199478.3994576691;232131.133637973;272.9635649059002;771282.1493149551;285277.81594641635;49699.95699643167;0.0;0;38;43;0;0;0;0;1;19;19;327036936789.9645;120210893310.16895;228923989969.99258;28949.7544117839;23231.88602930159;2520.0396007788977;4851.932119850006;647339.9434064208;260057.42623667148;15697.896189245726;189032.11068240608;2.515583853049841;0.2543380015197256
1489;2019-02-08 17:49:37.864;803;203;130;130;127;49;197;-142;13;-109;428;423;11;118;245;218;259;206;205;202;195;-146;574;366;367;143;371;245;569;-2.0;85.0;544.0;569.0;129.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;40615.1171875;19821.732421875;0.0;3606.69213867188;511.0;78562;;;Calculated values ==>;1549644577.864;353.46000000000004;293.46000000000004;286.16;286.16;285.86;278.06;275.0112864084945;292.86;258.96000000000004;274.46000000000004;262.26000000000005;315.96000000000004;315.46000000000004;274.26000000000005;284.96000000000004;297.66;294.96000000000004;299.06;293.76000000000005;293.36;292.66;;324.26000000000005;258.56;243.1966462407574;260.44013211722256;275.0112864084945;293.66;5740000.0;3660000.0;3670000.0000000005;1430000.0;3710000.0;2450000.0;5690000.0;0.0;0.014166666666666666;0.09066666666666667;0.09483333333333334;0.021500000000000002;0.021500000000000002;;19821.732421875;0.0;3606.69213867188;40615.1171875;512736.1500249643;411020.6008390681;231905.4783341239;231905.4783341239;231018.92539330875;429743.705733735;458079.93939307623;454239.06529731845;457326.94776859286;500119.1236978014;499598.49671080883;453994.699906057;466605.4729760107;463987.1264975857;461113.4237683607;427090.866780484;412209.8033933682;458771.19548852823;457802.39502634533;;214488.6975840042;453501.14896011114;202626.1333429472;231905.4783341239;274.2551790950453;771961.9747746886;285608.12022292905;49762.23728440802;0.0;0;38;43;0;0;0;0;1;19;19;327257173489.9295;120296707610.1553;229075815269.96844;22812.90583052966;23791.313981027713;210.81506465080682;4856.783708882761;647771.3708009551;260449.35154669528;15720.657104307726;189113.0301319602;2.2055182776611244;0.241207940558729
1490;2019-02-08 17:50:37.865;813;197;126;125;121;52;197;-147;16;-121;415;407;13;105;247;215;259;199;205;202;195;-149;558;362;367;143;368;239;553;-1.0;110.0;557.0;551.0;129.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;39832.453125;19238.94921875;0.0;3482.64038085938;503.0;78563;;;Calculated values ==>;1549644637.865;354.46000000000004;292.86;285.76000000000005;285.66;285.26000000000005;278.36;274.5913991737795;292.86;258.46000000000004;274.76000000000005;261.06;314.66;313.86;274.46000000000004;283.66;297.86;294.66;299.06;293.06;293.36;292.66;;323.46000000000004;258.26000000000005;243.1966462407574;259.59022785621676;274.5913991737795;293.66;5580000.0;3620000.0000000005;3670000.0000000005;1430000.0;3679999.9999999995;2390000.0;5530000.0;0.0;0.018333333333333333;0.09283333333333334;0.09183333333333334;0.021500000000000002;0.021500000000000002;;19238.94921875;0.0;3482.64038085938;39832.453125;515314.79174945434;415378.45660230034;231096.52864347468;230799.66187155823;229620.8446039585;430014.67791919125;458079.93939307623;455606.95622423996;456092.1625126504;499361.69530896615;498531.44947313686;455246.5870957521;465982.7640670832;464694.4733131785;461323.382721853;431314.17877909355;416066.7103180982;458771.19548852823;457802.39502634533;;211144.3756859795;453188.4355892672;202097.38802217244;231096.52864347468;274.03104484056024;772632.3823664233;285933.6313279691;49821.316039962265;0.0;0;38;43;0;0;0;0;1;19;19;327477377159.6635;120382509040.05167;229221017689.79303;23534.138248091935;23058.527868244866;279.53692178491485;4874.176127231719;648157.6026048999;260839.7734018901;15724.743438960862;189194.12281535205;2.2774101670352778;0.2456271840750314
1491;2019-02-08 17:51:37.885;825;184;125;124;117;50;197;-144;24;-136;402;397;17;136;245;216;259;185;205;203;195;-147;529;355;367;144;360;262;529;-3.0;84.0;546.0;503.0;129.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31831.806640625;10382.9736328125;0.0;3906.19482421875;502.0;78564;;;Calculated values ==>;1549644697.885;355.66;291.56;285.66;285.56;284.86;278.16;273.8482719121499;292.86;258.76000000000005;275.56;259.56;313.36;312.86;274.86;286.76000000000005;297.66;294.76000000000005;299.06;291.66;293.46000000000004;292.66;;323.36;258.46000000000004;243.40439225979637;262.7682575881327;273.8482719121499;293.66;5290000.0;3550000.0;3670000.0000000005;1440000.0;3600000.0;2620000.0;5290000.0;0.0;0.014;0.091;0.08383333333333334;0.021500000000000002;0.021500000000000002;;10382.9736328125;0.0;3906.19482421875;31831.806640625;519148.0894035106;419907.0095946218;231381.03632586004;231078.7672507636;228989.18491298947;430477.46260093397;458079.93939307623;452691.3469457749;454374.6892208476;495673.7657811764;495141.8491413107;451803.3126146753;466254.57223260845;465596.4787924315;462522.44405874936;438159.9460489604;420205.72512613895;458909.0072553948;457802.39502634533;;210726.34883551928;453228.17970494466;201159.9919289369;231381.03632586004;273.6335218782639;773229.7835983352;286180.562968106;49882.910191193914;0.0;0;38;43;0;0;0;0;1;19;19;327697650559.5935;120468637740.02429;229371367789.74524;22889.35330653226;21131.71640855532;251.35909291950009;4868.059212060434;648544.593988542;261208.14818809158;15729.169047126477;189275.33517158517;3.43900263810572;0.3643707939313666
1492;2019-02-08 17:52:37.875;824;177;126;126;117;48;198;-153;31;-150;410;410;27;163;243;218;259;178;205;203;195;-152;539;352;367;143;357;273;539;164.0;87.0;576.0;533.0;129.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32080.431640625;10507.4638671875;0.0;4088.00512695312;507.0;78565;;;Calculated values ==>;1549644757.875;355.56000000000006;290.86;285.76000000000005;285.76000000000005;284.86;277.96000000000004;273.5264737036516;292.96000000000004;257.86;276.26000000000005;258.16;314.16;314.16;275.86;289.46000000000004;297.46000000000004;294.96000000000004;299.06;290.96000000000004;293.46000000000004;292.66;;323.86;257.96000000000004;243.1966462407574;264.2163659402789;273.5264737036516;293.66;5390000.0;3520000.0000000005;3670000.0000000005;1430000.0;3570000.0000000005;2730000.0;5390000.0;0.02733333333333333;0.0145;0.096;0.08883333333333333;0.021500000000000002;0.04883333333333333;;10507.4638671875;0.0;4088.00512695312;32080.431640625;518214.7426832941;413873.17205893324;231434.68740026111;231434.68740026111;228762.75528611083;430671.36484660726;458218.4865142734;451660.0887990883;453084.10856603034;495395.91821364814;495395.91821364814;451141.2435561192;467853.55692224455;465769.70841700374;463236.97874712443;435899.632388071;414232.6788787524;458909.0072553948;457802.39502634533;;212816.51262364245;452875.3194090625;200833.05345656865;214306.12778672678;273.49223779267703;773762.2968170993;286354.62093280384;49949.51742107545;0.0;0;38;43;0;0;0;0;1;19;19;327917813859.6285;120554723390.03798;229531841039.77075;24079.39539288189;22389.754625446538;314.1708258851195;11890.734383534706;648935.9349933928;261570.76666694504;15733.881010992378;189414.96850880177;4.020018490074082;0.368612622866239
1493;2019-02-08 17:53:37.866;814;187;129;128;121;48;198;-151;35;-141;424;424;32;150;242;219;259;190;205;203;195;-155;586;356;367;143;361;256;581;-1.0;85.0;778.0;505.0;129.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;41159.6484375;20119.927734375;0.0;3786.48754882812;513.0;78566;;;Calculated values ==>;1549644817.866;354.56000000000006;291.86;286.06;285.96000000000004;285.26000000000005;277.96000000000004;273.955091788801;292.96000000000004;258.06;276.66;259.06;315.56;315.56;276.36;288.16;297.36;295.06;299.06;292.16;293.46000000000004;292.66;;324.46000000000004;257.66;243.1966462407574;261.9595390733887;273.955091788801;293.66;5860000.0;3560000.0;3670000.0000000005;1430000.0;3610000.0;2560000.0;5810000.0;0.0;0.014166666666666666;0.12966666666666668;0.08416666666666667;0.021500000000000002;0.021500000000000002;;20119.927734375;0.0;3786.48754882812;41159.6484375;513085.18302928726;250279.75475718672;231331.90209028058;231039.2490800999;229012.70382257132;430412.23801567365;458218.4865142734;455087.3474150554;454021.45802252507;498609.0458673695;498609.0458673695;454716.9444498576;468718.998239986;465058.7251422519;462769.0328275246;423648.25168964866;251418.28230408198;458909.0072553948;457802.39502634533;;215324.80838970217;452561.79470949783;201397.7225897763;231331.90209028058;273.7309464099548;774372.53926701;286609.81091164297;50015.12835018894;0.0;0;38;44;0;0;0;0;1;19;19;328137980829.39746;120640510519.94797;229690517234.60428;32895.08801901119;21139.64273674323;2439.9245662955277;4869.115598125392;649410.6511365562;261933.45723283605;15756.8283632839;189554.6129753566;2.5659962061847086;0.24942358174574566
1494;2019-02-08 17:54:37.856;813;202;127;127;123;49;198;-142;26;-112;422;416;25;120;245;214;259;204;205;202;195;-145;566;364;367;142;369;247;560;-1.0;82.0;823.0;536.0;129.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;40302.55859375;19490.54296875;0.0;3625.61743164062;508.0;78567;;;Calculated values ==>;1549644877.856;354.46000000000004;293.36;285.86;285.86;285.46000000000004;278.06;274.8017692304317;292.96000000000004;258.96000000000004;275.76000000000005;261.96000000000004;315.36;314.76000000000005;275.66;285.16;297.66;294.56;299.06;293.56;293.36;292.66;;323.96000000000004;258.66;242.98782864720522;260.72004837742526;274.8017692304317;293.66;5660000.0;3640000.0;3670000.0000000005;1420000.0;3690000.0;2470000.0;5600000.0;0.0;0.013666666666666666;0.1371666666666667;0.08933333333333333;0.021500000000000002;0.021500000000000002;;19490.54296875;0.0;3625.61743164062;40302.55859375;514645.9043772318;414404.58187013806;231228.1253470111;231228.1253470111;230049.2537503733;429879.7862731237;458218.4865142734;455486.6147237083;457178.64746025903;499295.9249427599;498669.3102763917;455365.11593684176;466549.07273255236;464282.322002336;460880.48460767657;429249.4345489764;415116.5405843715;458771.19548852823;457802.39502634533;;213234.55432191002;453773.11900266074;202719.06330224164;231228.1253470111;274.2821412021133;775051.2778504242;286939.84315301216;50076.885597112414;0.0;0;38;44;0;0;0;0;1;19;19;328358144129.43243;120725996269.96156;229841392084.62827;34671.28246997785;22427.49564257077;193.14955084960084;4871.3467981056865;649973.6103818726;262296.4562094736;15778.766990549544;189635.7699669181;2.6891695413418857;0.2729862035462522
1495;2019-02-08 17:55:37.887;822;194;125;124;118;50;198;-144;3;-116;410;403;4;107;246;212;259;195;205;202;196;-147;557;360;367;142;365;240;552;-1.0;85.0;690.0;505.0;129.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;39937.3515625;19244.697265625;0.0;3507.76928710938;502.0;78568;;;Calculated values ==>;1549644937.887;355.36;292.56;285.66;285.56;284.96000000000004;278.16;274.38016830617;292.96000000000004;258.76000000000005;273.46000000000004;261.56;314.16;313.46000000000004;273.56;283.86;297.76000000000005;294.36;299.06;292.66;293.36;292.76000000000005;;323.36;258.46000000000004;242.98782864720522;259.7329541166123;274.38016830617;293.66;5570000.0;3600000.0;3670000.0000000005;1420000.0;3650000.0;2400000.0;5520000.0;0.0;0.014166666666666666;0.115;0.08416666666666667;0.021500000000000002;0.021500000000000002;;19244.697265625;0.0;3507.76928710938;39937.3515625;516494.9971214786;414715.9607757526;230823.145097764;230526.9083737572;228767.29854100602;430148.3826014536;458218.4865142734;453869.5590211685;456768.1282336553;498743.14190994576;498015.445359421;453991.0049679172;466066.6684240475;465000.999999308;461227.1456847587;431566.2177635672;415068.77947206923;458771.19548852823;457941.242533051;;210726.34883551928;453565.2844562515;201665.95705901156;230823.145097764;273.8536567522974;775720.2892473143;287262.80359909957;50136.36119976421;0.0;0;38;44;0;0;0;0;1;19;19;328578457899.93646;120811240290.15657;229987567569.96265;29003.414225648048;21201.526722601026;233.7137091295549;4883.039094858671;650504.5070104948;262660.2192438618;15782.326022274327;189717.09851426256;2.431459183733588;0.2495181657104977
