;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1496;2019-02-08 17:56:37.867;830;185;125;124;116;47;198;-146;4;-125;398;392;5;126;245;214;259;187;205;203;196;-147;528;355;367;143;360;258;529;-1.0;108.0;566.0;472.0;129.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31673.849609375;10431.275390625;0.0;3827.27124023438;500.0;78569;;;Calculated values ==>;1549644997.867;356.16;291.66;285.66;285.56;284.76000000000005;277.86;273.8482719121499;292.96000000000004;258.56;273.56;260.66;312.96000000000004;312.36;273.66;285.76000000000005;297.66;294.56;299.06;291.86;293.46000000000004;292.76000000000005;;323.16;258.46000000000004;243.1966462407574;262.23063862743834;273.8482719121499;293.66;5280000.0;3550000.0;3670000.0000000005;1430000.0;3600000.0;2580000.0;5290000.0;0.0;0.018000000000000002;0.09433333333333334;0.07866666666666666;0.021500000000000002;0.021500000000000002;;10431.275390625;0.0;3827.27124023438;31673.849609375;519824.5038933614;420205.72512613895;231381.03632586004;231078.7672507636;228694.26070407633;430477.46260093397;458218.4865142734;450857.06869968405;455679.326177501;495660.45969073835;495024.15454964165;450984.44732525654;465663.9400551689;465596.4787924315;462257.26908921276;438380.8469881716;420796.17633104406;458909.0072553948;457941.242533051;;209890.3038832737;453396.9555774262;200671.90719360067;231381.03632586004;273.4422351685017;776316.8503372665;287510.02093805623;50197.46616239893;0.0;0;38;44;0;0;0;0;1;19;19;328798584500.0065;120896711790.18375;230136917770.01013;23600.8002354072;19881.037139527605;316.5240718282953;4871.044433454606;650942.7293416584;263002.45982458873;15786.90980867882;189798.35544901455;3.413349701075694;0.3540569885632938
1497;2019-02-08 17:57:40.852;829;176;125;125;116;46;198;-156;14;-144;402;402;11;157;242;216;259;177;205;203;196;-156;535;351;367;143;356;269;535;327.0;80.0;740.0;501.0;129.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31990.908203125;10444.85546875;0.0;4034.77172851562;507.0;78570;;;Calculated values ==>;1549645060.852;356.06000000000006;290.76000000000005;285.66;285.66;284.76000000000005;277.76000000000005;273.4187578820637;292.96000000000004;257.56;274.56;258.76000000000005;313.36;313.36;274.26000000000005;288.86;297.36;294.76000000000005;299.06;290.86;293.46000000000004;292.76000000000005;;323.86;257.56;243.1966462407574;263.6948088759802;273.4187578820637;293.66;5350000.0;3510000.0;3670000.0000000005;1430000.0;3560000.0;2690000.0;5350000.0;0.0545;0.013333333333333334;0.12333333333333334;0.08349999999999999;0.021500000000000002;0.076;;10444.85546875;0.0;4034.77172851562;31990.908203125;519139.25583252596;415133.45553454565;231232.11013427435;231232.11013427435;228559.1371511164;430735.4089219946;458218.4865142734;450167.9950184934;453709.40353938506;494951.48570986395;494951.48570986395;449776.70904639055;467713.1638843902;465784.1997128528;463123.7929140055;436815.257324218;415477.83837901097;458909.0072553948;457941.242533051;;212816.51262364245;452457.19469507295;200256.6915530504;209019.4744411598;273.26170392704546;776873.7843322861;287692.6435908323;50266.242659004754;0.0;0;38;44;0;0;0;0;1;19;19;329029739449.62146;120986780340.03374;230302883244.7337;30822.394094071304;21058.74201235888;284.49891926942706;18918.05437498373;651418.8189095935;263360.59760036465;15792.167507710936;190006.46050261924;4.9092209648952165;0.38205966137367176
1498;2019-02-08 17:58:37.878;819;181;127;126;119;47;198;-156;25;-139;417;417;20;165;241;217;259;183;205;203;196;-158;552;351;367;142;356;274;552;351.0;110.0;485.0;484.0;129.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32314.85546875;10789.9853515625;0.0;4105.77099609375;513.0;78571;;;Calculated values ==>;1549645117.878;355.06000000000006;291.26000000000005;285.86;285.76000000000005;285.06;277.86;273.4187578820637;292.96000000000004;257.56;275.66;259.26000000000005;314.86;314.86;275.16;289.66;297.26000000000005;294.86;299.06;291.46000000000004;293.46000000000004;292.76000000000005;;324.46000000000004;257.36;242.98782864720522;264.3458800820626;273.4187578820637;293.66;5520000.0;3510000.0;3670000.0000000005;1420000.0;3560000.0;2740000.0;5520000.0;0.058499999999999996;0.018333333333333333;0.08083333333333333;0.08066666666666666;0.021500000000000002;0.08;;10789.9853515625;0.0;4105.77099609375;32314.85546875;516543.4662395522;249412.79572734787;231418.27721477897;231120.26360780591;229058.50713763945;430735.4089219946;458218.4865142734;450701.864587524;454395.59433346;496044.30444486736;496044.30444486736;450047.06663525285;467947.9263481069;465654.29947270127;463255.1075124623;432807.5379912505;250186.6167667283;458909.0072553948;457941.242533051;;215324.80838970217;452419.03857364436;199932.0543333376;208393.97673272496;273.13398409590627;777383.103843484;287860.8294287636;50330.7180186714;0.0;0;38;44;0;0;0;0;1;19;19;329239024869.70544;121068042390.06635;230457708834.79584;20270.559662213396;20367.283395384744;3348.0502224495744;19963.781264026085;651823.4892959929;263688.7032289549;15820.938305966327;190314.4154415137;4.2931471924979405;0.30939357446338667
1499;2019-02-08 17:59:37.848;807;198;129;129;124;48;198;-140;35;-109;427;424;30;135;243;216;259;201;205;202;196;-146;584;362;367;142;367;250;578;-2.0;87.0;925.0;519.0;129.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;41001.1875;20047.861328125;0.0;3686.77661132812;515.0;78572;;;Calculated values ==>;1549645177.848;353.86;292.96000000000004;286.06;286.06;285.56;277.96000000000004;274.5913991737795;292.96000000000004;259.16;276.66;262.26000000000005;315.86;315.56;276.16;286.66;297.46000000000004;294.76000000000005;299.06;293.26000000000005;293.36;292.76000000000005;;324.66;258.56;242.98782864720522;261.13683023647616;274.5913991737795;293.66;5840000.0;3620000.0000000005;3670000.0000000005;1420000.0;3670000.0000000005;2500000.0;5780000.0;0.0;0.0145;0.15416666666666667;0.08650000000000001;0.021500000000000002;0.021500000000000002;;20047.861328125;0.0;3686.77661132812;41001.1875;512382.22574052995;254758.8055299642;231400.40198470632;231400.40198470632;229941.71099927629;430014.67791919125;458218.4865142734;456083.53771632724;457486.1480790958;499520.8109252084;499206.95899754384;455474.8431172271;467839.9388167187;464311.4322414119;461457.9028561018;424240.92133799946;256012.62522119598;458771.19548852823;457941.242533051;;216160.93158060662;453669.2233870292;202169.51688991726;231400.40198470632;274.05915978687227;777993.7653850025;288117.6829935224;50395.62344648252;0.0;0;39;44;0;0;0;0;1;19;19;329459114769.8104;121153199790.10696;230614830234.8708;39145.078210738204;21754.724612000184;2439.3102936936507;4870.6280717894115;652318.3720466791;264039.5444541505;15869.142196288367;190521.26537603862;2.873847975360904;0.27538643197363466
1500;2019-02-08 18:00:37.868;808;200;125;124;121;51;198;-139;40;-94;418;412;32;119;245;211;259;202;205;202;196;-140;560;363;367;143;368;243;555;-1.0;84.0;540.0;504.0;129.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;40096.33203125;19235.21484375;0.0;3564.087890625;507.0;78573;;;Calculated values ==>;1549645237.868;353.96000000000004;293.16;285.66;285.56;285.26000000000005;278.26000000000005;274.69669130483857;292.96000000000004;259.26000000000005;277.16;263.76000000000005;314.96000000000004;314.36;276.36;285.06;297.66;294.26000000000005;299.06;293.36;293.36;292.76000000000005;;323.86;259.16;243.1966462407574;260.1585393101385;274.69669130483857;293.66;5600000.0;3629999.9999999995;3670000.0000000005;1430000.0;3679999.9999999995;2430000.0;5550000.0;0.0;0.014;0.09000000000000001;0.084;0.021500000000000002;0.021500000000000002;;19235.21484375;0.0;3564.087890625;40096.33203125;514535.7662223963;415648.4156121035;230752.88014073388;230457.38305646804;229575.9845107258;429947.3805835815;458218.4865142734;457823.20386865665;458862.94064316095;499276.25357721903;498651.60210798174;456867.93431181664;467003.53596672317;464429.48242293764;460629.17054598924;430806.1819859297;416332.02074452443;458771.19548852823;457941.242533051;;212816.51262364245;454125.38969480863;201514.8509806739;230752.88014073388;273.8079528494646;778669.8033184357;288445.15108117333;50456.067458603204;0.0;0;39;44;0;0;0;0;1;19;19;329679388169.7404;121238728290.07979;230762779534.82376;23067.75175991845;21219.28525198732;202.63825737967412;4884.549791434819;652836.9851096864;264397.78057515284;15891.165772952954;190602.58562258925;2.165602414949194;0.22958549836169576
1501;2019-02-08 18:01:37.839;818;192;124;123;117;50;198;-142;41;-116;405;398;32;115;245;211;259;194;205;203;196;-144;556;360;367;143;365;240;551;-1.0;82.0;626.0;464.0;129.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;39931.33203125;19148.26171875;0.0;3506.28466796875;501.0;78574;;;Calculated values ==>;1549645297.839;354.96000000000004;292.36;285.56;285.46000000000004;284.86;278.16;274.38016830617;292.96000000000004;258.96000000000004;277.26000000000005;261.56;313.66;312.96000000000004;276.36;284.66;297.66;294.26000000000005;299.06;292.56;293.46000000000004;292.76000000000005;;323.26000000000005;258.76000000000005;243.1966462407574;259.7329541166123;274.38016830617;293.66;5560000.0;3600000.0;3670000.0000000005;1430000.0;3650000.0;2400000.0;5510000.0;0.0;0.013666666666666666;0.10433333333333333;0.07733333333333332;0.021500000000000002;0.021500000000000002;;19148.26171875;0.0;3506.28466796875;39931.33203125;516090.84922735876;414400.9631372732;230550.20476347918;230254.59199040785;228498.54783370413;430148.3826014536;458218.4865142734;458421.257576164;456607.32574021886;498223.4450809511;497495.13900447084;457354.39599199884;466974.7361136188;464869.23356765806;461092.6986229182;431816.9750014937;415109.2128557288;458909.0072553948;457941.242533051;;210308.32490665457;453709.40353938506;201785.84915939436;230550.20476347918;273.90048016248784;779336.378184822;288764.85878551303;50514.958751992264;0.0;0;39;44;0;0;0;0;1;19;19;329899481739.5794;121324486820.01706;230907609499.7178;26775.627611482963;19482.088205385946;228.3394159921202;4888.907312045794;653252.1458460885;264736.79475096206;15894.755517679465;190683.9917330787;2.2677550752031586;0.23036103743064523
1502;2019-02-08 18:02:37.859;827;181;123;123;115;48;198;-151;45;-141;397;393;33;149;243;213;259;182;205;203;196;-150;527;355;367;143;360;262;527;-1.0;83.0;265.0;498.0;129.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31748.150390625;10318.7939453125;0.0;3914.04736328125;502.0;78575;;;Calculated values ==>;1549645357.859;355.86;291.26000000000005;285.46000000000004;285.46000000000004;284.66;277.96000000000004;273.8482719121499;292.96000000000004;258.06;277.66;259.06;312.86;312.46000000000004;276.46000000000004;288.06;297.46000000000004;294.46000000000004;299.06;291.36;293.46000000000004;292.76000000000005;;323.36;258.16;243.1966462407574;262.7682575881327;273.8482719121499;293.66;5270000.0;3550000.0;3670000.0000000005;1430000.0;3600000.0;2620000.0;5270000.0;0.0;0.013833333333333333;0.04416666666666667;0.083;0.021500000000000002;0.021500000000000002;;10318.7939453125;0.0;3914.04736328125;31748.150390625;519548.2936005352;419692.460263698;230826.56007929062;230826.56007929062;228445.22303711524;430477.46260093397;458218.4865142734;455322.20923687884;454021.45802252507;495141.8491413107;494715.908567059;453824.779244464;467766.16406618874;465335.1870322967;462124.50259435363;438600.85720444005;419992.37454020354;458909.0072553948;457941.242533051;;210726.34883551928;453084.10856603034;201097.95257775695;230826.56007929062;273.6092404570547;779933.9063144878;289010.4994355679;50576.815464266445;0.0;0;39;44;0;0;0;0;1;19;19;330119755139.5094;121410315419.98978;231058259699.66992;11228.23800244455;20914.85094702669;257.41734352193834;4882.965672755849;653568.9502923973;265073.5481241784;15898.80483999846;190765.45115201778;2.6195382325549694;0.3016957454021625
1503;2019-02-08 18:03:37.860;825;176;124;124;116;47;198;-162;48;-163;405;405;40;173;241;215;259;178;205;203;196;-160;542;351;367;142;356;269;542;86.0;81.0;436.0;467.0;129.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32208.376953125;10600.8955078125;0.0;4030.21240234375;507.0;78576;;;Calculated values ==>;1549645417.86;355.66;290.76000000000005;285.56;285.56;284.76000000000005;277.86;273.4187578820637;292.96000000000004;256.96000000000004;277.96000000000004;256.86;313.66;313.66;277.16;290.46000000000004;297.26000000000005;294.66;299.06;290.96000000000004;293.46000000000004;292.76000000000005;;323.86;257.16;242.98782864720522;263.6948088759802;273.4187578820637;293.66;5420000.0;3510000.0;3670000.0000000005;1420000.0;3560000.0;2690000.0;5420000.0;0.014333333333333333;0.013500000000000002;0.07266666666666667;0.07783333333333334;0.021500000000000002;0.035833333333333335;;10600.8955078125;0.0;4030.21240234375;32208.376953125;518089.98152157135;247993.8662297785;230762.66165998337;230762.66165998337;228404.08780759247;430735.4089219946;458218.4865142734;454522.18011340883;451896.2017662759;495272.6452311445;495272.6452311445;453510.2087114969;469574.6299494667;465654.29947270127;462992.3648214444;435202.32009492937;412988.0197166831;458909.0072553948;457941.242533051;;212816.51262364245;452210.04282909184;200804.98535460775;218779.59113783314;273.4187578820637;780466.8862578929;289184.8330863124;50643.018732269426;0.0;0;39;44;0;0;0;0;1;19;19;330339958809.2434;121495816844.88649;231217562354.47748;18436.782819139546;19567.693640097346;299.89305510632494;8569.959174995307;653816.162919087;265410.90828457254;15903.449170718974;190877.56072740874;3.2037443081668817;0.31027319755063554
1504;2019-02-08 18:04:37.860;817;184;126;125;119;47;198;-158;50;-157;417;416;45;180;240;216;259;186;205;203;196;-160;554;353;367;142;358;271;554;140.0;82.0;357.0;513.0;129.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32421.185546875;10822.5859375;0.0;4070.63330078125;512.0;78577;;;Calculated values ==>;1549645477.86;354.86;291.56;285.76000000000005;285.66;285.06;277.86;273.6339639331285;292.96000000000004;257.36;278.16;257.46000000000004;314.86;314.76000000000005;277.66;291.16;297.16;294.76000000000005;299.06;291.76000000000005;293.46000000000004;292.76000000000005;;324.36;257.16;242.98782864720522;263.95629194202945;273.6339639331285;293.66;5540000.0;3529999.9999999995;3670000.0000000005;1420000.0;3579999.9999999995;2710000.0;5540000.0;0.02333333333333333;0.013666666666666666;0.0595;0.08549999999999999;0.021500000000000002;0.044833333333333336;;10822.5859375;0.0;4070.63330078125;32421.185546875;516134.94474638277;250473.50590275877;231072.85652437375;230776.24032262436;229014.4531857927;430607.02586249536;458218.4865142734;454436.48941620206;452523.4676066003;496351.1326965407;496244.1670667485;453802.7222983125;470111.81830875704;465233.93026070396;462823.7401354272;432314.7153286799;410846.3285738816;458909.0072553948;457941.242533051;;214906.75144652807;452210.04282909184;201024.66255668888;215434.3912623816;273.5716878970302;781005.465945393;289363.36209835665;50710.52577979547;0.0;0;39;44;0;0;0;0;1;19;19;330560158809.2434;121581016844.88649;231379562354.47748;15078.003698141034;21476.350013290452;293.40128564891;10872.390498635012;654095.452806731;265752.9419816841;15908.393290225267;191039.58030802233;3.204152489278909;0.3067326750803897
1505;2019-02-08 18:05:37.860;811;194;128;127;123;49;198;-152;49;-154;424;421;46;159;242;215;259;197;205;203;196;-155;587;361;367;142;366;251;581;-1.0;86.0;490.0;496.0;129.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;41225.30078125;20190.849609375;0.0;3722.20190429688;517.0;78578;;;Calculated values ==>;1549645537.86;354.26;292.56;285.96000000000004;285.86;285.46000000000004;278.06;274.4858918419099;292.96000000000004;257.96000000000004;278.06;257.76000000000005;315.56;315.26000000000005;277.76000000000005;289.06;297.36;294.66;299.06;292.86;293.46000000000004;292.76000000000005;;324.86;257.66;242.98782864720522;261.27494424493943;274.4858918419099;293.66;5870000.0;3610000.0;3670000.0000000005;1420000.0;3660000.0;2510000.0;5810000.0;0.0;0.014333333333333333;0.08166666666666668;0.08266666666666667;0.021500000000000002;0.021500000000000002;;20190.849609375;0.0;3722.20190429688;41225.30078125;512626.17276467796;252975.3471902087;231039.2490800999;230747.4045050105;229587.89020795756;430081.6785162784;458218.4865142734;457614.78646836826;452836.481919178;499107.54105575476;498793.22705586965;457252.7963549346;470429.7365866782;464326.1751738402;461476.7180717267;423348.8510821922;254175.61284139525;458909.0072553948;457941.242533051;;216997.06728235667;452732.1890664285;203228.09829068245;231039.2490800999;274.46559776755316;781619.186664794;289621.8073945806;50775.46607317112;0.0;0;39;45;0;0;0;0;1;19;19;330780358809.2434;121666216844.88649;231536162354.47748;20774.912867844345;20625.671504128342;2424.8164147847565;4878.392859238449;654394.2271114475;266103.79216099594;15931.045104395547;191170.8368360046;2.036703413537596;0.20765086558781148
1506;2019-02-08 18:06:37.881;813;202;124;123;120;52;198;-150;49;-151;413;406;41;129;245;210;260;205;205;203;196;-152;563;365;367;142;370;242;557;-2.0;86.0;655.0;474.0;129.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;40236.484375;19386.416015625;0.0;3552.78149414062;510.0;78579;;;Calculated values ==>;1549645597.881;354.46000000000004;293.36;285.56;285.46000000000004;285.16;278.36;274.9066339382667;292.96000000000004;258.16;278.06;258.06;314.46000000000004;313.76000000000005;277.26000000000005;286.06;297.66;294.16;299.16;293.66;293.46000000000004;292.76000000000005;;324.16;257.96000000000004;242.98782864720522;260.01710675043796;274.9066339382667;293.66;5630000.0;3650000.0;3670000.0000000005;1420000.0;3700000.0;2420000.0;5570000.0;0.0;0.014333333333333333;0.10916666666666666;0.079;0.021500000000000002;0.021500000000000002;;19386.416015625;0.0;3552.78149414062;40236.484375;514897.0863779832;415574.3250689575;230411.33304687767;230117.17274191615;229239.6668209865;429811.8947417682;458218.4865142734;459049.49173094897;453149.09150218684;498855.5153215518;498126.7833016159;458102.29215715075;468277.11565423076;464134.8705668958;460182.3899257622;430278.79525079695;416598.11741441325;458909.0072553948;457941.242533051;;214070.64678622372;453044.93292723235;204278.51748327297;230411.33304687767;274.88981269476983;782298.2724729645;289951.7333759543;50836.11215367474;0.0;0;39;45;0;0;0;0;1;19;19;331000635879.7824;121751446665.09503;231684114119.8395;27812.498022037962;19652.546820072792;196.08971565483293;4891.893053952727;654799.2639164694;266439.56145932263;15952.893633178886;191252.28438214774;2.290970623071952;0.2321495243246039
1507;2019-02-08 18:07:37.861;826;193;123;122;115;51;198;-143;49;-150;395;387;37;121;245;210;260;194;205;203;196;-148;554;361;367;141;366;241;549;-1.0;108.0;812.0;499.0;129.0;0;100;1;1;0;0;0;0;0;0;1;1;1;0;0;27588.26953125;6238.8759765625;0.0;3558.16430664062;503.0;78580;;;Calculated values ==>;1549645657.861;355.76;292.46000000000004;285.46000000000004;285.36;284.66;278.26000000000005;274.4858918419099;292.96000000000004;258.86;278.06;258.16;312.66;311.86;276.86;285.26000000000005;297.66;294.16;299.16;292.56;293.46000000000004;292.76000000000005;;323.46000000000004;258.36;242.77792619122317;259.87524604437704;274.4858918419099;293.66;5540000.0;3610000.0;3670000.0000000005;1410000.0;3660000.0;2410000.0;5490000.0;0.0;0.018000000000000002;0.13533333333333333;0.08316666666666667;0.021500000000000002;0.021500000000000002;;6238.8759765625;0.0;3558.16430664062;27588.26953125;517227.9911922868;415538.5025391026;230300.87547058638;230005.63749457302;227962.24230713688;430081.6785162784;458218.4865142734;459207.0316434716;453421.8535152021;497081.3574429136;496246.67488095816;457787.5265968938;467512.83075198636;464722.9366227796;460803.6552621485;432547.4118538768;415881.8595038191;458909.0072553948;457941.242533051;;211144.3756859795;453629.44071074465;203359.57501337767;230300.87547058638;274.4858918419099;782863.290353602;290165.20629459043;50895.35028273953;0.0;0;39;45;0;0;0;0;1;19;19;331220762479.8524;121836318365.12202;231828965819.88556;34624.68913060605;20814.110497164354;299.9799423010386;4894.26789184299;655319.4003729426;266776.6711963587;15957.026169025228;191333.80853960823;6.188914785404006;0.615856179994489
1508;2019-02-08 18:08:37.851;834;179;122;122;114;48;198;-139;53;-127;389;387;40;158;242;212;260;180;205;203;196;-139;531;352;367;142;357;270;532;86.0;86.0;652.0;472.0;129.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31960.208984375;10366.267578125;0.0;4062.07983398438;505.0;78581;;;Calculated values ==>;1549645717.851;356.56000000000006;291.06;285.36;285.36;284.56;277.96000000000004;273.5264737036516;292.96000000000004;259.26000000000005;278.46000000000004;260.46000000000004;312.06;311.86;277.16;288.96000000000004;297.36;294.36;299.16;291.16;293.46000000000004;292.76000000000005;;323.66;259.26000000000005;242.98782864720522;263.82572766246335;273.5264737036516;293.66;5310000.0;3520000.0000000005;3670000.0000000005;1420000.0;3570000.0000000005;2700000.0;5320000.0;0.014333333333333333;0.014333333333333333;0.10866666666666666;0.07866666666666666;0.021500000000000002;0.035833333333333335;;10366.267578125;0.0;4062.07983398438;31960.208984375;520058.94529458246;417284.06726515054;230404.78195865464;230404.78195865464;228040.55828894253;430671.36484660726;458218.4865142734;454983.4308131345;455636.0589797625;493452.23032346275;493237.13994071673;453338.36804366286;467689.4329788311;465639.66166502296;462446.4246215312;437923.51492389286;417606.1215576382;458909.0072553948;457941.242533051;;211980.4382156667;454395.59433346;200436.588910325;218417.50473932276;273.336734292973;783359.4449684243;290303.5594282021;50958.84173358241;0.0;0;39;45;0;0;0;0;1;19;19;331440925779.8874;121921204215.13551;231982240269.9099;27660.756820105296;19978.10842661995;291.21597158298306;8582.933937608595;655838.3592483838;267116.5496982513;15961.951980536276;191446.09983653564;3.91680443655569;0.3674333142970662
1509;2019-02-08 18:09:37.963;827;179;124;124;116;48;198;-143;54;-106;407;410;49;170;240;214;260;180;205;203;196;-142;572;351;367;141;356;266;567;262.0;111.0;639.0;498.0;129.0;0;100;1;1;1;0;0;0;0;0;1;1;1;0;0;40805.99609375;19550.2890625;0.0;3991.72534179688;513.0;78582;;;Calculated values ==>;1549645777.963;355.86;291.06;285.56;285.56;284.76000000000005;277.96000000000004;273.4187578820637;292.96000000000004;258.86;278.56;262.56;313.86;314.16;278.06;290.16;297.16;294.56;299.16;291.16;293.46000000000004;292.76000000000005;;324.46000000000004;258.96000000000004;242.77792619122317;263.299902668528;273.4187578820637;293.66;5720000.0;3510000.0;3670000.0000000005;1410000.0;3560000.0;2660000.0;5670000.0;0.043666666666666666;0.018500000000000003;0.1065;0.083;0.021500000000000002;0.06516666666666666;;19550.2890625;0.0;3991.72534179688;40805.99609375;515865.4300592964;247956.0465782905;230184.59804259142;230184.59804259142;227871.82724199706;430735.4089219946;458218.4865142734;455775.73446676333;457951.47199335654;495795.1723636974;496115.007759045;455152.1393357169;469639.49700853;465524.29463401274;462860.8226217181;427898.46300803474;248324.10308058927;458909.0072553948;457941.242533051;;215324.80838970217;454251.17881678825;199339.60345246727;209516.0850435824;272.9002412049418;783966.9619293719;290553.3294354853;51026.08205811497;0.0;0;40;45;0;0;0;0;1;19;19;331661536819.8454;122006262695.11932;232143340429.87924;27310.44795302253;21157.66075523864;3322.125658657742;16189.03942973037;656297.3077290356;267459.98766444426;15992.119368319009;191652.9182896987;2.887572517339117;0.22683981846332824
1510;2019-02-08 18:10:37.842;815;199;127;126;122;49;198;-138;39;-86;421;419;38;135;242;211;260;202;205;203;196;-141;573;363;367;140;368;253;567;-3.0;83.0;670.0;505.0;129.0;0;100;1;1;1;0;0;0;0;0;1;1;1;0;0;40675.8671875;19627.859375;0.0;3763.06884765625;512.0;78583;;;Calculated values ==>;1549645837.842;354.66;293.06;285.86;285.76000000000005;285.36;278.06;274.69669130483857;292.96000000000004;259.36;277.06;264.56;315.26000000000005;315.06;276.96000000000004;286.66;297.36;294.26000000000005;299.16;293.36;293.46000000000004;292.76000000000005;;324.36;259.06;242.56692532238324;261.54996906429363;274.69669130483857;293.66;5730000.0;3629999.9999999995;3670000.0000000005;1400000.0;3679999.9999999995;2530000.0;5670000.0;0.0;0.013833333333333333;0.11166666666666666;0.08416666666666667;0.021500000000000002;0.021500000000000002;;19627.859375;0.0;3763.06884765625;40675.8671875;514305.03525764256;410277.9169033056;231064.99302625825;230770.69609002798;229601.7499565113;429947.3805835815;458218.4865142734;456076.197443198;460140.37922766;498593.50936401973;498383.47148939734;455954.1324085096;467418.0137907968;464031.1302349554;460629.17054598924;427626.40014959447;411496.94470127276;458909.0072553948;457941.242533051;;214906.75144652807;454520.6082697717;201386.63872600393;231064.99302625825;273.75774352864926;784644.6081081528;290879.1555949674;51090.57501934704;0.0;0;40;45;0;0;0;0;1;19;19;331881292749.6564;122090392690.04697;232298726434.7456;28440.334056753338;21305.442436600453;223.12413370178362;4877.839364396044;656760.960655854;267813.13324136613;16021.60353667097;191828.12157223045;2.3447868109110583;0.24165524336065117
1511;2019-02-08 18:11:37.852;816;197;124;123;118;50;198;-136;14;-81;420;415;17;121;244;208;260;198;205;203;196;-138;559;361;367;141;366;249;554;0.0;83.0;794.0;468.0;129.0;0;100;1;1;1;0;0;0;0;0;1;1;1;0;0;40173.1640625;19238.150390625;0.0;3699.05883789062;505.0;78584;;;Calculated values ==>;1549645897.852;354.76;292.86;285.56;285.46000000000004;284.96000000000004;278.16;274.4858918419099;292.96000000000004;259.56;274.56;265.06;315.16;314.66;274.86;285.26000000000005;297.56;293.96000000000004;299.16;292.96000000000004;293.46000000000004;292.76000000000005;;323.66;259.36;242.77792619122317;260.9983114674233;274.4858918419099;293.66;5590000.0;3610000.0;3670000.0000000005;1410000.0;3660000.0;2490000.0;5540000.0;0.0;0.013833333333333333;0.13233333333333333;0.078;0.021500000000000002;0.021500000000000002;;19238.150390625;0.0;3699.05883789062;40173.1640625;515597.83272456273;414989.33453799883;230480.4978228875;230185.61622785314;228723.69426592367;430081.6785162784;458218.4865142734;453681.6753649552;460493.6966799801;498887.9597793803;498364.6460685049;454050.9611619832;466378.2413706898;464590.79660714185;460533.5242618854;431300.0002871781;415339.61386950605;458909.0072553948;457941.242533051;;211980.4382156667;454664.83376706665;201118.98688498538;230480.4978228875;273.6439959360294;785318.4623254501;291203.0929901986;51152.76978078294;0.0;0;40;45;0;0;0;0;1;19;19;332101529449.6214;122174706740.03357;232449351534.72168;33422.462442182674;19776.57605680234;220.7853454444632;4890.406011268516;657276.5698804805;268155.5404537824;16025.303398870878;191909.5371840222;2.542167587816503;0.2514525909940171
1512;2019-02-08 18:12:37.883;821;191;125;124;116;48;198;-146;-22;-95;416;411;-24;104;243;209;260;193;205;203;196;-145;554;360;367;140;365;246;549;-2.0;79.0;565.0;509.0;129.0;0;100;1;1;1;0;0;0;0;0;1;1;1;0;0;39961.08203125;19052.013671875;0.0;3642.85424804688;499.0;78585;;;Calculated values ==>;1549645957.883;355.26;292.26000000000005;285.66;285.56;284.76000000000005;277.96000000000004;274.38016830617;292.96000000000004;258.56;270.96000000000004;263.66;314.76000000000005;314.26000000000005;270.76000000000005;283.56;297.46000000000004;294.06;299.16;292.46000000000004;293.46000000000004;292.76000000000005;;323.06;258.66;242.56692532238324;260.58029834229245;274.38016830617;293.66;5540000.0;3600000.0;3670000.0000000005;1400000.0;3650000.0;2460000.0;5490000.0;0.0;0.013166666666666667;0.09416666666666668;0.08483333333333333;0.021500000000000002;0.021500000000000002;;19052.013671875;0.0;3642.85424804688;39961.08203125;516621.13403462374;414840.6948555996;230893.96798110125;230596.98130341995;228251.74451869132;430148.3826014536;458218.4865142734;449720.7524819011;459228.0080760923;498769.1505107011;498246.97922502924;449468.03808167996;464855.88247953897;464605.36442852597;460823.4196012535;432547.4118538768;415538.5025391026;458909.0072553948;457941.242533051;;209472.28574929133;454107.44513376855;200592.67559221352;230893.96798110125;273.43290961918603;785986.592730888;291522.3425506104;51213.984000744014;0.0;0;40;45;0;0;0;0;1;19;19;332321843219.2504;122259050294.89154;232597928259.4715;23459.560573778916;21506.502949441918;223.950639311193;4881.5164028669205;657750.8316468585;268499.7438581783;16029.011446906421;191991.0119442243;2.2062931030079027;0.2340844224213526
1513;2019-02-08 18:13:37.843;824;188;126;125;117;46;198;-160;-28;-138;409;403;-30;90;243;210;260;190;205;203;196;-161;537;358;367;140;363;244;537;-2.0;86.0;616.0;483.0;129.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31982.662109375;10727.0498046875;0.0;3636.74877929688;497.0;78586;;;Calculated values ==>;1549646017.843;355.56000000000006;291.96000000000004;285.76000000000005;285.66;284.86;277.76000000000005;274.1680685717883;292.96000000000004;257.16;270.36;259.36;314.06;313.46000000000004;270.16;282.16;297.46000000000004;294.16;299.16;292.16;293.46000000000004;292.76000000000005;;322.86;257.06;242.56692532238324;260.2995467637923;274.1680685717883;293.66;5370000.0;3579999.9999999995;3670000.0000000005;1400000.0;3629999.9999999995;2440000.0;5370000.0;0.0;0.014333333333333333;0.10266666666666667;0.0805;0.021500000000000002;0.021500000000000002;;10727.0498046875;0.0;3636.74877929688;31982.662109375;518377.9115166848;418341.5880032446;231484.0551627407;231183.0138627008;228807.57580958263;430280.9020939914;458218.4865142734;449327.7268911299;454830.0520066356;498238.78488614736;497612.57717286696;449075.0361484653;463533.8526091906;464898.1456994284;461266.0568022734;436573.23518989683;418966.38346393174;458909.0072553948;457941.242533051;;208636.25808486674;452448.02207427175;201449.5435071759;231484.0551627407;273.76013187069856;786585.7242449736;291770.33597383136;51274.60691710474;0.0;0;40;45;0;0;0;0;1;19;19;332541896419.39044;122342994294.94495;232744830259.56494;25448.82682741928;20205.377524651216;252.36487473883307;4868.8295284616715;658158.1298288642;268847.11112968076;16032.978096662062;192072.21065844852;3.534956192708349;0.3649405695686358
1514;2019-02-08 18:14:37.883;826;177;125;124;115;44;198;-170;-14;-165;404;401;-15;135;241;212;260;178;206;203;196;-167;530;351;367;139;356;258;530;166.0;84.0;553.0;511.0;129.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31747.662109375;10396.96484375;0.0;3889.56323242188;499.0;78587;;;Calculated values ==>;1549646077.883;355.76;290.86;285.66;285.56;284.66;277.56;273.4187578820637;292.96000000000004;256.16;271.76000000000005;256.66;313.56;313.26000000000005;271.66;286.66;297.26000000000005;294.36;299.16;290.96000000000004;293.46000000000004;292.76000000000005;;323.06;256.46000000000004;242.35481222062532;262.23063862743834;273.4187578820637;293.76000000000005;5300000.0;3510000.0;3670000.0000000005;1390000.0;3560000.0;2580000.0;5300000.0;0.027666666666666666;0.014;0.09216666666666667;0.08516666666666667;0.021500000000000002;0.049166666666666664;;10396.96484375;0.0;3889.56323242188;31747.662109375;519186.25274689985;417377.4282481103;231356.04257275825;231054.0500129181;228377.7654712247;430735.4089219946;458218.4865142734;448542.3908866221;452203.03267588705;496295.9850862591;495978.3187832391;448412.5323860368;466709.514661873;465654.29947270127;462597.3934244566;438145.31298929173;417698.1069492612;458909.0072553948;457941.242533051;;209472.28574929133;451994.98299329315;200570.35779664767;214032.57249535364;273.3848627839895;787117.164337149;291946.48678476;51337.367996673696;0.0;0;40;45;0;0;0;0;1;19;19;332762243219.2504;122426750094.89172;232895530659.46918;22854.75571645931;21412.997245914306;286.26088456042726;11992.176276853454;658560.928036377;269194.1621324081;16037.469637018698;192212.8127123246;3.9580078394343676;0.3598977071567295
1515;2019-02-08 18:15:37.874;822;176;126;125;117;44;198;-168;0;-164;411;409;-3;151;239;214;260;178;205;203;197;-167;543;350;367;138;355;262;544;254.0;85.0;536.0;483.0;129.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32112.310546875;10683.95703125;0.0;3973.46069335938;507.0;78588;;;Calculated values ==>;1549646137.874;355.36;290.76000000000005;285.76000000000005;285.66;284.86;277.56;273.3108153835814;292.96000000000004;256.36;273.16;256.76000000000005;314.26000000000005;314.06;272.86;288.26000000000005;297.06;294.56;299.16;290.96000000000004;293.46000000000004;292.86;;323.86;256.46000000000004;242.14157278889297;262.7682575881327;273.3108153835814;293.66;5430000.0;3500000.0;3670000.0000000005;1380000.0;3550000.0;2620000.0;5440000.0;0.042333333333333334;0.014166666666666666;0.08933333333333333;0.0805;0.021500000000000002;0.06383333333333334;;10683.95703125;0.0;3973.46069335938;32112.310546875;517646.9596779211;247898.52580026214;231312.44497666456;231013.2693803206;228651.697414107;430799.1582183253;458218.4865142734;449621.4794556614;452477.8835794128;496629.8213315358;496417.5172130864;449232.54108246457;467997.7833448212;465539.2008351387;463010.93002433755;435187.7911505;412128.71280242736;458909.0072553948;458079.93939307623;;212816.51262364245;452166.66293371853;200274.72852644665;210728.68524205528;273.264442690985;787649.2509525416;292122.1347830798;51402.88336746694;0.0;0;40;45;0;0;0;0;1;19;19;332982410189.8944;122509837630.13477;233051507259.9254;22274.976416343183;20277.300719785388;326.67027659769593;15789.255056640173;658936.9527264184;269541.5291702659;16042.576630546002;192444.28991399164;4.002628810316583;0.3285370018063101
1516;2019-02-08 18:16:37.854;817;184;128;127;121;46;198;-167;11;-171;418;417;8;160;239;216;260;187;205;203;197;-169;555;353;367;139;358;262;555;-2.0;109.0;557.0;488.0;129.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32355.978515625;10921.1083984375;0.0;3949.82861328125;516.0;78589;;;Calculated values ==>;1549646197.854;354.86;291.56;285.96000000000004;285.86;285.26000000000005;277.76000000000005;273.6339639331285;292.96000000000004;256.46000000000004;274.26000000000005;256.06;314.96000000000004;314.86;273.96000000000004;289.16;297.06;294.76000000000005;299.16;291.86;293.46000000000004;292.86;;324.76000000000005;256.26000000000005;242.35481222062532;262.7682575881327;273.6339639331285;293.66;5550000.0;3529999.9999999995;3670000.0000000005;1390000.0;3579999.9999999995;2620000.0;5550000.0;0.0;0.018166666666666668;0.09283333333333334;0.08133333333333333;0.021500000000000002;0.021500000000000002;;10921.1083984375;0.0;3949.82861328125;32355.978515625;516052.02990582155;250421.68149151542;231644.6419601253;231346.4964314633;229575.9845107258;430607.02586249536;458218.4865142734;451037.43277295196;451578.34004346986;497372.21204125416;497266.21976286214;450652.81089344603;469037.1014438402;465103.311480244;462823.7401354272;432300.4200275045;410799.17277700413;458909.0072553948;458079.93939307623;;216578.99785978085;451786.75268218975;201281.18322865147;231644.6419601253;273.6339639331285;788186.3076163192;292302.11698098044;51468.88876923964;0.0;0;40;45;0;0;0;0;1;19;19;333202536789.9644;122592909930.16118;233208654859.9754;23185.70516602923;20374.45298222111;390.60599171742336;4868.358894808445;659315.6654600542;269880.1808630189;16048.551940349782;192616.37931471414;3.282854536758864;0.3430085678050056
1517;2019-02-08 18:17:37.875;816;190;128;128;124;48;198;-164;16;-175;422;419;18;166;241;215;260;192;205;203;196;-167;555;358;367;140;363;264;555;-3.0;84.0;857.0;478.0;129.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32361.240234375;10912.7666015625;0.0;3979.65747070312;520.0;78590;;;Calculated values ==>;1549646257.875;354.76;292.16;285.96000000000004;285.96000000000004;285.56;277.96000000000004;274.1680685717883;292.96000000000004;256.76000000000005;274.76000000000005;255.66000000000003;315.36;315.06;274.96000000000004;289.76000000000005;297.26000000000005;294.66;299.16;292.36;293.46000000000004;292.76000000000005;;325.16;256.46000000000004;242.56692532238324;263.0348170998261;274.1680685717883;293.66;5550000.0;3579999.9999999995;3670000.0000000005;1400000.0;3629999.9999999995;2640000.0;5550000.0;0.0;0.014;0.14283333333333334;0.07966666666666668;0.021500000000000002;0.021500000000000002;;10912.7666015625;0.0;3979.65747070312;32361.240234375;515930.2970601787;411990.71530006983;231644.6419601253;231644.6419601253;230457.38305646804;430280.9020939914;458218.4865142734;451322.07754363207;450986.6548843996;497594.3538872067;497275.94184900174;451578.05696444126;469452.81137115817;464634.8729112105;461934.76558694645;432300.4200275045;412758.3114497388;458909.0072553948;457941.242533051;;218251.29456621417;451822.8300039021;202795.81744137223;231644.6419601253;274.1680685717883;788725.8065303009;292484.12962117157;51534.99094750643;0.0;0;40;45;0;0;0;0;1;19;19;333422813859.6284;122676639225.03346;233366510089.73462;35497.83415127278;19839.15200081488;273.5895200887198;4865.376912317903;659804.8661139419;270215.4115270474;16054.08884017663;192697.52216971252;4.06085351122384;0.3984974493358626
1518;2019-02-08 18:18:37.845;817;193;127;127;124;50;198;-159;26;-180;424;421;28;168;242;214;260;195;205;203;196;-162;558;359;367;140;364;268;558;-1.0;81.0;560.0;506.0;129.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32477.177734375;10959.794921875;0.0;4035.19409179688;521.0;78591;;;Calculated values ==>;1549646317.845;354.86;292.46000000000004;285.86;285.86;285.56;278.16;274.27422755570615;292.96000000000004;257.26000000000005;275.76000000000005;255.16000000000003;315.56;315.26000000000005;275.96000000000004;289.96000000000004;297.36;294.56;299.16;292.66;293.46000000000004;292.76000000000005;;325.26000000000005;256.96000000000004;242.56692532238324;263.56353331371673;274.27422755570615;293.66;5580000.0;3590000.0;3670000.0000000005;1400000.0;3640000.0;2680000.0;5580000.0;0.0;0.013500000000000002;0.09333333333333332;0.08433333333333333;0.021500000000000002;0.021500000000000002;;10959.794921875;0.0;4035.19409179688;32477.177734375;515803.01165184664;411859.8641199572;231275.2861762901;231275.2861762901;230388.39721303806;430214.79039162316;458218.4865142734;451897.32525555027;450462.49958867475;497402.9526194931;497083.41530733794;452153.6674001687;469132.8211660295;464620.0566218266;461648.628002798;431552.0079502961;412631.9622702012;458909.0072553948;457941.242533051;;218669.37671819705;452343.93649991805;203651.14595972575;231275.2861762901;274.27422755570615;789265.8565202232;292666.30983161414;51601.74798201093;0.0;0;40;45;0;0;0;0;1;19;19;333642903759.7334;122760597225.07352;233526030289.81073;23169.64340094362;20973.092002222882;255.42061668128142;4873.318061670359;660293.5173126203;270555.34350955155;16058.495053776245;192778.6373833054;3.285862632949862;0.34682673292545896
1519;2019-02-08 18:19:37.865;817;193;126;125;122;52;198;-161;38;-216;425;422;36;173;243;215;260;195;205;203;196;-164;574;360;367;142;365;263;569;-1.0;83.0;596.0;498.0;129.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40794.82421875;19615.638671875;0.0;3922.20654296875;523.0;78592;;;Calculated values ==>;1549646377.865;354.86;292.46000000000004;285.76000000000005;285.66;285.36;278.36;274.38016830617;292.96000000000004;257.06;276.96000000000004;251.56000000000003;315.66;315.36;276.76000000000005;290.46000000000004;297.46000000000004;294.66;299.16;292.66;293.46000000000004;292.76000000000005;;325.46000000000004;256.76000000000005;242.98782864720522;262.9017227912062;274.38016830617;293.66;5740000.0;3600000.0;3670000.0000000005;1420000.0;3650000.0;2630000.0;5690000.0;0.0;0.013833333333333333;0.09933333333333333;0.083;0.021500000000000002;0.021500000000000002;;19615.638671875;0.0;3922.20654296875;40794.82421875;514467.9321019033;253238.7894255362;230725.10509164416;230432.11328694178;229557.9932075715;430148.3826014536;458218.4865142734;454281.31025820156;446276.2410631693;498013.12355023366;497695.2114806098;454030.6727851501;470394.28871804074;464605.36442852597;461629.7256903882;427352.73122023355;254055.2717185912;458909.0072553948;457941.242533051;;219505.55070137876;451791.49455244653;205530.05992952327;230725.10509164416;274.38016830617;789876.6600696439;292921.190043241;51668.08175783688;0.0;0;40;46;0;0;0;0;1;19;19;333863177159.6634;122845225425.04663;233685383389.7601;24709.290865982042;20439.69907370263;2397.2815231060526;4885.146954990248;660692.6414284242;270900.565137272;16080.608273551168;192859.98503193233;2.227536885352444;0.22216725718041147
1520;2019-02-08 18:20:37.856;813;202;125;125;120;53;198;-158;45;-233;416;408;38;129;245;212;260;204;205;203;196;-162;568;366;367;143;372;248;563;0.0;82.0;590.0;513.0;129.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40381.765625;19475.37890625;0.0;3652.36669921875;519.0;78593;;;Calculated values ==>;1549646437.856;354.46000000000004;293.36;285.66;285.66;285.16;278.46000000000004;275.0112864084945;292.96000000000004;257.36;277.66;249.86;314.76000000000005;313.96000000000004;276.96000000000004;286.06;297.66;294.36;299.16;293.56;293.46000000000004;292.76000000000005;;325.06;256.96000000000004;243.1966462407574;260.85938512811435;275.0112864084945;293.66;5680000.0;3660000.0;3670000.0000000005;1430000.0;3720000.0000000005;2480000.0;5630000.0;0.0;0.013666666666666666;0.09833333333333334;0.08549999999999999;0.021500000000000002;0.021500000000000002;;19475.37890625;0.0;3652.36669921875;40381.765625;514478.2160775513;413191.2454050922;230568.17149816797;230568.17149816797;229108.45774400403;429743.705733735;458218.4865142734;457616.9733224638;444245.89231819083;498569.3753537874;497732.0693682064;456774.57784180244;467436.04750338185;463839.0881605574;460298.8245555552;428971.1588014057;413932.052162229;458909.0072553948;457941.242533051;;217833.21561994078;451828.61567597475;208108.6881376917;230568.17149816797;275.0112864084945;790553.0301802282;293246.89965894504;51731.19373323901;0.0;0;40;46;0;0;0;0;1;19;19;334083344129.4324;122930712599.95694;233838660394.59927;24534.981376502594;20838.0538045232;205.53445740208107;4888.521027249985;661102.9488080074;271244.49481370527;16102.29515317934;192941.42004794723;2.1821015989446235;0.22829562994269695
1521;2019-02-08 18:21:37.846;818;194;124;123;116;52;198;-160;49;-237;391;380;34;113;246;212;260;195;205;203;197;-162;553;361;367;143;366;238;549;-3.0;74.0;407.0;531.0;129.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;39792.46875;19045.890625;0.0;3472.45458984375;509.0;78594;;;Calculated values ==>;1549646497.846;354.96000000000004;292.56;285.56;285.46000000000004;284.76000000000005;278.36;274.4858918419099;292.96000000000004;257.16;278.06;249.46000000000004;312.26000000000005;311.16;276.56;284.46000000000004;297.76000000000005;294.36;299.16;292.66;293.46000000000004;292.86;;324.06;256.96000000000004;243.1966462407574;259.4470641161187;274.4858918419099;293.66;5530000.0;3610000.0;3670000.0000000005;1430000.0;3660000.0;2380000.0;5490000.0;0.0;0.012333333333333333;0.06783333333333334;0.0885;0.021500000000000002;0.021500000000000002;;19045.890625;0.0;3472.45458984375;39792.46875;516339.3340738133;415881.8595038191;230596.98130341995;230300.87547058638;228251.74451869132;430081.6785162784;458218.4865142734;459677.47057446605;443809.68758012325;496969.2517446905;495823.86752662325;457913.27539599175;467031.7909487114;464854.9636409364;461073.2656927703;432793.19233391056;416221.6810214252;458909.0072553948;458079.93939307623;;213652.59903751023;451828.61567597475;207820.06184503675;230596.98130341995;274.48589184190996;791221.0374470227;293567.8567366599;51790.557348405506;0.0;0;40;46;0;0;0;0;1;19;19;334303507429.46735;123016498299.97058;233984436094.62244;17084.327558812958;21594.757014038012;204.38197285398638;4890.88359892761;661449.7185779278;271598.04263612337;16105.710554103642;193022.90150400525;1.9439416940716048;0.2153156331416701
1522;2019-02-08 18:22:37.857;826;182;124;123;114;47;199;-162;52;-238;363;353;32;130;244;214;260;183;205;203;197;-161;524;355;367;142;360;254;524;-2.0;80.0;475.0;481.0;129.0;0;100;98;1;0;0;0;0;0;0;1;1;1;0;0;31471.1796875;10258.3037109375;0.0;3777.96044921875;506.0;78595;;;Calculated values ==>;1549646557.857;355.76;291.36;285.56;285.46000000000004;284.56;277.86;273.8482719121499;293.06;256.96000000000004;278.36;249.36;309.46000000000004;308.46000000000004;276.36;286.16;297.56;294.56;299.16;291.46000000000004;293.46000000000004;292.86;;323.76000000000005;257.06;242.98782864720522;261.6868853414304;273.8482719121499;293.66;5240000.0;3550000.0;3670000.0000000005;1420000.0;3600000.0;2540000.0;5240000.0;0.0;0.013333333333333334;0.07916666666666666;0.08016666666666666;0.021500000000000002;0.021500000000000002;;10258.3037109375;0.0;3777.96044921875;31471.1796875;519671.91174885345;421003.5473487544;231203.38977191717;230900.71034271797;228218.7958881955;430477.46260093397;458356.8847964573;457493.349522666;443895.9783111276;492363.1436083967;491298.59738143545;455052.571786794;466700.872519092;465465.8864643596;462257.26908921276;439457.5436815491;421292.5716069162;458909.0072553948;458079.93939307623;;212398.47392691602;452105.4756853064;205840.2588682468;231203.38977191717;273.8482719121499;791815.0100605683;293812.1031270595;51850.9885509115;0.0;0;40;46;0;0;0;0;1;19;19;334523747800.0413;123102013975.19345;234132063155.0072;19922.536343474854;19742.26154816761;242.19962766177179;4877.8458168549205;661758.165649515;271942.58094548475;16109.43274972842;193104.32250713;3.190652642694394;0.3382958909264722
1523;2019-02-08 18:23:37.827;828;174;125;124;115;45;199;-176;55;-241;355;352;40;158;241;216;260;175;206;203;197;-173;535;350;367;141;355;262;535;181.0;83.0;389.0;499.0;129.0;0;100;98;1;0;0;0;0;0;0;1;1;1;0;0;31734.404296875;10425.3310546875;0.0;3923.04516601562;510.0;78596;;;Calculated values ==>;1549646617.827;355.96000000000004;290.56;285.66;285.56;284.66;277.66;273.3108153835814;293.06;255.56000000000003;278.66;249.06000000000003;308.66;308.36;277.16;288.96000000000004;297.26000000000005;294.76000000000005;299.16;290.66;293.46000000000004;292.86;;324.16;255.86;242.77792619122317;262.7682575881327;273.3108153835814;293.76000000000005;5350000.0;3500000.0;3670000.0000000005;1410000.0;3550000.0;2620000.0;5350000.0;0.030166666666666668;0.013833333333333333;0.06483333333333334;0.08316666666666667;0.021500000000000002;0.051666666666666666;;10425.3310546875;0.0;3923.04516601562;31734.404296875;519019.6558005568;414433.15166931204;231232.11013427435;230931.47982105848;228266.48182087237;430799.1582183253;458356.8847964573;456558.6872258107;443764.8392358406;490650.3346192616;490327.80932982516;454700.1411767046;468806.5559685997;465798.81223944406;463273.35756540485;437027.1130257467;414785.272829361;458909.0072553948;458079.93939307623;;214070.64678622372;451021.7284839139;203780.2649049514;215203.77469392773;273.3108153835814;792341.4599019964;293984.38056769216;51915.13150995731;0.0;0;40;46;0;0;0;0;1;19;19;334743837699.2713;123186871524.89658;234286785754.46588;16388.467713802384;20562.24838765038;307.67878938333536;12548.60184278934;662060.606053084;272278.28392498405;16114.012778694367;193249.47029358734;3.471263644575995;0.3135861987229414
