;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1524;2019-02-08 18:24:37.857;823;179;127;126;117;46;199;-171;57;-218;358;358;49;167;239;217;260;181;205;203;197;-173;550;350;367;140;355;264;551;290.0;81.0;675.0;544.0;129.0;0;100;98;1;0;0;0;0;0;0;1;1;1;0;0;32118.666015625;10792.5986328125;0.0;3970.24438476562;515.0;78597;;;Calculated values ==>;1549646677.857;355.46000000000004;291.06;285.86;285.76000000000005;284.86;277.76000000000005;273.3108153835814;293.06;256.06;278.86;251.36;308.96000000000004;308.96000000000004;278.06;289.86;297.06;294.86;299.16;291.26000000000005;293.46000000000004;292.86;;324.66;255.86;242.56692532238324;263.0348170998261;273.3108153835814;293.66;5500000.0;3500000.0;3670000.0000000005;1400000.0;3550000.0;2640000.0;5510000.0;0.04833333333333333;0.013500000000000002;0.1125;0.09066666666666667;0.021500000000000002;0.06983333333333333;;10792.5986328125;0.0;3970.24438476562;32118.666015625;517193.1403739487;248698.44658970588;231442.33245516315;231144.06173944077;228498.54783370413;430799.1582183253;458356.8847964573;456477.544166604;446436.78882761125;490756.80731240165;490756.80731240165;455485.93199604336;469568.04924650234;465539.2008351387;463404.40252878325;433523.426907949;249462.6530864694;458909.0072553948;458079.93939307623;;216160.93158060662;451195.98093076755;202108.51755748343;211139.69207252088;273.3108153835814;792873.8348775876;294161.28505708;51980.94181181696;0.0;0;40;46;0;0;0;0;1;19;19;334964147800.0413;123271213675.19136;234444664655.01767;28616.515493526065;22583.930012511097;2484.820446589975;17244.660604552115;662435.8351018865;272638.0151886527;16137.295241155667;193497.87162011024;4.804625130316903;0.38332587205547425
1525;2019-02-08 18:25:37.858;819;187;128;128;121;48;199;-164;58;-193;365;365;53;168;241;217;260;189;205;203;197;-166;557;355;367;139;360;265;557;-2.0;109.0;432.0;526.0;129.0;0;100;98;1;0;0;0;0;0;0;1;1;1;0;0;32224.56640625;10867.3408203125;0.0;4011.4296875;519.0;78598;;;Calculated values ==>;1549646737.858;355.06000000000006;291.86;285.96000000000004;285.96000000000004;285.26000000000005;277.96000000000004;273.8482719121499;293.06;256.76000000000005;278.96000000000004;253.86;309.66;309.66;278.46000000000004;289.96000000000004;297.26000000000005;294.86;299.16;292.06;293.46000000000004;292.86;;325.06;256.56;242.35481222062532;263.1675429290057;273.8482719121499;293.66;5570000.0;3550000.0;3670000.0000000005;1390000.0;3600000.0;2650000.0;5570000.0;0.0;0.018166666666666668;0.07200000000000001;0.08766666666666666;0.021500000000000002;0.021500000000000002;;10867.3408203125;0.0;4011.4296875;32224.56640625;516129.75659958116;251497.0071206313;231596.59381429022;231596.59381429022;229531.35143228946;430477.46260093397;458356.8847964573;456437.10219499015;449273.26467825816;491402.2944142701;491402.2944142701;455817.0978178465;469545.99341411295;465073.4646152595;462654.8538357037;431802.7353091336;410706.54676073755;458909.0072553948;458079.93939307623;;217833.21561994078;452099.0303075988;203261.26457037296;231596.59381429022;273.8482719121499;793410.0374170156;294341.78756062954;52047.45687090467;0.0;0;40;46;0;0;0;0;1;19;19;335184351469.7753;123354915070.09026;234603367299.82596;18228.660308972438;21814.777462963462;383.2474252958616;4869.391929943899;662826.2180727102;273008.01058365515;16161.196205068603;193682.15846240462;3.04434275018838;0.33419492220648855
1526;2019-02-08 18:26:37.878;818;192;128;128;124;50;199;-150;59;-174;374;374;56;174;242;217;260;195;205;203;197;-154;560;357;367;140;362;273;560;-1.0;84.0;583.0;563.0;129.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32418.1875;10971.630859375;0.0;4139.9013671875;523.0;78599;;;Calculated values ==>;1549646797.878;354.96000000000004;292.36;285.96000000000004;285.96000000000004;285.56;278.16;274.0616903277293;293.06;258.16;279.06;255.76000000000002;310.56;310.56;278.76000000000005;290.56;297.36;294.86;299.16;292.66;293.46000000000004;292.86;;325.46000000000004;257.76000000000005;242.56692532238324;264.2163659402789;274.0616903277293;293.66;5600000.0;3570000.0000000005;3670000.0000000005;1400000.0;3620000.0000000005;2730000.0;5600000.0;0.0;0.014;0.09716666666666667;0.09383333333333334;0.021500000000000002;0.021500000000000002;;10971.630859375;0.0;4139.9013671875;32418.1875;515758.89910268376;410571.86841490306;231525.00033691194;231525.00033691194;230342.7024283801;430346.717906069;458356.8847964573;455236.62953312014;451091.34168794664;491515.5071327926;491515.5071327926;454857.80791772855;469139.98357496667;464912.7873590418;462352.8576263787;431046.6940773617;411775.34303476126;458909.0072553948;458079.93939307623;;219505.55070137876;453175.37975381094;203258.31663171723;231525.00033691194;274.0616903277293;793948.9065959351;294523.83965504594;52115.4072722584;0.0;0;40;46;0;0;0;0;1;19;19;335404624869.7053;123438642970.06364;234764821099.77466;24483.89273691965;23450.551089623128;269.7989145964065;4870.931189707533;663182.2746606269;273385.3473918305;16166.64007191692;193763.35487816235;3.5122298080106735;0.37843627498861565
1527;2019-02-08 18:27:37.858;815;202;127;127;124;52;199;-143;57;-157;383;382;54;147;244;215;260;205;205;203;197;-147;582;367;367;140;372;255;576;-1.0;88.0;799.0;548.0;129.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;40869.359375;19832.611328125;0.0;3835.35180664062;523.0;78600;;;Calculated values ==>;1549646857.858;354.66;293.36;285.86;285.86;285.56;278.36;275.1157276137837;293.06;258.86;278.86;257.46000000000004;311.46000000000004;311.36;278.56;287.86;297.56;294.66;299.16;293.66;293.46000000000004;292.86;;325.46000000000004;258.46000000000004;242.56692532238324;261.82340779136865;275.1157276137837;293.66;5820000.0;3670000.0000000005;3670000.0000000005;1400000.0;3720000.0000000005;2550000.0;5760000.0;0.0;0.014666666666666666;0.13316666666666668;0.09133333333333334;0.021500000000000002;0.021500000000000002;;19832.611328125;0.0;3835.35180664062;40869.359375;513547.6269311097;256568.7410096546;230859.5352224786;230859.5352224786;229985.37924773755;429675.2189834977;458356.8847964573;457937.54792035033;452863.91896559007;494381.13221754815;494275.13231567346;457574.29927801486;468514.2123331736;463705.34537709923;460551.7197348914;425102.2315380549;408647.74010919355;458909.0072553948;458079.93939307623;;219505.55070137876;453900.61519237986;205263.2486031485;230859.5352224786;275.1157276137837;794559.4325769019;294780.4561060173;52181.845561913724;0.0;0;41;46;0;0;0;0;1;19;19;335624751469.7753;123522614970.09035;234923168299.825;33647.79419240738;22708.879481816464;241.33254095663293;4885.23868966785;663666.5439082838;273769.881092741;16170.89808090495;193844.62919337777;2.597741282372383;0.26537961728317366
1528;2019-02-08 18:28:37.879;813;200;124;123;118;55;199;-141;54;-140;380;376;45;125;246;210;260;202;205;202;196;-143;559;365;367;141;370;251;553;-2.0;82.0;438.0;596.0;129.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;40074.83203125;19112.22265625;0.0;3745.47583007812;513.0;78601;;;Calculated values ==>;1549646917.879;354.46000000000004;293.16;285.56;285.46000000000004;284.96000000000004;278.66;274.9066339382667;293.06;259.06;278.56;259.16;311.16;310.76000000000005;277.66;285.66;297.76000000000005;294.16;299.16;293.36;293.36;292.76000000000005;;324.46000000000004;258.86;242.77792619122317;261.27494424493943;274.9066339382667;293.66;5590000.0;3650000.0;3670000.0000000005;1410000.0;3700000.0;2510000.0;5530000.0;0.0;0.013666666666666666;0.073;0.09933333333333333;0.021500000000000002;0.021500000000000002;;19112.22265625;0.0;3745.47583007812;40074.83203125;515231.34357869823;416405.5654191083;230503.67282818444;230208.5486171172;228745.4692477943;429811.8947417682;458356.8847964573;458216.36237405764;454458.0889648252;494480.12799867097;494057.48785722454;457131.95613493223;466552.4102806059;464267.9552511883;460182.3899257622;431300.0002871781;417073.28253492253;458771.19548852823;457941.242533051;;215324.80838970217;454147.6612539926;204143.31622537412;230503.67282818444;274.8377745799012;795234.203591483;295105.1099778243;52245.04123620393;0.0;0;41;46;0;0;0;0;1;19;19;335845028539.43933;123606944474.96172;235075021429.59338;18547.332368853895;24833.764939509434;194.43180928082595;4889.907748654631;664101.6555314164;274166.2084616937;16174.530721464076;193926.11725774992;2.1203113207258126;0.24090984791453415
1529;2019-02-08 18:29:37.879;817;191;124;123;115;52;199;-156;12;-164;372;367;15;113;245;211;260;192;205;203;197;-157;555;360;367;140;365;244;549;-2.0;84.0;526.0;635.0;129.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;39826.796875;18953.634765625;0.0;3629.86181640625;506.0;78602;;;Calculated values ==>;1549646977.879;354.86;292.26000000000005;285.56;285.46000000000004;284.66;278.36;274.38016830617;293.06;257.56;274.36;256.76000000000005;310.36;309.86;274.66;284.46000000000004;297.66;294.26000000000005;299.16;292.36;293.46000000000004;292.86;;323.76000000000005;257.46000000000004;242.56692532238324;260.2995467637923;274.38016830617;293.66;5550000.0;3600000.0;3670000.0000000005;1400000.0;3650000.0;2440000.0;5490000.0;0.0;0.014;0.08766666666666666;0.10583333333333332;0.021500000000000002;0.021500000000000002;;18953.634765625;0.0;3629.86181640625;39826.796875;516052.02990582155;414840.6948555996;230596.98130341995;230300.87547058638;227962.24230713688;430148.3826014536;458356.8847964573;454286.27478383254;452135.63026264065;494366.3468397848;493840.97175521764;454651.4530453563;466177.33048914245;464869.23356765806;461092.6986229182;432300.4200275045;415191.4900061728;458909.0072553948;458079.93939307623;;212398.47392691602;452863.91896559007;203417.7919697085;230596.98130341995;274.38016830617;795900.050499035;295422.3254563399;52306.50238325796;0.0;0;41;46;0;0;0;0;1;19;19;336065228539.43933;123691244474.96172;235223521429.59338;21992.803660038207;26399.71510706413;239.52502029864385;4890.88359892761;664439.4899983238;274593.1541287485;16178.147028377238;194007.62385231312;2.3700017927655437;0.26702980611711996
1530;2019-02-08 18:30:37.869;821;187;125;124;116;48;199;-152;-14;-161;362;356;-10;99;244;213;260;189;205;203;197;-154;540;357;367;139;362;243;542;0.0;81.0;300.0;616.0;129.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;29668.6328125;8368.865234375;0.0;3653.81518554688;501.0;78603;;;Calculated values ==>;1549647037.869;355.26;291.86;285.66;285.56;284.76000000000005;277.96000000000004;274.0616903277293;293.06;257.96000000000004;271.76000000000005;257.06;309.36;308.76000000000005;272.16;283.06;297.56;294.46000000000004;299.16;292.06;293.46000000000004;292.86;;323.26000000000005;257.76000000000005;242.35481222062532;260.1585393101385;274.0616903277293;293.66;5400000.0;3570000.0000000005;3670000.0000000005;1390000.0;3620000.0000000005;2430000.0;5420000.0;0.0;0.013500000000000002;0.05;0.10266666666666667;0.021500000000000002;0.021500000000000002;;8368.865234375;0.0;3653.81518554688;29668.6328125;517772.4118714302;416174.89700694766;231061.43974028542;230762.66165998337;228404.08780759247;430346.717906069;458356.8847964573;451260.63436529826;452618.5968704887;493420.28640249674;492789.1730647012;451756.7033956462;464718.29207638657;465175.32018785755;461820.26031341054;435885.0676271321;416842.04521401937;458909.0072553948;458079.93939307623;;210308.32490665457;453344.15158614254;202722.41054759614;231061.43974028542;274.0616903277293;796479.0825584262;295649.97500845947;52367.18957539916;0.0;0;41;46;0;0;0;0;1;19;19;336285391839.4743;123774930524.97502;235369597079.6166;12426.911190885106;25730.498746624096;257.0808025770221;4880.897742535003;664726.273150301;275027.5001745235;16182.284720504884;194089.04179158638;3.6011427543960743;0.43244375339303537
1531;2019-02-08 18:31:37.860;824;177;125;124;115;44;199;-162;2;-163;357;356;-3;131;242;215;260;178;205;203;197;-159;529;351;367;139;356;260;530;141.0;82.0;229.0;634.0;129.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31780.451171875;10412.7978515625;0.0;3920.80541992188;504.0;78604;;;Calculated values ==>;1549647097.86;355.56000000000006;290.86;285.66;285.56;284.66;277.56;273.4187578820637;293.06;256.96000000000004;273.36;256.86;308.86;308.76000000000005;272.86;286.26000000000005;297.36;294.66;299.16;290.96000000000004;293.46000000000004;292.86;;323.56;257.26000000000005;242.35481222062532;262.5002047102346;273.4187578820637;293.66;5290000.0;3510000.0;3670000.0000000005;1390000.0;3560000.0;2600000.0;5300000.0;0.0235;0.013666666666666666;0.03816666666666667;0.10566666666666666;0.021500000000000002;0.045;;10412.7978515625;0.0;3920.80541992188;31780.451171875;519028.84106915706;417377.4282481103;231356.04257275825;231054.0500129181;228377.7654712247;430735.4089219946;458356.8847964573;450242.1124448524;452410.90341275337;491080.7963319312;490973.6042388243;449598.35616603773;465958.4343231036;465784.1997128528;462992.3648214444;438366.2108818732;417698.1069492612;458909.0072553948;458079.93939307623;;211562.405474017;452826.11469964654;200918.98662045953;215461.1355754467;273.4187578820637;796991.0814464039;295806.4653902659;52430.3019454361;0.0;0;41;46;0;0;0;0;1;19;19;336505558809.2433;123858318014.88753;235520474444.4583;9515.832635630995;26618.18653370076;282.46408707903055;10917.846171793328;664909.1019202337;275463.67378221196;16186.780253482855;194220.67824230445;3.302332883900323;0.35022962780059125
1532;2019-02-08 18:32:37.870;820;176;126;126;117;44;199;-166;11;-165;369;370;8;151;240;217;260;178;205;203;197;-166;541;350;367;139;356;265;542;297.0;87.0;430.0;626.0;129.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32099.892578125;10662.6953125;0.0;4012.78564453125;510.0;78605;;;Calculated values ==>;1549647157.87;355.16;290.76000000000005;285.76000000000005;285.76000000000005;284.86;277.56;273.3108153835814;293.06;256.56;274.26000000000005;256.66;310.06;310.16;273.96000000000004;288.26000000000005;297.16;294.86;299.16;290.96000000000004;293.46000000000004;292.86;;324.16;256.56;242.35481222062532;263.1675429290057;273.3108153835814;293.66;5410000.0;3500000.0;3670000.0000000005;1390000.0;3560000.0;2650000.0;5420000.0;0.0495;0.0145;0.07166666666666667;0.10433333333333333;0.021500000000000002;0.07100000000000001;;10662.6953125;0.0;4012.78564453125;32099.892578125;517570.0833523045;247993.8662297785;231361.14196182488;231361.14196182488;228695.95163056452;430799.1582183253;458356.8847964573;450500.3727044276;452203.03267588705;491832.3272829612;491939.7705382;450112.4214627081;467576.4367304163;465524.29463401274;463404.40252878325;435653.6707098252;412988.0197166831;458909.0072553948;458079.93939307623;;214070.64678622372;452099.0303075988;200344.69210652527;209736.99734439768;273.29192241968303;797523.5063669356;295982.1237714568;52496.42622317251;0.0;0;41;46;0;0;0;0;1;19;19;336725795509.2083;123941731914.87427;235678000694.4333;17927.823776183;26266.36928564534;328.6519394005605;17632.34888545618;665137.8371731519;275904.45186474174;16191.873735808302;194458.63618745908;4.235308816703929;0.37266149071827676
1533;2019-02-08 18:33:37.851;814;184;128;127;121;46;199;-162;19;-157;382;382;20;156;240;218;260;186;205;203;197;-165;555;353;367;139;358;266;555;-2.0;86.0;477.0;645.0;129.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32438.564453125;10959.5576171875;0.0;4021.67919921875;515.0;78606;;;Calculated values ==>;1549647217.851;354.56000000000006;291.56;285.96000000000004;285.86;285.26000000000005;277.76000000000005;273.6339639331285;293.06;256.96000000000004;275.06;257.46000000000004;311.36;311.36;275.16;288.76000000000005;297.16;294.96000000000004;299.16;291.76000000000005;293.46000000000004;292.86;;324.66;256.66;242.35481222062532;263.299902668528;273.6339639331285;293.66;5550000.0;3529999.9999999995;3670000.0000000005;1390000.0;3579999.9999999995;2660000.0;5550000.0;0.0;0.014333333333333333;0.07949999999999999;0.1075;0.021500000000000002;0.021500000000000002;;10959.5576171875;0.0;4021.67919921875;32438.564453125;515686.71139829175;250421.68149151542;231644.6419601253;231346.4964314633;229575.9845107258;430607.02586249536;458356.8847964573;451352.0502808316;453033.45853487635;493121.6993303929;493121.6993303929;451480.44502878666;468017.61356874387;465233.93026070396;463087.3425671512;432300.4200275045;251207.8992395357;458909.0072553948;458079.93939307623;;216160.93158060662;452203.03267588705;200706.47366851926;231644.6419601253;273.4470266637707;798061.1565340372;296162.25215437013;52563.35889501688;0.0;0;41;46;0;0;0;0;1;19;19;336945925779.8873;124025105505.13144;235837250249.9245;19926.323340678828;27035.88009329204;2595.6594646275526;4868.358894808445;665453.1885072102;276348.4966188889;16216.235280650808;194646.08270933837;3.63295917823044;0.3996544158459858
1534;2019-02-08 18:34:37.861;810;191;129;128;124;49;199;-144;39;-123;393;393;34;163;241;218;260;193;205;203;197;-148;558;357;367;139;362;270;558;-2.0;85.0;351.0;611.0;129.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32477.83203125;10948.5478515625;0.0;4094.099609375;517.0;78607;;;Calculated values ==>;1549647277.861;354.16;292.26000000000005;286.06;285.96000000000004;285.56;278.06;274.0616903277293;293.06;258.76000000000005;277.06;260.86;312.46000000000004;312.46000000000004;276.56;289.46000000000004;297.26000000000005;294.96000000000004;299.16;292.46000000000004;293.46000000000004;292.86;;324.86;258.36;242.35481222062532;263.82572766246335;274.0616903277293;293.66;5580000.0;3570000.0000000005;3670000.0000000005;1390000.0;3620000.0000000005;2700000.0;5580000.0;0.0;0.014166666666666666;0.058499999999999996;0.10183333333333335;0.021500000000000002;0.021500000000000002;;10948.5478515625;0.0;4094.099609375;32477.83203125;514948.19766869576;411066.4166422016;231870.94239972098;231572.66581719168;230388.39721303806;430346.717906069;458356.8847964573;453211.0183327629;456533.19238609896;493882.1084836105;493882.1084836105;452572.47738288756;468273.5709170919;464781.3556694665;462485.70515263407;431552.0079502961;411859.8641199572;458909.0072553948;458079.93939307623;;216997.06728235667;453964.3956599594;200602.9498664306;231870.94239972098;273.42389222190343;798602.2166663161;296344.8501278383;52631.001656992754;0.0;0;41;46;0;0;0;0;1;19;19;337166162479.85236;124108519405.11818;235998077049.89893;14777.572005280437;25800.640563307687;278.9720375964677;4863.493435357138;665742.4358349019;276788.8743416804;16240.194535709286;194727.1949952051;3.0394036794565875;0.3581726674637443
1535;2019-02-08 18:35:37.871;808;196;128;128;126;52;199;-148;50;-129;404;404;44;149;243;216;261;199;205;203;197;-151;587;364;367;140;369;256;581;-1.0;95.0;452.0;649.0;129.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;41107.17578125;20038.736328125;0.0;3837.21948242188;520.0;78608;;;Calculated values ==>;1549647337.871;353.96000000000004;292.76000000000005;285.96000000000004;285.96000000000004;285.76000000000005;278.36;274.8017692304317;293.06;258.36;278.16;260.26000000000005;313.56;313.56;277.56;288.06;297.46000000000004;294.76000000000005;299.26000000000005;293.06;293.46000000000004;292.86;;325.16;258.06;242.56692532238324;261.9595390733887;274.8017692304317;293.66;5870000.0;3640000.0;3670000.0000000005;1400000.0;3690000.0;2560000.0;5810000.0;0.0;0.01583333333333333;0.07533333333333332;0.10816666666666667;0.021500000000000002;0.021500000000000002;;20038.736328125;0.0;3837.21948242188;41107.17578125;512251.4113049119;253772.22685945037;231039.2490800999;231039.2490800999;230456.35716547267;429879.7862731237;458356.8847964573;456926.07665658905;455756.2329173956;496500.1819003882;496500.1819003882;456193.1846104779;468604.38745005894;464016.3363585347;461150.82657720096;423920.8489101888;254992.8587426861;458909.0072553948;458079.93939307623;;218251.29456621417;453486.45077228046;202724.2746445968;231039.2490800999;274.2841661763476;799215.5272660559;296603.12053385604;52697.10699846818;0.0;0;41;47;0;0;0;0;1;19;19;337386399179.8174;124192233355.10487;236155903349.87384;19149.869084903414;27124.10871781112;2674.693177652126;4881.374841728992;666025.2116320544;277229.98742554913;16264.81251481191;194808.41576537385;2.254571345718313;0.24894678153463515
1536;2019-02-08 18:36:37.872;808;203;125;124;120;55;199;-137;54;-121;402;397;45;124;246;212;261;205;205;203;197;-141;563;365;368;140;371;251;557;-1.0;112.0;648.0;598.0;129.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;40131.828125;19243.37109375;0.0;3746.39868164062;512.0;78609;;;Calculated values ==>;1549647397.872;353.96000000000004;293.46000000000004;285.66;285.56;285.16;278.66;274.9066339382667;293.06;259.46000000000004;278.56;261.06;313.36;312.86;277.66;285.56;297.76000000000005;294.36;299.26000000000005;293.66;293.46000000000004;292.86;;324.36;259.06;242.56692532238324;261.27494424493943;274.9066339382667;293.66;5630000.0;3650000.0;3679999.9999999995;1400000.0;3710000.0;2510000.0;5570000.0;0.0;0.018666666666666668;0.10800000000000001;0.09966666666666667;0.021500000000000002;0.021500000000000002;;19243.37109375;0.0;3746.39868164062;40131.828125;514283.66814621334;415919.07912039774;230706.34264985917;230411.33304687767;229239.6668209865;429811.8947417682;458196.5170259769;458216.36237405764;456576.8796034375;496798.6333444734;496272.5712825242;457131.95613493223;466437.3689934018;464120.4795009538;460454.39186355175;430522.3416838457;416598.11741441325;458749.9321009194;457918.9156678938;;214906.75144652807;454520.6082697717;203335.36926210864;230706.34264985917;274.52581808622034;799892.5302476519;296930.47688449116;52760.30486970599;0.0;0;41;47;0;0;0;0;1;19;19;337606902854.551;124276234755.0034;236308005884.6901;27527.147256090495;25034.79548776375;259.9188530294052;4885.0703198877445;666414.1932506785;277664.6522043628;16289.268022623053;194889.80416473973;2.510113519211651;0.270343557274818
1537;2019-02-08 18:37:37.872;815;193;124;123;116;53;199;-134;56;-98;394;389;44;118;246;212;261;194;205;203;197;-137;554;361;368;140;366;248;549;-1.0;84.0;776.0;618.0;129.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;39876.203125;18970.087890625;0.0;3692.06787109375;504.0;78610;;;Calculated values ==>;1549647457.872;354.66;292.46000000000004;285.56;285.46000000000004;284.76000000000005;278.46000000000004;274.4858918419099;293.06;259.76000000000005;278.76000000000005;263.36;312.56;312.06;277.56;284.96000000000004;297.76000000000005;294.36;299.26000000000005;292.56;293.46000000000004;292.86;;323.56;259.46000000000004;242.56692532238324;260.85938512811435;274.4858918419099;293.66;5540000.0;3610000.0;3679999.9999999995;1400000.0;3660000.0;2480000.0;5490000.0;0.0;0.014;0.12933333333333333;0.103;0.021500000000000002;0.021500000000000002;;18970.087890625;0.0;3692.06787109375;39876.203125;515891.61282544973;415538.5025391026;230596.98130341995;230300.87547058638;228251.74451869132;430081.6785162784;458196.5170259769;458932.3024112177;458923.2969905021;496263.8726085162;495738.5881730115;457496.8920631568;466176.9010556822;464854.9636409364;461073.2656927703;432779.13238984253;415881.8595038191;458749.9321009194;457918.9156678938;;211562.405474017;454933.1192878579;201511.60233923348;230596.98130341995;273.7977796193123;800559.2638414019;297248.9223760276;52822.29209097878;0.0;0;41;47;0;0;0;0;1;19;19;337827702854.551;124360234755.0034;236457705884.6901;33293.07720930996;26102.416245708315;236.5618204043283;4887.421588836188;666921.0284545568;278090.7956354751;16293.405361568335;194971.24159731244;2.8470140944510693;0.3013264590611795
1538;2019-02-08 18:38:37.862;821;188;125;124;116;49;199;-136;56;-84;389;385;44;118;244;214;261;190;205;203;197;-137;555;358;367;140;363;244;550;-2.0;82.0;405.0;569.0;129.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;39869.4296875;19047.251953125;0.0;3623.197265625;500.0;78611;;;Calculated values ==>;1549647517.862;355.26;291.96000000000004;285.66;285.56;284.76000000000005;278.06;274.1680685717883;293.06;259.56;278.76000000000005;264.76000000000005;312.06;311.66;277.56;284.96000000000004;297.56;294.56;299.26000000000005;292.16;293.46000000000004;292.86;;323.16;259.46000000000004;242.56692532238324;260.2995467637923;274.1680685717883;293.66;5550000.0;3579999.9999999995;3670000.0000000005;1400000.0;3629999.9999999995;2440000.0;5500000.0;0.0;0.013666666666666666;0.06749999999999999;0.09483333333333334;0.021500000000000002;0.021500000000000002;;19047.251953125;0.0;3623.197265625;39869.4296875;516538.56435808295;413351.9237643686;230870.29783581037;230573.56230372956;228230.19690437103;430280.9020939914;458356.8847964573;459561.6825048583;460342.7770475667;496148.8396947443;495729.9438520066;458139.2246306008;466747.7846179487;465029.61547741666;461801.27186994074;432533.37858793477;414083.7466353395;458909.0072553948;458079.93939307623;;209890.3038832737;454933.1192878579;199336.16082486496;230870.29783581037;272.9283848183324;801223.7000237884;297565.68073958164;52883.24247370399;0.0;0;41;47;0;0;0;0;1;19;19;338048166104.58606;124444220755.01675;236605281284.71356;17565.222713399548;24239.111560907164;252.1449700188018;4885.007293481216;667344.7769841191;278510.2384484749;16297.47723939641;195052.66493186014;2.0706023989583295;0.23521524466233112
1539;2019-02-08 18:39:37.883;826;188;127;126;118;45;199;-148;53;-104;385;381;43;119;243;215;261;190;205;203;197;-150;548;356;367;140;362;243;546;0.0;84.0;747.0;537.0;129.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;28534.697265625;7137.57763671875;0.0;3627.61840820312;497.0;78612;;;Calculated values ==>;1549647577.883;355.76;291.96000000000004;285.86;285.76000000000005;284.96000000000004;277.66;273.955091788801;293.06;258.36;278.46000000000004;262.76000000000005;311.66;311.26000000000005;277.46000000000004;285.06;297.46000000000004;294.66;299.26000000000005;292.16;293.46000000000004;292.86;;322.86;258.16;242.56692532238324;260.1585393101385;273.955091788801;293.66;5480000.0;3560000.0;3670000.0000000005;1400000.0;3620000.0000000005;2430000.0;5460000.0;0.0;0.014;0.1245;0.0895;0.021500000000000002;0.021500000000000002;;7137.57763671875;0.0;3627.61840820312;28534.697265625;517719.91925906664;414969.6757126242;231563.5861204578;231264.01137119072;228899.42935122104;430412.23801567365;458356.8847964573;459364.3551269095;458312.9691135226;495832.6713878152;495413.8863424188;458180.057644424;467003.53596672317;465044.1086722825;462238.51792549907;434229.13066342263;415663.38281157054;458909.0072553948;458079.93939307623;;208636.25808486674;453590.05543675483;199997.0215499606;231563.5861204578;273.18106903352475;801793.9339262316;297783.96402491705;52943.68708577274;0.0;0;41;47;0;0;0;0;1;19;19;338268443174.25006;124528250154.88858;236751432419.49063;32291.23303033014;22696.576532868083;259.92046992592935;4870.101595361297;667760.3928626789;278901.50607774983;16301.745944913639;195133.98595821072;5.584462315188777;0.5738271073061777
1540;2019-02-08 18:40:40.883;829;178;126;125;118;44;199;-155;51;-116;387;386;41;155;242;217;261;178;205;203;197;-152;529;351;367;139;356;264;530;-2.0;81.0;375.0;508.0;129.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31843.23046875;10416.4287109375;0.0;3999.84619140625;500.0;78613;;;Calculated values ==>;1549647640.883;356.06000000000006;290.96000000000004;285.76000000000005;285.66;284.96000000000004;277.56;273.4187578820637;293.06;257.66;278.26000000000005;261.56;311.86;311.76000000000005;277.26000000000005;288.66;297.36;294.86;299.26000000000005;290.96000000000004;293.46000000000004;292.86;;323.16;257.96000000000004;242.35481222062532;263.0348170998261;273.4187578820637;293.66;5290000.0;3510000.0;3670000.0000000005;1390000.0;3560000.0;2640000.0;5300000.0;0.0;0.013500000000000002;0.0625;0.08466666666666667;0.021500000000000002;0.021500000000000002;;10416.4287109375;0.0;3999.84619140625;31843.23046875;519624.74160749884;417698.1069492612;231659.0147619945;231356.04257275825;229261.82535806016;430735.4089219946;458356.8847964573;455734.44449998223;457248.2171163129;493867.16776539787;493760.26243579807;454487.69721986423;468181.3149055482;465784.1997128528;463255.1075124623;438571.82128398656;417698.1069492612;458909.0072553948;458079.93939307623;;209890.3038832737;453551.0674850352;198529.7789733685;231659.0147619945;272.5793745700341;802322.2407939073;297937.56158045906;53010.427401019326;0.0;0;41;47;0;0;0;0;1;19;19;338499653174.25006;124616135154.88858;236911137419.49063;16075.291595413359;21591.802427321116;281.7951435187922;4868.049879568258;668183.5999531541;279289.02939365146;16306.48595653128;195219.19478361635;2.9700417989990253;0.3310726426294484
1541;2019-02-08 18:41:37.843;824;177;127;126;119;44;199;-165;41;-144;403;405;39;175;240;219;261;179;205;203;197;-163;545;350;367;138;355;271;545;184.0;0.0;454.0;494.0;129.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32322.17578125;10648.81640625;0.0;4098.7646484375;506.0;78614;;;Calculated values ==>;1549647697.843;355.56000000000006;290.86;285.86;285.76000000000005;285.06;277.56;273.3108153835814;293.06;256.66;277.26000000000005;258.76000000000005;313.46000000000004;313.66;277.06;290.66;297.16;295.06;299.26000000000005;291.06;293.46000000000004;292.86;;323.76000000000005;256.86;242.14157278889297;263.95629194202945;273.3108153835814;293.66;5450000.0;3500000.0;3670000.0000000005;1380000.0;3550000.0;2710000.0;5450000.0;0.03066666666666667;0.0;0.07566666666666667;0.08233333333333334;0.021500000000000002;0.05216666666666667;;10648.81640625;0.0;4098.7646484375;32322.17578125;517724.1830542286;248228.8882744177;231588.0347486587;231288.19542417562;229214.4598281539;430799.1582183253;458356.8847964573;453293.6236240447;454542.8999884959;494851.4782211243;495065.99999716785;453038.3644007936;469531.8758598837;465669.0585932454;463666.15784065425;434939.0355588151;412077.96003992134;458909.0072553948;458079.93939307623;;212398.47392691602;452581.53615195944;199536.88059647492;212746.46170072962;272.97391008193085;802829.8604525806;298104.21107527555;53074.49641126188;0.0;0;41;47;0;0;0;0;1;19;19;338708696374.3901;124695024754.9414;237063505419.59268;19200.926889086117;20834.009974068227;0.0;12798.229752950749;668462.6740373517;279624.6647097628;16308.715269223721;195358.95468480277;3.5824971173365507;0.32095158922360456
1542;2019-02-08 18:42:37.854;816;185;129;128;122;46;199;-163;31;-159;419;420;33;181;240;220;261;188;205;203;197;-166;553;355;367;138;360;272;553;-1.0;80.0;459.0;502.0;129.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32415.7578125;10855.9375;0.0;4128.67041015625;512.0;78615;;;Calculated values ==>;1549647757.854;354.76;291.66;286.06;285.96000000000004;285.36;277.76000000000005;273.8482719121499;293.06;256.86;276.26000000000005;257.26000000000005;315.06;315.16;276.46000000000004;291.26000000000005;297.16;295.16;299.26000000000005;291.96000000000004;293.46000000000004;292.86;;324.36;256.56;242.14157278889297;264.08650396036035;273.8482719121499;293.66;5530000.0;3550000.0;3670000.0000000005;1380000.0;3600000.0;2720000.0;5530000.0;0.0;0.013333333333333334;0.0765;0.08366666666666665;0.021500000000000002;0.021500000000000002;;10855.9375;0.0;4128.67041015625;32415.7578125;516096.25457133073;410894.04197200795;231992.5290231695;231692.94852419267;229914.27664341856;430477.46260093397;458356.8847964573;451836.53000453924;452995.71365256625;496463.0337407258;496570.037190335;452094.4563871022;470091.28906640963;464942.4404991662;463051.38004137354;433023.69240879256;412080.6298862991;458909.0072553948;458079.93939307623;;214906.75144652807;452270.4471754056;201330.88887651387;231992.5290231695;273.7003594832765;803369.4421391111;298283.4502127799;53143.07093995467;0.0;0;41;47;0;0;0;0;1;19;19;338928936744.96405;124777839935.15724;237226435285.0173;19163.68154629394;20995.27637767394;279.2408336332464;4860.879322952995;668782.4377210762;279973.3060027901;16311.042702794672;195506.14090668;3.0230405995375675;0.32726185041017636
1543;2019-02-08 18:43:37.894;809;201;129;129;125;49;199;-141;27;-140;426;423;26;140;243;217;261;204;205;202;197;-148;583;364;368;138;369;252;578;-2.0;111.0;930.0;511.0;129.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;41080.453125;19975.509765625;0.0;3771.09545898438;515.0;78616;;;Calculated values ==>;1549647817.894;354.06000000000006;293.26000000000005;286.06;286.06;285.66;278.06;274.8017692304317;293.06;259.06;275.86;259.16;315.76000000000005;315.46000000000004;275.76000000000005;287.16;297.46000000000004;294.86;299.26000000000005;293.56;293.36;292.86;;324.66;258.36;242.14157278889297;261.41265627149306;274.8017692304317;293.66;5830000.0;3640000.0;3679999.9999999995;1380000.0;3690000.0;2520000.0;5780000.0;0.0;0.018500000000000003;0.155;0.08516666666666667;0.021500000000000002;0.021500000000000002;;19975.509765625;0.0;3771.09545898438;41080.453125;512716.64104117994;256012.62522119598;231400.40198470632;231400.40198470632;230231.8559565818;429879.7862731237;458196.5170259769;454773.28846912313;454953.9445299714;499217.68014124216;498903.1768607864;454650.359655761;468131.3414059152;464016.3363585347;461285.8025028249;425089.670747955;407208.96647691715;458611.7995580637;457918.9156678938;;216160.93158060662;454131.2187374133;203770.47900318197;231400.40198470632;274.6892932397382;803982.3188754838;298540.5502256483;53208.946209743815;0.0;0;42;47;0;0;0;0;1;19;19;339149583744.82385;124860695135.1046;237383740084.91736;38905.43546722088;21322.38966736537;330.7930290141999;4870.148044188531;669266.6696354201;280326.1883177526;16316.129707390517;195587.28686261777;2.755289254566081;0.2712607525230352
1544;2019-02-08 18:44:37.875;812;200;125;124;120;52;199;-133;34;-101;419;413;28;119;245;213;261;202;205;202;197;-136;560;363;367;139;369;249;555;-2.0;80.0;914.0;480.0;129.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40191.25390625;19237.283203125;0.0;3716.28466796875;506.0;78617;;;Calculated values ==>;1549647877.875;354.36;293.16;285.66;285.56;285.16;278.36;274.69669130483857;293.06;259.86;276.56;263.06;315.06;314.46000000000004;275.96000000000004;285.06;297.66;294.46000000000004;299.26000000000005;293.36;293.36;292.86;;323.76000000000005;259.56;242.35481222062532;260.9983114674233;274.69669130483857;293.66;5600000.0;3629999.9999999995;3670000.0000000005;1390000.0;3690000.0;2490000.0;5550000.0;0.0;0.013333333333333334;0.15233333333333335;0.08;0.021500000000000002;0.021500000000000002;;19237.283203125;0.0;3716.28466796875;40191.25390625;515025.51559554494;415648.4156121035;230752.88014073388;230457.38305646804;229283.84215883666;429947.3805835815;458356.8847964573;456126.8323979735;458774.6081297476;498783.3335907402;498155.19169193995;455397.3407788695;466148.4694918738;464282.322002336;460899.70540415944;431286.12083390786;416332.02074452443;458771.19548852823;458079.93939307623;;212398.47392691602;455200.46197614406;202571.2485923565;230752.88014073388;274.2200962337587;804659.3686331367;298867.2200218933;53271.32128571533;0.0;0;42;47;0;0;0;0;1;19;19;339370013919.62756;124943768820.03064;237533992489.78357;38624.967266388994;20210.337070703004;199.38800119177904;4887.531773925361;669912.5517301734;280672.184773344;16320.546483549471;195668.57511159682;2.7848491559653645;0.2714914316231535
1545;2019-02-08 18:45:37.865;818;192;125;124;117;51;199;-134;40;-95;411;405;31;115;245;213;261;193;205;202;197;-138;557;360;367;139;365;246;551;-1.0;84.0;812.0;495.0;129.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40048.59765625;19080.89453125;0.0;3674.98291015625;501.0;78618;;;Calculated values ==>;1549647937.865;354.96000000000004;292.36;285.66;285.56;284.86;278.26000000000005;274.38016830617;293.06;259.76000000000005;277.16;263.66;314.26000000000005;313.66;276.26000000000005;284.66;297.66;294.46000000000004;299.26000000000005;292.46000000000004;293.36;292.86;;323.26000000000005;259.36;242.35481222062532;260.58029834229245;274.38016830617;293.66;5570000.0;3600000.0;3670000.0000000005;1390000.0;3650000.0;2460000.0;5510000.0;0.0;0.014;0.13533333333333333;0.0825;0.021500000000000002;0.021500000000000002;;19080.89453125;0.0;3674.98291015625;40048.59765625;516007.9300389608;414400.9631372732;230846.69031404497;230550.20476347918;228498.54783370413;430148.3826014536;458356.8847964573;457339.8851342186;459383.04172519856;498246.97922502924;497619.7739905349;456257.19011546014;466119.52327613166;464869.23356765806;461361.4654085356;432038.224239922;414757.0629070427;458771.19548852823;458079.93939307623;;210308.32490665457;454994.85026863415;201357.52069688967;230846.69031404497;273.7330341768088;805327.9226186923;299186.48495003924;53332.90491656008;0.0;0;42;47;0;0;0;0;1;19;19;339590177219.66254;125027154920.0439;237682467739.80716;34642.94665385185;20925.07968966892;241.93625866031064;4885.514855199172;670523.0159186142;281014.922780545;16324.22357276513;195750.0035931766;2.667243995036627;0.26603173037545846
1546;2019-02-08 18:46:37.855;823;189;126;125;117;48;199;-151;15;-125;406;401;16;113;244;215;261;191;205;203;197;-151;556;358;367;138;363;243;550;-1.0;84.0;483.0;448.0;129.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;39955.10546875;19099.845703125;0.0;3628.3720703125;498.0;78619;;;Calculated values ==>;1549647997.855;355.46000000000004;292.06;285.76000000000005;285.66;284.86;277.96000000000004;274.1680685717883;293.06;258.06;274.66;260.66;313.76000000000005;313.26000000000005;274.76000000000005;284.46000000000004;297.56;294.66;299.26000000000005;292.26000000000005;293.46000000000004;292.86;;322.96000000000004;258.06;242.14157278889297;260.1585393101385;274.1680685717883;293.66;5560000.0;3579999.9999999995;3670000.0000000005;1380000.0;3629999.9999999995;2430000.0;5500000.0;0.0;0.014;0.0805;0.07466666666666667;0.021500000000000002;0.021500000000000002;;19099.845703125;0.0;3628.3720703125;39955.10546875;516699.1522922663;413720.03103230504;231167.9233631617;230870.29783581037;228520.26270263235;430280.9020939914;458356.8847964573;454819.4221774497;456489.8887266184;498026.3211434349;497504.7625096129;454940.6519600305;466320.4225354996;465029.61547741666;461934.76558694645;432286.41474518296;414443.2327276156;458909.0072553948;458079.93939307623;;209054.2704885073;453822.0327630495;201212.64259090574;231167.9233631617;273.66743973393477;805994.5090285856;299504.6047565704;53393.75606452508;0.0;0;42;47;0;0;0;0;1;19;19;339810340519.6975;125110241070.05711;237829143289.83047;20415.345756716786;18861.5011328534;249.8045482459427;4878.608344643163;670981.758552258;281346.4223616454;16328.32072984999;195831.35772523933;1.953750189526773;0.2039902127960133
1547;2019-02-08 18:47:37.876;827;187;126;126;118;45;199;-157;-18;-154;399;394;-11;117;243;216;261;189;205;203;197;-159;528;356;367;137;361;253;528;-2.0;84.0;472.0;476.0;129.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31742.037109375;10442.623046875;0.0;3808.86987304688;496.0;78620;;;Calculated values ==>;1549648057.876;355.86;291.86;285.76000000000005;285.76000000000005;284.96000000000004;277.66;273.955091788801;293.06;257.46000000000004;271.36;257.76000000000005;313.06;312.56;272.06;284.86;297.46000000000004;294.76000000000005;299.26000000000005;292.06;293.46000000000004;292.86;;322.76000000000005;257.26000000000005;241.92719264551067;261.54996906429363;273.955091788801;293.66;5280000.0;3560000.0;3670000.0000000005;1370000.0;3610000.0;2530000.0;5280000.0;0.0;0.014;0.07866666666666666;0.07933333333333333;0.021500000000000002;0.021500000000000002;;10442.623046875;0.0;3808.86987304688;31742.037109375;519467.4100182394;421128.2219641114;231709.6364409999;231709.6364409999;229308.19356177392;430412.23801567365;458356.8847964573;448949.9664027619;453680.3588024769;496278.81492918124;495751.3943650456;449845.40342082403;465341.1575752359;465189.78860520123;462371.3252196394;438790.9455139772;421704.36401415785;458909.0072553948;458079.93939307623;;208218.24852204052;453164.8596709098;201713.42169527928;231709.6364409999;273.8542130329058;806592.1943324908;299750.87816131196;53455.75477258084;0.0;0;42;47;0;0;0;0;1;19;19;340030617589.3615;125192769944.93123;237977995369.60342;19449.274850321963;19948.48074606669;239.21214099747095;4866.961513469641;671314.0799952865;281669.95207259;16332.397295219476;195912.5992318451;3.122755594864353;0.3331562858970858
1548;2019-02-08 18:48:37.866;827;176;126;126;117;44;199;-164;-15;-168;401;400;-9;149;241;218;261;176;205;203;197;-161;533;350;367;137;355;264;533;169.0;81.0;576.0;456.0;129.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31898.07421875;10452.580078125;0.0;3990.13793945312;503.0;78621;;;Calculated values ==>;1549648117.866;355.86;290.76000000000005;285.76000000000005;285.76000000000005;284.86;277.56;273.3108153835814;293.06;256.76000000000005;271.66;256.36;313.26000000000005;313.16;272.26000000000005;288.06;297.26000000000005;294.96000000000004;299.26000000000005;290.76000000000005;293.46000000000004;292.86;;323.46000000000004;257.06;241.92719264551067;263.0348170998261;273.3108153835814;293.66;5330000.0;3500000.0;3670000.0000000005;1370000.0;3550000.0;2640000.0;5330000.0;0.028166666666666666;0.013500000000000002;0.096;0.076;0.021500000000000002;0.049666666666666665;;10452.580078125;0.0;3990.13793945312;31898.07421875;519062.3474904766;415915.19278355275;231583.6137757313;231583.6137757313;228897.91035519753;430799.1582183253;458356.8847964573;447286.43363933323;452234.3069661129;495361.3637178014;495254.7862670368;448078.0628785214;467484.690220213;465798.81223944406;463535.3357554476;437686.42868405336;415915.19278355275;458909.0072553948;458079.93939307623;;211144.3756859795;452958.3683122721;200667.7256743625;214050.7779061631;273.3108153835814;807122.4402045993;299924.9758329325;53520.73567240671;0.0;0;42;47;0;0;0;0;1;19;19;340250780889.3965;125274956244.94429;238133069519.62808;23675.39596463719;19174.08884048113;293.9116846567583;12120.115020516685;671673.3923567588;281995.91914896085;16336.839253317543;196054.1346098223;3.8263927498294277;0.3324310280116865
1549;2019-02-08 18:49:37.866;819;179;128;127;119;44;199;-163;-2;-155;413;412;-2;160;239;220;261;181;205;203;197;-164;548;350;368;137;356;267;549;304.0;83.0;589.0;471.0;129.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32275.193359375;10738.98046875;0.0;4046.09692382812;510.0;78622;;;Calculated values ==>;1549648177.866;355.06000000000006;291.06;285.96000000000004;285.86;285.06;277.56;273.3108153835814;293.06;256.86;272.96000000000004;257.66;314.46000000000004;314.36;272.96000000000004;289.16;297.06;295.16;299.26000000000005;291.26000000000005;293.46000000000004;292.86;;324.16;256.76000000000005;241.92719264551067;263.43189868330234;273.3108153835814;293.66;5480000.0;3500000.0;3679999.9999999995;1370000.0;3560000.0;2670000.0;5490000.0;0.050666666666666665;0.013833333333333333;0.09816666666666667;0.0785;0.021500000000000002;0.07216666666666667;;10738.98046875;0.0;4046.09692382812;32275.193359375;516873.62103714567;248795.42989539623;231790.3477494485;231490.63740778636;229125.00534120802;430799.1582183253;458196.5170259769;448439.64009682543;453577.34154619783;496332.540696089;496225.9120282201;448439.64009682543;468342.8635662873;465394.1846544878;463796.86937508755;434229.13066342263;249563.1593714073;458749.9321009194;457918.9156678938;;214070.64678622372;452648.31383854494;200072.0108346119;209521.58464988653;273.18475325340694;807657.217434417;300101.5721708231;53587.70429626738;0.0;0;42;47;0;0;0;0;1;19;19;340471280889.3965;125357156244.94429;238292369519.62808;24381.422272573964;19827.239785808746;2554.545936206212;17926.00738846619;672073.8658420689;282320.9302208466;16360.576400158068;196304.51896323048;4.375304482039986;0.32884442555714477
1550;2019-02-08 18:50:37.877;812;186;130;129;123;47;199;-156;10;-147;424;424;6;163;240;220;261;188;205;203;197;-160;556;355;368;138;360;271;556;-2.0;110.0;816.0;459.0;129.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32459.625;10872.033203125;0.0;4101.7900390625;518.0;78623;;;Calculated values ==>;1549648237.877;354.36;291.76000000000005;286.16;286.06;285.46000000000004;277.86;273.8482719121499;293.06;257.56;274.16;258.46000000000004;315.56;315.56;273.76000000000005;289.46000000000004;297.16;295.16;299.26000000000005;291.96000000000004;293.46000000000004;292.86;;324.96000000000004;257.16;242.14157278889297;263.95629194202945;273.8482719121499;293.66;5560000.0;3550000.0;3679999.9999999995;1380000.0;3600000.0;2710000.0;5560000.0;0.0;0.018333333333333333;0.136;0.0765;0.021500000000000002;0.021500000000000002;;10872.033203125;0.0;4101.7900390625;32459.625;515359.5679817459;251154.38861518275;232219.0938687368;231919.3801787696;230139.92857962125;430477.46260093397;458196.5170259769;449280.05495020916;454234.19939265697;497099.2515897636;497099.2515897636;448752.6720158937;468133.82302806864;464942.4404991662;463051.38004137354;432286.41474518296;410752.57778573356;458749.9321009194;457918.9156678938;;217415.1398638553;452892.2337924837;201226.6405440463;232219.0938687368;273.65959669054155;808196.7731559016;300281.69696871797;53655.6158026291;0.0;0;42;47;0;0;0;0;1;19;19;340692121369.97205;125439671370.15935;238453799110.0488;33735.26435923815;19252.41788350546;394.787010923239;4852.546168681875;672558.2603546454;282646.65374063904;16385.158680706885;196494.37504393613;3.8891213339741064;0.3808895599708762
1551;2019-02-08 18:51:37.867;806;197;130;130;126;49;199;-140;19;-118;434;432;15;139;242;219;261;200;205;203;197;-146;589;362;368;138;367;256;583;-1.0;83.0;912.0;478.0;129.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;41122.1875;20108.900390625;0.0;3841.37817382812;520.0;78624;;;Calculated values ==>;1549648297.867;353.76;292.86;286.16;286.16;285.76000000000005;278.06;274.5913991737795;293.06;259.16;275.06;261.36;316.56;316.36;274.66;287.06;297.36;295.06;299.26000000000005;293.16;293.46000000000004;292.86;;325.16;258.56;242.14157278889297;261.9595390733887;274.5913991737795;293.66;5890000.0;3620000.0000000005;3679999.9999999995;1380000.0;3670000.0000000005;2560000.0;5830000.0;0.0;0.013833333333333333;0.152;0.07966666666666668;0.021500000000000002;0.021500000000000002;;20108.900390625;0.0;3841.37817382812;41122.1875;511830.34665517317;254062.07108020896;231579.52855220175;231579.52855220175;230412.34545554957;430014.67791919125;458196.5170259769;453101.02988815715;457203.8219732028;499660.55041560763;499450.4003194798;452600.1476579735;467455.0935011969;464178.7989486036;461860.70334265823;423324.5192100696;255286.40151578514;458749.9321009194;457918.9156678938;;218251.29456621417;454337.1396946917;202555.5806813651;231579.52855220175;274.20942092797424;808809.8527298706;300539.82838629914;53721.797838902305;0.0;0;42;48;0;0;0;0;1;19;19;340912884570.00714;125522457570.17252;238611872760.0739;38082.90827943239;20058.597534728353;2324.527294770935;4866.296822987379;673156.6453792675;282974.1909372105;16407.815856432513;196575.35190381986;2.727831735071548;0.25758537967725054
1552;2019-02-08 18:52:37.858;807;203;126;125;122;53;199;-132;25;-86;432;427;20;112;245;213;261;205;205;202;197;-135;562;366;367;138;371;253;557;-1.0;84.0;1034.0;459.0;129.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40292.7734375;19172.150390625;0.0;3790.04614257812;512.0;78625;;;Calculated values ==>;1549648357.858;353.86;293.46000000000004;285.76000000000005;285.66;285.36;278.46000000000004;275.0112864084945;293.06;259.96000000000004;275.66;264.56;316.36;315.86;275.16;284.36;297.66;294.46000000000004;299.26000000000005;293.66;293.36;292.86;;324.36;259.66;242.14157278889297;261.54996906429363;275.0112864084945;293.66;5620000.0;3660000.0;3670000.0000000005;1380000.0;3710000.0;2530000.0;5570000.0;0.0;0.014;0.17233333333333334;0.0765;0.021500000000000002;0.021500000000000002;;19172.150390625;0.0;3790.04614257812;40292.7734375;514245.0271232834;415919.07912039774;231002.21405769818;230706.34264985917;229823.84951664697;429743.705733735;458356.8847964573;454358.44449939404;460446.3247853222;499747.38294605864;499223.17221243907;453740.19083978806;464760.64834091434;463987.1264975857;460434.9255865822;430778.26308215316;416598.11741441325;458771.19548852823;458079.93939307623;;214906.75144652807;455466.8727057629;203051.1436069927;231002.21405769818;274.42031132562414;809488.2089682702;300867.121374486;53785.383502191915;0.0;0;42;48;0;0;0;0;1;19;19;341133351494.7758;125605245150.08566;238764549854.91373;43308.6248537905;19309.80327605592;198.52203934835876;4882.1710947106285;673834.8064152497;283302.2117331219;16428.83811371645;196656.57695079723;2.9482859432029125;0.2800711977719663
