;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1553;2019-02-08 18:53:37.878;812;194;125;124;118;52;199;-139;30;-88;427;422;23;107;245;213;261;195;205;203;197;-140;557;361;368;139;366;250;551;-2.0;85.0;664.0;477.0;129.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;39939.32421875;19056.08203125;0.0;3730.095703125;504.0;78626;;;Calculated values ==>;1549648417.878;354.36;292.56;285.66;285.56;284.96000000000004;278.36;274.4858918419099;293.06;259.26000000000005;276.16;264.36;315.86;315.36;275.46000000000004;283.86;297.66;294.46000000000004;299.26000000000005;292.66;293.46000000000004;292.86;;323.56;259.16;242.35481222062532;261.13683023647616;274.4858918419099;293.66;5570000.0;3610000.0;3679999.9999999995;1390000.0;3660000.0;2500000.0;5510000.0;0.0;0.014166666666666666;0.11066666666666666;0.07949999999999999;0.021500000000000002;0.021500000000000002;;19056.08203125;0.0;3730.095703125;39939.32421875;515276.12462958356;415109.2128557288;230846.69031404497;230550.20476347918;228789.18240220204;430081.6785162784;458196.5170259769;455474.8431172271;460091.41252948507;499520.8109252084;498997.6341393513;454618.64964034245;464618.5793230549;464722.9366227796;461207.877530726;432038.224239922;415457.5489980088;458749.9321009194;457918.9156678938;;211562.405474017;454789.08080550935;201063.89925779778;230846.69031404497;273.62238830118145;810157.0326487977;301185.7961674349;53848.07224016909;0.0;0;42;48;0;0;0;0;1;19;19;341353924994.70575;125688372850.05925;238915500154.86575;28154.811120443508;20171.151933043067;234.89289926043753;4882.05284510775;674430.5335577234;283631.32936241315;16432.45110880076;196737.97260644747;2.3454091081380146;0.23869962537754977
1554;2019-02-08 18:54:37.868;816;189;126;125;117;49;199;-152;34;-119;421;416;25;109;244;214;261;191;205;203;197;-151;554;359;368;137;364;243;549;-1.0;82.0;461.0;511.0;129.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;39900.4453125;19044.63671875;0.0;3628.37866210938;499.0;78627;;;Calculated values ==>;1549648477.868;354.76;292.06;285.76000000000005;285.66;284.86;278.06;274.27422755570615;293.06;257.96000000000004;276.56;261.26000000000005;315.26000000000005;314.76000000000005;275.66;284.06;297.56;294.56;299.26000000000005;292.26000000000005;293.46000000000004;292.86;;323.06;258.06;241.92719264551067;260.1585393101385;274.27422755570615;293.66;5540000.0;3590000.0;3679999.9999999995;1370000.0;3640000.0;2430000.0;5490000.0;0.0;0.013666666666666666;0.07683333333333334;0.08516666666666667;0.021500000000000002;0.021500000000000002;;19044.63671875;0.0;3628.37866210938;39900.4453125;516013.2986644318;414127.2103214636;231191.84880649296;230893.96798110125;228542.03168985635;430214.79039162316;458196.5170259769;457107.2585312382;457261.5002681811;499588.34763358807;499068.1054952291;456027.5681275131;465863.8603221275;464883.6276779939;461648.628002798;432779.13238984253;414840.6948555996;458749.9321009194;457918.9156678938;;209472.28574929133;453989.1659222935;201037.74900847866;231191.84880649296;273.6033278221992;810822.253173095;301503.24923940375;53909.382639785836;0.0;0;42;48;0;0;0;0;1;19;19;341574688194.74084;125771159050.07242;239063375504.88925;19674.673981665357;21543.029007159897;245.15864630131998;4874.631937520118;674829.0461704639;283978.8896006077;16436.450871609486;196819.2647620312;2.043728758362019;0.22205531568929573
1555;2019-02-08 18:55:37.869;820;187;127;126;118;45;199;-162;38;-149;412;406;26;111;243;216;261;188;205;203;197;-162;534;357;368;136;362;246;534;-2.0;110.0;430.0;472.0;129.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31808.349609375;10592.5966796875;0.0;3718.07543945312;496.0;78628;;;Calculated values ==>;1549648537.869;355.16;291.86;285.86;285.76000000000005;284.96000000000004;277.66;274.0616903277293;293.06;256.96000000000004;276.96000000000004;258.26000000000005;314.36;313.76000000000005;275.76000000000005;284.26000000000005;297.46000000000004;294.76000000000005;299.26000000000005;291.96000000000004;293.46000000000004;292.86;;322.76000000000005;256.96000000000004;241.71165711629368;260.58029834229245;274.0616903277293;293.66;5340000.0;3570000.0000000005;3679999.9999999995;1360000.0;3620000.0000000005;2460000.0;5340000.0;0.0;0.018333333333333333;0.07166666666666667;0.07866666666666666;0.021500000000000002;0.021500000000000002;;10592.5966796875;0.0;3718.07543945312;31808.349609375;518143.3519509995;419089.43658364244;231861.45683891056;231558.62030638932;229169.81563954428;430346.717906069;458196.5170259769;457099.8982951852;454361.04284760536;498351.44951152126;497724.35419407353;455652.5670090518;465660.86871421343;465044.1086722825;462219.8900438566;437462.80591120047;419396.0635288388;458749.9321009194;457918.9156678938;;208218.24852204052;453024.5181573709;201535.1041486181;231861.45683891056;273.7890991405615;811419.8364229436;301750.2303003748;53970.60411089908;0.0;0;42;48;0;0;0;0;1;19;19;341795491874.4741;125853060414.97348;239210077949.71204;18315.47691383731;19783.83390202189;331.2236103432973;4860.235364823139;675145.6360372872;284323.2858642769;16441.254137128813;196900.3900081843;3.025068943695798;0.323901584869198
1556;2019-02-08 18:56:37.889;823;176;127;126;117;43;199;-167;43;-167;409;406;31;154;241;218;261;177;205;203;197;-165;531;350;368;137;355;260;531;191.0;109.0;1036.0;486.0;129.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31880.228515625;10433.88671875;0.0;3927.23974609375;502.0;78629;;;Calculated values ==>;1549648597.889;355.46000000000004;290.76000000000005;285.86;285.76000000000005;284.86;277.46000000000004;273.3108153835814;293.06;256.46000000000004;277.46000000000004;256.46000000000004;314.06;313.76000000000005;276.26000000000005;288.56;297.26000000000005;294.96000000000004;299.26000000000005;290.86;293.46000000000004;292.86;;323.36;256.66;241.92719264551067;262.5002047102346;273.3108153835814;293.66;5310000.0;3500000.0;3679999.9999999995;1370000.0;3550000.0;2600000.0;5310000.0;0.03183333333333333;0.018166666666666668;0.17266666666666666;0.081;0.021500000000000002;0.05333333333333333;;10433.88671875;0.0;3927.23974609375;31880.228515625;518746.92339840636;416678.54877821833;231937.49339911045;231633.81061885512;228943.42896272434;430799.1582183253;458196.5170259769;455407.7469629331;452337.8736701107;496621.4618612841;496303.47942055925;453915.3865095028;468623.13439045846;465798.81223944406;463535.3357554476;438130.9241215908;417006.1227300886;458749.9321009194;457918.9156678938;;210726.34883551928;452544.87690438;200451.54092201567;213144.31551434452;273.3108153835814;811950.7514865336;301925.5094022044;54034.33630774501;0.0;0;42;48;0;0;0;0;1;19;19;342016365474.40393;125934987714.94745;239361928549.6638;44022.43824306507;20419.56021457151;383.7672252789567;13054.645341522626;675665.291824305;284658.4258245701;16447.214380176094;197049.73044424725;5.42300154622902;0.45419935136231354
1557;2019-02-08 18:57:37.869;821;177;128;127;119;44;199;-146;45;-121;418;418;39;171;239;220;261;179;205;203;197;-148;543;350;368;135;355;268;544;347.0;81.0;637.0;453.0;129.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32209.814453125;10633.1298828125;0.0;4067.88525390625;509.0;78630;;;Calculated values ==>;1549648657.869;355.26;290.86;285.96000000000004;285.86;285.06;277.56;273.3108153835814;293.06;258.56;277.66;261.06;314.96000000000004;314.96000000000004;277.06;290.26000000000005;297.06;295.16;299.26000000000005;291.06;293.46000000000004;292.86;;324.06;258.36;241.49495122638035;263.56353331371673;273.3108153835814;293.66;5430000.0;3500000.0;3679999.9999999995;1350000.0;3550000.0;2680000.0;5440000.0;0.057833333333333334;0.013500000000000002;0.10616666666666667;0.0755;0.021500000000000002;0.07933333333333334;;10633.1298828125;0.0;4067.88525390625;32209.814453125;517526.4446804744;248277.03352909957;231913.59945720655;231612.550156598;229236.96638929524;430799.1582183253;458196.5170259769;454313.26469778223;457376.96184181195;496763.6796116062;496763.6796116062;453554.9008109037;469480.4101280328;465539.2008351387;463796.86937508755;435406.97186062945;412511.102088295;458749.9321009194;457918.9156678938;;213652.59903751023;454629.1104798382;199526.57856518804;208303.73338676448;272.9698442399882;812484.6571502124;302101.00935444934;54100.940140752304;0.0;0;42;48;0;0;0;0;1;19;19;342237091874.4741;126016560514.97339;239520275749.71414;27049.853177743753;19260.241159556088;309.09424192651534;19802.804460969593;676257.3634966349;284988.9806144558;16452.98630112279;197323.45125532785;4.5181909155575;0.3352285610514874
1558;2019-02-08 18:58:37.870;815;185;129;129;123;46;199;-144;43;-92;434;436;41;179;239;221;261;188;205;203;197;-146;557;353;368;136;358;273;557;-1.0;82.0;655.0;501.0;129.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32477.0625;10890.9580078125;0.0;4142.0517578125;514.0;78631;;;Calculated values ==>;1549648717.87;354.66;291.66;286.06;286.06;285.46000000000004;277.76000000000005;273.6339639331285;293.06;258.76000000000005;277.46000000000004;263.96000000000004;316.56;316.76000000000005;277.26000000000005;291.06;297.06;295.26000000000005;299.26000000000005;291.96000000000004;293.46000000000004;292.86;;324.56;258.56;241.71165711629368;264.2163659402789;273.6339639331285;293.66;5570000.0;3529999.9999999995;3679999.9999999995;1360000.0;3579999.9999999995;2730000.0;5570000.0;0.0;0.013666666666666666;0.10916666666666666;0.08349999999999999;0.021500000000000002;0.021500000000000002;;10890.9580078125;0.0;4142.0517578125;32477.0625;515642.209405438;250708.50003610677;231895.12870531544;231895.12870531544;230117.17274191615;430607.02586249536;458196.5170259769;453204.3866702287;460147.9527001238;497965.2267836186;498178.7458470258;452948.24331024045;469722.23399300897;465103.311480244;463481.8882278805;432038.224239922;410295.9558455669;458749.9321009194;457918.9156678938;;215742.86842915416;454668.5160076681;198809.1189513982;231895.12870531544;272.698554980294;813023.7234417924;302280.37974277785;54169.35742270301;0.0;0;42;48;0;0;0;0;1;19;19;342457895554.2074;126097861869.87518;239682578454.5181;27771.48339263899;21364.259654198533;297.14433472285356;4859.511419695435;676714.2155815774;285327.52376311994;16458.038373455234;197528.9739794068;3.61154550204595;0.3733606062329946
1559;2019-02-08 18:59:40.855;810;198;130;130;127;49;199;-143;36;-93;450;449;36;157;241;219;262;201;205;203;197;-146;588;363;368;137;368;255;583;-1.0;83.0;954.0;530.0;129.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;41051.09765625;20042.833984375;0.0;3812.82861328125;517.0;78632;;;Calculated values ==>;1549648780.855;354.16;292.96000000000004;286.16;286.16;285.86;278.06;274.69669130483857;293.06;258.86;276.76000000000005;263.86;318.16;318.06;276.76000000000005;288.86;297.26000000000005;295.06;299.36;293.26000000000005;293.46000000000004;292.86;;324.86;258.56;241.92719264551067;261.82340779136865;274.69669130483857;293.66;5880000.0;3629999.9999999995;3679999.9999999995;1370000.0;3679999.9999999995;2550000.0;5830000.0;0.0;0.013833333333333333;0.15899999999999997;0.08833333333333333;0.021500000000000002;0.021500000000000002;;20042.833984375;0.0;3812.82861328125;41051.09765625;512416.2067529107;254466.65332887578;231579.52855220175;231579.52855220175;230702.94454653878;429947.3805835815;458196.5170259769;455377.41119875095;459893.7742938652;501436.451540321;501331.7709004254;455377.41119875095;469656.9189020604;463898.11279319227;461708.1977795224;423909.044118461;255701.82570597288;458749.9321009194;457918.9156678938;;216997.06728235667;454503.04025927914;201876.6823867381;231579.52855220175;273.9494308569725;813666.9416608561;302550.98597788316;54238.946053430154;0.0;0;43;48;0;0;0;0;1;19;19;342689680354.6987;126183836395.05743;239848858854.87057;40306.61588111004;22315.328278741126;2326.8665213727527;4866.296822987379;677309.7571221116;285709.62915920164;16480.993001805447;197614.0545396101;2.9265633355776264;0.281618432713891
1560;2019-02-08 19:00:37.890;811;203;126;125;122;54;199;-140;34;-93;448;442;29;125;244;212;262;204;205;203;197;-142;563;366;368;138;371;250;557;-3.0;81.0;842.0;504.0;129.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40159.67578125;19230.69921875;0.0;3742.01025390625;509.0;78633;;;Calculated values ==>;1549648837.89;354.26;293.46000000000004;285.76000000000005;285.66;285.36;278.56;275.0112864084945;293.06;259.16;276.56;263.86;317.96000000000004;317.36;276.06;285.66;297.56;294.36;299.36;293.56;293.46000000000004;292.86;;324.06;258.96000000000004;242.14157278889297;261.13683023647616;275.0112864084945;293.66;5630000.0;3660000.0;3679999.9999999995;1380000.0;3710000.0;2500000.0;5570000.0;0.0;0.013500000000000002;0.14033333333333334;0.084;0.021500000000000002;0.021500000000000002;;19230.69921875;0.0;3742.01025390625;40159.67578125;514651.8457314089;415919.07912039774;231002.21405769818;230706.34264985917;229823.84951664697;429743.705733735;458196.5170259769;455961.9864980446;459739.855471695;501713.3696796139;501087.69347183104;455352.82009935565;466694.875025402;463853.65480034467;460298.8245555552;430764.7598345919;416260.3058752612;458749.9321009194;457918.9156678938;;213652.59903751023;454748.5011084966;202713.02326864118;231002.21405769818;274.2889760723633;814310.2550594643;302862.09236255137;54298.79191946328;0.0;0;43;48;0;0;0;0;1;19;19;342899569155.0146;126262259520.17545;239992872230.0873;35539.271173192945;21170.98013854786;195.81012845096424;4878.709084619206;677910.5724241466;286054.1071598006;16500.97645499145;197691.249874718;2.6894855653988747;0.26826427452135837
1561;2019-02-08 19:01:37.841;817;194;125;124;117;53;199;-139;35;-98;439;432;28;120;244;212;262;195;205;203;197;-142;557;361;368;138;366;248;552;-1.0;80.0;719.0;512.0;129.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40154.42578125;19031.404296875;0.0;3688.021484375;502.0;78634;;;Calculated values ==>;1549648897.841;354.86;292.56;285.66;285.56;284.86;278.46000000000004;274.4858918419099;293.06;259.26000000000005;276.66;263.36;317.06;316.36;275.96000000000004;285.16;297.56;294.36;299.36;292.66;293.46000000000004;292.86;;323.36;258.96000000000004;242.14157278889297;260.85938512811435;274.4858918419099;293.66;5570000.0;3610000.0;3679999.9999999995;1380000.0;3660000.0;2480000.0;5520000.0;0.0;0.013333333333333334;0.11983333333333333;0.08533333333333333;0.021500000000000002;0.021500000000000002;;19031.404296875;0.0;3688.021484375;40154.42578125;515886.0634054803;414715.9607757526;230823.145097764;230526.9083737572;228476.88682950055;430081.6785162784;458196.5170259769;456412.2256599408;459234.29461077973;500970.25524306553;500240.5245197003;455563.5499633274;466406.366089962;464590.79660714185;461073.2656927703;432272.7000352115;415068.77947206923;458749.9321009194;457918.9156678938;;210726.34883551928;454748.5011084966;201414.82176746114;230823.145097764;273.75990690812336;814978.9926567951;303180.68283017864;54360.65828509626;0.0;0;43;48;0;0;0;0;1;19;19;343120188834.92334;126344991900.14124;240142150220.02557;30557.188899782148;21617.80730376836;229.38560750856377;4882.55906725779;678460.9264347294;286410.3891868691;16504.516859096446;197772.5273450973;2.5214959845329767;0.25811760419111834
1562;2019-02-08 19:02:37.871;822;189;126;125;117;49;199;-146;18;-112;430;424;16;116;243;214;262;191;205;203;197;-147;553;359;368;138;364;244;548;-2.0;82.0;609.0;527.0;129.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;39865.66796875;18894.982421875;0.0;3634.2041015625;499.0;78635;;;Calculated values ==>;1549648957.871;355.36;292.06;285.76000000000005;285.66;284.86;278.06;274.27422755570615;293.06;258.56;274.96000000000004;261.96000000000004;316.16;315.56;274.76000000000005;284.76000000000005;297.46000000000004;294.56;299.36;292.26000000000005;293.46000000000004;292.86;;323.06;258.46000000000004;242.14157278889297;260.2995467637923;274.27422755570615;293.66;5530000.0;3590000.0;3679999.9999999995;1380000.0;3640000.0;2440000.0;5480000.0;0.0;0.013666666666666666;0.10149999999999999;0.08783333333333333;0.021500000000000002;0.021500000000000002;;18894.982421875;0.0;3634.2041015625;39865.66796875;516825.02229373617;414529.21004869137;231215.83839973132;230917.70107062737;228563.85505091405;430214.79039162316;458196.5170259769;455015.77269905404;457814.38708952843;500425.5349830179;499801.5187345549;454772.98763946554;466519.77643229516;464751.8981387732;461648.628002798;433253.2470958222;415233.3291099176;458749.9321009194;457918.9156678938;;209472.28574929133;454234.19939265697;201097.20183176856;231215.83839973132;273.62663612883335;815646.1601881178;303496.8940792955;54421.707340889916;0.0;0;43;48;0;0;0;0;1;19;19;343341099234.81805;126427833300.10175;240289824019.9552;25772.734943029474;22233.8662857647;246.2722124740289;4874.116161265493;678930.5771745449;286776.00251524756;16508.48265616866;197853.87362477634;2.3581406078406237;0.24898776419300567
1563;2019-02-08 19:03:37.862;825;187;127;126;118;46;199;-141;-10;-104;422;416;-6;106;242;215;262;189;205;203;197;-144;554;356;368;138;361;241;549;0.0;85.0;991.0;504.0;129.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;39824.8828125;18999.732421875;0.0;3581.13623046875;497.0;78636;;;Calculated values ==>;1549649017.862;355.66;291.86;285.86;285.76000000000005;284.96000000000004;277.76000000000005;273.955091788801;293.06;259.06;272.16;262.76000000000005;315.36;314.76000000000005;272.56;283.76000000000005;297.36;294.66;299.36;292.06;293.46000000000004;292.86;;322.86;258.76000000000005;242.14157278889297;259.87524604437704;273.955091788801;293.66;5540000.0;3560000.0;3679999.9999999995;1380000.0;3610000.0;2410000.0;5490000.0;0.0;0.014166666666666666;0.16516666666666666;0.084;0.021500000000000002;0.021500000000000002;;18999.732421875;0.0;3581.13623046875;39824.8828125;517106.6972728268;413396.8702782222;231490.63740778636;231191.84880649296;228833.11486510892;430412.23801567365;458196.5170259769;452107.2631890755;458626.5587268162;499890.0018168208;499266.93978030793;452598.93149010616;465809.15752302116;465058.7251422519;462238.51792549907;433009.89121263515;414127.2103214636;458749.9321009194;457918.9156678938;;208636.25808486674;454542.8999884959;200595.56048146266;231490.63740778636;273.41662716488344;816310.1484974098;303812.6360009353;54481.82615775168;0.0;0;43;48;0;0;0;0;1;19;19;343561866114.5864;126510620880.0149;240435302194.80255;41541.34956387406;21331.576518590795;267.5046459582638;4868.20798259231;679491.4437355751;287138.99341476616;16512.763487763365;197935.04748131815;3.011781333928293;0.2940954135983356
1564;2019-02-08 19:04:37.842;828;180;126;125;118;44;199;-150;-53;-105;418;415;-31;133;240;217;262;181;205;203;197;-147;527;351;368;137;356;262;528;-1.0;83.0;769.0;508.0;129.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31859.962890625;10357.05078125;0.0;3960.09033203125;498.0;78637;;;Calculated values ==>;1549649077.842;355.96000000000004;291.16;285.76000000000005;285.66;284.96000000000004;277.56;273.4187578820637;293.06;258.16;267.86;262.66;314.96000000000004;314.66;270.06;286.46000000000004;297.16;294.86;299.36;291.26000000000005;293.46000000000004;292.86;;322.96000000000004;258.46000000000004;241.92719264551067;262.7682575881327;273.4187578820637;293.66;5270000.0;3510000.0;3679999.9999999995;1370000.0;3560000.0;2620000.0;5280000.0;0.0;0.013833333333333333;0.12816666666666668;0.08466666666666667;0.021500000000000002;0.021500000000000002;;10357.05078125;0.0;3960.09033203125;31859.962890625;519667.277724605;419040.4910963557;231709.6364409999;231406.1000493006;229308.19356177392;430735.4089219946;458196.5170259769;442549.323951864;458681.62512211513;497372.21204125416;497054.1719795931;445539.89280517446;465904.2078945454;465524.29463401274;463255.1075124623;439212.4253955406;419346.0031706415;458749.9321009194;457918.9156678938;;209054.2704885073;454400.3449409896;198953.66667470481;231709.6364409999;272.74752130871184;816907.323087221;304057.19431441906;54544.6487646076;0.0;0;43;48;0;0;0;0;1;19;19;343782592514.6566;126593093380.04112;240586151894.85052;31220.843407689234;21627.81875987878;274.8188407777711;4863.499503378219;680097.5932266614;287496.8690438803;16517.28134370014;198016.1180112062;4.050178737005852;0.41322743932618156
1565;2019-02-08 19:05:37.862;823;175;126;126;118;44;199;-158;-62;-125;430;431;-62;153;238;219;262;177;205;203;197;-156;540;350;368;138;355;269;540;359.0;86.0;771.0;493.0;129.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32216.37890625;10572.2783203125;0.0;4069.80346679688;503.0;78638;;;Calculated values ==>;1549649137.862;355.46000000000004;290.66;285.76000000000005;285.76000000000005;284.96000000000004;277.56;273.3108153835814;293.06;257.36;266.96000000000004;260.66;316.16;316.26000000000005;266.96000000000004;288.46000000000004;296.96000000000004;295.06;299.36;290.86;293.46000000000004;292.86;;323.46000000000004;257.56;242.14157278889297;263.6948088759802;273.3108153835814;293.66;5400000.0;3500000.0;3679999.9999999995;1380000.0;3550000.0;2690000.0;5400000.0;0.05983333333333333;0.014333333333333333;0.1285;0.08216666666666667;0.021500000000000002;0.08133333333333333;;10572.2783203125;0.0;4069.80346679688;32216.37890625;518012.9020444325;412715.60124540405;231410.10512002432;231410.10512002432;229033.58180221106;430799.1582183253;458196.5170259769;439803.9240954721;456489.8887266184;497940.92962390964;498047.37255987956;439803.9240954721;467245.29223951045;465409.2384259755;463666.15784065425;436316.4409980719;413458.7165377379;458749.9321009194;457918.9156678938;;211144.3756859795;453305.8979690103;199425.647290719;207880.55520051488;272.92999674702753;817441.4705918635;304231.6635272353;54611.58685150378;0.0;0;43;48;0;0;0;0;1;19;19;344003466114.5864;126675620880.0149;240745504994.7999;30888.60856941077;20860.493930732933;327.6273839314539;20336.453318013482;680615.3445192282;287851.05633928033;16522.30340236619;198226.18761785334;4.945552432703925;0.37409563950658326
1566;2019-02-08 19:06:37.863;812;183;127;127;122;46;199;-167;-50;-146;445;444;-60;154;238;220;262;185;205;203;197;-168;555;353;368;138;358;269;555;0.0;83.0;727.0;498.0;129.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32584.830078125;10872.7451171875;0.0;4068.17822265625;510.0;78639;;;Calculated values ==>;1549649197.863;354.36;291.46000000000004;285.86;285.86;285.36;277.76000000000005;273.6339639331285;293.06;256.46000000000004;268.16;258.56;317.66;317.56;267.16;288.56;296.96000000000004;295.16;299.36;291.66;293.46000000000004;292.86;;324.16;256.36;242.14157278889297;263.6948088759802;273.6339639331285;293.66;5550000.0;3529999.9999999995;3679999.9999999995;1380000.0;3579999.9999999995;2690000.0;5550000.0;0.0;0.013833333333333333;0.12116666666666666;0.083;0.021500000000000002;0.021500000000000002;;10872.7451171875;0.0;4068.17822265625;32584.830078125;515442.96491880994;250033.15051479047;231346.4964314633;231346.4964314633;229868.94750329808;430607.02586249536;458196.5170259769;441512.28219172417;454337.1396946917;499535.3549399442;499429.2055154964;440090.8819478478;467362.3568566359;464972.5849072995;463350.48658631596;432765.3587109492;250813.23107298184;458749.9321009194;457918.9156678938;;214070.64678622372;452062.8343904408;200259.2827901693;231346.4964314633;273.27140388066374;817981.4896662489;304410.3750341407;54679.40449577587;0.0;0;43;48;0;0;0;0;1;19;19;344224269794.3197;126758422259.91487;240906907684.60492;29231.82176082173;20899.694782822535;2517.004432325215;4871.307013583255;681116.356454768;288199.0637114991;16546.009062560777;198436.25578810737;3.849817489937959;0.3779709172681203
1567;2019-02-08 19:07:37.853;805;190;127;127;124;48;199;-167;-25;-162;453;451;-37;147;240;219;262;193;205;203;197;-171;569;358;368;138;364;265;562;-1.0;83.0;750.0;504.0;129.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;43582.43359375;22363.15625;0.0;3968.85180664062;513.0;78640;;;Calculated values ==>;1549649257.853;353.66;292.16;285.86;285.86;285.56;277.96000000000004;274.1680685717883;293.06;256.46000000000004;270.66;256.96000000000004;318.46000000000004;318.26000000000005;269.46000000000004;287.86;297.16;295.06;299.36;292.46000000000004;293.46000000000004;292.86;;324.46000000000004;256.06;242.14157278889297;263.1675429290057;274.1680685717883;293.66;5690000.0;3579999.9999999995;3679999.9999999995;1380000.0;3640000.0;2650000.0;5620000.0;0.0;0.013833333333333333;0.125;0.084;0.021500000000000002;0.021500000000000002;;22363.15625;0.0;3968.85180664062;43582.43359375;513407.9997520134;252421.89216577276;231181.21171868342;231181.21171868342;230297.24156973427;430280.9020939914;458196.5170259769;445760.569987408;452685.1452433778;500776.0334285352;500564.82514343644;444135.4853222541;467110.4296137788;464356.0352725641;462467.52072328096;429208.78277628135;410070.2506540274;458749.9321009194;457918.9156678938;;215324.80838970217;451751.080870107;202121.0094718827;231181.21171868342;274.02209760033224;818616.1110757492;304687.2947179372;54746.36858348895;0.0;0;43;49;0;0;0;0;1;19;19;344445032994.3548;126841208459.92804;241067080984.63037;30454.945064440664;20968.925997450842;264.7496943578465;4874.860634908023;681613.6632801036;288547.9107338613;16569.18648340609;198517.46031551374;2.1480884127594186;0.21825058674676526
1568;2019-02-08 19:08:37.873;800;204;125;125;123;52;199;-156;-5;-165;449;442;-14;98;243;215;262;207;205;203;197;-159;575;367;368;138;372;243;569;-2.0;81.0;878.0;505.0;129.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40656.16015625;19792.384765625;0.0;3612.42993164062;512.0;78641;;;Calculated values ==>;1549649317.873;353.16;293.56;285.66;285.66;285.46000000000004;278.36;275.1157276137837;293.06;257.56;272.66;256.66;318.06;317.36;271.76000000000005;282.96000000000004;297.46000000000004;294.66;299.36;293.86;293.46000000000004;292.86;;324.36;257.26000000000005;242.14157278889297;260.1585393101385;275.1157276137837;293.66;5750000.0;3670000.0000000005;3679999.9999999995;1380000.0;3720000.0000000005;2430000.0;5690000.0;0.0;0.013500000000000002;0.14633333333333332;0.08416666666666667;0.021500000000000002;0.021500000000000002;;19792.384765625;0.0;3612.42993164062;40656.16015625;512278.512886704;411422.4632365189;230432.11328694178;230432.11328694178;229848.56865074678;429675.2189834977;458196.5170259769;452374.3605981526;452374.18732210115;502494.11217587604;501768.8398979503;451260.63436529826;464603.40050052956;463571.4820713386;460551.7197348914;427600.2898749288;412595.7268727953;458749.9321009194;457918.9156678938;;214906.75144652807;452995.71365256625;205068.4387234284;230432.11328694178;275.11572761378363;819318.3333528697;305038.70799168077;54809.566990403815;0.0;0;43;49;0;0;0;0;1;19;19;344665906594.2846;126924036059.90172;241219531784.5819;36189.099901001304;20867.21230653577;202.5616005288024;4890.966251190468;682169.2154436528;288896.6614311123;16573.082042282505;198598.86933350225;2.655429699536023;0.26319033548661874
1569;2019-02-08 19:09:37.874;807;197;122;121;116;53;199;-160;2;-172;428;418;-4;87;244;213;262;198;205;203;197;-162;549;362;368;138;367;238;547;-1.0;85.0;747.0;497.0;129.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;28731.517578125;7395.05810546875;0.0;3550.89379882812;504.0;78642;;;Calculated values ==>;1549649377.874;353.86;292.86;285.36;285.26000000000005;284.76000000000005;278.46000000000004;274.5913991737795;293.06;257.16;273.36;255.96000000000004;315.96000000000004;314.96000000000004;272.76000000000005;281.86;297.56;294.46000000000004;299.36;292.96000000000004;293.46000000000004;292.86;;323.56;256.96000000000004;242.14157278889297;259.4470641161187;274.5913991737795;293.66;5490000.0;3620000.0000000005;3679999.9999999995;1380000.0;3670000.0000000005;2380000.0;5470000.0;0.0;0.014166666666666666;0.1245;0.08283333333333333;0.021500000000000002;0.021500000000000002;;7395.05810546875;0.0;3550.89379882812;28731.517578125;515334.9295059623;417623.1215828455;230051.67385338433;229756.80920477465;228295.00026448967;430014.67791919125;458196.5170259769;454087.9231113938;451647.07303448964;500806.535965245;499771.65947398567;453360.4037392222;464075.0859849492;464443.9501982058;461053.9582046509;434215.2100447866;417945.70229920803;458749.9321009194;457918.9156678938;;211562.405474017;452685.1452433778;203956.1176129977;230051.67385338433;274.5913991737795;819896.5736394328;305265.2737922669;54869.26234989556;0.0;0;43;49;0;0;0;0;1;19;19;344886710274.89526;127006837440.1307;241363834189.981;31141.409784550317;20603.054455383146;230.4846930623634;4899.145699011953;682730.3123773772;289242.2527481767;16576.690821551063;198680.45495971735;5.195902113335768;0.5240375723077169
1570;2019-02-08 19:10:37.844;816;180;121;120;112;51;199;-162;8;-197;412;405;2;129;242;214;262;180;205;203;197;-162;529;353;368;139;358;259;529;-1.0;80.0;1038.0;487.0;129.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31771.6796875;10425.0849609375;0.0;3884.35473632812;504.0;78643;;;Calculated values ==>;1549649437.844;354.76;291.16;285.26000000000005;285.16;284.36;278.26000000000005;273.6339639331285;293.06;256.96000000000004;273.96000000000004;253.46000000000004;314.36;313.66;273.36;286.06;297.36;294.56;299.36;291.16;293.46000000000004;292.86;;323.56;256.96000000000004;242.35481222062532;262.3656120759269;273.6339639331285;293.66;5290000.0;3529999.9999999995;3679999.9999999995;1390000.0;3579999.9999999995;2590000.0;5290000.0;0.0;0.013333333333333334;0.17300000000000001;0.08116666666666666;0.021500000000000002;0.021500000000000002;;10425.0849609375;0.0;3884.35473632812;31771.6796875;518073.60950986267;418687.3951377897;230177.71269028564;229879.22919704352;227523.01005392137;430607.02586249536;458196.5170259769;451188.37761051406;448851.58023356146;497040.7603929444;496299.6874317309;450422.2969990097;465869.23340538895;465494.84668458975;462559.6743059256;438776.7849907735;418687.3951377897;458749.9321009194;457918.9156678938;;211562.405474017;452514.7721979785;202353.6768534603;230177.71269028564;273.6339639331285;820400.5148535648;305413.70073396165;54931.19177418251;0.0;0;43;49;0;0;0;0;1;19;19;345107399875.00055;127089895890.17033;241512859640.0521;43048.4032309703;20304.742238796727;267.8585313731168;4896.435864018576;683348.2516952471;289582.9806049712;16580.841605326572;198762.0439911917;4.788268535647253;0.45982017831159055
1571;2019-02-08 19:11:37.865;814;177;122;122;113;49;199;-153;12;-184;412;410;8;153;239;216;262;178;205;203;197;-153;544;350;368;139;355;268;544;162.0;86.0;731.0;483.0;129.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32124.056640625;10649.5302734375;0.0;4036.08813476562;509.0;78644;;;Calculated values ==>;1549649497.865;354.56000000000006;290.86;285.36;285.36;284.46000000000004;278.06;273.3108153835814;293.06;257.86;274.36;254.76000000000002;314.36;314.16;273.96000000000004;288.46000000000004;297.06;294.76000000000005;299.36;290.96000000000004;293.46000000000004;292.86;;324.06;257.86;242.35481222062532;263.56353331371673;273.3108153835814;293.66;5440000.0;3500000.0;3679999.9999999995;1390000.0;3550000.0;2680000.0;5440000.0;0.027000000000000003;0.014333333333333333;0.12183333333333332;0.0805;0.021500000000000002;0.0485;;10649.5302734375;0.0;4036.08813476562;32124.056640625;516599.12169006746;248277.03352909957;230121.17999148925;230121.17999148925;227490.83106409607;430799.1582183253;458196.5170259769;450088.63483019324;450219.0935845747;496123.6042999983;495910.0645099992;449567.08063528803;467386.6291785277;465539.2008351387;463273.35756540485;435392.95900435984;412128.71280242736;458749.9321009194;457918.9156678938;;213652.59903751023;453447.63068347017;201526.08429140822;214202.26073577406;273.31081538358137;820933.1656847176;305589.38399494125;54997.21856596595;0.0;0;43;49;0;0;0;0;1;19;19;345328277154.66364;127173325080.04308;241671014974.81085;30283.204073975307;20279.68448456099;333.45419556103235;11820.257764207807;683959.5623057105;289921.3025317277;16585.85429853883;198901.39852823742;4.270613519637196;0.37383997778595723
1572;2019-02-08 19:12:37.875;807;184;125;124;117;49;199;-152;14;-160;421;420;13;160;239;217;262;186;205;203;197;-154;553;354;368;139;359;271;553;0.0;85.0;835.0;498.0;129.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32388.96875;10820.13671875;0.0;4090.02026367188;513.0;78645;;;Calculated values ==>;1549649557.875;353.86;291.56;285.66;285.56;284.86;278.06;273.7412296467126;293.06;257.96000000000004;274.56;257.16;315.26000000000005;315.16;274.46000000000004;289.16;297.06;294.86;299.36;291.76000000000005;293.46000000000004;292.86;;324.46000000000004;257.76000000000005;242.35481222062532;263.95629194202945;273.7412296467126;293.66;5530000.0;3540000.0;3679999.9999999995;1390000.0;3590000.0;2710000.0;5530000.0;0.0;0.014166666666666666;0.13916666666666666;0.083;0.021500000000000002;0.021500000000000002;;10820.13671875;0.0;4090.02026367188;32388.96875;515000.42348436057;250525.61461375855;230799.66187155823;230503.67282818444;228455.2794383903;430542.39183029096;458196.5170259769;449805.143497955;452722.37763610313;496778.76562723704;496671.891665602;449674.0832985314;467782.90203372703;464957.45143190527;462805.38187136047;433253.2470958222;411295.1934201282;458749.9321009194;457918.9156678938;;215324.80838970217;453344.15158614254;201679.2391842815;230799.66187155823;273.7412296467126;821470.8638309782;305768.3277054963;55064.94742220383;0.0;0;43;49;0;0;0;0;1;19;19;345549113954.62854;127256738980.02982;241832741924.78516;34530.85501698623;20888.187729354468;311.07242707233144;4883.063956621215;684499.7694842425;290264.4253110561;16591.226248902454;199040.61607494683;4.065227428624212;0.405045004047085
1573;2019-02-08 19:13:37.865;800;194;126;126;121;51;199;-150;22;-156;430;427;22;139;240;216;262;197;205;203;197;-154;588;360;368;140;365;254;583;-2.0;83.0;822.0;507.0;129.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;41178.5078125;20201.119140625;0.0;3775.17919921875;514.0;78646;;;Calculated values ==>;1549649617.865;353.16;292.56;285.76000000000005;285.76000000000005;285.26000000000005;278.26000000000005;274.38016830617;293.06;258.16;275.36;257.56;316.16;315.86;275.36;287.06;297.16;294.76000000000005;299.36;292.86;293.46000000000004;292.86;;324.56;257.76000000000005;242.56692532238324;261.6868853414304;274.38016830617;293.66;5880000.0;3600000.0;3679999.9999999995;1400000.0;3650000.0;2540000.0;5830000.0;0.0;0.013833333333333333;0.137;0.0845;0.021500000000000002;0.021500000000000002;;20201.119140625;0.0;3775.17919921875;41178.5078125;511163.9013985175;252868.09289801554;230412.34545554957;230412.34545554957;228970.83598143668;430148.3826014536;458196.5170259769;453817.51030164596;452967.78287443117;499438.65326841705;499123.7735972907;453817.51030164596;467736.5532230337;464208.71106282185;461763.66765822354;423909.044118461;254062.07108020896;458749.9321009194;457918.9156678938;;215742.86842915416;453175.37975381094;203098.6561786259;230412.34545554957;274.38016830617;822083.8239587123;306026.7950859546;55130.47982718353;0.0;0;43;50;0;0;0;0;1;19;19;345769877154.66364;127340425030.04312;241990215674.81018;34348.48301485375;21131.483142103138;2349.54979369582;4891.391259565401;685073.6683021851;290614.53087438655;16613.394405437073;199122.05629279575;2.6159545698507043;0.2531672813214373
1574;2019-02-08 19:14:37.856;803;203;122;122;119;53;199;-135;35;-126;422;415;30;113;244;211;262;205;205;203;197;-138;563;365;368;139;370;246;558;-1.0;83.0;737.0;511.0;129.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40301.08203125;19436.57421875;0.0;3649.30688476562;508.0;78647;;;Calculated values ==>;1549649677.856;353.46000000000004;293.46000000000004;285.36;285.36;285.06;278.46000000000004;274.9066339382667;293.06;259.66;276.66;260.56;315.36;314.66;276.16;284.46000000000004;297.56;294.26000000000005;299.36;293.66;293.46000000000004;292.86;;323.96000000000004;259.36;242.35481222062532;260.58029834229245;274.9066339382667;293.66;5630000.0;3650000.0;3679999.9999999995;1390000.0;3700000.0;2460000.0;5580000.0;0.0;0.013833333333333333;0.12283333333333334;0.08516666666666667;0.021500000000000002;0.021500000000000002;;19436.57421875;0.0;3649.30688476562;40301.08203125;513669.1853552259;415537.9873604725;229801.38650680988;229801.38650680988;228927.0034802755;429811.8947417682;458196.5170259769;456739.2668739891;456226.2048412209;499395.1688960466;498664.7521488762;456136.44728527736;465890.31590349507;464001.6683525664;460318.4583724024;430764.7598345919;416225.1394201484;458749.9321009194;457918.9156678938;;213234.55432191002;454994.85026863415;203818.0630340421;229801.38650680988;274.71239290665926;822762.7186905439;306357.0596498195;55192.341263877555;0.0;0;43;50;0;0;0;0;1;19;19;345990644034.432;127424112474.95532;242140193174.65283;31067.154538340154;21391.889712812757;201.13141573313493;4904.526876963304;685618.7168450096;290968.8391602564;16634.646893808505;199203.67669895018;2.493502512887981;0.2540031347281045
1575;2019-02-08 19:15:37.866;814;193;120;120;114;53;199;-139;43;-112;410;403;33;110;244;210;262;194;205;203;197;-140;556;361;368;140;366;243;551;-1.0;81.0;818.0;508.0;129.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40067.4140625;19167.37890625;0.0;3606.02319335938;501.0;78648;;;Calculated values ==>;1549649737.866;354.56000000000006;292.46000000000004;285.16;285.16;284.56;278.46000000000004;274.4858918419099;293.06;259.26000000000005;277.46000000000004;261.96000000000004;314.16;313.46000000000004;276.46000000000004;284.16;297.56;294.16;299.36;292.56;293.46000000000004;292.86;;323.26000000000005;259.16;242.56692532238324;260.1585393101385;274.4858918419099;293.66;5560000.0;3610000.0;3679999.9999999995;1400000.0;3660000.0;2430000.0;5510000.0;0.0;0.013500000000000002;0.13633333333333333;0.08466666666666667;0.021500000000000002;0.021500000000000002;;19167.37890625;0.0;3606.02319335938;40067.4140625;515603.48964038194;414757.0629070427;229372.86392412297;229372.86392412297;227631.33601229617;430081.6785162784;458196.5170259769;458180.057644424;457497.2702511291;498443.2457630316;497713.4401473898;456987.6391725502;465978.08856784104;464590.79660714185;460803.6552621485;432519.633724407;415109.2128557288;458749.9321009194;457918.9156678938;;210308.32490665457;454623.79668579233;202179.71394520588;229372.86392412297;274.0585943049579;823432.5677807966;306678.81287574494;55252.81242469965;0.0;0;43;50;0;0;0;0;1;19;19;346211480834.3969;127507826424.94202;242286917624.62952;34901.38019099341;21373.599005369655;235.04068172715563;4913.740112491073;686168.5462572982;291325.27762936335;16638.282267081344;199285.50922699788;2.6971710121271197;0.26998943505960193
1576;2019-02-08 19:16:37.857;821;189;121;120;113;49;199;-144;45;-116;400;393;34;111;243;212;262;191;205;203;197;-146;538;358;368;139;363;248;538;0.0;86.0;585.0;511.0;129.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32080.314453125;10752.5234375;0.0;3679.26806640625;497.0;78649;;;Calculated values ==>;1549649797.857;355.26;292.06;285.26000000000005;285.16;284.46000000000004;278.06;274.1680685717883;293.06;258.76000000000005;277.66;261.56;313.16;312.46000000000004;276.56;284.26000000000005;297.46000000000004;294.36;299.36;292.26000000000005;293.46000000000004;292.86;;322.86;258.56;242.35481222062532;260.85938512811435;274.1680685717883;293.66;5380000.0;3579999.9999999995;3679999.9999999995;1390000.0;3629999.9999999995;2480000.0;5380000.0;0.0;0.014333333333333333;0.09749999999999999;0.08516666666666667;0.021500000000000002;0.021500000000000002;;10752.5234375;0.0;3679.26806640625;32080.314453125;517936.16841851064;418300.1525719283;229964.75995577226;229668.55761743456;227618.8833654491;430280.9020939914;458196.5170259769;457616.9733224638;457248.2171163129;496893.5625351032;496158.8555423041;456291.2614103056;465371.86885102984;464898.1456994284;461533.9137599592;436772.21653168136;418926.1541869137;458749.9321009194;457918.9156678938;;208636.25808486674;454170.8110504445;201061.6104045134;229964.75995577226;273.6082730574671;824033.7086688578;306928.10799612745;55313.51407876118;0.0;0;43;50;0;0;0;0;1;19;19;346432247715.04266;127591513870.1868;242434195530.0603;25014.147884500162;21556.466921678464;255.7935602750034;4901.014347810613;686667.7674316441;291682.9745172193;16642.37193890052;199367.28657929652;3.5842689869974342;0.3767651753377886
1577;2019-02-08 19:17:37.867;825;178;120;120;112;47;199;-153;46;-131;399;397;35;153;241;214;262;178;205;203;198;-152;529;352;368;139;357;263;529;0.0;84.0;411.0;507.0;129.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31842.306640625;10356.8798828125;0.0;3965.783203125;501.0;78650;;;Calculated values ==>;1549649857.867;355.66;290.96000000000004;285.16;285.16;284.36;277.86;273.5264737036516;293.06;257.86;277.76000000000005;260.06;313.06;312.86;276.66;288.46000000000004;297.26000000000005;294.56;299.36;290.96000000000004;293.46000000000004;292.96000000000004;;323.26000000000005;257.96000000000004;242.35481222062532;262.9017227912062;273.5264737036516;293.66;5290000.0;3520000.0000000005;3679999.9999999995;1390000.0;3570000.0000000005;2630000.0;5290000.0;0.0;0.014;0.0685;0.0845;0.021500000000000002;0.021500000000000002;;10356.8798828125;0.0;3965.783203125;31842.306640625;519148.0894035106;418061.75031188386;229879.22919704352;229879.22919704352;227523.01005392137;430671.36484660726;458196.5170259769;455279.5654911035;455713.8106209778;495251.48660573125;495038.43513613864;453905.18964537716;468089.3851037202;465509.5098274704;462710.40465551656;438776.7849907735;418061.75031188386;458749.9321009194;458057.79158168816;;210308.32490665457;453551.0674850352;199726.01646373578;229879.22919704352;273.05706782736;824566.4859593059;307104.0490090512;55377.233457457245;0.0;0;43;50;0;0;0;0;1;19;19;346653084515.00757;127674927770.17354;242587521080.03595;17505.41810837469;21448.216811299804;290.0104855044546;4905.839091269861;687022.1562031478;292041.4066103312;16646.921064009133;199449.0239785723;3.0824913098595714;0.3389896635339676
1578;2019-02-08 19:18:37.857;818;177;122;121;114;47;199;-162;44;-138;412;413;39;169;239;216;262;179;205;203;198;-161;545;350;368;138;355;268;546;151.0;84.0;506.0;485.0;129.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32285.23828125;10683.0234375;0.0;4052.1376953125;507.0;78651;;;Calculated values ==>;1549649917.857;354.96000000000004;290.86;285.36;285.26000000000005;284.56;277.86;273.3108153835814;293.06;256.96000000000004;277.56;259.36;314.36;314.46000000000004;277.06;290.06;297.06;294.76000000000005;299.36;291.06;293.46000000000004;292.96000000000004;;323.86;257.06;242.14157278889297;263.56353331371673;273.3108153835814;293.66;5450000.0;3500000.0;3679999.9999999995;1380000.0;3550000.0;2680000.0;5460000.0;0.025166666666666667;0.014;0.08433333333333333;0.08083333333333333;0.021500000000000002;0.04666666666666667;;10683.0234375;0.0;4052.1376953125;32285.23828125;516999.9685799717;248180.9861076689;230074.7820514751;229779.6748344655;227737.16913722316;430799.1582183253;458196.5170259769;454187.15326228563;455159.2317139344;496123.6042999983;496230.339984093;453554.9008109037;469248.7437679847;465539.2008351387;463273.35756540485;435159.5318112802;248942.78561162975;458749.9321009194;458057.79158168816;;212816.51262364245;452788.7110563248;199386.06669535727;213524.79627014013;272.9143636943605;825100.7931010386;307279.3523146604;55444.0383289536;0.0;0;43;50;0;0;0;0;1;19;19;346873847715.04266;127758013920.18675;242746794530.06128;21488.22496714429;20483.38041917821;2607.034446795106;11411.539781205574;687347.0490709912;292390.7783489779;16671.05908144195;199584.97947283834;3.7997670408668505;0.33087178957433605
1579;2019-02-08 19:19:40.858;811;185;124;123;117;48;199;-169;44;-153;427;427;41;177;239;217;262;187;205;203;197;-170;555;355;368;137;360;268;555;0.0;83.0;438.0;562.0;129.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32432.7109375;10902.4287109375;0.0;4065.16333007812;514.0;78652;;;Calculated values ==>;1549649980.858;354.26;291.66;285.56;285.46000000000004;284.86;277.96000000000004;273.8482719121499;293.06;256.26000000000005;277.56;257.86;315.86;315.86;277.26000000000005;290.86;297.06;294.86;299.36;291.86;293.46000000000004;292.86;;324.56;256.16;241.92719264551067;263.56353331371673;273.8482719121499;293.66;5550000.0;3550000.0;3679999.9999999995;1370000.0;3600000.0;2680000.0;5550000.0;0.0;0.013833333333333333;0.073;0.09366666666666666;0.021500000000000002;0.021500000000000002;;10902.4287109375;0.0;4065.16333007812;32432.7109375;515321.0310492182;250813.23107298184;230457.38305646804;230162.7429788659;228412.22449851246;430477.46260093397;458196.5170259769;454187.15326228563;453783.3351572945;497722.2937097078;497722.2937097078;453808.1434416201;470173.99767101166;464811.3070167571;462654.8538357037;432765.3587109492;410799.17277700413;458749.9321009194;457918.9156678938;;215742.86842915416;452027.04236736975;200722.71161217097;230457.38305646804;273.4621734116932;825667.0841446551;307468.2280187214;55515.06584024697;0.0;0;43;50;0;0;0;0;1;19;19;347105691394.77594;127844640295.0871;242915637209.86703;18502.90424045837;23538.838980736953;303.86557208624;4890.422951145653;687696.9770054787;292775.97888248117;16696.529860869527;199727.6239107438;3.1558871737676006;0.3530494780332003
1580;2019-02-08 19:20:37.868;807;190;124;124;120;51;199;-156;46;-164;436;434;43;181;241;215;262;192;205;203;197;-161;572;357;368;141;362;264;566;-1.0;85.0;628.0;574.0;129.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;41450.25390625;20010.400390625;0.0;3910.13720703125;517.0;78653;;;Calculated values ==>;1549650037.868;353.86;292.16;285.56;285.56;285.16;278.26000000000005;274.0616903277293;293.06;257.56;277.76000000000005;256.76000000000005;316.76000000000005;316.56;277.46000000000004;291.26000000000005;297.26000000000005;294.66;299.36;292.36;293.46000000000004;292.86;;324.86;257.06;242.77792619122317;263.0348170998261;274.0616903277293;293.66;5720000.0;3570000.0000000005;3679999.9999999995;1410000.0;3620000.0000000005;2640000.0;5660000.0;0.0;0.014166666666666666;0.10466666666666667;0.09566666666666666;0.021500000000000002;0.021500000000000002;;20010.400390625;0.0;3910.13720703125;41450.25390625;513401.1825072388;252201.70699163104;230207.012587585;230207.012587585;229043.58133857185;430346.717906069;458196.5170259769;455112.38588102453;451963.7996316748;499077.7997870429;498866.1241835207;454737.8930060271;471175.4427281275;464781.3556694665;462086.8017432054;428411.4063857825;253004.0464480174;458749.9321009194;457918.9156678938;;216997.06728235667;452276.9829386835;202384.0396761512;230207.012587585;274.0616903277293;826252.0935647993;307712.99751688604;55578.21471296149;0.0;0;44;50;0;0;0;0;1;19;19;347315488194.74084;127923884195.07384;243067283809.84167;26452.233569443408;23906.42490544892;2484.9375991183388;4895.805916226639;688052.9342841057;293151.6531177171;16718.61175930894;199805.11181458208;2.4138003485295685;0.24861247374451437
1581;2019-02-08 19:21:37.888;804;204;123;122;120;53;199;-137;47;-138;429;422;42;138;243;213;262;206;205;202;197;-141;574;366;368;144;371;249;568;-1.0;83.0;737.0;567.0;129.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40544.09375;19731.32421875;0.0;3641.63037109375;515.0;78654;;;Calculated values ==>;1549650097.888;353.56000000000006;293.56;285.46000000000004;285.36;285.16;278.46000000000004;275.0112864084945;293.06;259.46000000000004;277.86;259.36;316.06;315.36;277.36;286.96000000000004;297.46000000000004;294.46000000000004;299.36;293.76000000000005;293.36;292.86;;324.66;259.06;243.40439225979637;260.9983114674233;275.0112864084945;293.66;5740000.0;3660000.0;3679999.9999999995;1440000.0;3710000.0;2490000.0;5680000.0;0.0;0.013833333333333333;0.12283333333333334;0.0945;0.021500000000000002;0.021500000000000002;;19731.32421875;0.0;3641.63037109375;40544.09375;512860.140268785;411855.0857304485;229870.64341678587;229579.8444262141;229000.59551275108;429743.705733735;458196.5170259769;457696.1591200651;454166.62698296324;499828.7871420957;499097.1577999453;457094.34714836575;468321.8502532895;463720.0637660504;460434.9255865822;427872.2293309934;412630.7567841226;458611.7995580637;457918.9156678938;;216160.93158060662;453854.2083413299;204446.15533080944;229870.64341678587;274.9590892753868;826935.6075571276;308044.28894887166;55641.16708655802;0.0;0;44;50;0;0;0;0;1;19;19;347536361794.67065;128009412695.04666;243221235109.79276;31107.54213211357;23569.06100949418;210.8403702317122;4903.0378533988205;688532.758969732;293547.41404323233;16741.084063985185;199886.79606498012;2.558105400641947;0.2667815607900411
