;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1582;2019-02-08 19:22:37.859;811;197;119;118;114;53;199;-143;47;-143;410;400;37;122;245;210;263;198;205;203;197;-146;555;363;368;146;368;246;550;-2.0;83.0;612.0;511.0;129.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;39901.44140625;19071.912109375;0.0;3561.8984375;506.0;78655;;;Calculated values ==>;1549650157.859;354.26;292.86;285.06;284.96000000000004;284.56;278.46000000000004;274.69669130483857;293.06;258.86;277.86;258.86;314.16;313.16;276.86;285.36;297.66;294.16;299.46000000000004;292.96000000000004;293.46000000000004;292.86;;323.76000000000005;258.56;243.81672145450628;260.58029834229245;274.69669130483857;293.66;5550000.0;3629999.9999999995;3679999.9999999995;1460000.0;3679999.9999999995;2460000.0;5500000.0;0.0;0.013833333333333333;0.10200000000000001;0.08516666666666667;0.021500000000000002;0.021500000000000002;;19071.912109375;0.0;3561.8984375;39901.44140625;515321.0310492182;416519.27876945486;229102.78328135208;228811.12109001927;227652.39945698058;429947.3805835815;458196.5170259769;458177.1606246523;453308.8683278204;498142.49078921037;497096.5931923761;456979.7750991051;466919.89217084553;464429.48242293764;460493.7052714807;432996.3747194074;416852.97288067103;458749.9321009194;457918.9156678938;;212398.47392691602;452994.2413977588;203658.77948294344;229102.78328135208;274.6414487649592;827605.662999534;308367.49296055664;55701.167479039155;0.0;0;44;50;0;0;0;0;1;19;19;347757055074.5092;128096370644.98305;243369663334.68417;25960.874876454305;21235.07017307844;223.31705876918653;4919.546846310647;689008.0992522205;293920.60134173016;16744.700293867903;199968.61137422948;2.3124170296564968;0.24095319764892364
1583;2019-02-08 19:23:37.879;821;190;119;118;112;51;199;-140;47;-134;390;381;36;117;244;212;263;192;205;203;197;-142;556;359;368;147;364;242;551;0.0;85.0;713.0;542.0;129.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;39883.44140625;19128.462890625;0.0;3473.94067382812;502.0;78656;;;Calculated values ==>;1549650217.879;355.26;292.16;285.06;284.96000000000004;284.36;278.26000000000005;274.27422755570615;293.06;259.16;277.86;259.76000000000005;312.16;311.26000000000005;276.76000000000005;284.86;297.56;294.36;299.46000000000004;292.36;293.46000000000004;292.86;;323.36;258.96000000000004;244.02132995426717;260.01710675043796;274.27422755570615;293.66;5560000.0;3590000.0;3679999.9999999995;1470000.0;3640000.0;2420000.0;5510000.0;0.0;0.014166666666666666;0.11883333333333333;0.09033333333333333;0.021500000000000002;0.021500000000000002;;19128.462890625;0.0;3473.94067382812;39883.44140625;516455.94969960797;413676.3280692049;229080.61730282428;228789.18240220204;227056.99879057807;430214.79039162316;458196.5170259769;458813.16614755284;454083.49624588655;496457.81943720137;495516.9333783937;457507.6745058133;466918.0393583354;464883.6276779939;461380.6943720889;432751.8718410045;414400.9631372732;458749.9321009194;457918.9156678938;;210726.34883551928;453244.8171823133;202395.87872721814;229080.61730282428;274.13359146717767;828270.7586474346;308685.9355309416;55759.81901561245;0.0;0;44;50;0;0;0;0;1;19;19;347977928674.439;128184299944.95511;243516112134.63763;30470.920988449772;22660.02077377693;259.9712066361936;4920.023414848994;689478.5209726003;294286.5156969792;16748.729038545738;200050.63512518603;2.579855554628611;0.26694400233700544
1584;2019-02-08 19:24:37.879;828;187;120;119;112;47;199;-146;18;-131;372;365;19;124;243;213;262;189;205;203;197;-147;530;356;368;146;361;253;530;-1.0;85.0;481.0;489.0;129.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31764.837890625;10477.3896484375;0.0;3683.01196289062;498.0;78657;;;Calculated values ==>;1549650277.879;355.96000000000004;291.86;285.16;285.06;284.36;277.86;273.955091788801;293.06;258.56;274.96000000000004;260.06;310.36;309.66;275.06;285.56;297.46000000000004;294.46000000000004;299.36;292.06;293.46000000000004;292.86;;322.96000000000004;258.46000000000004;243.81672145450628;261.54996906429363;273.955091788801;293.66;5300000.0;3560000.0;3679999.9999999995;1460000.0;3610000.0;2530000.0;5300000.0;0.0;0.014166666666666666;0.08016666666666666;0.08149999999999999;0.021500000000000002;0.021500000000000002;;10477.3896484375;0.0;3683.01196289062;31764.837890625;519424.7411976141;420461.13736597955;229855.57179848896;229558.25246836012;227501.27369802998;430412.23801567365;458196.5170259769;453492.1586810699;454563.2939821335;493424.4172282224;492681.760647768;453616.22754005145;466151.19262259325;465189.78860520123;461972.54226096225;438557.66557472677;421048.1970196477;458749.9321009194;457918.9156678938;;209054.2704885073;452889.2727479502;201128.3450145345;229855.57179848896;273.6255705076511;828867.8276415752;308932.6509687671;55819.460287585105;0.0;0;44;50;0;0;0;0;1;19;19;348198728674.439;128272199944.95511;243664612134.63763;20231.16572893392;20518.515610273378;248.05080453028688;4903.361893192204;689901.0383619119;294646.33683351293;16752.962555305457;200132.49666941972;3.241510749257956;0.3462130514472521
1585;2019-02-08 19:25:40.870;829;175;120;119;111;46;199;-162;-39;-156;372;370;-18;158;241;215;262;176;205;203;198;-159;533;351;368;145;356;268;533;-1.0;86.0;561.0;521.0;129.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31988.34765625;10397.7841796875;0.0;3982.51635742188;503.0;78658;;;Calculated values ==>;1549650340.87;356.06000000000006;290.66;285.16;285.06;284.26000000000005;277.76000000000005;273.4187578820637;293.06;256.96000000000004;269.26000000000005;257.56;310.36;310.16;271.36;288.96000000000004;297.26000000000005;294.66;299.36;290.76000000000005;293.46000000000004;292.96000000000004;;323.46000000000004;257.26000000000005;243.61107973660833;263.56353331371673;273.4187578820637;293.66;5330000.0;3510000.0;3679999.9999999995;1450000.0;3560000.0;2680000.0;5330000.0;0.0;0.014333333333333333;0.0935;0.08683333333333333;0.021500000000000002;0.021500000000000002;;10397.7841796875;0.0;3982.51635742188;31988.34765625;519301.2557231916;415575.99726857606;229784.97696309257;229488.41251652944;227146.51660330544;430735.4089219946;458196.5170259769;443255.34691129276;452114.4824867188;491834.57465244876;491619.06488479703;446120.089342826;467970.2509041353;465654.29947270127;462992.3648214444;437894.99389281333;415915.19278355275;458749.9321009194;458057.79158168816;;211144.3756859795;451798.80283709726;200504.7867341306;229784.97696309257;273.359136723563;829425.5883230711;309115.2826456134;55886.524078410424;0.0;0;44;50;0;0;0;0;1;19;19;348430535554.2074;128363851849.86353;243828703689.47366;22697.17737656466;21820.697064940938;315.04381589940175;4907.865514299806;690276.6077032809;295016.7520200351;16757.88892936102;200218.33264511524;3.458953006117306;0.36912435370644714
1586;2019-02-08 19:26:37.890;821;179;121;121;114;46;199;-168;-49;-171;385;385;-48;160;239;217;263;181;205;203;197;-168;549;351;368;144;356;271;550;156.0;82.0;527.0;471.0;129.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32298.015625;10712.421875;0.0;4034.8564453125;510.0;78659;;;Calculated values ==>;1549650397.89;355.26;291.06;285.26000000000005;285.26000000000005;284.56;277.76000000000005;273.4187578820637;293.06;256.36;268.26000000000005;256.06;311.66;311.66;268.36;289.16;297.06;294.86;299.46000000000004;291.26000000000005;293.46000000000004;292.86;;324.16;256.36;243.40439225979637;263.95629194202945;273.4187578820637;293.66;5490000.0;3510000.0;3679999.9999999995;1440000.0;3560000.0;2710000.0;5500000.0;0.026000000000000002;0.013666666666666666;0.08783333333333333;0.0785;0.021500000000000002;0.0475;;10712.421875;0.0;4034.8564453125;32298.015625;517033.30928172;248746.81474579297;229688.5652307168;229688.5652307168;227652.39945698058;430735.4089219946;458196.5170259769;441232.5073688762;450707.33092035155;492916.33014067414;492916.33014067414;441374.3541657438;467782.90203372703;465394.1846544878;463255.1075124623;434439.2408254744;249512.77325641108;458749.9321009194;457918.9156678938;;214070.64678622372;451023.9643838268;200786.02399405412;213868.22686959617;273.4187578820637;829934.7006075708;309282.4637503174;55950.017217156324;0.0;0;44;50;0;0;0;0;1;19;19;348640369155.0146;128446245750.18048;243982372590.0648;21119.21612308854;19643.67832059716;2527.3283901105315;11592.407717919137;690623.6091986921;295345.1268385877;16780.398938223538;200349.0056427986;3.7215430101513394;0.3188493543778208
1587;2019-02-08 19:27:37.840;811;187;123;122;117;48;199;-165;-30;-175;397;396;-40;151;240;217;263;189;205;203;198;-168;573;356;368;143;362;262;570;-2.0;82.0;336.0;415.0;129.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;40948.4296875;19640.55859375;0.0;3888.69873046875;515.0;78660;;;Calculated values ==>;1549650457.84;354.26;291.86;285.46000000000004;285.36;284.86;277.96000000000004;273.955091788801;293.06;256.66;270.16;255.66000000000003;312.86;312.76000000000005;269.16;288.26000000000005;297.16;294.86;299.46000000000004;292.06;293.46000000000004;292.96000000000004;;324.66;256.36;243.1966462407574;262.7682575881327;273.955091788801;293.66;5730000.0;3560000.0;3679999.9999999995;1430000.0;3620000.0000000005;2620000.0;5700000.0;0.0;0.013666666666666666;0.056;0.06916666666666667;0.021500000000000002;0.021500000000000002;;19640.55859375;0.0;3888.69873046875;40948.4296875;513811.1386399701;250818.64523784845;229826.54890013207;229536.19604740993;228095.92176388367;430412.23801567365;458196.5170259769;445673.8490837954;450460.75312451815;495141.8491413107;495035.39818596415;444326.7777004349;467997.7833448212;464649.81302044657;462504.01303383906;428398.6651085933;251594.23104072674;458749.9321009194;458057.79158168816;;216160.93158060662;451198.32387087104;202379.83785290067;229826.54890013207;273.955091788801;830544.5789940311;309535.194468833;56015.99181872255;0.0;0;44;51;0;0;0;0;1;19;19;348860985154.3127;128532273999.90677;244142139339.5565;13624.464628930104;17209.94528290962;2416.327265594176;4906.971717653456;690912.8985951445;295651.9844396989;16821.561737614727;200486.38589196745;1.6217132725141938;0.16362485390283577
1588;2019-02-08 19:28:37.901;804;204;122;122;119;52;199;-161;3;-176;396;390;-6;96;243;213;263;206;205;203;197;-164;574;366;368;141;371;243;569;-2.0;108.0;586.0;461.0;129.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40689.40234375;19818.322265625;0.0;3573.92529296875;514.0;78661;;;Calculated values ==>;1549650517.901;353.56000000000006;293.56;285.36;285.36;285.06;278.36;275.0112864084945;293.06;257.06;273.46000000000004;255.56000000000003;312.76000000000005;312.16;272.56;282.76000000000005;297.46000000000004;294.46000000000004;299.46000000000004;293.76000000000005;293.46000000000004;292.86;;324.56;256.76000000000005;242.77792619122317;260.1585393101385;275.0112864084945;293.66;5740000.0;3660000.0;3679999.9999999995;1410000.0;3710000.0;2430000.0;5690000.0;0.0;0.018000000000000002;0.09766666666666667;0.07683333333333334;0.021500000000000002;0.021500000000000002;;19818.322265625;0.0;3573.92529296875;40689.40234375;512860.140268785;411422.4632365189;229557.9932075715;229557.9932075715;228690.92388702751;429743.705733735;458196.5170259769;453357.1757418395;450706.8443970329;496982.74837700557;496355.7180600594;452251.0418062;464373.4310316326;463720.0637660504;460434.9255865822;428129.9131787935;412209.8033933682;458749.9321009194;457918.9156678938;;215742.86842915416;451963.7996316748;205135.4444124981;229557.9932075715;275.0112864084945;831225.5859160456;309864.3527809975;56078.24357737297;0.0;0;44;51;0;0;0;0;1;19;19;349082009634.71277;128617560620.06116;244293793364.831;24242.989093165677;18964.64529267341;286.56197613765545;4909.759832896929;691228.78153155;295953.7458408785;16844.10871414827;200568.27515790146;2.0692306745484674;0.21121048286516583
1589;2019-02-08 19:29:37.881;810;197;119;118;113;53;199;-158;16;-179;379;370;8;88;244;210;263;198;205;203;197;-161;545;362;368;140;367;239;546;-2.0;85.0;360.0;414.0;129.0;0;99;98;1;0;0;0;0;0;0;1;1;1;0;0;31433.53515625;10077.4716796875;0.0;3540.060546875;505.0;78662;;;Calculated values ==>;1549650577.881;354.16;292.86;285.06;284.96000000000004;284.46000000000004;278.46000000000004;274.5913991737795;293.06;257.36;274.76000000000005;255.26000000000002;311.06;310.16;273.96000000000004;281.96000000000004;297.56;294.16;299.46000000000004;292.96000000000004;293.46000000000004;292.86;;323.66;257.06;242.56692532238324;259.59022785621676;274.5913991737795;293.66;5450000.0;3620000.0000000005;3679999.9999999995;1400000.0;3670000.0000000005;2390000.0;5460000.0;0.0;0.014166666666666666;0.060000000000000005;0.06899999999999999;0.021500000000000002;0.021500000000000002;;10077.4716796875;0.0;3540.060546875;31433.53515625;516032.2261639659;417983.4198545508;229192.01072047086;228899.42935122104;227448.56457755668;430014.67791919125;458196.5170259769;455606.95622423996;450567.4275729035;495616.7883092311;494676.8571466685;454644.1644841972;464042.44223912776;464443.9501982058;460648.84988001734;435379.2114017756;418302.51589511393;458749.9321009194;457918.9156678938;;211980.4382156667;452448.02207427175;204547.2887918095;229192.01072047086;274.5913991737795;831826.4100539102;310113.40135341557;56137.507031652065;0.0;0;44;51;0;0;0;0;1;19;19;349302736034.78296;128701832520.08795;244438345164.87695;15063.58004594583;17105.150596489893;241.91985301104023;4917.628456369593;691556.2270895657;296254.2272795063;16848.511261387495;200650.14276203726;2.741192628059541;0.289074009892895
1590;2019-02-08 19:30:37.842;818;180;118;117;110;50;199;-167;25;-191;369;365;15;132;242;212;263;180;205;203;197;-164;529;353;368;139;359;259;529;-3.0;85.0;478.0;435.0;129.0;0;99;98;1;0;0;0;0;0;0;1;1;1;0;0;31817.263671875;10317.189453125;0.0;3909.029296875;505.0;78663;;;Calculated values ==>;1549650637.842;354.96000000000004;291.16;284.96000000000004;284.86;284.16;278.16;273.6339639331285;293.06;256.46000000000004;275.66;254.06000000000003;310.06;309.66;274.66;286.36;297.36;294.36;299.46000000000004;291.16;293.46000000000004;292.86;;323.66;256.76000000000005;242.35481222062532;262.3656120759269;273.6339639331285;293.66;5290000.0;3529999.9999999995;3679999.9999999995;1390000.0;3590000.0;2590000.0;5290000.0;0.0;0.014166666666666666;0.07966666666666668;0.0725;0.021500000000000002;0.021500000000000002;;10317.189453125;0.0;3909.029296875;31817.263671875;518312.6264044677;418687.3951377897;229284.9789256343;228989.18491298947;226942.28422965863;430607.02586249536;458196.5170259769;453335.5304366992;449483.7998744613;492471.33874687547;492044.09250956477;452076.58373615495;466218.4086160107;465349.75327765616;462295.1400144604;438981.1095947509;418687.3951377897;458749.9321009194;457918.9156678938;;211980.4382156667;452306.9903079964;202528.97015604094;229284.9789256343;273.6339639331285;832353.1574353493;310283.2463916773;56199.54243107781;0.0;0;44;51;0;0;0;0;1;19;19;349523392514.6566;128785478115.04005;244587648054.79147;19980.922635692445;18108.90646101677;287.49428814028363;4915.629639958579;691848.0747873561;296547.4870120085;16852.920178234635;200732.03331597842;3.0431806079748407;0.3146101360955651
1591;2019-02-08 19:31:37.842;816;177;119;119;111;49;199;-166;38;-212;378;378;30;150;239;214;263;178;205;203;197;-167;544;351;368;137;356;266;544;97.0;84.0;393.0;424.0;129.0;0;98;98;1;0;0;0;0;0;0;1;1;1;0;0;32139.73046875;10618.3681640625;0.0;4049.47265625;510.0;78664;;;Calculated values ==>;1549650697.842;354.76;290.86;285.06;285.06;284.26000000000005;278.06;273.4187578820637;293.06;256.56;276.96000000000004;251.96000000000004;310.96000000000004;310.96000000000004;276.16;288.16;297.06;294.56;299.46000000000004;290.96000000000004;293.46000000000004;292.86;;324.16;256.46000000000004;241.92719264551067;263.299902668528;273.4187578820637;293.66;5440000.0;3510000.0;3679999.9999999995;1370000.0;3560000.0;2660000.0;5440000.0;0.016166666666666666;0.014;0.0655;0.07066666666666667;0.021500000000000002;0.03766666666666667;;10618.3681640625;0.0;4049.47265625;32139.73046875;516840.8091345471;248277.03352909957;229236.96638929524;229236.96638929524;226915.05645919044;430735.4089219946;458196.5170259769;453770.77700511605;447631.09493937885;492692.53428978176;492692.53428978176;452757.6066342687;467318.84728387697;465394.1846544878;462860.8226217181;435611.5861121225;412128.71280242736;458749.9321009194;457918.9156678938;;214070.64678622372;452337.8736701107;202840.2424100734;217907.3990176823;273.4187578820637;832886.1323865212;310457.7093718205;56265.86328068718;0.0;0;44;51;0;0;0;0;1;19;19;349744192514.6566;128868278115.04005;244745148054.79147;16435.950015975293;17631.16594237597;328.7602263357323;9040.433793824632;692151.5487261199;296845.32094870345;16858.055632521937;200848.3338445933;2.9613295174542404;0.27632143059016384
1592;2019-02-08 19:32:37.852;809;184;121;120;114;49;199;-158;44;-170;393;394;39;159;239;215;263;186;205;203;197;-161;553;354;368;135;360;269;553;-2.0;83.0;405.0;407.0;129.0;0;98;98;1;0;0;0;0;0;0;1;1;1;0;0;32477.45703125;10757.3173828125;0.0;4102.38720703125;516.0;78665;;;Calculated values ==>;1549650757.852;354.06000000000006;291.56;285.26000000000005;285.16;284.56;278.06;273.7412296467126;293.06;257.36;277.56;256.16;312.46000000000004;312.56;277.06;289.06;297.06;294.66;299.46000000000004;291.76000000000005;293.46000000000004;292.86;;324.76000000000005;257.06;241.49495122638035;263.6948088759802;273.7412296467126;293.66;5530000.0;3540000.0;3679999.9999999995;1350000.0;3600000.0;2690000.0;5530000.0;0.0;0.013833333333333333;0.06749999999999999;0.06783333333333334;0.021500000000000002;0.021500000000000002;;10757.3173828125;0.0;4102.38720703125;32477.45703125;515244.2232538187;250525.61461375855;229620.8446039585;229328.24047829182;227589.36225082667;430542.39183029096;458196.5170259769;454017.10370795045;452369.628905784;493986.7089254229;494094.0038095902;453383.1958718612;467946.7158545023;464811.3070167571;462540.9979189812;433481.86997994775;411295.1934201282;458749.9321009194;457918.9156678938;;216578.99785978085;453296.3265193804;201911.43860129794;229620.8446039585;273.7412296467126;833424.6986950294;310635.86977313494;56333.80676823132;0.0;0;44;51;0;0;0;0;1;19;19;349965029314.6215;128949891715.02708;244905674804.76596;17017.13239469904;17052.274897109928;306.9156924108371;4908.408527874609;692430.3708754457;297134.3977937655;16863.353814727205;200964.59357064776;2.643708781326957;0.2741971461247035
1593;2019-02-08 19:33:37.873;804;190;122;122;117;51;199;-158;49;-160;409;410;44;165;240;215;263;192;205;203;197;-161;559;355;368;135;361;272;559;-1.0;83.0;386.0;442.0;129.0;0;99;99;1;0;0;0;0;0;0;1;1;1;0;0;32618.87109375;10874.251953125;0.0;4169.95556640625;519.0;78666;;;Calculated values ==>;1549650817.873;353.56000000000006;292.16;285.36;285.36;284.86;278.26000000000005;273.8482719121499;293.06;257.36;278.06;257.16;314.06;314.16;277.56;289.66;297.16;294.66;299.46000000000004;292.36;293.46000000000004;292.86;;325.06;257.06;241.49495122638035;264.08650396036035;273.8482719121499;293.66;5590000.0;3550000.0;3679999.9999999995;1350000.0;3610000.0;2720000.0;5590000.0;0.0;0.013833333333333333;0.06433333333333333;0.07366666666666667;0.021500000000000002;0.021500000000000002;;10874.251953125;0.0;4169.95556640625;32618.87109375;514129.64174084726;410203.92175614706;229778.98045087725;229778.98045087725;228326.74711488254;430477.46260093397;458196.5170259769;454140.1830550063;453399.0870845641;495391.7146371913;495498.95293749956;453504.1853489216;468227.86644169025;464796.26975366054;462389.91602610215;432011.15120782034;411022.3319942386;458749.9321009194;457918.9156678938;;217833.21561994078;453296.3265193804;201654.89288255892;229778.98045087725;273.8268777504812;833967.3579595337;310816.1959427366;56402.7670855712;0.0;0;44;51;0;0;0;0;1;19;19;350185906594.2846;129030920064.90349;245068031609.5183;16243.220334427448;18537.58561124585;290.34533245454736;4905.008607165855;692707.6374904609;297431.08376797574;16868.332731938146;201046.40066911496;2.6572459754622746;0.2836851625213986
1594;2019-02-08 19:34:37.853;803;203;122;122;119;53;199;-167;47;-175;418;414;42;132;243;212;263;206;205;202;197;-170;578;367;368;134;372;245;572;0.0;80.0;222.0;431.0;129.0;0;98;1;1;0;1;0;0;0;0;1;1;1;0;0;41025.5625;19848.763671875;0.0;3719.91821289062;518.0;78667;;;Calculated values ==>;1549650877.853;353.46000000000004;293.46000000000004;285.36;285.36;285.06;278.46000000000004;275.1157276137837;293.06;256.46000000000004;277.86;255.66000000000003;314.96000000000004;314.56;277.36;286.36;297.46000000000004;294.36;299.46000000000004;293.76000000000005;293.36;292.86;;324.96000000000004;256.16;241.2770596917726;260.44013211722256;275.1157276137837;293.66;5780000.0;3670000.0000000005;3679999.9999999995;1340000.0;3720000.0000000005;2450000.0;5720000.0;0.0;0.013333333333333334;0.037000000000000005;0.07183333333333333;0.021500000000000002;0.021500000000000002;;19848.763671875;0.0;3719.91821289062;41025.5625;512395.404193984;409663.59438955045;229492.76289943117;229492.76289943117;228627.62972637522;429675.2189834977;458196.5170259769;458336.72780140967;452025.2165551665;499077.4406628142;498660.2814662948;457740.4697046086;468198.10709612706;463571.4820713386;460142.91347879387;427039.1706456356;410911.1991862741;458611.7995580637;457918.9156678938;;217415.1398638553;452540.2242483338;205181.41033597972;229492.76289943117;275.1157276137837;834580.8570051389;311072.13573131623;56468.49411743685;0.0;0;44;52;0;0;0;0;1;19;19;350406632994.3548;129111593164.92914;245223079909.56763;9366.74674622091;17768.6081327041;215.03961945815323;4911.162284521946;692920.98274407;297733.53453206667;16872.542869358334;201128.174826097;1.36883161055173;0.15363983755084776
1595;2019-02-08 19:35:37.854;812;198;119;118;113;55;199;-169;39;-184;406;398;30;115;245;208;263;199;205;203;197;-170;556;363;368;134;369;236;551;-1.0;83.0;82.0;436.0;129.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40219.57421875;19232.595703125;0.0;3564.314453125;509.0;78668;;;Calculated values ==>;1549650937.854;354.36;292.96000000000004;285.06;284.96000000000004;284.46000000000004;278.66;274.69669130483857;293.06;256.26000000000005;277.06;254.76000000000002;313.76000000000005;312.96000000000004;276.16;284.66;297.66;293.96000000000004;299.46000000000004;293.06;293.46000000000004;292.86;;324.06;256.16;241.2770596917726;259.15941142434775;274.69669130483857;293.66;5560000.0;3629999.9999999995;3679999.9999999995;1340000.0;3690000.0;2360000.0;5510000.0;0.0;0.013833333333333333;0.013666666666666666;0.07266666666666667;0.021500000000000002;0.021500000000000002;;19232.595703125;0.0;3564.314453125;40219.57421875;515359.5679817459;416480.9241581686;229080.61730282428;228789.18240220204;227343.79387013023;429947.3805835815;458196.5170259769;458820.28568267834;451095.504565671;498727.5420728628;497898.4723353321;457761.71725818265;467539.4985430387;464282.322002336;460222.37524275546;432751.8718410045;416815.22164056764;458749.9321009194;457918.9156678938;;213652.59903751023;452540.2242483338;205017.96342542418;229080.61730282428;274.69669130483857;835257.9110970477;311397.8191549752;56529.197068187175;0.0;0;44;52;0;0;0;0;1;19;19;350627436674.96545;129191994505.15149;245367382314.9667;3468.6317375158064;17986.617619798097;220.45699443937684;4920.023414848994;693027.9460144218;298031.49971349846;16876.17206830316;201210.1027392608;1.1666374778123514;0.14102630449184825
1596;2019-02-08 19:36:37.894;823;182;118;117;110;51;199;-170;32;-187;392;386;22;137;243;209;263;183;205;203;198;-169;527;355;368;133;360;255;527;-2.0;83.0;172.0;430.0;129.0;0;96;98;1;0;0;0;0;0;0;1;1;1;0;0;31917.6171875;10320.73046875;0.0;3909.83520507812;507.0;78669;;;Calculated values ==>;1549650997.894;355.46000000000004;291.36;284.96000000000004;284.86;284.16;278.26000000000005;273.8482719121499;293.06;256.16;276.36;254.46000000000004;312.36;311.76000000000005;275.36;286.86;297.46000000000004;294.06;299.46000000000004;291.46000000000004;293.46000000000004;292.96000000000004;;323.86;256.26000000000005;241.05796691057077;261.82340779136865;273.8482719121499;293.66;5270000.0;3550000.0;3679999.9999999995;1330000.0;3600000.0;2550000.0;5270000.0;0.0;0.013833333333333333;0.028666666666666667;0.07166666666666667;0.021500000000000002;0.021500000000000002;;10320.73046875;0.0;3909.83520507812;31917.6171875;519072.0193325609;419992.37454020354;229331.46957766172;229035.18059399686;226985.02857146217;430477.46260093397;458196.5170259769;454884.978498866;450959.41198842565;495334.1427981901;494698.9991452014;453646.7552543951;467365.80389488576;465335.1870322967;461592.22777629585;439415.03021336213;420289.9029666323;458749.9321009194;458057.79158168816;;212816.51262364245;452812.9799559104;203033.72527974067;229331.46957766172;273.84827191214987;835859.4551205587;311644.26105806296;56591.52317168626;0.0;0;44;52;0;0;0;0;1;19;19;350848383874.8251;129272147905.10056;245514780514.87305;7219.735925614927;17900.8465851255;264.5642602464296;4917.615923086569;693117.0751247116;298330.76128981716;16880.216606652164;201292.1377205767;2.1294137835858615;0.24470024396181025
1597;2019-02-08 19:37:37.874;824;175;119;119;110;49;199;-175;26;-191;395;394;22;159;240;211;263;177;205;203;198;-173;537;352;368;132;357;261;537;-2.0;83.0;267.0;446.0;129.0;0;93;98;1;0;0;0;0;0;0;1;1;1;0;0;32058.22265625;10517.5712890625;0.0;3994.37963867188;511.0;78670;;;Calculated values ==>;1549651057.874;355.56000000000006;290.66;285.06;285.06;284.16;278.06;273.5264737036516;293.06;255.66000000000003;275.76000000000005;254.06000000000003;312.66;312.56;275.36;289.06;297.16;294.26000000000005;299.46000000000004;290.86;293.46000000000004;292.96000000000004;;324.26000000000005;255.86;240.83765695389522;262.63441904999945;273.5264737036516;293.66;5370000.0;3520000.0000000005;3679999.9999999995;1320000.0;3570000.0000000005;2610000.0;5370000.0;0.0;0.013833333333333333;0.0445;0.07433333333333333;0.021500000000000002;0.021500000000000002;;10517.5712890625;0.0;3994.37963867188;32058.22265625;518377.9115166848;413974.1359631494;229396.1449092514;229396.1449092514;226773.3981122332;430671.36484660726;458196.5170259769;453116.75575113355;450720.7968906129;495032.4517441477;494926.06443088263;452612.30948496255;469060.1576734632;465379.25235888857;462314.2591512738;437210.2781693855;414685.7420490697;458749.9321009194;458057.79158168816;;214488.6975840042;452572.6952717777;202078.88312820016;229396.1449092514;273.5264737036516;836392.4094087599;311817.85568859504;56657.36967258611;0.0;0;44;52;0;0;0;0;1;19;19;351069110274.89526;129351621405.12582;245669528914.92224;11171.185331720535;18620.04003600593;311.58941633103495;4916.225403457391;693270.2817160124;298635.0005648494;16885.016286864957;201374.05908209804;2.413117323914635;0.26879643767792216
1598;2019-02-08 19:38:37.845;819;181;121;120;113;50;199;-177;23;-191;405;405;22;162;239;213;263;183;205;203;198;-177;552;352;368;133;357;262;553;0.0;85.0;511.0;449.0;129.0;0;94;98;1;0;0;0;0;0;0;1;1;1;0;0;32457.986328125;10863.697265625;0.0;4002.66674804688;516.0;78671;;;Calculated values ==>;1549651117.845;355.06000000000006;291.26000000000005;285.26000000000005;285.16;284.46000000000004;278.16;273.5264737036516;293.06;255.46000000000004;275.46000000000004;254.06000000000003;313.66;313.66;275.36;289.36;297.06;294.46000000000004;299.46000000000004;291.46000000000004;293.46000000000004;292.96000000000004;;324.76000000000005;255.46000000000004;241.05796691057077;262.7682575881327;273.5264737036516;293.66;5520000.0;3520000.0000000005;3679999.9999999995;1330000.0;3570000.0000000005;2620000.0;5530000.0;0.0;0.014166666666666666;0.08516666666666667;0.07483333333333334;0.021500000000000002;0.021500000000000002;;10863.697265625;0.0;4002.66674804688;32457.986328125;516543.4662395522;249363.19814104622;229620.8446039585;229328.24047829182;227302.23893897064;430671.36484660726;458196.5170259769;452564.838555993;450545.60757164663;495992.6482178249;495992.6482178249;452438.2134286634;469267.4141987523;465248.88870971405;462578.4729107597;433722.89300720714;250135.18551670175;458749.9321009194;458057.79158168816;;216578.99785978085;451990.86232966173;201596.43033423566;229620.8446039585;273.5264737036516;836929.7846262838;311995.94680742215;56723.979515434316;0.0;0;44;52;0;0;0;0;1;19;19;351289803554.7338;129431082980.0677;245826353079.80753;21374.142766886333;18737.849994324384;2600.825856115493;4911.394360021188;693541.3616979532;298946.16584559524;16909.274683556087;201455.916329932;3.2034876136188846;0.31552519734225176
1599;2019-02-08 19:39:37.865;816;188;123;122;116;52;199;-167;25;-176;413;412;24;165;239;214;263;191;205;203;198;-169;557;356;368;134;361;264;558;-2.0;82.0;349.0;492.0;129.0;0;98;98;1;0;0;0;0;0;0;1;1;1;0;0;32521.416015625;10942.65234375;0.0;4033.67211914062;521.0;78672;;;Calculated values ==>;1549651177.865;354.76;291.96000000000004;285.46000000000004;285.36;284.76000000000005;278.36;273.955091788801;293.06;256.46000000000004;275.66;255.56000000000003;314.46000000000004;314.36;275.56;289.66;297.06;294.56;299.46000000000004;292.26000000000005;293.46000000000004;292.96000000000004;;325.26000000000005;256.26000000000005;241.2770596917726;263.0348170998261;273.955091788801;293.66;5570000.0;3560000.0;3679999.9999999995;1340000.0;3610000.0;2640000.0;5580000.0;0.0;0.013666666666666666;0.05816666666666667;0.082;0.021500000000000002;0.021500000000000002;;10942.65234375;0.0;4033.67211914062;32521.416015625;515764.15657064435;251841.11582703004;230094.4751798478;229801.38650680988;228059.70974580315;430412.23801567365;458196.5170259769;452470.1293969689;451922.08812907006;496638.5398176821;496532.2303060279;452343.05191013345;469337.51559419895;464664.8766729168;462105.5904936287;432506.1778077381;411066.4166422016;458749.9321009194;458057.79158168816;;218669.37671819705;452643.1002709737;202394.06377489434;230094.4751798478;273.95509178880104;837471.4601439828;312177.72696063586;56790.97132913644;0.0;0;44;52;0;0;0;0;1;19;19;351510677154.66364;129511209680.04224;245984205679.75735;14546.091150350674;20520.420992678508;293.0100692623318;4901.211302639568;693840.7967589293;299273.427154469;16933.398021359695;201537.71530099947;2.6882920181578553;0.29887692600584165
1600;2019-02-08 19:40:37.856;816;192;122;122;119;53;199;-160;33;-175;418;415;30;172;241;213;263;193;205;202;197;-162;557;358;368;137;363;269;557;-1.0;110.0;220.0;538.0;129.0;0;99;99;1;0;0;0;0;0;0;1;1;1;0;0;32620.08984375;10858.5263671875;0.0;4098.2841796875;521.0;78673;;;Calculated values ==>;1549651237.856;354.76;292.36;285.36;285.36;285.06;278.46000000000004;274.1680685717883;293.06;257.16;276.46000000000004;255.66000000000003;314.96000000000004;314.66;276.16;290.36;297.26000000000005;294.46000000000004;299.46000000000004;292.46000000000004;293.36;292.86;;325.26000000000005;256.96000000000004;241.92719264551067;263.6948088759802;274.1680685717883;293.66;5570000.0;3579999.9999999995;3679999.9999999995;1370000.0;3629999.9999999995;2690000.0;5570000.0;0.0;0.018333333333333333;0.03666666666666667;0.08966666666666666;0.021500000000000002;0.021500000000000002;;10858.5263671875;0.0;4098.2841796875;32620.08984375;515764.15657064435;411902.9413244403;229823.84951664697;229823.84951664697;228948.7842775292;430280.9020939914;458196.5170259769;452618.638209442;451508.1059844913;496661.9112308199;496341.65567325964;452234.73324238294;469458.74458663235;464634.8729112105;461667.65482352895;432506.1778077381;412290.7944217916;458611.7995580637;457918.9156678938;;218669.37671819705;452855.05934343074;203452.43993205088;229823.84951664697;274.1680685717883;838014.2245986925;312359.3761982297;56858.72746661021;0.0;0;44;52;0;0;0;0;1;19;19;351731444034.432;129592497484.95695;246144081694.5896;9136.093936837675;22363.101540553725;370.6153620756849;4904.043922251807;694038.1186983841;299630.7362374679;16938.92740374992;201619.41350455215;2.4586695570201114;0.2929655088486409
1601;2019-02-08 19:41:37.876;815;194;121;121;118;54;199;-152;42;-174;419;416;37;167;242;213;263;196;205;202;197;-156;583;360;368;140;365;260;578;-1.0;81.0;582.0;551.0;129.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;41245.875;19985.1171875;0.0;3897.41430664062;522.0;78674;;;Calculated values ==>;1549651297.876;354.66;292.56;285.26000000000005;285.26000000000005;284.96000000000004;278.56;274.38016830617;293.06;257.96000000000004;277.36;255.76000000000002;315.06;314.76000000000005;276.86;289.86;297.36;294.46000000000004;299.46000000000004;292.76000000000005;293.36;292.86;;325.36;257.56;242.56692532238324;262.5002047102346;274.38016830617;293.66;5830000.0;3600000.0;3679999.9999999995;1400000.0;3650000.0;2600000.0;5780000.0;0.0;0.013500000000000002;0.097;0.09183333333333334;0.021500000000000002;0.021500000000000002;;19985.1171875;0.0;3897.41430664062;41245.875;513463.23513222166;253138.49193899822;229075.88345817217;229075.88345817217;228216.75381699388;430148.3826014536;458196.5170259769;455283.95530262263;451091.34168794664;497680.03473439475;497362.6812579864;454663.4551903566;470115.37166265113;464473.26053001377;461361.4654085356;425638.3471486094;253941.7324591653;458611.7995580637;457918.9156678938;;219087.46209138638;452967.78287443117;203932.0100282701;229075.88345817217;274.38016830617005;838629.9794887637;312616.49223789136;56925.380497582;0.0;0;45;52;0;0;0;0;1;19;19;351952317634.3618;129675625184.93054;246302834594.53915;24381.138691612196;22869.785139705793;2317.9042983074955;4920.125192509015;694317.522073623;300007.802606591;16961.339202356157;201701.30886984113;2.28154010120338;0.23511930393877542
1602;2019-02-08 19:42:37.846;810;203;120;119;116;55;199;-140;49;-155;409;401;40;126;245;210;263;205;205;202;197;-143;564;367;368;143;372;251;558;-1.0;84.0;903.0;576.0;129.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40282.25390625;19359.34765625;0.0;3704.51611328125;516.0;78675;;;Calculated values ==>;1549651357.846;354.16;293.46000000000004;285.16;285.06;284.76000000000005;278.66;275.1157276137837;293.06;259.16;278.06;257.66;314.06;313.26000000000005;277.16;285.76000000000005;297.66;294.16;299.46000000000004;293.66;293.36;292.86;;324.76000000000005;258.86;243.1966462407574;261.27494424493943;275.1157276137837;293.66;5640000.0;3670000.0000000005;3679999.9999999995;1430000.0;3720000.0000000005;2510000.0;5580000.0;0.0;0.014;0.1505;0.096;0.021500000000000002;0.021500000000000002;;19359.34765625;0.0;3704.51611328125;40282.25390625;514445.2140991831;415537.9873604725;229217.66210903795;228927.0034802755;228059.70974580315;429675.2189834977;458196.5170259769;457614.78646836826;452561.79470949783;497534.28985293873;496693.4608648312;456526.4074851547;466667.3913873372;463839.0881605574;459869.6921084229;430751.56145472627;416225.1394201484;458611.7995580637;457918.9156678938;;216578.99785978085;453813.4651475845;205328.95545673085;229217.66210903795;275.1157276137837;839309.0408627694;312944.1988431421;56988.698243068146;0.0;0;45;52;0;0;0;0;1;19;19;352173007234.4671;129760482734.97102;246456057944.61224;37969.01756725143;23854.51293032195;203.36990848409025;4917.076951515401;694836.8469170436;300396.97707278497;16982.339315446912;201783.2445660715;2.902548247185274;0.2947782959482664
1603;2019-02-08 19:43:37.857;814;193;118;117;111;53;199;-136;54;-136;389;380;41;119;245;209;263;195;205;202;197;-138;555;360;368;145;365;247;550;-2.0;86.0;769.0;589.0;129.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40103.046875;19088.451171875;0.0;3606.60595703125;508.0;78676;;;Calculated values ==>;1549651417.857;354.56000000000006;292.46000000000004;284.96000000000004;284.86;284.26000000000005;278.46000000000004;274.38016830617;293.06;259.56;278.56;259.56;312.06;311.16;277.26000000000005;285.06;297.66;294.06;299.46000000000004;292.66;293.36;292.86;;323.96000000000004;259.36;243.61107973660833;260.72004837742526;274.38016830617;293.66;5550000.0;3600000.0;3679999.9999999995;1450000.0;3650000.0;2470000.0;5500000.0;0.0;0.014333333333333333;0.12816666666666668;0.09816666666666667;0.021500000000000002;0.021500000000000002;;19088.451171875;0.0;3606.60595703125;40103.046875;515686.71139829175;415150.1171397334;228811.12109001927;228520.26270263235;226791.38129870922;430148.3826014536;458196.5170259769;458852.32562542724;454208.2598885837;495841.3049683298;494895.48019273917;457298.1374891172;466434.58222308377;464869.23356765806;460823.4196012535;432996.3747194074;415841.8007852276;458611.7995580637;457918.9156678938;;213234.55432191002;453999.69643107196;202929.00066961223;228811.12109001927;274.345124023592;839979.0411819022;313264.6559072376;57049.63543024939;0.0;0;45;52;0;0;0;0;1;19;19;352393847715.04266;129846898575.19624;246605485335.00168;32800.83948183696;24646.773300583296;245.8822263899103;4925.817583424302;695426.7038479382;300801.22855828336;16986.083769604717;201865.28372516533;2.759160826807414;0.28837438953851574
1604;2019-02-08 19:44:37.867;820;188;119;118;111;49;199;-135;56;-118;372;363;43;114;243;211;263;190;205;202;197;-137;553;357;368;146;362;242;548;-1.0;84.0;1179.0;580.0;129.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;39841.0078125;19094.44140625;0.0;3519.52197265625;502.0;78677;;;Calculated values ==>;1549651477.867;355.16;291.96000000000004;285.06;284.96000000000004;284.26000000000005;278.06;274.0616903277293;293.06;259.66;278.76000000000005;261.36;310.36;309.46000000000004;277.46000000000004;284.56;297.46000000000004;294.26000000000005;299.46000000000004;292.16;293.36;292.86;;323.36;259.46000000000004;243.81672145450628;260.01710675043796;274.0616903277293;293.66;5530000.0;3570000.0000000005;3679999.9999999995;1460000.0;3620000.0000000005;2420000.0;5480000.0;0.0;0.014;0.19649999999999998;0.09666666666666666;0.021500000000000002;0.021500000000000002;;19094.44140625;0.0;3519.52197265625;39841.0078125;516582.25631469884;414171.1577566021;229147.2837524931;228855.16399015902;226832.40886566712;430346.717906069;458196.5170259769;459874.2033826674;455915.1992723481;494574.4746732084;493630.38957723096;458339.56959291;466577.0247504551;465044.1086722825;461553.227934654;433481.86997994775;414883.2198629546;458611.7995580637;457918.9156678938;;210726.34883551928;453936.8861003564;201582.16817534578;229147.2837524931;273.8074812718142;840645.3526709347;313582.8997104667;57109.029727053916;0.0;0;45;52;0;0;0;0;1;19;19;352614684515.00757;129934213125.18237;246752209784.97836;50754.38491823869;24394.289399417692;260.3811016379044;4918.590086181115;696123.1134334176;301209.9721933055;16990.303333814456;201947.33412852077;3.552125921473944;0.34713822914492537
1605;2019-02-08 19:45:37.867;826;187;120;119;113;47;199;-138;59;-93;358;352;45;121;242;213;263;188;205;202;197;-138;533;355;368;145;360;252;533;-1.0;83.0;657.0;554.0;129.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31900.826171875;10594.201171875;0.0;3694.34692382812;499.0;78678;;;Calculated values ==>;1549651537.867;355.76;291.86;285.16;285.06;284.46000000000004;277.86;273.8482719121499;293.06;259.36;279.06;263.86;308.96000000000004;308.36;277.66;285.26000000000005;297.36;294.46000000000004;299.46000000000004;291.96000000000004;293.36;292.86;;323.06;259.36;243.61107973660833;261.41265627149306;273.8482719121499;293.66;5330000.0;3550000.0;3679999.9999999995;1450000.0;3600000.0;2520000.0;5330000.0;0.0;0.013833333333333333;0.1095;0.09233333333333334;0.021500000000000002;0.021500000000000002;;10594.201171875;0.0;3694.34692382812;31900.826171875;518942.84140320425;419437.2636810146;229784.97696309257;229488.41251652944;227727.058470245;430477.46260093397;458196.5170259769;458657.2398049888;458652.6647598328;492044.645823363;491406.8732909426;456969.4889565288;465948.2860197519;465204.3799370688;462124.50259435363;438102.8810239249;419740.77096786414;458611.7995580637;457918.9156678938;;209472.28574929133;453999.69643107196;199581.14002292167;229784.97696309257;273.01264579747846;841243.2012874712;313830.30506528437;57169.14530119129;0.0;0;45;52;0;0;0;0;1;19;19;352835484515.00757;130021513125.18237;246900409784.97836;28368.83292613635;23491.31337501921;254.0091891088407;4904.879682153226;696782.4735821207;301609.01888309245;16994.58991957068;202029.19637659023;3.9905408716484287;0.42108620029216093
1606;2019-02-08 19:46:37.868;828;177;120;119;112;45;199;-142;63;-82;362;362;51;161;240;215;263;178;205;202;197;-141;534;350;368;145;355;269;534;-2.0;83.0;848.0;539.0;129.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32014.796875;10406.935546875;0.0;3994.8525390625;503.0;78679;;;Calculated values ==>;1549651597.868;355.96000000000004;290.86;285.16;285.06;284.36;277.66;273.3108153835814;293.06;258.96000000000004;279.46000000000004;264.96000000000004;309.36;309.36;278.26000000000005;289.26000000000005;297.16;294.66;299.46000000000004;290.96000000000004;293.36;292.86;;323.46000000000004;259.06;243.61107973660833;263.6948088759802;273.3108153835814;293.66;5340000.0;3500000.0;3679999.9999999995;1450000.0;3550000.0;2690000.0;5340000.0;0.0;0.013833333333333333;0.14133333333333334;0.08983333333333333;0.021500000000000002;0.021500000000000002;;10406.935546875;0.0;3994.8525390625;32014.796875;519100.75886520045;415866.65829745785;229761.57006500982;229465.25490858842;227414.86993228958;430799.1582183253;458196.5170259769;456400.704995931;459778.42511788907;490647.8707090988;490647.8707090988;454899.8186926762;468180.01505860547;465669.0585932454;463142.2002654372;437881.1032761794;416203.08715611184;458611.7995580637;457918.9156678938;;211144.3756859795;453686.51990508713;198025.44526499565;229761.57006500982;272.37468830450257;841775.840356055;314005.31745455373;57233.223031249014;0.0;0;45;52;0;0;0;0;1;19;19;353056288194.74084;130108514575.07727;247056712389.78955;36517.036708638865;22966.886538501552;299.879222994268;4905.382930462006;697323.1981736837;301996.1770010985;16999.205733261577;202110.9499274664;4.491746789675505;0.45409890082899496
1607;2019-02-08 19:47:37.868;820;179;121;120;114;47;199;-144;67;-69;383;387;60;179;238;217;263;181;205;202;197;-145;546;352;368;145;357;276;547;-2.0;83.0;841.0;541.0;129.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32329.330078125;10612.1689453125;0.0;4129.396484375;509.0;78680;;;Calculated values ==>;1549651657.868;355.16;291.06;285.26000000000005;285.16;284.56;277.86;273.5264737036516;293.06;258.76000000000005;279.86;266.26000000000005;311.46000000000004;311.86;279.16;291.06;296.96000000000004;294.86;299.46000000000004;291.26000000000005;293.36;292.86;;324.06;258.66;243.61107973660833;264.60387354146746;273.5264737036516;293.66;5460000.0;3520000.0000000005;3679999.9999999995;1450000.0;3570000.0000000005;2760000.0;5470000.0;0.0;0.013833333333333333;0.14016666666666666;0.09016666666666667;0.021500000000000002;0.021500000000000002;;10612.1689453125;0.0;4129.396484375;32329.330078125;517159.271905746;248893.41244279422;229756.80920477465;229462.79494474808;227715.89885732534;430671.36484660726;458196.5170259769;455745.92513786;461103.5784117386;492169.88175302855;492603.14173735;454859.9878152477;469309.8487954446;465118.4183262364;463105.5069138693;435145.8024889725;411977.9935670269;458611.7995580637;457918.9156678938;;213652.59903751023;453268.3239272851;197853.2709931691;229756.80920477465;272.3141900868052;842312.0414139976;314180.4766586553;57300.92510644432;0.0;0;45;52;0;0;0;0;1;19;19;353277088194.74084;130195514575.07727;247220212389.78955;36147.95368928084;23029.92393955946;320.4880234202471;4905.485288957062;697928.7397603331;302379.48375508236;17004.37546031503;202192.7071626282;4.36886104453446;0.4424784534466647
1608;2019-02-08 19:48:37.859;809;198;123;123;119;50;199;-141;65;-66;401;401;61;149;241;214;263;201;205;202;197;-144;584;363;368;144;368;254;578;-1.0;84.0;831.0;540.0;129.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;41075.82421875;20077.4296875;0.0;3734.62817382812;512.0;78681;;;Calculated values ==>;1549651717.859;354.06000000000006;292.96000000000004;285.46000000000004;285.46000000000004;285.06;278.16;274.69669130483857;293.06;259.06;279.66;266.56;313.26000000000005;313.26000000000005;279.26000000000005;288.06;297.26000000000005;294.56;299.46000000000004;293.26000000000005;293.36;292.86;;324.36;258.76000000000005;243.40439225979637;261.6868853414304;274.69669130483857;293.66;5840000.0;3629999.9999999995;3679999.9999999995;1440000.0;3679999.9999999995;2540000.0;5780000.0;0.0;0.014;0.1385;0.09000000000000001;0.021500000000000002;0.021500000000000002;;20077.4296875;0.0;3734.62817382812;41075.82421875;512631.648075441;254758.8055299642;229652.3408786685;229652.3408786685;228502.40252811805;429947.3805835815;458196.5170259769;459060.4261473017;461559.2917647446;496387.57764356304;496387.57764356304;458579.79738821846;468881.7649676947;463898.11279319227;461034.77648449154;425352.91034496186;256012.62522119598;458611.7995580637;457918.9156678938;;214906.75144652807;453541.39444842533;200643.91058803612;229652.3408786685;273.4660899329558;842923.6592760537;314436.18495166214;57366.448815163116;0.0;0;45;53;0;0;0;0;1;19;19;353497855074.5092;130282201569.98631;247379188539.62274;35790.687404958284;22760.77354743503;2370.7639917327224;4907.731357968344;698528.1385121881;302761.01566203515;17026.79919635276;202274.47170141267;2.7645639316627593;0.2710314441478263
1609;2019-02-08 19:49:37.869;810;200;120;119;115;53;199;-146;63;-85;402;398;53;135;243;210;263;202;205;202;197;-147;560;364;368;144;369;247;555;-1.0;80.0;681.0;538.0;129.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;40295.82421875;19348.615234375;0.0;3641.0234375;505.0;78682;;;Calculated values ==>;1549651777.869;354.16;293.16;285.16;285.06;284.66;278.46000000000004;274.8017692304317;293.06;258.56;279.46000000000004;264.66;313.36;312.96000000000004;278.46000000000004;286.66;297.46000000000004;294.16;299.46000000000004;293.36;293.36;292.86;;323.66;258.46000000000004;243.40439225979637;260.72004837742526;274.8017692304317;293.66;5600000.0;3640000.0;3679999.9999999995;1440000.0;3690000.0;2470000.0;5550000.0;0.0;0.013333333333333334;0.11349999999999999;0.08966666666666666;0.021500000000000002;0.021500000000000002;;19348.615234375;0.0;3641.0234375;40295.82421875;514780.7243248819;415648.4156121035;229283.84215883666;228992.50887352717;227835.04385385563;429879.7862731237;458196.5170259769;459920.2421717184;459626.4606523025;497204.6621576063;496785.5164881025;458733.2694977361;468259.52919707954;464016.3363585347;460338.21932957764;431761.7851935074;416332.02074452443;458611.7995580637;457918.9156678938;;211980.4382156667;453228.17970494466;201238.37814693231;229283.84215883666;273.7040414107998;843601.8693624368;314764.7900843546;57427.92282254165;0.0;0;45;53;0;0;0;0;1;19;19;353718691874.4741;130368615969.97258;247529513589.59885;29360.391566813218;22595.085539701773;205.7301926531061;4915.654080444729;699071.1546578095;303139.0441486166;17048.273559683374;202356.34689031064;2.482721115988628;0.25834197270742415
1610;2019-02-08 19:50:37.869;820;192;119;118;112;52;199;-155;58;-125;395;389;45;127;243;210;263;193;205;202;198;-157;555;360;368;143;365;242;550;-3.0;82.0;763.0;510.0;129.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;40038.86328125;19140.2109375;0.0;3542.77490234375;499.0;78683;;;Calculated values ==>;1549651837.869;355.16;292.36;285.06;284.96000000000004;284.36;278.36;274.38016830617;293.06;257.66;278.96000000000004;260.66;312.66;312.06;277.66;285.86;297.46000000000004;294.16;299.46000000000004;292.46000000000004;293.36;292.96000000000004;;323.06;257.46000000000004;243.1966462407574;260.01710675043796;274.38016830617;293.66;5550000.0;3600000.0;3679999.9999999995;1430000.0;3650000.0;2420000.0;5500000.0;0.0;0.013666666666666666;0.12716666666666668;0.08499999999999999;0.021500000000000002;0.021500000000000002;;19140.2109375;0.0;3542.77490234375;40038.86328125;516416.9900313814;414798.6417306446;229102.78328135208;228811.12109001927;227077.643890442;430148.3826014536;458196.5170259769;460109.15426815057;455679.326177501;496979.87357969664;496353.3525722244;458576.5265048613;468051.1457234385;464605.36442852597;460958.12350355304;432996.3747194074;415150.1171397334;458611.7995580637;458057.79158168816;;209472.28574929133;452352.54842965497;201686.65830933512;229102.78328135208;273.8617441009936;844271.3250916034;315085.53030245355;57487.78780870701;0.0;0;45;53;0;0;0;0;1;19;19;353939491874.4741;130454715969.97258;247676213589.59885;32862.7274027627;21306.600660227185;243.89885358887815;4922.532678457226;699589.6806492227;303504.891533616;17052.020468402057;202438.33177996817;2.6158707682482385;0.26381072376767717
