;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1611;2019-02-08 19:51:37.870;829;186;119;118;110;49;199;-163;55;-150;385;379;40;141;242;211;263;187;205;202;198;-163;528;355;368;141;361;253;528;-2.0;84.0;592.0;543.0;129.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31788.17578125;10419.1103515625;0.0;3780.9853515625;497.0;78684;;;Calculated values ==>;1549651897.87;356.06000000000006;291.76000000000005;285.06;284.96000000000004;284.16;278.06;273.8482719121499;293.06;256.86;278.66;258.16;311.66;311.06;277.16;287.26000000000005;297.36;294.26000000000005;299.46000000000004;291.86;293.36;292.96000000000004;;322.86;256.86;242.77792619122317;261.54996906429363;273.8482719121499;293.66;5280000.0;3550000.0;3679999.9999999995;1410000.0;3610000.0;2530000.0;5280000.0;0.0;0.014;0.09866666666666667;0.0905;0.021500000000000002;0.021500000000000002;;10419.1103515625;0.0;3780.9853515625;31788.17578125;519705.5062649448;420836.92970545246;229605.12150831282;229308.19356177392;226963.62989311482;430477.46260093397;458196.5170259769;458016.71492476354;453421.8535152021;494800.7168963062;494165.9651972207;456198.1679234473;468105.98308444046;465058.7251422519;461858.60828959;439198.49484301993;421128.2219641114;458611.7995580637;458057.79158168816;;208636.25808486674;452068.24002901337;201062.16038653997;229605.12150831282;273.5952275140539;844869.8937257122;315331.86208502617;57548.82016127143;0.0;0;45;53;0;0;0;0;1;19;19;354160295554.2074;130539917389.86966;247824716064.41946;25352.849381104726;22716.050207643842;252.98382030471973;4911.73240657757;700074.8185406657;303871.75307132886;17056.16122635765;202520.28535478128;3.7488209184333727;0.3985113865324856
1612;2019-02-08 19:52:37.850;832;175;119;119;110;47;199;-171;55;-170;388;387;43;169;239;214;263;176;205;203;198;-170;531;351;368;138;357;260;532;-1.0;109.0;422.0;539.0;129.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31952.431640625;10451.181640625;0.0;3930.11376953125;505.0;78685;;;Calculated values ==>;1549651957.85;356.36;290.66;285.06;285.06;284.16;277.86;273.4187578820637;293.06;256.06;278.66;256.16;311.96000000000004;311.86;277.46000000000004;290.06;297.06;294.56;299.46000000000004;290.76000000000005;293.46000000000004;292.96000000000004;;323.66;256.16;242.14157278889297;262.5002047102346;273.4187578820637;293.66;5310000.0;3510000.0;3679999.9999999995;1380000.0;3570000.0000000005;2600000.0;5320000.0;0.0;0.018166666666666668;0.07033333333333333;0.08983333333333333;0.021500000000000002;0.021500000000000002;;10451.181640625;0.0;3930.11376953125;31952.431640625;519820.7023985948;415964.1527516769;229511.6311054095;229511.6311054095;226878.5628597881;430735.4089219946;458196.5170259769;456885.48860860226;451855.04356773343;494391.4509103866;494285.0136409085;455407.7469629331;470344.1058200893;465248.88870971405;462860.8226217181;438543.75204492535;416299.0910012028;458749.9321009194;458057.79158168816;;211980.4382156667;451855.04356773343;200656.79144527;229511.6311054095;273.4187578820637;845400.8883971538;315505.72321198304;57613.05790091453;0.0;0;45;53;0;0;0;0;1;19;19;354381021954.2776;130623589489.89627;247978564764.46838;18021.41836715437;22565.976315667966;404.1113422942927;4913.742450239992;700436.150287939;304248.97750906943;17061.63519411671;202602.13701896174;3.1920106754039534;0.3534603834274021
1613;2019-02-08 19:53:37.860;828;178;121;120;113;47;199;-169;55;-172;399;399;48;181;238;215;263;180;205;203;198;-170;549;351;368;138;356;262;549;-2.0;81.0;567.0;550.0;129.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32520.015625;10830.337890625;0.0;3965.11181640625;513.0;78686;;;Calculated values ==>;1549652017.86;355.96000000000004;290.96000000000004;285.26000000000005;285.16;284.46000000000004;277.86;273.4187578820637;293.06;256.26000000000005;278.66;255.96000000000004;313.06;313.06;277.96000000000004;291.26000000000005;296.96000000000004;294.66;299.46000000000004;291.16;293.46000000000004;292.96000000000004;;324.46000000000004;256.16;242.14157278889297;262.7682575881327;273.4187578820637;293.66;5490000.0;3510000.0;3679999.9999999995;1380000.0;3560000.0;2620000.0;5490000.0;0.0;0.013500000000000002;0.0945;0.09166666666666666;0.021500000000000002;0.021500000000000002;;10830.337890625;0.0;3965.11181640625;32520.015625;517879.6700942593;248415.73546700552;229711.25469212318;229417.7146750985;227385.54980107656;430735.4089219946;458196.5170259769;456558.6872258107;451647.07303448964;495354.6831763705;495354.6831763705;455694.20905127644;471444.16859437694;465263.9689877527;462992.3648214444;434439.2408254744;249177.87591693347;458749.9321009194;458057.79158168816;;215324.80838970217;451855.04356773343;200759.194125023;229711.25469212318;273.4187578820637;845938.2483360142;315683.0987657146;57678.86241304464;0.0;0;45;53;0;0;0;0;1;19;19;354601858754.2425;130706403289.88312;248135190864.44348;24173.05209802444;23017.119532248453;2501.0284262653026;4909.4505431256475;700787.8294785242;304628.8999509304;17085.848727100536;202684.0106038837;3.690367760414605;0.38018841487097116
1614;2019-02-08 19:54:37.871;825;187;123;122;117;49;199;-164;55;-169;408;407;52;187;239;216;263;189;205;202;198;-167;557;355;368;139;360;263;557;-2.0;83.0;413.0;554.0;129.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32520.66015625;10984.14453125;0.0;3968.64111328125;519.0;78687;;;Calculated values ==>;1549652077.871;355.66;291.86;285.46000000000004;285.36;284.86;278.06;273.8482719121499;293.06;256.76000000000005;278.66;256.26000000000005;313.96000000000004;313.86;278.36;291.86;297.06;294.76000000000005;299.46000000000004;292.06;293.36;292.96000000000004;;325.06;256.46000000000004;242.35481222062532;262.9017227912062;273.8482719121499;293.66;5570000.0;3550000.0;3679999.9999999995;1390000.0;3600000.0;2630000.0;5570000.0;0.0;0.013833333333333333;0.06883333333333333;0.09233333333333334;0.021500000000000002;0.021500000000000002;;10984.14453125;0.0;3968.64111328125;32520.66015625;516859.88156408526;251497.0071206313;230117.17274191615;229823.84951664697;228369.3810390818;430477.46260093397;458196.5170259769;456394.67313711334;451786.75268218975;496209.10325424094;496102.7904062291;456023.87960659934;471994.3861325124;464811.3070167571;462522.44405874936;432506.1778077381;410706.54676073755;458611.7995580637;458057.79158168816;;217833.21561994078;451994.98299329315;201829.04453275737;230117.17274191615;273.8482719121499;846480.3533366366;315864.9194473856;57744.9891419758;0.0;0;45;53;0;0;0;0;1;19;19;354822699234.81805;130789518525.09973;248292719739.85403;17522.600768933167;23098.654984522804;301.5615628168406;4900.7233050550985;701135.3569550131;305013.26852756075;17109.207925471805;202765.77704059726;3.0645487543712076;0.343480716886885
1615;2019-02-08 19:55:37.851;827;191;123;122;119;52;199;-163;56;-174;413;411;53;188;240;215;263;193;205;202;197;-165;557;358;368;139;363;267;557;-1.0;81.0;366.0;508.0;129.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32563.58984375;10928.91796875;0.0;4037.12231445312;522.0;78688;;;Calculated values ==>;1549652137.851;355.86;292.26000000000005;285.46000000000004;285.36;285.06;278.36;274.1680685717883;293.06;256.86;278.76000000000005;255.76000000000002;314.46000000000004;314.26000000000005;278.46000000000004;291.96000000000004;297.16;294.66;299.46000000000004;292.46000000000004;293.36;292.86;;325.36;256.66;242.35481222062532;263.43189868330234;274.1680685717883;293.66;5570000.0;3579999.9999999995;3679999.9999999995;1390000.0;3629999.9999999995;2670000.0;5570000.0;0.0;0.013500000000000002;0.061000000000000006;0.08466666666666667;0.021500000000000002;0.021500000000000002;;10928.91796875;0.0;4037.12231445312;32563.58984375;517102.94171146175;411509.7758049635;230117.17274191615;229823.84951664697;228948.7842775292;430280.9020939914;458196.5170259769;455859.0675481126;451265.3754637507;496332.540696089;496119.2608074854;455484.92409539985;471574.28841261956;464503.06872351485;461934.76558694645;432506.1778077381;412290.7944217916;458611.7995580637;457918.9156678938;;219087.46209138638;452203.03267588705;203041.42274832708;230117.17274191615;274.1680685717883;847022.5412972256;316047.46743199223;57811.68159899638;0.0;0;45;53;0;0;0;0;1;19;19;355043425634.88824;130872890725.12625;248451666739.90457;15421.876332786918;21095.682973866744;272.9076757102771;4897.7374729085195;701409.802751845;305381.43191528117;17113.993573379834;202847.40366249296;2.785519995029046;0.3099843164395865
1616;2019-02-08 19:56:37.862;828;193;121;121;119;53;199;-166;57;-184;417;415;53;191;242;215;264;195;205;203;198;-168;557;359;368;139;364;271;557;0.0;79.0;381.0;522.0;129.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32543.3359375;10912.6650390625;0.0;4097.7783203125;523.0;78689;;;Calculated values ==>;1549652197.862;355.96000000000004;292.46000000000004;285.26000000000005;285.26000000000005;285.06;278.46000000000004;274.27422755570615;293.06;256.56;278.86;254.76000000000002;314.86;314.66;278.46000000000004;292.26000000000005;297.36;294.66;299.56;292.66;293.46000000000004;292.96000000000004;;325.46000000000004;256.36;242.35481222062532;263.95629194202945;274.27422755570615;293.66;5570000.0;3590000.0;3679999.9999999995;1390000.0;3640000.0;2710000.0;5570000.0;0.0;0.013166666666666667;0.0635;0.087;0.021500000000000002;0.021500000000000002;;10912.6650390625;0.0;4097.7783203125;32543.3359375;517224.4133141452;412290.7944217916;229531.35143228946;229531.35143228946;228948.7842775292;430214.79039162316;458196.5170259769;455319.0445863537;450219.0935845747;496351.1326965407;496137.1783100802;454815.3912725971;471382.570722483;464620.0566218266;461782.40754588926;432738.6723156055;413051.426362488;458749.9321009194;458057.79158168816;;219505.55070137876;451890.8905221149;203724.50198049104;229531.35143228946;274.27422755570615;847565.1984802422;316229.5139925603;57879.484865847175;0.0;0;45;53;0;0;0;0;1;19;19;355264266114.5864;130956306015.01225;248613096329.68396;15976.253455472279;21590.475803121273;259.21540504938037;4913.318463212072;701671.5018024211;305737.21511956793;17118.428745345922;202929.1774509621;2.8473018486933332;0.3173993408527478
1617;2019-02-08 19:57:37.862;826;199;121;121;117;55;199;-166;57;-193;420;416;52;160;243;214;264;202;205;202;197;-169;580;367;368;138;372;251;575;-2.0;87.0;316.0;537.0;129.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40927.2578125;19851.486328125;0.0;3771.14892578125;522.0;78690;;;Calculated values ==>;1549652257.862;355.76;293.06;285.26000000000005;285.26000000000005;284.86;278.66;275.1157276137837;293.06;256.56;278.86;253.86;315.16;314.76000000000005;278.36;289.16;297.46000000000004;294.56;299.56;293.36;293.36;292.86;;325.36;256.26000000000005;242.14157278889297;261.27494424493943;275.1157276137837;293.66;5800000.0;3670000.0000000005;3679999.9999999995;1380000.0;3720000.0000000005;2510000.0;5750000.0;0.0;0.0145;0.05266666666666667;0.0895;0.021500000000000002;0.021500000000000002;;19851.486328125;0.0;3771.14892578125;40927.2578125;515077.7972924393;255356.2950723793;229139.5220016501;229139.5220016501;227992.99490870355;429675.2189834977;458196.5170259769;458576.28311332234;449452.09766486456;498688.4188692147;498269.0000248262;457975.9904348966;470542.8261390472;463571.4820713386;460415.58670500614;426750.4317176611;407785.5411195757;458611.7995580637;457918.9156678938;;219087.46209138638;451958.96133797773;206419.6674362033;229139.5220016501;275.11572761378375;848177.4534281589;316485.8819206202;57945.05925956462;0.0;0;46;53;0;0;0;0;1;19;19;355485066114.5864;131039406015.01225;248769696329.68396;13280.248425661603;21975.766804208808;274.99091367223855;4918.756963824239;701915.3059847639;306100.26714129566;17122.8804646686;203011.11141285408;1.7123306808319831;0.19587194030278665
1618;2019-02-08 19:58:37.862;826;199;119;118;113;55;199;-166;56;-219;407;399;42;132;245;210;264;200;205;202;197;-169;557;364;368;138;369;242;552;-1.0;81.0;274.0;546.0;129.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40075.578125;19127.541015625;0.0;3624.947265625;513.0;78691;;;Calculated values ==>;1549652317.862;355.76;293.06;285.06;284.96000000000004;284.46000000000004;278.66;274.8017692304317;293.06;256.56;278.76000000000005;251.26000000000002;313.86;313.06;277.36;286.36;297.66;294.16;299.56;293.16;293.36;292.86;;324.46000000000004;256.26000000000005;242.14157278889297;260.01710675043796;274.8017692304317;293.66;5570000.0;3640000.0;3679999.9999999995;1380000.0;3690000.0;2420000.0;5520000.0;0.0;0.013500000000000002;0.04566666666666667;0.091;0.021500000000000002;0.021500000000000002;;19127.541015625;0.0;3624.947265625;40075.578125;516981.4311694211;416443.0190306947;229058.50713763945;228767.29854100602;227322.99139274858;429879.7862731237;458196.5170259769;459874.2033826674;446703.6660954474;498230.94039458915;497397.18483331846;458220.97114568006;468615.6725546993;464282.322002336;460338.21932957764;432738.6723156055;416777.91492359515;458611.7995580637;457918.9156678938;;215324.80838970217;451958.96133797773;207561.48735128643;229058.50713763945;274.8017692304317;848852.4770609714;316810.7071484848;58006.693394493006;0.0;0;46;53;0;0;0;0;1;19;19;355705866114.5864;131122206015.01225;248917596329.68396;11522.280698766397;22240.17013278891;215.4702247921399;4920.498783400469;702121.9937274675;306468.7332824373;17126.96764082247;203093.10521074763;1.7096336611149274;0.1995224906540176
1619;2019-02-08 19:59:37.863;833;189;119;118;110;51;199;-167;55;-238;386;377;37;128;244;212;264;190;205;202;198;-168;529;357;368;137;363;247;529;-2.0;80.0;274.0;533.0;129.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31798.931640625;10482.6376953125;0.0;3732.1259765625;505.0;78692;;;Calculated values ==>;1549652377.863;356.46000000000004;292.06;285.06;284.96000000000004;284.16;278.26000000000005;274.0616903277293;293.06;256.46000000000004;278.66;249.36;311.76000000000005;310.86;276.86;285.96000000000004;297.56;294.36;299.56;292.16;293.36;292.96000000000004;;323.66;256.36;241.92719264551067;260.72004837742526;274.0616903277293;293.66;5290000.0;3570000.0000000005;3679999.9999999995;1370000.0;3629999.9999999995;2470000.0;5290000.0;0.0;0.013333333333333334;0.04566666666666667;0.08883333333333333;0.021500000000000002;0.021500000000000002;;10482.6376953125;0.0;3732.1259765625;31798.931640625;520100.8530851695;421377.7064318808;229581.65587013296;229284.9789256343;226942.28422965863;430346.717906069;458196.5170259769;458971.30092268524;444863.44712287583;495526.2119649231;494579.83733830234;456817.03147667996;467462.90448344673;465029.61547741666;461686.8058337108;439184.80254909676;421665.2618914551;458611.7995580637;458057.79158168816;;211980.4382156667;452234.3069661129;207102.72120778;229581.65587013296;274.0616903277293;849451.4412908655;317057.4627499694;58068.00335991957;0.0;0;46;53;0;0;0;0;1;19;19;355926669794.3197;131204707389.9126;249064298774.50674;11501.99847364734;21775.855868198574;233.59387543522212;4912.236917798437;702313.8659181558;306835.53961200605;17130.70990402319;203175.04604048305;2.7030829370103273;0.3137372969457515
1620;2019-02-08 20:00:37.863;838;174;119;118;109;48;199;-165;59;-228;376;372;40;162;241;214;264;175;205;203;198;-165;530;350;368;137;355;260;530;0.0;85.0;504.0;537.0;129.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31860.775390625;10399.123046875;0.0;3950.35278320312;509.0;78693;;;Calculated values ==>;1549652437.863;356.96000000000004;290.56;285.06;284.96000000000004;284.06;277.96000000000004;273.3108153835814;293.06;256.66;279.06;250.36;310.76000000000005;310.36;277.16;289.36;297.26000000000005;294.56;299.56;290.66;293.46000000000004;292.96000000000004;;324.06;256.66;241.92719264551067;262.5002047102346;273.3108153835814;293.66;5300000.0;3500000.0;3679999.9999999995;1370000.0;3550000.0;2600000.0;5300000.0;0.0;0.014166666666666666;0.084;0.0895;0.021500000000000002;0.021500000000000002;;10399.123046875;0.0;3950.35278320312;31860.775390625;520615.1562171518;416396.76914982696;229558.25246836012;229261.82535806016;226632.0298373011;430799.1582183253;458196.5170259769;457374.9825595147;445932.5099859661;493112.66516888933;492685.6434095164;455036.06532937;469542.5670640569;465798.81223944406;463010.93002433755;438967.42380550096;416726.8577233213;458749.9321009194;458057.79158168816;;213652.59903751023;452544.87690438;203803.80188565675;229558.25246836012;273.3108153835814;849981.9388494593;317231.4774228209;58132.02401625094;0.0;0;46;53;0;0;0;0;1;19;19;356147469794.3197;131286907389.9126;249216398774.50674;21299.97917660407;22262.32621417573;315.07468616421187;4912.740090936553;702587.2157319079;307202.5244626925;17135.28214203652;203256.9208488892;3.4001325724812173;0.3678091949284709
1621;2019-02-08 20:01:37.833;836;177;121;120;112;48;199;-169;60;-200;381;380;51;173;238;216;264;178;205;203;198;-168;547;349;368;136;355;265;547;154.0;84.0;321.0;555.0;129.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32241.458984375;10764.30859375;0.0;4037.22436523438;516.0;78694;;;Calculated values ==>;1549652497.833;356.76;290.86;285.26000000000005;285.16;284.36;277.96000000000004;273.20264511476705;293.06;256.26000000000005;279.16;253.16000000000003;311.26000000000005;311.16;278.26000000000005;290.46000000000004;296.96000000000004;294.76000000000005;299.56;290.96000000000004;293.46000000000004;292.96000000000004;;324.76000000000005;256.36;241.71165711629368;263.1675429290057;273.20264511476705;293.66;5470000.0;3490000.0;3679999.9999999995;1360000.0;3550000.0;2650000.0;5470000.0;0.025666666666666667;0.014;0.0535;0.0925;0.021500000000000002;0.04716666666666667;;10764.30859375;0.0;4037.22436523438;32241.458984375;519006.74895295163;248133.32427208562;229756.80920477465;229462.79494474808;227139.87781552845;430862.6128555636;458196.5170259769;456684.40183009306;449075.744871757;493119.96473525226;493012.8000356691;455568.38231598947;470122.02446644363;465409.2384259755;463422.6167568847;435132.34076873586;248512.00600797567;458749.9321009194;458057.79158168816;;216578.99785978085;452405.3120711748;201922.61737019487;214610.28785309521;273.20264511476705;850515.8570435292;317407.75117227837;58198.553877614875;0.0;0;46;53;0;0;0;0;1;19;19;356368159394.425;131368766439.95164;249373820024.58185;13629.755468604553;23169.649259840644;2612.6846866506426;11482.607259198634;702878.151313529;307580.934958592;17159.667937824226;203393.4804295915;3.4384747049731708;0.3201538281278388
1622;2019-02-08 20:02:37.854;831;186;124;123;116;49;199;-166;61;-190;392;391;57;181;239;217;264;188;205;202;198;-168;554;355;368;136;360;267;555;-2.0;82.0;337.0;560.0;129.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32459.994140625;10850.5703125;0.0;4064.01025390625;523.0;78695;;;Calculated values ==>;1549652557.854;356.26;291.76000000000005;285.56;285.46000000000004;284.76000000000005;278.06;273.8482719121499;293.06;256.56;279.26000000000005;254.16000000000003;312.36;312.26000000000005;278.86;291.26000000000005;297.06;294.86;299.56;291.96000000000004;293.36;292.96000000000004;;325.46000000000004;256.36;241.71165711629368;263.43189868330234;273.8482719121499;293.66;5540000.0;3550000.0;3679999.9999999995;1360000.0;3600000.0;2670000.0;5550000.0;0.0;0.013666666666666666;0.05616666666666667;0.09333333333333332;0.021500000000000002;0.021500000000000002;;10850.5703125;0.0;4064.01025390625;32459.994140625;517833.88556474895;251207.8992395357;230457.38305646804;230162.7429788659;228123.25152956232;430477.46260093397;458196.5170259769;456480.5776664727;450121.36112879106;494088.4907178426;493981.37065345666;455983.5742871536;470770.6336214354;464811.3070167571;462654.8538357037;433468.5791913929;411202.0240501036;458611.7995580637;458057.79158168816;;219505.55070137876;452405.3120711748;203135.6261174497;230457.38305646804;273.84827191215;851055.2245334622;317587.9382070015;58266.087794873936;0.0;0;46;53;0;0;0;0;1;19;19;356589036674.96545;131450395000.15138;249533475884.9725;14229.541445336794;23265.17068901434;304.3095869309539;4893.408783292233;703110.3933779962;307968.0272273378;17183.98473139687;203529.99499365975;2.862462696452569;0.32968082671509963
1623;2019-02-08 20:03:37.864;829;191;124;124;119;52;200;-175;62;-231;400;399;58;184;241;215;264;193;205;202;198;-178;559;357;368;136;362;269;558;-1.0;85.0;143.0;563.0;129.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32560.173828125;10925.9345703125;0.0;4110.01708984375;526.0;78696;;;Calculated values ==>;1549652617.864;356.06000000000006;292.26000000000005;285.56;285.56;285.06;278.36;274.0616903277293;293.16;255.66000000000003;279.36;250.06000000000003;313.16;313.06;278.96000000000004;291.56;297.26000000000005;294.66;299.56;292.46000000000004;293.36;292.96000000000004;;325.76000000000005;255.36;241.71165711629368;263.6948088759802;274.0616903277293;293.66;5590000.0;3570000.0000000005;3679999.9999999995;1360000.0;3620000.0000000005;2690000.0;5580000.0;0.0;0.014166666666666666;0.02383333333333333;0.09383333333333334;0.021500000000000002;0.021500000000000002;;10925.9345703125;0.0;4110.01708984375;32560.173828125;517181.7625871452;411066.4166422016;230388.39721303806;230388.39721303806;228927.0034802755;430346.717906069;458335.0929063802;456276.2067687335;445801.65222427016;494737.2601841633;494630.1114051998;455777.18079776154;470845.51427920355;464781.3556694665;462086.8017432054;432246.14450388524;411859.8641199572;458611.7995580637;458057.79158168816;;220759.83610629753;451369.85395287507;206674.8477567893;230388.39721303806;274.0616903277293;851597.1495722379;317769.4393261417;58334.216042210115;0.0;0;46;53;0;0;0;0;1;19;19;356809873474.93036;131532008600.13841;249694302684.94696;5948.832389784669;22960.54808139938;288.80563877231384;4894.891978925977;703278.5745187814;308353.30575275054;17188.928182048094;203611.57776152744;2.26743733017083;0.28223449220919355
1624;2019-02-08 20:04:37.824;828;194;124;123;120;53;199;-179;61;-248;405;402;57;177;242;215;264;196;205;203;198;-182;583;361;368;138;367;254;578;-1.0;83.0;215.0;571.0;129.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;41027.8046875;19971.822265625;0.0;3831.4130859375;527.0;78697;;;Calculated values ==>;1549652677.824;355.96000000000004;292.56;285.56;285.46000000000004;285.16;278.46000000000004;274.4858918419099;293.06;255.26000000000002;279.26000000000005;248.36;313.66;313.36;278.86;290.86;297.36;294.66;299.56;292.76000000000005;293.46000000000004;292.96000000000004;;325.86;254.96000000000004;242.14157278889297;261.6868853414304;274.4858918419099;293.66;5830000.0;3610000.0;3679999.9999999995;1380000.0;3670000.0000000005;2540000.0;5780000.0;0.0;0.013833333333333333;0.035833333333333335;0.09516666666666666;0.021500000000000002;0.021500000000000002;;19971.822265625;0.0;3831.4130859375;41027.8046875;515075.2535532471;253138.49193899822;229941.71099927629;229652.3408786685;228788.77586971942;430081.6785162784;458196.5170259769;458579.79738821846;443592.7599753338;496809.4020589691;496493.0643684342;458097.8040025414;472059.4093070136;464178.7989486036;461476.7180717267;425910.2444272422;253941.7324591653;458749.9321009194;458057.79158168816;;221177.93781777218;450604.4650243774;208374.30705465455;229941.71099927629;274.4858918419099;852209.973902385;318026.7489780438;58400.350507730866;0.0;0;46;54;0;0;0;0;1;19;19;357030526274.19336;131614153799.86404;249851098084.42325;8965.696736952706;23052.236700118625;2378.8977488917303;4904.495732521856;703402.7794025942;308736.48999806785;17211.144222963383;203693.1848844741;1.6510918090764954;0.18858848637993392
1625;2019-02-08 20:05:37.855;825;202;122;121;118;56;199;-173;49;-247;389;379;41;135;245;210;264;204;205;202;198;-176;563;366;368;139;371;240;558;-1.0;75.0;417.0;578.0;129.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40132.68359375;19367.65234375;0.0;3579.05297851562;520.0;78698;;;Calculated values ==>;1549652737.855;355.66;293.36;285.36;285.26000000000005;284.96000000000004;278.76000000000005;275.0112864084945;293.06;255.86;278.06;248.46000000000004;312.06;311.06;277.26000000000005;286.66;297.66;294.16;299.56;293.56;293.36;292.96000000000004;;325.16;255.56000000000003;242.35481222062532;259.7329541166123;275.0112864084945;293.66;5630000.0;3660000.0;3679999.9999999995;1390000.0;3710000.0;2400000.0;5580000.0;0.0;0.0125;0.06949999999999999;0.09633333333333334;0.021500000000000002;0.021500000000000002;;19367.65234375;0.0;3579.05297851562;40132.68359375;516365.0482120593;415188.9828978095;229801.38650680988;229509.1193438645;228637.13238758995;429743.705733735;458196.5170259769;459364.20646407525;443504.99234576453;496557.45979935885;495513.84158819506;458421.257576164;469229.69839864643;463987.1264975857;460026.21490959387;431246.28221488063;415883.3332611013;458611.7995580637;458057.79158168816;;218251.29456621417;451056.4994639732;208968.70457706865;229801.38650680988;275.0112864084945;852886.660747268;318354.74731216574;58462.13629791598;0.0;0;46;54;0;0;0;0;1;19;19;357251440354.6987;131697296735.05424;249999374654.76245;17402.487381146955;23321.12424077181;192.03686192224197;4907.512709109883;703622.6278004296;309123.1343365416;17232.579747404332;203774.99386782228;1.9969385822237329;0.2250572760822403
1626;2019-02-08 20:06:37.865;833;190;120;119;112;53;199;-175;42;-247;359;349;26;138;245;210;264;190;205;202;198;-177;527;358;368;139;363;250;527;-1.0;83.0;306.0;590.0;129.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31656.404296875;10431.291015625;0.0;3761.20190429688;512.0;78699;;;Calculated values ==>;1549652797.865;356.46000000000004;292.16;285.16;285.06;284.36;278.46000000000004;274.1680685717883;293.06;255.66000000000003;277.36;248.46000000000004;309.06;308.06;275.76000000000005;286.96000000000004;297.66;294.16;299.56;292.16;293.36;292.96000000000004;;324.36;255.46000000000004;242.35481222062532;261.13683023647616;274.1680685717883;293.66;5270000.0;3579999.9999999995;3679999.9999999995;1390000.0;3629999.9999999995;2500000.0;5270000.0;0.0;0.013833333333333333;0.051000000000000004;0.09833333333333334;0.021500000000000002;0.021500000000000002;;10431.291015625;0.0;3761.20190429688;31656.404296875;520261.6969291753;422310.6520965342;229926.73463458405;229628.64970340725;227566.64707558215;430280.9020939914;458196.5170259769;456931.82408805063;443504.99234576453;492363.64438289794;491302.75516957947;454986.1735460498;468182.3380470225;465160.9749554807;461266.0568022734;439617.0214009573;422310.6520965342;458611.7995580637;458057.79158168816;;214906.75144652807;450951.9909226629;207400.13848497218;229926.73463458405;274.1680685717883;853485.002853328;318603.1132275424;58523.31528339481;0.0;0;46;54;0;0;0;0;1;19;19;357472277154.66364;131780710635.04099;250146399154.73907;12726.115965757002;23949.265489706257;239.40477537785293;4904.817724362739;703873.7413402296;309517.1199042187;17236.175693605757;203856.77691632495;2.9466003042004005;0.3466365629353169
1627;2019-02-08 20:07:37.876;838;175;120;120;111;50;199;-179;41;-247;342;337;29;159;241;212;264;176;205;203;198;-177;531;352;368;140;357;258;532;-1.0;81.0;402.0;566.0;129.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31783.81640625;10438.9375;0.0;3891.18872070312;515.0;78700;;;Calculated values ==>;1549652857.876;356.96000000000004;290.66;285.16;285.16;284.26000000000005;278.16;273.5264737036516;293.06;255.26000000000002;277.26000000000005;248.46000000000004;307.36;306.86;276.06;289.06;297.26000000000005;294.36;299.56;290.76000000000005;293.46000000000004;292.96000000000004;;324.66;255.46000000000004;242.56692532238324;262.23063862743834;273.5264737036516;293.66;5310000.0;3520000.0000000005;3679999.9999999995;1400000.0;3570000.0000000005;2580000.0;5320000.0;0.0;0.013500000000000002;0.06699999999999999;0.09433333333333334;0.021500000000000002;0.021500000000000002;;10438.9375;0.0;3891.18872070312;31783.81640625;520535.02869848424;415964.1527516769;229808.44600478173;229808.44600478173;227167.86989247016;430671.36484660726;458196.5170259769;455493.6157926646;443308.39552771143;489688.851547615;489151.852190756;454006.31235741987;469473.57575930835;465509.5098274704;462446.4246215312;438749.18650938786;416299.0910012028;458749.9321009194;458057.79158168816;;216160.93158060662;450777.1376992875;205287.52643052736;229808.44600478173;273.5264737036516;854013.7682810242;318777.0636833395;58587.09689633499;0.0;0;46;54;0;0;0;0;1;19;19;357693117634.3618;131864425979.92657;250298827094.53076;16763.80798726319;23157.853329686375;303.0762893604981;4907.360929903489;704119.5357602193;309909.75119638635;17240.69719792958;203938.5600624939;3.1494557578292643;0.35512030556575463
1628;2019-02-08 20:08:37.856;836;178;122;121;113;50;199;-174;41;-237;335;333;35;162;240;214;264;180;205;203;198;-175;548;351;368;140;356;261;548;-1.0;86.0;351.0;542.0;129.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32259.38671875;10836.056640625;0.0;3947.2919921875;522.0;78701;;;Calculated values ==>;1549652917.856;356.76;290.96000000000004;285.36;285.26000000000005;284.46000000000004;278.16;273.4187578820637;293.06;255.76000000000002;277.26000000000005;249.46000000000004;306.66;306.46000000000004;276.66;289.36;297.16;294.56;299.56;291.16;293.46000000000004;292.96000000000004;;325.36;255.66000000000003;242.56692532238324;262.63441904999945;273.4187578820637;293.66;5480000.0;3510000.0;3679999.9999999995;1400000.0;3560000.0;2610000.0;5480000.0;0.0;0.014333333333333333;0.058499999999999996;0.09033333333333333;0.021500000000000002;0.021500000000000002;;10836.056640625;0.0;3947.2919921875;32259.38671875;518925.7457090041;248463.74891948173;230028.62576736129;229734.0025874577;227406.503711544;430735.4089219946;458196.5170259769;454992.6325071217;444393.14427900995;488606.06023447326;488390.2172378177;454245.20164998027;469405.11289537087;465524.29463401274;462860.8226217181;434897.90593514097;249227.62101289647;458749.9321009194;458057.79158168816;;219087.46209138638;450986.6548843996;204658.67582166553;230028.62576736129;273.4187578820637;854547.2837427824;318954.2962040285;58652.39579540564;0.0;0;46;54;0;0;0;0;1;19;19;357913844034.432;131948397979.95328;250454475194.58026;14644.536466099185;22251.627442000314;2661.2740838855043;4902.627065008028;704381.1847186793;310288.0373988241;17265.39188340789;204020.28271251082;3.007442099979387;0.32336484989615816
1629;2019-02-08 20:09:37.836;833;186;124;123;117;51;199;-181;44;-245;333;333;40;165;240;215;264;188;205;202;198;-183;556;355;368;140;360;259;557;-1.0;81.0;494.0;526.0;129.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32425.23828125;10979.111328125;0.0;3933.89599609375;526.0;78702;;;Calculated values ==>;1549652977.836;356.46000000000004;291.76000000000005;285.56;285.46000000000004;284.86;278.26000000000005;273.8482719121499;293.06;255.06000000000003;277.56;248.66000000000003;306.46000000000004;306.46000000000004;277.16;289.66;297.16;294.66;299.56;291.96000000000004;293.36;292.96000000000004;;325.76000000000005;254.86;242.56692532238324;262.3656120759269;273.8482719121499;293.66;5560000.0;3550000.0;3679999.9999999995;1400000.0;3600000.0;2590000.0;5570000.0;0.0;0.013500000000000002;0.08233333333333334;0.08766666666666666;0.021500000000000002;0.021500000000000002;;10979.111328125;0.0;3933.89599609375;32425.23828125;517912.82998103317;251101.17795168798;230411.33304687767;230117.17274191615;228369.3810390818;430477.46260093397;458196.5170259769;455697.50911575207;443525.871472747;488611.3763930644;488611.3763930644;455203.3684747658;470023.0387559099;464942.4404991662;462389.91602610215;432983.14346411335;410295.9558455669;458611.7995580637;458057.79158168816;;220759.83610629753;450147.42119876365;205124.39046979963;230411.33304687767;273.8482719121499;855086.1426051066;319136.0286728037;58718.05046980667;0.0;0;46;54;0;0;0;0;1;19;19;358134570434.5022;132032369979.97998;250610423194.62985;20630.520101850085;21480.35236057251;306.2770328503775;4894.398858498426;704675.0455372374;310652.34908623976;17290.11323285767;204101.89738127176;3.1725021871971695;0.3416859764405513
1630;2019-02-08 20:10:37.857;832;190;125;124;119;52;199;-178;48;-246;332;332;43;163;241;214;264;192;205;202;198;-180;557;358;368;139;363;262;557;-2.0;83.0;577.0;509.0;129.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32444.95703125;11006.0029296875;0.0;3982.47412109375;528.0;78703;;;Calculated values ==>;1549653037.857;356.36;292.16;285.66;285.56;285.06;278.36;274.1680685717883;293.06;255.36;277.96000000000004;248.56000000000003;306.36;306.36;277.46000000000004;289.46000000000004;297.26000000000005;294.56;299.56;292.36;293.36;292.96000000000004;;325.96000000000004;255.16000000000003;242.35481222062532;262.7682575881327;274.1680685717883;293.66;5570000.0;3579999.9999999995;3679999.9999999995;1390000.0;3629999.9999999995;2620000.0;5570000.0;0.0;0.013833333333333333;0.09616666666666666;0.08483333333333333;0.021500000000000002;0.021500000000000002;;11006.0029296875;0.0;3982.47412109375;32444.95703125;517709.9127928858;411111.06218014384;230706.34264985917;230411.33304687767;228948.7842775292;430280.9020939914;458196.5170259769;455694.20905127644;443613.41299971857;488171.35599272256;488171.35599272256;455073.69514115615;469382.48396069644;464634.8729112105;461801.27186994074;432738.6723156055;411902.9413244403;458611.7995580637;458057.79158168816;;221596.04284303306;450638.1804747303;205788.8783782177;230706.34264985917;274.1680685717883;855626.9167721036;319319.3020819839;58784.043310357556;0.0;0;46;54;0;0;0;0;1;19;19;358355447715.04266;132116099275.18486;250766777900.01245;24032.562633059148;20771.382461187488;288.2276120444521;4888.0561520343235;705047.3681615974;311004.5701115095;17295.069172215804;204183.44637205286;3.3345768678826695;0.34900807749623425
1631;2019-02-08 20:11:37.877;833;193;124;123;120;54;199;-165;53;-228;334;334;47;165;242;214;264;195;205;202;197;-171;558;359;368;138;364;268;557;0.0;81.0;657.0;502.0;129.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32533.37890625;10978.291015625;0.0;4088.53833007812;530.0;78704;;;Calculated values ==>;1549653097.877;356.46000000000004;292.46000000000004;285.56;285.46000000000004;285.16;278.56;274.27422755570615;293.06;256.66;278.46000000000004;250.36;306.56;306.56;277.86;289.66;297.36;294.56;299.56;292.66;293.36;292.86;;326.16;256.06;242.14157278889297;263.56353331371673;274.27422755570615;293.66;5580000.0;3590000.0;3679999.9999999995;1380000.0;3640000.0;2680000.0;5570000.0;0.0;0.013500000000000002;0.1095;0.08366666666666665;0.021500000000000002;0.021500000000000002;;10978.291015625;0.0;4088.53833007812;32533.37890625;517749.509801391;412290.7944217916;230411.33304687767;230117.17274191615;229239.6668209865;430214.79039162316;458196.5170259769;455318.1939291041;445743.6121275211;487720.9181636913;487720.9181636913;454565.1536419974;468784.6924123651;464620.0566218266;461648.628002798;432493.01137402526;413051.426362488;458611.7995580637;457918.9156678938;;222432.26289678228;451751.080870107;205360.10817306812;230411.33304687767;274.27422755570615;856168.5834001217;319502.5655989531;58851.32416690831;0.0;0;46;54;0;0;0;0;1;19;19;358576321314.9725;132199226975.15845;250925830899.9619;27370.41039028594;20614.711382318917;262.4613976557528;4891.413026351846;705475.8690560253;311349.5691881342;17299.659776986875;204264.96911370565;3.526886445539191;0.3620606130774945
1632;2019-02-08 20:12:37.877;831;193;123;122;119;54;199;-160;58;-201;342;344;51;164;243;214;264;194;205;202;198;-163;552;360;368;137;366;274;552;-2.0;83.0;780.0;493.0;129.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32465.01953125;10784.8310546875;0.0;4205.38525390625;530.0;78705;;;Calculated values ==>;1549653157.877;356.26;292.46000000000004;285.46000000000004;285.36;285.06;278.56;274.38016830617;293.06;257.16;278.96000000000004;253.06000000000003;307.36;307.56;278.26000000000005;289.56;297.46000000000004;294.56;299.56;292.56;293.36;292.96000000000004;;326.16;256.86;241.92719264551067;264.3458800820626;274.38016830617;293.66;5520000.0;3600000.0;3679999.9999999995;1370000.0;3660000.0;2740000.0;5520000.0;0.0;0.013833333333333333;0.13;0.08216666666666667;0.021500000000000002;0.021500000000000002;;10784.8310546875;0.0;4205.38525390625;32465.01953125;517997.1947512391;414359.1762267576;230231.5404395455;229937.02860350022;229058.50713763945;430148.3826014536;458196.5170259769;454942.7025509455;448790.84158771305;487925.24156075553;488143.8308768725;454054.15687377716;467830.5138051768;464458.5429927953;461495.6585078262;433949.4408518451;414715.9607757526;458611.7995580637;458057.79158168816;;222432.26289678228;452751.7079183823;204553.40124132368;230231.5404395455;274.38016830617;856710.2367204342;319683.92494953907;58920.44019677484;0.0;0;46;54;0;0;0;0;1;19;19;358797121314.9725;132281726975.15845;251088430899.9619;32550.60917025084;20393.627531964983;266.0631410526125;4898.2643995560675;705975.2108856965;311691.30534575327;17304.064148142777;204346.54975892155;3.8764326709222603;0.38735465665152247
1633;2019-02-08 20:13:37.878;822;201;124;123;119;54;199;-155;59;-189;350;350;51;131;245;213;264;203;205;202;197;-159;572;366;368;136;371;250;566;-1.0;83.0;687.0;497.0;129.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40760.30859375;19650.697265625;0.0;3806.92529296875;526.0;78706;;;Calculated values ==>;1549653217.878;355.36;293.26000000000005;285.56;285.46000000000004;285.06;278.56;275.0112864084945;293.06;257.66;279.06;254.26000000000002;308.16;308.16;278.26000000000005;286.26000000000005;297.66;294.46000000000004;299.56;293.46000000000004;293.36;292.86;;325.76000000000005;257.26000000000005;241.71165711629368;261.13683023647616;275.0112864084945;293.66;5720000.0;3660000.0;3679999.9999999995;1360000.0;3710000.0;2500000.0;5660000.0;0.0;0.013833333333333333;0.1145;0.08283333333333333;0.021500000000000002;0.021500000000000002;;19650.697265625;0.0;3806.92529296875;40760.30859375;515250.9776808744;411535.0361195408;230207.012587585;229914.95903784604;228754.67999578212;429743.705733735;458196.5170259769;458974.00969911716;450225.65801902005;491408.95004533534;491408.95004533534;458016.05900553917;467382.6098181008;463987.1264975857;460434.9255865822;428919.0864168733;412318.42408496223;458611.7995580637;457918.9156678938;;220759.83610629753;453333.5563355696;205886.58225655404;230207.012587585;275.0112864084945;857320.4579575899;319937.5585790587;58987.21056407239;0.0;0;47;54;0;0;0;0;1;19;19;359017924994.70575;132363628340.05951;251245633519.77203;28978.51044217348;20496.857686211788;229.6424955914368;4895.805916226639;706487.962094225;312032.06506806053;17308.195097291158;204428.16837174204;2.327636417706798;0.23684281781539118
1634;2019-02-08 20:14:37.888;822;195;122;121;115;52;199;-156;35;-183;345;342;31;114;246;212;264;196;205;202;197;-158;555;361;368;136;366;243;549;-3.0;81.0;784.0;480.0;129.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;39989.48046875;19015.576171875;0.0;3689.79296875;515.0;78707;;;Calculated values ==>;1549653277.888;355.36;292.66;285.36;285.26000000000005;284.66;278.36;274.4858918419099;293.06;257.56;276.66;254.86;307.66;307.36;276.26000000000005;284.56;297.76000000000005;294.36;299.56;292.76000000000005;293.36;292.86;;324.66;257.36;241.71165711629368;260.1585393101385;274.4858918419099;293.66;5550000.0;3610000.0;3679999.9999999995;1360000.0;3660000.0;2430000.0;5490000.0;0.0;0.013500000000000002;0.13066666666666665;0.08;0.021500000000000002;0.021500000000000002;;19015.576171875;0.0;3689.79296875;39989.48046875;516660.09937026066;416221.6810214252;230005.63749457302;229711.25469212318;227962.24230713688;430081.6785162784;458196.5170259769;457226.7928333852;450850.455006265;491630.10416510113;491313.5275428448;456748.1435003357;466434.4178288244;464854.9636409364;461073.2656927703;433226.4406064759;416558.0808075456;458611.7995580637;457918.9156678938;;216160.93158060662;453436.4866706037;204262.59937899827;230005.63749457302;274.4858918419099;857993.4850188219;320259.8312274775;59049.69362835214;0.0;0;47;54;0;0;0;0;1;19;19;359238761794.67065;132445241940.04654;251393558169.74854;33053.987944706554;19933.910983328435;225.02285728555978;4900.135480726397;707004.985736948;312369.0442940985;17311.984606710856;204509.81482217784;2.5594412011593177;0.25396690371341635
1635;2019-02-08 20:15:37.859;828;187;123;122;114;49;199;-158;-64;-177;337;333;-56;101;244;214;264;189;205;202;197;-160;533;357;368;135;362;245;533;-2.0;85.0;799.0;482.0;129.0;0;98;100;1;0;0;0;0;0;0;1;1;1;0;0;31896.07421875;10592.4169921875;0.0;3764.791015625;508.0;78708;;;Calculated values ==>;1549653337.859;355.96000000000004;291.86;285.46000000000004;285.36;284.56;278.06;274.0616903277293;293.06;257.36;266.76000000000005;255.46000000000004;306.86;306.46000000000004;267.56;283.26000000000005;297.56;294.56;299.56;292.06;293.36;292.86;;323.96000000000004;257.16;241.49495122638035;260.44013211722256;274.0616903277293;293.66;5330000.0;3570000.0000000005;3679999.9999999995;1350000.0;3620000.0000000005;2450000.0;5330000.0;0.0;0.014166666666666666;0.13316666666666668;0.08033333333333334;0.021500000000000002;0.021500000000000002;;10592.4169921875;0.0;3764.791015625;31896.07421875;519181.81889433454;419437.2636810146;230680.0850788758;230380.79938665897;228018.53293133585;430346.717906069;458196.5170259769;444500.66060287313;451646.49690223794;490569.21547561995;490145.39315839024;445548.5317452159;464656.22689130896;465175.32018785755;461953.5920572434;438310.0982349395;420041.824545227;458611.7995580637;457918.9156678938;;213234.55432191002;453399.0870845641;202893.92747169986;230680.0850788758;274.0616903277293;858592.2417684067;320506.4452492474;59111.78513610213;0.0;0;47;54;0;0;0;0;1;19;19;359459455074.5092;132526502644.98709;251539887409.64148;32173.963295301244;20123.914488900096;258.80054393759394;4885.634857663887;707548.2892731915;312702.69816210377;17316.014519651624;204591.32349336316;4.000938981628286;0.399298844966217
1636;2019-02-08 20:16:37.869;831;176;123;122;113;46;199;-162;-75;-170;338;339;-75;123;241;216;264;176;205;202;198;-158;529;350;368;134;355;259;530;1.0;79.0;724.0;457.0;129.0;0;98;100;1;0;0;0;0;0;0;1;1;1;0;0;31985.78125;10417.8759765625;0.0;3991.36547851562;510.0;78709;;;Calculated values ==>;1549653397.869;356.26;290.76000000000005;285.46000000000004;285.36;284.46000000000004;277.76000000000005;273.3108153835814;293.06;256.96000000000004;265.66;256.16;306.96000000000004;307.06;265.66;285.46000000000004;297.26000000000005;294.76000000000005;299.56;290.76000000000005;293.36;292.96000000000004;;324.16;257.36;241.2770596917726;262.3656120759269;273.3108153835814;293.66;5290000.0;3500000.0;3679999.9999999995;1340000.0;3550000.0;2590000.0;5300000.0;0.00016666666666666666;0.013166666666666667;0.12066666666666667;0.07616666666666667;0.021500000000000002;0.021666666666666667;;10417.8759765625;0.0;3991.36547851562;31985.78125;519862.8645160088;417053.7104415201;230753.0215796867;230452.94216137732;227792.6169447022;430799.1582183253;458196.5170259769;440115.7588559284;452540.2242483338;489149.533920232;489257.0830221239;440115.7588559284;465169.12366023014;465798.81223944406;463273.35756540485;439184.80254909676;417053.7104415201;458611.7995580637;458057.79158168816;;214070.64678622372;453772.0469026814;200869.07453163757;230523.14506393246;273.3108153835814;859124.6792886943;320681.56020492164;59176.43054598261;0.0;0;47;54;0;0;0;0;1;19;19;359680291874.4741;132607216094.97426;251691112609.61743;28869.099908464425;19262.77639559451;291.3927127497595;4929.91734121804;708057.0662485076;313030.9752898264;17320.600227613922;204673.13339438557;3.7027061087399535;0.37046701364208395
1637;2019-02-08 20:17:37.869;825;176;124;124;115;46;199;-167;-72;-159;353;356;-73;131;239;218;264;178;205;202;198;-167;542;350;368;133;356;262;543;-1.0;86.0;602.0;470.0;129.0;0;98;100;1;0;0;0;0;0;0;1;1;1;0;0;32263.853515625;10649.380859375;0.0;4050.69067382812;513.0;78710;;;Calculated values ==>;1549653457.869;355.66;290.76000000000005;285.56;285.56;284.66;277.76000000000005;273.3108153835814;293.06;256.46000000000004;265.96000000000004;257.26000000000005;308.46000000000004;308.76000000000005;265.86;286.26000000000005;297.06;294.96000000000004;299.56;290.96000000000004;293.36;292.96000000000004;;324.46000000000004;256.46000000000004;241.05796691057077;262.7682575881327;273.3108153835814;293.66;5420000.0;3500000.0;3679999.9999999995;1330000.0;3560000.0;2620000.0;5430000.0;0.0;0.014333333333333333;0.10033333333333333;0.07833333333333334;0.021500000000000002;0.021500000000000002;;10649.380859375;0.0;4050.69067382812;32263.853515625;518089.98152157135;247946.0763171146;230738.80357558327;230738.80357558327;228091.33074778545;430799.1582183253;458196.5170259769;439892.41145105707;453836.98533477617;490435.3443760226;490757.7900137115;439750.4648756454;465670.3027269646;465394.1846544878;463535.3357554476;436289.0770253098;412561.4825829053;458611.7995580637;458057.79158168816;;215324.80838970217;453018.0997227255;200033.785116898;230738.80357558327;273.16971526907884;859660.0929117411;320857.12067855446;59243.44768058547;0.0;0;47;54;0;0;0;0;1;19;19;359901091874.4741;132687316094.97426;251847412609.61743;24065.815508860625;19817.104644123156;340.09552034113136;4887.358242131256;708498.1905436519;313356.64096515736;17325.862629556348;204754.94402424683;3.34082550581678;0.34504411894133186
1638;2019-02-08 20:18:37.870;816;184;126;125;119;49;199;-176;-71;-172;369;372;-73;125;240;219;264;186;205;202;198;-177;556;354;368;133;359;263;556;-3.0;84.0;630.0;489.0;129.0;0;97;100;1;0;0;0;0;0;0;1;1;1;0;0;32562.666015625;10989.7421875;0.0;4048.96362304688;516.0;78711;;;Calculated values ==>;1549653517.87;354.76;291.56;285.76000000000005;285.66;285.06;278.06;273.7412296467126;293.06;255.56000000000003;266.06;255.96000000000004;310.06;310.36;265.86;285.66;297.16;295.06;299.56;291.76000000000005;293.36;292.96000000000004;;324.76000000000005;255.46000000000004;241.05796691057077;262.9017227912062;273.7412296467126;293.66;5560000.0;3540000.0;3679999.9999999995;1330000.0;3590000.0;2630000.0;5560000.0;0.0;0.014;0.105;0.08149999999999999;0.021500000000000002;0.021500000000000002;;10989.7421875;0.0;4048.96362304688;32562.666015625;515847.2497113359;250370.13788166858;231025.6995469264;230729.5810182014;228970.61932335712;430542.39183029096;458196.5170259769;439817.988088531;452504.99546123616;492045.78851915384;492367.3452924259;439533.1394652514;464821.14470068057;465088.32681886124;463069.30017575866;432983.14346411335;251154.38861518275;458611.7995580637;458057.79158168816;;216578.99785978085;451990.86232966173;201222.273741156;231025.6995469264;273.6534381023217;860200.3229108655;321037.449709161;59310.94592459655;0.0;0;47;54;0;0;0;0;1;19;19;360121895554.2074;132767117424.87787;252004915234.4272;25052.550006474376;20437.639969963213;2545.6025678850287;4881.1899787473785;708907.5170777804;313692.1027608063;17349.91051438725;204836.34994939863;3.518719176350832;0.3494372472119516
1639;2019-02-08 20:19:37.830;809;191;127;126;122;51;199;-175;-69;-186;381;382;-71;121;242;218;264;193;205;202;197;-177;559;357;368;133;362;264;559;-2.0;110.0;592.0;465.0;129.0;0;97;100;1;0;0;0;0;0;0;1;1;1;0;0;32660.52734375;11028.521484375;0.0;4061.22705078125;522.0;78712;;;Calculated values ==>;1549653577.83;354.06000000000006;292.26000000000005;285.86;285.76000000000005;285.36;278.26000000000005;274.0616903277293;293.06;255.66000000000003;266.26000000000005;254.56000000000003;311.26000000000005;311.36;266.06;285.26000000000005;297.36;294.96000000000004;299.56;292.46000000000004;293.36;292.86;;325.36;255.46000000000004;241.05796691057077;263.0348170998261;274.0616903277293;293.66;5590000.0;3570000.0000000005;3679999.9999999995;1330000.0;3620000.0000000005;2640000.0;5590000.0;0.0;0.018333333333333333;0.09866666666666667;0.0775;0.021500000000000002;0.021500000000000002;;11028.521484375;0.0;4061.22705078125;32660.52734375;514742.11521409906;410616.18902811914;231251.67470541983;230955.42752046805;229778.98045087725;430346.717906069;458196.5170259769;439886.03153445764;451062.7522532341;493225.3729307846;493332.39951024234;439600.8997000098;464202.9365960757;464912.7873590418;462485.70515263407;432246.14450388524;411422.6270748474;458611.7995580637;457918.9156678938;;219087.46209138638;451990.86232966173;202642.78111100043;231251.67470541983;274.0616903277293;860743.4871714651;321220.81291618955;59378.485790306564;0.0;0;47;54;0;0;0;0;1;19;19;360342548354.3478;132846864224.9286;252162909834.5277;23408.000708447777;19324.476294446253;381.764486199027;4873.34568069319;709311.0857753798;314023.2328292411;17374.28897670316;204917.58355474754;3.1801449214335333;0.3273562525816542
