;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1640;2019-02-08 20:20:37.870;805;193;125;124;122;53;199;-174;-52;-195;389;389;-58;114;244;216;264;194;205;202;197;-177;557;360;368;133;365;266;557;-1.0;108.0;470.0;483.0;129.0;0;98;100;1;0;0;0;0;0;0;1;1;1;0;0;32590.8515625;10999.6123046875;0.0;4100.1708984375;523.0;78713;;;Calculated values ==>;1549653637.87;353.66;292.46000000000004;285.66;285.56;285.36;278.46000000000004;274.38016830617;293.06;255.76000000000002;267.96000000000004;253.66000000000003;312.06;312.06;267.36;284.56;297.56;294.76000000000005;299.56;292.56;293.36;292.86;;325.46000000000004;255.46000000000004;241.05796691057077;263.299902668528;274.38016830617;293.66;5570000.0;3600000.0;3679999.9999999995;1330000.0;3650000.0;2660000.0;5570000.0;0.0;0.018000000000000002;0.07833333333333334;0.0805;0.021500000000000002;0.021500000000000002;;10999.6123046875;0.0;4100.1708984375;32590.8515625;514420.49082191795;412290.7944217916;230706.34264985917;230411.33304687767;229823.84951664697;430148.3826014536;458196.5170259769;441859.3647986262;450131.08379157464;493871.7820052425;493871.7820052425;441016.60257239564;463075.72513574734;464737.35524180415;461763.66765822354;432738.6723156055;412673.55452819855;458611.7995580637;457918.9156678938;;219505.55070137876;451990.86232966173;203962.03409039718;230706.34264985917;274.38016830617;861287.6111696654;321404.5030761694;59446.54278093986;0.0;0;47;54;0;0;0;0;1;19;19;360563495554.2074;132926717424.87787;252322015834.42664;18635.29090547794;19966.320673260798;361.1721201733252;4885.0703198877445;709661.6801124488;314350.8744193025;17380.48424251125;204998.95790145625;2.903873084066876;0.3105836194615972
1641;2019-02-08 20:21:37.851;800;193;122;122;119;54;199;-179;-27;-218;396;395;-34;117;245;216;264;195;205;202;197;-182;556;360;368;134;365;268;555;-2.0;85.0;471.0;467.0;129.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32551.609375;10946.6943359375;0.0;4133.07958984375;523.0;78714;;;Calculated values ==>;1549653697.851;353.16;292.46000000000004;285.36;285.36;285.06;278.56;274.38016830617;293.06;255.26000000000002;270.46000000000004;251.36;312.76000000000005;312.66;269.76000000000005;284.86;297.66;294.76000000000005;299.56;292.66;293.36;292.86;;325.46000000000004;254.96000000000004;241.2770596917726;263.56353331371673;274.38016830617;293.66;5560000.0;3600000.0;3679999.9999999995;1340000.0;3650000.0;2680000.0;5550000.0;0.0;0.014166666666666666;0.0785;0.07783333333333334;0.021500000000000002;0.021500000000000002;;10946.6943359375;0.0;4133.07958984375;32551.609375;513892.5857837995;413134.7333990844;229868.94750329808;229868.94750329808;228992.50887352717;430148.3826014536;458196.5170259769;444901.87958719605;447549.4999082063;494412.6778331396;494305.5433283643;443944.61026611284;463134.7286684269;464869.23356765806;461763.66765822354;432983.14346411335;413873.7736063451;458611.7995580637;457918.9156678938;;219505.55070137876;451302.412647467;204887.91450140564;229868.94750329808;274.38016830617;861830.2931087688;321587.33105154044;59515.13147525387;0.0;0;47;54;0;0;0;0;1;19;19;360784225634.88824;133006792060.12486;252482165104.92062;18841.096259234546;19179.26177236844;270.71607298505;4903.074315538807;709973.8844437627;314676.98430651275;17385.748309987743;205080.49994384352;2.8643763913648357;0.30315433485991755
1642;2019-02-08 20:22:37.871;794;192;121;121;117;54;199;-180;-5;-253;400;398;-17;112;245;216;264;194;205;202;197;-184;577;362;368;134;367;255;572;-1.0;81.0;481.0;490.0;129.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40942.5078125;19740.681640625;0.0;3898.68505859375;519.0;78715;;;Calculated values ==>;1549653757.871;352.56000000000006;292.36;285.26000000000005;285.26000000000005;284.86;278.56;274.5913991737795;293.06;255.16000000000003;272.66;247.86;313.16;312.96000000000004;271.46000000000004;284.36;297.66;294.76000000000005;299.56;292.56;293.36;292.86;;325.06;254.76000000000002;241.2770596917726;261.82340779136865;274.5913991737795;293.66;5770000.0;3620000.0000000005;3679999.9999999995;1340000.0;3670000.0000000005;2550000.0;5720000.0;0.0;0.013500000000000002;0.08016666666666666;0.08166666666666668;0.021500000000000002;0.021500000000000002;;19740.681640625;0.0;3898.68505859375;40942.5078125;511360.147555282;252670.50696234108;229203.62572029012;229203.62572029012;228054.6043606509;430014.67791919125;458196.5170259769;450248.44947236415;443836.1789812497;496179.80217864364;495968.51389238436;448709.690049615;464468.05220378144;464576.35343310115;461457.9028561018;427575.52644561644;253473.31916534808;458611.7995580637;457918.9156678938;;217833.21561994078;451095.504565671;207204.6948001131;229203.62572029012;274.5913991737795;862442.9482354621;321843.14442730823;59582.08515776026;0.0;0;47;55;0;0;0;0;1;19;19;361005099234.81805;133087218860.0993;252639117404.87076;19484.007666225458;19917.749464187233;2350.379798283623;4917.378733873479;710293.3667683287;315002.9013361895;17407.598056396568;205162.36433159886;1.9742286777975384;0.20085023568168656
1643;2019-02-08 20:23:37.872;789;200;120;120;115;53;199;-176;11;-256;387;379;0;77;247;215;264;201;205;202;197;-179;561;364;368;134;369;239;556;-2.0;82.0;558.0;515.0;129.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40278.19921875;19362.169921875;0.0;3665.8115234375;513.0;78716;;;Calculated values ==>;1549653817.872;352.06000000000006;293.16;285.16;285.16;284.66;278.46000000000004;274.8017692304317;293.06;255.56000000000003;274.26000000000005;247.56000000000003;311.86;311.06;273.16;280.86;297.86;294.66;299.56;293.26000000000005;293.36;292.86;;324.46000000000004;255.26000000000002;241.2770596917726;259.59022785621676;274.8017692304317;293.66;5610000.0;3640000.0;3679999.9999999995;1340000.0;3690000.0;2390000.0;5560000.0;0.0;0.013666666666666666;0.093;0.08583333333333334;0.021500000000000002;0.021500000000000002;;19362.169921875;0.0;3665.8115234375;40278.19921875;512114.4125984569;415263.34616146993;229261.72674995085;229261.72674995085;227814.02422442395;429879.7862731237;458196.5170259769;455005.8915865298;443514.572875554;496450.99515547;495616.7883092311;453675.4517291781;462777.49585609476;464547.84212666226;461015.7208579768;431748.7266283151;415611.13515833655;458611.7995580637;457918.9156678938;;215324.80838970217;451612.4455072676;207948.9067727561;229261.72674995085;274.8017692304317;863119.7987405587;322169.00695422036;59645.12367982556;0.0;0;47;55;0;0;0;0;1;19;19;361225902914.55133;133167620200.00218;252787319874.69174;22976.29958768095;20914.453741378908;220.54708342304036;4916.129561735774;710647.2085589487;315343.17536696413;17429.022804124754;205244.31159972833;2.129037236314021;0.2247429502999064
1644;2019-02-08 20:24:37.842;799;187;118;118;110;50;199;-181;15;-258;360;352;6;92;246;216;264;188;205;202;197;-182;525;356;368;133;361;249;526;-2.0;84.0;445.0;476.0;129.0;0;98;100;1;0;0;0;0;0;0;1;1;1;0;0;31862.7578125;10496.333984375;0.0;3843.01416015625;505.0;78717;;;Calculated values ==>;1549653877.842;353.06000000000006;291.86;284.96000000000004;284.96000000000004;284.16;278.16;273.955091788801;293.06;255.06000000000003;274.66;247.36;309.16;308.36;273.76000000000005;282.36;297.76000000000005;294.76000000000005;299.56;291.96000000000004;293.36;292.86;;323.66;254.96000000000004;241.05796691057077;260.9983114674233;273.955091788801;293.66;5250000.0;3560000.0;3679999.9999999995;1330000.0;3610000.0;2490000.0;5260000.0;0.0;0.014;0.07416666666666667;0.07933333333333333;0.021500000000000002;0.021500000000000002;;10496.333984375;0.0;3843.01416015625;31862.7578125;516368.9676731509;421783.62906962214;229354.80728709293;229354.80728709293;227006.480514455;430412.23801567365;458196.5170259769;453804.8726206853;443496.1293534738;492575.71408400533;491728.29127820005;452692.3493272482;463021.9385677145;465582.3289076539;462371.3252196394;440045.91550285654;422067.51078419347;458611.7995580637;457918.9156678938;;211980.4382156667;451475.6761052186;206096.3242341563;229354.80728709293;273.955091788801;863720.6727954515;322417.70340979146;59707.665940445004;0.0;0;47;55;0;0;0;0;1;19;19;361446592514.6566;133247680150.04037;252933646674.76154;18371.71733866757;19466.761915104275;251.6976660612831;4914.128330187218;710991.6030834287;315679.51724253007;17432.956209352542;205326.18945612555;2.9990418543831336;0.3197274163905812
1645;2019-02-08 20:25:37.872;803;174;119;118;109;48;199;-181;23;-256;346;343;13;123;243;218;264;174;205;202;198;-182;532;350;368;133;356;255;533;-1.0;86.0;313.0;496.0;129.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32088.962890625;10582.4306640625;0.0;3962.04858398438;507.0;78718;;;Calculated values ==>;1549653937.872;353.46000000000004;290.56;285.06;284.96000000000004;284.06;277.96000000000004;273.3108153835814;293.06;255.06000000000003;275.46000000000004;247.56000000000003;307.76000000000005;307.46000000000004;274.46000000000004;285.46000000000004;297.46000000000004;294.96000000000004;299.56;290.56;293.36;292.96000000000004;;323.86;254.96000000000004;241.05796691057077;261.82340779136865;273.3108153835814;293.66;5320000.0;3500000.0;3679999.9999999995;1330000.0;3560000.0;2550000.0;5330000.0;0.0;0.014333333333333333;0.05216666666666667;0.08266666666666667;0.021500000000000002;0.021500000000000002;;10582.4306640625;0.0;3962.04858398438;32088.962890625;516267.4815315948;415233.17035312374;229488.41251652944;229192.72799347003;226569.10989044775;430799.1582183253;458196.5170259769;453771.04785241163;443710.1562791648;490443.64434689475;490122.92391635495;452523.2481893406;465747.9437976638;465913.9958927326;463535.3357554476;438530.081197399;415233.17035312374;458611.7995580637;458057.79158168816;;212816.51262364245;451475.6761052186;205153.87182107114;229488.41251652944;273.3108153835814;864253.8702665597;322593.44760996406;59772.74065104326;0.0;0;47;55;0;0;0;0;1;19;19;361667502914.55133;133327520050.00232;253084922274.68945;12969.52934963493;20362.602487489523;333.92238876794545;4914.241649900913;711252.9107275679;316011.5945680784;17437.838816557352;205408.13349079547;2.6525732009947425;0.29776349970440696
1646;2019-02-08 20:26:37.863;799;177;120;120;112;48;199;-184;34;-256;344;343;26;116;241;220;264;179;205;202;197;-185;548;350;368;133;355;255;548;-2.0;79.0;443.0;456.0;129.0;0;96;100;1;0;0;0;0;0;0;1;1;1;0;0;32257.880859375;10936.7333984375;0.0;3950.77758789062;511.0;78719;;;Calculated values ==>;1549653997.863;353.06000000000006;290.86;285.16;285.16;284.36;277.96000000000004;273.3108153835814;293.06;254.76000000000002;276.56;247.56000000000003;307.56;307.46000000000004;275.76000000000005;284.76000000000005;297.26000000000005;295.16;299.56;291.06;293.36;292.86;;324.26000000000005;254.66000000000003;241.05796691057077;261.82340779136865;273.3108153835814;293.66;5480000.0;3500000.0;3679999.9999999995;1330000.0;3550000.0;2550000.0;5480000.0;0.0;0.013166666666666667;0.07383333333333333;0.076;0.021500000000000002;0.021500000000000002;;10936.7333984375;0.0;3950.77758789062;32257.880859375;514445.1499942761;248085.9001276696;229440.2259803645;229440.2259803645;227119.0831788045;430799.1582183253;458196.5170259769;455131.39440316864;443710.1562791648;490229.8563324097;490122.92391635495;454143.29160164174;464934.38414830633;465798.81223944406;463796.86937508755;434897.90593514097;248844.29484205059;458611.7995580637;457918.9156678938;;214488.6975840042;451166.0485937454;204174.6656242412;229440.2259803645;273.3108153835814;864790.0135303591;322772.74707800837;59838.67097804033;0.0;0;47;55;0;0;0;0;1;19;19;361888269794.3197;133407308079.91861;253237899324.52896;18528.971808177477;18771.345105682318;2449.7058793923566;4912.291828281879;711515.3588638145;316337.6618802449;17461.03223923235;205490.00898652757;2.999985334187123;0.3010898503247087
1647;2019-02-08 20:27:37.863;798;185;122;122;115;49;199;-182;42;-257;344;343;35;134;241;220;264;188;205;202;197;-185;553;355;368;132;361;253;554;-2.0;83.0;377.0;493.0;129.0;0;94;100;1;0;0;0;0;0;0;1;1;1;0;0;32439.412109375;11042.51953125;0.0;3900.02661132812;516.0;78720;;;Calculated values ==>;1549654057.863;352.96000000000004;291.66;285.36;285.36;284.66;278.06;273.8482719121499;293.06;254.96000000000004;277.36;247.46000000000004;307.56;307.46000000000004;276.66;286.56;297.26000000000005;295.16;299.56;291.96000000000004;293.36;292.86;;324.76000000000005;254.66000000000003;240.83765695389522;261.54996906429363;273.8482719121499;293.66;5530000.0;3550000.0;3679999.9999999995;1320000.0;3610000.0;2530000.0;5540000.0;0.0;0.013833333333333333;0.06283333333333334;0.08216666666666667;0.021500000000000002;0.021500000000000002;;11042.51953125;0.0;3900.02661132812;32439.412109375;513901.29326318257;250866.03273033988;229891.58303824594;229891.58303824594;227856.11455276326;430477.46260093397;458196.5170259769;456441.8272467007;443798.4166184821;490446.8437080401;490340.1496675284;455587.36484581936;467303.1478773701;464927.5523835209;463051.38004137354;433709.57433928055;411644.6103821836;458611.7995580637;457918.9156678938;;216578.99785978085;451339.6254172543;205983.09981274625;229891.58303824594;273.84827191215;865329.1576384321;322955.9075190891;59904.09434636716;0.0;0;47;55;0;0;0;0;1;19;19;362109069794.3197;133486808079.91861;253390299324.52896;15737.15670710014;20160.127853837075;305.2320014065081;4902.587651537428;711800.9099347752;316662.0908215742;17483.990054905673;205571.7996488594;2.75087684666765;0.3014561664445384
1648;2019-02-08 20:28:37.844;801;190;123;122;118;52;199;-180;48;-258;342;342;40;127;243;219;264;192;205;202;198;-183;558;356;368;133;361;255;558;-1.0;84.0;499.0;544.0;129.0;0;94;100;1;0;0;0;0;0;0;1;1;1;0;0;32600.29296875;11103.681640625;0.0;3939.18872070312;521.0;78721;;;Calculated values ==>;1549654117.844;353.26;292.16;285.46000000000004;285.36;284.96000000000004;278.36;273.955091788801;293.06;255.16000000000003;277.96000000000004;247.36;307.36;307.36;277.16;285.86;297.46000000000004;295.06;299.56;292.36;293.36;292.96000000000004;;325.26000000000005;254.86;241.05796691057077;261.82340779136865;273.955091788801;293.66;5580000.0;3560000.0;3679999.9999999995;1330000.0;3610000.0;2550000.0;5580000.0;0.0;0.014;0.08316666666666667;0.09066666666666667;0.021500000000000002;0.021500000000000002;;11103.681640625;0.0;3939.18872070312;32600.29296875;513846.1700240331;410661.08281804813;230094.4751798478;229801.38650680988;228637.13238758995;430412.23801567365;458196.5170259769;456845.36981976614;443496.1293534738;490015.96576670127;490015.96576670127;455868.2648029557;466211.42780552874;465189.78860520123;462769.0328275246;432493.01137402526;411465.9254258662;458611.7995580637;458057.79158168816;;218669.37671819705;451372.5103171178;206080.3616348135;230094.4751798478;273.95509178880104;865870.983549866;323140.40075472626;59969.40045418395;0.0;0;47;55;0;0;0;0;1;19;19;362329799875.00055;133566282905.16376;253542651064.9989;20855.289847381893;22239.821480528924;294.37920327422665;4901.211302639568;712105.7504269355;317015.31184502825;17488.98523265274;205653.47210259334;3.2102052782406;0.3483940618228356
1649;2019-02-08 20:29:37.874;807;193;122;122;118;53;199;-171;52;-245;342;341;45;140;244;219;264;195;205;202;197;-176;558;358;368;133;363;259;558;0.0;87.0;617.0;499.0;129.0;0;97;100;1;0;0;0;0;0;0;1;1;1;0;0;32589.34375;11069.2783203125;0.0;4009.36889648438;521.0;78722;;;Calculated values ==>;1549654177.874;353.86;292.46000000000004;285.36;285.36;284.96000000000004;278.46000000000004;274.1680685717883;293.06;256.06;278.36;248.66000000000003;307.36;307.26000000000005;277.66;287.16;297.56;295.06;299.56;292.66;293.36;292.86;;325.26000000000005;255.56000000000003;241.05796691057077;262.3656120759269;274.1680685717883;293.66;5580000.0;3579999.9999999995;3679999.9999999995;1330000.0;3629999.9999999995;2590000.0;5580000.0;0.0;0.0145;0.10283333333333333;0.08316666666666667;0.021500000000000002;0.021500000000000002;;11069.2783203125;0.0;4009.36889648438;32589.34375;514581.23177407845;411859.8641199572;229801.38650680988;229801.38650680988;228637.13238758995;430280.9020939914;458196.5170259769;456681.044036732;444883.0171619709;489579.5673625166;489472.0996418102;455820.7939208143;467146.75039948855;465029.61547741666;462467.52072328096;432493.01137402526;412631.9622702012;458611.7995580637;457918.9156678938;;218669.37671819705;452093.7724200494;205720.58676959737;229801.38650680988;274.1680685717883;866414.5021457495;323325.2678083125;60035.67155328567;0.0;0;47;55;0;0;0;0;1;19;19;362550710274.89526;133646122805.1257;253696928164.92538;25807.10035563701;20490.036606595928;287.98521200544906;4904.526876963304;712494.7981050678;317371.57203665987;17493.84069596282;205735.22744462683;3.41473928734434;0.3525794084381026
1650;2019-02-08 20:30:37.864;811;192;121;120;118;54;199;-164;55;-213;345;346;48;135;245;219;264;194;204;202;197;-167;555;360;368;134;365;265;555;-2.0;85.0;427.0;542.0;129.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32569.599609375;10939.2255859375;0.0;4124.63330078125;521.0;78723;;;Calculated values ==>;1549654237.864;354.26;292.36;285.26000000000005;285.16;284.96000000000004;278.56;274.38016830617;293.06;256.76000000000005;278.66;251.86;307.66;307.76000000000005;277.96000000000004;286.66;297.66;295.06;299.56;292.56;293.36;292.86;;325.26000000000005;256.46000000000004;241.2770596917726;263.1675429290057;274.38016830617;293.56;5550000.0;3600000.0;3679999.9999999995;1340000.0;3650000.0;2650000.0;5550000.0;0.0;0.014166666666666666;0.07116666666666666;0.09033333333333333;0.021500000000000002;0.021500000000000002;;10939.2255859375;0.0;4124.63330078125;32569.599609375;515321.0310492182;412758.3114497388;229575.9845107258;229283.84215883666;228701.9733407252;430148.3826014536;458196.5170259769;456065.4032244539;448074.521876956;489245.6969354442;489353.7888008658;455194.5301542041;465706.1993560737;464869.23356765806;462164.74920835934;433226.4406064759;413506.49496626557;458611.7995580637;457918.9156678938;;218669.37671819705;452848.7283510442;205689.86246073776;229575.9845107258;274.38016830617;866957.4028419649;323508.64144019387;60103.443607715046;0.0;0;47;55;0;0;0;0;1;19;19;362771473474.93036;133726209455.13843;253854101964.95038;17818.392651017795;22326.68421875768;279.3658965696467;4909.373019879112;712858.2832892186;317728.3185759267;17498.567833880712;205816.99631336366;3.0094424096201133;0.3326095857813654
1651;2019-02-08 20:31:37.895;810;192;120;119;116;55;199;-177;58;-233;355;357;50;147;246;219;264;193;204;202;197;-178;554;360;368;132;365;270;554;-2.0;83.0;270.0;510.0;129.0;0;95;100;1;0;0;0;0;0;0;1;1;1;0;0;32702.0546875;10936.3505859375;0.0;4182.50048828125;522.0;78724;;;Calculated values ==>;1549654297.895;354.16;292.36;285.16;285.06;284.76000000000005;278.66;274.38016830617;293.06;255.46000000000004;278.96000000000004;249.86;308.66;308.86;278.16;287.86;297.76000000000005;295.06;299.56;292.46000000000004;293.36;292.86;;325.36;255.36;240.83765695389522;263.82572766246335;274.38016830617;293.56;5540000.0;3600000.0;3679999.9999999995;1320000.0;3650000.0;2700000.0;5540000.0;0.0;0.013833333333333333;0.045000000000000005;0.08499999999999999;0.021500000000000002;0.021500000000000002;;10936.3505859375;0.0;4182.50048828125;32702.0546875;515282.5827969169;413177.15693683183;229306.01331260387;229014.4531857927;228144.53572478014;430148.3826014536;458196.5170259769;455611.1469425823;446341.95803176577;489781.314908604;489998.1287564367;454605.4929423079;466398.6269684335;465000.999999308;462164.74920835934;433468.5791913929;413548.20129128615;458611.7995580637;457918.9156678938;;219087.46209138638;452059.64456660027;206757.94742761392;229306.01331260387;274.38016830617;867501.6143242562;323691.0320944942;60172.705489333304;0.0;0;47;55;0;0;0;0;1;19;19;362992387554.55835;133806050685.00398;254014684889.67996;11198.393978173577;20850.644256813837;275.5652276181437;4915.177400638733;713100.2147774413;318088.3155483367;17503.194649194604;205898.9098668777;2.4631356364603;0.2821885710896916
1652;2019-02-08 20:32:37.895;805;191;120;119;114;54;199;-178;60;-251;366;368;52;138;246;219;264;192;204;202;197;-183;572;361;368;134;366;263;568;-1.0;84.0;407.0;536.0;129.0;0;97;0;1;0;1;0;0;0;0;1;1;1;0;0;41022.99609375;19593.169921875;0.0;4071.115234375;521.0;78725;;;Calculated values ==>;1549654357.895;353.66;292.26000000000005;285.16;285.06;284.56;278.56;274.4858918419099;293.06;255.36;279.16;248.06000000000003;309.76000000000005;309.96000000000004;278.36;286.96000000000004;297.76000000000005;295.06;299.56;292.36;293.36;292.86;;325.26000000000005;254.86;241.2770596917726;262.9017227912062;274.4858918419099;293.56;5720000.0;3610000.0;3679999.9999999995;1340000.0;3660000.0;2630000.0;5680000.0;0.0;0.014;0.06783333333333334;0.08933333333333333;0.021500000000000002;0.021500000000000002;;19593.169921875;0.0;4071.115234375;41022.99609375;513153.79595891706;252490.88843006507;229000.59551275108;228712.12428485067;227280.89460089983;430081.6785162784;458196.5170259769;457010.69313776627;444050.276720603;491724.00340535055;491938.5523109073;456023.87960659934;466344.8731195913;464854.9636409364;462012.88651447376;428919.0864168733;252891.56722877352;458611.7995580637;457918.9156678938;;218669.37671819705;451198.980694034;207343.87627963617;229000.59551275108;274.48589184190985;868115.9897474332;323945.44476539263;60241.48562035544;0.0;0;47;56;0;0;0;0;1;19;19;363213187554.55835;133885850685.00398;254174584889.67996;16935.73241020983;21784.389327686207;2464.385268633397;4921.743883335568;713334.6658306778;318443.6074948742;17526.0275699967;205980.8842109108;1.9483475028058403;0.20524636787252395
1653;2019-02-08 20:33:37.865;798;200;120;120;115;54;199;-165;58;-227;366;362;47;113;247;219;264;202;204;202;197;-169;566;365;368;132;369;247;559;-2.0;85.0;454.0;550.0;129.0;0;97;0;1;0;1;0;0;0;0;1;1;1;0;0;40567.71875;19457.107421875;0.0;3809.0927734375;516.0;78726;;;Calculated values ==>;1549654417.865;352.96000000000004;293.16;285.16;285.16;284.66;278.56;274.9066339382667;293.06;256.66;278.96000000000004;250.46000000000004;309.76000000000005;309.36;277.86;284.46000000000004;297.86;295.06;299.56;293.36;293.36;292.86;;324.76000000000005;256.26000000000005;240.83765695389522;260.72004837742526;274.9066339382667;293.56;5660000.0;3650000.0;3679999.9999999995;1320000.0;3690000.0;2470000.0;5590000.0;0.0;0.014166666666666666;0.07566666666666667;0.09166666666666666;0.021500000000000002;0.021500000000000002;;19457.107421875;0.0;3809.0927734375;40567.71875;512798.3645368677;414080.3838347692;229195.71235323403;229195.71235323403;227751.2694485136;429811.8947417682;458196.5170259769;459327.74593065906;446972.88353679795;493420.86076982756;492998.7695576671;458017.21189582633;465746.39026926097;464547.84212666226;461402.2117313213;430482.8766691481;414799.1197306568;458611.7995580637;457918.9156678938;;216578.99785978085;452982.4049997951;207614.31600895288;229195.71235323403;274.9066339382667;868795.5724101436;324270.7010339235;60307.121186251825;0.0;0;47;56;0;0;0;0;1;19;19;363433877154.66364;133965610785.04204;254327508389.75293;19046.3161974091;22492.074824160532;222.18655662862685;4917.548871265185;713634.3663106818;318812.3935443816;17548.404474501953;206062.8373201851;2.006263423232635;0.22048277063591482
1654;2019-02-08 20:34:37.836;803;192;119;118;111;51;199;-165;56;-206;352;347;40;100;247;219;264;193;204;202;197;-168;552;359;368;132;364;236;548;-2.0;86.0;389.0;527.0;129.0;0;94;0;1;0;1;0;0;0;0;1;1;1;0;0;39923.08203125;19052.173828125;0.0;3609.46215820312;506.0;78727;;;Calculated values ==>;1549654477.836;353.46000000000004;292.36;285.06;284.96000000000004;284.26000000000005;278.26000000000005;274.27422755570615;293.06;256.66;278.76000000000005;252.56000000000003;308.36;307.86;277.16;283.16;297.86;295.06;299.56;292.46000000000004;293.36;292.86;;323.76000000000005;256.36;240.83765695389522;259.15941142434775;274.27422755570615;293.56;5520000.0;3590000.0;3679999.9999999995;1320000.0;3640000.0;2360000.0;5480000.0;0.0;0.014333333333333333;0.06483333333333334;0.08783333333333333;0.021500000000000002;0.021500000000000002;;19052.173828125;0.0;3609.46215820312;39923.08203125;514596.38584015233;415579.6716023351;229147.2837524931;228855.16399015902;226832.40886566712;430214.79039162316;458196.5170259769;460803.31569996075;449166.684240971;493109.1426105685;492586.1118734165;458937.5213624154;465846.41319419874;465278.15030523995;462316.2933191314;433949.4408518451;415922.3736940479;458611.7995580637;457918.9156678938;;212398.47392691602;453084.7324903462;205012.2421064204;229147.2837524931;274.27422755570615;869466.0048837715;324591.45660394494;60368.91259701293;0.0;0;47;56;0;0;0;0;1;19;19;363654570434.5022;134044772504.98413;254472338354.64697;16583.7879379812;21789.033738721482;258.3879625950927;4918.590086181115;713931.1403347846;319181.22442767076;17552.407326511853;206144.76552698863;1.9217412084349386;0.2130088687658618
1655;2019-02-08 20:35:37.866;811;178;119;118;110;48;199;-170;50;-203;341;339;35;124;245;221;264;178;204;202;197;-169;526;352;368;132;357;256;526;0.0;85.0;442.0;516.0;129.0;0;92;100;1;0;0;0;0;0;0;1;1;1;0;0;31947.955078125;10420.2021484375;0.0;3950.8974609375;505.0;78728;;;Calculated values ==>;1549654537.866;354.26;290.96000000000004;285.06;284.96000000000004;284.16;277.96000000000004;273.5264737036516;293.06;256.16;278.16;252.86;307.26000000000005;307.06;276.66;285.56;297.66;295.26000000000005;299.56;290.96000000000004;293.36;292.86;;323.66;256.26000000000005;240.83765695389522;261.9595390733887;273.5264737036516;293.56;5260000.0;3520000.0000000005;3679999.9999999995;1320000.0;3570000.0000000005;2560000.0;5260000.0;0.0;0.014166666666666666;0.07366666666666667;0.08600000000000001;0.021500000000000002;0.021500000000000002;;10420.2021484375;0.0;3950.8974609375;31947.955078125;517722.05109455175;419130.3161456991;229652.2407786435;229354.80728709293;227006.480514455;430671.36484660726;458196.5170259769;456926.07665658905;449478.334191601;489799.94606293045;489585.65875725285;455087.3474150554;465719.84914365696;466029.4888257932;463630.7160577749;439831.8796167596;419130.3161456991;458611.7995580637;457918.9156678938;;211980.4382156667;452982.4049997951;202807.8427205275;229652.2407786435;273.5264737036516;870065.2296553854;324837.1825385324;60431.94709530748;0.0;0;47;56;0;0;0;0;1;19;19;363875480834.3969;134124012104.94637;254620012154.5766;18720.04323328987;21515.012356017014;293.27214917335675;4907.733510118881;714225.4860270348;319542.2719118136;17557.00679269153;206226.69249993374;3.16162732731731;0.34379783688520593
1656;2019-02-08 20:36:37.907;810;174;121;120;111;47;199;-172;-33;-198;347;348;-1;135;241;223;264;176;204;202;197;-172;540;349;368;132;354;259;540;144.0;85.0;393.0;514.0;129.0;0;90;100;1;0;0;0;0;0;0;1;1;1;0;0;32217.26171875;10712.904296875;0.0;3990.21899414062;509.0;78729;;;Calculated values ==>;1549654597.907;354.16;290.56;285.26000000000005;285.16;284.26000000000005;277.86;273.20264511476705;293.06;255.96000000000004;269.86;253.36;307.86;307.96000000000004;273.06;286.66;297.26000000000005;295.46000000000004;299.56;290.76000000000005;293.36;292.86;;324.06;255.96000000000004;240.83765695389522;262.3656120759269;273.20264511476705;293.56;5400000.0;3490000.0;3679999.9999999995;1320000.0;3540000.0;2590000.0;5400000.0;0.024;0.014166666666666666;0.0655;0.08566666666666665;0.021500000000000002;0.0455;;10712.904296875;0.0;3990.21899414062;32217.26171875;516447.07578351436;247334.5105650677;229918.12443511497;229622.41614922963;226998.50594456043;430862.6128555636;458196.5170259769;445856.74310155626;449996.8214644008;490116.5040946674;490223.81176370557;450037.55522680585;466567.0082877189;465943.0496085122;464335.7532592387;436744.7959579174;413089.51542064676;458611.7995580637;457918.9156678938;;213652.59903751023;452675.18304126273;201438.40445301554;214895.85455444714;273.20264511476705;870600.3051817605;325013.4121005857;60498.16828615389;0.0;0;47;56;0;0;0;0;1;19;19;364096431714.8672;134203266225.11505;254774617729.90567;16009.401181479418;21522.617365726506;335.11647427800085;11057.549280661822;714515.0958293328;319901.16390231677;17562.246942888883;206359.8274368895;3.3275028260180135;0.3145360589439319
1657;2019-02-08 20:37:37.887;805;182;123;122;115;48;199;-178;-68;-197;357;358;-71;122;241;224;264;184;205;202;197;-178;551;354;368;131;359;258;551;-2.0;82.0;306.0;498.0;129.0;0;85;100;1;0;0;0;0;0;0;1;1;1;0;0;32345.44140625;10954.892578125;0.0;3945.76806640625;513.0;78730;;;Calculated values ==>;1549654657.887;353.66;291.36;285.46000000000004;285.36;284.66;277.96000000000004;273.7412296467126;293.06;255.36;266.36;253.46000000000004;308.86;308.96000000000004;266.06;285.36;297.26000000000005;295.56;299.56;291.56;293.36;292.86;;324.46000000000004;255.36;240.61611355647437;262.23063862743834;273.7412296467126;293.66;5510000.0;3540000.0;3679999.9999999995;1310000.0;3590000.0;2580000.0;5510000.0;0.0;0.013666666666666666;0.051000000000000004;0.083;0.021500000000000002;0.021500000000000002;;10954.892578125;0.0;3945.76806640625;32345.44140625;514924.1613277339;249849.01163384554;230254.59199040785;229959.83920546612;227919.63540541573;430542.39183029096;458196.5170259769;441306.72448725573;450276.7047545989;491295.90123969543;491402.8327331855;440889.5769951121;465197.5629265202;465219.0939126357;463727.09145321214;434188.19322130346;411390.545434666;458611.7995580637;457918.9156678938;;215324.80838970217;452230.90999810933;202657.38910255986;230254.59199040785;273.7412296467126;871138.1483671311;325193.9168862768;60564.279467270964;0.0;0;47;56;0;0;0;0;1;19;19;364317158114.9374;134282139925.14014;254929666029.955;12171.11610461949;20714.602234330607;311.5678530840455;4894.782959065948;714749.8551942436;320253.02340681915;17567.634182606595;206492.71922689548;2.556401360974583;0.2906424465134336
1658;2019-02-08 20:38:37.867;802;189;125;124;118;50;199;-183;-75;-226;365;366;-76;117;243;222;264;191;205;202;197;-185;558;356;368;131;361;259;558;-2.0;81.0;372.0;489.0;129.0;0;84;100;1;0;0;0;0;0;0;1;1;1;0;0;32638.197265625;11053.8798828125;0.0;3966.60327148438;517.0;78731;;;Calculated values ==>;1549654717.867;353.36;292.06;285.66;285.56;284.96000000000004;278.16;273.955091788801;293.06;254.86;265.66;250.56000000000003;309.66;309.76000000000005;265.56;284.86;297.46000000000004;295.36;299.56;292.26000000000005;293.36;292.86;;324.86;254.66000000000003;240.61611355647437;262.3656120759269;273.955091788801;293.66;5580000.0;3560000.0;3679999.9999999995;1310000.0;3610000.0;2590000.0;5580000.0;0.0;0.013500000000000002;0.062000000000000006;0.08149999999999999;0.021500000000000002;0.021500000000000002;;11053.8798828125;0.0;3966.60327148438;32638.197265625;513968.78584813623;410249.6488763151;230683.1647330249;230388.39721303806;228637.13238758995;430412.23801567365;458196.5170259769;440115.7588559284;447262.5300851972;492044.09250956477;492150.9409175978;439974.90075439465;464466.6120877295;465189.78860520123;463165.68256596546;432493.01137402526;411066.4166422016;458611.7995580637;457918.9156678938;;216997.06728235667;451512.71857075306;204386.12892746323;230683.1647330249;273.955091788801;871679.4981794615;325377.2621880305;60630.193916298405;0.0;0;47;56;0;0;0;0;1;19;19;364537884515.00757;134360713725.16513;255084714330.0043;14615.237055564841;20140.817055928117;289.2590288796194;4885.568645099681;714973.0003974462;320593.3717470704;17572.639404327656;206574.19498931276;2.658428585504542;0.2940849678796692
1659;2019-02-08 20:39:37.858;801;193;124;124;119;52;199;-186;-61;-256;370;370;-67;98;244;222;264;195;204;202;197;-188;558;359;368;131;364;259;558;-1.0;110.0;291.0;462.0;129.0;0;82;100;1;0;0;0;0;0;0;1;1;1;0;0;32561.583984375;11099.0615234375;0.0;3937.28442382812;518.0;78732;;;Calculated values ==>;1549654777.858;353.26;292.46000000000004;285.56;285.56;285.06;278.36;274.27422755570615;293.06;254.56000000000003;267.06;247.56000000000003;310.16;310.16;266.46000000000004;282.96000000000004;297.56;295.36;299.56;292.66;293.36;292.86;;324.96000000000004;254.36;240.61611355647437;262.3656120759269;274.27422755570615;293.56;5580000.0;3590000.0;3679999.9999999995;1310000.0;3640000.0;2590000.0;5580000.0;0.0;0.018333333333333333;0.0485;0.077;0.021500000000000002;0.021500000000000002;;11099.0615234375;0.0;3937.28442382812;32561.583984375;513846.1700240331;411859.8641199572;230388.39721303806;230388.39721303806;228927.0034802755;430214.79039162316;458196.5170259769;442066.02533664426;444099.2912850345;492578.0891937845;492578.0891937845;441235.0558766226;462225.3398461834;464883.6276779939;462715.43254397233;432493.01137402526;412631.9622702012;458611.7995580637;457918.9156678938;;217415.1398638553;451204.2957872111;207117.3269496346;230388.39721303806;274.2742275557061;872222.7481895816;325561.8423417122;60696.04976716396;0.0;0;47;56;0;0;0;0;1;19;19;364758651394.77594;134439301935.08267;255240091019.84128;11395.01187176997;18794.696600493393;364.119233570108;4891.906146779398;715189.7199588021;320917.78569114144;17578.083406452864;206655.66172398278;2.357336947216137;0.2616657639873371
1660;2019-02-08 20:40:37.858;800;193;123;122;119;54;199;-191;-34;-261;371;370;-43;102;246;220;264;194;204;202;197;-192;555;360;368;131;366;261;555;-2.0;82.0;330.0;431.0;129.0;0;80;100;1;0;0;0;0;0;0;1;1;1;0;0;32484.23046875;10975.470703125;0.0;3965.1201171875;520.0;78733;;;Calculated values ==>;1549654837.858;353.16;292.46000000000004;285.46000000000004;285.36;285.06;278.56;274.38016830617;293.06;254.06000000000003;269.76000000000005;247.06000000000003;310.26000000000005;310.16;268.86;283.36;297.76000000000005;295.16;299.56;292.56;293.36;292.86;;325.16;253.96000000000004;240.61611355647437;262.63441904999945;274.38016830617;293.56;5550000.0;3600000.0;3679999.9999999995;1310000.0;3660000.0;2610000.0;5550000.0;0.0;0.013666666666666666;0.055;0.07183333333333333;0.021500000000000002;0.021500000000000002;;10975.470703125;0.0;3965.1201171875;32484.23046875;513977.05029073224;413134.7333990844;230162.7429788659;229868.94750329808;228992.50887352717;430148.3826014536;458196.5170259769;445333.26727421995;443567.16527777805;492472.72649255436;492365.7713541203;444119.7716391208;462398.4073160746;464854.9636409364;462298.19722436205;433226.4406064759;413506.49496626557;458611.7995580637;457918.9156678938;;218251.29456621417;450792.4679083579;207111.58285554903;230162.7429788659;274.38016830617;872764.7966433576;325745.79677693354;60761.90313833909;0.0;0;47;56;0;0;0;0;1;19;19;364979451394.77594;134517901935.08267;255396091019.84128;13102.192643026901;17504.410242960104;269.50592374954147;4896.7577128141;715393.8633297588;321220.2782481702;17583.363616097195;206737.2339228127;2.3943408231162855;0.2572787543230705
1661;2019-02-08 20:41:37.858;797;192;122;122;117;54;199;-164;-6;-222;369;368;-16;99;246;221;264;193;204;202;197;-173;554;358;368;133;363;268;554;-3.0;81.0;680.0;424.0;129.0;0;85;100;1;0;0;0;0;0;0;1;1;1;0;0;32589.857421875;10930.2578125;0.0;4088.1630859375;519.0;78734;;;Calculated values ==>;1549654897.858;352.86;292.36;285.36;285.36;284.86;278.56;274.1680685717883;293.06;256.76000000000005;272.56;250.96000000000004;310.06;309.96000000000004;271.56;283.06;297.76000000000005;295.26000000000005;299.56;292.46000000000004;293.36;292.86;;325.06;255.86;241.05796691057077;263.56353331371673;274.1680685717883;293.56;5540000.0;3579999.9999999995;3679999.9999999995;1330000.0;3629999.9999999995;2680000.0;5540000.0;0.0;0.013500000000000002;0.11333333333333333;0.07066666666666667;0.021500000000000002;0.021500000000000002;;10930.2578125;0.0;4088.1630859375;32589.857421875;513694.321460537;413177.15693683183;229891.58303824594;229891.58303824594;228433.72541066384;430280.9020939914;458196.5170259769;447723.73971795756;447313.1723152496;491511.2701812653;491403.44880015746;446388.9611633974;460972.7007199732;465292.22471119097;462733.1757949236;433468.5791913929;413548.20129128615;458611.7995580637;457918.9156678938;;217833.21561994078;452402.2519114501;204450.92448825005;229891.58303824594;274.1680685717883;873307.0807091128;325928.34451456374;60829.01383169847;0.0;0;47;56;0;0;0;0;1;19;19;365200251394.77594;134597101935.08267;255554791019.84128;27570.91905936685;17521.893804572806;268.9251016514415;4902.587651537428;715732.8059272787;321512.164115233;17587.850541308868;206818.8951341823;3.346844915124064;0.3281206713465501
1662;2019-02-08 20:42:37.859;790;191;122;121;116;53;199;-151;13;-164;373;374;4;110;246;222;264;192;204;202;197;-156;571;359;368;133;364;264;567;-1.0;85.0;793.0;418.0;129.0;0;86;0;1;1;0;0;0;0;0;1;1;1;0;0;40805.3359375;19459.697265625;0.0;4012.87866210938;518.0;78735;;;Calculated values ==>;1549654957.859;352.16;292.26000000000005;285.36;285.26000000000005;284.76000000000005;278.46000000000004;274.27422755570615;293.06;258.06;274.46000000000004;256.76000000000005;310.46000000000004;310.56;273.56;284.16;297.76000000000005;295.36;299.56;292.36;293.36;292.86;;324.96000000000004;257.56;241.05796691057077;263.0348170998261;274.27422755570615;293.56;5710000.0;3590000.0;3679999.9999999995;1330000.0;3640000.0;2640000.0;5670000.0;0.0;0.014166666666666666;0.13216666666666665;0.06966666666666667;0.021500000000000002;0.021500000000000002;;19459.697265625;0.0;4012.87866210938;40805.3359375;511378.7778617288;252545.8833506744;229601.7499565113;229311.51644532656;227871.82724199706;430214.79039162316;458196.5170259769;450937.16830444353;453325.4782868969;492368.2699654038;492475.49525062647;449775.47733975266;462898.75634633185;465146.75317812245;462715.43254397233;429183.2799552038;252947.64082331033;458611.7995580637;457918.9156678938;;217415.1398638553;454143.42324623466;203040.4106334456;229601.7499565113;274.27422755570615;873918.717513479;326181.5983607359;60896.52363799533;0.0;0;48;56;0;0;0;0;1;19;19;365421055074.5092;134676903264.98627;255714393679.6485;32763.688138850222;17493.509878690973;2496.671554368491;4908.819062794723;716235.6026997963;321803.9640088249;17610.89756419184;206900.65821939835;2.4565982366925563;0.2264524100305436
1663;2019-02-08 20:43:37.869;779;200;123;122;118;53;199;-141;28;-125;378;377;22;68;247;221;264;202;204;202;197;-146;567;364;368;133;369;253;560;-3.0;81.0;971.0;420.0;129.0;0;87;0;1;1;0;0;0;0;0;1;1;1;0;0;40471.61328125;19429.2109375;0.0;3833.03930664062;512.0;78736;;;Calculated values ==>;1549655017.869;351.06000000000006;293.16;285.46000000000004;285.36;284.96000000000004;278.46000000000004;274.8017692304317;293.06;259.06;275.96000000000004;260.66;310.96000000000004;310.86;275.36;279.96000000000004;297.86;295.26000000000005;299.56;293.36;293.36;292.86;;324.36;258.56;241.05796691057077;261.54996906429363;274.8017692304317;293.56;5670000.0;3640000.0;3679999.9999999995;1330000.0;3690000.0;2530000.0;5600000.0;0.0;0.013500000000000002;0.16183333333333336;0.07;0.021500000000000002;0.021500000000000002;;19429.2109375;0.0;3833.03930664062;40471.61328125;510356.68674673635;413676.2678672713;230049.2537503733;229756.6310752501;228594.17078673578;429879.7862731237;458196.5170259769;454728.16715069703;457290.6575257351;494060.09656408295;493954.20580453787;453987.8031238918;459576.91440768004;464547.84212666226;461824.42280746065;430225.7359148561;414404.58187013806;458611.7995580637;457918.9156678938;;214906.75144652807;455162.4263917647;203419.62944496548;230049.2537503733;274.55374325570256;874596.1383081792;326505.72660808294;60961.91718483281;0.0;0;48;56;0;0;0;0;1;19;19;365641891874.4741;134756716564.97359;255869519529.62384;40670.09835204423;17621.995786275947;213.58557960369325;4899.197731226691;716847.6529118266;322096.6419941888;17633.486804550706;206982.40531491442;2.72565537657395;0.2546396835270491
1664;2019-02-08 20:44:37.850;783;193;122;121;115;51;199;-136;48;-102;376;374;38;84;248;220;264;195;204;202;197;-138;556;360;368;133;365;248;550;-3.0;81.0;977.0;415.0;129.0;0;90;0;1;1;0;0;0;0;0;1;1;1;0;0;40136.7109375;19060.16796875;0.0;3781.66064453125;503.0;78737;;;Calculated values ==>;1549655077.85;351.46000000000004;292.46000000000004;285.36;285.26000000000005;284.66;278.26000000000005;274.38016830617;293.06;259.56;277.96000000000004;262.96000000000004;310.76000000000005;310.56;276.96000000000004;281.56;297.96000000000004;295.16;299.56;292.66;293.36;292.86;;323.46000000000004;259.36;241.05796691057077;260.85938512811435;274.38016830617;293.56;5560000.0;3600000.0;3679999.9999999995;1330000.0;3650000.0;2480000.0;5500000.0;0.0;0.013500000000000002;0.16283333333333333;0.06916666666666667;0.021500000000000002;0.021500000000000002;;19060.16796875;0.0;3781.66064453125;40136.7109375;511803.88378313486;415150.1171397334;229982.70873861105;229688.5652307168;227940.9127301223;430148.3826014536;458196.5170259769;457976.7042204709;459604.87277860823;494370.4693856634;494159.67690374464;456774.57784180244;462237.368903413;465264.19953021937;462298.19722436205;432983.14346411335;415841.8007852276;458611.7995580637;457918.9156678938;;211144.3756859795;455974.99466606084;201937.27658890066;229982.70873861105;273.9595684122224;875267.6616263264;326826.3698628219;61025.35292335567;0.0;0;48;56;0;0;0;0;1;19;19;365862621954.2776;134836491294.90256;256019771934.49005;41691.75346600736;17570.94216700358;231.40812616495742;4900.628448979579;717533.7843325905;322389.8236066188;17637.193911139864;207064.0446723577;2.819158365049352;0.2622915622861529
1665;2019-02-08 20:45:37.850;791;188;123;122;115;49;199;-137;57;-74;375;374;44;90;247;222;264;190;204;202;197;-137;554;358;368;132;363;245;549;-2.0;109.0;865.0;412.0;129.0;0;84;0;1;1;0;0;0;0;0;1;1;1;0;0;40087.69140625;19000.42578125;0.0;3701.8955078125;498.0;78738;;;Calculated values ==>;1549655137.85;352.26;291.96000000000004;285.46000000000004;285.36;284.66;278.06;274.1680685717883;293.06;259.46000000000004;278.86;265.76000000000005;310.66;310.56;277.56;282.16;297.86;295.36;299.56;292.16;293.36;292.86;;322.96000000000004;259.46000000000004;240.83765695389522;260.44013211722256;274.1680685717883;293.56;5540000.0;3579999.9999999995;3679999.9999999995;1320000.0;3629999.9999999995;2450000.0;5490000.0;0.0;0.018166666666666668;0.14416666666666667;0.06866666666666667;0.021500000000000002;0.021500000000000002;;19000.42578125;0.0;3701.8955078125;40087.69140625;512958.8863700502;413764.2266525931;230300.87547058638;230005.63749457302;227962.24230713688;430280.9020939914;458196.5170259769;459523.17210605147;462549.5587662398;494577.4250792316;494472.344643136;457979.2212488642;463385.388042372;465423.3653177346;462865.82500516507;433468.5791913929;414485.982530214;458611.7995580637;457918.9156678938;;209054.2704885073;456238.1208313767;200460.15631910917;230300.87547058638;273.37209867968744;875936.1983125244;327143.54147740523;61087.71589129187;0.0;0;48;56;0;0;0;0;1;19;19;366083421954.2776;134915991294.90256;256167671934.49005;37348.25144261751;17563.42022984237;344.85050601141705;4893.787864242109;718192.4510401624;322682.6099599259;17641.996066408;207145.66480830123;2.6495224552959065;0.24956716393977413
1666;2019-02-08 20:46:37.870;800;188;124;123;115;46;199;-152;53;-78;377;377;43;94;246;223;264;189;204;202;197;-150;555;357;368;131;362;241;550;-2.0;79.0;559.0;421.0;129.0;0;79;0;1;1;0;0;0;0;0;1;1;1;0;0;39943.3046875;19108.53125;0.0;3596.90649414062;495.0;78739;;;Calculated values ==>;1549655197.87;353.16;291.96000000000004;285.56;285.46000000000004;284.66;277.76000000000005;274.0616903277293;293.06;257.96000000000004;278.46000000000004;265.36;310.86;310.86;277.46000000000004;282.56;297.76000000000005;295.46000000000004;299.56;292.06;293.36;292.86;;322.66;258.16;240.61611355647437;259.87524604437704;274.0616903277293;293.56;5550000.0;3570000.0000000005;3679999.9999999995;1310000.0;3620000.0000000005;2410000.0;5500000.0;0.0;0.013166666666666667;0.09316666666666666;0.07016666666666667;0.021500000000000002;0.021500000000000002;;19108.53125;0.0;3596.90649414062;39943.3046875;513977.05029073224;413351.9237643686;230573.56230372956;230277.70356738323;227940.9127301223;430346.717906069;458196.5170259769;459677.7111525693;462301.1394177616;495201.6278968098;495201.6278968098;458498.70285348134;464436.8126780906;465437.41611875535;463148.1647397199;433226.4406064759;413720.03103230504;458611.7995580637;457918.9156678938;;207800.24178383037;455084.37036428985;199134.2178492509;230573.56230372956;272.8441674951871;876603.3455880828;327461.22197744536;61148.559515738816;0.0;0;48;56;0;0;0;0;1;19;19;366304295554.2074;134994917594.87747;256313520534.4437;24273.96879275916;17959.169034805233;256.83439272658336;4887.925097329531;718706.1407147945;322978.73021089623;17647.01177857616;207227.20625437997;2.0866321914382326;0.20944731045630274
1667;2019-02-08 20:47:37.851;806;181;124;123;115;45;199;-170;19;-118;383;384;21;120;245;224;264;182;204;202;197;-165;527;354;368;131;359;263;527;-1.0;83.0;482.0;439.0;129.0;0;75;100;1;0;0;0;0;0;0;1;1;1;0;0;31912.416015625;10408.4765625;0.0;3939.18823242188;496.0;78740;;;Calculated values ==>;1549655257.851;353.76;291.26000000000005;285.56;285.46000000000004;284.66;277.66;273.7412296467126;293.06;256.16;275.06;261.36;311.46000000000004;311.56;275.26000000000005;285.16;297.66;295.56;299.56;291.36;293.36;292.86;;322.76000000000005;256.66;240.61611355647437;262.9017227912062;273.7412296467126;293.56;5270000.0;3540000.0;3679999.9999999995;1310000.0;3590000.0;2630000.0;5270000.0;0.0;0.013833333333333333;0.08033333333333334;0.07316666666666666;0.021500000000000002;0.021500000000000002;;10408.4765625;0.0;3939.18823242188;31912.416015625;517041.6836428039;419692.460263698;231128.40786389096;230826.56007929062;228445.22303711524;430542.39183029096;458196.5170259769;451881.9987824685;458311.3363017075;493544.473572936;493651.3388782297;452136.5358572313;464232.01850420085;465741.0905809244;463727.09145321214;439617.0214009573;419992.37454020354;458611.7995580637;457918.9156678938;;208218.24852204052;453559.4541178862;199181.93629513818;231128.40786389096;272.85050928716925;877201.9536431923;327707.11915120407;61211.340418403845;0.0;0;48;56;0;0;0;0;1;19;19;366525025634.88824;135073492705.11984;256464672654.9099;20300.23835314887;18611.955054031063;271.47428157376044;4875.995917786061;719077.4748157759;323283.3930721099;17651.412956727683;207308.5464971875;3.070859560514262;0.31845992023883823
1668;2019-02-08 20:48:37.861;801;177;124;124;116;45;199;-183;-47;-167;400;404;-31;116;243;226;264;178;204;202;197;-180;542;351;368;131;356;269;542;123.0;110.0;637.0;527.0;129.0;0;71;100;1;0;0;0;0;0;0;1;1;1;0;0;32256.47265625;10632.7392578125;0.0;4019.45239257812;499.0;78741;;;Calculated values ==>;1549655317.861;353.26;290.86;285.56;285.56;284.76000000000005;277.66;273.4187578820637;293.06;254.86;268.46000000000004;256.46000000000004;313.16;313.56;270.06;284.76000000000005;297.46000000000004;295.76000000000005;299.56;290.96000000000004;293.36;292.86;;323.06;255.16000000000003;240.61611355647437;263.6948088759802;273.4187578820637;293.56;5420000.0;3510000.0;3679999.9999999995;1310000.0;3560000.0;2690000.0;5420000.0;0.0205;0.018333333333333333;0.10616666666666667;0.08783333333333333;0.021500000000000002;0.042;;10632.7392578125;0.0;4019.45239257812;32256.47265625;515191.9448526795;412612.3614601752;230762.66165998337;230762.66165998337;228404.08780759247;430735.4089219946;458196.5170259769;441934.5166953396;453355.49386228115;494737.2601841633;495165.615776846;444156.09845791943;462865.522048809;465913.9958927326;464431.93050373014;436289.0770253098;412988.0197166831;458611.7995580637;457918.9156678938;;209472.28574929133;452025.91868924437;200112.35778855643;215802.3942941678;273.2049513853534;877736.7835054961;327882.4918402563;61277.67347726917;0.0;0;48;56;0;0;0;0;1;19;19;366745862434.85315;135152105805.10735;256624299254.88455;25673.452537270146;22126.40776577709;427.1860506581564;10168.893897696491;719460.652758817;323622.93600994715;17657.236096523597;207433.94147464354;3.985474777068254;0.37301702293286326
