;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1669;2019-02-08 20:49:37.851;789;184;126;125;118;46;199;-183;-51;-185;416;418;-51;128;242;227;264;186;204;202;197;-184;554;352;368;134;358;269;554;-1.0;80.0;548.0;538.0;129.0;0;83;100;1;0;0;0;0;0;0;1;1;1;0;0;32536.46875;10912.9541015625;0.0;4056.15893554688;503.0;78742;;;Calculated values ==>;1549655377.851;352.06000000000006;291.56;285.76000000000005;285.66;284.96000000000004;277.76000000000005;273.5264737036516;293.06;254.86;268.06;254.66000000000003;314.76000000000005;314.96000000000004;268.06;285.96000000000004;297.36;295.86;299.56;291.76000000000005;293.36;292.86;;323.46000000000004;254.76000000000002;241.2770596917726;263.6948088759802;273.5264737036516;293.56;5540000.0;3520000.0000000005;3679999.9999999995;1340000.0;3579999.9999999995;2690000.0;5540000.0;0.0;0.013333333333333334;0.09133333333333334;0.08966666666666666;0.021500000000000002;0.021500000000000002;;10912.9541015625;0.0;4056.15893554688;32536.46875;512713.39799963165;250473.50590275877;231072.85652437375;230776.24032262436;228723.69426592367;430671.36484660726;458196.5170259769;441371.11795325566;450991.98405601905;496448.43017174164;496661.9112308199;441371.11795325566;464296.74378486525;465494.84668458975;464415.192549656;433468.5791913929;410846.3285738816;458611.7995580637;457918.9156678938;;211144.3756859795;451095.504565671;200971.75628118383;231072.85652437375;273.5264737036516;878276.6346937709;328062.0093603722;61344.95902222073;0.0;0;48;56;0;0;0;0;1;19;19;366966625634.88824;135231592555.11998;256785672354.91022;21956.475032715894;22427.76276284235;301.63000823348455;4877.19027158568;719857.5026692861;323994.15888361895;17663.308551437465;207559.30461206837;3.3110216986475716;0.3565541501097787
1670;2019-02-08 20:50:37.862;780;190;127;126;121;48;199;-173;-36;-189;423;421;-42;103;243;227;264;192;204;202;197;-176;578;357;368;136;362;259;574;-2.0;85.0;609.0;533.0;129.0;0;93;0;1;0;1;0;0;0;0;1;1;1;0;0;41122.5078125;19864.703125;0.0;3919.42724609375;507.0;78743;;;Calculated values ==>;1549655437.862;351.16;292.16;285.86;285.76000000000005;285.26000000000005;277.96000000000004;274.0616903277293;293.06;255.86;269.56;254.26000000000002;315.46000000000004;315.26000000000005;268.96000000000004;283.46000000000004;297.46000000000004;295.86;299.56;292.36;293.36;292.86;;323.86;255.56000000000003;241.71165711629368;262.3656120759269;274.0616903277293;293.56;5780000.0;3570000.0000000005;3679999.9999999995;1360000.0;3620000.0000000005;2590000.0;5740000.0;0.0;0.014166666666666666;0.10149999999999999;0.08883333333333333;0.021500000000000002;0.021500000000000002;;19864.703125;0.0;3919.42724609375;41122.5078125;509521.946092435;251775.9782474409;230904.7854815097;230612.138358618;229160.83790821536;430346.717906069;458196.5170259769;445456.9752495939;450225.65801902005;498203.2556444563;497992.07542655856;444653.0459346551;462817.682310074;465044.1086722825;463676.0370021611;427302.1259503104;252561.85953710016;458611.7995580637;457918.9156678938;;212816.51262364245;451577.29794035526;202865.32712368574;230904.7854815097;274.0616903277293;878890.5720321669;328318.5368583304;61411.43442523356;0.0;0;48;57;0;0;0;0;1;19;19;367187466114.5864;135312607405.00926;256944101394.6937;24623.05228477968;22093.913407547476;2475.487107520478;4880.803799007258;720245.7365595681;324365.2408704259;17686.45543685493;207640.63613725867;2.273501522030559;0.23059351267227532
1671;2019-02-08 20:51:37.862;777;204;125;125;121;52;199;-168;-11;-206;413;406;-17;76;247;221;264;206;204;202;197;-171;569;367;368;138;372;240;564;-1.0;86.0;612.0;556.0;129.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40534.9296875;19640.75;0.0;3617.97021484375;505.0;78744;;;Calculated values ==>;1549655497.862;350.86;293.56;285.66;285.66;285.26000000000005;278.36;275.1157276137837;293.06;256.36;272.06;252.56000000000003;314.46000000000004;313.76000000000005;271.46000000000004;280.76000000000005;297.86;295.26000000000005;299.56;293.76000000000005;293.36;292.86;;323.66;256.06;242.14157278889297;259.7329541166123;275.1157276137837;293.56;5690000.0;3670000.0000000005;3679999.9999999995;1380000.0;3720000.0000000005;2400000.0;5640000.0;0.0;0.014333333333333333;0.10200000000000001;0.09266666666666666;0.021500000000000002;0.021500000000000002;;19640.75;0.0;3617.97021484375;40534.9296875;509933.14572086226;413527.4354166844;230545.35006982248;230545.35006982248;229376.89235879492;429675.2189834977;458196.5170259769;452158.9489623152;448082.37691183493;499054.75517650344;498327.4188854784;451419.6698443033;462511.9582514824;464106.2147632996;461365.71627760044;429707.3278486981;414260.7468037112;458611.7995580637;457918.9156678938;;211980.4382156667;451751.080870107;206587.89308147464;230545.35006982248;275.1157276137837;879571.0506780002;328647.7489677054;61474.24607074137;0.0;0;48;57;0;0;0;0;1;19;19;367408266114.5864;135394807405.00926;257093801394.6937;25048.247699845742;22718.455401746596;221.4009949781456;4888.531660358533;720659.66405944;324738.67727717;17708.929504375752;207722.0472660867;2.2734112310781;0.24150226892529358
1672;2019-02-08 20:52:37.833;791;194;123;122;115;53;199;-160;6;-225;385;375;-2;83;248;219;264;195;204;202;197;-164;529;360;368;140;366;251;530;-2.0;82.0;808.0;526.0;129.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31794.587890625;10496.9814453125;0.0;3796.83715820312;497.0;78745;;;Calculated values ==>;1549655557.833;352.26;292.56;285.46000000000004;285.36;284.66;278.46000000000004;274.38016830617;293.06;257.16;273.76000000000005;250.66000000000003;311.66;310.66;272.96000000000004;281.46000000000004;297.96000000000004;295.06;299.56;292.66;293.36;292.86;;322.86;256.76000000000005;242.56692532238324;261.27494424493943;274.38016830617;293.56;5290000.0;3600000.0;3679999.9999999995;1400000.0;3660000.0;2510000.0;5300000.0;0.0;0.013666666666666666;0.13466666666666666;0.08766666666666666;0.021500000000000002;0.021500000000000002;;10496.9814453125;0.0;3796.83715820312;31794.587890625;515073.7240362912;422478.5055336687;230753.0215796867;230452.94216137732;228377.7654712247;430148.3826014536;458196.5170259769;452344.60093165975;445686.42621744674;495007.94499517273;493951.773468893;451342.93557448447;461665.20015742414;465118.6810666539;462164.74920835934;439184.80254909676;422758.5623368576;458611.7995580637;457918.9156678938;;208636.25808486674;452135.63026264065;205562.3996039804;230753.0215796867;274.38016830617;880173.5053301536;328898.7753414811;61536.006266941884;0.0;0;48;57;0;0;0;0;1;19;19;367628959394.425;135478167094.94829;257241030199.586;33233.336445460816;21616.25322107588;224.49194956726836;4884.066722896452;721145.109181693;325107.9546117359;17712.64348295322;207803.44622403302;4.194690726259355;0.42274208651360484
1673;2019-02-08 20:53:37.843;799;178;122;122;114;50;199;-161;13;-237;369;365;7;125;244;221;264;178;204;202;197;-160;535;352;368;141;357;264;535;-1.0;80.0;600.0;509.0;129.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32074.3671875;10538.921875;0.0;3995.3876953125;501.0;78746;;;Calculated values ==>;1549655617.843;353.06000000000006;290.96000000000004;285.36;285.36;284.56;278.16;273.5264737036516;293.06;257.06;274.46000000000004;249.46000000000004;310.06;309.66;273.86;285.66;297.56;295.26000000000005;299.56;290.96000000000004;293.36;292.86;;323.26000000000005;257.16;242.77792619122317;263.0348170998261;273.5264737036516;293.56;5350000.0;3520000.0000000005;3679999.9999999995;1410000.0;3570000.0000000005;2640000.0;5350000.0;0.0;0.013333333333333334;0.1;0.08483333333333333;0.021500000000000002;0.021500000000000002;;10538.921875;0.0;3995.3876953125;32074.3671875;515535.6097199443;415818.55199540226;230333.02760728958;230333.02760728958;227974.64878836588;430671.36484660726;458196.5170259769;450937.16830444353;444199.3321241462;491939.1153578531;491509.55067875516;450163.8895448452;464675.0172906239;465899.65062480443;463630.7160577749;437867.4599380065;415818.55199540226;458611.7995580637;457918.9156678938;;210308.32490665457;452381.28588076885;204675.7607033513;230333.02760728958;273.52647370365156;880705.8353292688;329074.10375232156;61600.95229657871;0.0;0;48;57;0;0;0;0;1;19;19;367849796194.3899;135562481144.93489;257395555949.56143;24626.140760109225;21013.685385884255;293.9854392347229;4893.09659330299;721627.3518520478;325463.2633083188;17716.9648479667;207884.93616438188;3.497029420809177;0.364494839362462
1674;2019-02-08 20:54:37.873;793;180;124;124;115;49;199;-163;17;-229;370;367;15;137;242;222;264;182;204;202;197;-164;549;351;368;144;357;268;549;149.0;85.0;619.0;588.0;129.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32395.55078125;10829.322265625;0.0;4027.064453125;506.0;78747;;;Calculated values ==>;1549655677.873;352.46000000000004;291.16;285.56;285.56;284.66;278.06;273.4187578820637;293.06;256.86;274.86;250.26000000000002;310.16;309.86;274.66;286.86;297.36;295.36;299.56;291.36;293.36;292.86;;323.76000000000005;256.76000000000005;243.40439225979637;263.56353331371673;273.4187578820637;293.56;5490000.0;3510000.0;3679999.9999999995;1440000.0;3570000.0000000005;2680000.0;5490000.0;0.024833333333333332;0.014166666666666666;0.10316666666666667;0.098;0.021500000000000002;0.04633333333333334;;10829.322265625;0.0;4027.064453125;32395.55078125;513628.7181743114;249177.87591693347;230596.98130341995;230596.98130341995;227962.24230713688;430735.4089219946;458196.5170259769;450737.53174156;444487.9616187591;491619.06488479703;491295.60064264125;450478.37325598794;465508.0572010632;465639.66166502296;463909.99922022235;434662.41200529016;411488.054595783;458611.7995580637;457918.9156678938;;212398.47392691602;451445.4453377255;203673.75341190147;216166.90592271398;273.4187578820637;881243.3532700771;329252.2614877591;61667.83949133443;0.0;0;48;57;0;0;0;0;1;19;19;368070706594.2846;135648023894.89412;257555235749.48532;25488.7464643431;24281.625808730758;328.30339663468465;11201.176451526664;722045.1847240826;325840.9129652239;17722.15318113329;208019.1221658292;4.126161581663035;0.3901463287711922
1675;2019-02-08 20:55:37.854;786;186;127;126;119;50;199;-165;25;-227;369;366;25;145;242;223;264;188;204;202;197;-167;555;355;368;146;360;271;555;0.0;86.0;550.0;549.0;129.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32461.794921875;10924.0517578125;0.0;4044.55102539062;511.0;78748;;;Calculated values ==>;1549655737.854;351.76;291.76000000000005;285.86;285.76000000000005;285.06;278.16;273.8482719121499;293.06;256.66;275.66;250.46000000000004;310.06;309.76000000000005;275.66;287.66;297.36;295.46000000000004;299.56;291.96000000000004;293.36;292.86;;324.26000000000005;256.46000000000004;243.81672145450628;263.95629194202945;273.8482719121499;293.56;5550000.0;3550000.0;3679999.9999999995;1460000.0;3600000.0;2710000.0;5550000.0;0.0;0.014333333333333333;0.09166666666666666;0.0915;0.021500000000000002;0.021500000000000002;;10924.0517578125;0.0;4044.55102539062;32461.794921875;512259.14334369573;251207.8992395357;231346.4964314633;231049.24693110693;228992.50887352717;430477.46260093397;458196.5170259769;451237.76587210665;444319.05946672824;491189.1665647814;490864.55251485424;451237.76587210665;466019.45024706697;465204.3799370688;463446.8648078147;433226.4406064759;411202.0240501036;458611.7995580637;457918.9156678938;;214488.6975840042;450779.7560944109;204937.15712152614;231346.4964314633;273.84827191215;881783.6600012742;329433.4822004431;61735.0816537664;0.0;0;48;57;0;0;0;0;1;19;19;368291436674.96545;135734996345.16238;257716884544.98392;22577.555802136547;22494.597806018955;315.68330397466974;4871.307013583255;722445.6104025741;326230.59139262536;17727.5180375789;208153.01711495343;3.3576376268138577;0.3604298439075987
1676;2019-02-08 20:56:37.864;781;196;128;127;122;51;199;-161;11;-209;364;359;14;120;243;222;264;199;204;202;197;-164;586;362;368;147;367;250;581;-1.0;81.0;709.0;489.0;129.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;41020.2890625;20191.67578125;0.0;3656.97119140625;512.0;78749;;;Calculated values ==>;1549655797.864;351.26;292.76000000000005;285.96000000000004;285.86;285.36;278.26000000000005;274.5913991737795;293.06;257.06;274.26000000000005;252.26000000000002;309.56;309.06;274.56;285.16;297.46000000000004;295.36;299.56;293.06;293.36;292.86;;324.36;256.76000000000005;244.02132995426717;261.13683023647616;274.5913991737795;293.56;5860000.0;3620000.0000000005;3679999.9999999995;1470000.0;3670000.0000000005;2500000.0;5810000.0;0.0;0.013500000000000002;0.11816666666666667;0.08149999999999999;0.021500000000000002;0.021500000000000002;;20191.67578125;0.0;3656.97119140625;41020.2890625;508946.582850289;253772.22685945037;231039.2490800999;230747.4045050105;229299.92462347742;430014.67791919125;458196.5170259769;453139.4843447668;446091.8897336779;492893.2212133552;492363.64438289794;453510.6666037085;466120.1294677776;464311.4322414119;462262.3786986088;425054.1794201531;254992.8587426861;458611.7995580637;457918.9156678938;;214906.75144652807;450922.7135440503;205513.2365219411;231039.2490800999;274.5913991737795;882396.1127594967;329692.82314618235;61799.27170212147;0.0;0;48;58;0;0;0;0;1;19;19;368512273474.93036;135822910995.1484;257873210594.95908;29261.16828439724;20000.872377301897;2295.8278291458046;4877.912831637569;722877.6717681211;326584.7793322498;17749.28425745024;208234.2741542338;2.3664143876669046;0.2296686323012749
1677;2019-02-08 20:57:37.884;791;201;124;123;119;54;199;-157;8;-193;342;333;5;92;247;216;264;203;204;202;197;-160;559;366;368;147;371;239;554;-2.0;108.0;522.0;529.0;129.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;39972.01171875;19270.3359375;0.0;3447.06372070312;504.0;78750;;;Calculated values ==>;1549655857.884;352.26;293.26000000000005;285.56;285.46000000000004;285.06;278.56;275.0112864084945;293.06;257.46000000000004;273.96000000000004;253.86;307.36;306.46000000000004;273.66;282.36;297.86;294.76000000000005;299.56;293.46000000000004;293.36;292.86;;323.56;257.16;244.02132995426717;259.59022785621676;275.0112864084945;293.56;5590000.0;3660000.0;3679999.9999999995;1470000.0;3710000.0;2390000.0;5540000.0;0.0;0.018000000000000002;0.087;0.08816666666666667;0.021500000000000002;0.021500000000000002;;19270.3359375;0.0;3447.06372070312;39972.01171875;512532.2153358046;416368.5653301002;230480.4978228875;230185.61622785314;229014.4531857927;429743.705733735;458196.5170259769;454644.1644841972;447823.0252214506;491742.2484308332;490795.4480544517;454281.6048926278;464500.54569805926;464253.7144485734;460842.422834568;432246.14450388524;417037.44699379225;458611.7995580637;457918.9156678938;;211562.405474017;451346.7022531745;206355.57286989133;230480.4978228875;275.0112864084946;883071.2735777391;330021.7828604333;61858.491726467204;0.0;0;48;58;0;0;0;0;1;19;19;368733147074.86017;135911140395.12036;258019959494.91245;21601.10747044461;21600.051240626133;273.7565551816738;4889.925983667636;723301.6653500426;326931.56925374345;17770.704598380562;208315.69994388774;2.1289778750032156;0.22760888821176264
1678;2019-02-08 20:58:37.855;806;187;123;122;115;52;199;-163;16;-211;317;310;8;108;246;215;264;188;204;202;197;-164;528;357;368;147;362;254;528;-2.0;81.0;414.0;479.0;129.0;0;100;98;1;0;0;0;0;0;0;1;1;1;0;0;31707.5546875;10425.1962890625;0.0;3747.93505859375;499.0;78751;;;Calculated values ==>;1549655917.855;353.76;291.86;285.46000000000004;285.36;284.66;278.36;274.0616903277293;293.06;256.86;274.76000000000005;252.06000000000003;304.86;304.16;273.96000000000004;283.96000000000004;297.76000000000005;294.66;299.56;291.96000000000004;293.36;292.86;;323.06;256.76000000000005;244.02132995426717;261.6868853414304;274.0616903277293;293.56;5280000.0;3570000.0000000005;3679999.9999999995;1470000.0;3620000.0000000005;2540000.0;5280000.0;0.0;0.013500000000000002;0.06899999999999999;0.07983333333333334;0.021500000000000002;0.021500000000000002;;10425.1962890625;0.0;3747.93505859375;31707.5546875;516959.0623375011;421128.2219641114;230801.97975986643;230501.36473553395;228422.67924295602;430346.717906069;458196.5170259769;453071.4591419296;445874.36928648606;487445.2345147359;486691.892165056;452070.60404684715;464148.0053405292;465437.41611875535;462086.8017432054;439401.3320364805;421417.3492866751;458611.7995580637;457918.9156678938;;209472.28574929133;450922.7135440503;204942.38538512593;230801.97975986643;274.06169032772937;883668.3145879898;330269.12602180225;61918.42106972798;0.0;0;48;58;0;0;0;0;1;19;19;368953840354.6987;135999297765.05588;258167788009.80432;17120.90608921945;19637.42953135413;242.78376712237264;4883.014122022589;723624.1928324715;327275.04883118335;17775.00702055365;208397.10174814463;2.955178533404669;0.31782461541315155
1679;2019-02-08 20:59:37.855;808;177;123;123;114;49;199;-166;24;-224;314;312;18;132;242;217;264;177;204;202;197;-164;537;352;368;146;357;263;537;0.0;109.0;539.0;511.0;129.0;0;100;98;1;0;0;0;0;0;0;1;1;1;0;0;31960.27734375;10521.4697265625;0.0;3931.62109375;503.0;78752;;;Calculated values ==>;1549655977.855;353.96000000000004;290.86;285.46000000000004;285.46000000000004;284.56;278.06;273.5264737036516;293.06;256.56;275.56;250.76000000000002;304.56;304.36;274.96000000000004;286.36;297.36;294.86;299.56;290.86;293.36;292.86;;323.46000000000004;256.76000000000005;243.81672145450628;262.9017227912062;273.5264737036516;293.56;5370000.0;3520000.0000000005;3679999.9999999995;1460000.0;3570000.0000000005;2630000.0;5370000.0;0.0;0.018166666666666668;0.08983333333333333;0.08516666666666667;0.021500000000000002;0.021500000000000002;;10521.4697265625;0.0;3931.62109375;31960.27734375;516454.49024093384;414685.7420490697;230583.756448734;230583.756448734;227930.98497624422;430671.36484660726;458196.5170259769;452517.445056214;444647.40663833043;486107.3670889697;485889.76019983256;451754.5488381771;465643.0225640374;465639.66166502296;463105.5069138693;437421.1909495115;414685.7420490697;458611.7995580637;457918.9156678938;;211144.3756859795;451097.4506594027;204059.49406371085;230583.756448734;273.5264737036516;884198.879854917;330443.68157193245;61982.41737099751;0.0;0;48;58;0;0;0;0;1;19;19;369174640354.6987;136087197765.05588;258322888009.80432;22319.805930826533;21039.399303399758;413.02732169135857;4887.705923211935;723952.8654326386;327614.0224048063;17780.472112960433;208478.52441518827;3.3667496512747626;0.354943536782556
1680;2019-02-08 21:00:37.866;800;180;125;124;117;50;199;-167;34;-193;323;323;28;142;241;218;264;182;204;202;197;-167;550;352;368;145;357;267;550;-1.0;87.0;406.0;456.0;129.0;0;100;98;1;0;0;0;0;0;0;1;1;1;0;0;32306.994140625;10792.9833984375;0.0;4009.3623046875;509.0;78753;;;Calculated values ==>;1549656037.866;353.16;291.16;285.66;285.56;284.86;278.16;273.5264737036516;293.06;256.46000000000004;276.56;253.86;305.46000000000004;305.46000000000004;275.96000000000004;287.36;297.26000000000005;294.96000000000004;299.56;291.36;293.36;292.86;;324.06;256.46000000000004;243.61107973660833;263.43189868330234;273.5264737036516;293.56;5500000.0;3520000.0000000005;3679999.9999999995;1450000.0;3570000.0000000005;2670000.0;5500000.0;0.0;0.0145;0.06766666666666667;0.076;0.021500000000000002;0.021500000000000002;;10792.9833984375;0.0;4009.3623046875;32306.994140625;514398.6494306133;249128.39008894507;230870.29783581037;230573.56230372956;228520.26270263235;430671.36484660726;458196.5170259769;453092.67920619925;448188.9166793122;486635.04065593414;486635.04065593414;452328.65360515594;466240.40490193845;465509.5098274704;463236.97874712443;434425.84563926497;249900.0529853814;458611.7995580637;457918.9156678938;;213652.59903751023;450954.8310817983;202383.6477764723;230870.29783581037;273.5264737036516;884734.5386359972;330621.3345781458;62048.604364618666;0.0;0;48;58;0;0;0;0;1;19;19;369395480834.3969;136174513769.93654;258481917159.58698;16964.64446007819;18891.409931204777;2675.623993481312;4881.545283389793;724280.2958700256;327946.8401533761;17806.215592657863;208559.94976704355;2.9328610842394314;0.29534683319533833
1681;2019-02-08 21:01:37.876;792;188;127;126;120;50;199;-167;43;-183;334;335;37;146;241;219;264;190;204;202;197;-169;557;354;368;144;359;270;557;0.0;109.0;453.0;432.0;129.0;0;100;98;1;0;0;0;0;0;0;1;1;1;0;0;32491.4140625;10905.5244140625;0.0;4075.986328125;510.0;78754;;;Calculated values ==>;1549656097.876;352.36;291.96000000000004;285.86;285.76000000000005;285.16;278.16;273.7412296467126;293.06;256.46000000000004;277.46000000000004;254.86;306.56;306.66;276.86;287.76000000000005;297.26000000000005;295.06;299.56;292.16;293.36;292.86;;324.16;256.26000000000005;243.40439225979637;263.82572766246335;273.7412296467126;293.56;5570000.0;3540000.0;3679999.9999999995;1440000.0;3590000.0;2700000.0;5570000.0;0.0;0.018166666666666668;0.0755;0.07200000000000001;0.021500000000000002;0.021500000000000002;;10905.5244140625;0.0;4075.986328125;32491.4140625;512825.9886727351;410295.9558455669;231298.9600750844;231002.21405769818;229239.6668209865;430542.39183029096;458196.5170259769;453719.71266233944;449436.17993350263;487497.68062346126;487606.72680775006;452955.962531982;466280.88176771195;465219.0939126357;463069.30017575866;432738.6723156055;411111.06218014384;458611.7995580637;457918.9156678938;;214070.64678622372;450918.47007362713;202170.50711815536;231298.9600750844;273.7412296467126;885274.6153687265;330802.18561337097;62115.99349953228;0.0;0;48;58;0;0;0;0;1;19;19;369616317634.3618;136261228219.92276;258643044009.56137;18991.9650185859;17909.85333279397;392.9015841275537;4872.329045245402;724579.9842220356;328253.56846005964;17831.790900974953;208641.24560015026;2.8146059303626596;0.29056841323384974
1682;2019-02-08 21:02:37.866;787;192;127;126;121;51;199;-167;49;-189;345;346;43;152;242;219;264;194;204;202;197;-170;572;359;368;143;364;261;567;-1.0;86.0;356.0;440.0;129.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;40798.7265625;19613.849609375;0.0;3931.79760742188;512.0;78755;;;Calculated values ==>;1549656157.866;351.86;292.36;285.86;285.76000000000005;285.26000000000005;278.26000000000005;274.27422755570615;293.06;256.46000000000004;278.06;254.26000000000002;307.66;307.76000000000005;277.46000000000004;288.36;297.36;295.06;299.56;292.56;293.36;292.86;;324.36;256.16;243.1966462407574;262.63441904999945;274.27422755570615;293.56;5720000.0;3590000.0;3679999.9999999995;1430000.0;3640000.0;2610000.0;5670000.0;0.0;0.014333333333333333;0.059333333333333335;0.07333333333333333;0.021500000000000002;0.021500000000000002;;19613.849609375;0.0;3931.79760742188;40798.7265625;510919.09731967346;252947.64082331033;231064.99302625825;230770.69609002798;229311.51644532656;430214.79039162316;458196.5170259769;455983.40564438805;448978.0927122907;489683.5991832087;489791.2019135153;455240.9381887029;468253.22708734334;464620.0566218266;462316.2933191314;428919.0864168733;253761.5890112568;458611.7995580637;457918.9156678938;;214906.75144652807;450987.837545182;203868.9953886909;231064.99302625825;274.27422755570615;885885.2647488366;331056.4713422539;62182.71391041698;0.0;0;49;58;0;0;0;0;1;19;19;369837080834.3969;136347313869.93645;258802317459.5867;14958.788341838032;18122.048424809345;2510.5907961471703;4877.359336795164;724862.8600129266;328553.7842637794;17855.982638186117;208722.47946211297;1.7187375028162437;0.17378061210231674
1683;2019-02-08 21:03:37.877;785;203;124;124;121;54;199;-164;51;-200;345;340;43;114;245;214;264;205;204;202;197;-167;571;367;368;142;372;241;565;-1.0;86.0;265.0;435.0;129.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;40524.88671875;19609.271484375;0.0;3599.72900390625;509.0;78756;;;Calculated values ==>;1549656217.877;351.66;293.46000000000004;285.56;285.56;285.26000000000005;278.56;275.1157276137837;293.06;256.76000000000005;278.26000000000005;253.16000000000003;307.66;307.16;277.46000000000004;284.56;297.66;294.56;299.56;293.66;293.36;292.86;;324.06;256.46000000000004;242.98782864720522;259.87524604437704;275.1157276137837;293.56;5710000.0;3670000.0000000005;3679999.9999999995;1420000.0;3720000.0000000005;2410000.0;5650000.0;0.0;0.014333333333333333;0.04416666666666667;0.0725;0.021500000000000002;0.021500000000000002;;19609.271484375;0.0;3599.72900390625;40524.88671875;510756.52376497013;412739.0944486265;230229.48393794056;230229.48393794056;229355.0463495165;429675.2189834977;458196.5170259769;459442.5233044763;447988.8472295319;491844.0112989268;491317.4184204119;458498.70285348134;466719.3595799879;463839.0881605574;460415.58670500614;429183.2799552038;413491.5195303475;458611.7995580637;457918.9156678938;;213652.59903751023;451477.0892395579;207009.18273398752;230229.48393794056;275.1157276137837;886563.0857723561;331383.39060976665;62245.488138840636;0.0;0;49;58;0;0;0;0;1;19;19;370057921314.9725;136432829545.15932;258952945069.97928;11149.139208529921;17723.92322165385;224.91523275627407;4895.3227821939945;725080.465963525;328852.55545962416;17878.782701065054;208803.93341047008;1.4646602494708045;0.1609275604255638
1684;2019-02-08 21:04:37.887;799;194;121;120;114;54;199;-168;53;-233;327;320;35;111;246;212;264;196;204;202;197;-170;531;361;367;141;366;246;531;0.0;81.0;223.0;446.0;129.0;0;100;98;1;0;0;0;0;0;0;1;1;1;0;0;31817.693359375;10547.111328125;0.0;3712.81372070312;501.0;78757;;;Calculated values ==>;1549656277.887;353.06000000000006;292.56;285.26000000000005;285.16;284.56;278.56;274.4858918419099;293.06;256.36;278.46000000000004;249.86;305.86;305.16;276.66;284.26000000000005;297.76000000000005;294.36;299.56;292.76000000000005;293.36;292.86;;323.26000000000005;256.16;242.77792619122317;260.58029834229245;274.4858918419099;293.56;5310000.0;3610000.0;3670000.0000000005;1410000.0;3660000.0;2460000.0;5310000.0;0.0;0.013500000000000002;0.03716666666666667;0.07433333333333333;0.021500000000000002;0.021500000000000002;;10547.111328125;0.0;3712.81372070312;31817.693359375;515869.5187695232;422159.1642672146;230129.9456911676;229831.97750928003;228062.6395279247;430081.6785162784;458356.8847964573;458891.59376132325;444632.7816179581;489399.4539851207;488654.95567218383;456739.2668739891;465660.86871421343;464854.9636409364;461073.2656927703;438749.18650938786;422722.2263737212;458771.19548852823;458079.93939307623;;210308.32490665457;451336.17834919755;207749.4931922698;230129.9456911676;274.48589184190985;887166.0410820503;331634.7356836959;62306.4361511787;0.0;0;49;58;0;0;0;0;1;19;19;370278458064.93744;136517743695.14583;259099069419.95605;9334.114737816488;18106.61026333163;216.36396183149984;4900.924864591036;725251.1881953479;329151.1930032481;17882.460640573805;208885.58241341315;2.283182675651319;0.2569331592897996
1685;2019-02-08 21:05:37.848;809;177;120;119;111;51;199;-173;56;-242;319;317;38;139;243;214;264;177;204;202;197;-171;531;353;368;140;358;258;532;-2.0;84.0;187.0;414.0;129.0;0;100;99;1;0;0;0;0;0;0;1;1;1;0;0;31903.345703125;10445.8251953125;0.0;3924.43505859375;503.0;78758;;;Calculated values ==>;1549656337.848;354.06000000000006;290.86;285.16;285.06;284.26000000000005;278.26000000000005;273.6339639331285;293.06;255.86;278.76000000000005;248.96000000000004;305.06;304.86;276.96000000000004;287.06;297.46000000000004;294.56;299.56;290.86;293.36;292.86;;323.46000000000004;256.06;242.56692532238324;262.23063862743834;273.6339639331285;293.56;5310000.0;3529999.9999999995;3679999.9999999995;1400000.0;3579999.9999999995;2580000.0;5320000.0;0.0;0.014;0.03116666666666667;0.06899999999999999;0.021500000000000002;0.021500000000000002;;10445.8251953125;0.0;3924.43505859375;31903.345703125;517070.9712822916;416630.6517602499;229808.44600478173;229511.6311054095;227167.86989247016;430607.02586249536;458196.5170259769;457332.60951916117;443851.58823844604;487212.9409664515;486996.9367902831;455123.1767134581;467172.5809679604;465625.14543771395;462559.6743059256;438749.18650938786;416630.6517602499;458611.7995580637;457918.9156678938;;211144.3756859795;451405.1176236077;206387.12068841566;229808.44600478173;273.6339639331285;887696.7045849724;331809.5631095516;62370.03852253887;0.0;0;49;58;0;0;0;0;1;19;19;370498814739.8113;136601988900.0976;259250171139.86954;7821.134401891569;16906.24178852825;309.65948648793113;4904.37509775691;725394.0556804975;329442.77711723134;17886.841320013613;208967.2401343445;2.0835677465566933;0.23299654428826985
1686;2019-02-08 21:06:37.858;807;178;121;121;113;50;199;-163;58;-209;324;324;47;152;240;216;264;179;204;202;197;-163;547;351;368;140;356;264;548;160.0;83.0;319.0;417.0;129.0;0;100;98;1;0;0;0;0;0;0;1;1;1;0;0;32320.212890625;10715.4013671875;0.0;4041.66455078125;507.0;78759;;;Calculated values ==>;1549656397.858;353.86;290.96000000000004;285.26000000000005;285.26000000000005;284.46000000000004;278.16;273.4187578820637;293.06;256.86;278.96000000000004;252.26000000000002;305.56;305.56;277.86;288.36;297.16;294.76000000000005;299.56;291.06;293.36;292.86;;323.86;256.86;242.56692532238324;263.0348170998261;273.4187578820637;293.56;5470000.0;3510000.0;3679999.9999999995;1400000.0;3560000.0;2640000.0;5480000.0;0.02666666666666667;0.013833333333333333;0.05316666666666667;0.06949999999999999;0.021500000000000002;0.04816666666666667;;10715.4013671875;0.0;4041.66455078125;32320.212890625;515501.90117549617;248463.74891948173;229734.0025874577;229734.0025874577;227406.503711544;430735.4089219946;458196.5170259769;456601.04438692535;447397.3422986524;487081.3733921713;487081.3733921713;455237.00566835946;467833.2802623496;465524.29463401274;463123.7929140055;435132.34076873586;248844.29484205059;458611.7995580637;457918.9156678938;;212816.51262364245;452239.8059663957;202910.4826834943;214883.61094512505;273.4187578820637;888231.9901058888;331985.93605480355;62436.43374996701;0.0;0;49;58;0;0;0;0;1;19;19;370719651539.7762;136686002900.08424;259406797239.84464;13487.88153056575;17328.387968161645;2576.984635319146;11706.200510813362;725571.6604090952;329728.1132465886;17910.900696919463;209105.68466797116;3.0561261226017247;0.25210818199253326
1687;2019-02-08 21:07:37.868;802;186;124;123;116;51;199;-159;59;-178;335;336;54;157;240;217;264;188;204;202;197;-161;554;355;368;140;360;267;555;-2.0;85.0;242.0;411.0;129.0;0;99;99;1;0;0;0;0;0;0;1;1;1;0;0;32526.234375;10835.55078125;0.0;4064.81689453125;511.0;78760;;;Calculated values ==>;1549656457.868;353.36;291.76000000000005;285.56;285.46000000000004;284.76000000000005;278.26000000000005;273.8482719121499;293.06;257.26000000000005;279.06;255.36;306.66;306.76000000000005;278.56;288.86;297.16;294.86;299.56;291.96000000000004;293.36;292.86;;324.26000000000005;257.06;242.56692532238324;263.43189868330234;273.8482719121499;293.56;5540000.0;3550000.0;3679999.9999999995;1400000.0;3600000.0;2670000.0;5550000.0;0.0;0.014166666666666666;0.04033333333333333;0.0685;0.021500000000000002;0.021500000000000002;;10835.55078125;0.0;4064.81689453125;32526.234375;514306.0203363141;251207.8992395357;230457.38305646804;230162.7429788659;228123.25152956232;430477.46260093397;458196.5170259769;456232.27956913534;450672.3068670926;487941.0031973975;488049.63581773796;455609.74302807474;467993.88356178487;464942.4404991662;462654.8538357037;433468.5791913929;411202.0240501036;458611.7995580637;457918.9156678938;;214488.6975840042;452448.02207427175;202827.38820628118;230457.38305646804;273.8482719121499;888772.4672308599;332165.5572545566;62503.99902100255;0.0;0;49;58;0;0;0;0;1;19;19;370940488339.7411;136770016900.07089;259566123789.8193;10220.663951635117;17099.013419957355;315.44286450159854;4890.422951145653;725769.2645499508;330015.05607394595;17935.008276674555;209244.01291433143;2.1828684966013334;0.2389431118204043
1688;2019-02-08 21:08:37.869;799;191;124;124;119;52;199;-158;60;-175;347;349;56;162;242;216;264;193;204;202;197;-160;559;356;367;141;362;271;559;-2.0;81.0;447.0;439.0;129.0;0;99;98;1;0;0;0;0;0;0;1;1;1;0;0;32619.96875;10905.5712890625;0.0;4133.7646484375;514.0;78761;;;Calculated values ==>;1549656517.869;353.06000000000006;292.26000000000005;285.56;285.56;285.06;278.36;273.955091788801;293.06;257.36;279.16;255.66000000000003;307.86;308.06;278.76000000000005;289.36;297.36;294.76000000000005;299.56;292.46000000000004;293.36;292.86;;324.56;257.16;242.77792619122317;263.95629194202945;273.955091788801;293.56;5590000.0;3560000.0;3670000.0000000005;1410000.0;3620000.0000000005;2710000.0;5590000.0;0.0;0.013500000000000002;0.0745;0.07316666666666666;0.021500000000000002;0.021500000000000002;;10905.5712890625;0.0;4133.7646484375;32619.96875;513516.1101569094;410616.18902811914;230365.52043668393;230365.52043668393;228905.27667778588;430412.23801567365;458356.8847964573;455695.6443231327;450811.8543848919;488802.7386854138;489020.26572168723;455193.29537137283;468016.9131823375;464912.7873590418;462371.3252196394;432246.14450388524;411422.6270748474;458771.19548852823;458079.93939307623;;215742.86842915416;452381.28588076885;202749.8890904044;230365.52043668393;273.955091788801;889315.3613043296;332346.73629119067;62572.321672469974;0.0;0;49;58;0;0;0;0;1;19;19;371160992014.47473;136854318304.96906;259727526479.62433;18844.45876483826;18264.697198494996;281.1174852920108;4895.8600075624345;726011.4779424515;330309.7585737035;17939.979695772432;209325.5666314281;2.811702167696704;0.2926584119536733
1689;2019-02-08 21:09:37.879;797;197;124;124;120;53;199;-163;50;-181;358;358;49;148;243;215;264;200;204;202;197;-165;585;364;367;140;369;253;579;0.0;110.0;232.0;429.0;129.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;41225.265625;19992.4765625;0.0;3811.7880859375;515.0;78762;;;Calculated values ==>;1549656577.879;352.86;292.86;285.56;285.56;285.16;278.46000000000004;274.8017692304317;293.06;256.86;278.16;255.06000000000003;308.96000000000004;308.96000000000004;278.06;287.96000000000004;297.46000000000004;294.66;299.56;293.16;293.36;292.86;;324.66;256.66;242.56692532238324;261.54996906429363;274.8017692304317;293.56;5850000.0;3640000.0;3670000.0000000005;1400000.0;3690000.0;2530000.0;5790000.0;0.0;0.018333333333333333;0.03866666666666666;0.0715;0.021500000000000002;0.021500000000000002;;19992.4765625;0.0;3811.7880859375;41225.265625;511046.08584539086;254290.5102639252;229919.95752069808;229919.95752069808;228767.87340123887;429879.7862731237;458356.8847964573;457412.7820365576;450357.5226852606;491937.96631357085;491937.96631357085;457291.72980010055;468906.01285663026;464016.3363585347;461015.7208579768;425341.3498172682;255529.08547970883;458771.19548852823;458079.93939307623;;216160.93158060662;452031.4091765612;205148.60997611404;229919.95752069808;274.8017692304317;889930.8408201823;332604.2629372014;62638.54564740248;0.0;0;49;59;0;0;0;0;1;19;19;371381228714.43976;136938632354.95566;259884752679.59933;9754.214653003817;17652.120142831973;3113.224846188589;4905.43961025613;726249.8399412754;330609.1152693022;17968.270596227958;209407.25774114643;1.4881786845957365;0.1522507542518293
1690;2019-02-08 21:10:37.879;799;201;122;121;117;56;199;-161;18;-182;352;347;19;113;246;210;264;202;204;202;197;-162;560;365;368;139;370;243;555;-1.0;84.0;419.0;445.0;129.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40188.6640625;19254.736328125;0.0;3643.21801757812;507.0;78763;;;Calculated values ==>;1549656637.879;353.06000000000006;293.26000000000005;285.36;285.26000000000005;284.86;278.76000000000005;274.9066339382667;293.06;257.06;274.96000000000004;254.96000000000004;308.36;307.86;275.06;284.46000000000004;297.76000000000005;294.16;299.56;293.36;293.36;292.86;;323.86;256.96000000000004;242.35481222062532;260.1585393101385;274.9066339382667;293.56;5600000.0;3650000.0;3679999.9999999995;1390000.0;3700000.0;2430000.0;5550000.0;0.0;0.014;0.06983333333333334;0.07416666666666667;0.021500000000000002;0.021500000000000002;;19254.736328125;0.0;3643.21801757812;40188.6640625;513431.36100041284;415991.9691235561;229868.94750329808;229575.9845107258;228412.22449851246;429811.8947417682;458196.5170259769;455182.8312544816;450428.7339194673;492368.0008804648;491841.04282583063;455303.7817714177;466320.4225354996;464267.9552511883;460182.3899257622;431998.05521039903;416332.02074452443;458611.7995580637;457918.9156678938;;212816.51262364245;452514.7721979785;205396.65376770607;229868.94750329808;274.9066339382667;890609.2902342449;332931.3230446233;62700.670698265116;0.0;0;49;59;0;0;0;0;1;19;19;371601728714.43976;137022332354.95566;260033552679.59933;17443.40139449316;18327.927116911873;219.32448252224447;4903.074315538807;726476.4867416712;330908.94899646676;17996.041840633883;209488.9953571947;1.7859118195481918;0.18810057733057295
1691;2019-02-08 21:11:37.850;811;191;121;120;113;53;199;-157;11;-180;337;331;7;102;245;210;264;192;204;202;197;-159;533;359;367;139;364;247;533;-1.0;84.0;673.0;494.0;129.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31980.43359375;10652.2216796875;0.0;3749.4775390625;500.0;78764;;;Calculated values ==>;1549656697.85;354.26;292.26000000000005;285.26000000000005;285.16;284.46000000000004;278.46000000000004;274.27422755570615;293.06;257.46000000000004;274.26000000000005;255.16000000000003;306.86;306.26000000000005;273.86;283.36;297.66;294.16;299.56;292.36;293.36;292.86;;323.16;257.26000000000005;242.35481222062532;260.72004837742526;274.27422755570615;293.56;5330000.0;3590000.0;3670000.0000000005;1390000.0;3640000.0;2470000.0;5330000.0;0.0;0.014;0.11216666666666668;0.08233333333333334;0.021500000000000002;0.021500000000000002;;10652.2216796875;0.0;3749.4775390625;31980.43359375;517146.01306928805;420636.8232205939;230082.43469073946;229784.97696309257;227727.058470245;430214.79039162316;458356.8847964573;453654.0122306021;450638.1804747303;490352.5047896685;489715.2052212528;453161.5324643091;464478.986802457;465015.24582933175;461112.25666892657;438310.0982349395;420930.888074505;458771.19548852823;458079.93939307623;;209890.3038832737;452826.11469964654;203684.25040290665;230082.43469073946;274.27422755570615;891210.4086998528;333180.42723592534;62762.24671839053;0.0;0;49;59;0;0;0;0;1;19;19;371822122139.27856;137105692044.89468;260180481629.49185;28038.274951673175;20512.680160431588;243.30894224608272;4901.9463511002405;726855.3175208602;331232.46428220643;17999.895255786174;209570.66437024594;3.728463536826432;0.3796614509733505
1692;2019-02-08 21:12:37.850;817;176;121;120;111;49;199;-156;20;-173;333;333;14;132;242;212;264;177;204;202;197;-154;529;352;367;139;357;262;530;-1.0;81.0;470.0;462.0;129.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32020.89453125;10424.4921875;0.0;4015.86694335938;502.0;78765;;;Calculated values ==>;1549656757.85;354.86;290.76000000000005;285.26000000000005;285.16;284.26000000000005;278.06;273.5264737036516;293.06;257.56;275.16;255.86;306.46000000000004;306.46000000000004;274.56;286.36;297.36;294.36;299.56;290.86;293.36;292.86;;323.36;257.76000000000005;242.35481222062532;262.7682575881327;273.5264737036516;293.56;5290000.0;3520000.0000000005;3670000.0000000005;1390000.0;3570000.0000000005;2620000.0;5300000.0;0.0;0.013500000000000002;0.07833333333333334;0.077;0.021500000000000002;0.021500000000000002;;10424.4921875;0.0;4015.86694335938;32020.89453125;518193.1355022138;417053.7104415201;230153.79702400853;229855.57179848896;227210.7355996628;430671.36484660726;458356.8847964573;452184.6102227861;451369.74336155853;488279.44544946245;488279.44544946245;451420.9266542574;465787.28841155267;465639.66166502296;462446.4246215312;439184.80254909676;417377.4282481103;458771.19548852823;458079.93939307623;;210726.34883551928;453344.15158614254;201899.2028973732;230153.79702400853;273.5264737036516;891743.7531008944;333356.0665181519;62826.957922410715;0.0;0;49;59;0;0;0;0;1;19;19;372042322139.27856;137189092044.89468;260333181629.49185;19605.690240490676;19361.261049035238;294.3995530633174;4900.412060934956;727252.3505641283;331564.7471256187;18004.37615991375;209652.35069034624;3.0582177703011193;0.32155564036679213
1693;2019-02-08 21:13:37.851;811;177;123;122;114;49;199;-160;31;-166;347;349;26;149;240;214;264;179;204;202;197;-160;546;350;367;138;355;267;547;223.0;82.0;498.0;532.0;129.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32338.18359375;10787.0908203125;0.0;4092.08666992188;507.0;78766;;;Calculated values ==>;1549656817.851;354.26;290.86;285.46000000000004;285.36;284.56;278.06;273.3108153835814;293.06;257.16;276.26000000000005;256.56;307.86;308.06;275.76000000000005;288.06;297.16;294.56;299.56;291.06;293.36;292.86;;323.86;257.16;242.14157278889297;263.43189868330234;273.3108153835814;293.56;5460000.0;3500000.0;3670000.0000000005;1380000.0;3550000.0;2670000.0;5470000.0;0.03716666666666667;0.013666666666666666;0.083;0.08866666666666667;0.021500000000000002;0.05866666666666667;;10787.0908203125;0.0;4092.08666992188;32338.18359375;516070.3067162088;248133.32427208562;230347.40146849275;230051.67385338433;227715.89885732534;430799.1582183253;458356.8847964573;452711.2032532543;452270.4471754056;489242.64779161906;489459.18223033805;452073.0145892409;467060.5045830268;465669.0585932454;463010.93002433755;435365.7295778208;248893.41244279422;458771.19548852823;458079.93939307623;;212816.51262364245;452892.2337924837;200656.8102451416;211537.73714233562;273.3108153835814;892280.0876921802;333532.8326564257;62894.525328812924;0.0;0;49;59;0;0;0;0;1;19;19;372262525809.8876;137272193430.12451;260491884274.93076;20920.514619673355;22364.874221197668;2548.455000845363;14463.809198710118;727590.0745675365;331912.4707157955;18028.067009436087;209813.72189076475;4.052485635042767;0.3410565124916763
1694;2019-02-08 21:14:37.861;802;186;125;124;118;50;199;-165;42;-169;363;365;37;154;240;215;264;188;204;202;197;-166;556;354;367;138;359;267;556;-1.0;83.0;439.0;501.0;129.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32611.62890625;10929.6630859375;0.0;4098.28759765625;511.0;78767;;;Calculated values ==>;1549656877.861;353.36;291.76000000000005;285.66;285.56;284.96000000000004;278.16;273.7412296467126;293.06;256.66;277.36;256.26000000000005;309.46000000000004;309.66;276.86;288.56;297.16;294.66;299.56;291.96000000000004;293.36;292.86;;324.26000000000005;256.56;242.14157278889297;263.43189868330234;273.7412296467126;293.56;5560000.0;3540000.0;3670000.0000000005;1380000.0;3590000.0;2670000.0;5560000.0;0.0;0.013833333333333333;0.07316666666666666;0.08349999999999999;0.021500000000000002;0.021500000000000002;;10929.6630859375;0.0;4098.28759765625;32611.62890625;514137.49913352536;251154.38861518275;230729.5810182014;230434.3282299751;228680.306219478;430542.39183029096;458356.8847964573;454104.83955248306;451958.96133797773;490971.7838731164;491187.43122448516;453473.10010480124;467644.34221477347;465088.32681886124;462540.9979189812;432983.14346411335;410752.57778573356;458771.19548852823;458079.93939307623;;214488.6975840042;452270.4471754056;201612.96386527186;230729.5810182014;273.7412296467126;892821.426337667;333713.8357677739;62962.78982321838;0.0;0;49;59;0;0;0;0;1;19;19;372482762509.8526;137355007230.11136;260652110974.9053;18473.98890444762;20929.89985639617;307.52282521758707;4888.032705059809;727918.4168114401;332273.3206313488;18051.870791285364;209975.0141174954;2.967766213114546;0.32099921039282103
1695;2019-02-08 21:15:37.851;798;190;125;125;120;52;199;-167;50;-177;375;375;45;161;241;214;264;192;204;202;197;-168;556;358;367;138;363;270;557;-1.0;86.0;529.0;573.0;129.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32629.572265625;10914.4150390625;0.0;4145.6044921875;512.0;78768;;;Calculated values ==>;1549656937.851;352.96000000000004;292.16;285.66;285.66;285.16;278.36;274.1680685717883;293.06;256.46000000000004;278.16;255.46000000000004;310.66;310.66;277.66;289.26000000000005;297.26000000000005;294.56;299.56;292.36;293.36;292.86;;324.36;256.36;242.14157278889297;263.82572766246335;274.1680685717883;293.56;5560000.0;3579999.9999999995;3670000.0000000005;1380000.0;3629999.9999999995;2700000.0;5570000.0;0.0;0.014333333333333333;0.08816666666666667;0.0955;0.021500000000000002;0.021500000000000002;;10914.4150390625;0.0;4145.6044921875;32629.572265625;513647.5033764973;411111.06218014384;230706.34264985917;230706.34264985917;229239.6668209865;430280.9020939914;458356.8847964573;454605.4929423079;451126.349344003;491944.4320517152;491944.4320517152;453973.3620700792;468040.105966988;464634.8729112105;461801.27186994074;432983.14346411335;411902.9413244403;458771.19548852823;458079.93939307623;;214906.75144652807;452062.8343904408;202983.361136152;230706.34264985917;274.1680685717883;893365.0124014063;333895.8394131804;63031.477474127874;0.0;0;49;59;0;0;0;0;1;19;19;372702925809.8876;137437793430.12451;260813184124.9309;22184.684620909415;23787.08969578458;302.1495640019805;4888.532329979167;728257.1826204921;332645.9001040796;18056.950547762463;210056.47191423777;3.397237042389718;0.37076185831892094
1696;2019-02-08 21:16:37.872;795;199;125;124;121;53;199;-149;51;-163;381;379;46;136;243;213;264;202;204;202;197;-156;583;364;367;139;369;249;578;-1.0;83.0;1224.0;604.0;129.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40970.7734375;19947.978515625;0.0;3770.33642578125;514.0;78769;;;Calculated values ==>;1549656997.872;352.66;293.06;285.66;285.56;285.26000000000005;278.46000000000004;274.8017692304317;293.06;258.26000000000005;278.26000000000005;256.86;311.26000000000005;311.06;277.76000000000005;286.76000000000005;297.46000000000004;294.46000000000004;299.56;293.36;293.36;292.86;;324.56;257.56;242.35481222062532;260.9983114674233;274.8017692304317;293.56;5830000.0;3640000.0;3670000.0000000005;1390000.0;3690000.0;2490000.0;5780000.0;0.0;0.013833333333333333;0.20400000000000001;0.10066666666666667;0.021500000000000002;0.021500000000000002;;19947.978515625;0.0;3770.33642578125;40970.7734375;510968.004000889;255172.84397889598;230231.8559565818;229941.71099927629;229075.88345817217;429879.7862731237;458356.8847964573;458176.05790412496;452410.90341275337;494793.40555271093;494582.60675088636;457575.97053618653;468094.0458089337;464016.3363585347;460745.1170826767;425910.2444272422;256438.67632047247;458771.19548852823;458079.93939307623;;215742.86842915416;453137.0657112821;204302.16525142296;230231.8559565818;274.8017692304317;893978.5632823381;334153.11604105827;63097.46673650463;0.0;0;50;59;0;0;0;0;1;19;19;372923202879.5516;137520922514.9977;260968938619.69333;51790.27410115121;25049.379979625817;2344.3566921436477;4898.73379388463;728873.8563691982;333053.01312379027;18079.012485506606;210138.06101133837;3.5450555730676228;0.33783578816507787
1697;2019-02-08 21:17:37.842;803;200;122;121;117;55;199;-133;44;-119;373;367;37;118;245;210;265;201;204;201;197;-136;558;364;367;139;369;245;553;-2.0;86.0;1086.0;579.0;129.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40077.4765625;19124.212890625;0.0;3690.08715820312;505.0;78770;;;Calculated values ==>;1549657057.842;353.46000000000004;293.16;285.36;285.26000000000005;284.86;278.66;274.8017692304317;293.06;259.86;277.56;261.26000000000005;310.46000000000004;309.86;276.86;284.96000000000004;297.66;294.16;299.66;293.26000000000005;293.26000000000005;292.86;;323.66;259.56;242.35481222062532;260.44013211722256;274.8017692304317;293.56;5580000.0;3640000.0;3670000.0000000005;1390000.0;3690000.0;2450000.0;5530000.0;0.0;0.014333333333333333;0.181;0.0965;0.021500000000000002;0.021500000000000002;;19124.212890625;0.0;3690.08715820312;40077.4765625;514091.3592766721;416405.5654191083;229914.27664341856;229620.8446039585;228455.2794383903;429879.7862731237;458356.8847964573;457979.2212488642;456941.9949308209;494367.24360621313;493736.20044351777;457142.1171629861;466605.4729760107;464282.322002336;460338.21932957764;432725.7606621299;416741.05470413377;458633.2384034343;458079.93939307623;;211980.4382156667;455200.46197614406;203456.6156247403;229914.27664341856;274.5680476705283;894653.6276649518;334478.55483546806;63159.605847969215;0.0;0;50;59;0;0;0;0;1;19;19;373143292779.65656;137604280815.03748;261117064519.764;46068.59161796642;24293.28117291046;229.11411873127793;4905.56174911764;729688.9391719726;333463.99637250265;18100.44735281241;210219.72262300426;3.3091766347047646;0.32669505732555104
