;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1698;2019-02-08 21:18:37.893;816;191;122;121;114;52;199;-135;37;-96;364;359;29;109;245;211;264;192;204;201;197;-137;555;359;367;139;364;241;550;-2.0;86.0;1225.0;625.0;129.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;39941.90625;19043.296875;0.0;3614.62329101562;499.0;78771;;;Calculated values ==>;1549657117.893;354.76;292.26000000000005;285.36;285.26000000000005;284.56;278.36;274.27422755570615;293.06;259.66;276.86;263.56;309.56;309.06;276.06;284.06;297.66;294.26000000000005;299.56;292.36;293.26000000000005;292.86;;323.06;259.46000000000004;242.35481222062532;259.87524604437704;274.27422755570615;293.56;5550000.0;3590000.0;3670000.0000000005;1390000.0;3640000.0;2410000.0;5500000.0;0.0;0.014333333333333333;0.20416666666666666;0.10416666666666667;0.021500000000000002;0.021500000000000002;;19043.296875;0.0;3614.62329101562;39941.90625;515930.2970601787;414443.2327276156;229982.70873861105;229688.5652307168;227652.39945698058;430214.79039162316;458356.8847964573;457787.5265968938;459281.71779846883;493840.14227022877;493315.5824522438;456834.7080808143;466150.9132957004;465015.24582933175;461246.53888341883;433226.4406064759;414798.6417306446;458633.2384034343;458079.93939307623;;209472.28574929133;455097.675750156;201344.55344042994;229982.70873861105;273.7235161390321;895321.0226576821;334796.88776940544;63220.53017662314;0.0;0;50;59;0;0;0;0;1;19;19;373363679949.2156;137687751704.87045;261262988449.47202;52357.1070194447;26432.61690726313;264.1317838869153;4904.0904590710015;730509.8505076737;333887.07149743557;18104.561229151142;210301.53920961192;3.705456880177087;0.36563616980366054
1699;2019-02-08 21:19:37.873;825;185;122;121;114;48;199;-144;37;-92;360;357;28;125;243;212;264;186;204;201;197;-142;528;354;367;139;360;260;528;-1.0;83.0;873.0;605.0;129.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31804.138671875;10366.6259765625;0.0;3950.90356445312;497.0;78772;;;Calculated values ==>;1549657177.873;355.66;291.66;285.36;285.26000000000005;284.56;277.96000000000004;273.7412296467126;293.06;258.76000000000005;276.86;263.96000000000004;309.16;308.86;275.96000000000004;285.66;297.46000000000004;294.36;299.56;291.76000000000005;293.26000000000005;292.86;;322.86;258.96000000000004;242.35481222062532;262.5002047102346;273.7412296467126;293.56;5280000.0;3540000.0;3670000.0000000005;1390000.0;3600000.0;2600000.0;5280000.0;0.0;0.013833333333333333;0.14550000000000002;0.10083333333333333;0.021500000000000002;0.021500000000000002;;10366.6259765625;0.0;3950.90356445312;31804.138671875;519229.17841566744;420543.41800218297;230501.36473553395;230201.69302735408;228129.22125032014;430542.39183029096;458356.8847964573;454663.4551903566;459686.8201820516;491402.2186419902;491080.7963319312;453539.8955796625;465257.78528716415;465335.1870322967;462143.5377314872;439401.3320364805;420836.92970545246;458633.2384034343;458079.93939307623;;208636.25808486674;454583.15211081953;199357.82866097288;230501.36473553395;272.920124637545;895918.7070709852;335041.8887656829;63283.555218419715;0.0;0;50;59;0;0;0;0;1;19;19;373583806549.2856;137771123904.89697;261413238349.5198;37146.96866002533;25735.220114526204;256.8075655792209;4892.9393551371595;731255.4691828073;334321.65856209694;18108.900943344324;210383.15391078457;4.751653244393589;0.4910393008494616
1700;2019-02-08 21:20:37.873;824;175;123;122;114;47;199;-156;25;-109;374;377;26;154;241;215;264;176;204;202;197;-154;536;351;367;139;356;273;536;130.0;86.0;771.0;633.0;129.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32105.607421875;10447.66796875;0.0;4182.36669921875;501.0;78773;;;Calculated values ==>;1549657237.873;355.56000000000006;290.66;285.46000000000004;285.36;284.56;277.86;273.4187578820637;293.06;257.56;275.66;262.26000000000005;310.56;310.86;275.76000000000005;288.56;297.26000000000005;294.66;299.56;290.76000000000005;293.36;292.86;;323.26000000000005;257.76000000000005;242.35481222062532;264.2163659402789;273.4187578820637;293.56;5360000.0;3510000.0;3670000.0000000005;1390000.0;3560000.0;2730000.0;5360000.0;0.021666666666666667;0.014333333333333333;0.1285;0.1055;0.021500000000000002;0.04316666666666667;;10447.66796875;0.0;4182.36669921875;32105.607421875;518459.4303119909;414382.3511157764;230607.74106498162;230309.23773092625;227952.7894723216;430735.4089219946;458356.8847964573;450881.0279878599;457961.4968331859;491515.5071327926;491840.173558196;451011.2025253461;466795.20668397966;465654.29947270127;462992.3648214444;437644.7844386028;414735.2835183005;458771.19548852823;458079.93939307623;;210308.32490665457;453344.15158614254;198751.459280095;214618.10155905396;272.6673634075927;896451.2882884331;335215.34121522715;63351.33247061698;0.0;0;50;59;0;0;0;0;1;19;19;373804006549.2856;137854523904.89697;261573138349.5198;32398.649578947792;26859.529038288016;328.36951319099956;10509.435999835296;731835.0160014654;334759.9481383704;18113.777419000744;210511.50703874268;4.791238416114725;0.46211222125118784
1701;2019-02-08 21:21:37.864;811;183;126;125;118;48;199;-154;-22;-106;398;401;-19;146;239;216;264;186;204;202;197;-155;583;354;367;138;359;258;578;-1.0;81.0;772.0;574.0;129.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;41107.22265625;19985.080078125;0.0;3916.57275390625;508.0;78774;;;Calculated values ==>;1549657297.864;354.26;291.46000000000004;285.76000000000005;285.66;284.96000000000004;277.96000000000004;273.7412296467126;293.06;257.76000000000005;270.96000000000004;262.56;312.96000000000004;313.26000000000005;271.26000000000005;287.76000000000005;297.06;294.76000000000005;299.56;291.76000000000005;293.36;292.86;;323.96000000000004;257.66;242.14157278889297;262.23063862743834;273.7412296467126;293.56;5830000.0;3540000.0;3670000.0000000005;1380000.0;3590000.0;2580000.0;5780000.0;0.0;0.013500000000000002;0.12866666666666665;0.09566666666666666;0.021500000000000002;0.021500000000000002;;19985.080078125;0.0;3916.57275390625;41107.22265625;512965.6905627082;248931.66804924145;230522.78646094346;230231.8559565818;228216.75381699388;430542.39183029096;458356.8847964573;447499.5872715591;458423.7172471202;495660.45969073835;495978.3187832391;447891.701760428;467980.6016696981;464957.45143190527;462673.248417762;425910.2444272422;250047.02868876536;458771.19548852823;458079.93939307623;;213234.55432191002;453409.2083126489;199308.51753950794;230522.78646094346;272.90061555611425;897061.3036914975;335468.90940875775;63418.81350924943;0.0;0;50;60;0;0;0;0;1;19;19;374024173519.92957;137937611440.14;261732414454.9857;31933.917638857245;24308.966083963816;2374.1534124694376;4892.478788040855;732371.0403141393;335186.28830501734;18136.295065293456;210639.83707662355;2.6571181654107425;0.2679463137724915
1702;2019-02-08 21:22:37.884;802;202;125;125;121;51;199;-152;-35;-95;406;403;-32;92;243;211;264;204;204;201;197;-152;566;365;367;138;370;247;561;-1.0;85.0;682.0;529.0;129.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40498.09375;19495.908203125;0.0;3736.76953125;505.0;78775;;;Calculated values ==>;1549657357.884;353.36;293.36;285.66;285.66;285.26000000000005;278.26000000000005;274.9066339382667;293.06;257.96000000000004;269.66;263.66;313.76000000000005;313.46000000000004;269.96000000000004;282.36;297.46000000000004;294.26000000000005;299.56;293.56;293.26000000000005;292.86;;323.66;257.96000000000004;242.14157278889297;260.72004837742526;274.9066339382667;293.56;5660000.0;3650000.0;3670000.0000000005;1380000.0;3700000.0;2470000.0;5610000.0;0.0;0.014166666666666666;0.11366666666666667;0.08816666666666667;0.021500000000000002;0.021500000000000002;;19495.908203125;0.0;3736.76953125;40498.09375;513292.0034914055;414005.20673679677;230613.99070146453;230613.99070146453;229442.75766972042;429811.8947417682;458356.8847964573;447882.2917335837;459537.72642046213;497623.50421043707;497309.4009586781;448266.50761173485;463320.10309480637;463868.3479736739;460318.4583724024;430482.8766691481;414726.43781185016;458633.2384034343;458079.93939307623;;211980.4382156667;453718.888800995;201780.41007074853;230613.99070146453;273.9207701541488;897741.5746761012;335798.02731374215;63482.61262088958;0.0;0;50;60;0;0;0;0;1;19;19;374244446919.85956;138020439040.1137;261883964954.93753;27973.580549008933;22212.57587471673;223.2162171450541;4890.517896869652;732870.4358752634;335574.09704772185;18157.947027115668;210721.38922396267;2.3802633157485253;0.2475030730474846
1703;2019-02-08 21:23:37.854;807;195;123;122;116;52;199;-170;-50;-146;400;395;-41;74;244;208;264;197;204;201;197;-169;557;361;367;136;366;237;552;-1.0;82.0;604.0;513.0;129.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;39965.12890625;19242.025390625;0.0;3574.30029296875;499.0;78776;;;Calculated values ==>;1549657417.854;353.86;292.66;285.46000000000004;285.36;284.76000000000005;278.36;274.4858918419099;293.06;256.16;268.16;258.56;313.16;312.66;269.06;280.56;297.56;293.96000000000004;299.56;292.86;293.26000000000005;292.86;;323.06;256.26000000000005;241.71165711629368;259.30345971252746;274.4858918419099;293.56;5570000.0;3610000.0;3670000.0000000005;1360000.0;3660000.0;2370000.0;5520000.0;0.0;0.013666666666666666;0.10066666666666667;0.08549999999999999;0.021500000000000002;0.021500000000000002;;19242.025390625;0.0;3574.30029296875;39965.12890625;514665.1645346832;415068.77947206923;230231.5404395455;229937.02860350022;228187.26094971248;430081.6785162784;458356.8847964573;447844.1785447796;454668.5160076681;498005.35450064257;497486.30238204246;448975.6622582133;462731.45778183476;464590.79660714185;460533.5242618854;432738.6723156055;415763.05856668594;458633.2384034343;458079.93939307623;;209472.28574929133;452301.96231823333;202193.6846498559;230231.5404395455;274.06403624147094;898411.766268462;336120.68201912066;63543.50773999619;0.0;0;50;60;0;0;0;0;1;19;19;374464536819.96454;138102597940.1529;262029092355.00677;24728.81638542232;21384.25774064627;232.0000545685674;4898.740577500911;733309.4029232726;335937.2223412164;18161.738599313958;210802.92558937767;2.2459275638314242;0.2352569456992505
1704;2019-02-08 21:24:37.855;813;182;122;121;113;49;199;-174;-44;-180;391;387;-34;108;242;210;264;182;204;202;197;-173;527;354;367;136;359;255;528;-3.0;85.0;624.0;519.0;129.0;0;98;100;1;0;0;0;0;0;0;1;1;1;0;0;31830.830078125;10394.2734375;0.0;3911.30590820312;499.0;78777;;;Calculated values ==>;1549657477.855;354.46000000000004;291.36;285.36;285.26000000000005;284.46000000000004;278.06;273.7412296467126;293.06;255.76000000000002;268.76000000000005;255.16000000000003;312.26000000000005;311.86;269.76000000000005;283.96000000000004;297.36;294.16;299.56;291.36;293.36;292.86;;323.06;255.86;241.71165711629368;261.82340779136865;273.7412296467126;293.56;5270000.0;3540000.0;3670000.0000000005;1360000.0;3590000.0;2550000.0;5280000.0;0.0;0.014166666666666666;0.10400000000000001;0.08650000000000001;0.021500000000000002;0.021500000000000002;;10394.2734375;0.0;3911.30590820312;31830.830078125;517878.9318612746;419648.98583751195;230501.36473553395;230201.69302735408;227836.59920955027;430542.39183029096;458356.8847964573;445174.33604402246;451162.2304706595;495228.3396350286;494804.91080003086;446496.27627443563;464000.6473733495;465349.75327765616;461877.967187257;439617.0214009573;419648.98583751195;458771.19548852823;458079.93939307623;;209472.28574929133;451888.1310138475;201776.55692440836;230501.36473553395;273.74122964671267;899010.0758976033;336367.655291876;63605.8888312648;0.0;0;50;60;0;0;0;0;1;19;19;374684740489.69855;138184199300.05432;262176694814.8285;25313.36902843987;21634.651158736488;282.8805038154759;4892.9393551371595;733726.4280848545;336295.71922312665;18166.02934213983;210884.52428200663;3.64360217692163;0.38124076836911014
1705;2019-02-08 21:25:37.865;811;175;122;122;113;48;199;-179;-28;-228;394;393;-24;131;239;212;264;176;204;202;197;-176;539;351;367;135;356;259;539;0.0;84.0;528.0;524.0;129.0;0;97;100;1;0;0;0;0;0;0;1;1;1;0;0;32118.931640625;10669.6708984375;0.0;3989.61450195312;505.0;78778;;;Calculated values ==>;1549657537.865;354.26;290.66;285.36;285.36;284.46000000000004;277.96000000000004;273.4187578820637;293.06;255.26000000000002;270.36;250.36;312.56;312.46000000000004;270.76000000000005;286.26000000000005;297.06;294.36;299.56;290.76000000000005;293.36;292.86;;323.66;255.56000000000003;241.49495122638035;262.3656120759269;273.4187578820637;293.56;5390000.0;3510000.0;3670000.0000000005;1350000.0;3560000.0;2590000.0;5390000.0;0.0;0.014;0.08800000000000001;0.08733333333333333;0.021500000000000002;0.021500000000000002;;10669.6708984375;0.0;3989.61450195312;32118.931640625;516650.49416359246;413140.9882325591;230238.24820048042;230238.24820048042;227597.4093928332;430735.4089219946;458356.8847964573;446519.8689365759;446308.46055731754;495133.0221356421;495026.8300180866;447047.6053611267;466102.08122671134;465394.1846544878;462597.3934244566;436971.20756924077;413509.3325022522;458771.19548852823;458079.93939307623;;211980.4382156667;451749.93126660783;203367.1817985667;230238.24820048042;273.4187578820637;899543.0793976217;336543.21741679247;63671.74080817287;0.0;0;50;60;0;0;0;0;1;19;19;374904977189.6636;138265512850.0414;262330920514.804;21397.436468144813;21692.09345354226;328.4662509378401;4898.59636064081;734115.749673383;336656.8356042058;18171.124747521346;210966.13401231365;3.2959718849582025;0.35274256087852324
1706;2019-02-08 21:26:37.866;804;181;124;123;116;49;199;-180;-8;-244;400;398;-11;138;238;214;264;184;204;202;197;-180;553;352;367;134;357;260;553;-2.0;85.0;399.0;514.0;129.0;0;98;100;1;0;0;0;0;0;0;1;1;1;0;0;32506.7890625;10913.0498046875;0.0;4001.30322265625;511.0;78779;;;Calculated values ==>;1549657597.866;353.56000000000006;291.26000000000005;285.56;285.46000000000004;284.76000000000005;278.06;273.5264737036516;293.06;255.16000000000003;272.36;248.76000000000002;313.16;312.96000000000004;272.06;286.96000000000004;296.96000000000004;294.56;299.56;291.56;293.36;292.86;;324.26000000000005;255.16000000000003;241.2770596917726;262.5002047102346;273.5264737036516;293.56;5530000.0;3520000.0000000005;3670000.0000000005;1340000.0;3570000.0000000005;2600000.0;5530000.0;0.0;0.014166666666666666;0.0665;0.08566666666666665;0.021500000000000002;0.021500000000000002;;10913.0498046875;0.0;4001.30322265625;32506.7890625;514634.41805156873;249363.19814104622;230503.67282818444;230208.5486171172;228165.8721177693;430671.36484660726;458356.8847964573;448951.28392358357;444797.7241728205;495666.9326785398;495454.5756896973;448561.4055851513;466772.905260345;465118.4183262364;462710.40465551656;433709.57433928055;250525.61461375855;458771.19548852823;458079.93939307623;;214488.6975840042;451509.14485013887;204698.86281333334;230503.67282818444;273.5264737036516;900081.6360452917;336723.0764200347;63738.33289898052;0.0;0;50;60;0;0;0;0;1;19;19;375125180859.3976;138346214194.94394;262486623109.6159;16242.786003831641;21143.414161153003;2595.1060961115613;4892.889731145174;734429.4234214126;337013.8041166064;18195.48825643571;211047.73108957525;3.0087926650233974;0.31498485126284925
1707;2019-02-08 21:27:37.836;802;188;125;125;119;50;199;-173;8;-236;401;398;1;144;239;214;264;191;204;202;197;-176;554;357;367;135;362;261;555;-1.0;86.0;630.0;541.0;129.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32442.916015625;10942.9013671875;0.0;4020.77758789062;515.0;78780;;;Calculated values ==>;1549657657.836;353.36;291.96000000000004;285.66;285.66;285.06;278.16;274.0616903277293;293.06;255.86;273.96000000000004;249.56000000000003;313.26000000000005;312.96000000000004;273.26000000000005;287.56;297.06;294.56;299.56;292.26000000000005;293.36;292.86;;324.66;255.56000000000003;241.49495122638035;262.63441904999945;274.0616903277293;293.56;5540000.0;3570000.0000000005;3670000.0000000005;1350000.0;3620000.0000000005;2610000.0;5550000.0;0.0;0.014333333333333333;0.105;0.09016666666666667;0.021500000000000002;0.021500000000000002;;10942.9013671875;0.0;4020.77758789062;32442.916015625;514306.0203363141;411202.0240501036;230752.88014073388;230752.88014073388;228992.50887352717;430346.717906069;458356.8847964573;450831.8627949153;445458.8322682603;495670.30417062656;495351.47848853254;449932.5161850505;467327.43535589427;464518.1588243853;461953.5920572434;433468.5791913929;412377.0396431636;458771.19548852823;458079.93939307623;;216160.93158060662;451749.93126660783;205140.95991462673;230752.88014073388;274.0616903277293;900622.6129640964;336905.1182800906;63805.150147096916;0.0;0;50;60;0;0;0;0;1;19;19;375345270759.50256;138426873844.98242;262642844959.69043;25797.544802430297;22235.90891690363;302.3120668579534;4887.531773925361;734779.5843435868;337375.1177285831;18219.621335229625;211129.1938504001;3.5568323618741644;0.3736860736695264
1708;2019-02-08 21:28:37.876;802;191;124;124;121;52;199;-173;15;-240;401;398;11;145;241;213;264;193;204;202;197;-175;557;358;367;134;363;265;557;-1.0;84.0;318.0;528.0;129.0;0;98;100;1;0;0;0;0;0;0;1;1;1;0;0;32520.783203125;11006.1904296875;0.0;4076.37280273438;517.0;78781;;;Calculated values ==>;1549657717.876;353.36;292.26000000000005;285.56;285.56;285.26000000000005;278.36;274.1680685717883;293.06;255.86;274.66;249.16000000000003;313.26000000000005;312.96000000000004;274.26000000000005;287.66;297.26000000000005;294.46000000000004;299.56;292.46000000000004;293.36;292.86;;324.86;255.66000000000003;241.2770596917726;263.1675429290057;274.1680685717883;293.56;5570000.0;3579999.9999999995;3670000.0000000005;1340000.0;3629999.9999999995;2650000.0;5570000.0;0.0;0.014;0.053000000000000005;0.08800000000000001;0.021500000000000002;0.021500000000000002;;11006.1904296875;0.0;4076.37280273438;32520.783203125;514053.16652733396;411509.7758049635;230411.33304687767;230411.33304687767;229531.35143228946;430280.9020939914;458356.8847964573;451015.81387425447;445223.53999673843;495258.1765183635;494938.0484019778;450500.3727044276;466877.0440222039;464634.8729112105;461667.65482352895;432738.6723156055;412290.7944217916;458771.19548852823;458079.93939307623;;216997.06728235667;452025.2165551665;206741.4408981146;230411.33304687767;274.1680685717883;901164.3380333486;337088.1493176805;63872.67138447806;0.0;0;50;60;0;0;0;0;1;19;19;375565617559.36255;138507627644.93112;262800750159.5901;12946.541767735414;21584.97225782057;286.2702905133944;4894.87503644327;735102.6669763917;337740.53518748016;18224.529458106586;211210.76825380584;2.633017925437584;0.29977609536366023
1709;2019-02-08 21:29:37.857;803;193;122;122;120;53;199;-176;23;-253;403;400;22;152;242;213;264;195;204;201;197;-179;556;360;367;134;365;267;556;-1.0;82.0;425.0;509.0;129.0;0;97;100;1;0;0;0;0;0;0;1;1;1;0;0;32589.9140625;10931.7734375;0.0;4106.11279296875;518.0;78782;;;Calculated values ==>;1549657777.857;353.46000000000004;292.46000000000004;285.36;285.36;285.16;278.46000000000004;274.38016830617;293.06;255.56000000000003;275.46000000000004;247.86;313.46000000000004;313.16;275.36;288.36;297.36;294.46000000000004;299.56;292.66;293.26000000000005;292.86;;324.96000000000004;255.26000000000002;241.2770596917726;263.43189868330234;274.38016830617;293.56;5560000.0;3600000.0;3670000.0000000005;1340000.0;3650000.0;2670000.0;5560000.0;0.0;0.013666666666666666;0.07083333333333333;0.08483333333333333;0.021500000000000002;0.021500000000000002;;10931.7734375;0.0;4106.11279296875;32589.9140625;514259.89275389636;412715.6717894541;229846.36975615713;229846.36975615713;229261.72674995085;430148.3826014536;458356.8847964573;451688.6327273128;443836.1789812497;495265.2291529098;494944.58502290235;451560.25626811007;467410.99893964635;464473.26053001377;461361.4654085356;432983.14346411335;413465.294141843;458633.2384034343;458079.93939307623;;217415.1398638553;451612.4455072676;207257.27556157944;229846.36975615713;274.38016830617;901706.7553590063;337270.90779195505;63940.83717198219;0.0;0;50;60;0;0;0;0;1;19;19;375785747830.04156;138588002185.17905;262960299620.0822;17313.887799239445;20729.46358372588;266.743940737695;4907.021747193761;735354.7573696494;338093.04382415244;18229.13645070478;211292.4248611382;2.873882433246049;0.312742997723406
1710;2019-02-08 21:30:37.857;802;191;121;121;118;54;199;-179;36;-257;404;402;32;155;243;213;264;192;204;202;197;-180;553;360;367;133;365;271;553;-2.0;85.0;295.0;539.0;129.0;0;97;100;1;0;0;0;0;0;0;1;1;1;0;0;32568.806640625;10828.0859375;0.0;4182.892578125;520.0;78783;;;Calculated values ==>;1549657837.857;353.36;292.26000000000005;285.26000000000005;285.26000000000005;284.96000000000004;278.56;274.38016830617;293.06;255.26000000000002;276.76000000000005;247.46000000000004;313.56;313.36;276.36;288.66;297.46000000000004;294.46000000000004;299.56;292.36;293.36;292.86;;325.16;255.16000000000003;241.05796691057077;263.95629194202945;274.38016830617;293.56;5530000.0;3600000.0;3670000.0000000005;1330000.0;3650000.0;2710000.0;5530000.0;0.0;0.014166666666666666;0.04916666666666667;0.08983333333333333;0.021500000000000002;0.021500000000000002;;10828.0859375;0.0;4182.892578125;32568.806640625;514390.2090375378;413220.0903815756;229620.8446039585;229620.8446039585;228745.4692477943;430148.3826014536;458356.8847964573;452654.572528102;443603.17335116485;494958.7511908952;494744.18099928607;452141.1342797312;467196.74344154674;464605.36442852597;461361.4654085356;433709.57433928055;413590.4106133878;458771.19548852823;458079.93939307623;;218251.29456621417;451681.8785402479;208240.58969052328;229620.8446039585;274.38016830617005;902249.7446981991;337452.2399534134;64009.9122167413;0.0;0;50;60;0;0;0;0;1;19;19;376005947830.04156;138668102185.17905;263121699620.0822;12017.020822847622;21869.142448333598;285.02148611681355;4911.870537966031;735599.1816081668;338448.0322077529;18233.73449592857;211374.24896351452;2.603631419136489;0.29975415148485196
1711;2019-02-08 21:31:37.857;798;199;121;121;116;53;199;-181;43;-259;400;395;37;123;244;213;264;201;204;201;197;-184;576;365;367;132;370;246;571;-1.0;83.0;291.0;527.0;129.0;0;95;0;1;1;0;0;0;0;0;1;1;1;0;0;40864.0859375;19784.767578125;0.0;3771.28149414062;519.0;78784;;;Calculated values ==>;1549657897.857;352.96000000000004;293.06;285.26000000000005;285.26000000000005;284.76000000000005;278.46000000000004;274.9066339382667;293.06;255.06000000000003;277.46000000000004;247.26000000000002;313.16;312.66;276.86;285.46000000000004;297.56;294.46000000000004;299.56;293.26000000000005;293.26000000000005;292.86;;325.06;254.76000000000002;240.83765695389522;260.58029834229245;274.9066339382667;293.56;5760000.0;3650000.0;3670000.0000000005;1320000.0;3700000.0;2460000.0;5710000.0;0.0;0.013833333333333333;0.0485;0.08783333333333333;0.021500000000000002;0.021500000000000002;;19784.767578125;0.0;3771.28149414062;40864.0859375;511944.30334161513;408395.56282606634;229225.09810223992;229225.09810223992;227789.61331188004;429811.8947417682;458356.8847964573;457699.22325204633;443584.949795068;497096.5931923761;496572.93967842264;456979.7750991051;467033.99837471556;464001.6683525664;460590.1911729151;427847.33087206975;409273.35411415424;458633.2384034343;458079.93939307623;;217833.21561994078;451442.61230735405;209384.58017277223;229225.09810223992;274.9066339382667;902861.6854696835;337707.3470660436;64076.197000676846;0.0;0;51;60;0;0;0;0;1;19;19;376226147830.04156;138747602185.17905;263276799620.0822;12043.260189344794;21260.763822487435;256.9400118178313;4920.379087752981;735799.683949935;338807.4480933431;18238.25084174469;211456.18437706216;1.633607698529977;0.18672977138463054
1712;2019-02-08 21:32:37.878;804;196;119;118;112;52;199;-182;47;-259;379;370;32;105;245;212;264;197;204;202;197;-185;552;362;367;133;367;234;548;-2.0;82.0;433.0;552.0;129.0;0;92;0;1;1;0;0;0;0;0;1;1;1;0;0;39878.984375;19034.28515625;0.0;3558.70434570312;509.0;78785;;;Calculated values ==>;1549657957.878;353.56000000000006;292.76000000000005;285.06;284.96000000000004;284.36;278.36;274.5913991737795;293.06;254.96000000000004;277.86;247.26000000000002;311.06;310.16;276.36;283.66;297.66;294.36;299.56;292.86;293.36;292.86;;324.06;254.66000000000003;241.05796691057077;258.8699701197239;274.5913991737795;293.56;5520000.0;3620000.0000000005;3670000.0000000005;1330000.0;3670000.0000000005;2340000.0;5480000.0;0.0;0.013666666666666666;0.07216666666666667;0.092;0.021500000000000002;0.021500000000000002;;19034.28515625;0.0;3558.70434570312;39878.984375;514718.38074825046;416929.8009116943;229147.2837524931;228855.16399015902;227119.0831788045;430014.67791919125;458356.8847964573;460067.51516345365;443389.02400500124;496129.97198070254;495194.7899524705;458316.7359008617;466697.02394295915;464576.35343310115;460919.05237078964;433949.4408518451;417259.07475794794;458771.19548852823;458079.93939307623;;213652.59903751023;451166.0485937454;207899.68135962755;229147.2837524931;274.5913991737795;903534.7798885494;338030.9523939069;64137.30159504104;0.0;0;51;60;0;0;0;0;1;19;19;376446424899.70557;138827130010.05774;263420850019.8625;18198.112006176118;22380.50578553884;228.1016699499276;4922.052096272538;736051.7835885154;339171.2526265581;18242.294270458162;211538.23334389486;2.024024822123883;0.22341025524617517
1713;2019-02-08 21:33:37.868;814;179;118;117;109;49;199;-169;51;-234;358;354;33;130;243;214;264;179;204;202;197;-169;527;352;367;131;357;258;528;-2.0;87.0;385.0;523.0;129.0;0;90;100;1;0;0;0;0;0;0;1;1;1;0;0;31894.568359375;10381.4306640625;0.0;3973.67456054688;507.0;78786;;;Calculated values ==>;1549658017.868;354.56000000000006;291.06;284.96000000000004;284.86;284.06;278.06;273.5264737036516;293.06;256.26000000000005;278.26000000000005;249.76000000000002;308.96000000000004;308.56;276.46000000000004;286.16;297.46000000000004;294.56;299.56;291.06;293.36;292.86;;323.86;256.26000000000005;240.61611355647437;262.23063862743834;273.5264737036516;293.56;5270000.0;3520000.0000000005;3670000.0000000005;1310000.0;3570000.0000000005;2580000.0;5280000.0;0.0;0.0145;0.06416666666666666;0.08716666666666667;0.021500000000000002;0.021500000000000002;;10381.4306640625;0.0;3973.67456054688;31894.568359375;517998.3971217311;418732.37898895395;229308.19356177392;229012.15263635875;226674.2341056078;430671.36484660726;458356.8847964573;456721.99942441564;446423.7453652705;491402.8327331855;490974.95518020313;454503.73903592775;466129.27696258575;465769.70841700374;462710.40465551656;439617.0214009573;418732.37898895395;458771.19548852823;458079.93939307623;;212816.51262364245;453151.37900861126;204795.5303443814;229308.19356177392;273.5264737036516;904132.7931426077;338276.04250395426;64200.0609576324;0.0;0;51;60;0;0;0;0;1;19;19;376666588199.74054;138906316810.0703;263568425419.88596;16165.281765968863;21648.351475232037;302.82731497404876;4918.592535373;736338.097476393;339538.09861926554;18246.717941265197;211620.22504827628;2.9978918592509993;0.3324386176907038
1714;2019-02-08 21:34:37.878;813;175;119;118;110;47;199;-171;53;-210;361;362;43;148;239;216;264;176;204;202;197;-169;541;349;367;131;354;263;542;180.0;83.0;384.0;478.0;129.0;0;87;100;1;0;0;0;0;0;0;1;1;1;0;0;32235.607421875;10660.369140625;0.0;4034.44287109375;511.0;78787;;;Calculated values ==>;1549658077.878;354.46000000000004;290.66;285.06;284.96000000000004;284.16;277.86;273.20264511476705;293.06;256.06;278.46000000000004;252.16000000000003;309.26000000000005;309.36;277.46000000000004;287.96000000000004;297.06;294.76000000000005;299.56;290.76000000000005;293.36;292.86;;324.26000000000005;256.26000000000005;240.61611355647437;262.9017227912062;273.20264511476705;293.56;5410000.0;3490000.0;3670000.0000000005;1310000.0;3540000.0;2630000.0;5420000.0;0.030000000000000002;0.013833333333333333;0.064;0.07966666666666668;0.021500000000000002;0.051500000000000004;;10660.369140625;0.0;4034.44287109375;32235.607421875;516726.3577196089;247616.36746104417;229282.15299835536;228988.6360626492;226669.50473069426;430862.6128555636;458356.8847964573;456147.5771645451;448930.45635971765;491187.180524842;491294.5969824381;454906.01452564285;467509.44710203307;465683.9387588076;463422.6167568847;436517.4229059496;247993.8662297785;458771.19548852823;458079.93939307623;;214488.6975840042;453151.37900861126;202064.80756628994;213427.38866899686;273.202645114767;904667.3003437218;338451.42006035405;64266.806391937454;0.0;0;51;60;0;0;0;0;1;19;19;376886824899.70557;138984929910.05783;263724751469.8611;16261.297254288329;20003.2301915716;2607.9092006870333;12599.60636229009;736608.3640051008;339885.2529825194;18270.978121581455;211766.23436989874;3.502735725219851;0.29688431048728653
1715;2019-02-08 21:35:37.849;807;181;121;120;113;49;199;-173;52;-198;372;374;48;154;239;217;264;184;204;201;197;-172;553;353;367;131;358;264;553;-1.0;86.0;349.0;515.0;129.0;0;83;100;1;0;0;0;0;0;0;1;1;1;0;0;32452.81640625;10881.1982421875;0.0;4034.81298828125;514.0;78788;;;Calculated values ==>;1549658137.849;353.86;291.26000000000005;285.26000000000005;285.16;284.46000000000004;278.06;273.6339639331285;293.06;255.86;278.36;253.36;310.36;310.56;277.96000000000004;288.56;297.06;294.86;299.56;291.56;293.26000000000005;292.86;;324.56;255.96000000000004;240.61611355647437;263.0348170998261;273.6339639331285;293.56;5530000.0;3529999.9999999995;3670000.0000000005;1310000.0;3579999.9999999995;2640000.0;5530000.0;0.0;0.014333333333333333;0.05816666666666667;0.08583333333333334;0.021500000000000002;0.021500000000000002;;10881.1982421875;0.0;4034.81298828125;32452.81640625;515000.42348436057;249363.19814104622;229620.8446039585;229328.24047829182;227302.23893897064;430607.02586249536;458356.8847964573;455858.54699093295;450173.4196487423;492261.019427121;492475.49525062647;455361.52084696415;468065.3645975265;465103.311480244;462955.59896260384;433709.57433928055;250525.61461375855;458633.2384034343;458079.93939307623;;215742.86842915416;452844.91369589773;202776.24112243482;229620.8446039585;273.6339639331285;905206.1099912993;338630.8463570998;64334.01768954698;0.0;0;51;60;0;0;0;0;1;19;19;377106918469.54456;139063491920.00037;263882775054.7455;14720.95412468431;21464.227729222235;2625.6367560658155;4911.870537966031;736866.4246434466;340230.6481099012;18314.569924962405;211912.09281162333;2.9312587978364215;0.3109385478434316
1716;2019-02-08 21:36:37.869;803;189;122;121;117;51;199;-176;37;-206;383;384;40;159;240;217;264;191;204;201;197;-179;559;356;367;132;361;266;559;-1.0;83.0;456.0;466.0;129.0;0;82;100;1;0;0;0;0;0;0;1;1;1;0;0;32550.224609375;11006.8271484375;0.0;4037.74047851562;517.0;78789;;;Calculated values ==>;1549658197.869;353.46000000000004;292.06;285.36;285.26000000000005;284.86;278.26000000000005;273.955091788801;293.06;255.56000000000003;276.86;252.56000000000003;311.46000000000004;311.56;277.16;289.06;297.16;294.86;299.56;292.26000000000005;293.26000000000005;292.86;;324.86;255.26000000000002;240.83765695389522;263.299902668528;273.955091788801;293.56;5590000.0;3560000.0;3670000.0000000005;1320000.0;3610000.0;2660000.0;5590000.0;0.0;0.013833333333333333;0.076;0.07766666666666668;0.021500000000000002;0.021500000000000002;;11006.8271484375;0.0;4037.74047851562;32550.224609375;514007.0206226189;252186.74541440952;229778.98045087725;229486.94319768317;228326.74711488254;430412.23801567365;458356.8847964573;453644.53318076074;449166.684240971;493228.92804613063;493336.1319278039;454022.92624855007;468366.1563417389;464796.26975366054;462504.01303383906;432246.14450388524;410616.18902811914;458633.2384034343;458079.93939307623;;216997.06728235667;451956.9107188608;203382.50343095014;229778.98045087725;273.955091788801;905747.9825635935;338813.3073687009;64401.311392175194;0.0;0;51;60;0;0;0;0;1;19;19;377327191869.47455;139142418219.97528;264041828054.69498;19019.914260985606;19305.9456326944;299.214384081431;4908.470617257279;737147.6922712055;340570.51280495734;18338.951809042384;211993.95626661627;2.893638818640831;0.30510199400817434
1717;2019-02-08 21:37:37.870;803;193;121;121;118;53;199;-176;19;-245;391;391;24;157;242;216;264;195;204;201;197;-179;556;360;367;132;365;267;556;-3.0;84.0;288.0;503.0;129.0;0;81;100;1;0;0;0;0;0;0;1;1;1;0;0;32523.087890625;10918.1796875;0.0;4051.12963867188;517.0;78790;;;Calculated values ==>;1549658257.87;353.46000000000004;292.46000000000004;285.26000000000005;285.26000000000005;284.96000000000004;278.46000000000004;274.38016830617;293.06;255.56000000000003;275.06;248.66000000000003;312.26000000000005;312.26000000000005;275.56;288.86;297.36;294.76000000000005;299.56;292.66;293.26000000000005;292.86;;324.86;255.26000000000002;240.83765695389522;263.43189868330234;274.38016830617;293.56;5560000.0;3600000.0;3670000.0000000005;1320000.0;3650000.0;2670000.0;5560000.0;0.0;0.014;0.048;0.08383333333333334;0.021500000000000002;0.021500000000000002;;10918.1796875;0.0;4051.12963867188;32523.087890625;514259.89275389636;412715.6717894541;229553.63973114427;229553.63973114427;228680.306219478;430148.3826014536;458356.8847964573;451174.36885389726;445074.2659981235;493981.37065345666;493981.37065345666;451816.88410495344;467993.88356178487;464473.26053001377;461763.66765822354;432983.14346411335;413465.294141843;458633.2384034343;458079.93939307623;;216997.06728235667;451956.9107188608;207396.16082953374;229553.63973114427;274.38016830617;906290.2692050652;338996.01880391955;64468.71976652451;0.0;0;51;60;0;0;0;0;1;19;19;377547395539.20856;139221619539.8796;264201730719.50183;11701.35398516945;20502.342865721923;273.24989051178517;4913.315442731538;737403.707106457;340902.2540709724;18343.722424167157;212075.8058478209;2.497794745864641;0.28359113563328653
1718;2019-02-08 21:38:37.860;803;193;120;119;117;54;199;-181;16;-257;395;394;19;157;243;215;264;194;204;201;197;-184;555;360;367;132;365;268;554;0.0;81.0;435.0;477.0;129.0;0;81;100;1;0;0;0;0;0;0;1;1;1;0;0;32453.470703125;10894.40625;0.0;4058.3515625;518.0;78791;;;Calculated values ==>;1549658317.86;353.46000000000004;292.46000000000004;285.16;285.06;284.86;278.56;274.38016830617;293.06;255.06000000000003;274.76000000000005;247.46000000000004;312.66;312.56;275.06;288.86;297.46000000000004;294.66;299.56;292.56;293.26000000000005;292.86;;324.96000000000004;254.76000000000002;240.83765695389522;263.56353331371673;274.38016830617;293.56;5550000.0;3600000.0;3670000.0000000005;1320000.0;3650000.0;2680000.0;5540000.0;0.0;0.013500000000000002;0.0725;0.07949999999999999;0.021500000000000002;0.021500000000000002;;10894.40625;0.0;4058.3515625;32453.470703125;514344.08768107;413548.20129128615;229306.01331260387;229014.4531857927;228433.72541066384;430148.3826014536;458356.8847964573;450608.01866639574;443798.4166184821;494305.5433283643;494198.38458101137;450996.1641088872;467853.6532843605;464605.36442852597;461629.7256903882;433226.4406064759;413914.7804853892;458633.2384034343;458079.93939307623;;217415.1398638553;451442.61230735405;207017.5755862389;229306.01331260387;274.38016830617;906831.6502815456;339177.76005816937;64536.28751337669;0.0;0;51;60;0;0;0;0;1;19;19;377767558839.2435;139300806339.8922;264362203969.52734;17660.30712331137;19431.790419328652;260.7074116346712;4918.639410730156;737648.3468356483;341234.98305099335;18348.171326745054;212157.72514945327;2.826999868189355;0.3015844931124861
1719;2019-02-08 21:39:37.841;799;199;120;119;115;54;199;-179;24;-258;393;388;21;121;245;215;264;201;204;201;197;-184;578;366;367;133;371;244;573;-1.0;85.0;377.0;462.0;129.0;0;82;0;1;0;1;0;0;0;0;1;1;1;0;0;40958.23828125;19930.892578125;0.0;3658.615234375;517.0;78792;;;Calculated values ==>;1549658377.841;353.06000000000006;293.06;285.16;285.06;284.66;278.56;275.0112864084945;293.06;255.26000000000002;275.56;247.36;312.46000000000004;311.96000000000004;275.26000000000005;285.26000000000005;297.66;294.66;299.56;293.26000000000005;293.26000000000005;292.86;;324.86;254.76000000000002;241.05796691057077;260.2995467637923;275.0112864084945;293.56;5780000.0;3660000.0;3670000.0000000005;1330000.0;3710000.0;2440000.0;5730000.0;0.0;0.014166666666666666;0.06283333333333334;0.077;0.021500000000000002;0.021500000000000002;;19930.892578125;0.0;3658.615234375;40958.23828125;511897.4911729116;255480.59832792685;228894.04473711608;228606.6332499508;227464.28646144105;429743.705733735;458356.8847964573;455741.8913505225;443496.1293534738;496567.4272519194;496044.1448155165;455379.2476138297;467089.3684992468;463987.1264975857;460706.7239573471;427302.1259503104;408315.9542519298;458633.2384034343;458079.93939307623;;216997.06728235667;451269.30121400836;208862.34010590566;228894.04473711608;275.0112864084945;907443.2207996253;339434.55620465724;64600.57520599767;0.0;0;51;61;0;0;0;0;1;19;19;377987689109.92255;139380281165.13736;264515755330.00098;15512.26513653676;18665.33600532391;268.9707657270578;4927.496735103144;737924.6973999337;341552.35857142747;18352.583913808157;212239.7503013956;1.6691348100881818;0.17886941491371514
1720;2019-02-08 21:40:37.881;802;196;118;117;111;54;199;-180;35;-259;371;363;22;99;247;212;264;197;204;201;197;-184;538;362;367;132;367;241;538;-2.0;83.0;662.0;480.0;129.0;0;79;100;1;0;0;0;0;0;0;1;1;1;0;0;32044.79296875;10774.0693359375;0.0;3625.37963867188;508.0;78793;;;Calculated values ==>;1549658437.881;353.36;292.76000000000005;284.96000000000004;284.86;284.26000000000005;278.56;274.5913991737795;293.06;255.16000000000003;276.66;247.26000000000002;310.26000000000005;309.46000000000004;275.36;283.06;297.86;294.36;299.56;292.86;293.26000000000005;292.86;;323.96000000000004;254.76000000000002;240.83765695389522;259.87524604437704;274.5913991737795;293.56;5380000.0;3620000.0000000005;3670000.0000000005;1320000.0;3670000.0000000005;2410000.0;5380000.0;0.0;0.013833333333333333;0.11033333333333334;0.08;0.021500000000000002;0.021500000000000002;;10774.0693359375;0.0;3625.37963867188;32044.79296875;515647.32508629427;420446.0049413119;229078.75878263678;228785.1368875332;227040.5359772304;430014.67791919125;458356.8847964573;457549.81982497213;443584.949795068;494573.66894797113;493735.27152687754;455996.5357702319;465009.67389614537;464840.8181699309;460919.05237078964;437196.6689123147;420742.7679765775;458633.2384034343;458079.93939307623;;213234.55432191002;451442.61230735405;206844.0846839743;229078.75878263678;274.59139917377956;908051.9849653844;339690.6014702335;64661.31562987265;0.0;0;51;61;0;0;0;0;1;19;19;378208035909.78253;139459834165.08682;264661352329.90848;27661.199443890095;19567.88220987038;227.6122962776977;4923.525383124448;738284.7161237895;341871.18112978607;18356.72486478369;212321.8968802293;3.6376544286885504;0.366654187973005
1721;2019-02-08 21:41:37.841;810;178;117;116;108;50;199;-161;43;-230;352;348;27;131;243;214;264;178;204;202;197;-171;529;351;367;133;356;259;529;-1.0;84.0;1187.0;451.0;129.0;0;83;100;1;0;0;0;0;0;0;1;1;1;0;0;31889.962890625;10422.8359375;0.0;3925.06518554688;506.0;78794;;;Calculated values ==>;1549658497.841;354.16;290.96000000000004;284.86;284.76000000000005;283.96000000000004;278.16;273.4187578820637;293.06;257.06;277.46000000000004;250.16000000000003;308.36;307.96000000000004;275.86;286.26000000000005;297.46000000000004;294.56;299.56;290.96000000000004;293.36;292.86;;323.76000000000005;256.06;241.05796691057077;262.3656120759269;273.4187578820637;293.56;5290000.0;3510000.0;3670000.0000000005;1330000.0;3560000.0;2590000.0;5290000.0;0.0;0.014;0.19783333333333333;0.07516666666666666;0.021500000000000002;0.021500000000000002;;10422.8359375;0.0;3925.06518554688;31889.962890625;517355.7104368654;418061.75031188386;228989.18491298947;228694.26070407633;226364.70308290762;430735.4089219946;458356.8847964573;455574.12471773;446471.1711921309;490652.7801292077;490223.81176370557;453585.9700613995;466102.08122671134;465913.9958927326;462860.8226217181;439184.80254909676;418061.75031188386;458771.19548852823;458079.93939307623;;212398.47392691602;452607.6978580252;202346.39677269268;228989.18491298947;273.4187578820637;908584.4194047964;339867.12458703964;64724.19405653212;0.0;0;51;61;0;0;0;0;1;19;19;378428089109.92255;139539281165.13736;264811252330.00385;50096.88551179321;18811.307798247493;295.7227313209805;4925.451221321866;738932.268176138;342190.79449566815;18361.08308259963;212403.91696878185;5.166565243721281;0.4759145439290151
1722;2019-02-08 21:42:37.852;809;176;118;118;109;50;199;-137;50;-139;354;355;41;145;240;216;264;177;204;201;197;-140;541;349;367;134;354;268;542;479.0;83.0;1086.0;486.0;129.0;0;85;100;1;0;0;0;0;0;0;1;1;1;0;0;32188.98828125;10617.986328125;0.0;4060.85595703125;510.0;78795;;;Calculated values ==>;1549658557.852;354.06000000000006;290.76000000000005;284.96000000000004;284.96000000000004;284.06;278.16;273.20264511476705;293.06;259.46000000000004;278.16;259.26000000000005;308.56;308.66;277.26000000000005;287.66;297.16;294.76000000000005;299.56;290.86;293.26000000000005;292.86;;324.16;259.16;241.2770596917726;263.56353331371673;273.20264511476705;293.56;5410000.0;3490000.0;3670000.0000000005;1340000.0;3540000.0;2680000.0;5420000.0;0.07983333333333334;0.013833333333333333;0.181;0.081;0.021500000000000002;0.10133333333333334;;10617.986328125;0.0;4060.85595703125;32188.98828125;516243.40206305153;247993.8662297785;228988.6360626492;228988.6360626492;226383.07390405436;430862.6128555636;458356.8847964573;454942.16164491663;455710.9727244755;489891.0922245423;489999.2976569541;453808.1434416201;466449.47765752365;465813.54573049117;463422.6167568847;436517.4229059496;412612.3614601752;458633.2384034343;458079.93939307623;;214070.64678622372;455609.2582366682;200104.42817087471;206232.82096370184;273.19317014479606;909118.5085622298;340042.49691804755;64790.75560000882;0.0;0;51;61;0;0;0;0;1;19;19;378648329479.6215;139619395850.02786;264969381314.78772;46125.62975880159;20695.891235329273;330.68668333321244;25520.508000843274;739734.2694755842;342520.081512052;18366.30411806233;212657.67980994633;6.313353183991982;0.4404367261124141
1723;2019-02-08 21:43:37.882;802;183;120;119;114;51;199;-131;54;-102;370;374;50;158;239;217;264;185;204;201;197;-133;556;350;367;138;355;275;556;300.0;87.0;1062.0;490.0;129.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32586.140625;10858.109375;0.0;4217.00244140625;512.0;78796;;;Calculated values ==>;1549658617.882;353.36;291.46000000000004;285.16;285.06;284.56;278.26000000000005;273.3108153835814;293.06;260.06;278.56;262.96000000000004;310.16;310.56;278.16;288.96000000000004;297.06;294.86;299.56;291.66;293.26000000000005;292.86;;324.36;259.86;242.14157278889297;264.4750485637546;273.3108153835814;293.56;5560000.0;3500000.0;3670000.0000000005;1380000.0;3550000.0;2750000.0;5560000.0;0.05;0.0145;0.177;0.08166666666666668;0.021500000000000002;0.07150000000000001;;10858.109375;0.0;4217.00244140625;32586.140625;514137.49913352536;249982.54007122852;229261.72674995085;228970.61932335712;227526.78097376777;430799.1582183253;458356.8847964573;454266.14472312725;458829.2679732881;490866.67914401094;491300.90824265;453755.9330064868;466982.80124352983;465539.2008351387;463404.40252878325;432983.14346411335;250760.72137521344;458633.2384034343;458079.93939307623;;214906.75144652807;455671.7755954498;199557.40580727835;208489.47434248758;272.98200988199494;909658.5711992283;340221.553865887;64859.7722443729;0.0;0;51;61;0;0;0;0;1;19;19;378868639579.51654;139701036649.98895;265132362764.71005;45083.446788105255;20916.006866034004;2642.225120289049;17845.71825111709;740494.7251509315;342867.0207123067;18391.090770213217;213019.24572114972;5.737098210536729;0.435980021109808
1724;2019-02-08 21:44:37.882;795;200;122;122;119;54;199;-129;52;-83;383;383;50;134;241;216;264;204;203;201;197;-132;586;362;367;141;368;253;580;0.0;82.0;946.0;504.0;129.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;41272.66015625;20134.728515625;0.0;3810.04418945312;513.0;78797;;;Calculated values ==>;1549658677.882;352.66;293.16;285.36;285.36;285.06;278.56;274.5913991737795;293.06;260.26000000000005;278.36;264.86;311.46000000000004;311.46000000000004;278.16;286.56;297.26000000000005;294.76000000000005;299.56;293.56;293.26000000000005;292.86;;324.46000000000004;259.96000000000004;242.77792619122317;261.54996906429363;274.5913991737795;293.46000000000004;5860000.0;3620000.0000000005;3670000.0000000005;1410000.0;3679999.9999999995;2530000.0;5800000.0;0.0;0.013666666666666666;0.15766666666666668;0.084;0.021500000000000002;0.021500000000000002;;20134.728515625;0.0;3810.04418945312;41272.66015625;510708.9035652818;255467.83359256244;229321.1433138105;229321.1433138105;228461.05688012534;430014.67791919125;458356.8847964573;457654.61945670296;460291.07308573613;494589.2200955186;494589.2200955186;457412.7820365576;467303.1478773701;463898.11279319227;461457.9028561018;425054.1794201531;257169.77324845843;458633.2384034343;458079.93939307623;;215324.80838970217;455284.0913825784;201801.03162915568;229321.1433138105;273.91539251066973;910274.0612057387;340479.8275149755;64926.66429963006;0.0;0;52;61;0;0;0;0;1;19;19;379088839579.51654;139784736649.98895;265290762764.71005;40339.58234747662;21292.577019287513;2294.4202176798267;4918.314115704214;741206.5837270614;343218.7589113511;18432.229481362956;213208.94599087324;2.8751533601130324;0.27138816326459975
1725;2019-02-08 21:45:37.883;802;201;118;117;115;58;199;-143;-34;-88;378;375;-33;115;244;209;264;202;204;201;197;-144;561;366;367;143;371;250;555;-3.0;86.0;809.0;502.0;129.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40314.80859375;19321.126953125;0.0;3733.66650390625;505.0;78798;;;Calculated values ==>;1549658737.883;353.36;293.26000000000005;284.96000000000004;284.86;284.66;278.96000000000004;275.0112864084945;293.06;258.86;269.76000000000005;264.36;310.96000000000004;310.66;269.86;284.66;297.56;294.06;299.56;293.36;293.26000000000005;292.86;;323.66;258.76000000000005;243.1966462407574;261.13683023647616;275.0112864084945;293.56;5610000.0;3660000.0;3670000.0000000005;1430000.0;3710000.0;2500000.0;5550000.0;0.0;0.014333333333333333;0.13483333333333333;0.08366666666666665;0.021500000000000002;0.021500000000000002;;19321.126953125;0.0;3733.66650390625;40314.80859375;513715.3548483457;415991.9691235561;228701.9733407252;228412.22449851246;227835.04385385563;429743.705733735;458356.8847964573;447447.37122962635;459475.12376646604;494373.0671053015;494056.31839626085;447576.64359566424;465543.86214192165;463853.65480034467;459889.70471773524;431748.7266283151;416332.02074452443;458633.2384034343;458079.93939307623;;211980.4382156667;453709.40353938506;202374.2260616048;228701.9733407252;274.1570893709462;910953.9681094269;340808.63179013116;64989.529603069706;0.0;0;52;61;0;0;0;0;1;19;19;379309043249.25055;139869938069.88605;265441665279.52777;33044.02907348824;21028.376515640946;220.97278433433308;4931.626270125547;741818.1240136656;343571.43940162635;18453.191439047892;213291.03019536994;2.568880296150587;0.257139018648105
1726;2019-02-08 21:46:37.843;812;193;118;117;111;56;199;-148;-79;-112;369;365;-86;75;244;209;264;195;204;201;197;-150;559;362;367;144;367;250;553;0.0;86.0;786.0;525.0;129.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40258.14453125;19219.443359375;0.0;3719.24682617188;499.0;78799;;;Calculated values ==>;1549658797.843;354.36;292.46000000000004;284.96000000000004;284.86;284.26000000000005;278.76000000000005;274.5913991737795;293.06;258.36;265.26000000000005;261.96000000000004;310.06;309.66;264.56;280.66;297.56;294.06;299.56;292.66;293.26000000000005;292.86;;323.06;258.16;243.40439225979637;261.13683023647616;274.5913991737795;293.56;5590000.0;3620000.0000000005;3670000.0000000005;1440000.0;3670000.0000000005;2500000.0;5530000.0;0.0;0.014333333333333333;0.131;0.0875;0.021500000000000002;0.021500000000000002;;19219.443359375;0.0;3719.24682617188;40258.14453125;515109.0984852051;413956.2836987002;228745.4692477943;228455.2794383903;226730.20531514075;430014.67791919125;458356.8847964573;441471.8163407886;456858.4972473717;493422.2337121734;492999.0685245248;440510.8918708227;460874.3957466837;464443.9501982058;460513.55173570686;432246.14450388524;414675.337699158;458633.2384034343;458079.93939307623;;209472.28574929133;452914.5584274718;201962.00887307184;228745.4692477943;273.97824062548557;911624.9617583781;341129.58909532666;65051.59580911912;0.0;0;52;61;0;0;0;0;1;19;19;379529096449.39056;139955980669.9408;265591565279.62314;31375.7847782709;21958.348086009995;251.84823086775708;4930.691108123562;742354.5979082502;343929.42329173116;18457.128987393662;213373.16138292218;2.551003205934669;0.2598558022369632
