;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1727;2019-02-08 21:47:37.874;813;190;118;117;111;53;199;-146;-83;-109;362;359;-86;51;243;210;264;192;204;201;197;-149;555;360;367;144;366;249;549;-2.0;78.0;804.0;507.0;129.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40239.12109375;19179.490234375;0.0;3694.30346679688;495.0;78800;;;Calculated values ==>;1549658857.874;354.46000000000004;292.16;284.96000000000004;284.86;284.26000000000005;278.46000000000004;274.38016830617;293.06;258.56;264.86;262.26000000000005;309.36;309.06;264.56;278.26000000000005;297.46000000000004;294.16;299.56;292.36;293.26000000000005;292.86;;322.66;258.26000000000005;243.40439225979637;260.9983114674233;274.38016830617;293.56;5550000.0;3600000.0;3670000.0000000005;1440000.0;3660000.0;2490000.0;5490000.0;0.0;0.013000000000000001;0.13399999999999998;0.0845;0.021500000000000002;0.021500000000000002;;19179.490234375;0.0;3694.30346679688;40239.12109375;515564.85832526983;414485.982530214;228833.11486510892;228542.03168985635;226811.87057994117;430148.3826014536;458356.8847964573;441135.0190650152;457167.36766345974;492787.34142168326;492469.86645776563;440723.66254044493;458176.05790412496;464458.5429927953;460958.12350355304;433226.4406064759;415191.4900061728;458633.2384034343;458079.93939307623;;207800.24178383037;453019.1443780644;201415.2272741803;228833.11486510892;273.7556198394654;912296.1188922377;341449.7455380822;65113.407314487915;0.0;0;52;61;0;0;0;0;1;19;19;379749410219.8946;140042425310.13855;265741342624.96576;32122.45209997187;21260.530995278205;234.45435780394067;4928.806727351298;742884.0232786332;344289.76669951784;18461.183602778015;213455.3663156882;2.5595336281014833;0.2578806170261329
1728;2019-02-08 21:48:37.864;807;188;118;118;111;49;199;-149;-67;-110;357;353;-65;44;242;212;264;190;204;201;197;-150;554;358;367;145;363;241;549;-2.0;113.0;560.0;519.0;129.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;39989.99609375;19082.173828125;0.0;3530.80029296875;493.0;78801;;;Calculated values ==>;1549658917.864;353.86;291.96000000000004;284.96000000000004;284.96000000000004;284.26000000000005;278.06;274.1680685717883;293.06;258.26000000000005;266.46000000000004;262.16;308.86;308.46000000000004;266.66;277.56;297.36;294.36;299.56;292.16;293.26000000000005;292.86;;322.46000000000004;258.16;243.61107973660833;259.87524604437704;274.1680685717883;293.56;5540000.0;3579999.9999999995;3670000.0000000005;1450000.0;3629999.9999999995;2410000.0;5490000.0;0.0;0.01883333333333333;0.09333333333333332;0.08650000000000001;0.021500000000000002;0.021500000000000002;;19082.173828125;0.0;3530.80029296875;39989.99609375;514916.67945992964;413764.2266525931;228833.11486510892;228833.11486510892;226811.87057994117;430280.9020939914;458356.8847964573;444897.6258766092;456904.2563082062;493105.6131701062;492685.421985865;445157.83970486495;458616.95304675895;464766.5650395172;461533.9137599592;433468.5791913929;414485.982530214;458633.2384034343;458079.93939307623;;206964.23671620517;452744.55169506615;200495.60113013376;228833.11486510892;273.38604138594644;912964.583439577;341768.5395974536;65173.6064776292;0.0;0;52;61;0;0;0;0;1;19;19;379969573519.92957;140129110860.15234;265888318124.98914;22810.85564300437;21819.534223866653;357.5055704522029;4928.806727351298;743341.7245469701;344648.70740964386;18466.115780014366;213537.49940336065;2.2074363990056227;0.23427168460073763
1729;2019-02-08 21:49:37.844;802;182;117;117;110;46;199;-164;-84;-146;348;345;-64;69;240;213;264;182;204;201;197;-164;525;353;367;145;358;255;525;-1.0;88.0;529.0;538.0;129.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31725.685546875;10383.7919921875;0.0;3795.69873046875;492.0;78802;;;Calculated values ==>;1549658977.844;353.36;291.36;284.86;284.86;284.16;277.76000000000005;273.6339639331285;293.06;256.76000000000005;264.76000000000005;258.56;307.96000000000004;307.66;266.76000000000005;280.06;297.16;294.46000000000004;299.56;291.36;293.26000000000005;292.86;;322.36;256.76000000000005;243.61107973660833;261.82340779136865;273.6339639331285;293.56;5250000.0;3529999.9999999995;3670000.0000000005;1450000.0;3579999.9999999995;2550000.0;5250000.0;0.0;0.014666666666666666;0.08816666666666667;0.08966666666666666;0.021500000000000002;0.021500000000000002;;10383.7919921875;0.0;3795.69873046875;31725.685546875;516728.24995069957;420669.5725122874;229081.41843348043;229081.41843348043;227027.98597379192;430607.02586249536;458356.8847964573;439714.5156170317;453163.6615087092;490657.3305725543;490336.76311075763;442481.2881933831;459382.7263614821;465233.93026070396;462427.4660375804;440045.91550285654;420669.5725122874;458633.2384034343;458079.93939307623;;206546.2383541025;451271.6932129907;200229.89412234636;229081.41843348043;273.2598451064421;913562.0149098787;342014.0074627959;65234.64028479107;0.0;0;52;61;0;0;0;0;1;19;19;380189700119.9996;140216081860.18;266037068525.03644;21114.56079511476;22510.081318461107;284.18636386168055;4923.4682006313105;743707.6476690251;345017.99773479305;18471.46143032442;213619.5743270229;3.4438681637587814;0.37289009599356265
1730;2019-02-08 21:50:37.865;796;173;118;117;110;46;198;-172;-76;-171;350;350;-72;107;238;215;264;174;204;201;197;-171;535;350;367;146;355;260;535;178.0;82.0;532.0;504.0;129.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32084.67578125;10576.5029296875;0.0;3877.68774414062;498.0;78803;;;Calculated values ==>;1549659037.865;352.76;290.46000000000004;284.96000000000004;284.86;284.16;277.76000000000005;273.3108153835814;292.96000000000004;255.96000000000004;265.56;256.06;308.16;308.16;265.96000000000004;283.86;296.96000000000004;294.66;299.56;290.56;293.26000000000005;292.86;;322.96000000000004;256.06;243.81672145450628;262.5002047102346;273.3108153835814;293.56;5350000.0;3500000.0;3670000.0000000005;1460000.0;3550000.0;2600000.0;5350000.0;0.029666666666666668;0.013666666666666666;0.08866666666666667;0.084;0.021500000000000002;0.051166666666666666;;10576.5029296875;0.0;3877.68774414062;32084.67578125;515173.40354740625;414076.94479363307;229146.96283642206;228852.62674122935;226815.30981491017;430799.1582183253;458218.4865142734;439758.6400251881;450355.4410118292;490329.90606713307;490329.90606713307;440323.0896244642;463141.1141031567;465409.2384259755;463142.2002654372;437867.4599380065;414433.15166931204;458633.2384034343;458079.93939307623;;209054.2704885073;450355.4410118292;200392.8114580023;212475.1747407911;273.3108153835814;914093.9540336889;342188.7377210718;65298.60755269246;0.0;0;52;61;0;0;0;0;1;19;19;380409977189.6636;140303412415.04678;266191622599.8007;21223.770132957143;20996.860882521458;320.2688796721573;12566.77712470859;744060.5905796859;345380.6824811628;18476.50032034064;213765.37738439388;3.8125743781449897;0.33881329451635445
1731;2019-02-08 21:51:37.855;787;179;119;119;113;47;199;-171;-56;-172;355;354;-68;108;237;217;264;182;204;201;197;-172;551;351;367;146;356;259;552;0.0;85.0;450.0;539.0;129.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32304.552734375;10939.7138671875;0.0;3858.72973632812;501.0;78804;;;Calculated values ==>;1549659097.855;351.86;291.06;285.06;285.06;284.46000000000004;277.86;273.4187578820637;293.06;256.06;267.56;255.96000000000004;308.66;308.56;266.36;283.96000000000004;296.86;294.86;299.56;291.36;293.26000000000005;292.86;;323.26000000000005;255.96000000000004;243.81672145450628;262.3656120759269;273.4187578820637;293.56;5510000.0;3510000.0;3670000.0000000005;1460000.0;3560000.0;2590000.0;5520000.0;0.0;0.014166666666666666;0.075;0.08983333333333333;0.021500000000000002;0.021500000000000002;;10939.7138671875;0.0;3858.72973632812;32304.552734375;512724.24426181277;248650.32267567614;229058.50713763945;229058.50713763945;227322.99139274858;430735.4089219946;458356.8847964573;442753.1881234231;450249.2316156717;490974.2336959915;490867.1082863864;441095.86474945047;463408.1884626382;465133.64708331646;463255.1075124623;434188.19322130346;249798.2432031742;458633.2384034343;458079.93939307623;;210308.32490665457;450249.2316156717;200656.79144527;229058.50713763945;273.4187578820637;914630.441508587;342368.0096441065;65363.066953349;0.0;0;52;61;0;0;0;0;1;19;19;380630140489.69855;140390997815.0607;266347296649.82544;18157.22975086148;22421.720875307754;2612.1909585901644;4923.960793491891;744388.7108829367;345742.44369228306;18500.933412802493;213911.10924104383;3.2513623504853397;0.3416681465855682
1732;2019-02-08 21:52:37.876;782;187;120;120;116;49;199;-167;-26;-175;356;354;-44;108;238;217;264;190;204;201;197;-170;555;357;367;146;362;258;555;-1.0;84.0;521.0;503.0;129.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32525.12109375;11024.859375;0.0;3845.9677734375;508.0;78805;;;Calculated values ==>;1549659157.876;351.36;291.86;285.16;285.16;284.76000000000005;278.06;274.0616903277293;293.06;256.46000000000004;270.56;255.66000000000003;308.76000000000005;308.56;268.76000000000005;283.96000000000004;296.96000000000004;294.86;299.56;292.16;293.26000000000005;292.86;;323.96000000000004;256.16;243.81672145450628;262.23063862743834;274.0616903277293;293.56;5550000.0;3570000.0000000005;3670000.0000000005;1460000.0;3620000.0000000005;2580000.0;5550000.0;0.0;0.014;0.08683333333333333;0.08383333333333334;0.021500000000000002;0.021500000000000002;;11024.859375;0.0;3845.9677734375;32525.12109375;511766.74482214334;410799.17277700413;229283.84215883666;229283.84215883666;228123.25152956232;430346.717906069;458356.8847964573;446974.73201352736;449930.2859405428;491188.9445456131;490974.95518020313;444582.46219767537;463556.7608308715;464386.3924891542;462352.8576263787;433226.4406064759;411990.71530006983;458633.2384034343;458079.93939307623;;213234.55432191002;450461.59791023185;202495.46917295788;229283.84215883666;274.0616903277293;915170.8778762124;342551.1118175174;65427.29523786681;0.0;0;52;61;0;0;0;0;1;19;19;380850417559.36255;140478628474.92703;266502450934.58878;21228.949323322784;20787.827125808137;297.30015428968534;4919.116090536151;744717.043917743;346102.6492862579;18525.18765805524;213993.16359059315;3.1762317067157637;0.3365798713454602
1733;2019-02-08 21:53:37.856;783;191;120;120;117;52;199;-166;-2;-182;355;353;-17;113;240;216;264;193;204;201;197;-169;558;358;367;146;363;261;558;-1.0;85.0;438.0;545.0;129.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32475.029296875;11085.4970703125;0.0;3887.13232421875;512.0;78806;;;Calculated values ==>;1549659217.856;351.46000000000004;292.26000000000005;285.16;285.16;284.86;278.36;274.1680685717883;293.06;256.56;272.96000000000004;254.96000000000004;308.66;308.46000000000004;271.46000000000004;284.46000000000004;297.16;294.76000000000005;299.56;292.46000000000004;293.26000000000005;292.86;;324.36;256.26000000000005;243.81672145450628;262.63441904999945;274.1680685717883;293.56;5580000.0;3579999.9999999995;3670000.0000000005;1460000.0;3629999.9999999995;2610000.0;5580000.0;0.0;0.014166666666666666;0.073;0.09083333333333334;0.021500000000000002;0.021500000000000002;;11085.4970703125;0.0;3887.13232421875;32475.029296875;511631.6754684104;411066.4166422016;229217.66210903795;229217.66210903795;228348.03800550848;430280.9020939914;458356.8847964573;449545.12840312347;449184.1947945822;490758.42008602497;490543.6685204623;447589.67162258807;463701.18718145904;464503.06872351485;462068.13665675744;432493.01137402526;411859.8641199572;458633.2384034343;458079.93939307623;;214906.75144652807;450567.70255904144;203263.47451318504;229217.66210903795;274.1680685717883;915712.3652403331;342735.3033702968;65491.7162578675;0.0;0;52;61;0;0;0;0;1;19;19;381070544159.43256;140566199274.9549;266658099034.63828;17978.560733965503;22463.467380831957;292.30291943263074;4920.538961606823;745043.6642585741;346462.95659810974;18530.099379218173;214075.1333836786;3.0492219364297055;0.336965977865261
1734;2019-02-08 21:54:37.877;784;193;118;118;116;54;199;-165;11;-225;354;351;0;119;241;216;264;195;204;201;197;-168;557;360;367;146;365;263;557;0.0;82.0;377.0;618.0;129.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32247.943359375;11034.6787109375;0.0;3917.58129882812;514.0;78807;;;Calculated values ==>;1549659277.877;351.56000000000006;292.46000000000004;284.96000000000004;284.96000000000004;284.76000000000005;278.56;274.38016830617;293.06;256.66;274.26000000000005;250.66000000000003;308.56;308.26000000000005;273.16;285.06;297.26000000000005;294.76000000000005;299.56;292.66;293.26000000000005;292.86;;324.56;256.36;243.81672145450628;262.9017227912062;274.38016830617;293.56;5570000.0;3600000.0;3670000.0000000005;1460000.0;3650000.0;2630000.0;5570000.0;0.0;0.013666666666666666;0.06283333333333334;0.103;0.021500000000000002;0.021500000000000002;;11034.6787109375;0.0;3917.58129882812;32247.943359375;511841.1144185961;412290.7944217916;228658.69265139283;228658.69265139283;228080.83877676062;430148.3826014536;458356.8847964573;450858.94502381765;444538.0255605573;490434.5281178807;490111.56245271605;449438.8768022122;464113.9818805582;464341.04294382274;461763.66765822354;432738.6723156055;413051.426362488;458633.2384034343;458079.93939307623;;215742.86842915416;450673.75520519546;206830.3956762927;228658.69265139283;274.38016830617;916251.912122459;342919.70268610446;65556.77830196683;0.0;0;52;61;0;0;0;0;1;19;19;381290821229.97156;140653829935.1693;266815354055.02307;15333.127184002818;25115.86603147698;269.0590280259391;4932.556804946194;745321.3588176598;346859.5898172386;18534.779032764123;214157.2712534635;3.0530909052301536;0.35414171972563047
1735;2019-02-08 21:55:37.877;785;192;117;116;114;55;199;-164;17;-231;351;349;11;128;242;216;264;193;204;201;197;-167;554;360;367;146;365;268;554;-2.0;113.0;495.0;558.0;129.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32341.69140625;10912.4541015625;0.0;3987.67407226562;516.0;78808;;;Calculated values ==>;1549659337.877;351.66;292.36;284.86;284.76000000000005;284.56;278.66;274.38016830617;293.06;256.76000000000005;274.86;250.06000000000003;308.26000000000005;308.06;274.26000000000005;285.96000000000004;297.36;294.76000000000005;299.56;292.46000000000004;293.26000000000005;292.86;;324.76000000000005;256.46000000000004;243.81672145450628;263.56353331371673;274.38016830617;293.56;5540000.0;3600000.0;3670000.0000000005;1460000.0;3650000.0;2680000.0;5540000.0;0.0;0.01883333333333333;0.0825;0.093;0.021500000000000002;0.021500000000000002;;10912.4541015625;0.0;3987.67407226562;32341.69140625;512221.899470179;413177.15693683183;228433.72541066384;228144.53572478014;227568.45147171916;430148.3826014536;458356.8847964573;450737.53174156;443880.30240042566;489566.30628345837;489349.63989543915;449958.4518588997;464443.6513249238;464473.26053001377;461763.66765822354;433468.5791913929;413548.20129128615;458633.2384034343;458079.93939307623;;216578.99785978085;450779.7560944109;206675.5808388297;228433.72541066384;274.38016830617;916790.1590788392;343102.59545954195;65622.65543005927;0.0;0;52;61;0;0;0;0;1;19;19;381511021229.97156;140741429935.1693;266974654055.02307;20135.11094947525;22701.68829876905;375.16711711867754;4937.393600621866;745616.927468772;347258.06943665736;18540.147583973663;214239.52084017656;3.2314728708548;0.35210998979264
1736;2019-02-08 21:56:37.857;783;191;116;115;112;55;198;-162;28;-230;350;349;22;130;242;216;264;192;204;201;197;-165;554;359;367;146;364;272;553;0.0;112.0;418.0;622.0;129.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32368.34765625;10850.8408203125;0.0;4071.37719726562;517.0;78809;;;Calculated values ==>;1549659397.857;351.46000000000004;292.26000000000005;284.76000000000005;284.66;284.36;278.66;274.27422755570615;292.96000000000004;256.96000000000004;275.96000000000004;250.16000000000003;308.16;308.06;275.36;286.16;297.36;294.76000000000005;299.56;292.36;293.26000000000005;292.86;;324.86;256.66;243.81672145450628;264.08650396036035;274.27422755570615;293.56;5540000.0;3590000.0;3670000.0000000005;1460000.0;3640000.0;2720000.0;5530000.0;0.0;0.018666666666666668;0.06966666666666667;0.10366666666666666;0.021500000000000002;0.021500000000000002;;10850.8408203125;0.0;4071.37719726562;32368.34765625;511975.8870183549;413220.0903815756;228165.8721177693;227877.23655417704;227015.85657122475;430214.79039162316;458218.4865142734;451448.68046149536;443990.0955973337;489019.06772973423;488910.2239749781;450669.44774068607;464093.1341622865;464620.0566218266;461916.06316538615;433468.5791913929;413590.4106133878;458633.2384034343;458079.93939307623;;216997.06728235667;450991.6035788238;206945.52150992266;228165.8721177693;274.27422755570615;917329.229654423;343283.8957970182;65689.79180440652;0.0;0;52;61;0;0;0;0;1;19;19;381731147830.04156;140829000735.19714;267136600055.0746;17033.72007362623;25299.443841142747;371.05914678942867;4943.1524464191;745926.5644806435;347657.9455348056;18546.36406332414;214321.83127796682;3.193049146705249;0.365448015214895
1737;2019-02-08 21:57:37.878;778;200;116;116;112;54;199;-156;41;-214;346;341;33;99;244;216;264;202;203;201;197;-161;570;366;367;145;371;247;564;-1.0;83.0;545.0;569.0;129.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;40434.26171875;19541.93359375;0.0;3648.01416015625;515.0;78810;;;Calculated values ==>;1549659457.878;350.96000000000004;293.16;284.76000000000005;284.76000000000005;284.36;278.56;275.0112864084945;293.06;257.56;277.26000000000005;251.76000000000002;307.76000000000005;307.26000000000005;276.46000000000004;283.06;297.56;294.76000000000005;299.56;293.36;293.26000000000005;292.86;;324.66;257.06;243.61107973660833;260.72004837742526;275.0112864084945;293.46000000000004;5700000.0;3660000.0;3670000.0000000005;1450000.0;3710000.0;2470000.0;5640000.0;0.0;0.013833333333333333;0.09083333333333334;0.09483333333333334;0.021500000000000002;0.021500000000000002;;19541.93359375;0.0;3648.01416015625;40434.26171875;509970.6475654136;412005.8538529186;227934.0037599853;227934.0037599853;226793.02938796094;429743.705733735;458356.8847964573;457298.1374891172;445926.8781157499;491306.82855340827;490776.88651489204;456334.5128562176;464132.00638413656;463853.65480034467;460842.422834568;429446.0194637084;412776.28256325866;458633.2384034343;458079.93939307623;;216160.93158060662;451588.10667274595;207473.5969314153;227934.0037599853;275.0112864084945;917936.1304058996;343537.25756234094;65754.14258051166;0.0;0;52;62;0;0;0;0;1;19;19;381951424899.70557;140916331290.06393;267292354549.837;22692.395767324593;23150.19267380286;230.59802712288794;4948.137616111456;746257.7313133174;348061.8338165872;18551.379627932518;214404.28754462482;2.2001482981248834;0.23690051714670513
1738;2019-02-08 21:58:37.878;784;194;114;113;108;52;198;-158;48;-196;328;322;32;91;245;214;264;195;203;201;197;-160;554;360;367;144;365;238;549;-2.0;81.0;415.0;594.0;129.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;39757.99609375;19085.1953125;0.0;3492.77880859375;505.0;78811;;;Calculated values ==>;1549659517.878;351.56000000000006;292.56;284.56;284.46000000000004;283.96000000000004;278.36;274.38016830617;292.96000000000004;257.36;277.96000000000004;253.56000000000003;305.96000000000004;305.36;276.36;282.26000000000005;297.66;294.56;299.56;292.66;293.26000000000005;292.86;;323.66;257.16;243.40439225979637;259.4470641161187;274.38016830617;293.46000000000004;5540000.0;3600000.0;3670000.0000000005;1440000.0;3650000.0;2380000.0;5490000.0;0.0;0.013500000000000002;0.06916666666666667;0.099;0.021500000000000002;0.021500000000000002;;19085.1953125;0.0;3492.77880859375;39757.99609375;512098.91529682366;415881.8595038191;227673.51425540238;227385.54980107656;225956.82755774618;430148.3826014536;458218.4865142734;459560.3881754541;448050.3856179619;490377.1690090643;489744.9806021165;457676.7254676272;464532.54327034624;464869.23356765806;461495.6585078262;433468.5791913929;416221.6810214252;458633.2384034343;458079.93939307623;;211980.4382156667;451866.14337335667;205265.8030974432;227673.51425540238;274.38016830617;918604.3992210038;343859.1503032264;65813.64918858458;0.0;0;52;62;0;0;0;0;1;19;19;382171624899.70557;141003031290.06393;267437854549.837;17588.708801229088;24413.433687315435;232.8331252945647;4953.738140459988;746593.407184722;348458.1973695966;18555.241554202665;214486.80317592958;2.090033122600333;0.23593516006805912
1739;2019-02-08 21:59:37.878;796;181;113;113;105;49;198;-155;53;-183;313;310;33;113;242;216;264;181;203;201;197;-156;524;353;367;143;358;257;525;-2.0;85.0;434.0;590.0;129.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31758.01171875;10364.7177734375;0.0;3846.01684570312;501.0;78812;;;Calculated values ==>;1549659577.878;352.76;291.26000000000005;284.46000000000004;284.46000000000004;283.66;278.06;273.6339639331285;292.96000000000004;257.66;278.46000000000004;254.86;304.46000000000004;304.16;276.46000000000004;284.46000000000004;297.36;294.76000000000005;299.56;291.26000000000005;293.26000000000005;292.86;;323.26000000000005;257.56;243.1966462407574;262.0952818180154;273.6339639331285;293.46000000000004;5240000.0;3529999.9999999995;3670000.0000000005;1430000.0;3579999.9999999995;2570000.0;5250000.0;0.0;0.014166666666666666;0.07233333333333333;0.09833333333333334;0.021500000000000002;0.021500000000000002;;10364.7177734375;0.0;3846.01684570312;31758.01171875;516092.6918229365;420375.544855085;227902.99289768157;227902.99289768157;225585.4914015504;430607.02586249536;458218.4865142734;457129.0939075185;449614.77533477376;486677.36596978497;486353.17351123766;454672.34886789246;464291.41373269283;465494.84668458975;462823.7401354272;440259.13772664603;420375.544855085;458633.2384034343;458079.93939307623;;210308.32490665457;452457.19469507295;202821.57961029813;227902.99289768157;273.6339639331285;919200.3659527745;344104.5662456092;65874.80581903705;0.0;0;52;62;0;0;0;0;1;19;19;382391824899.70557;141089131290.06393;267586354549.837;18394.910200832273;24547.50215000286;281.68423234711423;4948.804349650985;746893.2706764059;348866.2051682409;18559.52919884968;214569.32436334717;3.3898951900733225;0.3806754030765631
1740;2019-02-08 22:00:37.869;796;173;114;114;106;48;198;-159;56;-167;320;322;43;140;239;218;264;174;203;201;197;-158;536;349;367;143;354;266;536;236.0;109.0;662.0;559.0;129.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32017.087890625;10551.9814453125;0.0;3993.92602539062;506.0;78813;;;Calculated values ==>;1549659637.869;352.76;290.46000000000004;284.56;284.56;283.76000000000005;277.96000000000004;273.20264511476705;292.96000000000004;257.26000000000005;278.76000000000005;256.46000000000004;305.16;305.36;277.46000000000004;287.16;297.06;294.96000000000004;299.56;290.56;293.26000000000005;292.86;;323.76000000000005;257.36;243.1966462407574;263.299902668528;273.20264511476705;293.46000000000004;5360000.0;3490000.0;3670000.0000000005;1430000.0;3540000.0;2660000.0;5360000.0;0.03933333333333333;0.018166666666666668;0.11033333333333334;0.09316666666666666;0.021500000000000002;0.060833333333333336;;10551.9814453125;0.0;3993.92602539062;32017.087890625;515089.54568803863;413664.0062263684;227952.7894723216;227952.7894723216;225648.08380444773;430862.6128555636;458218.4865142734;456024.44544099725;451303.49351276347;486420.9539413349;486638.8488913713;454400.3136980843;466149.1083707718;465683.9387588076;463684.06007594336;437644.7844386028;414025.3113076653;458633.2384034343;458079.93939307623;;212398.47392691602;452247.8556954165;200490.8489683084;210196.57588616508;273.20264511476705;919731.745396754;344278.84592637524;65940.12887629904;0.0;0;52;62;0;0;0;0;1;19;19;382611991869.47455;141174918419.97394;267743231014.67242;28193.87347748667;23455.36112674224;429.0870952120311;15079.571280003762;747281.4523040049;349266.1690248817;18565.45140477563;214736.20245794966;4.616961376573258;0.39612117219800314
1741;2019-02-08 22:01:37.859;788;180;116;115;109;49;198;-163;57;-165;337;340;50;148;238;219;264;183;203;201;197;-164;553;351;367;142;356;267;553;152.0;85.0;406.0;566.0;129.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32451.724609375;10889.7392578125;0.0;4024.80249023438;511.0;78814;;;Calculated values ==>;1549659697.859;351.96000000000004;291.16;284.76000000000005;284.66;284.06;278.06;273.4187578820637;292.96000000000004;256.86;278.86;256.66;306.86;307.16;278.16;287.96000000000004;296.96000000000004;295.06;299.56;291.46000000000004;293.26000000000005;292.86;;324.26000000000005;256.76000000000005;242.98782864720522;263.43189868330234;273.4187578820637;293.46000000000004;5530000.0;3510000.0;3670000.0000000005;1420000.0;3560000.0;2670000.0;5530000.0;0.025333333333333333;0.014166666666666666;0.06766666666666667;0.09433333333333334;0.021500000000000002;0.04683333333333334;;10889.7392578125;0.0;4024.80249023438;32451.724609375;512676.04948984325;248981.45809848653;228165.8721177693;227877.23655417704;226161.05784588633;430735.4089219946;458218.4865142734;455983.5742871536;451686.7402082242;488158.2385706976;488483.8687426803;455109.83360149694;466943.5440871101;465263.9689877527;463517.398655582;433709.57433928055;250135.18551670175;458633.2384034343;458079.93939307623;;214488.6975840042;451791.49455244653;200709.54140864173;213314.0491007323;273.4187578820637;920268.8959609887;344457.49715209537;66006.94047681693;0.0;0;52;62;0;0;0;0;1;19;19;382832155169.5095;141260404169.98752;267903104364.69785;17273.54289144597;23685.39757989892;2600.637174986533;11463.202528691441;747660.2842912836;349658.9432075568;18590.694899080925;214957.35537476031;3.6892035373616707;0.3394402526775219
1742;2019-02-08 22:02:37.850;784;188;117;117;112;51;198;-170;51;-180;351;353;50;156;240;219;264;191;203;201;197;-172;556;357;367;141;362;268;556;-1.0;84.0;303.0;554.0;129.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32482.828125;10913.994140625;0.0;4045.15673828125;513.0;78815;;;Calculated values ==>;1549659757.85;351.56000000000006;291.96000000000004;284.86;284.86;284.36;278.26000000000005;274.0616903277293;292.96000000000004;256.16;278.26000000000005;255.16000000000003;308.26000000000005;308.46000000000004;278.16;288.76000000000005;297.16;295.06;299.56;292.26000000000005;293.26000000000005;292.86;;324.46000000000004;255.96000000000004;242.77792619122317;263.56353331371673;274.0616903277293;293.46000000000004;5560000.0;3570000.0000000005;3670000.0000000005;1410000.0;3620000.0000000005;2680000.0;5560000.0;0.0;0.014;0.050499999999999996;0.09233333333333334;0.021500000000000002;0.021500000000000002;;10913.994140625;0.0;4045.15673828125;32482.828125;511927.0991167988;410752.57778573356;228390.77645600727;228390.77645600727;226954.50991667574;430346.717906069;458218.4865142734;455067.61334165884;450286.31282324094;489566.30628345837;489782.85858835274;454942.16164491663;467736.992594499;464649.81302044657;462618.4332792204;432983.14346411335;411946.55931517074;458633.2384034343;458079.93939307623;;215324.80838970217;451126.5930506423;202777.6745744744;228390.77645600727;274.0616903277293;920809.9360650165;344639.1676755583;66074.18004953497;0.0;0;52;62;0;0;0;0;1;19;19;383052322139.2785;141345291434.89847;268063580289.52948;12740.641907742813;22930.883472632835;294.5121780851965;4938.317003146983;747910.3649799501;350047.3539455691;18614.817524727856;215094.0142021495;2.734403502760752;0.3153348250705571
1743;2019-02-08 22:03:37.860;784;192;117;117;114;54;198;-175;30;-196;361;362;35;160;241;217;264;194;203;201;197;-177;574;359;367;141;364;261;568;-2.0;111.0;303.0;551.0;129.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;41054.65625;19954.662109375;0.0;3934.49365234375;513.0;78816;;;Calculated values ==>;1549659817.86;351.56000000000006;292.36;284.86;284.86;284.56;278.56;274.27422755570615;292.96000000000004;255.66000000000003;276.16;253.56000000000003;309.26000000000005;309.36;276.66;289.16;297.26000000000005;294.86;299.56;292.56;293.26000000000005;292.86;;324.46000000000004;255.46000000000004;242.77792619122317;262.63441904999945;274.27422755570615;293.46000000000004;5740000.0;3590000.0;3670000.0000000005;1410000.0;3640000.0;2610000.0;5680000.0;0.0;0.018500000000000003;0.050499999999999996;0.09183333333333334;0.021500000000000002;0.021500000000000002;;19954.662109375;0.0;3934.49365234375;41054.65625;510371.49943348585;252891.56722877352;228137.4367425355;228137.4367425355;227280.89460089983;430214.79039162316;458218.4865142734;453619.39126228687;448596.0556760461;491402.0494696758;491509.2308522908;454245.20164998027;469175.2001931639;464488.10253275675;462049.59554772783;428386.2524997057;253703.231748114;458633.2384034343;458079.93939307623;;215324.80838970217;450601.7854780541;204052.1761488063;228137.4367425355;274.27422755570615;921422.8505701058;344896.4493507344;66140.68821896071;0.0;0;52;63;0;0;0;0;1;19;19;383272558839.2435;141429905534.885;268222306739.50424;12603.144363230767;22641.472456735923;3231.635883904447;4943.763806986626;748121.5983985445;350427.18687319226;18644.206989334296;215176.37860066642;1.817561781753556;0.1952747164987603
1744;2019-02-08 22:04:37.860;788;204;116;115;112;56;198;-168;13;-231;359;353;14;111;244;213;264;207;203;201;196;-171;571;368;367;141;373;240;565;-1.0;80.0;429.0;513.0;129.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;40418.91015625;19690.158203125;0.0;3563.97778320312;510.0;78817;;;Calculated values ==>;1549659877.86;351.96000000000004;293.56;284.76000000000005;284.66;284.36;278.76000000000005;275.2199585193972;292.96000000000004;256.36;274.46000000000004;250.06000000000003;309.06;308.46000000000004;274.56;284.26000000000005;297.56;294.46000000000004;299.56;293.86;293.26000000000005;292.76000000000005;;324.16;256.06;242.77792619122317;259.7329541166123;275.2199585193972;293.46000000000004;5710000.0;3679999.9999999995;3670000.0000000005;1410000.0;3729999.9999999995;2400000.0;5650000.0;0.0;0.013333333333333334;0.0715;0.08549999999999999;0.021500000000000002;0.021500000000000002;;19690.158203125;0.0;3563.97778320312;40418.91015625;511130.01807415695;413117.6300506565;227913.22866715462;227627.1080783288;226773.05643536564;429606.4342157736;458218.4865142734;455079.767031614;444849.1211795106;493420.7942743467;492791.29995245783;455200.2775077225;466521.1526689815;463556.7384186273;460123.36692421185;429183.2799552038;414226.0454800769;458633.2384034343;457941.242533051;;214070.64678622372;451231.40959739086;208576.4232575901;227913.22866715462;275.2199585193972;922101.7969568246;345226.82285333856;66203.1754809236;0.0;0;52;63;0;0;0;0;1;19;19;383492758839.2435;141514505534.885;268372606739.50424;17624.98907984271;20747.00133205296;199.429793001692;4945.6022981167725;748373.4995105701;350788.7574880988;18672.799203308514;215258.78998487562;1.8713669916009452;0.20263260675010736
1745;2019-02-08 22:05:37.861;803;193;113;112;107;56;198;-170;21;-243;337;329;10;106;245;211;264;194;203;201;197;-173;528;360;367;140;365;248;528;-2.0;83.0;355.0;501.0;129.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31783.36328125;10536.974609375;0.0;3739.48413085938;502.0;78818;;;Calculated values ==>;1549659937.861;353.46000000000004;292.46000000000004;284.46000000000004;284.36;283.86;278.76000000000005;274.38016830617;292.96000000000004;256.16;275.26000000000005;248.86;306.86;306.06;274.16;283.76000000000005;297.66;294.26000000000005;299.56;292.56;293.26000000000005;292.86;;323.36;255.86;242.56692532238324;260.85938512811435;274.38016830617;293.46000000000004;5280000.0;3600000.0;3670000.0000000005;1400000.0;3650000.0;2480000.0;5280000.0;0.0;0.013833333333333333;0.059166666666666666;0.08349999999999999;0.021500000000000002;0.021500000000000002;;10536.974609375;0.0;3739.48413085938;31783.36328125;516599.44978089374;422832.27442344336;227836.59920955027;227544.80109244288;226097.76729506868;430148.3826014536;458218.4865142734;454710.2740528838;443743.08185740083;490243.9678974312;489393.08318410977;453359.6852396347;464794.99209829204;464869.23356765806;461092.6986229182;439401.3320364805;423109.4433778505;458633.2384034343;458079.93939307623;;210726.34883551928;451195.98093076755;207381.495633705;227836.59920955027;274.38016830617;922703.4925985613;345478.7198256856;66264.03867807882;0.0;0;52;63;0;0;0;0;1;19;19;383712962509.85254;141598806940.11816;268519009179.90912;14633.619389801412;20358.50952230472;225.37112644438116;4950.231813945808;748642.3257289228;351131.3091219312;18676.339269980483;215341.2566437923;2.8135641046119035;0.30989121508626977
1746;2019-02-08 22:06:37.851;812;176;113;112;104;52;198;-179;31;-248;325;322;19;133;242;213;264;176;203;201;197;-176;532;353;367;139;358;257;532;0.0;86.0;277.0;483.0;129.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31881.513671875;10529.6181640625;0.0;3899.37963867188;506.0;78819;;;Calculated values ==>;1549659997.851;354.36;290.76000000000005;284.46000000000004;284.36;283.56;278.36;273.6339639331285;292.96000000000004;255.26000000000002;276.26000000000005;248.36;305.66;305.36;275.06;286.46000000000004;297.36;294.46000000000004;299.56;290.76000000000005;293.26000000000005;292.86;;323.76000000000005;255.56000000000003;242.35481222062532;262.0952818180154;273.6339639331285;293.46000000000004;5320000.0;3529999.9999999995;3670000.0000000005;1390000.0;3579999.9999999995;2570000.0;5320000.0;0.0;0.014333333333333333;0.04616666666666667;0.0805;0.021500000000000002;0.021500000000000002;;10529.6181640625;0.0;3899.37963867188;31881.513671875;517348.3954691883;416299.0910012028;227748.8563249601;227457.9639964174;225158.65510123945;430607.02586249536;458218.4865142734;454424.480022519;443396.5059848855;487971.5181027201;487648.36681215477;452928.34709337814;466620.2719896679;465494.84668458975;462427.4660375804;438530.081197399;416299.0910012028;458633.2384034343;458079.93939307623;;212398.47392691602;451056.4994639732;206051.98495267425;227748.8563249601;273.6339639331285;923233.9448164814;345654.2455063355;66327.68526663535;0.0;0;52;63;0;0;0;0;1;19;19;383933125809.8875;141682492990.13147;268670483929.9332;11466.530189057834;19722.863418159566;318.6441928121454;4952.118285964497;748859.7907252401;351465.2648945813;18680.871975398175;215423.7624747073;2.526866840265554;0.28288588223685385
1747;2019-02-08 22:07:37.852;809;177;114;114;106;51;198;-179;40;-242;323;323;30;144;239;215;264;179;203;201;197;-180;545;352;367;138;357;259;545;-1.0;82.0;383.0;473.0;129.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32327.298828125;10763.5595703125;0.0;3949.23559570312;510.0;78820;;;Calculated values ==>;1549660057.852;354.06000000000006;290.86;284.56;284.56;283.76000000000005;278.26000000000005;273.5264737036516;292.96000000000004;255.26000000000002;277.16;248.96000000000004;305.46000000000004;305.46000000000004;276.16;287.56;297.06;294.66;299.56;291.06;293.26000000000005;292.86;;324.16;255.16000000000003;242.14157278889297;262.3656120759269;273.5264737036516;293.46000000000004;5450000.0;3520000.0000000005;3670000.0000000005;1380000.0;3570000.0000000005;2590000.0;5450000.0;0.0;0.013666666666666666;0.06383333333333334;0.07883333333333334;0.021500000000000002;0.021500000000000002;;10763.5595703125;0.0;3949.23559570312;32327.298828125;515911.08502214437;248228.8882744177;227758.4917236896;227758.4917236896;225468.81327462298;430671.36484660726;458218.4865142734;455203.3684747658;444240.6268335238;487532.95947894;487532.95947894;453960.80980778224;467609.4332420432;465248.88870971405;462842.2204873615;435598.0851733722;412077.96003992134;458633.2384034343;458079.93939307623;;214070.64678622372;450813.3597722238;204552.36829433392;227758.4917236896;273.5264737036516;923769.0271712258;345831.6916112934;66393.09148359492;0.0;0;52;63;0;0;0;0;1;19;19;384153329479.6215;141765594375.0311;268825286509.74622;15999.888844850902;19413.574828173652;321.4417101571615;4951.911124891813;749088.6813650266;351791.40731518983;18686.20611348396;215506.29742859103;2.765403585720683;0.29679898724626946
1748;2019-02-08 22:08:37.852;804;184;116;115;109;52;198;-181;46;-251;326;326;39;146;239;216;264;186;203;201;197;-183;555;354;367;137;359;259;555;-1.0;86.0;257.0;482.0;129.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32513.912109375;11049.92578125;0.0;3963.34204101562;515.0;78821;;;Calculated values ==>;1549660117.852;353.56000000000006;291.56;284.76000000000005;284.66;284.06;278.36;273.7412296467126;292.96000000000004;255.06000000000003;277.76000000000005;248.06000000000003;305.76000000000005;305.76000000000005;277.06;287.76000000000005;297.06;294.76000000000005;299.56;291.76000000000005;293.26000000000005;292.86;;324.66;254.86;241.92719264551067;262.3656120759269;273.7412296467126;293.46000000000004;5550000.0;3540000.0;3670000.0000000005;1370000.0;3590000.0;2590000.0;5550000.0;0.0;0.014333333333333333;0.04283333333333333;0.08033333333333334;0.021500000000000002;0.021500000000000002;;11049.92578125;0.0;3963.34204101562;32513.912109375;514466.3499886013;250421.68149151542;228123.25152956232;227835.04385385563;226121.30466386222;430542.39183029096;458218.4865142734;455943.9796757489;443464.5659813663;487856.78326132713;487856.78326132713;455079.5801925144;467840.41059096885;464957.45143190527;462673.248417762;433226.4406064759;251207.8992395357;458633.2384034343;458079.93939307623;;216160.93158060662;450675.4506944305;206150.12368566118;228123.25152956232;273.7412296467126;924309.3705957049;346013.4706558898;66459.02963056757;0.0;0;52;63;0;0;0;0;1;19;19;384373529479.6215;141848094375.0311;268980686509.74622;10699.50349824209;19643.534603037802;2608.9324262594764;4944.06878906555;749311.176301219;352116.8832271166;18710.625897954098;215588.763927874;2.52416993856612;0.267555947201298
1749;2019-02-08 22:09:37.852;804;189;117;116;112;53;198;-182;51;-253;328;329;45;151;240;216;264;191;203;201;197;-185;558;356;367;136;362;259;558;-2.0;82.0;155.0;492.0;129.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32646.009765625;11070.7353515625;0.0;3977.76635742188;518.0;78822;;;Calculated values ==>;1549660177.852;353.56000000000006;292.06;284.86;284.76000000000005;284.36;278.46000000000004;273.955091788801;292.96000000000004;254.96000000000004;278.26000000000005;247.86;305.96000000000004;306.06;277.66;288.26000000000005;297.16;294.76000000000005;299.56;292.26000000000005;293.26000000000005;292.86;;324.96000000000004;254.66000000000003;241.71165711629368;262.3656120759269;273.955091788801;293.46000000000004;5580000.0;3560000.0;3670000.0000000005;1360000.0;3620000.0000000005;2590000.0;5580000.0;0.0;0.013666666666666666;0.025833333333333333;0.082;0.021500000000000002;0.021500000000000002;;11070.7353515625;0.0;3977.76635742188;32646.009765625;514213.8904470114;410249.6488763151;228348.03800550848;228059.70974580315;226913.85408509918;430412.23801567365;458218.4865142734;456558.4414111819;443445.0175510017;488072.52264887735;488180.3497249779;455820.7939208143;468416.8097663568;464649.81302044657;462371.3252196394;432493.01137402526;411066.4166422016;458633.2384034343;458079.93939307623;;217415.1398638553;450642.3753839355;207445.36554119037;228348.03800550848;273.955091788801;924852.3699446633;346197.80949866323;66525.20553388789;0.0;0;52;63;0;0;0;0;1;19;19;384593729479.6215;141929994375.0311;269136086509.74622;6435.421126641447;19942.154807105104;292.83012800158997;4939.235879832707;749453.9673397597;352446.76397220115;18734.80725257294;215671.12480011483;2.1005175500434703;0.24884871616888068
1750;2019-02-08 22:10:37.873;807;191;115;115;112;54;198;-181;54;-254;329;329;47;152;242;215;264;192;203;201;196;-184;555;359;367;136;364;259;555;-2.0;83.0;248.0;473.0;129.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32609.849609375;10995.3369140625;0.0;4000.4658203125;519.0;78823;;;Calculated values ==>;1549660237.873;353.86;292.26000000000005;284.66;284.66;284.36;278.56;274.27422755570615;292.96000000000004;255.06000000000003;278.56;247.76000000000002;306.06;306.06;277.86;288.36;297.36;294.66;299.56;292.36;293.26000000000005;292.76000000000005;;325.06;254.76000000000002;241.71165711629368;262.3656120759269;274.27422755570615;293.46000000000004;5550000.0;3590000.0;3670000.0000000005;1360000.0;3640000.0;2590000.0;5550000.0;0.0;0.013833333333333333;0.04133333333333333;0.07883333333333334;0.021500000000000002;0.021500000000000002;;10995.3369140625;0.0;4000.4658203125;32609.849609375;514832.8883271323;412377.0396431636;227835.04385385563;227835.04385385563;226974.91020018916;430214.79039162316;458218.4865142734;456925.96370842314;443337.1888199126;488180.3497249779;488180.3497249779;456067.0669192615;468531.91276131733;464620.0566218266;461782.40754588926;433226.4406064759;412758.3114497388;458633.2384034343;457941.242533051;;217833.21561994078;450746.43826940574;207618.79543075862;227835.04385385563;274.27422755570615;925396.3591015483;346381.75779330696;66591.71407177807;0.0;0;52;63;0;0;0;0;1;19;19;384814006549.2855;142011622934.9066;269291540899.5091;10304.696288810133;19166.56251044668;283.14245333486355;4947.283271602701;749593.5171433514;352772.7840164423;18739.608703996782;215753.54129526528;2.314093159190967;0.2601836922992868
1751;2019-02-08 22:11:37.863;809;192;115;114;112;55;198;-141;57;-184;328;329;50;154;242;215;264;193;203;201;196;-151;556;357;367;138;362;270;556;-1.0;82.0;883.0;471.0;129.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32687.421875;10932.46484375;0.0;4157.57470703125;519.0;78824;;;Calculated values ==>;1549660297.863;354.06000000000006;292.36;284.66;284.56;284.36;278.66;274.0616903277293;292.96000000000004;259.06;278.86;254.76000000000002;305.96000000000004;306.06;278.16;288.56;297.36;294.66;299.56;292.46000000000004;293.26000000000005;292.76000000000005;;325.06;258.06;242.14157278889297;263.82572766246335;274.0616903277293;293.46000000000004;5560000.0;3570000.0000000005;3670000.0000000005;1380000.0;3620000.0000000005;2700000.0;5560000.0;0.0;0.013666666666666666;0.14716666666666667;0.0785;0.021500000000000002;0.021500000000000002;;10932.46484375;0.0;4157.57470703125;32687.421875;514993.3802370423;412333.65201211494;227814.02422442395;227526.78097376777;226954.50991667574;430346.717906069;458218.4865142734;455485.8189051035;450395.38018525834;486842.7482567177;486951.98224918207;454605.4929423079;467220.9688735989;464912.7873590418;462086.8017432054;432983.14346411335;412715.6717894541;458633.2384034343;457941.242533051;;217833.21561994078;453822.0327630495;203426.4721128716;227814.02422442395;274.0616903277293;925940.4123400165;346564.4590193709;66659.68641223822;0.0;0;52;63;0;0;0;0;1;19;19;385034169849.3205;142093809234.91965;269450214449.53433;37094.73386959013;19656.051511038964;276.9887795536761;4947.735193635482;749988.4465621923;353096.25187970884;18744.27568631155;215835.9860394075;4.107047509402295;0.3960273674740738
1752;2019-02-08 22:12:37.864;806;193;115;114;112;55;198;-130;58;-118;340;344;53;146;242;216;264;195;203;201;196;-134;582;361;367;138;366;260;577;-1.0;86.0;1218.0;460.0;129.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;41324.79296875;19904.82421875;0.0;3984.1376953125;519.0;78825;;;Calculated values ==>;1549660357.864;353.76;292.46000000000004;284.66;284.56;284.36;278.66;274.4858918419099;292.96000000000004;260.16;278.96000000000004;261.36;307.16;307.56;278.46000000000004;287.76000000000005;297.36;294.76000000000005;299.56;292.66;293.26000000000005;292.76000000000005;;325.06;259.76000000000005;242.14157278889297;262.5002047102346;274.4858918419099;293.46000000000004;5820000.0;3610000.0;3670000.0000000005;1380000.0;3660000.0;2600000.0;5770000.0;0.0;0.014333333333333333;0.20299999999999999;0.07666666666666666;0.021500000000000002;0.021500000000000002;;19904.82421875;0.0;3984.1376953125;41324.79296875;512427.9408623683;252795.74279168146;227384.01401316843;227100.9797529634;226536.94895142975;430081.6785162784;458218.4865142734;457252.749892262;457203.8219732028;489254.95282127307;489685.25733221526;456640.1732961197;467699.96015118796;464326.1751738402;461610.94820493297;426192.0309376667;253594.50903460867;458633.2384034343;457941.242533051;;217833.21561994078;455569.3431428432;202832.49275207595;227384.01401316843;274.3123430832708;926557.1910782277;346821.4407118926;66727.53514657212;0.0;0;52;64;0;0;0;0;1;19;19;385254373519.9295;142176610615.14865;269609217099.97406;51647.31219945776;19376.491863292154;2473.897813943832;4956.980413177475;750727.9759400971;353421.52849658113;18767.200123388346;215918.52671201417;3.2841394520239913;0.2936922704568954
1753;2019-02-08 22:13:37.854;802;201;114;113;110;56;198;-111;58;-75;349;351;51;119;245;213;264;203;203;200;196;-115;563;364;367;139;369;257;556;-1.0;86.0;1289.0;439.0;129.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40530.546875;19307.625;0.0;3904.74462890625;511.0;78826;;;Calculated values ==>;1549660417.854;353.36;293.26000000000005;284.56;284.46000000000004;284.16;278.76000000000005;274.8017692304317;292.96000000000004;262.06;278.96000000000004;265.66;308.06;308.26000000000005;278.26000000000005;285.06;297.66;294.46000000000004;299.56;293.46000000000004;293.16;292.76000000000005;;324.26000000000005;261.66;242.35481222062532;262.0952818180154;274.8017692304317;293.46000000000004;5630000.0;3640000.0;3670000.0000000005;1390000.0;3690000.0;2570000.0;5560000.0;0.0;0.014333333333333333;0.21483333333333335;0.07316666666666666;0.021500000000000002;0.021500000000000002;;19307.625;0.0;3904.74462890625;40530.546875;513546.15952190774;415611.13515833655;227526.78097376777;227240.2794848523;226385.12821626765;429879.7862731237;458218.4865142734;457737.34308384603;461402.9262953727;490547.8546890893;490761.86264313303;456885.1506218106;464992.8262906394;464282.322002336;460745.1170826767;431246.28221488063;416295.933616958;458495.1351315018;457941.242533051;;214488.6975840042;457350.21973895025;203032.63593419248;227526.78097376777;274.4038640698371;927239.2052223954;347148.15666036576;66793.26487583671;0.0;0;52;64;0;0;0;0;1;19;19;385474536819.9645;142259696765.16187;269764291249.99872;54719.06125265057;18607.569881714775;214.28832990355804;4953.91092352459;751614.214654598;353738.0095888652;18789.597940998767;216001.10370803962;3.381594884222603;0.30628600805030703
1754;2019-02-08 22:14:37.894;804;192;113;112;107;53;198;-131;57;-65;355;357;49;113;245;213;264;193;203;201;196;-129;556;360;367;138;365;254;549;-2.0;82.0;462.0;439.0;129.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40276.64453125;19073.171875;0.0;3871.38598632812;503.0;78827;;;Calculated values ==>;1549660477.894;353.56000000000006;292.36;284.46000000000004;284.36;283.86;278.46000000000004;274.38016830617;292.96000000000004;260.06;278.86;266.66;308.66;308.86;278.06;284.46000000000004;297.66;294.46000000000004;299.56;292.46000000000004;293.26000000000005;292.76000000000005;;323.46000000000004;260.26000000000005;242.14157278889297;261.6868853414304;274.38016830617;293.46000000000004;5560000.0;3600000.0;3670000.0000000005;1380000.0;3650000.0;2540000.0;5490000.0;0.0;0.013666666666666666;0.077;0.07316666666666666;0.021500000000000002;0.021500000000000002;;19073.171875;0.0;3871.38598632812;40276.64453125;514382.2445192648;415191.4900061728;227385.54980107656;227098.3386120891;225673.23531596395;430148.3826014536;458218.4865142734;458097.8040025414;462556.9723626983;491511.700004558;491724.70522022335;457129.607875444;464730.9536365646;464869.23356765806;461361.4654085356;432983.14346411335;415538.5025391026;458633.2384034343;457941.242533051;;211144.3756859795;456081.1290699957;199864.19347913927;227385.54980107656;273.14572979379653;927913.0474125271;347468.20986077003;66858.10916498145;0.0;0;52;64;0;0;0;0;1;19;19;385694883619.82446;142342852165.10904;269917693449.90125;19883.988010301964;18746.539120730995;238.4100926418132;4956.9473937374505;752236.3211927789;354049.50135318213;18793.37294284215;216083.74925428827;1.9100775391832023;0.19799384154163918
