;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1755;2019-02-08 22:15:37.895;804;188;113;112;106;51;198;-155;-38;-104;362;363;-45;108;244;214;264;190;203;201;196;-154;555;359;367;137;364;251;549;-1.0;82.0;297.0;440.0;129.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40276.60546875;19123.318359375;0.0;3820.85546875;497.0;78828;;;Calculated values ==>;1549660537.895;353.56000000000006;291.96000000000004;284.46000000000004;284.36;283.76000000000005;278.26000000000005;274.27422755570615;292.96000000000004;257.66;269.36;262.76000000000005;309.36;309.46000000000004;268.66;283.96000000000004;297.56;294.56;299.56;292.16;293.26000000000005;292.76000000000005;;322.86;257.76000000000005;241.92719264551067;261.27494424493943;274.27422755570615;293.46000000000004;5550000.0;3590000.0;3670000.0000000005;1370000.0;3640000.0;2510000.0;5490000.0;0.0;0.013666666666666666;0.0495;0.07333333333333333;0.021500000000000002;0.021500000000000002;;19123.318359375;0.0;3820.85546875;40276.60546875;514466.3499886013;413764.2266525931;227385.54980107656;227098.3386120891;225390.3388218716;430214.79039162316;458218.4865142734;446738.2854420481;458782.81324599974;492575.4633433711;492681.4689031258;445822.44622586423;464588.29121066636;464883.6276779939;461648.628002798;433226.4406064759;414485.982530214;458633.2384034343;457941.242533051;;208636.25808486674;453680.3588024769;199711.83970063494;227385.54980107656;273.08127000221424;928584.335683001;347786.51925074006;66922.21224539653;0.0;0;52;64;0;0;0;0;1;19;19;385915087289.5585;142425353540.00937;270069195974.71823;12227.809064199952;18624.35806746841;256.1195937089128;4956.9473937374505;752503.9239613817;354360.93068644335;18797.49409224144;216166.36642101392;1.5718689367191734;0.1722906308969999
1756;2019-02-08 22:16:37.865;804;188;114;113;106;47;198;-172;-81;-145;365;364;-88;61;243;216;264;190;203;201;196;-172;556;357;367;136;363;247;550;0.0;83.0;421.0;443.0;129.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40394.53515625;19192.345703125;0.0;3762.15625;494.0;78829;;;Calculated values ==>;1549660597.865;353.56000000000006;291.96000000000004;284.56;284.46000000000004;283.76000000000005;277.86;274.0616903277293;292.96000000000004;255.96000000000004;265.06;258.66;309.66;309.56;264.36;279.26000000000005;297.46000000000004;294.76000000000005;299.56;292.16;293.26000000000005;292.76000000000005;;322.56;255.96000000000004;241.71165711629368;260.72004837742526;274.0616903277293;293.46000000000004;5560000.0;3570000.0000000005;3670000.0000000005;1360000.0;3629999.9999999995;2470000.0;5500000.0;0.0;0.013833333333333333;0.07016666666666667;0.07383333333333333;0.021500000000000002;0.021500000000000002;;19192.345703125;0.0;3762.15625;40394.53515625;514382.2445192648;413351.9237643686;227652.39945698058;227364.6465970384;225370.83341989058;430346.717906069;458218.4865142734;441825.9114661678;454770.9295086514;493315.3707076112;493209.85887234646;440873.51216447906;459683.47810264456;464898.1456994284;462219.8900438566;432983.14346411335;414083.7466353395;458633.2384034343;457941.242533051;;207382.2378540181;451991.654088182;200809.46091843964;227652.39945698058;273.5049851847094;929256.2590587772;348105.6568028129;66985.37241386742;0.0;0;52;64;0;0;0;0;1;19;19;386135177189.66345;142507212590.04843;270218521274.78946;16911.32094676559;18545.618595699314;261.4416561313714;4951.210126135515;752746.6286318805;354670.5256172147;18801.804946153625;216248.8931163959;1.771747930222249;0.18681147206474608
1757;2019-02-08 22:17:37.886;801;188;113;113;106;45;198;-175;-87;-153;364;363;-90;38;243;217;264;190;203;201;196;-177;551;358;367;133;363;235;547;-2.0;81.0;450.0;453.0;129.0;0;95;0;1;0;1;0;0;0;0;1;1;1;0;0;40020.6328125;19035.162109375;0.0;3557.12255859375;491.0;78830;;;Calculated values ==>;1549660657.886;353.26;291.96000000000004;284.46000000000004;284.46000000000004;283.76000000000005;277.66;274.1680685717883;292.96000000000004;255.66000000000003;264.46000000000004;257.86;309.56;309.46000000000004;264.16;276.96000000000004;297.46000000000004;294.86;299.56;292.16;293.26000000000005;292.76000000000005;;322.26000000000005;255.46000000000004;241.05796691057077;259.0149159925826;274.1680685717883;293.46000000000004;5510000.0;3579999.9999999995;3670000.0000000005;1330000.0;3629999.9999999995;2350000.0;5470000.0;0.0;0.013500000000000002;0.075;0.0755;0.021500000000000002;0.021500000000000002;;19035.162109375;0.0;3557.12255859375;40020.6328125;514436.45495182124;414572.912758482;227427.50855945513;227427.50855945513;225429.48509228733;430280.9020939914;458218.4865142734;443483.5792987147;454449.51733437355;494466.493163427;494362.2730876211;443091.2286875404;458861.18989924254;464898.1456994284;462201.38575610484;434188.19322130346;415275.6320791768;458633.2384034343;457941.242533051;;206128.24275125185;451990.86232966173;201263.01125732003;227427.50855945513;273.68715908360014;929926.6200017342;348424.3308643288;67046.38775174248;0.0;0;52;64;0;0;0;0;1;19;19;386355454259.32745;142587940834.9253;270363171884.56882;18166.5426031046;18929.952755961796;255.3195754187102;4956.045280432311;753039.0464714521;354982.9313484184;18806.112796963564;216331.4824741529;1.8726685165622639;0.19679888987916894
1758;2019-02-08 22:18:37.866;799;177;113;112;105;44;198;-172;-71;-162;364;364;-65;59;241;219;264;177;203;201;196;-170;526;351;367;133;356;256;527;141.0;82.0;650.0;443.0;129.0;0;92;100;1;0;0;0;0;0;0;1;1;1;0;0;31988.955078125;10446.7392578125;0.0;3917.96313476562;493.0;78831;;;Calculated values ==>;1549660717.866;353.06000000000006;290.86;284.46000000000004;284.36;283.66;277.56;273.4187578820637;292.96000000000004;255.96000000000004;266.06;256.96000000000004;309.56;309.56;266.66;279.06;297.26000000000005;295.06;299.56;290.86;293.26000000000005;292.76000000000005;;322.46000000000004;256.16;241.05796691057077;261.9595390733887;273.4187578820637;293.46000000000004;5260000.0;3510000.0;3670000.0000000005;1330000.0;3560000.0;2560000.0;5270000.0;0.0235;0.013666666666666666;0.10833333333333334;0.07383333333333333;0.021500000000000002;0.045;;10446.7392578125;0.0;3917.96313476562;31988.955078125;516285.8436852506;418467.6169804355;227858.67412853826;227566.64707558215;225544.66814080338;430735.4089219946;458218.4865142734;441311.95978251065;453530.1987722743;492256.9103759758;492256.9103759758;442138.0442800823;458019.1887586412;465654.29947270127;463517.398655582;439831.8796167596;418467.6169804355;458633.2384034343;457941.242533051;;206964.23671620517;452710.35929286707;200362.47305841636;213499.5469030302;273.30326525018427;930526.4998743805;348669.93148162967;67108.65936841335;0.0;0;52;64;0;0;0;0;1;19;19;386575580859.39746;142667714234.95065;270510422784.61563;26102.861061776883;18631.685600310277;291.9782560297627;10999.876303350937;753407.835198211;355295.8406636025;18810.67209195533;216464.40416538896;3.900282768852579;0.3391035012542125
1759;2019-02-08 22:19:37.866;791;175;114;113;106;45;198;-179;-51;-181;375;377;-52;94;239;221;264;176;203;201;196;-178;541;350;367;132;355;257;541;246.0;83.0;401.0;453.0;129.0;0;90;100;1;0;0;0;0;0;0;1;1;1;0;0;32131.46875;10753.5830078125;0.0;3926.30419921875;501.0;78832;;;Calculated values ==>;1549660777.866;352.26;290.66;284.56;284.46000000000004;283.76000000000005;277.66;273.3108153835814;292.96000000000004;255.26000000000002;268.06;255.06000000000003;310.66;310.86;267.96000000000004;282.56;297.06;295.26000000000005;299.56;290.76000000000005;293.26000000000005;292.76000000000005;;323.26000000000005;255.36;240.83765695389522;262.0952818180154;273.3108153835814;293.46000000000004;5410000.0;3500000.0;3670000.0000000005;1320000.0;3550000.0;2570000.0;5410000.0;0.041;0.013833333333333333;0.06683333333333333;0.0755;0.021500000000000002;0.0625;;10753.5830078125;0.0;3926.30419921875;32131.46875;514062.4272807634;247663.56910712953;227844.3100181461;227554.62049070376;225548.02166610118;430799.1582183253;458218.4865142734;443839.1141600715;451751.31777459657;493322.2129712687;493534.95202211844;443703.9510339145;462053.69626495446;465539.2008351387;463927.47094490804;436517.4229059496;412663.7354477416;458633.2384034343;457941.242533051;;210308.32490665457;452059.64456660027;200519.7860368911;209919.42228644283;273.3108153835814;931060.836739615;348846.60083384323;67174.02826286323;0.0;0;52;64;0;0;0;0;1;19;19;386795780859.39746;142747214234.95065;270664322784.61563;16261.84176289922;18991.25931899304;329.9760098385441;15501.36376541301;753760.8743884166;355609.3652045967;18815.855044170898;216685.24783262867;3.4798932809698844;0.280277240792684
1760;2019-02-08 22:20:37.857;784;181;115;114;109;47;198;-181;-30;-193;384;385;-38;90;239;221;264;184;203;201;196;-184;552;354;367;133;359;254;553;-2.0;110.0;573.0;452.0;129.0;0;90;100;1;0;0;0;0;0;0;1;1;1;0;0;32430.162109375;10979.61328125;0.0;3866.95043945312;506.0;78833;;;Calculated values ==>;1549660837.857;351.56000000000006;291.26000000000005;284.66;284.56;284.06;277.86;273.7412296467126;292.96000000000004;255.06000000000003;270.16;253.86;311.56;311.66;269.36;282.16;297.06;295.26000000000005;299.56;291.56;293.26000000000005;292.76000000000005;;323.76000000000005;254.76000000000002;241.05796691057077;261.6868853414304;273.7412296467126;293.46000000000004;5520000.0;3540000.0;3670000.0000000005;1330000.0;3590000.0;2540000.0;5530000.0;0.0;0.018333333333333333;0.0955;0.07533333333333332;0.021500000000000002;0.021500000000000002;;10979.61328125;0.0;3866.95043945312;32430.162109375;512270.5275856745;249363.19814104622;227877.23655417704;227589.36225082667;226161.05784588633;430542.39183029096;458218.4865142734;447210.6209289394;450338.4364414482;494591.09784543543;494696.94427633635;446162.5786987619;462035.1132709325;464957.45143190527;463332.75784822745;433949.4408518451;250525.61461375855;458633.2384034343;457941.242533051;;212398.47392691602;451269.30121400836;201857.4372019612;227877.23655417704;273.74122964671255;931598.7696296447;349027.68363695306;67238.96231014046;0.0;0;52;64;0;0;0;0;1;19;19;387015947830.04144;142826702310.18317;270817599790.06396;23431.229045926415;18789.02708890755;3362.7701476982534;4946.37612854579;754091.600363119;355924.1537002253;18846.623312974338;216855.6201059018;3.4034409147900107;0.32474336937683057
1761;2019-02-08 22:21:37.867;782;188;116;116;112;49;198;-168;-12;-187;387;385;-22;112;241;221;264;191;203;201;196;-172;557;356;367;134;362;254;557;-1.0;85.0;450.0;455.0;129.0;0;94;100;1;0;0;0;0;0;0;1;1;1;0;0;32419.18359375;11095.775390625;0.0;3865.74536132812;510.0;78834;;;Calculated values ==>;1549660897.867;351.36;291.96000000000004;284.76000000000005;284.76000000000005;284.36;278.06;273.955091788801;292.96000000000004;256.36;271.96000000000004;254.46000000000004;311.86;311.66;270.96000000000004;284.36;297.26000000000005;295.26000000000005;299.56;292.26000000000005;293.26000000000005;292.76000000000005;;324.16;255.96000000000004;241.2770596917726;261.6868853414304;273.955091788801;293.46000000000004;5570000.0;3560000.0;3670000.0000000005;1340000.0;3620000.0000000005;2540000.0;5570000.0;0.0;0.014166666666666666;0.075;0.07583333333333334;0.021500000000000002;0.021500000000000002;;11095.775390625;0.0;3865.74536132812;32419.18359375;511594.45126323536;410295.9558455669;228080.83877676062;228080.83877676062;226934.15794903602;430412.23801567365;458218.4865142734;449535.7710914082;450784.8090625447;494908.57184800785;494696.94427633635;448249.4637040232;464614.4971324869;464781.3556694665;463033.5824654418;432738.6723156055;411509.7758049635;458633.2384034343;457941.242533051;;214070.64678622372;452334.347272053;202751.3084090189;228080.83877676062;273.955091788801;932139.2709122872;349211.6758694515;67303.41218165867;0.0;0;52;64;0;0;0;0;1;19;19;387236184530.0065;142906815660.17044;270970025190.03973;18508.834701179196;18926.713780446753;300.74270056742864;4941.998680760244;754441.1591443779;356238.50392372673;18877.157674917322;216938.03696315348;2.8525368891649783;0.2988610403273643
1762;2019-02-08 22:22:37.878;786;192;115;115;113;52;198;-166;2;-187;386;384;-6;108;242;221;264;194;203;201;196;-169;555;359;367;133;364;257;555;-1.0;85.0;307.0;465.0;129.0;0;96;100;1;0;0;0;0;0;0;1;1;1;0;0;32502.96875;11020.6728515625;0.0;3939.42236328125;513.0;78835;;;Calculated values ==>;1549660957.878;351.76;292.36;284.66;284.66;284.46000000000004;278.36;274.27422755570615;292.96000000000004;256.56;273.36;254.46000000000004;311.76000000000005;311.56;272.56;283.96000000000004;297.36;295.26000000000005;299.56;292.56;293.26000000000005;292.76000000000005;;324.46000000000004;256.26000000000005;241.05796691057077;262.0952818180154;274.27422755570615;293.46000000000004;5550000.0;3590000.0;3670000.0000000005;1330000.0;3640000.0;2570000.0;5550000.0;0.0;0.014166666666666666;0.051166666666666666;0.0775;0.021500000000000002;0.021500000000000002;;11020.6728515625;0.0;3939.42236328125;32502.96875;512259.14334369573;412758.3114497388;227835.04385385563;227835.04385385563;227260.88320682474;430214.79039162316;458218.4865142734;450781.04685447155;450959.41198842565;494491.14110368525;494278.81360651535;449758.4421301506;463705.0269019331;464620.0566218266;462582.5062421609;433226.4406064759;413506.49496626557;458633.2384034343;457941.242533051;;215324.80838970217;452812.9799559104;203874.54373054317;227835.04385385563;274.2742275557061;932680.3880343672;349396.0133935693;67368.46717050331;0.0;0;52;64;0;0;0;0;1;19;19;387456424899.70544;142986930345.06094;271123353294.83017;12633.382743174336;19292.728807465963;279.3658965696467;4947.283271602701;754700.7252011138;356557.0576690057;18881.992799497213;217020.4627546024;2.483457503796421;0.2737989243464251
1763;2019-02-08 22:23:37.868;791;193;114;113;112;54;198;-178;11;-243;388;387;4;128;243;220;264;194;203;201;196;-180;557;360;367;134;365;260;557;-2.0;108.0;376.0;464.0;129.0;0;98;100;1;0;0;0;0;0;0;1;1;1;0;0;32567.19921875;10981.9365234375;0.0;3993.79711914062;515.0;78836;;;Calculated values ==>;1549661017.868;352.26;292.46000000000004;284.56;284.46000000000004;284.36;278.56;274.38016830617;292.96000000000004;255.36;274.26000000000005;248.86;311.96000000000004;311.86;273.56;285.96000000000004;297.46000000000004;295.16;299.56;292.56;293.26000000000005;292.76000000000005;;324.66;255.16000000000003;241.2770596917726;262.5002047102346;274.38016830617;293.46000000000004;5570000.0;3600000.0;3670000.0000000005;1340000.0;3650000.0;2600000.0;5570000.0;0.0;0.018000000000000002;0.06266666666666666;0.07733333333333332;0.021500000000000002;0.021500000000000002;;10981.9365234375;0.0;3993.79711914062;32567.19921875;512703.0334692735;412290.7944217916;227506.02080277732;227219.72489924103;226934.15794903602;430148.3826014536;458218.4865142734;451392.83422320004;444904.26547193533;494391.4509103866;494285.0136409085;450498.7090510377;465608.40644126426;464605.36442852597;462298.19722436205;432738.6723156055;412673.55452819855;458633.2384034343;457941.242533051;;216160.93158060662;451509.14485013887;206667.8696392078;227506.02080277732;274.38016830617005;933222.5490589597;349579.33791254374;67434.56631450694;0.0;0;52;64;0;0;0;0;1;19;19;387676588199.7404;143067016995.07367;271278427444.85483;15336.097780596845;18934.39194964533;361.1721201733252;4954.357267200885;754933.765359015;356875.5639154757;18887.32972666812;217102.9626734937;2.6433442302330854;0.2829048569369616
1764;2019-02-08 22:24:40.838;793;192;113;112;109;55;198;-177;14;-253;388;386;11;125;244;220;264;194;203;201;196;-180;554;360;367;135;365;264;554;-3.0;86.0;444.0;475.0;129.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32451.873046875;10897.1474609375;0.0;4062.29541015625;515.0;78837;;;Calculated values ==>;1549661080.838;352.46000000000004;292.36;284.46000000000004;284.36;284.06;278.66;274.38016830617;292.96000000000004;255.46000000000004;274.56;247.86;311.96000000000004;311.76000000000005;274.26000000000005;285.66;297.56;295.16;299.56;292.56;293.26000000000005;292.76000000000005;;324.66;255.16000000000003;241.49495122638035;263.0348170998261;274.38016830617;293.46000000000004;5540000.0;3600000.0;3670000.0000000005;1350000.0;3650000.0;2640000.0;5540000.0;0.0;0.014333333333333333;0.07400000000000001;0.07916666666666666;0.021500000000000002;0.021500000000000002;;10897.1474609375;0.0;4062.29541015625;32451.873046875;513204.2023234895;413177.15693683183;227281.53628453438;226995.3590132835;226141.15807206248;430148.3826014536;458218.4865142734;451065.59773849417;443640.94000824814;493974.04911157495;493760.26243579807;450679.92654098396;464675.0172906239;464737.35524180415;462298.19722436205;433468.5791913929;413914.7804853892;458633.2384034343;457941.242533051;;216160.93158060662;451335.9301625788;206996.74008151298;227281.53628453438;274.38016830617;933791.1950287411;349770.68873464403;67505.0235571181;0.0;0;52;64;0;0;0;0;1;19;19;387907688099.8454;143151711645.11215;271443408844.92978;18061.09546661661;19343.519214751046;280.27111478605383;4959.183684343107;755225.851645089;357210.33614701976;18892.939682296415;217189.66485043845;2.8506455653437666;0.3013458736478474
1765;2019-02-08 22:25:37.869;792;190;112;112;108;55;198;-175;20;-253;385;383;19;125;245;220;264;191;203;201;196;-178;552;359;367;136;364;270;552;-2.0;83.0;577.0;474.0;129.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32507.23828125;10848.4833984375;0.0;4148.427734375;513.0;78838;;;Calculated values ==>;1549661137.869;352.36;292.16;284.36;284.36;283.96000000000004;278.66;274.27422755570615;292.96000000000004;255.66000000000003;275.16;247.86;311.66;311.46000000000004;275.06;285.66;297.66;295.16;299.56;292.26000000000005;293.26000000000005;292.76000000000005;;324.46000000000004;255.36;241.71165711629368;263.82572766246335;274.27422755570615;293.46000000000004;5520000.0;3590000.0;3670000.0000000005;1360000.0;3640000.0;2700000.0;5520000.0;0.0;0.013833333333333333;0.09616666666666666;0.079;0.021500000000000002;0.021500000000000002;;10848.4833984375;0.0;4148.427734375;32507.23828125;513251.702582464;413263.53111073095;227036.4030908482;227036.4030908482;225897.2949288713;430214.79039162316;458218.4865142734;450768.02640384424;443445.0175510017;493021.94769727753;492806.6528415456;450638.1665710431;463792.0388559426;465015.24582933175;462449.46005367924;433949.4408518451;413633.1203958097;458633.2384034343;457941.242533051;;215324.80838970217;451369.85395287507;206332.17483641743;227036.4030908482;274.27422755570615;934305.7343442395;349942.93527233053;67570.06046695501;0.0;0;52;64;0;0;0;0;1;19;19;388116991869.4744;143228988649.9752;271595681614.65988;23506.581059067543;19357.976650200155;281.04243297515603;4964.45404800736;755555.1080556076;357516.8896201811;18897.385831308307;217268.26970912048;3.2079975512415886;0.3277475738266302
1766;2019-02-08 22:26:37.869;788;189;112;112;107;53;198;-165;27;-236;385;384;26;131;244;221;264;191;203;201;196;-168;574;357;367;137;362;263;569;-2.0;84.0;898.0;484.0;129.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;41034.8828125;19695.552734375;0.0;4027.17333984375;514.0;78839;;;Calculated values ==>;1549661197.869;351.96000000000004;292.06;284.36;284.36;283.86;278.46000000000004;274.0616903277293;292.96000000000004;256.66;275.86;249.56000000000003;311.66;311.56;275.76000000000005;286.26000000000005;297.56;295.26000000000005;299.56;292.26000000000005;293.26000000000005;292.76000000000005;;324.56;256.36;241.92719264551067;262.9017227912062;274.0616903277293;293.46000000000004;5740000.0;3570000.0000000005;3670000.0000000005;1370000.0;3620000.0000000005;2630000.0;5690000.0;0.0;0.014;0.14966666666666667;0.08066666666666666;0.021500000000000002;0.021500000000000002;;19695.552734375;0.0;4027.17333984375;41034.8828125;510870.7405917564;251646.60514302485;226693.62724178503;226693.62724178503;225287.75937607753;430346.717906069;458218.4865142734;452897.2952357793;445077.7353142424;493758.18017828226;493651.3388782297;452770.7950368528;465525.8149071573;465175.32018785755;462883.5339337955;428386.2524997057;252436.20805900818;458633.2384034343;457941.242533051;;215742.86842915416;452234.3069661129;204740.83652533722;226693.62724178503;274.0616903277293;934918.585353354;350197.46890677063;67638.19047590683;0.0;0;53;64;0;0;0;0;1;19;19;388337191869.4744;143310888649.9752;271755581614.65988;37140.74998699617;19964.473282222574;2463.3006221697656;4971.823728762219;756060.5024809915;357844.5767029513;18920.255356767848;217351.07202392688;2.7206126065878875;0.2544445682537808
1767;2019-02-08 22:27:37.860;776;200;112;111;108;52;198;-154;23;-196;379;375;21;92;246;220;264;202;203;201;196;-157;563;364;367;137;369;247;557;-2.0;86.0;655.0;497.0;129.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40431.28515625;19393.107421875;0.0;3745.86962890625;509.0;78840;;;Calculated values ==>;1549661257.86;350.76;293.16;284.36;284.26000000000005;283.96000000000004;278.36;274.8017692304317;292.96000000000004;257.76000000000005;275.46000000000004;253.56000000000003;311.06;310.66;275.26000000000005;282.36;297.76000000000005;295.16;299.56;293.36;293.26000000000005;292.76000000000005;;324.06;257.46000000000004;241.92719264551067;260.72004837742526;274.8017692304317;293.46000000000004;5630000.0;3640000.0;3670000.0000000005;1370000.0;3690000.0;2470000.0;5570000.0;0.0;0.014333333333333333;0.10916666666666666;0.08283333333333333;0.021500000000000002;0.021500000000000002;;19393.107421875;0.0;3745.86962890625;40431.28515625;510331.8219308709;414873.7552109487;226934.15794903602;226649.31038536667;225798.991324316;429879.7862731237;458218.4865142734;455121.835480638;449315.9418199847;494790.2866022994;494369.30478238466;454878.174424882;463320.10309480637;464415.139943259;461689.9588020654;431246.28221488063;415574.3250689575;458633.2384034343;457941.242533051;;213652.59903751023;453371.1835639945;205811.7568244869;226934.15794903602;274.8017692304317;935597.3682530047;350523.1588802391;67702.95611760808;0.0;0;53;64;0;0;0;0;1;19;19;388557358839.2434;143393076319.88895;271908558664.4994;27216.350253296496;20506.172514922542;224.63138575823123;4966.652318556323;756596.7312027228;358181.78149593313;18942.65143022874;217433.8802344726;2.2867824431653965;0.2326938194517429
1768;2019-02-08 22:28:37.850;778;192;111;110;104;51;198;-165;15;-191;363;357;11;86;246;219;264;193;203;201;196;-165;553;359;367;136;365;237;548;-1.0;81.0;340.0;489.0;129.0;0;98;1;1;1;0;0;0;0;0;1;1;1;0;0;39905.265625;19027.0546875;0.0;3585.56201171875;499.0;78841;;;Calculated values ==>;1549661317.85;350.96000000000004;292.36;284.26000000000005;284.16;283.56;278.26000000000005;274.27422755570615;292.96000000000004;256.66;274.66;254.06000000000003;309.46000000000004;308.86;274.26000000000005;281.76000000000005;297.76000000000005;295.06;299.56;292.46000000000004;293.26000000000005;292.76000000000005;;323.06;256.66;241.71165711629368;259.30345971252746;274.27422755570615;293.46000000000004;5530000.0;3590000.0;3670000.0000000005;1360000.0;3650000.0;2370000.0;5480000.0;0.0;0.013500000000000002;0.056666666666666664;0.08149999999999999;0.021500000000000002;0.021500000000000002;;19027.0546875;0.0;3585.56201171875;39905.265625;511446.47334898496;415579.6716023351;226832.40886566712;226546.4708121216;224845.77224265877;430214.79039162316;458218.4865142734;455818.09270979214;450017.01677803794;494153.706715525;493526.67823582375;455339.42383727746;464107.8162958963;465000.999999308;462316.2933191314;433709.57433928055;415922.3736940479;458633.2384034343;457941.242533051;;209472.28574929133;452715.10516232083;204349.5952968663;226832.40886566712;274.27422755570615;936266.7279310788;350843.2735365319;67764.04119874572;0.0;0;53;64;0;0;0;0;1;19;19;388777522139.2784;143474962669.90198;272053734464.52246;14249.881520065797;20241.789054034543;240.12720871064056;4968.839923848754;756942.2255422338;358521.291248004;18946.523773018547;217516.6622038777;1.7556852545964468;0.19350408789344908
1769;2019-02-08 22:29:37.870;787;179;110;109;102;48;198;-177;-1;-241;348;345;0;99;244;220;264;179;203;201;196;-175;524;352;367;135;358;253;524;171.0;109.0;389.0;498.0;129.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31903.09375;10380.4921875;0.0;3886.19360351562;497.0;78842;;;Calculated values ==>;1549661377.87;351.86;291.06;284.16;284.06;283.36;277.96000000000004;273.5264737036516;292.96000000000004;255.46000000000004;273.06;249.06000000000003;307.96000000000004;307.66;273.16;283.06;297.56;295.16;299.56;291.06;293.26000000000005;292.76000000000005;;322.86;255.66000000000003;241.49495122638035;261.54996906429363;273.5264737036516;293.46000000000004;5240000.0;3520000.0000000005;3670000.0000000005;1350000.0;3579999.9999999995;2530000.0;5240000.0;0.0285;0.018166666666666668;0.06483333333333334;0.083;0.021500000000000002;0.05;;10380.4921875;0.0;3886.19360351562;31903.09375;515012.64500847284;420123.1835632213;227049.54520313337;226759.2696357863;224748.91148297145;430671.36484660726;458218.4865142734;451113.97125799494;444925.94859657617;490873.36975578393;490553.5126437857;451240.1647536638;463243.56426847406;465755.3386178344;463499.5827140881;440259.13772664603;420123.1835632213;458633.2384034343;457941.242533051;;208636.25808486674;451853.32203036355;204181.1833868389;214014.57896784553;273.5264737036516;936865.3303933451;351088.4181147092;67826.32658372959;0.0;0;53;64;0;0;0;0;1;19;19;388997795539.2084;143556289769.87613;272200783464.47574;16009.475746979952;20556.787507412548;365.8031673022159;12196.333178260275;757194.4709064825;358861.39271528734;18951.574875956983;217659.75299405286;3.4435747951281983;0.3099779516870813
1770;2019-02-08 22:30:37.861;789;173;111;111;103;48;198;-179;-14;-241;348;347;-9;128;241;222;264;174;203;201;196;-178;537;350;367;135;355;257;537;-1.0;85.0;323.0;495.0;129.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32152.40625;10650.3115234375;0.0;3941.10327148438;502.0;78843;;;Calculated values ==>;1549661437.861;352.06000000000006;290.46000000000004;284.26000000000005;284.26000000000005;283.46000000000004;277.96000000000004;273.3108153835814;292.96000000000004;255.26000000000002;271.76000000000005;249.06000000000003;307.96000000000004;307.86;272.26000000000005;285.96000000000004;297.26000000000005;295.36;299.56;290.56;293.26000000000005;292.76000000000005;;323.36;255.36;241.49495122638035;262.0952818180154;273.3108153835814;293.46000000000004;5370000.0;3500000.0;3670000.0000000005;1350000.0;3550000.0;2570000.0;5370000.0;0.0;0.014166666666666666;0.05383333333333333;0.0825;0.021500000000000002;0.021500000000000002;;10650.3115234375;0.0;3941.10327148438;32152.40625;514157.89542894025;413245.3675832885;227061.62813428947;227061.62813428947;224776.508527406;430799.1582183253;458218.4865142734;448727.55872723175;444925.94859657617;490440.8122187046;490333.74395834043;449372.85290695494;466040.4828539368;465798.81223944406;464057.96313179616;437421.1909495115;413611.98051250586;458633.2384034343;457941.242533051;;210726.34883551928;451543.01873345184;204397.02871686962;227061.62813428947;273.3108153835814;937399.0461588645;351263.6485243083;67891.5442737576;0.0;0;53;64;0;0;0;0;1;19;19;389217962509.85236;143637277620.11304;272353760514.92322;13153.126865557828;20389.544176368036;337.2971478575796;4963.911709573374;757437.4561423778;359202.5609640688;18957.433166391722;217802.73358489692;2.6621051107994886;0.2960164014471421
1771;2019-02-08 22:31:37.861;786;180;113;112;106;49;198;-184;-16;-245;351;351;-16;108;240;224;264;182;203;201;196;-186;552;352;367;134;357;254;552;150.0;108.0;328.0;497.0;129.0;0;95;100;1;0;0;0;0;0;0;1;1;1;0;0;32457.009765625;10992.0537109375;0.0;3903.14965820312;507.0;78844;;;Calculated values ==>;1549661497.861;351.76;291.16;284.46000000000004;284.36;283.76000000000005;278.06;273.5264737036516;292.96000000000004;254.76000000000002;271.56;248.66000000000003;308.26000000000005;308.26000000000005;271.56;283.96000000000004;297.16;295.56;299.56;291.36;293.26000000000005;292.76000000000005;;323.86;254.56000000000003;241.2770596917726;261.6868853414304;273.5264737036516;293.46000000000004;5520000.0;3520000.0000000005;3670000.0000000005;1340000.0;3570000.0000000005;2540000.0;5520000.0;0.025;0.018000000000000002;0.05466666666666666;0.08283333333333333;0.021500000000000002;0.0465;;10992.0537109375;0.0;3903.14965820312;32457.009765625;512516.08055758395;249030.1840699206;227322.99139274858;227036.4030908482;225331.95712668533;430671.36484660726;458218.4865142734;449022.8337932391;444691.12419404846;491085.3966235466;491085.3966235466;449022.8337932391;464148.0053405292;465379.25235888857;464023.44869193796;433949.4408518451;249798.2432031742;458633.2384034343;457941.242533051;;212816.51262364245;450888.41895774653;204079.50391966896;214826.49275130796;273.5264737036516;937937.4579589947;351444.00156792806;67956.91304817166;0.0;0;53;64;0;0;0;0;1;19;19;389438162509.85236;143717977620.11304;272507060514.92322;13390.235366421832;20444.005128987425;3314.721557676076;11304.835864851051;757658.6508276443;359542.84054161346;18987.866655604503;217938.30648135045;3.25297995046656;0.2841504917994618
1772;2019-02-08 22:32:37.852;787;187;115;114;109;51;198;-182;-2;-253;353;351;-8;125;241;223;264;189;203;201;196;-186;554;357;367;133;362;252;554;-3.0;83.0;346.0;494.0;129.0;0;94;100;1;0;0;0;0;0;0;1;1;1;0;0;32517.921875;11028.6748046875;0.0;3860.15307617188;511.0;78845;;;Calculated values ==>;1549661557.852;351.86;291.86;284.66;284.56;284.06;278.26000000000005;274.0616903277293;292.96000000000004;254.96000000000004;272.96000000000004;247.86;308.46000000000004;308.26000000000005;272.36;285.66;297.26000000000005;295.46000000000004;299.56;292.06;293.26000000000005;292.76000000000005;;324.26000000000005;254.56000000000003;241.05796691057077;261.41265627149306;274.0616903277293;293.46000000000004;5540000.0;3570000.0000000005;3670000.0000000005;1330000.0;3620000.0000000005;2520000.0;5540000.0;0.0;0.013833333333333333;0.057666666666666665;0.08233333333333334;0.021500000000000002;0.021500000000000002;;11028.6748046875;0.0;3860.15307617188;32517.921875;512467.7360801984;411248.3343356786;227856.11455276326;227568.45147171916;226141.15807206248;430346.717906069;458218.4865142734;451165.5583384784;444030.7414392307;491513.22846960154;491300.4940014245;450407.32106615254;466409.6731073604;464781.3556694665;463148.1647397199;433468.5791913929;412035.40644734737;458633.2384034343;457941.242533051;;214488.6975840042;451062.7522532341;206369.97499617157;227856.11455276326;274.0616903277293;938478.834503434;351627.48011278844;68021.5975334285;0.0;0;53;64;0;0;0;0;1;19;19;389658329479.62134;143798065605.02902;272658837744.76398;14116.545306073025;20146.371994164816;296.4922229592969;4946.830251576187;757887.8396161988;359881.04294598015;19017.95558972767;218073.71671759596;2.653415036489295;0.29217854061107856
1773;2019-02-08 22:33:37.852;793;190;114;114;111;53;198;-182;11;-258;350;348;4;115;243;222;264;192;203;201;196;-185;557;357;367;134;362;252;557;-1.0;85.0;491.0;507.0;129.0;0;95;100;1;0;0;0;0;0;0;1;1;1;0;0;32560.76953125;11105.8310546875;0.0;3879.23828125;514.0;78846;;;Calculated values ==>;1549661617.852;352.46000000000004;292.16;284.56;284.56;284.26000000000005;278.46000000000004;274.0616903277293;292.96000000000004;254.96000000000004;274.26000000000005;247.36;308.16;307.96000000000004;273.56;284.66;297.46000000000004;295.36;299.56;292.36;293.26000000000005;292.76000000000005;;324.56;254.66000000000003;241.2770596917726;261.41265627149306;274.0616903277293;293.46000000000004;5570000.0;3570000.0000000005;3670000.0000000005;1340000.0;3620000.0000000005;2520000.0;5570000.0;0.0;0.014166666666666666;0.08183333333333334;0.0845;0.021500000000000002;0.021500000000000002;;11105.8310546875;0.0;3879.23828125;32560.76953125;512948.900285589;411111.06218014384;227506.02080277732;227506.02080277732;226649.31038536667;430346.717906069;458218.4865142734;452794.0909881129;443299.85916317254;491194.0905110882;490981.2105663005;451919.5663202109;465254.33852926403;465044.1086722825;463015.90774916107;432738.6723156055;411902.9413244403;458633.2384034343;457941.242533051;;215742.86842915416;450991.98405601905;206142.20568842752;227506.02080277732;274.0616903277293;939021.1569318194;351811.93432828324;68086.09246140702;0.0;0;53;64;0;0;0;0;1;19;19;389878529479.62134;143878165605.02902;272810037744.76398;20184.345947024256;20689.806272061487;295.1728557081738;4954.357267200885;758173.6803766412;360221.344431532;19022.886132049898;218156.22661358578;3.077975904414406;0.3265096155501395
1774;2019-02-08 22:34:37.842;800;193;113;113;110;54;198;-180;16;-258;345;343;12;130;244;222;264;194;203;201;196;-183;557;359;367;133;364;254;557;0.0;77.0;423.0;499.0;129.0;0;97;100;1;0;0;0;0;0;0;1;1;1;0;0;32546.94140625;11096.4521484375;0.0;3925.12377929688;515.0;78847;;;Calculated values ==>;1549661677.842;353.16;292.46000000000004;284.46000000000004;284.46000000000004;284.16;278.56;274.27422755570615;292.96000000000004;255.16000000000003;274.76000000000005;247.36;307.66;307.46000000000004;274.36;286.16;297.56;295.36;299.56;292.56;293.26000000000005;292.76000000000005;;324.66;254.86;241.05796691057077;261.6868853414304;274.27422755570615;293.46000000000004;5570000.0;3590000.0;3670000.0000000005;1330000.0;3640000.0;2540000.0;5570000.0;0.0;0.012833333333333334;0.07050000000000001;0.08316666666666667;0.021500000000000002;0.021500000000000002;;11096.4521484375;0.0;3925.12377929688;32546.94140625;513808.0729267407;412290.7944217916;227219.72489924103;227219.72489924103;226365.17284227416;430214.79039162316;458218.4865142734;453071.4591419296;443496.1293534738;490445.1981790671;490231.5974896645;452571.9226471214;466700.872519092;464883.6276779939;462715.43254397233;432738.6723156055;412673.55452819855;458633.2384034343;457941.242533051;;216160.93158060662;451372.5103171178;207020.89471786923;227219.72489924103;274.27422755570615;939563.6307623418;351996.9225185009;68151.11797253016;0.0;0;53;64;0;0;0;0;1;19;19;390098692779.6563;143958252255.04175;272961812444.78812;17346.564791896257;20321.909364004172;257.5023449383893;4960.512629126914;758486.385839917;360563.0517678374;19027.49099111824;218238.836758749;2.8549926676324473;0.307529883860799
1775;2019-02-08 22:35:37.863;806;192;112;112;109;55;198;-181;26;-259;341;340;22;123;245;222;264;193;203;201;196;-184;553;360;367;133;365;256;553;-2.0;81.0;424.0;521.0;129.0;0;97;100;1;0;0;0;0;0;0;1;1;1;0;0;32510.0234375;10948.7490234375;0.0;3967.54272460938;516.0;78848;;;Calculated values ==>;1549661737.863;353.76;292.36;284.36;284.36;284.06;278.66;274.38016830617;292.96000000000004;255.06000000000003;275.76000000000005;247.26000000000002;307.26000000000005;307.16;275.36;285.46000000000004;297.66;295.36;299.56;292.46000000000004;293.26000000000005;292.76000000000005;;324.76000000000005;254.76000000000002;241.05796691057077;261.9595390733887;274.38016830617;293.46000000000004;5530000.0;3600000.0;3670000.0000000005;1330000.0;3650000.0;2560000.0;5530000.0;0.0;0.013500000000000002;0.07066666666666667;0.08683333333333333;0.021500000000000002;0.021500000000000002;;10948.7490234375;0.0;3967.54272460938;32510.0234375;514878.4625753519;413590.4106133878;227015.85657122475;227015.85657122475;226161.05784588633;430148.3826014536;458218.4865142734;453973.3624221716;443389.02400500124;489799.94606293045;489692.81555848743;453475.5343155894;465603.66426992347;464869.23356765806;462564.72855843324;433709.57433928055;413956.2836987002;458633.2384034343;457941.242533051;;216578.99785978085;451269.30121400836;207364.0361899702;227015.85657122475;274.38016830617;940105.9618846932;352180.6968264896;68216.91321357299;0.0;0;53;64;0;0;0;0;1;19;19;390318969849.3203;144038080184.91998;273114865994.55466;17427.05905374223;21179.10717958731;266.6694236478348;4964.895798179265;758776.267461258;360909.0146164712;19031.860618017454;218321.57744462494;2.9389161995236983;0.3197788516803965
1776;2019-02-08 22:36:37.863;808;190;111;111;107;55;198;-183;39;-260;339;338;31;126;245;222;264;191;203;201;196;-187;553;359;367;133;364;259;553;-1.0;81.0;440.0;503.0;129.0;0;97;100;1;0;0;0;0;0;0;1;1;1;0;0;32424.158203125;10947.671875;0.0;3996.78881835938;518.0;78849;;;Calculated values ==>;1549661797.863;353.96000000000004;292.16;284.26000000000005;284.26000000000005;283.86;278.66;274.27422755570615;292.96000000000004;254.86;277.06;247.16000000000003;307.06;306.96000000000004;276.26000000000005;285.76000000000005;297.66;295.36;299.56;292.26000000000005;293.26000000000005;292.76000000000005;;324.96000000000004;254.46000000000004;241.05796691057077;262.3656120759269;274.27422755570615;293.46000000000004;5530000.0;3590000.0;3670000.0000000005;1330000.0;3640000.0;2590000.0;5530000.0;0.0;0.013500000000000002;0.07333333333333333;0.08383333333333334;0.021500000000000002;0.021500000000000002;;10947.671875;0.0;3996.78881835938;32424.158203125;515122.34366688086;412845.1473663945;226730.20531514075;226730.20531514075;225594.72194039397;430214.79039162316;458218.4865142734;455079.5801925144;443281.85702354775;489257.0830221239;489149.533920232;454085.5402716301;465519.47451723553;465015.24582933175;462715.43254397233;433709.57433928055;413220.0903815756;458633.2384034343;457941.242533051;;217415.1398638553;450959.41198842565;206853.31991590586;226730.20531514075;274.27422755570615;940647.0800650318;352363.1670006432;68283.28264309773;0.0;0;53;64;0;0;0;0;1;19;19;390539169849.3203;144117880184.91998;273269365994.55466;18203.259086951293;20464.227385412913;276.60803342901715;4971.037300185071;759073.1867790971;361256.0424045129;19036.387930159763;218404.3768871113;2.93855581054806;0.31497309493553644
1777;2019-02-08 22:37:37.833;808;189;111;111;106;54;198;-183;47;-260;337;337;37;131;245;223;264;190;203;201;196;-187;549;359;367;133;364;260;549;-1.0;84.0;446.0;486.0;129.0;0;97;100;1;0;0;0;0;0;0;1;1;1;0;0;32463.71875;10824.0771484375;0.0;4045.8095703125;519.0;78850;;;Calculated values ==>;1549661857.833;353.96000000000004;292.06;284.26000000000005;284.26000000000005;283.76000000000005;278.56;274.27422755570615;292.96000000000004;254.86;277.86;247.16000000000003;306.86;306.86;276.86;286.26000000000005;297.66;295.46000000000004;299.56;292.16;293.26000000000005;292.76000000000005;;325.06;254.46000000000004;241.05796691057077;262.5002047102346;274.27422755570615;293.46000000000004;5490000.0;3590000.0;3670000.0000000005;1330000.0;3640000.0;2600000.0;5490000.0;0.0;0.014;0.07433333333333333;0.081;0.021500000000000002;0.021500000000000002;;10824.0771484375;0.0;4045.8095703125;32463.71875;515456.4979005092;414127.2103214636;226811.87057994117;226811.87057994117;225390.3388218716;430214.79039162316;458218.4865142734;455901.90446988266;443281.85702354775;488931.93701597117;488931.93701597117;454663.4551903566;465958.4343231036;465015.24582933175;462848.23961327464;434662.41200529016;414485.982530214;458633.2384034343;457941.242533051;;217833.21561994078;450959.41198842565;206761.61304028143;226811.87057994117;274.27422755570615;941187.5420070783;352544.50752697076;68350.270785542;0.0;0;53;64;0;0;0;0;1;19;19;390759259749.4253;144197640284.95804;273424988144.6289;18519.42832960036;19780.02171479968;282.47001265106604;4969.281496991862;759379.0561631834;361591.2434628033;19041.04458438746;218487.1714591323;2.9288186505905;0.3103852911771488
1778;2019-02-08 22:38:37.854;805;187;111;111;106;53;198;-182;53;-259;336;337;42;124;245;224;264;189;203;201;196;-185;551;357;367;133;362;264;551;-1.0;86.0;675.0;486.0;129.0;0;97;100;1;0;0;0;0;0;0;1;1;1;0;0;32479.42578125;10875.525390625;0.0;4082.267578125;518.0;78851;;;Calculated values ==>;1549661917.854;353.66;291.86;284.26000000000005;284.26000000000005;283.76000000000005;278.46000000000004;274.0616903277293;292.96000000000004;254.96000000000004;278.46000000000004;247.26000000000002;306.76000000000005;306.86;277.36;285.56;297.66;295.56;299.56;292.06;293.26000000000005;292.76000000000005;;324.96000000000004;254.66000000000003;241.05796691057077;263.0348170998261;274.0616903277293;293.46000000000004;5510000.0;3570000.0000000005;3670000.0000000005;1330000.0;3620000.0000000005;2640000.0;5510000.0;0.0;0.014333333333333333;0.1125;0.081;0.021500000000000002;0.021500000000000002;;10875.525390625;0.0;4082.267578125;32479.42578125;514924.1613277339;412555.8353376608;226770.9408044987;226770.9408044987;225351.37291809832;430346.717906069;458218.4865142734;455982.54772463517;443389.02400500124;488382.36452810065;488490.5894690086;454612.8488999558;464557.10302458773;465306.4224800408;463280.3055365746;434188.19322130346;413307.47646805906;458633.2384034343;457941.242533051;;217415.1398638553;451166.0485937454;205489.98158727764;226770.9408044987;274.06169032772925;941728.9242970017;352725.40083907964;68418.02846883646;0.0;0;53;64;0;0;0;0;1;19;19;390979536819.9643;144277468215.15338;273582243165.0137;28180.413690452722;19899.76142752389;299.29027346316974;4970.161487163875;759768.3577221757;361922.0240558329;19045.894283584446;218570.02914091173;3.566677717097859;0.3579357568863428
1779;2019-02-08 22:39:37.864;801;187;111;111;106;52;198;-172;57;-250;339;341;47;136;244;225;264;189;203;200;196;-175;552;356;367;132;361;268;552;-1.0;87.0;632.0;481.0;129.0;0;97;100;1;0;0;0;0;0;0;1;1;1;0;0;32604.341796875;10837.4697265625;0.0;4166.888671875;519.0;78852;;;Calculated values ==>;1549661977.864;353.26;291.86;284.26000000000005;284.26000000000005;283.76000000000005;278.36;273.955091788801;292.96000000000004;255.96000000000004;278.86;248.16000000000003;307.06;307.26000000000005;277.86;286.76000000000005;297.56;295.66;299.56;292.06;293.16;292.76000000000005;;325.06;255.66000000000003;240.83765695389522;263.56353331371673;273.955091788801;293.46000000000004;5520000.0;3560000.0;3670000.0000000005;1320000.0;3610000.0;2680000.0;5520000.0;0.0;0.0145;0.10533333333333333;0.08016666666666666;0.021500000000000002;0.021500000000000002;;10837.4697265625;0.0;4166.888671875;32604.341796875;514352.2727199476;412126.3827081116;226750.5488814185;226750.5488814185;225331.95712668533;430412.23801567365;458218.4865142734;455818.0805810593;444543.67949382926;488264.5665589023;488481.81632091664;454565.1536419974;465390.0713828039;465320.7433433528;463561.2915065947;433949.4408518451;412889.33823237545;458495.1351315018;457941.242533051;;217833.21561994078;452367.5979307808;205353.48501877804;226750.5488814185;273.955091788801;942271.3794208548;352906.3726219651;68486.782894737;0.0;0;53;64;0;0;0;0;1;19;19;391199773519.9293;144356981465.14075;273741869764.98834;26382.27073256029;19802.298051778886;305.37148798230965;4970.599913510099;760223.122540468;362252.92969319044;19050.933971403694;218652.8826258506;3.4297061439955008;0.34682024325337196
1780;2019-02-08 22:40:37.855;796;187;111;111;107;52;198;-168;59;-229;346;349;51;128;244;226;264;189;203;200;196;-172;551;356;367;133;361;272;551;-2.0;83.0;801.0;495.0;129.0;0;98;100;1;0;0;0;0;0;0;1;1;1;0;0;32673.6484375;10760.837890625;0.0;4226.87451171875;517.0;78853;;;Calculated values ==>;1549662037.855;352.76;291.86;284.26000000000005;284.26000000000005;283.86;278.36;273.955091788801;292.96000000000004;256.36;279.06;250.26000000000002;307.76000000000005;308.06;278.26000000000005;285.96000000000004;297.56;295.76000000000005;299.56;292.06;293.16;292.76000000000005;;324.86;255.96000000000004;241.05796691057077;264.08650396036035;273.955091788801;293.46000000000004;5510000.0;3560000.0;3670000.0000000005;1330000.0;3610000.0;2720000.0;5510000.0;0.0;0.013833333333333333;0.1335;0.0825;0.021500000000000002;0.021500000000000002;;10760.837890625;0.0;4226.87451171875;32673.6484375;513825.89567203587;412555.8353376608;226770.9408044987;226770.9408044987;225633.88773437397;430412.23801567365;458218.4865142734;455403.63984674186;446576.6073935361;488583.51289359515;488910.2239749781;454393.7730496227;463854.2295677256;465320.7433433528;463692.9327583057;434188.19322130346;413307.47646805906;458495.1351315018;457941.242533051;;216997.06728235667;452504.99546123616;204236.57369894208;226770.9408044987;273.955091788801;942815.2810747495;353086.3315207017;68556.72042898959;0.0;0;53;64;0;0;0;0;1;19;19;391419940489.6983;144436469540.05734;273903845464.8184;33530.80333073127;20482.144795389264;288.8499150865475;4970.161487163875;760722.3232657957;362588.5830276778;19055.885073647318;218735.7098781509;3.9547035556341554;0.3903092369578263
1781;2019-02-08 22:41:37.865;788;194;113;112;108;52;198;-151;55;-175;355;356;51;122;244;227;264;196;203;200;196;-155;583;361;367;134;366;254;577;-1.0;82.0;915.0;500.0;129.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;41168.88671875;20036.828125;0.0;3927.25439453125;516.0;78854;;;Calculated values ==>;1549662097.865;351.96000000000004;292.56;284.46000000000004;284.36;283.96000000000004;278.36;274.4858918419099;292.96000000000004;258.06;278.66;255.66000000000003;308.66;308.76000000000005;278.26000000000005;285.36;297.56;295.86;299.56;292.76000000000005;293.16;292.76000000000005;;324.76000000000005;257.66;241.2770596917726;261.6868853414304;274.4858918419099;293.46000000000004;5830000.0;3610000.0;3670000.0000000005;1340000.0;3660000.0;2540000.0;5770000.0;0.0;0.013666666666666666;0.1525;0.08333333333333333;0.021500000000000002;0.021500000000000002;;20036.828125;0.0;3927.25439453125;41168.88671875;510090.12407406;253193.49240078937;226818.62758208244;226536.94895142975;225416.8047465089;430081.6785162784;458218.4865142734;457856.28665042523;452025.2165551665;491511.700004558;491618.21474309516;457372.1923269806;465776.1314896018;464590.79660714185;463079.3272856336;425910.2444272422;253998.90528574798;458495.1351315018;457941.242533051;;216578.99785978085;454079.1053184949;204006.31778486932;226818.62758208244;274.4858918419099;943430.7380933637;353343.0215119939;68624.68282837658;0.0;0;54;64;0;0;0;0;1;19;19;391640177189.6633;144516582890.04462;274061671764.7933;38712.12025199728;20839.398961135463;2349.454968267087;4969.136221445825;761324.4479662833;362932.9866166271;19077.87461198411;218818.55116362296;2.790430651719925;0.26289911600142396
1782;2019-02-08 22:42:37.866;785;198;111;110;107;53;198;-153;19;-160;352;351;22;99;247;222;264;200;203;200;196;-155;556;363;367;134;369;246;551;-2.0;84.0;816.0;488.0;129.0;0;98;1;1;1;0;0;0;0;0;1;1;1;0;0;40274.72265625;19161.052734375;0.0;3794.34326171875;506.0;78855;;;Calculated values ==>;1549662157.866;351.66;292.96000000000004;284.26000000000005;284.16;283.86;278.46000000000004;274.69669130483857;292.96000000000004;257.86;275.06;257.16;308.36;308.26000000000005;275.36;283.06;297.86;295.36;299.56;293.16;293.16;292.76000000000005;;323.76000000000005;257.66;241.2770596917726;260.58029834229245;274.69669130483857;293.46000000000004;5560000.0;3629999.9999999995;3670000.0000000005;1340000.0;3690000.0;2460000.0;5510000.0;0.0;0.014;0.136;0.08133333333333333;0.021500000000000002;0.021500000000000002;;19161.052734375;0.0;3794.34326171875;40274.72265625;512050.2699150272;416480.9241581686;226770.9408044987;226485.61015559043;225633.88773437397;429947.3805835815;458218.4865142734;454802.2009434103;453567.1449922383;492048.66404938354;491942.9759250405;455167.20881649444;464279.0223334279;464547.84212666226;462110.72912221303;432983.14346411335;417146.2822774479;458495.1351315018;457941.242533051;;212398.47392691602;454079.1053184949;203993.53705668147;226770.9408044987;274.69669130483857;944109.4461489479;353669.6759629109;68689.03054787838;0.0;0;54;64;0;0;0;0;1;19;19;391860380859.39734;144596984229.9475;274211674264.61212;34109.97828859512;20340.29288529416;221.71605661331594;4970.161487163875;761931.3089009022;363276.1564343344;19099.30139427265;218901.380024886;2.5981755543583565;0.25566330602276377
