;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1783;2019-02-08 22:43:37.876;793;190;111;110;104;51;198;-167;8;-177;343;341;6;90;246;222;264;191;203;200;196;-166;552;359;367;133;364;236;548;-1.0;86.0;756.0;512.0;129.0;0;96;1;1;1;0;0;0;0;0;1;1;1;0;0;39992.046875;19113.205078125;0.0;3621.64672851562;498.0;78856;;;Calculated values ==>;1549662217.876;352.46000000000004;292.16;284.26000000000005;284.16;283.56;278.26000000000005;274.27422755570615;292.96000000000004;256.46000000000004;273.96000000000004;255.46000000000004;307.46000000000004;307.26000000000005;273.76000000000005;282.16;297.76000000000005;295.36;299.56;292.26000000000005;293.16;292.76000000000005;;322.96000000000004;256.56;241.05796691057077;259.15941142434775;274.27422755570615;293.46000000000004;5520000.0;3590000.0;3670000.0000000005;1330000.0;3640000.0;2360000.0;5480000.0;0.0;0.014333333333333333;0.126;0.08533333333333333;0.021500000000000002;0.021500000000000002;;19113.205078125;0.0;3621.64672851562;39992.046875;513374.15651687566;414883.2198629546;226832.40886566712;226546.4708121216;224845.77224265877;430214.79039162316;458218.4865142734;455146.5014009852;451990.86232966173;492167.3168404257;491957.7941292201;454906.6975622273;464710.69166468043;465146.75317812245;462715.43254397233;433949.4408518451;415233.3291099176;458495.1351315018;457941.242533051;;209054.2704885073;453120.5992023326;203214.25251498094;226832.40886566712;274.27422755570615;944778.4473765597;353988.68126998906;68750.84076443994;0.0;0;54;64;0;0;0;0;1;19;19;392080617559.36237;144677097579.93478;274356298364.58914;31743.463359636535;21325.34158398734;268.26426830096017;4968.839923848754;762480.1790443303;363623.4279237933;19103.385244174515;218984.2188407999;2.5646047588813854;0.25770880192307744
1784;2019-02-08 22:44:37.846;801;178;110;110;102;48;198;-177;16;-194;337;338;10;111;244;224;264;178;203;200;196;-174;526;352;367;132;357;257;526;237.0;83.0;605.0;482.0;129.0;0;91;100;1;0;0;0;0;0;0;1;1;1;0;0;31982.552734375;10431.8671875;0.0;3939.4267578125;498.0;78857;;;Calculated values ==>;1549662277.846;353.26;290.96000000000004;284.16;284.16;283.36;277.96000000000004;273.5264737036516;292.96000000000004;255.46000000000004;274.76000000000005;253.76000000000002;306.86;306.96000000000004;274.16;284.26000000000005;297.56;295.56;299.56;290.96000000000004;293.16;292.76000000000005;;322.96000000000004;255.76000000000002;240.83765695389522;262.0952818180154;273.5264737036516;293.46000000000004;5260000.0;3520000.0000000005;3670000.0000000005;1320000.0;3570000.0000000005;2570000.0;5260000.0;0.0395;0.013833333333333333;0.10083333333333333;0.08033333333333334;0.021500000000000002;0.061;;10431.8671875;0.0;3939.4267578125;31982.552734375;516525.57217367855;419130.3161456991;227006.480514455;227006.480514455;224709.20106928507;430671.36484660726;458218.4865142734;452551.84666775604;450410.79031477834;489261.62152045267;489368.95304377034;451795.7641514069;464057.06631217676;465899.65062480443;464023.44869193796;439831.8796167596;419130.3161456991;458495.1351315018;457941.242533051;;209054.2704885073;452470.1669646005;201670.18528756517;210600.19098228865;273.5264737036516;945377.9358127589;354234.7671011856;68813.81820571652;0.0;0;54;64;0;0;0;0;1;19;19;392300707459.46735;144756557829.9727;274504124414.65967;25297.234189169245;20147.598528055172;286.3716280163366;15087.804144596503;762955.2805212239;363968.862954308;19108.00489899646;219151.2739720997;4.231978604102984;0.34713848676835585
1785;2019-02-08 22:45:37.867;798;174;111;111;103;48;198;-189;23;-249;347;349;18;129;241;225;264;175;203;201;196;-186;539;350;367;132;356;260;539;-2.0;86.0;675.0;491.0;129.0;0;89;100;1;0;0;0;0;0;0;1;1;1;0;0;32205.01953125;10659.4833984375;0.0;3981.46606445312;504.0;78858;;;Calculated values ==>;1549662337.867;352.96000000000004;290.56;284.26000000000005;284.26000000000005;283.46000000000004;277.96000000000004;273.3108153835814;292.96000000000004;254.26000000000002;275.46000000000004;248.26000000000002;307.86;308.06;274.96000000000004;286.06;297.26000000000005;295.66;299.56;290.66;293.26000000000005;292.76000000000005;;323.56;254.56000000000003;240.83765695389522;262.5002047102346;273.3108153835814;293.46000000000004;5390000.0;3500000.0;3670000.0000000005;1320000.0;3560000.0;2600000.0;5390000.0;0.0;0.014333333333333333;0.1125;0.08183333333333334;0.021500000000000002;0.021500000000000002;;10659.4833984375;0.0;3981.46606445312;32205.01953125;515079.8954742095;247381.36650519064;227019.49532598094;227019.49532598094;224737.60343410898;430799.1582183253;458218.4865142734;452911.8615402216;444649.911644414;490007.7018514599;490222.53119674156;452280.9878680821;465725.147907548;465654.29947270127;464448.7891454485;436971.20756924077;413140.9882325591;458633.2384034343;457941.242533051;;211562.405474017;451236.5956625094;203166.44941073374;227019.49532598094;273.3108153835814;945913.0194633675;354410.5898729378;68879.8487486677;0.0;0;54;64;0;0;0;0;1;19;19;392520984530.00635;144835785550.16656;274659278700.0393;28096.358864567384;20300.40696827031;341.56647715910367;4964.817564952006;763400.3828624072;364306.0476409518;19113.23954803854;219318.43764023497;3.6680100570708465;0.3698786526493022
1786;2019-02-08 22:46:37.857;793;181;113;113;106;49;198;-188;23;-254;355;356;21;132;240;226;264;184;203;200;196;-191;554;353;367;133;358;258;554;145.0;83.0;624.0;484.0;129.0;0;88;100;1;0;0;0;0;0;0;1;1;1;0;0;32474.552734375;10998.2529296875;0.0;3955.70678710938;508.0;78859;;;Calculated values ==>;1549662397.857;352.46000000000004;291.26000000000005;284.46000000000004;284.46000000000004;283.76000000000005;278.06;273.6339639331285;292.96000000000004;254.36;275.46000000000004;247.76000000000002;308.66;308.76000000000005;275.26000000000005;286.36;297.16;295.76000000000005;299.56;291.56;293.16;292.76000000000005;;323.96000000000004;254.06000000000003;241.05796691057077;262.23063862743834;273.6339639331285;293.46000000000004;5540000.0;3529999.9999999995;3670000.0000000005;1330000.0;3579999.9999999995;2580000.0;5540000.0;0.024166666666666666;0.013833333333333333;0.10400000000000001;0.08066666666666666;0.021500000000000002;0.04566666666666667;;10998.2529296875;0.0;3955.70678710938;32474.552734375;513204.2023234895;249313.85734774693;227281.53628453438;227281.53628453438;225293.25892233328;430607.02586249536;458218.4865142734;453256.9557527015;443923.94004489185;491081.96255716693;491188.9445456131;453006.29281710915;466361.5613869483;465233.93026070396;464137.216870198;433468.5791913929;250473.50590275877;458495.1351315018;457941.242533051;;213234.55432191002;450545.60757164663;203741.62853385948;214824.2858325349;273.6339639331285;946451.9260662608;354591.0409288449;68945.98083192339;0.0;0;54;64;0;0;0;0;1;19;19;392741147830.0413;144915272300.1792;274814652800.064;25949.594030759574;19908.85430904816;2531.4318471594393;11102.341022656903;763850.6907394498;364641.0689721198;19137.17721046955;219452.3083129883;3.9783590658466235;0.33958813507297936
1787;2019-02-08 22:47:37.877;792;188;115;114;109;51;198;-183;21;-249;357;357;20;138;242;226;264;190;203;200;196;-186;554;357;367;132;362;256;555;-1.0;85.0;714.0;476.0;129.0;0;85;100;1;0;0;0;0;0;0;1;1;1;0;0;32466.466796875;11014.3291015625;0.0;3891.26293945312;512.0;78860;;;Calculated values ==>;1549662457.877;352.36;291.96000000000004;284.66;284.56;284.06;278.26000000000005;274.0616903277293;292.96000000000004;254.86;275.26000000000005;248.26000000000002;308.86;308.86;275.16;286.96000000000004;297.36;295.76000000000005;299.56;292.16;293.16;292.76000000000005;;324.36;254.56000000000003;240.83765695389522;261.9595390733887;274.0616903277293;293.46000000000004;5540000.0;3570000.0000000005;3670000.0000000005;1320000.0;3620000.0000000005;2560000.0;5550000.0;0.0;0.014166666666666666;0.119;0.07933333333333333;0.021500000000000002;0.021500000000000002;;11014.3291015625;0.0;3891.26293945312;32466.466796875;513081.56582850957;411202.0240501036;227835.04385385563;227547.59112166913;226121.30466386222;430346.717906069;458218.4865142734;453350.8084663683;444649.911644414;491510.5366030884;491510.5366030884;453225.9738641032;467339.83964433335;464912.7873590418;463544.24104893836;433468.5791913929;411990.71530006983;458495.1351315018;457941.242533051;;214906.75144652807;451236.5956625094;204869.1565294601;227835.04385385563;274.0616903277293;946993.2816205701;354774.5402584415;69011.39404342875;0.0;0;54;64;0;0;0;0;1;19;19;392961421229.9713;144994798800.15393;274968904200.01495;29569.316580492075;19545.150171221907;304.2697384604105;4947.283271602701;764313.502546926;364969.96193714114;19160.815933957718;219586.0997643543;3.6473572879345197;0.36213977212483517
1788;2019-02-08 22:48:37.858;797;191;114;114;111;53;198;-186;23;-259;357;357;21;142;243;224;264;193;203;200;196;-188;557;358;367;132;363;257;557;-1.0;84.0;597.0;505.0;129.0;0;82;100;1;0;0;0;0;0;0;1;1;1;0;0;32493.544921875;11033.28125;0.0;3919.13427734375;514.0;78861;;;Calculated values ==>;1549662517.858;352.86;292.26000000000005;284.56;284.56;284.26000000000005;278.46000000000004;274.1680685717883;292.96000000000004;254.56000000000003;275.46000000000004;247.26000000000002;308.86;308.86;275.26000000000005;287.36;297.46000000000004;295.56;299.56;292.46000000000004;293.16;292.76000000000005;;324.56;254.36;240.83765695389522;262.0952818180154;274.1680685717883;293.46000000000004;5570000.0;3579999.9999999995;3670000.0000000005;1320000.0;3629999.9999999995;2570000.0;5570000.0;0.0;0.014;0.09949999999999999;0.08416666666666667;0.021500000000000002;0.021500000000000002;;11033.28125;0.0;3919.13427734375;32493.544921875;513440.11367029767;411509.7758049635;227506.02080277732;227506.02080277732;226649.31038536667;430280.9020939914;458218.4865142734;453428.7892370219;443584.949795068;491403.27743891894;491403.27743891894;453178.7886765142;467659.9978216044;464898.1456994284;463130.76999981416;432738.6723156055;412290.7944217916;458495.1351315018;457941.242533051;;215742.86842915416;451030.40675864165;205908.36098642045;227506.02080277732;274.1680685717883;947534.4436288247;354958.21216334705;69076.4600760737;0.0;0;54;64;0;0;0;0;1;19;19;393181551499.7753;145073973720.08344;275122755464.878;24628.28261093484;20631.105519161953;286.2702905133944;4954.357267200885;764765.0061850103;365304.6580469216;19165.735542491933;219668.58730610835;3.377381774567513;0.3486585234060767
1789;2019-02-08 22:49:37.848;802;193;113;113;110;54;198;-187;28;-261;356;355;25;143;244;224;264;194;203;200;196;-188;556;359;367;133;365;259;556;0.0;110.0;295.0;488.0;129.0;0;82;100;1;0;0;0;0;0;0;1;1;1;0;0;32451.794921875;11009.7353515625;0.0;3920.1318359375;516.0;78862;;;Calculated values ==>;1549662577.848;353.36;292.46000000000004;284.46000000000004;284.46000000000004;284.16;278.56;274.27422755570615;292.96000000000004;254.46000000000004;275.96000000000004;247.06000000000003;308.76000000000005;308.66;275.66;287.46000000000004;297.56;295.56;299.56;292.56;293.16;292.76000000000005;;324.76000000000005;254.36;241.05796691057077;262.3656120759269;274.27422755570615;293.46000000000004;5560000.0;3590000.0;3670000.0000000005;1330000.0;3650000.0;2590000.0;5560000.0;0.0;0.018333333333333333;0.04916666666666667;0.08133333333333333;0.021500000000000002;0.021500000000000002;;11009.7353515625;0.0;3920.1318359375;32451.794921875;514137.49913352536;412715.6717894541;227240.2794848523;227240.2794848523;226385.12821626765;430214.79039162316;458218.4865142734;453711.02531543287;443174.6281258087;491081.33345375676;490974.2336959915;453335.5304366992;467493.8539677891;464737.35524180415;462980.92809904646;432983.14346411335;413092.82235656865;458495.1351315018;457941.242533051;;216578.99785978085;450856.02759431396;207545.46677967237;227240.2794848523;274.27422755570615;948075.5645924144;355141.87335308845;69141.77640582515;0.0;0;54;64;0;0;0;0;1;19;19;393401714799.8103;145153460470.09607;275277529664.9026;12103.13996134156;19789.258946257516;364.6558869716529;4960.070705536273;765071.0503572966;365641.4382781252;19171.159023241034;219751.19376918877;2.4927968234886215;0.27731236189526226
1790;2019-02-08 22:50:37.869;806;191;112;112;109;55;198;-189;35;-262;354;353;29;144;245;224;264;192;203;200;196;-190;553;360;367;132;365;262;553;-2.0;79.0;481.0;519.0;129.0;0;79;100;1;0;0;0;0;0;0;1;1;1;0;0;32423.810546875;10875.4951171875;0.0;3978.3828125;516.0;78863;;;Calculated values ==>;1549662637.869;353.76;292.26000000000005;284.36;284.36;284.06;278.66;274.38016830617;292.96000000000004;254.26000000000002;276.66;246.96000000000004;308.56;308.46000000000004;276.06;287.56;297.66;295.56;299.56;292.36;293.16;292.76000000000005;;324.76000000000005;254.16000000000003;240.83765695389522;262.7682575881327;274.38016830617;293.46000000000004;5530000.0;3600000.0;3670000.0000000005;1320000.0;3650000.0;2620000.0;5530000.0;0.0;0.013166666666666667;0.08016666666666666;0.08650000000000001;0.021500000000000002;0.021500000000000002;;10875.4951171875;0.0;3978.3828125;32423.810546875;514878.4625753519;413220.0903815756;227015.85657122475;227015.85657122475;226161.05784588633;430148.3826014536;458218.4865142734;454075.42441806814;443264.2958451262;490542.85277286515;490435.3443760226;453322.16135155066;467186.040438873;464869.23356765806;462830.7780603107;433709.57433928055;413590.4106133878;458495.1351315018;457941.242533051;;216578.99785978085;450824.04398549395;206942.9693627653;227015.85657122475;274.38016830617;948616.3838576784;355324.3141053053;69207.62039846275;0.0;0;54;64;0;0;0;0;1;19;19;393621991869.4743;145232988294.97476;275433884369.66406;19811.785146933446;21095.71295486603;264.90232239092086;4964.895798179265;765337.1011513247;365982.26562461606;19176.40717785583;219833.93077107918;3.1060775132773903;0.332113756716061
1791;2019-02-08 22:51:37.869;806;190;112;111;107;55;197;-191;42;-262;353;353;35;144;245;225;264;191;203;200;196;-192;553;358;367;132;363;265;553;-3.0;85.0;258.0;493.0;129.0;0;78;100;1;0;0;0;0;0;0;1;1;1;0;0;32544.8359375;10900.5048828125;0.0;3988.47021484375;517.0;78864;;;Calculated values ==>;1549662697.869;353.76;292.16;284.36;284.26000000000005;283.86;278.66;274.1680685717883;292.86;254.06000000000003;277.36;246.96000000000004;308.46000000000004;308.46000000000004;276.66;287.56;297.66;295.66;299.56;292.26000000000005;293.16;292.76000000000005;;324.86;253.96000000000004;240.83765695389522;263.1675429290057;274.1680685717883;293.46000000000004;5530000.0;3579999.9999999995;3670000.0000000005;1320000.0;3629999.9999999995;2650000.0;5530000.0;0.0;0.014166666666666666;0.043000000000000003;0.08216666666666667;0.021500000000000002;0.021500000000000002;;10900.5048828125;0.0;3988.47021484375;32544.8359375;514878.4625753519;412845.1473663945;227015.85657122475;226730.20531514075;225594.72194039397;430280.9020939914;458079.93939307623;454443.9638422685;443264.2958451262;490109.6481875995;490109.6481875995;453563.3330419943;466760.25467865175;465160.9749554807;463263.0670591279;433709.57433928055;413220.0903815756;458495.1351315018;457941.242533051;;216997.06728235667;450617.505717723;207323.49676197863;227015.85657122475;274.16806857178835;949157.7892450482;355505.780771972;69274.01084035728;0.0;0;54;64;0;0;0;0;1;19;19;393842191869.4743;145312188294.97476;275591984369.66406;10626.180084452466;19990.65773586366;290.2676894008204;4964.895798179265;765590.7508615862;366324.65204703884;19181.03359462076;219916.67903438216;2.409299570495152;0.27295902579798587
1792;2019-02-08 22:52:37.860;804;189;112;111;106;53;197;-176;48;-249;353;354;40;145;245;226;264;190;202;200;196;-180;550;358;367;133;363;270;550;-1.0;85.0;475.0;463.0;129.0;0;80;100;1;0;0;0;0;0;0;1;1;1;0;0;32415.705078125;10743.232421875;0.0;4080.8125;516.0;78865;;;Calculated values ==>;1549662757.86;353.56000000000006;292.06;284.36;284.26000000000005;283.76000000000005;278.46000000000004;274.1680685717883;292.86;255.56000000000003;277.96000000000004;248.26000000000002;308.46000000000004;308.56;277.16;287.66;297.66;295.76000000000005;299.56;292.16;293.16;292.76000000000005;;324.76000000000005;255.16000000000003;241.05796691057077;263.82572766246335;274.1680685717883;293.36;5500000.0;3579999.9999999995;3670000.0000000005;1330000.0;3629999.9999999995;2700000.0;5500000.0;0.0;0.014166666666666666;0.07916666666666666;0.07716666666666666;0.021500000000000002;0.021500000000000002;;10743.232421875;0.0;4080.8125;32415.705078125;514886.1637293867;413720.03103230504;227077.643890442;226791.38129870922;225370.83341989058;430280.9020939914;458079.93939307623;454352.9789406998;444457.3502013234;489564.38641082915;489672.8650443557;453338.36804366286;466163.0686720013;465160.9749554807;463395.24800137134;434425.84563926497;414083.7466353395;458495.1351315018;457941.242533051;;216578.99785978085;451681.8785402479;206062.47473887375;227077.643890442;274.1680685717883;949699.045885601;355686.1181946502;69341.24477630704;0.0;0;54;64;0;0;0;0;1;19;19;394062358839.2433;145391676369.89136;275752460294.49567;19656.33158264456;18953.630660006038;288.1797358889439;4963.567370816094;765843.0672720744;366649.13910297013;19185.853266767168;219999.40381679137;2.9588219396604365;0.30656465238491515
1793;2019-02-08 22:53:37.870;796;191;113;112;108;52;198;-172;52;-228;357;358;45;132;244;227;264;193;202;200;196;-174;581;360;367;132;365;253;576;-2.0;79.0;412.0;496.0;129.0;0;78;0;1;0;1;0;0;0;0;1;1;1;0;0;41089.921875;19942.8203125;0.0;3793.25341796875;516.0;78866;;;Calculated values ==>;1549662817.87;352.76;292.26000000000005;284.46000000000004;284.36;283.96000000000004;278.36;274.38016830617;292.96000000000004;255.96000000000004;278.36;250.36;308.86;308.96000000000004;277.66;286.36;297.56;295.86;299.56;292.46000000000004;293.16;292.76000000000005;;324.76000000000005;255.76000000000002;240.83765695389522;261.54996906429363;274.38016830617;293.36;5810000.0;3600000.0;3670000.0000000005;1320000.0;3650000.0;2530000.0;5760000.0;0.0;0.013166666666666667;0.06866666666666667;0.08266666666666667;0.021500000000000002;0.021500000000000002;;19942.8203125;0.0;3793.25341796875;41089.921875;511265.50750779855;252061.92624919477;226838.24316642166;226556.3772173951;225435.50870676895;430148.3826014536;458218.4865142734;457654.61945670296;446867.8609740219;491831.6153659596;491937.96631357085;456806.6196380586;467073.2384649835;464737.35524180415;463228.9603270487;426472.083684686;252850.0186367218;458495.1351315018;457941.242533051;;216578.99785978085;452470.1669646005;206079.7505749706;226838.24316642166;274.38016830616994;950311.6948679282;355941.87792024703;69406.87292848235;0.0;0;54;65;0;0;0;0;1;19;19;394282595539.2083;145471189619.87872;275909386444.4707;17274.80766321229;20368.27442154274;2286.023856464862;4968.7144863825315;766150.8780589899;366976.87625902134;19207.308538649475;220082.1866270908;1.891543687360958;0.19427573688210348
1794;2019-02-08 22:54:37.860;785;198;111;111;107;52;198;-165;49;-207;351;347;39;106;247;224;264;200;202;200;196;-167;558;362;367;131;367;240;552;-2.0;83.0;0.0;483.0;129.0;0;75;0;1;0;1;0;0;0;0;1;1;1;0;0;40148.79296875;19196.107421875;0.0;3581.88134765625;507.0;78867;;;Calculated values ==>;1549662877.86;351.66;292.96000000000004;284.26000000000005;284.26000000000005;283.86;278.36;274.5913991737795;292.96000000000004;256.66;278.06;252.46000000000004;308.26000000000005;307.86;277.06;283.76000000000005;297.86;295.56;299.56;293.16;293.16;292.76000000000005;;323.86;256.46000000000004;240.61611355647437;259.7329541166123;274.5913991737795;293.36;5580000.0;3620000.0000000005;3670000.0000000005;1310000.0;3670000.0000000005;2400000.0;5520000.0;0.0;0.013833333333333333;0.0;0.0805;0.021500000000000002;0.021500000000000002;;19196.107421875;0.0;3581.88134765625;40148.79296875;511878.43670008116;416104.77006364113;226750.5488814185;226750.5488814185;225614.28221076654;430014.67791919125;458218.4865142734;459364.20646407525;449241.8197779604;492581.3007180873;492161.04676109634;458184.73969773384;465952.9046676246;464840.8181699309;462529.5463882496;432493.01137402526;416777.91492359515;458495.1351315018;457941.242533051;;212816.51262364245;453355.49386228115;207655.06349167743;226750.5488814185;274.5913991737795;950988.571326852;356267.98129179684;69468.3221416296;0.0;0;54;65;0;0;0;0;1;19;19;394502758839.2433;145550076469.89127;276057261794.4942;0.0;19778.8846448336;217.39216756428317;4970.599913510099;766294.8107967511;367311.38015801786;19228.166861886333;220165.00044249973;1.0960966298879151;0.14174009828154674
1795;2019-02-08 22:55:37.851;790;186;110;109;103;50;197;-182;24;-254;335;332;18;109;246;224;264;186;202;200;196;-180;523;356;367;132;361;250;524;-1.0;82.0;19.0;490.0;129.0;0;74;100;1;0;0;0;0;0;0;1;1;1;0;0;31705.27734375;10400.8251953125;0.0;3742.23413085938;499.0;78868;;;Calculated values ==>;1549662937.851;352.16;291.76000000000005;284.16;284.06;283.46000000000004;278.16;273.955091788801;292.86;254.96000000000004;275.56;247.76000000000002;306.66;306.36;274.96000000000004;284.06;297.76000000000005;295.56;299.56;291.76000000000005;293.16;292.76000000000005;;323.06;255.16000000000003;240.83765695389522;261.13683023647616;273.955091788801;293.36;5230000.0;3560000.0;3670000.0000000005;1320000.0;3610000.0;2500000.0;5240000.0;0.0;0.013666666666666666;0.0031666666666666666;0.08166666666666668;0.021500000000000002;0.021500000000000002;;10400.8251953125;0.0;3742.23413085938;31705.27734375;515456.80009483814;422147.0976633474;227049.54520313337;226759.2696357863;225033.8674397123;430412.23801567365;458079.93939307623;454741.2559837861;444118.16865191347;489813.47963235644;489493.71649344993;454004.120453981;464850.282105653;465582.3289076539;463429.53646658803;440471.5548075358;422147.0976633474;458495.1351315018;457941.242533051;;209472.28574929133;451854.13518630783;209419.45645805038;227049.54520313337;273.955091788801;951587.2654302861;356514.5854014956;69529.34728231805;0.0;0;54;65;0;0;0;0;1;19;19;394722925809.88727;145628964635.122;276204239744.92413;776.8523651648297;19798.832096141028;250.4342476372415;4964.171492593229;766301.2835954143;367641.1449930113;19232.064830574727;220247.77778599513;1.8235298040368904;0.2325945340336558
1796;2019-02-08 22:56:37.871;796;173;111;110;102;48;197;-190;1;-260;330;330;6;130;243;226;264;174;202;200;196;-186;532;351;367;132;356;255;532;-2.0;82.0;37.0;480.0;129.0;0;72;100;1;0;0;0;0;0;0;1;1;1;0;0;32023.82421875;10496.5771484375;0.0;3806.13134765625;503.0;78869;;;Calculated values ==>;1549662997.871;352.76;290.46000000000004;284.26000000000005;284.16;283.36;277.96000000000004;273.4187578820637;292.86;254.16000000000003;273.26000000000005;247.16000000000003;306.16;306.16;273.76000000000005;286.16;297.46000000000004;295.76000000000005;299.56;290.56;293.16;292.76000000000005;;323.46000000000004;254.56000000000003;240.83765695389522;261.82340779136865;273.4187578820637;293.36;5320000.0;3510000.0;3670000.0000000005;1320000.0;3560000.0;2550000.0;5320000.0;0.0;0.013666666666666666;0.006166666666666667;0.08;0.021500000000000002;0.021500000000000002;;10496.5771484375;0.0;3806.13134765625;32023.82421875;515424.6900692174;415283.68075724086;227167.86989247016;226878.5628597881;224591.1817856684;430735.4089219946;458079.93939307623;451011.0024364948;443478.1259176772;488730.4252932758;488730.4252932758;451643.1437993765;466558.383695219;465913.9958927326;464431.93050373014;438530.081197399;415625.7229017109;458495.1351315018;457941.242533051;;211144.3756859795;451236.5956625094;207860.01287180666;227167.86989247016;273.4187578820637;952118.5183017536;356688.7884693114;69592.27129563423;0.0;0;54;65;0;0;0;0;1;19;19;394943199209.81726;145708191035.09683;276355790244.876;1499.431102315577;19470.12662325622;313.02623004107085;4961.627511772488;766320.2589473135;367968.4953960098;19236.76189972188;220330.5203493358;1.8349120010767876;0.22988888819423944
1797;2019-02-08 22:57:37.862;797;177;112;112;104;49;197;-185;-6;-245;331;333;-1;135;241;227;263;179;202;200;196;-186;545;352;367;131;358;254;546;132.0;82.0;98.0;453.0;129.0;0;70;100;1;0;0;0;0;0;0;1;1;1;0;0;32196.947265625;10823.087890625;0.0;3802.76879882812;506.0;78870;;;Calculated values ==>;1549663057.862;352.86;290.86;284.36;284.36;283.56;278.06;273.5264737036516;292.86;254.66000000000003;272.56;248.66000000000003;306.26000000000005;306.46000000000004;273.06;286.66;297.26000000000005;295.86;299.46000000000004;291.06;293.16;292.76000000000005;;323.76000000000005;254.56000000000003;240.61611355647437;261.6868853414304;273.5264737036516;293.36;5450000.0;3520000.0000000005;3670000.0000000005;1310000.0;3579999.9999999995;2540000.0;5460000.0;0.022000000000000002;0.013666666666666666;0.01633333333333333;0.0755;0.021500000000000002;0.043500000000000004;;10823.087890625;0.0;3802.76879882812;32196.947265625;514454.3186475206;248180.9861076689;227160.72274887387;227160.72274887387;224884.253062738;430671.36484660726;458079.93939307623;450301.3406100169;445264.8770374158;488947.82729991677;489162.05074579146;450935.90331531415;467276.8468306185;465364.4418098396;464415.192549656;435379.2114017756;248942.78561162975;458495.1351315018;457941.242533051;;212398.47392691602;451409.95325916307;204996.19669349206;215951.07738753135;273.5264737036516;952653.6111209309;356866.4256948692;69655.66928566323;0.0;0;54;65;0;0;0;0;1;19;19;395163366179.58624;145787079200.01407;276508467339.71576;4006.650683969905;18604.23862070816;2547.9644857986596;10526.572183830105;766366.1360795489;368285.73417975346;19260.59991275714;220459.56931974748;2.4398862050959393;0.22058921326299413
1798;2019-02-08 22:58:37.862;799;184;114;114;108;51;197;-187;5;-250;334;334;2;131;242;227;264;187;202;200;196;-190;555;355;367;131;360;253;556;-3.0;82.0;0.0;492.0;129.0;0;68;100;1;0;0;0;0;0;0;1;1;1;0;0;32435.89453125;11032.7861328125;0.0;3756.8720703125;511.0;78871;;;Calculated values ==>;1549663117.862;353.06000000000006;291.56;284.56;284.56;283.96000000000004;278.26000000000005;273.8482719121499;292.86;254.46000000000004;273.66;248.16000000000003;306.56;306.56;273.36;286.26000000000005;297.36;295.86;299.56;291.86;293.16;292.76000000000005;;324.26000000000005;254.16000000000003;240.61611355647437;261.54996906429363;273.8482719121499;293.36;5550000.0;3550000.0;3670000.0000000005;1310000.0;3600000.0;2530000.0;5560000.0;0.0;0.013666666666666666;0.0;0.082;0.021500000000000002;0.021500000000000002;;11032.7861328125;0.0;3756.8720703125;32435.89453125;513854.62055250496;250370.13788166858;227526.78097376777;227526.78097376777;225818.56121347146;430477.46260093397;458079.93939307623;451869.37958408456;444735.91864875925;489378.757963568;489378.757963568;451492.19916073285;466958.19442109467;465204.3799370688;463972.5866278886;433226.4406064759;251551.24320648852;458495.1351315018;457941.242533051;;214488.6975840042;450998.4678676201;207972.29737896955;227526.78097376777;273.8482719121499;953192.2181359049;357048.5579783978;69718.66629290607;0.0;0;54;65;0;0;0;0;1;19;19;395383566179.58624;145865679200.01407;276660567339.71576;0.0;19928.14598006935;2482.894364466494;4953.91092352459;766399.5248352486;368606.8373847599;19302.523736509353;220588.5733456421;1.8502761113355763;0.22042752395941448
1799;2019-02-08 22:59:37.852;804;190;115;115;110;53;197;-185;19;-258;334;334;14;134;243;226;264;192;202;200;196;-188;558;357;367;132;362;253;558;0.0;78.0;189.0;475.0;129.0;0;68;100;1;0;0;0;0;0;0;1;1;1;0;0;32545.5234375;11115.666015625;0.0;3768.46044921875;514.0;78872;;;Calculated values ==>;1549663177.852;353.56000000000006;292.16;284.66;284.66;284.16;278.46000000000004;274.0616903277293;292.86;254.66000000000003;275.06;247.36;306.56;306.56;274.56;286.56;297.46000000000004;295.76000000000005;299.56;292.36;293.16;292.76000000000005;;324.56;254.36;240.83765695389522;261.54996906429363;274.0616903277293;293.36;5580000.0;3570000.0000000005;3670000.0000000005;1320000.0;3620000.0000000005;2530000.0;5580000.0;0.0;0.013000000000000001;0.0315;0.07916666666666666;0.021500000000000002;0.021500000000000002;;11115.666015625;0.0;3768.46044921875;32545.5234375;514213.8904470114;410661.08281804813;227772.13725049424;227772.13725049424;226345.26399939676;430346.717906069;458079.93939307623;453616.22754005145;443691.7132699362;489378.757963568;489378.757963568;452994.8156518856;467303.1478773701;465044.1086722825;463544.24104893836;432493.01137402526;411465.9254258662;458495.1351315018;457941.242533051;;215742.86842915416;451030.40675864165;207484.30130646154;227772.13725049424;274.0616903277293;953733.6397004278;357233.09765125834;69781.36694539474;0.0;0;54;65;0;0;0;0;1;19;19;395603729479.6212;145944566050.0266;276812342039.73987;7753.155676358082;19280.733348297592;273.3521173260676;4948.635763574971;766464.1236976234;368933.5235891047;19325.488629074494;220671.08081451064;2.167132682038477;0.24986703577834404
1800;2019-02-08 23:00:37.843;809;192;114;114;111;54;197;-183;32;-258;333;332;25;134;244;225;264;194;202;200;196;-185;556;359;367;132;364;255;557;-1.0;87.0;0.0;498.0;129.0;0;69;100;1;0;0;0;0;0;0;1;1;1;0;0;32488.09375;11044.318359375;0.0;3805.41918945312;516.0;78873;;;Calculated values ==>;1549663237.843;354.06000000000006;292.36;284.56;284.56;284.26000000000005;278.56;274.27422755570615;292.86;254.86;276.36;247.36;306.46000000000004;306.36;275.66;286.56;297.56;295.66;299.56;292.56;293.16;292.76000000000005;;324.76000000000005;254.66000000000003;240.83765695389522;261.82340779136865;274.27422755570615;293.36;5560000.0;3590000.0;3670000.0000000005;1320000.0;3640000.0;2550000.0;5570000.0;0.0;0.0145;0.0;0.083;0.021500000000000002;0.021500000000000002;;11044.318359375;0.0;3805.41918945312;32488.09375;514993.3802370423;411902.9413244403;227506.02080277732;227506.02080277732;226649.31038536667;430214.79039162316;458079.93939307623;454884.978498866;443691.7132699362;489052.16838621703;488944.94753749145;454019.3154335267;467020.1301823461;464883.6276779939;463113.4986451415;432983.14346411335;412673.55452819855;458495.1351315018;457941.242533051;;216578.99785978085;451339.6254172543;210405.9933067726;227506.02080277732;274.27422755570615;954275.5052177336;357417.7364875425;69844.47314163457;0.0;0;54;65;0;0;0;0;1;19;19;395823896449.3902;146023754169.94354;276964719179.58;0.0;19997.49146516998;294.4890395707646;4954.357267200885;766528.7236367473;369260.79303109256;19330.21992890889;220753.59337760592;1.7001201326910973;0.2199241810342151
1801;2019-02-08 23:01:40.863;812;193;113;113;110;55;197;-191;42;-260;331;331;34;138;245;225;264;194;202;200;196;-193;556;360;367;133;365;257;556;-1.0;86.0;207.0;477.0;129.0;0;69;100;1;0;0;0;0;0;0;1;1;1;0;0;32458.765625;11029.0341796875;0.0;3823.44775390625;518.0;78874;;;Calculated values ==>;1549663300.863;354.36;292.46000000000004;284.46000000000004;284.46000000000004;284.16;278.66;274.38016830617;292.86;254.06000000000003;277.36;247.16000000000003;306.26000000000005;306.26000000000005;276.56;286.96000000000004;297.66;295.66;299.56;292.56;293.16;292.76000000000005;;324.96000000000004;253.86;241.05796691057077;262.0952818180154;274.38016830617;293.36;5560000.0;3600000.0;3670000.0000000005;1330000.0;3650000.0;2570000.0;5560000.0;0.0;0.014333333333333333;0.034499999999999996;0.07949999999999999;0.021500000000000002;0.021500000000000002;;11029.0341796875;0.0;3823.44775390625;32458.765625;515359.5679817459;412715.6717894541;227240.2794848523;227240.2794848523;226385.12821626765;430148.3826014536;458079.93939307623;455782.72271421895;443281.85702354775;488617.0645315208;488617.0645315208;454796.12843079795;467198.50615900586;464869.23356765806;462963.62376627576;432983.14346411335;413092.82235656865;458495.1351315018;457941.242533051;;217415.1398638553;450338.4364414482;207940.4957246082;227240.2794848523;274.38016830617;954843.9706450355;357610.939637069;69911.24691866583;0.0;0;54;65;0;0;0;0;1;19;19;396055179849.3202;146107255669.91827;277126050379.5312;8550.55683114157;19270.636286988778;285.0946025414741;4960.070705536273;766603.5647605439;369604.49822695256;19335.2928957304;220840.37216241882;2.2263187105057307;0.2542446741336139
1802;2019-02-08 23:02:37.874;813;191;112;112;108;56;197;-194;49;-260;328;328;39;140;246;225;264;192;202;200;196;-197;551;361;367;133;366;259;551;-1.0;84.0;360.0;497.0;129.0;0;70;100;1;0;0;0;0;0;0;1;1;1;0;0;32450.37890625;10895.0625;0.0;3871.15991210938;517.0;78875;;;Calculated values ==>;1549663357.874;354.46000000000004;292.26000000000005;284.36;284.36;283.96000000000004;278.76000000000005;274.4858918419099;292.86;253.76000000000002;278.06;247.16000000000003;305.96000000000004;305.96000000000004;277.06;287.16;297.76000000000005;295.66;299.56;292.36;293.16;292.76000000000005;;324.86;253.46000000000004;241.05796691057077;262.3656120759269;274.4858918419099;293.36;5510000.0;3610000.0;3670000.0000000005;1330000.0;3660000.0;2590000.0;5510000.0;0.0;0.014;0.060000000000000005;0.08283333333333333;0.021500000000000002;0.021500000000000002;;10895.0625;0.0;3871.15991210938;32450.37890625;515897.6337115488;414040.76927589084;227056.99879057807;227056.99879057807;225917.09287174884;430081.6785162784;458079.93939307623;456312.94800647016;443281.85702354775;488072.52264887735;488072.52264887735;455079.5801925144;467146.75039948855;464854.9636409364;462813.44064817444;434188.19322130346;414400.9631372732;458495.1351315018;457941.242533051;;216997.06728235667;449923.5479235049;207132.277764223;227056.99879057807;274.4858918419099;955357.9338740665;357784.53889807384;69972.1743185062;0.0;0;54;65;0;0;0;0;1;19;19;396264410219.89417;146183080300.12628;277273138759.9347;14950.840214534832;20111.210211527185;277.02122117642347;4964.011240463168;766789.6533925781;369916.3313459646;19339.743838135106;220918.95297316543;2.7294105264627553;0.29736024122586513
1803;2019-02-08 23:03:37.884;812;189;112;111;107;55;197;-195;54;-260;326;326;42;140;246;226;264;190;202;200;196;-198;550;358;367;133;364;261;550;-1.0;83.0;197.0;475.0;129.0;0;70;100;1;0;0;0;0;0;0;1;1;1;0;0;32335.21875;10900.009765625;0.0;3888.892578125;518.0;78876;;;Calculated values ==>;1549663417.884;354.36;292.06;284.36;284.26000000000005;283.86;278.66;274.1680685717883;292.86;253.66000000000003;278.56;247.16000000000003;305.76000000000005;305.76000000000005;277.36;287.16;297.76000000000005;295.76000000000005;299.56;292.16;293.16;292.76000000000005;;324.96000000000004;253.36;241.05796691057077;262.63441904999945;274.1680685717883;293.36;5500000.0;3579999.9999999995;3670000.0000000005;1330000.0;3640000.0;2610000.0;5500000.0;0.0;0.013833333333333333;0.03283333333333333;0.07916666666666666;0.021500000000000002;0.021500000000000002;;10900.009765625;0.0;3888.892578125;32335.21875;515859.2550797378;413720.03103230504;227077.643890442;226791.38129870922;225653.53870454352;430280.9020939914;458079.93939307623;456599.3875696608;443281.85702354775;487633.8656912287;487633.8656912287;455116.8370408851;466863.0631721823;465146.75317812245;463395.24800137134;434425.84563926497;414083.7466353395;458495.1351315018;457941.242533051;;217415.1398638553;449819.71074751863;207117.67367635408;227077.643890442;274.1680685717883;955897.9038344461;357966.1947711922;70036.85220043188;0.0;0;54;65;0;0;0;0;1;19;19;396484646919.8592;146262893600.1136;277429164759.9099;8191.316272830237;19213.91126813386;281.39903622096875;4963.567370816094;766982.5368384928;370244.0953098006;19344.398115863034;221001.69658321657;2.207749648289455;0.25289054034287334
1804;2019-02-08 23:04:37.894;809;188;112;112;106;53;197;-196;57;-261;323;324;45;143;245;227;263;189;202;200;196;-198;551;357;367;132;362;261;551;0.0;83.0;410.0;494.0;129.0;0;69;100;1;0;0;0;0;0;0;1;1;1;0;0;32422.98046875;10883.01171875;0.0;3917.01928710938;518.0;78877;;;Calculated values ==>;1549663477.894;354.06000000000006;291.96000000000004;284.36;284.36;283.76000000000005;278.46000000000004;274.0616903277293;292.86;253.56000000000003;278.86;247.06000000000003;305.46000000000004;305.56;277.66;287.46000000000004;297.66;295.86;299.46000000000004;292.06;293.16;292.76000000000005;;324.96000000000004;253.36;240.83765695389522;262.63441904999945;274.0616903277293;293.36;5510000.0;3570000.0000000005;3670000.0000000005;1320000.0;3620000.0000000005;2610000.0;5510000.0;0.0;0.013833333333333333;0.06833333333333333;0.08233333333333334;0.021500000000000002;0.021500000000000002;;10883.01171875;0.0;3917.01928710938;32422.98046875;515411.2181466046;412934.04071806197;227056.99879057807;227056.99879057807;225351.37291809832;430346.717906069;458079.93939307623;456967.8106930169;443371.2413604828;487309.2794421442;487417.50422706443;455488.8326064018;467211.4358588952;465306.4224800408;463676.0370021611;433962.786189477;413307.47646805906;458495.1351315018;457941.242533051;;217415.1398638553;449996.8214644008;205855.098598478;227056.99879057807;274.0616903277293;956437.6454364599;358147.7502043963;70101.91230750942;0.0;0;54;65;0;0;0;0;1;19;19;396704883619.8242;146342406850.10095;277585790859.885;17159.36865979349;20101.001849294313;285.7317844796151;4964.011240463168;767193.8277555158;370571.7741897731;19349.124993716483;221084.4401932677;2.872298951076568;0.30760754508783605
1805;2019-02-08 23:05:37.865;805;186;112;112;106;52;197;-188;59;-258;320;321;48;141;245;228;264;187;202;200;196;-193;549;356;367;133;361;263;549;0.0;86.0;399.0;477.0;129.0;0;72;100;1;0;0;0;0;0;0;1;1;1;0;0;32339.712890625;10849.62890625;0.0;3949.33349609375;519.0;78878;;;Calculated values ==>;1549663537.865;353.66;291.76000000000005;284.36;284.36;283.76000000000005;278.36;273.955091788801;292.86;254.36;279.06;247.36;305.16;305.26000000000005;277.96000000000004;287.26000000000005;297.66;295.96000000000004;299.56;291.86;293.16;292.76000000000005;;325.06;253.86;241.05796691057077;262.9017227912062;273.955091788801;293.36;5490000.0;3560000.0;3670000.0000000005;1330000.0;3610000.0;2630000.0;5490000.0;0.0;0.014333333333333333;0.0665;0.07949999999999999;0.021500000000000002;0.021500000000000002;;10849.62890625;0.0;3949.33349609375;32339.712890625;515091.6727428776;413024.9693880693;227098.3386120891;227098.3386120891;225390.3388218716;430412.23801567365;458079.93939307623;456887.68358046416;443496.1293534738;486759.44339355046;486868.01545504876;455528.07940442604;466694.9152915606;465451.58992337313;463955.8763240681;434662.41200529016;413396.8702782222;458495.1351315018;457941.242533051;;217833.21561994078;450338.4364414482;205698.0356167265;227098.3386120891;273.9550917888009;956977.0736976563;358328.7680085586;70167.43356340058;0.0;0;54;65;0;0;0;0;1;19;19;396924977189.6632;146421868425.04282;277742914879.7701;16704.111589588556;19448.911865565373;304.8060980879741;4963.122434300681;767475.8870294811;370901.197505559;19354.04376417892;221167.12632287518;2.798909197916649;0.2979527160227505
1806;2019-02-08 23:06:37.865;802;186;113;112;107;51;197;-182;61;-258;318;320;52;144;244;229;263;188;202;200;195;-185;552;355;367;133;360;265;551;-3.0;82.0;536.0;505.0;129.0;0;73;100;1;0;0;0;0;0;0;1;1;1;0;0;32470.07421875;10900.4287109375;0.0;3978.9248046875;517.0;78879;;;Calculated values ==>;1549663597.865;353.36;291.76000000000005;284.46000000000004;284.36;283.86;278.26000000000005;273.8482719121499;292.86;254.96000000000004;279.26000000000005;247.36;304.96000000000004;305.16;278.36;287.56;297.56;296.06;299.46000000000004;291.96000000000004;293.16;292.66;;324.86;254.66000000000003;241.05796691057077;263.1675429290057;273.8482719121499;293.36;5520000.0;3550000.0;3670000.0000000005;1330000.0;3600000.0;2650000.0;5510000.0;0.0;0.013666666666666666;0.08933333333333333;0.08416666666666667;0.021500000000000002;0.021500000000000002;;10900.4287109375;0.0;3978.9248046875;32470.07421875;514474.3498750073;412172.66196668637;227343.79387013023;227056.99879057807;225633.88773437397;430477.46260093397;458079.93939307623;456807.9033684444;443496.1293534738;486316.1614510349;486533.91945511266;455692.7916117655;466760.25467865175;465465.8864643596;464234.7764519513;433722.89300720714;412934.04071806197;458495.1351315018;457802.39502634533;;216997.06728235667;451166.0485937454;205430.50629299742;227343.79387013023;273.8482719121499;957517.155256901;358510.01848870184;70233.50238257376;0.0;0;54;65;0;0;0;0;1;19;19;397145177189.6632;146501668425.04282;277901314879.7701;22456.3808054066;20682.74147697962;284.11431461831734;4954.859924858625;767802.224466106;371235.6279500802;19358.95143428481;221249.77617586817;3.2513574243034618;0.338889988181722
1807;2019-02-08 23:07:37.875;798;187;113;112;107;51;197;-181;61;-257;319;322;54;145;244;230;263;189;202;200;195;-183;549;357;367;133;362;265;549;-2.0;108.0;704.0;533.0;129.0;0;73;100;1;0;0;0;0;0;0;1;1;1;0;0;32333.166015625;10828.7353515625;0.0;3997.54907226562;516.0;78880;;;Calculated values ==>;1549663657.875;352.96000000000004;291.86;284.46000000000004;284.36;283.86;278.26000000000005;274.0616903277293;292.86;255.06000000000003;279.26000000000005;247.46000000000004;305.06;305.36;278.56;287.66;297.56;296.16;299.46000000000004;292.06;293.16;292.66;;324.76000000000005;254.86;241.05796691057077;263.1675429290057;274.0616903277293;293.36;5490000.0;3570000.0000000005;3670000.0000000005;1330000.0;3620000.0000000005;2650000.0;5490000.0;0.0;0.018000000000000002;0.11733333333333333;0.08883333333333333;0.021500000000000002;0.021500000000000002;;10828.7353515625;0.0;3997.54907226562;32333.166015625;514239.0007356117;413396.8702782222;227385.54980107656;227098.3386120891;225673.23531596395;430346.717906069;458079.93939307623;456807.9033684444;443603.17335116485;486425.0560595191;486751.5530800283;455941.3015012075;466877.0440222039;465175.32018785755;464070.7449757509;434439.2408254744;414127.2103214636;458495.1351315018;457802.39502634533;;216578.99785978085;451372.5103171178;205582.14387844905;227385.54980107656;274.0616903277293;958057.2722632687;358691.1250352551;70299.98407664041;0.0;0;54;65;0;0;0;0;1;19;19;397365413889.62823;146581481725.03012;278060341379.7448;29477.155780159457;21834.377551968406;365.6165490721943;4953.962172343279;768235.0760674955;371589.99632681935;19364.366760552013;221332.36345558465;3.8196429013953375;0.3882098578653211
1808;2019-02-08 23:08:37.876;795;187;112;112;108;52;197;-196;55;-261;320;323;51;144;244;230;263;189;202;200;195;-197;551;357;367;133;363;264;551;0.0;84.0;435.0;514.0;129.0;0;70;100;1;0;0;0;0;0;0;1;1;1;0;0;32447.609375;10856.0458984375;0.0;3974.78442382812;516.0;78881;;;Calculated values ==>;1549663717.876;352.66;291.86;284.36;284.36;283.96000000000004;278.36;274.0616903277293;292.86;253.56000000000003;278.66;247.06000000000003;305.16;305.46000000000004;278.26000000000005;287.56;297.56;296.16;299.46000000000004;292.06;293.16;292.66;;324.76000000000005;253.46000000000004;241.05796691057077;263.0348170998261;274.0616903277293;293.36;5510000.0;3570000.0000000005;3670000.0000000005;1330000.0;3629999.9999999995;2640000.0;5510000.0;0.0;0.014;0.0725;0.08566666666666665;0.021500000000000002;0.021500000000000002;;10856.0458984375;0.0;3974.78442382812;32447.609375;513703.6589690145;412555.8353376608;227056.99879057807;227056.99879057807;225917.09287174884;430346.717906069;458079.93939307623;456230.2461447043;443174.6281258087;486646.7491222765;486972.7630903205;455734.44449998223;466902.45154219284;465029.61547741666;464070.7449757509;433962.786189477;413307.47646805906;458495.1351315018;457802.39502634533;;216578.99785978085;449923.5479235049;205889.85149547362;227056.99879057807;274.0616903277293;958597.1210548683;358871.83455722866;70366.42129629615;0.0;0;54;65;0;0;0;0;1;19;19;397585617559.36224;146661283054.93372;278219044024.5531;18149.678612069223;20905.553327334677;289.1743360998514;4961.026019068996;768631.9729684561;371946.1683531515;19369.82344219837;221414.98973416165;2.9873871746787315;0.3210311418582792
1809;2019-02-08 23:09:40.826;794;188;112;112;107;52;197;-197;32;-260;320;322;36;146;245;230;263;190;202;200;196;-200;551;358;367;134;363;263;551;-2.0;83.0;766.0;539.0;129.0;0;71;100;1;0;0;0;0;0;0;1;1;1;0;0;32375.2421875;10878.2900390625;0.0;3946.96704101562;514.0;78882;;;Calculated values ==>;1549663780.826;352.56000000000006;291.96000000000004;284.36;284.36;283.86;278.36;274.1680685717883;292.86;253.46000000000004;276.36;247.16000000000003;305.16;305.36;276.76000000000005;287.76000000000005;297.66;296.16;299.46000000000004;292.16;293.16;292.76000000000005;;324.56;253.16000000000003;241.2770596917726;262.9017227912062;274.1680685717883;293.36;5510000.0;3579999.9999999995;3670000.0000000005;1340000.0;3629999.9999999995;2630000.0;5510000.0;0.0;0.013833333333333333;0.12766666666666668;0.08983333333333333;0.021500000000000002;0.021500000000000002;;10878.2900390625;0.0;3946.96704101562;32375.2421875;513581.3803343018;412934.04071806197;227056.99879057807;227056.99879057807;225633.88773437397;430280.9020939914;458079.93939307623;453528.07508904516;443084.8950646432;486759.44339355046;486976.5571619078;454030.6727851501;467277.0388306967;465160.9749554807;463922.8230274349;433962.786189477;413676.3280692049;458495.1351315018;457941.242533051;;215742.86842915416;449433.7073213689;205118.652640888;227056.99879057807;274.1680685717883;959163.8708477782;359061.85906393727;70435.68160950304;0.0;0;54;65;0;0;0;0;1;19;19;397816644059.53723;146745321304.99738;278384917274.6788;31713.602932548067;21947.6357454632;280.6293373304313;4964.011240463168;769067.9304095132;372320.8361662315;19374.805267374704;221501.76488637843;3.9733462251363854;0.4006536715284154
1810;2019-02-08 23:10:37.877;794;187;113;112;107;52;197;-194;15;-261;316;318;21;139;245;231;263;189;202;200;195;-195;550;358;367;132;363;261;550;-2.0;84.0;515.0;531.0;129.0;0;68;100;1;0;0;0;0;0;0;1;1;1;0;0;32374.728515625;10871.033203125;0.0;3932.818359375;514.0;78883;;;Calculated values ==>;1549663837.877;352.56000000000006;291.86;284.46000000000004;284.36;283.86;278.36;274.1680685717883;292.86;253.76000000000002;274.66;247.06000000000003;304.76000000000005;304.96000000000004;275.26000000000005;287.06;297.66;296.26000000000005;299.46000000000004;292.06;293.16;292.66;;324.56;253.66000000000003;240.83765695389522;262.63441904999945;274.1680685717883;293.36;5500000.0;3579999.9999999995;3670000.0000000005;1320000.0;3629999.9999999995;2610000.0;5500000.0;0.0;0.014;0.08583333333333334;0.0885;0.021500000000000002;0.021500000000000002;;10871.033203125;0.0;3932.818359375;32374.728515625;513666.14354895195;412979.2520416587;227364.6465970384;227077.643890442;225653.53870454352;430280.9020939914;458079.93939307623;451725.04308763775;443371.2413604828;486550.8731838876;486767.7105230595;452485.91005134286;466746.8132450845;465160.9749554807;464054.43266303884;434201.56405380985;413720.03103230504;458495.1351315018;457802.39502634533;;215742.86842915416;450307.3656707556;206017.53381123347;227364.6465970384;274.1680685717883;959676.9334292006;359234.1952643348;70498.1190591988;0.0;0;54;65;0;0;0;0;1;19;19;398026021229.97125;146821199135.15466;278534390894.9886;21089.894546224703;21619.65011956771;286.74146230106743;4954.4115912300995;769486.3321235279;372666.0524483201;19379.300971757602;221580.35598945396;3.2390690704295273;0.3444264823788389
