;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1811;2019-02-08 23:11:37.857;794;188;113;112;107;52;197;-148;16;-201;311;313;18;135;244;232;263;189;202;199;195;-157;553;354;367;137;359;269;553;332.0;86.0;1344.0;651.0;129.0;0;86;100;1;0;0;0;0;0;0;1;1;1;0;0;32619.044921875;10870.5791015625;0.0;4125.8916015625;512.0;78884;;;Calculated values ==>;1549663897.857;352.56000000000006;291.96000000000004;284.46000000000004;284.36;283.86;278.36;273.7412296467126;292.86;258.36;274.76000000000005;253.06000000000003;304.26000000000005;304.46000000000004;274.96000000000004;286.66;297.56;296.36;299.46000000000004;292.06;293.06;292.66;;324.36;257.46000000000004;241.92719264551067;263.6948088759802;273.7412296467126;293.36;5530000.0;3540000.0;3670000.0000000005;1370000.0;3590000.0;2690000.0;5530000.0;0.05533333333333333;0.014333333333333333;0.224;0.1085;0.021500000000000002;0.07683333333333334;;10870.5791015625;0.0;4125.8916015625;32619.044921875;513411.70661265106;412080.6298862991;227302.23893897064;227015.85657122475;225594.72194039397;430542.39183029096;458079.93939307623;450428.1714679205;448790.84158771305;485095.54046139616;485314.8155632338;450687.81103319605;465126.71782708913;465610.7510579218;464773.75813807436;433481.86997994775;412465.3940541978;458356.8847964573;457802.39502634533;;214906.75144652807;453371.1835639945;202728.34202067903;209604.7687071424;273.7412296467126;960218.367669759;359415.31497356395;70565.25259025584;0.0;0;54;65;0;0;0;0;1;19;19;398246147830.04126;146901872235.18033;278693337895.0391;55484.76179618209;27194.748307449725;301.2361549357489;19069.850955525428;770124.2415525387;373072.7035064567;19384.199151964975;221780.4914433446;6.804974265900272;0.5539633166540184
1812;2019-02-08 23:12:37.907;788;199;113;113;110;52;197;-124;31;-119;305;307;27;104;245;231;263;202;202;199;195;-129;573;363;367;140;368;247;567;-2.0;84.0;1474.0;630.0;129.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40900.72265625;19731.728515625;0.0;3807.99389648438;509.0;78885;;;Calculated values ==>;1549663957.907;351.96000000000004;293.06;284.46000000000004;284.46000000000004;284.16;278.36;274.69669130483857;292.86;260.76000000000005;276.26000000000005;261.26000000000005;303.66;303.86;275.86;283.56;297.66;296.26000000000005;299.46000000000004;293.36;293.06;292.66;;324.06;260.26000000000005;242.56692532238324;260.72004837742526;274.69669130483857;293.36;5730000.0;3629999.9999999995;3670000.0000000005;1400000.0;3679999.9999999995;2470000.0;5670000.0;0.0;0.014;0.24566666666666667;0.105;0.021500000000000002;0.021500000000000002;;19731.728515625;0.0;3807.99389648438;40900.72265625;510957.2177799967;410277.9169033056;227016.83440006245;227016.83440006245;226168.1457614269;429947.3805835815;458079.93939307623;456092.7144030982;456781.6664363326;486943.0243585441;487156.9010126319;455608.0198933382;464709.9871696698;464429.48242293764;463311.6885489323;428398.6651085933;411496.94470127276;458356.8847964573;457802.39502634533;;213652.59903751023;455756.2329173956;203494.89933428093;227016.83440006245;274.5781482514054;960831.5429530313;359670.5467195296;70631.4233991141;0.0;0;55;65;0;0;0;0;1;19;19;398466531329.8663;146985041485.1143;278848266894.9161;62054.86323523945;26487.44002622704;236.6240857024875;4961.889553465082;771104.5546744182;373520.427868523;19388.685055773956;221980.92283451388;3.982239690830492;0.3801071277682919
1813;2019-02-08 23:13:37.848;792;196;111;110;106;52;197;-124;46;-85;295;297;36;94;247;227;263;197;202;199;195;-124;556;360;367;142;365;243;551;-2.0;83.0;1132.0;618.0;129.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40288.046875;19187.724609375;0.0;3688.09619140625;499.0;78886;;;Calculated values ==>;1549664017.848;352.36;292.76000000000005;284.26000000000005;284.16;283.76000000000005;278.36;274.38016830617;292.86;260.76000000000005;277.76000000000005;264.66;302.66;302.86;276.76000000000005;282.56;297.86;295.86;299.46000000000004;292.86;293.06;292.66;;323.06;260.76000000000005;242.98782864720522;260.1585393101385;274.38016830617;293.36;5560000.0;3600000.0;3670000.0000000005;1420000.0;3650000.0;2430000.0;5510000.0;0.0;0.013833333333333333;0.18866666666666668;0.103;0.021500000000000002;0.021500000000000002;;19187.724609375;0.0;3688.09619140625;40288.046875;512911.23073629395;415802.19974565186;226770.9408044987;226485.61015559043;225351.37291809832;430148.3826014536;458079.93939307623;458536.1807294529;459934.7113343082;486325.6030680255;486539.00333560054;457346.24252132775;464143.2111851497;465132.6551254336;463228.9603270487;432751.8718410045;416143.28649519663;458356.8847964573;457802.39502634533;;209472.28574929133;455945.27061460767;201610.61758375732;226770.9408044987;273.8320320768582;961507.4507354249;359994.55657219235;70693.82939020352;0.0;0;55;65;0;0;0;0;1;19;19;398686514799.8103;147069558295.09277;278995122344.87866;48473.289580154575;26196.469262177583;229.75209728367585;4967.176265769703;772024.7168975044;373959.02873044694;19392.567702270797;222063.58368647489;3.491314602475726;0.3450678644253407
1814;2019-02-08 23:14:37.848;801;189;111;110;104;50;197;-155;30;-119;288;291;28;96;246;227;263;191;202;199;195;-154;553;358;367;143;363;239;548;-1.0;87.0;543.0;630.0;129.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40135.3046875;19109.9375;0.0;3583.54663085938;492.0;78887;;;Calculated values ==>;1549664077.848;353.26;292.06;284.26000000000005;284.16;283.56;278.16;274.1680685717883;292.86;257.66;276.16;261.26000000000005;301.96000000000004;302.26000000000005;275.96000000000004;282.76000000000005;297.76000000000005;295.86;299.46000000000004;292.26000000000005;293.06;292.66;;322.36;257.76000000000005;243.1966462407574;259.59022785621676;274.1680685717883;293.36;5530000.0;3579999.9999999995;3670000.0000000005;1430000.0;3629999.9999999995;2390000.0;5480000.0;0.0;0.0145;0.0905;0.105;0.021500000000000002;0.021500000000000002;;19109.9375;0.0;3583.54663085938;40135.3046875;514268.0425136814;414529.21004869137;226832.40886566712;226546.4708121216;224845.77224265877;430280.9020939914;458079.93939307623;457278.333884536;456298.3443371674;486032.85050698987;486351.93808986933;457040.5817101;464957.67753677856;465292.22471119097;463527.3134515757;433481.86997994775;415233.3291099176;458356.8847964573;457802.39502634533;;206546.2383541025;452666.348689687;200545.73470478802;226832.40886566712;273.4057568961788;962177.645331779;360313.7037564371;70754.42641372241;0.0;0;55;65;0;0;0;0;1;19;19;398906714799.8103;147155058295.09277;279139722344.87866;23234.30022576719;26472.66446841439;264.60384261543675;4965.8547024545815;772622.280145887;374397.93817820185;19396.68733510329;222146.35894454343;2.4208456895583437;0.2676032588373505
1815;2019-02-08 23:15:37.879;808;179;111;110;103;49;197;-178;-64;-155;286;291;-59;121;245;229;263;179;202;200;195;-175;526;353;367;143;358;261;526;146.0;86.0;550.0;613.0;129.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32024.876953125;10323.8935546875;0.0;3972.14990234375;491.0;78888;;;Calculated values ==>;1549664137.879;353.96000000000004;291.06;284.26000000000005;284.16;283.46000000000004;278.06;273.6339639331285;292.86;255.36;266.76000000000005;257.66;301.76000000000005;302.26000000000005;267.26000000000005;285.26000000000005;297.66;296.06;299.46000000000004;291.06;293.16;292.66;;322.26000000000005;255.66000000000003;243.1966462407574;262.63441904999945;273.6339639331285;293.36;5260000.0;3529999.9999999995;3670000.0000000005;1430000.0;3579999.9999999995;2610000.0;5260000.0;0.024333333333333332;0.014333333333333333;0.09166666666666666;0.10216666666666667;0.021500000000000002;0.04583333333333334;;10323.8935546875;0.0;3972.14990234375;32024.876953125;517363.48244593106;419434.56365336815;227297.1105674995;227006.480514455;224993.75921355461;430607.02586249536;458079.93939307623;441231.4588661262;452561.79470949783;483283.2307866547;483829.87049301685;441926.8084027024;464643.1906575319;465885.42676947766;464529.0916511057;439630.7248552742;419434.56365336815;458495.1351315018;457802.39502634533;;206128.24275125185;450460.75312451815;200199.94728753905;212910.98024432053;273.2480646354057;962779.290867442;360559.1124104744;70817.4230828642;0.0;0;55;65;0;0;0;0;1;19;19;399127028569.43933;147240902624.9482;279289799844.6259;22094.555228037152;25568.312329678032;289.47831056065326;11224.189844176137;773000.215773271;374831.83704943873;19401.30707200347;222281.34568934096;4.139364565469831;0.3997937062030793
1816;2019-02-08 23:16:37.869;803;175;112;111;104;48;197;-189;-67;-173;299;306;-68;126;242;230;263;176;202;200;195;-190;542;351;367;143;356;267;542;231.0;81.0;383.0;618.0;129.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32413.82421875;10649.853515625;0.0;4077.77612304688;497.0;78889;;;Calculated values ==>;1549664197.869;353.46000000000004;290.66;284.36;284.26000000000005;283.56;277.96000000000004;273.4187578820637;292.86;254.26000000000002;266.46000000000004;255.86;303.06;303.76000000000005;266.36;285.76000000000005;297.36;296.16;299.46000000000004;290.76000000000005;293.16;292.66;;322.86;254.16000000000003;243.1966462407574;263.43189868330234;273.4187578820637;293.36;5420000.0;3510000.0;3670000.0000000005;1430000.0;3560000.0;2670000.0;5420000.0;0.0385;0.013500000000000002;0.06383333333333334;0.103;0.021500000000000002;0.06;;10649.853515625;0.0;4077.77612304688;32413.82421875;515434.2903416203;247616.36746104417;227244.6100401926;226956.68005612536;224961.7466460286;430735.4089219946;458079.93939307623;439520.4340808665;450671.7369690935;484009.35014850757;484777.1431972673;439376.6479387008;464353.4064002734;465784.1997128528;464952.13982784736;436073.2830173287;247993.8662297785;458495.1351315018;457802.39502634533;;208636.25808486674;448871.7913021348;199753.89662207157;209604.7355968983;273.06378378503894;963316.1905457636;360733.86450588383;70884.49461930031;0.0;0;55;65;0;0;0;0;1;19;19;399347191869.4743;147326688324.96185;279448173444.6511;15305.097307786413;25659.143152046512;2539.072126631928;14891.859565766821;773311.8276004905;375258.6613626106;19424.874397108215;222498.94316216756;3.9650081910599755;0.350595834829911
1817;2019-02-08 23:17:37.859;792;183;114;113;107;49;197;-183;-66;-175;313;319;-68;115;242;231;263;185;202;200;195;-186;553;355;367;144;361;266;553;-1.0;84.0;304.0;619.0;129.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32643.91796875;10907.052734375;0.0;4028.71728515625;503.0;78890;;;Calculated values ==>;1549664257.859;352.36;291.46000000000004;284.56;284.46000000000004;283.86;278.06;273.8482719121499;292.86;254.86;266.56;255.66000000000003;304.46000000000004;305.06;266.36;284.66;297.36;296.26000000000005;299.46000000000004;291.66;293.16;292.66;;323.46000000000004;254.56000000000003;243.40439225979637;263.299902668528;273.8482719121499;293.36;5530000.0;3550000.0;3670000.0000000005;1440000.0;3610000.0;2660000.0;5530000.0;0.0;0.014;0.050666666666666665;0.10316666666666667;0.021500000000000002;0.021500000000000002;;10907.052734375;0.0;4028.71728515625;32643.91796875;513166.6589696709;250135.18551670175;227589.36225082667;227302.23893897064;225594.72194039397;430477.46260093397;458079.93939307623;439880.9440888914;450284.4438054525;485657.32587720524;486311.9594103324;439594.8008566312;463194.8374793897;465058.7251422519;464496.52518415696;433481.86997994775;410894.04197200795;458495.1351315018;457802.39502634533;;211144.3756859795;449117.2047066409;200926.95184140408;227589.36225082667;273.5422636881638;963858.248039437;360913.47545118147;70952.03747202746;0.0;0;55;65;0;0;0;0;1;19;19;399567355169.5093;147412773974.97552;279608046794.6765;12107.00227387269;25604.9610872636;316.22959211115716;4949.580204673652;773540.2236913468;375685.7910311946;19448.66461240469;222664.26093605894;2.8775063556629354;0.3417418699075678
1818;2019-02-08 23:18:37.860;783;189;114;114;110;51;197;-183;-54;-188;321;325;-60;110;243;229;263;191;202;200;195;-187;558;357;367;144;362;265;557;0.0;83.0;561.0;612.0;129.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32835.54296875;11009.62890625;0.0;4010.95556640625;505.0;78891;;;Calculated values ==>;1549664317.86;351.46000000000004;292.06;284.56;284.56;284.16;278.26000000000005;274.0616903277293;292.86;254.86;267.76000000000005;254.36;305.26000000000005;305.66;267.16;284.16;297.46000000000004;296.06;299.46000000000004;292.26000000000005;293.16;292.66;;323.66;254.46000000000004;243.40439225979637;263.1675429290057;274.0616903277293;293.36;5580000.0;3570000.0000000005;3670000.0000000005;1440000.0;3620000.0000000005;2650000.0;5570000.0;0.0;0.013833333333333333;0.0935;0.10200000000000001;0.021500000000000002;0.021500000000000002;;11009.62890625;0.0;4010.95556640625;32835.54296875;511631.6754684104;410706.54676073755;227506.02080277732;227506.02080277732;226365.17284227416;430346.717906069;458079.93939307623;441788.5320703016;448904.2835316138;486642.7517560485;487077.7723593423;440946.568373792;462748.7942540324;465044.1086722825;463939.2883609972;432259.27644261275;411509.7758049635;458495.1351315018;457802.39502634533;;211980.4382156667;449010.7713927813;202290.0418063093;227506.02080277732;274.0616903277293;964403.9193076266;361096.1175086163;71019.03586233077;0.0;0;55;65;0;0;0;0;1;19;19;399787558839.2433;147499175414.87115;279767349449.4841;22393.10883968328;25165.514417820144;287.03475882081483;4951.372045806713;773827.729408628;376108.8853780142;19453.691899109766;222746.7702465122;3.5149784056834568;0.38555514321291146
1819;2019-02-08 23:19:37.850;779;192;114;113;110;53;197;-167;-35;-221;323;326;-43;107;244;229;263;194;202;199;195;-170;557;358;367;145;364;266;557;-2.0;86.0;438.0;590.0;129.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32729.861328125;10990.0859375;0.0;4025.3798828125;505.0;78892;;;Calculated values ==>;1549664377.85;351.06000000000006;292.36;284.56;284.46000000000004;284.16;278.46000000000004;274.1680685717883;292.86;256.46000000000004;269.66;251.06000000000003;305.46000000000004;305.76000000000005;268.86;283.86;297.56;296.06;299.46000000000004;292.56;293.06;292.66;;323.66;256.16;243.61107973660833;263.299902668528;274.1680685717883;293.36;5570000.0;3579999.9999999995;3670000.0000000005;1450000.0;3640000.0;2660000.0;5570000.0;0.0;0.014333333333333333;0.073;0.09833333333333334;0.021500000000000002;0.021500000000000002;;10990.0859375;0.0;4025.3798828125;32729.861328125;511224.1182936286;411902.9413244403;227506.02080277732;227219.72489924103;226365.17284227416;430280.9020939914;458079.93939307623;444208.4974385322;445166.8061055496;486747.74954780383;487074.2656559762;443109.88828612876;462239.8001169555;464883.6276779939;463791.1003516643;432506.1778077381;412673.55452819855;458356.8847964573;457802.39502634533;;211980.4382156667;450637.5138751177;205636.22600152224;227506.02080277732;274.1680685717883;964950.2066137925;361279.4179105172;71085.99416284122;0.0;0;55;65;0;0;0;0;1;19;19;400007722139.27826;147585860964.88495;279926622899.5094;17415.775814901725;24091.793307570224;284.26760034006645;4951.372045806713;774159.414824018;376519.2945295303;19458.451958628033;222829.2793601442;3.1130042402937526;0.34914221793490485
1820;2019-02-08 23:20:37.881;776;192;112;112;110;54;197;-166;-14;-233;323;324;-24;103;246;229;263;193;202;199;195;-169;572;360;367;145;365;260;568;0.0;86.0;522.0;580.0;129.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;40938.09375;19701.923828125;0.0;3910.90551757812;506.0;78893;;;Calculated values ==>;1549664437.881;350.76;292.36;284.36;284.36;284.16;278.56;274.38016830617;292.86;256.56;271.76000000000005;249.86;305.46000000000004;305.56;270.76000000000005;283.46000000000004;297.76000000000005;296.06;299.46000000000004;292.46000000000004;293.06;292.66;;323.76000000000005;256.26000000000005;243.61107973660833;262.5002047102346;274.38016830617;293.36;5720000.0;3600000.0;3670000.0000000005;1450000.0;3650000.0;2600000.0;5680000.0;0.0;0.014333333333333333;0.087;0.09666666666666666;0.021500000000000002;0.021500000000000002;;19701.923828125;0.0;3910.90551757812;40938.09375;509545.91050651803;252891.56722877352;226713.41554284934;226713.41554284934;226148.69145400976;430148.3826014536;458079.93939307623;448170.27249591326;443856.3177564661;487421.1855906417;487529.2827748648;446857.1191606797;462667.60612620664;465000.999999308;463493.82801193424;428665.89293370384;253295.64132145524;458356.8847964573;457802.39502634533;;212398.47392691602;450743.3372405192;206644.20717478447;226713.41554284934;274.38016830617;965564.4234223219;361535.31680530263;71152.1640447802;0.0;0;55;66;0;0;0;0;1;19;19;400228035909.7823;147672905915.08408;280084504429.8706;21012.767682938204;23596.249239687688;2513.6402731088965;4968.413058895164;774479.818143462;376916.90020851686;19481.779904174597;222911.9869463918;2.2060494950432137;0.2300038930047508
1821;2019-02-08 23:21:37.861;769;202;112;112;108;55;197;-163;-1;-233;311;308;-10;65;248;226;263;204;202;199;195;-165;567;366;367;145;371;241;561;-2.0;83.0;211.0;592.0;129.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;40667.12890625;19541.39453125;0.0;3570.2607421875;502.0;78894;;;Calculated values ==>;1549664497.861;350.06000000000006;293.36;284.36;284.36;283.96000000000004;278.66;275.0112864084945;292.86;256.86;273.06;249.86;304.26000000000005;303.96000000000004;272.16;279.66;297.96000000000004;295.76000000000005;299.46000000000004;293.56;293.06;292.66;;323.36;256.66;243.61107973660833;259.87524604437704;275.0112864084945;293.36;5670000.0;3660000.0;3670000.0000000005;1450000.0;3710000.0;2410000.0;5610000.0;0.0;0.013833333333333333;0.035166666666666666;0.09866666666666667;0.021500000000000002;0.021500000000000002;;19541.39453125;0.0;3570.2607421875;40667.12890625;509109.57036252646;414005.20673679677;226853.22901659814;226853.22901659814;225721.1601816759;429743.705733735;458079.93939307623;453211.2090914861;443856.3177564661;488251.8048703875;487933.51226900704;452107.2631890755;461082.62509288377;464386.83197356726;462192.24494232045;429979.97708552127;414726.43781185016;458356.8847964573;457802.39502634533;;210726.34883551928;451166.1226692715;209971.04664986877;226853.22901659814;275.0112864084945;966244.2402634994;361862.23544918373;71214.48631594735;0.0;0;55;66;0;0;0;0;1;19;19;400448162509.8523;147759876915.11172;280234754329.9184;8553.945712530209;23797.914167247734;211.00729328578365;4965.407069209565;774726.1252920764;377311.719919913;19504.477732102976;222994.74118687416;1.6237813258406022;0.19630780994159405
1822;2019-02-08 23:22:37.861;777;192;110;109;103;53;197;-177;-30;-238;284;280;-23;65;249;224;263;193;202;199;195;-179;526;360;367;144;365;246;526;-2.0;85.0;80.0;575.0;129.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31903.359375;10474.685546875;0.0;3701.05810546875;492.0;78895;;;Calculated values ==>;1549664557.861;350.86;292.36;284.16;284.06;283.46000000000004;278.46000000000004;274.38016830617;292.86;255.46000000000004;270.16;249.36;301.56;301.16;270.86;279.66;298.06;295.56;299.46000000000004;292.46000000000004;293.06;292.66;;322.36;255.26000000000002;243.40439225979637;260.58029834229245;274.38016830617;293.36;5260000.0;3600000.0;3670000.0000000005;1440000.0;3650000.0;2460000.0;5260000.0;0.0;0.014166666666666666;0.013333333333333334;0.09583333333333334;0.021500000000000002;0.021500000000000002;;10474.685546875;0.0;3701.05810546875;31903.359375;513638.95931037056;423183.52992520906;227006.480514455;226716.6467213234;224993.75921355461;430148.3826014536;458079.93939307623;448706.9266142509;443504.2685458894;484805.62826852594;484375.67842829344;449594.45625381725;460311.88362604915;465395.6337934009;462830.7780603107;439630.7248552742;423457.8751077965;458356.8847964573;457802.39502634533;;206546.2383541025;449860.73205534136;208599.56163201347;227006.480514455;274.38016830617;966848.9943325098;362112.36944983475;71275.08063967782;0.0;0;55;66;0;0;0;0;1;19;19;400668362509.8523;147846576915.11172;280380854329.9184;3201.4315330964987;23120.862165568924;229.11537142260048;4962.112162005642;774824.0867691232;377702.70972268644;19508.145420975547;223077.47051380094;2.2230594743354697;0.2840976534235585
1823;2019-02-08 23:23:37.852;783;175;109;109;101;50;197;-189;-42;-240;269;270;-27;96;245;226;263;175;202;199;195;-186;530;352;367;143;357;253;530;-2.0;80.0;35.0;566.0;129.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32020.330078125;10516.4267578125;0.0;3848.720703125;493.0;78896;;;Calculated values ==>;1549664617.852;351.46000000000004;290.66;284.06;284.06;283.26000000000005;278.16;273.5264737036516;292.86;254.26000000000002;268.96000000000004;249.16000000000003;300.06;300.16;270.46000000000004;282.76000000000005;297.66;295.76000000000005;299.46000000000004;290.66;293.06;292.66;;322.46000000000004;254.56000000000003;243.1966462407574;261.54996906429363;273.5264737036516;293.36;5300000.0;3520000.0000000005;3670000.0000000005;1430000.0;3570000.0000000005;2530000.0;5300000.0;0.0;0.013333333333333334;0.005833333333333333;0.09433333333333334;0.021500000000000002;0.021500000000000002;;10516.4267578125;0.0;3848.720703125;32020.330078125;514024.1036231745;416726.8577233213;226632.0298373011;226632.0298373011;224347.26842713472;430671.36484660726;458079.93939307623;445829.25738070905;443481.8232190328;482367.9743300742;482476.8163321651;447789.1984596112;462891.82207913673;466029.4888257932;464284.72016130394;438762.86515556846;416726.8577233213;458356.8847964573;457802.39502634533;;206964.23671620517;449296.67375757353;206396.68795595274;226632.0298373011;273.5264737036516;967381.6118394486;362287.2691466333;71337.98602579326;0.0;0;55;66;0;0;0;0;1;19;19;400888529479.6213;147932664000.0214;280530531874.76135;1396.6899883110784;22913.56532728623;293.8134324299622;4970.162851564452;774862.3987007762;378086.2724083568;19512.502507342077;223160.22705681677;2.058748904597854;0.2686323499414014
1824;2019-02-08 23:24:37.843;780;176;111;111;102;49;197;-192;-42;-241;266;269;-33;87;242;227;263;177;202;199;195;-193;545;350;367;143;355;253;546;94.0;82.0;0.0;565.0;129.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32336.240234375;10898.552734375;0.0;3857.2236328125;497.0;78897;;;Calculated values ==>;1549664677.843;351.16;290.76000000000005;284.26000000000005;284.26000000000005;283.36;278.06;273.3108153835814;292.86;253.96000000000004;268.96000000000004;249.06000000000003;299.76000000000005;300.06;269.86;281.86;297.36;295.86;299.46000000000004;290.86;293.06;292.66;;322.86;253.86;243.1966462407574;261.54996906429363;273.3108153835814;293.36;5450000.0;3500000.0;3670000.0000000005;1430000.0;3550000.0;2530000.0;5460000.0;0.015666666666666666;0.013666666666666666;0.0;0.09416666666666668;0.021500000000000002;0.03716666666666667;;10898.552734375;0.0;3857.2236328125;32336.240234375;512380.5362280119;247804.1337314751;226873.63332849115;226873.63332849115;224322.08937577574;430799.1582183253;458079.93939307623;445829.25738070905;443372.39799425285;482041.247279877;482367.9743300742;447009.14309299283;461832.7404233345;465928.4623088799;464708.80337326357;435379.2114017756;248180.9861076689;458356.8847964573;457802.39502634533;;208636.25808486674;448552.5603036042;204834.07352899396;217583.4152964161;273.3108153835814;967917.8361457773;362465.70054015657;71402.19259609496;0.0;0;55;66;0;0;0;0;1;19;19;401108696449.39026;148018451129.9314;280682309104.6021;0.0;22950.15750460913;2558.3757456861244;8928.138746629036;774874.0360381374;378468.4127685681;19536.267185231638;223276.02886380322;2.3337756780796237;0.25015491653278815
1825;2019-02-08 23:25:37.873;778;182;113;112;105;50;197;-186;-25;-241;264;266;-27;98;242;228;263;185;202;199;195;-189;553;354;367;142;359;249;554;-2.0;84.0;231.0;571.0;129.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32549.009765625;11066.2841796875;0.0;3790.85961914062;501.0;78898;;;Calculated values ==>;1549664737.873;350.96000000000004;291.36;284.46000000000004;284.36;283.66;278.16;273.7412296467126;292.86;254.56000000000003;270.66;249.06000000000003;299.56;299.76000000000005;270.46000000000004;282.96000000000004;297.36;295.96000000000004;299.46000000000004;291.66;293.06;292.66;;323.26000000000005;254.26000000000002;242.98782864720522;260.9983114674233;273.7412296467126;293.36;5530000.0;3540000.0;3670000.0000000005;1420000.0;3590000.0;2490000.0;5540000.0;0.0;0.014;0.0385;0.09516666666666666;0.021500000000000002;0.021500000000000002;;11066.2841796875;0.0;3790.85961914062;32549.009765625;511446.47334898496;249697.51223758972;227281.53628453438;226995.3590132835;225011.98481579847;430542.39183029096;458079.93939307623;448790.69607092865;443568.96455814916;482297.2230316883;482514.07391043444;448534.9535026433;463720.82863978075;465349.75327765616;464251.3028343667;433481.86997994775;250866.03273033988;458356.8847964573;457802.39502634533;;210308.32490665457;449157.9030833153;205426.10552116862;227281.53628453438;273.7412296467126;968458.8169173944;362648.8323678403;71465.95849017773;0.0;0;55;66;0;0;0;0;1;19;19;401329006549.2853;148103993879.89062;280832984404.5303;9369.53673616576;23195.142734664292;2556.62172149451;4956.198462948936;774952.1545506379;378853.1492091297;19578.91347659393;223391.78952523292;2.6975238442825518;0.3030538647541997
1826;2019-02-08 23:26:37.833;780;188;114;113;109;53;197;-184;-4;-244;260;262;-13;90;243;227;263;190;202;199;195;-187;557;356;367;141;361;248;557;-2.0;81.0;37.0;564.0;129.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32602.36328125;11104.521484375;0.0;3807.80102539062;505.0;78899;;;Calculated values ==>;1549664797.833;351.16;291.96000000000004;284.56;284.46000000000004;284.06;278.46000000000004;273.955091788801;292.86;254.76000000000002;272.76000000000005;248.76000000000002;299.16;299.36;271.86;282.16;297.46000000000004;295.86;299.46000000000004;292.16;293.06;292.66;;323.66;254.46000000000004;242.77792619122317;260.85938512811435;273.955091788801;293.36;5570000.0;3560000.0;3670000.0000000005;1410000.0;3610000.0;2480000.0;5570000.0;0.0;0.013500000000000002;0.006166666666666667;0.094;0.021500000000000002;0.021500000000000002;;11104.521484375;0.0;3807.80102539062;32602.36328125;511347.60791418067;410295.9558455669;227506.02080277732;227219.72489924103;226081.736148963;430412.23801567365;458079.93939307623;451622.5056214562;443438.2729526053;481981.79378720355;482198.62285474734;450494.23584676464;462938.13792423817;465189.78860520123;463824.4608297027;432506.1778077381;411111.06218014384;458356.8847964573;457802.39502634533;;211980.4382156667;449548.45379709895;207706.27211695572;227506.02080277732;273.955091788801;969001.383074391;362833.46591068234;71529.23844747439;0.0;0;55;66;0;0;0;0;1;19;19;401549059749.4253;148188837279.9446;280981985004.62506;1504.1501066110864;22733.165077933463;288.8340609725222;4951.372045806713;775042.7081983474;379235.6299505457;19602.609800041886;223474.2975708;1.9767223564283742;0.2572989658030021
1827;2019-02-08 23:27:37.853;786;191;113;113;109;54;197;-180;10;-245;256;259;2;103;244;227;263;193;202;199;195;-184;554;359;367;141;364;250;554;-1.0;83.0;242.0;583.0;129.0;0;100;98;1;0;0;0;0;0;0;1;1;1;0;0;32420.17578125;10915.7255859375;0.0;3851.68896484375;507.0;78900;;;Calculated values ==>;1549664857.853;351.76;292.26000000000005;284.46000000000004;284.46000000000004;284.06;278.56;274.27422755570615;292.86;255.16000000000003;274.16;248.66000000000003;298.76000000000005;299.06;273.36;283.46000000000004;297.56;295.86;299.46000000000004;292.46000000000004;293.06;292.66;;323.86;254.76000000000002;242.77792619122317;261.13683023647616;274.27422755570615;293.36;5540000.0;3590000.0;3670000.0000000005;1410000.0;3640000.0;2500000.0;5540000.0;0.0;0.013833333333333333;0.04033333333333333;0.09716666666666667;0.021500000000000002;0.021500000000000002;;10915.7255859375;0.0;3851.68896484375;32420.17578125;512344.8396832356;412801.4708678641;227281.53628453438;227281.53628453438;226141.15807206248;430214.79039162316;458079.93939307623;453015.54581323545;443329.28316699906;481309.1046201919;481635.5552467496;452020.15012518776;464154.3950671345;464883.6276779939;463378.2884684054;433239.70226993214;413548.20129128615;458356.8847964573;457802.39502634533;;212816.51262364245;449864.98346565093;207376.6427038352;227281.53628453438;274.27422755570615;969543.4181845704;363017.02913689625;71593.08880706714;0.0;0;55;66;0;0;0;0;1;19;19;401769333149.3553;148273465479.91772;281131434804.5776;9907.435758745809;23561.783777356428;272.3990968712695;4956.198462948936;775137.8364460447;379621.549787964;19607.288302003424;223556.8881793759;2.6204869486700493;0.31134757733881324
1828;2019-02-08 23:28:37.864;791;191;112;112;109;55;197;-175;16;-243;255;259;11;99;245;226;263;193;202;199;195;-178;556;359;367;141;364;255;556;-2.0;83.0;172.0;558.0;129.0;0;99;99;1;0;0;0;0;0;0;1;1;1;0;0;32544.5234375;11004.904296875;0.0;3921.5234375;510.0;78901;;;Calculated values ==>;1549664917.864;352.26;292.26000000000005;284.36;284.36;284.06;278.66;274.27422755570615;292.86;255.66000000000003;274.76000000000005;248.86;298.66;299.06;274.26000000000005;283.06;297.66;295.76000000000005;299.46000000000004;292.46000000000004;293.06;292.66;;324.16;255.36;242.77792619122317;261.82340779136865;274.27422755570615;293.36;5560000.0;3590000.0;3670000.0000000005;1410000.0;3640000.0;2550000.0;5560000.0;0.0;0.013833333333333333;0.028666666666666667;0.093;0.021500000000000002;0.021500000000000002;;11004.904296875;0.0;3921.5234375;32544.5234375;512788.3676193937;411946.55931517074;226954.50991667574;226954.50991667574;226101.4974220925;430214.79039162316;458079.93939307623;452898.7382829558;443547.1953492973;480600.0631839759;481038.3142408708;452272.36108738004;462944.955775936;465015.24582933175;463245.95189034037;432751.8718410045;412715.6717894541;458356.8847964573;457802.39502634533;;214070.64678622372;450496.67739739903;208070.15099896243;226954.50991667574;274.27422755570615;970084.889931095;363199.73454291373;71657.87745299669;0.0;0;55;66;0;0;0;0;1;19;19;401989573519.92926;148358080990.13824;281282962579.9725;7018.419502141142;22545.666955054603;277.1674340464472;4963.2295298578965;775278.9110991986;380005.8489870076;19611.868862721876;223639.5652342131;2.3317356329637184;0.2822608013276823
1829;2019-02-08 23:29:37.874;793;192;112;111;108;56;197;-177;26;-244;259;264;22;109;246;226;263;193;202;199;195;-181;555;360;367;141;365;259;555;-2.0;99.0;428.0;580.0;129.0;0;99;99;1;0;0;0;0;0;0;1;1;1;0;0;32512.298828125;10936.7607421875;0.0;3978.0185546875;511.0;78902;;;Calculated values ==>;1549664977.874;352.46000000000004;292.36;284.36;284.26000000000005;283.96000000000004;278.76000000000005;274.38016830617;292.86;255.46000000000004;275.76000000000005;248.76000000000002;299.06;299.56;275.36;284.06;297.76000000000005;295.76000000000005;299.46000000000004;292.46000000000004;293.06;292.66;;324.26000000000005;255.06000000000003;242.77792619122317;262.3656120759269;274.38016830617;293.36;5550000.0;3600000.0;3670000.0000000005;1410000.0;3650000.0;2590000.0;5550000.0;0.0;0.0165;0.07133333333333333;0.09666666666666666;0.021500000000000002;0.021500000000000002;;10936.7607421875;0.0;3978.0185546875;32512.298828125;513119.15113305603;412758.3114497388;226974.91020018916;226689.66240340762;225838.1763250024;430148.3826014536;458079.93939307623;453460.80531021586;443438.2729526053;480557.5971096188;481107.547663622;452959.0387539847;463526.0732469722;465000.999999308;463096.3509743104;432996.3747194074;413134.7333990844;458356.8847964573;457802.39502634533;;214488.6975840042;450181.05586301617;206899.23595890484;226974.91020018916;274.38016830617;970627.1204732532;363382.6122260783;71723.71794117389;0.0;0;55;66;0;0;0;0;1;19;19;402209810219.8943;148442695090.1248;281437188279.94794;17588.05861372685;23517.242590730762;327.71708178532936;4962.790923762358;775483.9992591289;380389.77054275805;19616.910407137057;223722.295857453;3.1107271711171975;0.34587254946894536
1830;2019-02-08 23:30:37.865;791;190;111;111;107;56;197;-177;40;-244;264;270;31;108;247;226;263;191;202;199;195;-180;552;359;367;140;364;263;552;-1.0;81.0;261.0;273.0;129.0;0;99;98;1;0;0;0;0;0;0;1;1;1;0;0;32542.080078125;10825.3232421875;0.0;4077.94604492188;509.0;78903;;;Calculated values ==>;1549665037.865;352.26;292.16;284.26000000000005;284.26000000000005;283.86;278.76000000000005;274.27422755570615;292.86;255.46000000000004;277.16;248.76000000000002;299.56;300.16;276.26000000000005;283.96000000000004;297.86;295.76000000000005;299.46000000000004;292.26000000000005;293.06;292.66;;324.06;255.16000000000003;242.56692532238324;262.9017227912062;274.27422755570615;293.36;5520000.0;3590000.0;3670000.0000000005;1400000.0;3640000.0;2630000.0;5520000.0;0.0;0.013500000000000002;0.0435;0.0455;0.021500000000000002;0.021500000000000002;;10825.3232421875;0.0;4077.94604492188;32542.080078125;513129.20609893225;413263.53111073095;226750.5488814185;226750.5488814185;225614.28221076654;430214.79039162316;458079.93939307623;454531.51343594707;443634.50970501517;480627.17033158056;481289.442274921;453402.1464048377;462810.7991992865;465278.15030523995;463245.95189034037;433722.89300720714;413633.1203958097;458356.8847964573;457802.39502634533;;213652.59903751023;450462.49958867475;206248.79508874117;226750.5488814185;274.27422755570615;971169.1589789296;363563.9357231528;71790.84090947779;0.0;0;55;66;0;0;0;0;1;19;19;402429977189.66327;148526982445.03635;281593764789.7836;10800.298248103456;11111.723554746977;271.2119302538654;4967.614692115927;775720.5334139499;380678.3019741266;19621.90073357088;223805.0368244915;1.821804860541869;0.1725254578240861
1831;2019-02-08 23:31:37.855;785;189;111;110;106;54;196;-181;49;-199;275;282;38;92;247;227;263;190;201;199;195;-185;552;359;367;121;364;263;552;-2.0;110.0;328.0;220.0;129.0;0;26;99;1;0;0;0;0;0;0;1;1;1;0;0;32233.66796875;10847.4658203125;0.0;3793.02392578125;509.0;78904;;;Calculated values ==>;1549665097.855;351.66;292.06;284.26000000000005;284.16;283.76000000000005;278.56;274.27422755570615;292.76000000000005;255.06000000000003;278.06;253.26000000000002;300.66;301.36;276.96000000000004;282.36;297.86;295.86;299.46000000000004;292.16;293.06;292.66;;324.06;254.66000000000003;238.32900078539177;262.9017227912062;274.27422755570615;293.26000000000005;5520000.0;3590000.0;3670000.0000000005;1210000.0;3640000.0;2630000.0;5520000.0;0.0;0.018333333333333333;0.05466666666666666;0.03666666666666667;0.021500000000000002;0.021500000000000002;;10847.4658203125;0.0;3793.02392578125;32233.66796875;512393.32583899447;412889.33823237545;226750.5488814185;226465.41907476954;225331.95712668533;430214.79039162316;457941.242533051;455652.1820626169;451811.45533507975;481840.31749270816;482610.0243019949;454281.31025820156;460898.8814110309;465278.15030523995;463378.2884684054;433722.89300720714;413263.53111073095;458356.8847964573;457802.39502634533;;213652.59903751023;453217.90057353786;203322.71245956546;226750.5488814185;274.27422755570615;971708.8669130893;363744.51219760644;71856.42139400801;0.0;0;55;66;0;0;0;0;1;19;19;402650140489.69824;148605269395.0488;281751538489.8087;13794.011004966813;9162.823564178989;375.0883014353967;4967.614692115927;775925.4518323286;380847.22837438463;19627.285671196605;223887.81660377688;1.9329638593714233;0.1676990455817561
1832;2019-02-08 23:32:37.875;778;187;111;110;105;53;197;-49;55;-121;308;319;43;92;246;228;263;189;201;199;194;-124;547;359;367;112;364;261;547;0.0;79.0;713.0;242.0;129.0;0;83;98;1;0;0;0;0;0;0;1;0;1;0;0;31227.115234375;10785.1376953125;0.0;2804.5341796875;509.0;78905;;;Calculated values ==>;1549665157.875;350.96000000000004;291.86;284.26000000000005;284.16;283.66;278.46000000000004;274.27422755570615;292.86;268.26000000000005;278.66;261.06;303.96000000000004;305.06;277.46000000000004;282.36;297.76000000000005;295.96000000000004;299.46000000000004;292.06;293.06;292.56;;324.06;260.76000000000005;236.14797252747547;262.63441904999945;274.27422755570615;293.26000000000005;5470000.0;3590000.0;3670000.0000000005;1120000.0;3640000.0;2610000.0;5470000.0;0.0;0.013166666666666667;0.11883333333333333;0.04033333333333333;0.021500000000000002;0.021500000000000002;;10785.1376953125;0.0;2804.5341796875;31227.115234375;511963.7503168239;414215.5863340789;226852.99637495677;226566.85420850717;225146.89616703955;430214.79039162316;458079.93939307623;456722.2913988086;460940.7277478706;485682.3021442747;486876.0840145459;455240.9381887029;461206.1347027541;465146.75317812245;463510.5090081324;434911.34653428703;414926.21430635254;458356.8847964573;457663.3959569731;;213652.59903751023;460650.9956573003;202684.66213755085;226852.99637495677;274.24574725187176;972237.8830529005;363924.843984078;71911.41937141973;0.0;0;55;66;0;0;0;0;1;19;19;402870413889.62823;148675192695.02658;281908790889.7587;30188.138277212794;10404.642118629894;263.1375743344708;4962.423591013351;776292.0919155338;381010.34494242753;19632.605993009318;223970.59450621632;3.371556133410359;0.2847862178428387
1833;2019-02-08 23:33:37.836;772;185;111;110;105;52;196;-9;58;-96;341;341;46;80;246;229;263;187;201;198;194;-48;549;356;367;115;361;257;549;-2.0;84.0;634.0;234.0;129.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30676.59375;10954.08984375;0.0;2170.62548828125;508.0;78906;;;Calculated values ==>;1549665217.836;350.36;291.66;284.26000000000005;284.16;283.66;278.36;273.955091788801;292.76000000000005;272.26000000000005;278.96000000000004;263.56;307.26000000000005;307.26000000000005;277.76000000000005;281.16;297.76000000000005;296.06;299.46000000000004;291.86;292.96000000000004;292.56;;323.96000000000004;268.36;236.88892829503212;262.0952818180154;273.955091788801;293.26000000000005;5490000.0;3560000.0;3670000.0000000005;1150000.0;3610000.0;2570000.0;5490000.0;0.0;0.014;0.10566666666666666;0.039;0.021500000000000002;0.021500000000000002;;10954.08984375;0.0;2170.62548828125;30676.59375;511053.9183152912;412648.34060041176;226811.87057994117;226526.1358131781;225108.12917937728;430412.23801567365;457941.242533051;457737.34308384603;462907.6241459766;489690.787385777;489690.787385777;456273.6486729509;460387.67024430877;465582.3289076539;464087.17984003224;434439.2408254744;413396.8702782222;458218.4865142734;457663.3959569731;;213234.55432191002;467523.3776758102;203216.59789720492;226811.87057994117;273.955091788801;972753.4119823849;364105.88645931735;71952.85208651422;0.0;0;55;66;0;0;0;0;1;19;19;403090470759.50226;148743248429.9876;282064089879.6698;26894.35874138841;10307.964411365605;294.5931876615306;4963.307795606186;776767.4701935577;381182.83780346;19637.250728314997;224053.25517001247;3.2351348628793737;0.27516960533180695
1834;2019-02-08 23:34:37.866;766;185;111;111;104;50;196;0;57;-71;363;357;47;65;245;230;263;187;201;198;194;-17;549;356;367;123;361;251;549;-1.0;83.0;617.0;222.0;129.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30046.7734375;10980.9501953125;0.0;1328.7421875;507.0;78907;;;Calculated values ==>;1549665277.866;349.76;291.66;284.26000000000005;284.26000000000005;283.56;278.16;273.955091788801;292.76000000000005;273.16;278.86;266.06;309.46000000000004;308.86;277.86;279.66;297.66;296.16;299.46000000000004;291.86;292.96000000000004;292.56;;323.86;271.46000000000004;238.79729159403252;261.27494424493943;273.955091788801;293.26000000000005;5490000.0;3560000.0;3670000.0000000005;1230000.0;3610000.0;2510000.0;5490000.0;0.0;0.013833333333333333;0.10283333333333333;0.037000000000000005;0.021500000000000002;0.021500000000000002;;10980.9501953125;0.0;1328.7421875;30046.7734375;510314.69274567236;412648.34060041176;226811.87057994117;226811.87057994117;224826.59767494642;430412.23801567365;457941.242533051;458576.28311332234;464165.04065170913;492681.4689031258;492045.08905118675;457373.54784065706;459532.41606910643;465451.58992337313;464218.37197162234;434439.2408254744;413396.8702782222;458218.4865142734;457663.3959569731;;212816.51262364245;469404.34759509726;203358.5831760164;226811.87057994117;273.955091788801;973259.6930560693;364288.76985555585;71982.02806449714;0.0;0;55;66;0;0;0;0;1;19;19;403310780859.3973;148814684129.95355;282216566079.5971;26244.88681021963;9843.693283505992;291.0861259036552;4963.307795606186;777210.5186531331;381350.85224941093;19642.13382958952;224136.01832746476;3.3585708504755893;0.2831795052244528
1835;2019-02-08 23:35:37.877;765;184;111;111;105;50;196;4;32;-51;346;345;33;58;245;231;263;186;201;198;194;-5;547;357;367;129;362;244;547;-1.0;82.0;529.0;198.0;129.0;0;100;94;1;0;0;0;0;0;0;1;0;0;0;0;29546.314453125;10558.9775390625;0.0;1243.77124023438;508.0;78908;;;Calculated values ==>;1549665337.877;349.66;291.56;284.26000000000005;284.26000000000005;283.66;278.16;274.0616903277293;292.76000000000005;273.56;276.36;268.06;307.76000000000005;307.66;276.46000000000004;278.96000000000004;297.66;296.26000000000005;299.46000000000004;291.76000000000005;292.96000000000004;292.56;;323.96000000000004;272.66;240.16925963744896;260.2995467637923;274.0616903277293;293.26000000000005;5470000.0;3570000.0000000005;3670000.0000000005;1290000.0;3620000.0000000005;2440000.0;5470000.0;0.0;0.013666666666666666;0.08816666666666667;0.033;0.021500000000000002;0.021500000000000002;;10558.9775390625;0.0;1243.77124023438;29546.314453125;510366.01498721685;413117.91072696255;226852.99637495677;226852.99637495677;225146.89616703955;430346.717906069;457941.242533051;456704.97771923593;465257.5619323503;491628.57094622706;491522.9757920123;456824.9666708395;459797.66252134653;465306.4224800408;464202.0896790568;434911.34653428703;413854.0851824992;458218.4865142734;457663.3959569731;;213234.55432191002;469753.00298397493;203458.82587713483;226852.99637495677;274.0616903277293;973756.3931681145;364468.30216203316;72003.46960667965;0.0;0;55;66;0;0;0;0;1;19;19;403531021229.97125;148890297990.15063;282365093304.9842;22327.869054078583;8787.707844525723;287.78257180776706;4962.423591013351;777615.365828101;381506.1423905232;19646.958619799087;224218.74792021405;3.081128281338529;0.25590847482891643
1836;2019-02-08 23:36:37.887;766;183;111;111;105;50;196;5;9;-36;329;330;13;53;245;231;263;185;201;198;194;0;540;355;367;133;360;242;541;152.0;83.0;517.0;166.0;129.0;0;100;56;1;0;0;0;0;0;0;1;0;0;0;0;27125.787109375;8240.7607421875;0.0;1201.8740234375;509.0;78909;;;Calculated values ==>;1549665397.887;349.76;291.46000000000004;284.26000000000005;284.26000000000005;283.66;278.16;273.8482719121499;292.76000000000005;273.66;274.06;269.56;306.06;306.16;274.46000000000004;278.46000000000004;297.66;296.26000000000005;299.46000000000004;291.66;292.96000000000004;292.56;;324.06;273.16;241.05796691057077;260.01710675043796;273.8482719121499;293.26000000000005;5400000.0;3550000.0;3670000.0000000005;1330000.0;3600000.0;2420000.0;5410000.0;0.025333333333333333;0.013833333333333333;0.08616666666666667;0.027666666666666666;0.021500000000000002;0.04683333333333334;;8240.7607421875;0.0;1201.8740234375;27125.787109375;511098.2201339187;415193.89882489573;226977.56759876004;226977.56759876004;225264.27701093172;430477.46260093397;457941.242533051;454259.41943859;466163.5563928366;490048.1779359103;490153.9097278294;454744.8167336088;459521.21334175055;465596.4787924315;464496.52518415696;436530.990952076;415880.56022528594;458218.4865142734;457663.3959569731;;213652.59903751023;469698.58458213514;202412.52023127463;213689.7127949957;273.8482719121499;974228.7393923124;364624.9927584329;72023.8533806032;0.0;0;55;66;0;0;0;0;1;19;19;403751257929.9363;148968911090.13815;282510917604.961;21700.80781503034;7394.914447040474;285.6642917205956;11426.100828085942;777982.3326195588;381641.0200521291;19651.73814011504;224355.34171885764;4.3216208605709365;0.2767722402786806
1837;2019-02-08 23:37:37.857;765;179;111;111;105;50;196;5;7;-24;320;321;9;56;244;232;263;180;201;198;194;1;531;354;367;136;359;244;533;90.0;85.0;670.0;129.0;129.0;0;100;31;1;0;0;0;0;0;0;1;0;0;0;0;25725.39453125;6762.23583984375;0.0;1192.72973632812;510.0;78910;;;Calculated values ==>;1549665457.857;349.66;291.06;284.26000000000005;284.26000000000005;283.66;278.16;273.7412296467126;292.76000000000005;273.66;273.86;270.76000000000005;305.16;305.26000000000005;274.06;278.76000000000005;297.56;296.36;299.46000000000004;291.16;292.96000000000004;292.56;;324.16;273.26000000000005;241.71165711629368;260.2995467637923;273.7412296467126;293.26000000000005;5310000.0;3540000.0;3670000.0000000005;1360000.0;3590000.0;2440000.0;5330000.0;0.015000000000000001;0.014166666666666666;0.11166666666666666;0.021500000000000002;0.021500000000000002;0.036500000000000005;;6762.23583984375;0.0;1192.72973632812;25725.39453125;511755.7687256107;416912.1739174319;227146.51660330544;227146.51660330544;225423.36299505256;430542.39183029096;457941.242533051;453675.69765124307;466924.89337569306;488875.49145907594;488981.6805731698;453920.22372794116;459561.6825048583;465610.7510579218;464773.75813807436;438543.75204492535;417237.99557093345;458218.4865142734;457663.3959569731;;214070.64678622372;469388.9171306721;201804.4952953781;216731.98729867773;273.7412296467126;974668.9456929374;364749.95521752373;72043.79843442843;0.0;0;55;66;0;0;0;0;1;19;19;403971347830.04126;149049570740.17664;282656644705.0305;28125.61759640492;5753.065069458821;301.8315500482186;8793.996416027781;778397.3452214128;381750.5317649042;19656.631490899443;224523.7582789004;5.402224587956063;0.35990803296664964
1838;2019-02-08 23:38:37.868;761;176;112;112;106;52;196;4;14;-16;321;319;12;62;243;233;263;177;201;198;194;2;538;353;367;136;358;245;539;-2.0;81.0;478.0;33.0;129.0;0;100;15;1;0;0;0;0;0;0;1;0;0;0;0;25013.044921875;6011.29248046875;0.0;1197.755859375;512.0;78911;;;Calculated values ==>;1549665517.868;349.26;290.76000000000005;284.36;284.36;283.76000000000005;278.36;273.6339639331285;292.76000000000005;273.56;274.56;271.56;305.26000000000005;305.06;274.36;279.36;297.46000000000004;296.46000000000004;299.46000000000004;290.86;292.96000000000004;292.56;;324.36;273.36;241.71165711629368;260.44013211722256;273.6339639331285;293.26000000000005;5380000.0;3529999.9999999995;3670000.0000000005;1360000.0;3579999.9999999995;2450000.0;5390000.0;0.0;0.013500000000000002;0.07966666666666668;0.0055000000000000005;0.021500000000000002;0.021500000000000002;;6011.29248046875;0.0;1197.755859375;25013.044921875;510659.74257243867;413509.3325022522;227308.06498230636;227308.06498230636;225587.90507705905;430607.02586249536;457941.242533051;454361.1010510728;467714.8087812215;488871.59785431443;488658.95133751543;454116.9317620451;460113.4595482426;465625.14543771395;465050.0807944103;436984.80391062226;413873.17205893324;458218.4865142734;457663.3959569731;;214906.75144652807;469487.2124451795;201298.31802852653;227308.06498230636;273.6339639331285;975091.8435381957;364856.42080182687;72063.7227998295;0.0;0;55;66;0;0;0;0;1;19;19;404191588199.74023;149131185700.0651;282803371599.83;20160.668380796193;1475.0389192915916;312.00702999780174;4952.639615955335;778799.8047080542;381810.7770076648;19661.747750201775;224638.3345808154;3.7314708790847093;0.226802288513416
