;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1839;2019-02-08 23:39:37.858;755;177;113;113;106;53;196;4;24;-10;330;324;19;67;243;234;263;181;201;198;194;3;550;352;367;133;357;248;551;120.0;86.0;642.0;32.0;129.0;0;100;9;1;0;0;0;0;0;0;1;0;0;0;0;24832.0234375;5829.0302734375;0.0;1224.44396972656;515.0;78912;;;Calculated values ==>;1549665577.858;348.66;290.86;284.46000000000004;284.46000000000004;283.76000000000005;278.46000000000004;273.5264737036516;292.76000000000005;273.56;275.56;272.16;306.16;305.56;275.06;279.86;297.46000000000004;296.56;299.46000000000004;291.26000000000005;292.96000000000004;292.56;;324.66;273.46000000000004;241.05796691057077;260.85938512811435;273.5264737036516;293.26000000000005;5500000.0;3520000.0000000005;3670000.0000000005;1330000.0;3570000.0000000005;2480000.0;5510000.0;0.02;0.014333333333333333;0.107;0.005333333333333333;0.021500000000000002;0.0415;;5829.0302734375;0.0;1224.44396972656;24832.0234375;508866.7489742742;247945.02815366088;227343.79387013023;227343.79387013023;225351.37291809832;430671.36484660726;457941.242533051;455076.53824479075;468719.2324627281;489499.5309115725;488860.4649715828;454465.61127528903;460237.82168446813;465769.70841700374;465325.50294009753;434201.56405380985;249462.6530864694;458218.4865142734;457663.3959569731;;216160.93158060662;469992.0229553163;200971.7689823929;214634.3842856785;273.5264737036516;975507.1498786616;364955.0737132324;72083.90443424213;0.0;0;55;66;0;0;0;0;1;19;19;404411751499.7752;149211872250.0779;282951246949.8535;27189.210311076567;1434.7746878555913;2647.92439053188;10085.703984358724;779194.3212668288;381835.0214129871;19686.409734360914;224763.6332242496;5.8634386329410475;0.2908834600634156
1840;2019-02-08 23:40:37.868;751;180;115;114;108;53;196;9;34;-6;348;336;28;74;243;235;263;186;201;198;194;3;556;355;367;128;360;251;557;149.0;83.0;538.0;50.0;129.0;0;100;7;1;0;0;0;0;0;0;1;0;0;0;0;24860.6953125;5769.9775390625;0.0;1254.59741210938;518.0;78913;;;Calculated values ==>;1549665637.868;348.26;291.16;284.66;284.56;283.96000000000004;278.46000000000004;273.8482719121499;292.76000000000005;274.06;276.56;272.56;307.96000000000004;306.76000000000005;275.96000000000004;280.56;297.46000000000004;296.66;299.46000000000004;291.76000000000005;292.96000000000004;292.56;;324.96000000000004;273.46000000000004;239.943914813709;261.27494424493943;273.8482719121499;293.26000000000005;5560000.0;3550000.0;3670000.0000000005;1280000.0;3600000.0;2510000.0;5570000.0;0.024833333333333332;0.013833333333333333;0.08966666666666666;0.008333333333333333;0.021500000000000002;0.04633333333333334;;5769.9775390625;0.0;1254.59741210938;24860.6953125;507836.5680973607;248789.00284869884;227793.0554331662;227506.02080277732;225798.991324316;430477.46260093397;457941.242533051;455796.72062643693;469791.23060449195;491088.9326700482;489810.994642555;455063.6279139339;460601.92182815174;465335.1870322967;465018.71783975384;432751.8718410045;251101.17795168798;458218.4865142734;457663.3959569731;;217415.1398638553;470664.9077045914;201769.0206906446;213844.92170426072;273.8482719121499;975921.324885844;365051.7482213876;72104.56655553383;0.0;0;55;66;0;0;0;0;1;19;19;404631988199.74023;149290185300.06546;283100971899.8297;22777.81709424271;2240.7990584495565;2512.834598802212;11296.922640375673;779610.7825604561;381865.656299165;19729.423226986015;224941.85147751996;5.527505032228686;0.2616314144677992
1841;2019-02-08 23:41:37.879;749;185;115;115;109;55;196;11;43;-2;372;354;37;76;244;235;263;190;201;198;194;5;556;358;367;125;363;254;558;-3.0;80.0;673.0;38.0;129.0;0;84;10;1;0;0;0;0;0;0;1;0;0;0;0;24874.12109375;5943.40673828125;0.0;1175.44860839844;518.0;78914;;;Calculated values ==>;1549665697.879;348.06000000000006;291.66;284.66;284.66;284.06;278.66;274.1680685717883;292.76000000000005;274.26000000000005;277.46000000000004;272.96000000000004;310.36;308.56;276.86;280.76000000000005;297.56;296.66;299.46000000000004;292.16;292.96000000000004;292.56;;324.96000000000004;273.66;239.25999513918347;261.6868853414304;274.1680685717883;293.26000000000005;5560000.0;3579999.9999999995;3670000.0000000005;1250000.0;3629999.9999999995;2540000.0;5580000.0;0.0;0.013333333333333334;0.11216666666666668;0.006333333333333333;0.021500000000000002;0.021500000000000002;;5943.40673828125;0.0;1175.44860839844;24874.12109375;507586.9752919731;250656.5635399332;227772.13725049424;227772.13725049424;226062.02064807058;430280.9020939914;457941.242533051;456399.65931981895;470583.00234524324;493319.2113646153;491405.1609142478;455666.3346708236;460375.3435875911;465029.61547741666;464579.7527577276;432751.8718410045;410661.08281804813;458218.4865142734;457663.3959569731;;217415.1398638553;471258.93101207673;202532.54848695826;227772.13725049424;274.1680685717883;976335.8576724102;365149.3776523469;72124.8206515807;0.0;0;55;66;0;0;0;0;1;19;19;404852228569.4392;149366099214.9617;283252499674.6226;28475.42759841921;1701.933755992417;294.5438536394186;4942.662062189295;780037.9712358793;381898.51842952665;19752.822336441463;225077.20616033298;4.974755848460676;0.3210304353525818
1842;2019-02-08 23:42:37.839;747;188;114;114;111;57;196;13;51;1;396;373;45;78;245;234;263;190;200;198;194;7;549;361;367;125;366;260;551;-1.0;103.0;841.0;59.0;129.0;0;61;25;1;0;0;0;0;0;0;1;0;0;0;0;25414.822265625;6622.48681640625;0.0;1059.71508789062;517.0;78915;;;Calculated values ==>;1549665757.839;347.86;291.96000000000004;284.56;284.56;284.26000000000005;278.86;274.4858918419099;292.76000000000005;274.46000000000004;278.26000000000005;273.26000000000005;312.76000000000005;310.46000000000004;277.66;280.96000000000004;297.66;296.56;299.46000000000004;292.16;292.96000000000004;292.56;;324.86;273.86;239.25999513918347;262.5002047102346;274.4858918419099;293.16;5490000.0;3610000.0;3670000.0000000005;1250000.0;3660000.0;2600000.0;5510000.0;0.0;0.017166666666666667;0.14016666666666666;0.009833333333333333;0.021500000000000002;0.021500000000000002;;6622.48681640625;0.0;1059.71508789062;25414.822265625;507962.8020729904;412934.04071806197;227631.33601229617;227631.33601229617;226770.9408044987;430081.6785162784;457941.242533051;456394.4736292281;470872.77978278394;495242.1302541207;492792.4351277674;455655.026436199;459680.2695749942;464722.9366227796;464006.2339002714;434439.2408254744;413676.3280692049;458218.4865142734;457663.3959569731;;216997.06728235667;471451.91422796086;203318.52751840508;227631.33601229617;274.4858918419099;976754.6528176528;365254.0236215161;72143.43459815219;0.0;0;55;66;0;0;0;0;1;19;19;405072281769.5792;149441049215.0094;283406596874.72064;35472.81177986702;2636.6449693106315;356.4300023159599;4945.689288810554;780570.5179630406;381934.64914904535;19758.24350205645;225159.5541530251;5.650928806755633;0.3829391045255405
1843;2019-02-08 23:43:37.850;745;187;113;113;112;58;196;15;58;4;416;388;51;69;246;233;263;188;200;198;194;9;558;359;367;125;364;264;559;1.0;89.0;843.0;56.0;129.0;0;40;44;1;0;0;0;0;0;0;1;0;0;0;0;26384.51953125;7769.7958984375;0.0;917.70556640625;516.0;78916;;;Calculated values ==>;1549665817.85;347.66;291.86;284.46000000000004;284.46000000000004;284.36;278.96000000000004;274.27422755570615;292.76000000000005;274.66;278.96000000000004;273.56;314.76000000000005;311.96000000000004;278.26000000000005;280.06;297.76000000000005;296.46000000000004;299.46000000000004;291.96000000000004;292.96000000000004;292.56;;324.76000000000005;274.06;239.25999513918347;263.0348170998261;274.27422755570615;293.16;5580000.0;3590000.0;3670000.0000000005;1250000.0;3640000.0;2640000.0;5590000.0;0.00016666666666666666;0.014833333333333334;0.14049999999999999;0.009333333333333334;0.021500000000000002;0.021666666666666667;;7769.7958984375;0.0;917.70556640625;26384.51953125;506907.5051623065;251389.4556693861;227178.76226755374;227178.76226755374;226893.5981142227;430214.79039162316;457941.242533051;456601.04438692535;471162.41641411005;496957.33786598133;493974.04911157495;455734.44449998223;457953.16244400444;465146.75317812245;464169.8927984072;432259.27644261275;251786.45387986567;458218.4865142734;457663.3959569731;;216578.99785978085;471644.83662040374;202788.09841673504;226991.1417763936;274.27422755570615;977186.3931365866;365373.98129885225;72159.91612464147;0.0;0;55;66;0;0;0;0;1;19;19;405292522139.2782;149516062964.9069;283563825694.50574;35660.71890881174;2509.329556567575;2677.0135346807483;4997.898840579222;781163.4060608634;381977.54013194126;19783.526832591164;225242.43257891637;5.277116904804324;0.3385380286958832
1844;2019-02-08 23:44:37.830;741;187;112;112;111;59;196;17;61;7;431;400;55;65;246;233;263;188;201;198;194;10;560;360;367;128;365;264;561;-2.0;84.0;730.0;86.0;129.0;0;34;54;1;0;0;0;0;0;0;1;0;0;0;0;26925.052734375;8358.7685546875;0.0;875.873657226562;515.0;78917;;;Calculated values ==>;1549665877.83;347.26;291.86;284.36;284.36;284.26000000000005;279.06;274.38016830617;292.76000000000005;274.86;279.26000000000005;273.86;316.26000000000005;313.16;278.66;279.66;297.76000000000005;296.46000000000004;299.46000000000004;291.96000000000004;292.96000000000004;292.56;;324.66;274.16;239.943914813709;263.0348170998261;274.38016830617;293.26000000000005;5600000.0;3600000.0;3670000.0000000005;1280000.0;3650000.0;2640000.0;5610000.0;0.0;0.014;0.12166666666666666;0.014333333333333333;0.021500000000000002;0.021500000000000002;;8358.7685546875;0.0;875.873657226562;26925.052734375;506225.32916983555;251283.1065911808;226853.22901659814;226853.22901659814;226569.1724143317;430148.3826014536;457941.242533051;456970.9563086607;471052.7749192473;498548.4591861466;495254.7862670368;456230.2461447043;457462.81808978063;465000.999999308;464022.1768390251;431761.7851935074;251678.06467197227;458218.4865142734;457663.3959569731;;216160.93158060662;471343.5045025567;203050.10069576322;226853.22901659814;274.38016830617;977630.4914901296;365508.34120110306;72174.85763601199;0.0;0;55;66;0;0;0;0;1;19;19;405512648739.3482;149591937664.93103;283722172894.5561;30893.70409956919;3845.5387878973734;2521.1720873014915;4962.418589218061;781717.8413793789;382030.4797157499;19826.830606716947;225325.40755664266;4.572221922091619;0.306365143393699
1845;2019-02-08 23:45:37.861;738;180;111;111;109;60;196;19;62;10;441;410;55;60;247;233;263;179;200;198;194;11;558;362;367;137;367;263;559;-1.0;86.0;547.0;118.0;129.0;0;41;60;1;0;0;0;0;0;0;1;0;0;0;0;27283.41796875;8694.6982421875;0.0;907.004638671875;513.0;78918;;;Calculated values ==>;1549665937.861;346.96000000000004;291.16;284.26000000000005;284.26000000000005;284.06;279.16;274.5913991737795;292.76000000000005;275.06;279.36;274.16;317.26000000000005;314.16;278.66;279.16;297.86;296.46000000000004;299.46000000000004;291.06;292.96000000000004;292.56;;324.46000000000004;274.26000000000005;241.92719264551067;262.9017227912062;274.5913991737795;293.16;5580000.0;3620000.0000000005;3670000.0000000005;1370000.0;3670000.0000000005;2630000.0;5590000.0;0.0;0.014333333333333333;0.09116666666666666;0.019666666666666666;0.021500000000000002;0.021500000000000002;;8694.6982421875;0.0;907.004638671875;27283.41796875;506029.4613631856;248694.20702596652;226609.147601121;226609.147601121;226042.35072438754;430014.67791919125;457941.242533051;457256.42423688935;470138.0144479632;499705.564591648;496421.66309230117;456394.67313711334;457010.69313776627;464840.8181699309;463725.85767764907;432259.27644261275;248320.07325470072;458218.4865142734;457663.3959569731;;215324.80838970217;470236.29553865286;203558.82875878736;226609.147601121;274.5913991737795;978082.4621446051;365650.5268493843;72189.72263146004;0.0;0;55;66;0;0;0;0;1;19;19;405732962509.85223;149671478740.11298;283880354579.91797;23128.764121086962;5244.656846670688;2636.4619123600723;4967.66633965082;782168.2612123196;382106.27048455365;19869.833096625556;225408.20101910498;3.7469967219552696;0.2583928800134212
1846;2019-02-08 23:46:37.851;734;183;111;110;107;59;196;21;62;13;447;418;54;62;248;233;263;188;200;198;194;12;561;361;367;137;366;262;561;-1.0;86.0;789.0;83.0;129.0;0;47;68;1;0;0;0;0;0;0;1;0;0;0;0;27801.908203125;9209.7705078125;0.0;943.46435546875;511.0;78919;;;Calculated values ==>;1549665997.851;346.56000000000006;291.46000000000004;284.26000000000005;284.16;283.86;279.06;274.4858918419099;292.76000000000005;275.26000000000005;279.36;274.46000000000004;317.86;314.96000000000004;278.56;279.36;297.96000000000004;296.46000000000004;299.46000000000004;291.96000000000004;292.96000000000004;292.56;;324.26000000000005;274.36;241.92719264551067;262.7682575881327;274.4858918419099;293.16;5610000.0;3610000.0;3670000.0000000005;1370000.0;3660000.0;2620000.0;5610000.0;0.0;0.014333333333333333;0.1315;0.013833333333333333;0.021500000000000002;0.021500000000000002;;9209.7705078125;0.0;943.46435546875;27801.908203125;505253.144794751;249733.43342950297;226569.1724143317;226285.8146638401;225439.84613347257;430081.6785162784;457941.242533051;457418.38492534845;470432.8002255166;500437.1690861505;497372.21204125416;456435.4872589836;457418.38492534845;465118.6810666539;463874.16568678804;431511.1611060929;251678.06467197227;458218.4865142734;457663.3959569731;;214488.6975840042;470334.5574354778;203271.21094685647;226569.1724143317;274.4822751602234;978541.4300220462;365799.7058883403;72205.14063631784;0.0;0;55;66;0;0;0;0;1;19;19;405953125809.8872;149753665040.12604;284037828329.943;33420.3533781717;3694.376293092595;2577.607715555729;4968.52580616679;782639.4253177807;382180.750012073;19913.27643510172;225490.9888200664;4.398683158064329;0.29304999242697855
1847;2019-02-08 23:47:37.851;733;190;110;110;105;57;196;22;62;16;452;425;52;62;248;234;263;193;200;198;194;13;552;362;367;137;367;262;553;-1.0;82.0;527.0;109.0;129.0;0;54;73;1;0;0;0;0;0;0;1;0;0;0;0;28083.623046875;9363.8876953125;0.0;979.2098999023441;509.0;78920;;;Calculated values ==>;1549666057.851;346.46000000000004;292.16;284.16;284.16;283.66;278.86;274.5913991737795;292.76000000000005;275.36;279.36;274.76000000000005;318.36;315.66;278.36;279.36;297.96000000000004;296.56;299.46000000000004;292.46000000000004;292.96000000000004;292.56;;324.06;274.46000000000004;241.92719264551067;262.7682575881327;274.5913991737795;293.16;5520000.0;3620000.0000000005;3670000.0000000005;1370000.0;3670000.0000000005;2620000.0;5530000.0;0.0;0.013666666666666666;0.08783333333333333;0.018166666666666668;0.021500000000000002;0.021500000000000002;;9363.8876953125;0.0;979.2098999023441;28083.623046875;505946.54779827286;412845.1473663945;226445.2755470083;226445.2755470083;225031.1260726795;430014.67791919125;457941.242533051;457418.38492534845;470727.4148199725;500963.9587703748;498113.575034513;456188.79256685387;457418.38492534845;464972.8808765168;463858.19375264365;433722.89300720714;413956.2836987002;458218.4865142734;457663.3959569731;;213652.59903751023;470432.8002255166;203490.89728346412;226445.2755470083;274.5718949186911;979007.1427824629;365954.4863733663;72221.16292177927;0.0;0;55;66;0;0;0;0;1;19;19;406173325809.8872;149835865040.12604;284195028329.943;22303.297664545506;4849.444570113953;270.14366054959487;4971.1895888142435;783103.78907647;382251.9485192664;19937.007696569264;225573.81978169124;3.131951060677429;0.2268564923546544
1848;2019-02-08 23:48:37.862;731;187;110;109;104;54;196;21;61;19;456;431;49;62;248;234;263;188;200;198;194;14;548;358;367;137;363;260;548;-1.0;84.0;847.0;75.0;129.0;0;61;75;1;0;0;0;0;0;0;1;0;0;0;0;28109.634765625;9375.458984375;0.0;1013.8169555664099;506.0;78921;;;Calculated values ==>;1549666117.862;346.26;291.86;284.16;284.06;283.56;278.56;274.1680685717883;292.76000000000005;275.26000000000005;279.26000000000005;275.06;318.76000000000005;316.26000000000005;278.06;279.36;297.96000000000004;296.56;299.46000000000004;291.96000000000004;292.96000000000004;292.56;;323.76000000000005;274.56;241.92719264551067;262.5002047102346;274.1680685717883;293.16;5480000.0;3579999.9999999995;3670000.0000000005;1370000.0;3629999.9999999995;2600000.0;5480000.0;0.0;0.014;0.1411666666666667;0.0125;0.021500000000000002;0.021500000000000002;;9375.458984375;0.0;1013.8169555664099;28109.634765625;506059.45323966467;413808.91226698237;226546.4708121216;226261.25927098203;224845.77224265877;430280.9020939914;457941.242533051;457619.169241473;471021.86055166635;501579.5230070901;498947.626432396;456148.38543321594;457741.12423952157;465554.39734395995;464448.5893172968;434675.83043656324;414171.1577566021;458218.4865142734;457663.3959569731;;212398.47392691602;470531.02399546513;202456.49585245032;226546.4708121216;274.1525607528705;979475.5057810708;366110.67622504104;72237.77452378761;0.0;0;55;66;0;0;0;0;1;19;19;406393566179.5862;149918080110.01367;284351657039.72894;36020.46406008371;3350.9316017876854;287.0654175194559;4969.0138906143075;783589.9095292579;382320.2975156246;19941.651956838472;225656.66999699525;4.2955327424152365;0.298453253876192
1849;2019-02-08 23:49:37.842;728;184;110;109;103;51;196;21;60;20;461;437;49;65;246;235;263;185;200;198;194;14;546;355;367;137;361;260;547;201.0;86.0;572.0;99.0;129.0;0;65;80;1;0;0;0;0;0;0;1;0;0;0;0;28337.322265625;9592.7021484375;0.0;1045.92053222656;503.0;78922;;;Calculated values ==>;1549666177.842;345.96000000000004;291.56;284.16;284.06;283.46000000000004;278.26000000000005;273.8482719121499;292.76000000000005;275.26000000000005;279.16;275.16;319.26000000000005;316.86;278.06;279.66;297.76000000000005;296.66;299.46000000000004;291.66;292.96000000000004;292.56;;323.46000000000004;274.56;241.92719264551067;262.5002047102346;273.8482719121499;293.16;5460000.0;3550000.0;3670000.0000000005;1370000.0;3610000.0;2600000.0;5470000.0;0.033499999999999995;0.014333333333333333;0.09533333333333333;0.0165;0.021500000000000002;0.05499999999999999;;9592.7021484375;0.0;1045.92053222656;28337.322265625;505866.4389038462;413117.91072696255;226566.85420850717;226281.44150186318;224583.7598748474;430477.46260093397;457941.242533051;457497.12217809167;471119.972000508;502104.52861705207;499580.3566818751;456148.38543321594;458106.44168678863;465582.3289076539;465018.71783975384;435145.8024889725;413488.24991588667;458218.4865142734;457663.3959569731;;211144.3756859795;470531.02399546513;201642.88365036185;211385.89032309141;273.8221930140145;979945.7402927112;366268.6915451949;72254.93328136498;0.0;0;55;66;0;0;0;0;1;19;19;406613692779.6562;150000252710.0398;284507605039.77856;24391.43740631024;4436.654315694204;310.4249202142301;13545.26280986349;784093.1742308005;382385.1724327745;19946.629383292453;225810.90420766856;4.012152769517892;0.2123183085087922
1850;2019-02-08 23:50:37.863;725;181;110;110;103;50;196;20;58;21;466;443;49;63;245;236;263;183;200;198;194;14;545;354;367;137;360;257;545;196.0;84.0;374.0;156.0;129.0;0;69;80;1;0;0;0;0;0;0;1;0;0;0;0;28362.25390625;9681.7001953125;0.0;1048.19763183594;501.0;78923;;;Calculated values ==>;1549666237.863;345.66;291.26000000000005;284.16;284.16;283.46000000000004;278.16;273.7412296467126;292.76000000000005;275.16;278.96000000000004;275.26000000000005;319.76000000000005;317.46000000000004;278.06;279.46000000000004;297.66;296.76000000000005;299.46000000000004;291.46000000000004;292.96000000000004;292.56;;323.26000000000005;274.56;241.92719264551067;262.0952818180154;273.7412296467126;293.16;5450000.0;3540000.0;3670000.0000000005;1370000.0;3600000.0;2570000.0;5450000.0;0.03266666666666666;0.014;0.06233333333333334;0.026000000000000002;0.021500000000000002;0.05416666666666667;;9681.7001953125;0.0;1048.19763183594;28362.25390625;505582.80769301247;412839.4487628918;226607.76705497626;226607.76705497626;224621.95722944723;430542.39183029096;457941.242533051;457737.34308384603;471218.06502558704;502917.3067294904;500507.21948075504;456640.8336411775;458343.34167825495;465596.4787924315;465294.49394155305;435379.2114017756;413581.5929919801;458218.4865142734;457663.3959569731;;210308.32490665457;470531.02399546513;201299.31989018043;211344.8266109763;273.6835579803643;980418.4021338531;366429.3677814879;72272.39037388352;0.0;0;55;66;0;0;0;0;1;19;19;406833969849.3202;150082481479.91437;284662759324.5419;15984.636779071823;7000.024306737403;305.1666577371372;13342.255839574826;784429.759278715;382480.51144479535;19951.761108576324;226035.04528466804;3.414019795271105;0.19345435805523936
1851;2019-02-08 23:51:37.853;723;181;111;110;104;49;196;18;55;22;471;449;49;63;244;237;262;183;200;198;194;14;544;354;367;137;359;254;545;130.0;82.0;406.0;101.0;129.0;0;71;70;1;0;0;0;0;0;0;1;0;0;0;0;27811.013671875;9122.1103515625;0.0;1039.61120605469;498.0;78924;;;Calculated values ==>;1549666297.853;345.46000000000004;291.26000000000005;284.26000000000005;284.16;283.56;278.06;273.7412296467126;292.76000000000005;274.96000000000004;278.66;275.36;320.26000000000005;318.06;278.06;279.46000000000004;297.56;296.86;299.36;291.46000000000004;292.96000000000004;292.56;;322.96000000000004;274.56;241.92719264551067;261.6868853414304;273.7412296467126;293.16;5440000.0;3540000.0;3670000.0000000005;1370000.0;3590000.0;2540000.0;5450000.0;0.021666666666666667;0.013666666666666666;0.06766666666666667;0.016833333333333332;0.021500000000000002;0.04316666666666667;;9122.1103515625;0.0;1039.61120605469;27811.013671875;505424.2328296741;412839.4487628918;226894.3199485828;226607.76705497626;224903.55968491975;430542.39183029096;457941.242533051;457856.28665042523;471316.13971061294;503726.1152222773;501429.10909774835;457129.607875444;458820.28058645286;465610.7510579218;465424.41340235074;435392.95900435984;413581.5929919801;458218.4865142734;457663.3959569731;;209054.2704885073;470531.02399546513;201322.4639459436;214059.02542988356;273.69260287369815;980886.4346786513;366586.0400863332;72289.78588113422;0.0;0;55;66;0;0;0;0;1;19;19;407054133149.35516;150164667779.92743;284816033774.5662;17358.788669669924;4531.677427500278;298.0886688358567;10515.588661086033;784707.5748471855;382576.5929430102;19956.787398443943;226233.82751964335;3.218366419671988;0.17911383318860777
1852;2019-02-08 23:52:37.863;724;181;111;110;105;50;196;19;47;22;474;453;44;58;243;238;262;183;200;198;194;15;540;355;367;136;360;251;542;272.0;83.0;250.0;152.0;129.0;0;73;59;1;0;0;0;0;0;0;1;0;0;0;0;27108.51171875;8419.115234375;0.0;1038.36108398438;497.0;78925;;;Calculated values ==>;1549666357.863;345.56000000000006;291.26000000000005;284.26000000000005;284.16;283.66;278.16;273.8482719121499;292.76000000000005;275.06;277.86;275.36;320.56;318.46000000000004;277.56;278.96000000000004;297.46000000000004;296.96000000000004;299.36;291.46000000000004;292.96000000000004;292.56;;322.86;274.66;241.71165711629368;261.27494424493943;273.8482719121499;293.16;5400000.0;3550000.0;3670000.0000000005;1360000.0;3600000.0;2510000.0;5420000.0;0.04533333333333334;0.013833333333333333;0.041666666666666664;0.025333333333333333;0.021500000000000002;0.06683333333333334;;8419.115234375;0.0;1038.36108398438;27108.51171875;505913.6051399912;414087.16301823244;226956.68005612536;226669.50473069426;225244.59992553043;430477.46260093397;457941.242533051;457373.54784065706;471449.11765258067;504323.24860969034;502137.69888485677;457011.0267116472;458696.0885306946;465335.1870322967;465409.2384259755;436316.4409980719;414798.46392301214;458218.4865142734;457663.3959569731;;208636.25808486674;470763.29942817445;201555.08292255714;209726.66903285714;273.7879314814257;981344.1736672857;366732.2413290061;72307.10520295441;0.0;0;55;66;0;0;0;0;1;19;19;407274369849.3202;150246581429.9144;284967559024.5421;10659.10270492083;6819.941484808972;297.66534953832695;16570.437916095085;784941.096189008;382671.2055334018;19961.752842699076;226459.582027232;3.6317455417452766;0.16820859271388747
1853;2019-02-08 23:53:40.834;725;180;111;111;106;51;196;19;40;23;477;456;39;65;243;239;262;181;200;198;194;15;541;354;367;136;359;250;543;93.0;83.0;271.0;112.0;129.0;0;75;49;1;0;0;0;0;0;0;1;0;0;0;0;26531.884765625;7840.22216796875;0.0;1037.64758300781;499.0;78926;;;Calculated values ==>;1549666420.834;345.66;291.16;284.26000000000005;284.26000000000005;283.76000000000005;278.26000000000005;273.7412296467126;292.76000000000005;275.06;277.16;275.46000000000004;320.86;318.76000000000005;277.06;279.66;297.46000000000004;297.06;299.36;291.26000000000005;292.96000000000004;292.56;;323.06;274.66;241.71165711629368;261.13683023647616;273.7412296467126;293.16;5410000.0;3540000.0;3670000.0000000005;1360000.0;3590000.0;2500000.0;5430000.0;0.015500000000000002;0.013833333333333333;0.04516666666666667;0.018666666666666668;0.021500000000000002;0.037000000000000005;;7840.22216796875;0.0;1037.64758300781;26531.884765625;505947.11049378716;413309.738295465;226935.84308593656;226935.84308593656;225508.32493605648;430542.39183029096;457941.242533051;456689.9109880758;471547.0194386176;504729.3177912088;502546.6813947315;456568.8190744456;459689.02146168903;465480.30547409743;465683.9387588076;436087.0797855986;413676.876647874;458218.4865142734;457663.3959569731;;209472.28574929133;470763.29942817445;201262.54383294145;216180.81231778994;273.6691828470061;981813.3110863764;366874.4450427181;72325.26191714511;0.0;0;55;66;0;0;0;0;1;19;19;407505473420.0342;150332221990.179;285125301380.0295;11536.802749840233;5030.680771111017;310.00781007185697;8934.855594649778;785135.2209621621;382774.8507467883;19967.067535289636;226682.65061648577;2.907493311988897;0.1699469849287971
1854;2019-02-08 23:54:37.854;726;180;112;111;107;52;196;22;42;23;479;459;40;67;243;239;262;182;200;198;194;15;545;355;367;135;360;251;546;284.0;86.0;304.0;142.0;129.0;0;76;45;1;0;0;0;0;0;0;1;0;0;0;0;26568.6953125;7715.49755859375;0.0;1048.33264160156;501.0;78927;;;Calculated values ==>;1549666477.854;345.76;291.16;284.36;284.26000000000005;283.86;278.36;273.8482719121499;292.76000000000005;275.36;277.36;275.46000000000004;321.06;319.06;277.16;279.86;297.46000000000004;297.06;299.36;291.36;292.96000000000004;292.56;;323.26000000000005;274.66;241.49495122638035;261.27494424493943;273.8482719121499;293.16;5450000.0;3550000.0;3670000.0000000005;1350000.0;3600000.0;2510000.0;5460000.0;0.04733333333333333;0.014333333333333333;0.050666666666666665;0.023666666666666666;0.021500000000000002;0.06883333333333333;;7715.49755859375;0.0;1048.33264160156;26568.6953125;505707.7077430798;412027.71919493406;227160.72274887387;226873.63332849115;225732.60096532572;430477.46260093397;457941.242533051;456768.89836207737;471679.62040862173;504842.6119150768;502762.85541933245;456526.4074851547;459770.6367086053;465335.1870322967;465539.2008351387;435159.5318112802;412790.9170278053;458218.4865142734;457663.3959569731;;210308.32490665457;470897.14156183373;201557.53994607597;209554.65999828163;273.788890520961;982233.8381801322;366997.63770084473;72341.78172164058;0.0;0;55;66;0;0;0;0;1;19;19;407714736819.9642;150409484090.15314;285268136479.9817;12930.708826410737;6374.370571572934;320.61681189647334;17078.151325156596;785328.9900607192;382865.1724172525;19972.061731946942;226888.6591795512;4.188105736487085;0.19085476935908618
1855;2019-02-08 23:55:37.865;729;181;112;112;108;54;196;24;48;24;483;463;45;75;244;239;262;184;200;198;194;17;548;357;367;135;362;253;549;-2.0;84.0;268.0;152.0;128.0;0;76;44;1;0;0;0;0;0;0;1;0;0;0;0;26504.87890625;7698.13134765625;0.0;1059.41638183594;503.0;78928;;;Calculated values ==>;1549666537.865;346.06000000000006;291.26000000000005;284.36;284.36;283.96000000000004;278.56;274.0616903277293;292.76000000000005;275.56;277.96000000000004;275.56;321.46000000000004;319.46000000000004;277.66;280.66;297.56;297.06;299.36;291.56;292.96000000000004;292.56;;323.46000000000004;274.86;241.49495122638035;261.54996906429363;274.0616903277293;293.16;5480000.0;3570000.0000000005;3670000.0000000005;1350000.0;3620000.0000000005;2530000.0;5490000.0;0.0;0.014;0.04466666666666667;0.025333333333333333;0.021333333333333333;0.021333333333333333;;7698.13134765625;0.0;1059.41638183594;26504.87890625;505809.48506092303;249563.1593714073;227098.3386120891;227098.3386120891;225956.82755774618;430346.717906069;457941.242533051;457170.5879186281;471777.35084692197;505069.85877876345;502987.6929253635;456806.6196380586;460411.2750069259;465175.32018785755;465248.88870971405;434452.90924055886;412266.7878282398;458218.4865142734;457663.3959569731;;211144.3756859795;471092.8683005434;201986.76542924685;227098.3386120891;273.965279683919;982676.1990493112;367126.10815682093;72359.349516984;0.0;0;55;66;0;0;0;0;1;19;19;407934977189.66315;150490498940.04242;285419364199.775;11398.21073785903;6817.354606072847;310.605699772467;4918.721223357525;785531.7682259936;382975.12361427385;19977.32288390472;227072.00005687133;2.6771069928752;0.21443115083967867
1856;2019-02-08 23:56:37.865;731;184;112;112;109;55;196;23;54;25;489;468;50;76;245;239;262;187;200;198;194;18;553;357;367;135;362;256;555;0.0;83.0;284.0;133.0;129.0;0;77;50;1;0;0;0;0;0;0;1;0;0;0;0;26645.01953125;8060.388671875;0.0;1076.28381347656;504.0;78929;;;Calculated values ==>;1549666597.865;346.26;291.56;284.36;284.36;284.06;278.66;274.0616903277293;292.76000000000005;275.46000000000004;278.56;275.66;322.06;319.96000000000004;278.16;280.76000000000005;297.66;297.06;299.36;291.86;292.96000000000004;292.56;;323.56;274.96000000000004;241.49495122638035;261.9595390733887;274.0616903277293;293.16;5530000.0;3570000.0000000005;3670000.0000000005;1350000.0;3620000.0000000005;2560000.0;5550000.0;0.0;0.013833333333333333;0.04733333333333333;0.022166666666666668;0.021500000000000002;0.021500000000000002;;8060.388671875;0.0;1076.28381347656;26645.01953125;505604.9165839633;250421.68149151542;226974.91020018916;226974.91020018916;226121.30466386222;430346.717906069;457941.242533051;457412.81034958904;471875.0639052514;505412.3702052383;503222.16826807073;456926.07665658905;460064.67827215;465306.4224800408;465248.88870971405;433253.2470958222;410799.17277700413;458218.4865142734;457663.3959569731;;211562.405474017;471190.70470879815;202016.21008498385;226974.91020018916;273.9767475027178;983119.1148696237;367257.4291569837;72377.1470186116;0.0;0;55;66;0;0;0;0;1;19;19;408155177189.66315;150571498940.04242;285572064199.775;12088.772412524646;5966.701297494551;310.6146947436497;4959.802443770855;785727.4930855802;383081.65741347027;19982.499720525688;227154.32108743073;2.552996278013808;0.19540673398454292
1857;2019-02-08 23:57:37.846;733;187;112;112;110;57;196;23;58;25;497;475;54;80;245;239;262;189;200;198;194;18;556;359;367;135;364;257;557;-1.0;83.0;284.0;165.0;128.0;0;78;54;1;0;0;0;0;0;0;1;0;0;0;0;26997.775390625;8333.8642578125;0.0;1089.91223144531;505.0;78930;;;Calculated values ==>;1549666657.846;346.46000000000004;291.86;284.36;284.36;284.16;278.86;274.27422755570615;292.76000000000005;275.46000000000004;278.96000000000004;275.66;322.86;320.66;278.56;281.16;297.66;297.06;299.36;292.06;292.96000000000004;292.56;;323.66;274.96000000000004;241.49495122638035;262.0952818180154;274.27422755570615;293.16;5560000.0;3590000.0;3670000.0000000005;1350000.0;3640000.0;2570000.0;5570000.0;0.0;0.013833333333333333;0.04733333333333333;0.0275;0.021333333333333333;0.021333333333333333;;8333.8642578125;0.0;1089.91223144531;26997.775390625;505582.90401792247;251497.0071206313;226934.15794903602;226934.15794903602;226365.17284227416;430214.79039162316;457941.242533051;457737.34308384603;471875.0639052514;506151.84973583027;503857.9397893283;457250.92665609595;460387.67024430877;465015.24582933175;464957.45143190527;432519.633724407;410706.54676073755;458218.4865142734;457663.3959569731;;211980.4382156667;471190.70470879815;202506.59058614768;226934.15794903602;274.1766139389525;983565.9966028659;367394.00466866425;72395.19293595255;0.0;0;55;66;0;0;0;0;1;19;19;408375307459.46716;150652473289.97034;285725915464.63806;12080.922284891056;7388.813138372888;301.74770299742744;4922.223744169324;785928.8434267406;383192.91812328476;19987.601124545992;227236.64522802117;2.6203621126391448;0.21471140656723117
1858;2019-02-08 23:58:37.856;736;189;112;112;110;58;196;25;62;26;506;482;57;81;246;238;262;192;200;198;194;18;560;359;367;134;364;258;561;-1.0;85.0;295.0;147.0;128.0;0;79;59;1;0;0;0;0;0;0;1;0;0;0;0;27366.23828125;8694.2880859375;0.0;1097.62780761719;505.0;78931;;;Calculated values ==>;1549666717.856;346.76;292.06;284.36;284.36;284.16;278.96000000000004;274.27422755570615;292.76000000000005;275.66;279.36;275.76000000000005;323.76000000000005;321.36;278.86;281.26000000000005;297.76000000000005;296.96000000000004;299.36;292.36;292.96000000000004;292.56;;323.66;274.96000000000004;241.2770596917726;262.23063862743834;274.27422755570615;293.16;5600000.0;3590000.0;3670000.0000000005;1340000.0;3640000.0;2580000.0;5610000.0;0.0;0.014166666666666666;0.04916666666666667;0.0245;0.021333333333333333;0.021333333333333333;;8694.2880859375;0.0;1097.62780761719;27366.23828125;505596.3231183971;252076.2402507455;226853.22901659814;226853.22901659814;226285.8146638401;430214.79039162316;457941.242533051;458062.3058009886;472104.6820821746;506995.77285501466;504494.1235871073;457454.4531147289;460352.27163494495;465146.75317812245;464826.4671830437;431524.479070907;410114.21957848844;458218.4865142734;457663.3959569731;;211980.4382156667;471323.8536851003;202498.3938871244;226853.22901659814;274.1734297747972;984019.105555634;367535.9295883845;72413.42547452523;0.0;0;55;66;0;0;0;0;1;19;19;408595544159.4322;150733186739.95752;285880441214.6135;12565.225669098323;6586.2237650504085;303.31200947592953;4923.9502280613315;786134.2622237522;383309.39617390156;19992.644129176515;227318.71035301834;2.48967739681391;0.19654905112495355
1859;2019-02-08 23:59:37.856;740;192;111;111;108;58;195;26;65;27;514;490;58;84;246;238;262;194;200;198;194;20;559;360;367;134;366;259;560;-2.0;85.0;329.0;146.0;128.0;0;79;63;1;0;0;0;0;0;0;1;0;0;0;0;27740.474609375;8933.638671875;0.0;1096.44580078125;507.0;78932;;;Calculated values ==>;1549666777.856;347.16;292.36;284.26000000000005;284.26000000000005;283.96000000000004;278.96000000000004;274.38016830617;292.66;275.76000000000005;279.66;275.86;324.56;322.16;278.96000000000004;281.56;297.76000000000005;296.96000000000004;299.36;292.56;292.96000000000004;292.56;;323.86;275.16;241.2770596917726;262.3656120759269;274.38016830617;293.16;5590000.0;3600000.0;3670000.0000000005;1340000.0;3660000.0;2590000.0;5600000.0;0.0;0.014166666666666666;0.05483333333333333;0.024333333333333332;0.021333333333333333;0.021333333333333333;;8933.638671875;0.0;1096.44580078125;27740.474609375;506190.1423305658;410571.86841490306;226589.13665940828;226589.13665940828;225740.55108292264;430148.3826014536;457802.39502634533;458266.3823707546;472202.2088784924;507735.98687034944;505235.11202888173;457414.67490995815;460556.61741814035;464854.9636409364;464680.0635916259;431775.1398548467;411379.88356091734;458218.4865142734;457663.3959569731;;212816.51262364245;471519.16422574193;202809.51372149008;226589.13665940828;274.29880244328695;984478.3281630559;367682.828978033;72431.70942126188;0.0;0;55;66;0;0;0;0;1;19;19;408815744159.4322;150813586739.95752;286035541214.6135;14007.551630934671;6538.6014956034605;288.93279749733256;4929.584198348049;786355.7020345859;383418.76971774036;19997.579502567958;227400.8231399051;2.5687390961284993;0.20160592431623311
1860;2019-02-09 00:00:37.867;743;192;111;110;107;58;195;27;66;28;521;497;57;85;247;238;262;193;200;198;193;21;556;361;367;134;366;260;557;-1.0;82.0;553.0;112.0;128.0;0;80;70;1;0;0;0;0;0;0;1;0;0;0;0;27898.875;9312.986328125;0.0;1098.78210449219;507.0;78933;;;Calculated values ==>;1549666837.867;347.46000000000004;292.36;284.26000000000005;284.16;283.86;278.96000000000004;274.4858918419099;292.66;275.86;279.76000000000005;275.96000000000004;325.26000000000005;322.86;278.86;281.66;297.86;296.96000000000004;299.36;292.46000000000004;292.96000000000004;292.46000000000004;;323.86;275.26000000000005;241.2770596917726;262.5002047102346;274.4858918419099;293.16;5560000.0;3610000.0;3670000.0000000005;1340000.0;3660000.0;2600000.0;5570000.0;0.0;0.013666666666666666;0.09216666666666667;0.018666666666666668;0.021333333333333333;0.021333333333333333;;9312.986328125;0.0;1098.78210449219;27898.875;506836.98939841863;411902.9413244403;226649.31038536667;226365.17284227416;225516.9295716143;430081.6785162784;457802.39502634533;458228.03325103875;472299.7188790419;508372.5810690509;505872.1003843908;457130.4236791988;460521.75456632016;464986.8782582178;464533.37255708285;432519.633724407;412290.7944217916;458218.4865142734;457524.2444007144;;212816.51262364245;471616.79343737353;203165.54301635548;226649.31038536667;274.44139087842274;984942.0744155713;367834.91206355084;72450.00634100726;0.0;0;55;66;0;0;0;0;1;19;19;409035984530.00616;150894001480.1671;286191269760.0194;23508.259516629976;5011.090007859004;276.46080380241017;4925.331925660752;786668.3911107865;383515.0347925488;20002.291979720183;227482.96249727442;3.2387526165404457;0.2365254372288125
1861;2019-02-09 00:01:37.857;744;190;110;110;105;56;195;27;67;29;528;503;56;85;247;239;262;192;200;198;194;22;554;360;367;134;365;260;554;-2.0;85.0;422.0;113.0;128.0;0;81;76;1;0;0;0;0;0;0;1;0;0;0;0;28333.154296875;9594.9453125;0.0;1113.57495117188;506.0;78934;;;Calculated values ==>;1549666897.857;347.56000000000006;292.16;284.16;284.16;283.66;278.76000000000005;274.38016830617;292.66;275.86;279.86;276.06;325.96000000000004;323.46000000000004;278.76000000000005;281.66;297.86;297.06;299.36;292.36;292.96000000000004;292.56;;323.76000000000005;275.36;241.2770596917726;262.5002047102346;274.38016830617;293.16;5540000.0;3600000.0;3670000.0000000005;1340000.0;3650000.0;2600000.0;5540000.0;0.0;0.014166666666666666;0.07033333333333333;0.01883333333333333;0.021333333333333333;0.021333333333333333;;9594.9453125;0.0;1113.57495117188;28333.154296875;507141.76659067994;412420.9545810112;226425.17936498643;226425.17936498643;225011.98481579847;430148.3826014536;457802.39502634533;458349.53514625935;472397.21216106473;509100.33079021395;506498.0198248036;457008.00341949763;460521.75456632016;465132.6551254336;464811.3070167571;433009.89121263515;413177.15693683183;458218.4865142734;457663.3959569731;;212398.47392691602;471714.4053827849;202875.24107614692;226425.17936498643;274.32428750148335;985410.5965597457;367992.45189956494;72468.43957708926;0.0;0;55;66;0;0;0;0;1;19;19;409256147830.04114;150974388080.1799;286347243760.0442;17968.35868293124;5063.13759444168;280.96373557388034;4933.081953962382;787013.9719894236;383598.9726972652;20006.936410014976;227565.10225404284;2.637669936782094;0.19287264250601932
1862;2019-02-09 00:02:37.867;744;188;110;110;104;54;195;27;66;29;535;510;55;85;247;239;262;189;200;198;193;23;546;360;367;134;365;259;547;96.0;83.0;555.0;105.0;128.0;0;81;78;1;0;0;0;0;0;0;1;0;0;0;0;28304.748046875;9524.82421875;0.0;1104.9072265625;505.0;78935;;;Calculated values ==>;1549666957.867;347.56000000000006;291.96000000000004;284.16;284.16;283.56;278.56;274.38016830617;292.66;275.86;279.76000000000005;276.06;326.66;324.16;278.66;281.66;297.86;297.06;299.36;292.06;292.96000000000004;292.46000000000004;;323.66;275.46000000000004;241.2770596917726;262.3656120759269;274.38016830617;293.16;5460000.0;3600000.0;3670000.0000000005;1340000.0;3650000.0;2590000.0;5470000.0;0.016;0.013833333333333333;0.0925;0.0175;0.021333333333333333;0.03733333333333333;;9524.82421875;0.0;1104.9072265625;28304.748046875;507858.03548157524;414572.912758482;226566.85420850717;226566.85420850717;224864.99064383286;430148.3826014536;457802.39502634533;458387.69506395434;472397.21216106473;509917.48444692197;507319.76517544384;457048.2817727584;460676.3236104737;465132.6551254336;464811.3070167571;434925.05658466584;414926.21430635254;458218.4865142734;457524.2444007144;;211980.4382156667;471812.00014122744;202938.1806307148;216440.27981802475;274.3486813222678;985882.6577429553;368151.8098675355;72486.93000979269;0.0;0;55;66;0;0;0;0;1;19;19;409476384530.00616;151054801480.1671;286502969710.0195;23629.080085074656;4705.291841433972;276.6506515166673;9000.46801108708;787360.6750866558;383680.38984314766;20011.58397103775;227681.23452255252;3.538329334340643;0.22001971644590237
1863;2019-02-09 00:03:37.878;744;184;110;110;104;52;195;26;65;29;540;515;53;84;246;240;262;186;200;198;193;24;546;356;367;134;362;257;546;225.0;85.0;536.0;39.0;128.0;0;81;77;1;0;0;0;0;0;0;1;0;0;0;0;28152.546875;9454.2939453125;0.0;1090.64038085938;504.0;78936;;;Calculated values ==>;1549667017.878;347.56000000000006;291.56;284.16;284.16;283.56;278.36;273.955091788801;292.66;275.76000000000005;279.66;276.06;327.16;324.66;278.46000000000004;281.56;297.76000000000005;297.16;299.36;291.76000000000005;292.96000000000004;292.46000000000004;;323.56;275.56;241.2770596917726;262.0952818180154;273.955091788801;293.16;5460000.0;3560000.0;3670000.0000000005;1340000.0;3620000.0000000005;2570000.0;5460000.0;0.0375;0.014166666666666666;0.08933333333333333;0.006500000000000001;0.021333333333333333;0.058833333333333335;;9454.2939453125;0.0;1090.64038085938;28152.546875;507858.03548157524;413534.6774420643;226587.2862172849;226587.2862172849;224884.253062738;430412.23801567365;457802.39502634533;458585.12406732683;472397.21216106473;510615.136251365;508023.3040875534;457129.0939075185;460865.23735344317;465437.41611875535;465524.29463401274;434925.05658466584;414260.4934188599;458218.4865142734;457524.2444007144;;211562.405474017;471909.57779161324;201948.48663646253;210882.66892072672;273.9458338649442;986353.221454195;368309.9981812281;72505.22959413838;0.0;0;55;66;0;0;0;0;1;19;19;409696624899.70514;151135216220.05722;286657798089.80786;22926.20627715721;1754.7470925084795;292.74797818225085;14510.746024072609;787748.7069319426;383734.23337036086;20016.32982952666;227877.19722582135;3.744399552486787;0.15964451030086907
1864;2019-02-09 00:04:37.888;743;183;111;110;103;50;195;25;64;29;543;519;54;83;245;241;262;185;200;198;193;24;546;355;367;134;360;257;547;90.0;85.0;552.0;0.0;128.0;0;80;76;1;0;0;0;0;0;0;1;0;0;0;0;28128.625;9414.3017578125;0.0;1084.91943359375;503.0;78937;;;Calculated values ==>;1549667077.888;347.46000000000004;291.46000000000004;284.26000000000005;284.16;283.46000000000004;278.16;273.8482719121499;292.66;275.66;279.56;276.06;327.46000000000004;325.06;278.56;281.46000000000004;297.66;297.26000000000005;299.36;291.66;292.96000000000004;292.46000000000004;;323.46000000000004;275.56;241.2770596917726;262.0952818180154;273.8482719121499;293.16;5460000.0;3550000.0;3670000.0000000005;1340000.0;3600000.0;2570000.0;5470000.0;0.015000000000000001;0.014166666666666666;0.092;0.0;0.021333333333333333;0.036333333333333336;;9414.3017578125;0.0;1084.91943359375;28128.625;507733.9312887799;412742.8863985274;226852.99637495677;226566.85420850717;224583.7598748474;430477.46260093397;457802.39502634533;458464.27648857265;472397.21216106473;510925.60964529717;508438.5603595061;457250.92665609595;460745.96470681834;465596.4787924315;465798.81223944406;434925.05658466584;413488.24991588667;458218.4865142734;457524.2444007144;;211144.3756859795;471909.57779161324;201709.7481601087;216472.756286258;273.8482719121499;986822.3093880398;368467.2626851121;72523.36228086679;0.0;0;55;66;0;0;0;0;1;19;19;409916861599.67017;151215629620.04443;286812023789.7833;23621.416606218685;0.0;303.6880944743716;8758.204068158584;788136.6684387187;383748.85869994486;20021.300958514777;228071.13746121203;3.1129269660118557;0.1482085420216049
1865;2019-02-09 00:05:37.869;742;182;111;111;104;50;195;25;63;29;546;522;54;83;244;241;262;184;200;198;193;24;547;355;367;133;360;256;547;-2.0;84.0;630.0;18.0;128.0;0;79;76;1;0;0;0;0;0;0;1;0;0;0;0;28154.220703125;9538.19921875;0.0;1070.81103515625;504.0;78938;;;Calculated values ==>;1549667137.869;347.36;291.36;284.26000000000005;284.26000000000005;283.56;278.16;273.8482719121499;292.66;275.66;279.46000000000004;276.06;327.76000000000005;325.36;278.56;281.46000000000004;297.56;297.26000000000005;299.36;291.56;292.96000000000004;292.46000000000004;;323.56;275.56;241.05796691057077;261.9595390733887;273.8482719121499;293.16;5470000.0;3550000.0;3670000.0000000005;1330000.0;3600000.0;2560000.0;5470000.0;0.0;0.014;0.105;0.003;0.021333333333333333;0.021333333333333333;;9538.19921875;0.0;1070.81103515625;28154.220703125;507520.24655659194;412362.9831879786;226852.99637495677;226852.99637495677;224864.99064383286;430477.46260093397;457802.39502634533;458502.6972995993;472528.46462518856;511324.94411436765;508840.80648892466;457412.81034958904;460900.01592134766;465465.8864643596;465798.81223944406;434689.5201944871;413117.91072696255;458218.4865142734;457524.2444007144;;211562.405474017;472041.5853210863;201696.22373499474;226852.99637495677;273.8429979365893;987291.1845776389;368625.15017956524;72541.32101269053;0.0;0;55;66;0;0;0;0;1;19;19;410136991869.4742;151295704254.97314;286965875054.64636;26964.679724283476;811.0360847582748;302.00253254534397;4920.986624549496;788558.0857500101;383755.61519374436;20026.34678205185;228185.0946190188;3.1104414244473397;0.18978969145152758
1866;2019-02-09 00:06:37.899;743;183;112;111;105;50;195;24;60;29;549;525;54;84;243;242;262;186;200;198;193;23;549;354;367;133;360;254;550;277.0;82.0;278.0;75.0;128.0;0;78;70;1;0;0;0;0;0;0;1;0;0;0;0;27882.771484375;9171.2626953125;0.0;1052.99694824219;504.0;78939;;;Calculated values ==>;1549667197.899;347.46000000000004;291.46000000000004;284.36;284.26000000000005;283.66;278.16;273.7412296467126;292.66;275.56;279.16;276.06;328.06;325.66;278.56;281.56;297.46000000000004;297.36;299.36;291.76000000000005;292.96000000000004;292.46000000000004;;323.56;275.46000000000004;241.05796691057077;261.6868853414304;273.7412296467126;293.16;5490000.0;3540000.0;3670000.0000000005;1330000.0;3600000.0;2540000.0;5500000.0;0.04616666666666667;0.013666666666666666;0.04633333333333333;0.0125;0.021333333333333333;0.0675;;9171.2626953125;0.0;1052.99694824219;27882.771484375;507465.46435116464;411439.0319898053;227077.643890442;226791.38129870922;225088.81232319796;430542.39183029096;457802.39502634533;458459.42808116745;472528.46462518856;511812.22031022655;509332.9131644519;457735.39621690055;461325.6113439866;465335.1870322967;466072.45092096843;434215.2100447866;412601.8314242595;458218.4865142734;457524.2444007144;;211562.405474017;471944.1597200548;201377.388433527;209499.93830632974;273.714062497374;987758.3929997794;368781.1403181994;72559.02826174368;0.0;0;55;66;0;0;0;0;1;19;19;410357301969.3692;151375544154.9351;287118951554.5734;11911.46783700734;3382.0846410815984;295.3828411472037;16741.640661370966;788882.2156301478;383790.5753377794;20031.327482602635;228365.7067739291;3.1621434810674143;0.10798675704467828
1867;2019-02-09 00:07:37.840;744;184;112;111;106;51;195;25;57;29;551;527;53;84;243;243;262;186;200;198;193;24;544;356;367;133;361;251;545;129.0;83.0;355.0;73.0;128.0;0;76;60;1;0;0;0;0;0;0;1;0;0;0;0;27103.44140625;8402.5986328125;0.0;1033.09216308594;505.0;78940;;;Calculated values ==>;1549667257.84;347.56000000000006;291.56;284.36;284.26000000000005;283.76000000000005;278.26000000000005;273.955091788801;292.66;275.66;278.86;276.06;328.26000000000005;325.86;278.46000000000004;281.56;297.46000000000004;297.46000000000004;299.36;291.76000000000005;292.96000000000004;292.46000000000004;;323.66;275.56;241.05796691057077;261.27494424493943;273.955091788801;293.16;5440000.0;3560000.0;3670000.0000000005;1330000.0;3610000.0;2510000.0;5450000.0;0.021500000000000002;0.013833333333333333;0.059166666666666666;0.012166666666666666;0.021333333333333333;0.042833333333333334;;8402.5986328125;0.0;1033.09216308594;27103.44140625;508036.52033700893;413945.88199973485;227181.61820714;226894.3199485828;225468.81327462298;430412.23801567365;457802.39502634533;458576.28311332234;472528.46462518856;512283.4469499323;509810.54825042695;458096.219176611;461782.9697539418;465189.78860520123;465913.9958927326;435392.95900435984;414661.7335165383;458218.4865142734;457524.2444007144;;211980.4382156667;472041.5853210863;201908.4487775039;214495.86390199192;273.9302381664895;988216.1608589514;368927.4451545329;72576.39524332566;0.0;0;55;66;0;0;0;0;1;19;19;410577285439.31323;151455265684.9148;287270302579.5349;15186.180198202592;3286.6198279469195;286.7819525815316;10409.715631361947;789107.8073135457;383846.0932286789;20036.174085365416;228591.74558603027;3.0913791306909366;0.1541771291244069
