;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1868;2019-02-09 00:08:37.870;746;182;112;111;107;52;195;26;52;29;551;529;49;86;244;243;262;184;200;197;193;24;545;355;367;133;360;253;546;165.0;86.0;354.0;1.0;128.0;0;76;56;1;0;0;0;0;0;0;1;0;0;0;0;26940.123046875;8298.462890625;0.0;1044.93627929688;505.0;78941;;;Calculated values ==>;1549667317.87;347.76;291.36;284.36;284.26000000000005;283.86;278.36;273.8482719121499;292.66;275.76000000000005;278.36;276.06;328.26000000000005;326.06;278.06;281.76000000000005;297.56;297.46000000000004;299.36;291.56;292.86;292.46000000000004;;323.66;275.56;241.05796691057077;261.54996906429363;273.8482719121499;293.16;5450000.0;3550000.0;3670000.0000000005;1330000.0;3600000.0;2530000.0;5460000.0;0.0275;0.014333333333333333;0.059000000000000004;0.00016666666666666666;0.021333333333333333;0.04883333333333333;;8298.462890625;0.0;1044.93627929688;26940.123046875;508195.1690563518;412790.9170278053;227160.72274887387;226873.63332849115;225732.60096532572;430477.46260093397;457802.39502634533;457654.61945670296;472528.46462518856;512106.8896729493;509836.7855432494;457291.72980010055;461714.70010550483;465465.8864643596;466058.0093327334;435159.5318112802;413534.6774420643;458079.93939307623;457524.2444007144;;211980.4382156667;472041.5853210863;201708.81185375465;212827.73538472824;273.84790680551026;988666.7490773646;369066.6902549182;72593.72080545577;0.0;0;55;66;0;0;0;0;1;19;19;410797595539.20825;151535105584.87674;287421578179.4628;15100.80264857395;45.05546224455527;309.95624595876126;11949.346190280658;789360.3250329103;383873.8710713977;20041.149390093375;228778.16426387936;2.933103900267921;0.09370726135622548
1869;2019-02-09 00:09:37.870;747;183;112;112;107;53;195;25;50;29;553;530;48;87;243;243;262;186;200;198;193;24;550;356;367;133;361;254;551;269.0;84.0;570.0;89.0;128.0;0;76;58;1;0;0;0;0;0;0;1;0;0;0;0;27193.08203125;8485.7431640625;0.0;1048.55285644531;506.0;78942;;;Calculated values ==>;1549667377.87;347.86;291.46000000000004;284.36;284.36;283.86;278.46000000000004;273.955091788801;292.66;275.66;278.16;276.06;328.46000000000004;326.16;277.96000000000004;281.86;297.46000000000004;297.46000000000004;299.36;291.76000000000005;292.96000000000004;292.46000000000004;;323.76000000000005;275.56;241.05796691057077;261.6868853414304;273.955091788801;293.16;5500000.0;3560000.0;3670000.0000000005;1330000.0;3610000.0;2540000.0;5510000.0;0.04483333333333333;0.014;0.095;0.014833333333333334;0.021333333333333333;0.06616666666666667;;8485.7431640625;0.0;1048.55285644531;27193.08203125;507873.60149927007;250238.32788882943;227056.99879057807;227056.99879057807;225633.88773437397;430412.23801567365;457802.39502634533;457250.945269924;472528.46462518856;512224.7593786338;509850.02825056476;457008.179664001;461680.6988375962;465189.78860520123;465913.9958927326;433976.40864312765;412172.66196668637;458218.4865142734;457524.2444007144;;212398.47392691602;472041.5853210863;201925.56456836866;210028.39474580646;273.9369056664642;989117.8591196822;369206.55863870727;72611.16654825362;0.0;0;55;66;0;0;0;0;1;19;19;411017795539.20825;151614905584.87674;287573678179.4628;24255.91116664776;4006.720974498645;305.25245347017795;16375.975385499742;789688.2976480372;383907.63587503723;20046.276129255282;229014.20861034418;4.713914890354175;0.22237961877655965
1870;2019-02-09 00:10:37.871;749;185;113;112;109;54;195;27;52;30;555;532;49;87;244;243;262;187;200;197;193;25;552;357;367;134;362;256;553;96.0;85.0;781.0;55.0;128.0;0;77;59;1;0;0;0;0;0;0;1;0;0;0;0;27227.048828125;8558.271484375;0.0;1049.49633789062;508.0;78943;;;Calculated values ==>;1549667437.871;348.06000000000006;291.66;284.46000000000004;284.36;284.06;278.56;274.0616903277293;292.66;275.86;278.36;276.16;328.66;326.36;278.06;281.86;297.56;297.46000000000004;299.36;291.86;292.86;292.46000000000004;;323.96000000000004;275.66;241.2770596917726;261.9595390733887;274.0616903277293;293.16;5520000.0;3570000.0000000005;3670000.0000000005;1340000.0;3620000.0000000005;2560000.0;5530000.0;0.016;0.014166666666666666;0.13016666666666665;0.009166666666666667;0.021333333333333333;0.03733333333333333;;8558.271484375;0.0;1049.49633789062;27227.048828125;507944.0078285895;410894.04197200795;227302.23893897064;227015.85657122475;226161.05784588633;430346.717906069;457802.39502634533;457169.62696630094;472494.68880147435;512254.6444165621;509876.7620440115;456804.1626795621;461375.6228752112;465175.32018785755;465769.70841700374;433495.4418858797;411690.63993804477;458079.93939307623;457524.2444007144;;213234.55432191002;472007.13841251616;202205.7111718006;216546.58418161207;274.0505004067708;989571.3677697828;369348.594461728;72628.65058298383;0.0;0;55;66;0;0;0;0;1;19;19;411237999209.81726;151695006920.09827;287726680729.886;33187.80303925079;2473.1797497065595;308.9013609276619;8996.499314846487;790167.0032460373;383961.6359478745;20051.394163021894;229225.64942405332;4.680211293254161;0.2774640336016684
1871;2019-02-09 00:11:37.871;751;187;113;112;109;55;195;27;55;30;559;535;51;88;244;243;262;189;200;198;193;26;555;357;367;134;362;257;556;89.0;83.0;624.0;91.0;128.0;0;79;62;1;0;0;0;0;0;0;1;0;0;0;0;27413.05078125;8718.09375;0.0;1063.48608398438;509.0;78944;;;Calculated values ==>;1549667497.871;348.26;291.86;284.46000000000004;284.36;284.06;278.66;274.0616903277293;292.66;275.86;278.66;276.16;329.06;326.66;278.26000000000005;281.96000000000004;297.56;297.46000000000004;299.36;292.06;292.96000000000004;292.46000000000004;;324.06;275.76000000000005;241.2770596917726;262.0952818180154;274.0616903277293;293.16;5550000.0;3570000.0000000005;3670000.0000000005;1340000.0;3620000.0000000005;2570000.0;5560000.0;0.014833333333333334;0.013833333333333333;0.10400000000000001;0.015166666666666667;0.021333333333333333;0.036166666666666666;;8718.09375;0.0;1063.48608398438;27413.05078125;507925.7100681347;251551.24320648852;227240.2794848523;226954.50991667574;226101.4974220925;430346.717906069;457802.39502634533;457372.66746323043;472494.68880147435;512579.5969087784;510097.4268941893;456885.1506218106;461341.5442899301;465175.32018785755;465769.70841700374;432765.3587109492;411156.2656500391;458218.4865142734;457524.2444007144;;213652.59903751023;472104.6820821746;202190.3403706594;216966.34132281004;274.04452153349075;990026.7019331942;369492.5641720145;72646.25876983278;0.0;0;55;66;0;0;0;0;1;19;19;411458199209.81726;151775406920.09827;287880580729.886;26538.96201762739;4093.700849291314;298.92578734258996;8700.177494650874;790664.7262881779;384016.35995286616;20056.45938925748;229373.12173079915;4.0516733310521635;0.2510540024880805
1872;2019-02-09 00:12:37.862;753;189;113;112;109;56;195;27;57;30;562;538;53;90;245;243;262;191;200;197;193;25;552;360;367;134;365;255;553;-2.0;81.0;727.0;123.0;128.0;0;79;61;1;0;0;0;0;0;0;1;0;0;0;0;27394.154296875;8694.640625;0.0;1059.42163085938;509.0;78945;;;Calculated values ==>;1549667557.862;348.46000000000004;292.06;284.46000000000004;284.36;284.06;278.76000000000005;274.38016830617;292.66;275.86;278.86;276.16;329.36;326.96000000000004;278.46000000000004;282.16;297.66;297.46000000000004;299.36;292.26000000000005;292.86;292.46000000000004;;324.06;275.66;241.2770596917726;261.82340779136865;274.38016830617;293.16;5520000.0;3600000.0;3670000.0000000005;1340000.0;3650000.0;2550000.0;5530000.0;0.0;0.013500000000000002;0.12116666666666666;0.0205;0.021333333333333333;0.021333333333333333;;8694.640625;0.0;1059.42163085938;27394.154296875;508441.38172800874;412465.3940541978;227302.23893897064;227015.85657122475;226161.05784588633;430148.3826014536;457802.39502634533;457937.54792035033;472494.68880147435;513064.7203319595;510587.2677860138;457453.03782128124;461883.48142082256;464869.23356765806;465335.1870322967;433495.4418858797;413220.0903815756;458079.93939307623;457524.2444007144;;213652.59903751023;472007.13841251616;202948.90866868873;227302.23893897064;274.35283823953586;990483.3601326931;369637.64852573595;72663.94701380328;0.0;0;55;66;0;0;0;0;1;19;19;411678366179.58624;151855794860.01392;288034157689.72485;30896.123455992994;5515.693709748462;273.7172453081061;4911.402783183867;791143.2802060992;384096.42622903094;20061.230698720774;229486.53455185343;4.264575732971733;0.31664056677654323
1873;2019-02-09 00:13:37.842;755;189;112;112;109;57;195;28;58;31;564;541;52;91;246;242;262;190;200;197;193;26;551;360;367;134;365;255;552;-1.0;109.0;563.0;83.0;128.0;0;80;59;1;0;0;0;0;0;0;1;0;0;0;0;27231.30859375;8544.83203125;0.0;1068.544921875;510.0;78946;;;Calculated values ==>;1549667617.842;348.66;292.06;284.36;284.36;284.06;278.86;274.38016830617;292.66;275.96000000000004;278.96000000000004;276.26000000000005;329.56;327.26000000000005;278.36;282.26000000000005;297.76000000000005;297.36;299.36;292.16;292.86;292.46000000000004;;324.16;275.76000000000005;241.2770596917726;261.82340779136865;274.38016830617;293.16;5510000.0;3600000.0;3670000.0000000005;1340000.0;3650000.0;2550000.0;5520000.0;0.0;0.018166666666666668;0.09383333333333334;0.013833333333333333;0.021333333333333333;0.021333333333333333;;8544.83203125;0.0;1068.544921875;27231.30859375;508778.291302513;412889.33823237545;227036.4030908482;227036.4030908482;226181.00418594142;430148.3826014536;457802.39502634533;458058.45378164854;472592.1488768574;513270.8705516804;510897.3287785932;457331.6862898286;462001.7165481464;465000.999999308;465204.3799370688;433736.4907772498;413263.53111073095;458079.93939307623;457524.2444007144;;214070.64678622372;472104.6820821746;202956.82889531588;227036.4030908482;274.35590699348313;990938.4205861961;369781.262910493;72681.67415739683;0.0;0;55;66;0;0;0;0;1;19;19;411898492779.65625;151936168060.0395;288187106689.7735;23937.035801834216;3723.2119690848785;371.925433941759;4917.073947943812;791600.0708857283;384173.3914460855;20066.609260931014;229568.41122331462;3.427437342097974;0.23707811500908016
1874;2019-02-09 00:14:37.872;756;187;112;112;107;56;195;28;58;32;566;543;52;94;246;242;262;189;200;197;193;27;550;359;367;134;364;255;550;-1.0;83.0;518.0;49.0;128.0;0;81;57;1;0;0;0;0;0;0;1;0;0;0;0;27031.044921875;8361.0537109375;0.0;1071.24011230469;510.0;78947;;;Calculated values ==>;1549667677.872;348.76;291.86;284.36;284.36;283.86;278.76000000000005;274.27422755570615;292.66;275.96000000000004;278.96000000000004;276.36;329.76000000000005;327.46000000000004;278.36;282.56;297.76000000000005;297.36;299.36;292.06;292.86;292.46000000000004;;324.16;275.86;241.2770596917726;261.82340779136865;274.27422755570615;293.16;5500000.0;3590000.0;3670000.0000000005;1340000.0;3640000.0;2550000.0;5500000.0;0.0;0.013833333333333333;0.08633333333333333;0.008166666666666666;0.021333333333333333;0.021333333333333333;;8361.0537109375;0.0;1071.24011230469;27031.044921875;508990.6763586609;412979.2520416587;227077.643890442;227077.643890442;225653.53870454352;430214.79039162316;457802.39502634533;458058.45378164854;472689.592463476;513476.97563137056;511103.97442306974;457331.6862898286;462355.97803754656;465146.75317812245;465349.75327765616;433976.40864312765;413720.03103230504;458079.93939307623;457524.2444007144;;214070.64678622372;472202.2088784924;202715.9615903819;227077.643890442;274.2578904373388;991390.832958417;369922.2157328013;72699.5146151108;0.0;0;55;66;0;0;0;0;1;19;19;412118802879.5513;152016608260.00116;288340183189.70056;22044.568492512688;2200.8043528529024;280.2132236163795;4916.194144219145;791983.4425113498;384222.7829321461;20072.046466985816;229650.39609599396;3.121380733565932;0.199902681196849
1875;2019-02-09 00:15:37.863;757;186;112;111;107;56;195;28;59;32;568;545;52;96;246;243;262;187;200;197;193;27;549;358;367;134;363;257;550;97.0;81.0;502.0;76.0;128.0;0;83;61;1;0;0;0;0;0;0;1;0;0;0;0;27344.3828125;8607.4560546875;0.0;1092.53967285156;512.0;78948;;;Calculated values ==>;1549667737.863;348.86;291.76000000000005;284.36;284.26000000000005;283.86;278.76000000000005;274.1680685717883;292.66;275.96000000000004;279.06;276.36;329.96000000000004;327.66;278.36;282.76000000000005;297.76000000000005;297.46000000000004;299.36;291.86;292.86;292.46000000000004;;324.36;275.86;241.2770596917726;262.0952818180154;274.1680685717883;293.16;5490000.0;3579999.9999999995;3670000.0000000005;1340000.0;3629999.9999999995;2570000.0;5500000.0;0.016166666666666666;0.013500000000000002;0.08366666666666665;0.012666666666666666;0.021333333333333333;0.0375;;8607.4560546875;0.0;1092.53967285156;27344.3828125;509202.7604132283;412601.8314242595;227077.643890442;226791.38129870922;225653.53870454352;430280.9020939914;457802.39502634533;457858.72095545434;472689.592463476;513508.6281890992;511132.5292772535;457007.1687273485;462290.4767782906;465292.22471119097;465625.14543771395;434215.2100447866;412979.2520416587;458079.93939307623;457524.2444007144;;214906.75144652807;472202.2088784924;202441.54712278166;216456.74883949512;274.14675357181005;991843.8935531101;370063.5987700626;72717.54340857679;0.0;0;55;66;0;0;0;0;1;19;19;412338969849.32025;152096996199.9168;288493760149.5394;21369.903544000277;3416.9683822390025;286.6854330422273;9040.031083545722;792345.1755098512;384269.5906826735;20076.769913829696;229766.68052748847;3.5168663369588957;0.20175207289083388
1876;2019-02-09 00:16:37.883;757;186;112;112;107;55;195;27;60;32;571;547;52;96;245;243;262;188;200;197;193;26;551;357;367;134;362;256;552;160.0;84.0;353.0;65.0;128.0;0;85;61;1;0;0;0;0;0;0;1;0;0;0;0;27473.103515625;8652.982421875;0.0;1097.21862792969;512.0;78949;;;Calculated values ==>;1549667797.883;348.86;291.76000000000005;284.36;284.36;283.86;278.66;274.0616903277293;292.66;275.86;279.16;276.36;330.26000000000005;327.86;278.36;282.76000000000005;297.66;297.46000000000004;299.36;291.96000000000004;292.86;292.46000000000004;;324.36;275.76000000000005;241.2770596917726;261.9595390733887;274.0616903277293;293.16;5510000.0;3570000.0000000005;3670000.0000000005;1340000.0;3620000.0000000005;2560000.0;5520000.0;0.02666666666666667;0.014;0.05883333333333333;0.010833333333333334;0.021333333333333333;0.048;;8652.982421875;0.0;1097.21862792969;27473.103515625;509026.29637627146;411737.20685016055;227036.4030908482;227036.4030908482;225614.28221076654;430346.717906069;457802.39502634533;458140.1973536295;472689.592463476;513905.10206564417;511428.2924484603;457169.62696630094;462441.2915543353;465306.4224800408;465769.70841700374;433736.4907772498;412510.35525449144;458079.93939307623;457524.2444007144;;214906.75144652807;472104.6820821746;202168.70580321745;213221.01570883114;274.0361051968101;992300.8582098279;370207.483702984;72735.79747707277;0.0;0;55;66;0;0;0;0;1;19;19;412559243249.25024;152177422999.89124;288647711449.4905;15059.656086215908;2924.306409688702;297.165897318617;11726.554977210397;792648.856366561;384322.4522539083;20081.636963390407;229939.79309623438;3.077647652305049;0.13933681828722191
1877;2019-02-09 00:17:37.854;757;186;112;112;106;54;195;27;60;32;573;550;53;98;245;244;262;188;200;197;193;25;547;358;367;134;363;256;548;286.0;85.0;701.0;133.0;128.0;0;85;60;1;0;0;0;0;0;0;1;0;0;0;0;27407.611328125;8534.7900390625;0.0;1099.85827636719;512.0;78950;;;Calculated values ==>;1549667857.854;348.86;291.76000000000005;284.36;284.36;283.76000000000005;278.56;274.1680685717883;292.66;275.86;279.16;276.36;330.46000000000004;328.16;278.46000000000004;282.96000000000004;297.66;297.56;299.36;291.96000000000004;292.86;292.46000000000004;;324.36;275.66;241.2770596917726;261.9595390733887;274.1680685717883;293.16;5470000.0;3579999.9999999995;3670000.0000000005;1340000.0;3629999.9999999995;2560000.0;5480000.0;0.04766666666666666;0.014166666666666666;0.11683333333333333;0.022166666666666668;0.021333333333333333;0.06899999999999999;;8534.7900390625;0.0;1099.85827636719;27407.611328125;509379.0017319762;413442.3132566535;227119.0831788045;227119.0831788045;225409.8893151775;430280.9020939914;457802.39502634533;458140.1973536295;472689.592463476;514111.2055587271;511738.26454112685;457291.26428059244;462677.2910485254;465160.9749554807;465755.3386178344;434689.5201944871;414171.1577566021;458079.93939307623;457524.2444007144;;214906.75144652807;472007.13841251616;202415.38148565058;210053.24094633586;274.13658756272537;992757.9764543518;370350.6459120949;72754.09760199708;0.0;0;55;66;0;0;0;0;1;19;19;412779336819.96423;152257784140.15192;288801237209.9885;29877.182653908872;5975.950611878853;290.67680120337116;17075.499238352117;793023.1490283425;384396.58521440445;20086.53328486088;230179.69420720174;5.523741766486027;0.2955339584951696
1878;2019-02-09 00:18:37.864;758;184;112;112;107;54;195;27;61;32;576;552;53;99;245;244;262;186;200;197;193;25;550;356;367;134;361;256;551;30.0;83.0;328.0;63.0;128.0;0;86;61;1;0;0;0;0;0;0;1;0;0;0;0;27442.24609375;8598.044921875;0.0;1096.23547363281;511.0;78951;;;Calculated values ==>;1549667917.864;348.96000000000004;291.56;284.36;284.36;283.86;278.56;273.955091788801;292.66;275.86;279.26000000000005;276.36;330.76000000000005;328.36;278.46000000000004;283.06;297.66;297.56;299.36;291.76000000000005;292.86;292.46000000000004;;324.26000000000005;275.66;241.2770596917726;261.9595390733887;273.955091788801;293.16;5500000.0;3560000.0;3670000.0000000005;1340000.0;3610000.0;2560000.0;5510000.0;0.005;0.013833333333333333;0.05466666666666666;0.0105;0.021333333333333333;0.026333333333333334;;8598.044921875;0.0;1096.23547363281;27442.24609375;509238.38886951824;411390.545434666;227056.99879057807;227056.99879057807;225633.88773437397;430412.23801567365;457802.39502634533;458261.1180039729;472689.592463476;514420.27817668236;511944.85230489075;457291.26428059244;462795.1817231988;465451.58992337313;466043.6885466112;433976.40864312765;412172.66196668637;458079.93939307623;457524.2444007144;;214488.6975840042;472007.13841251616;201870.1338589793;222274.68266432514;273.91530982867283;993215.1347798189;370493.4433323508;72772.40143337438;0.0;0;55;66;0;0;0;0;1;19;19;412999573519.92926;152338197540.13913;288954862809.9641;14016.040466592984;2836.4385478121376;301.61849569077106;6194.9051257249175;793388.9868504318;384470.03403015295;20091.469901633238;230373.6465635443;2.408533865663758;0.1421652843723652
1879;2019-02-09 00:19:37.854;757;185;112;112;107;53;195;26;61;32;578;554;54;100;244;245;262;187;200;197;193;25;550;356;367;134;361;256;551;158.0;82.0;651.0;121.0;128.0;0;86;60;1;0;0;0;0;0;0;1;0;0;0;0;27270.875;8520.55859375;0.0;1100.54296875;510.0;78952;;;Calculated values ==>;1549667977.854;348.86;291.66;284.36;284.36;283.86;278.46000000000004;273.955091788801;292.66;275.76000000000005;279.26000000000005;276.36;330.96000000000004;328.56;278.56;283.16;297.56;297.66;299.36;291.86;292.86;292.46000000000004;;324.16;275.66;241.2770596917726;261.9595390733887;273.955091788801;293.16;5500000.0;3560000.0;3670000.0000000005;1340000.0;3610000.0;2560000.0;5510000.0;0.026333333333333334;0.013666666666666666;0.1085;0.020166666666666666;0.021333333333333333;0.04766666666666666;;8520.55859375;0.0;1100.54296875;27270.875;509114.5562705326;411784.30806472205;227056.99879057807;227056.99879057807;225633.88773437397;430412.23801567365;457802.39502634533;458261.1180039729;472689.592463476;514626.271999972;512151.3922566894;457412.81034958904;462913.0001546313;465320.7433433528;466173.27820480464;433976.40864312765;412555.8353376608;458079.93939307623;457524.2444007144;;214070.64678622372;472007.13841251616;201883.4664031925;213149.94243670773;273.9205048997493;993671.0014652266;370636.07458583213;72790.70486931597;0.0;0;55;66;0;0;0;0;1;19;19;413219736819.96423;152418584140.15192;289108437209.9885;27816.975198684675;5447.494052188027;292.7478351747136;11648.50839361765;793737.5372129539;384539.05529636866;20096.422128882445;230522.31689371035;4.6986018374302;0.2823710780609803
1880;2019-02-09 00:20:37.905;757;184;112;112;107;54;195;27;62;32;580;557;56;101;244;245;262;186;199;197;193;25;551;357;367;134;362;258;551;292.0;81.0;405.0;115.0;128.0;0;86;65;1;0;0;0;0;0;0;1;0;0;0;0;27639.484375;8855.49609375;0.0;1099.92150878906;510.0;78953;;;Calculated values ==>;1549668037.905;348.86;291.56;284.36;284.36;283.86;278.56;274.0616903277293;292.66;275.86;279.36;276.36;331.16;328.86;278.76000000000005;283.26000000000005;297.56;297.66;299.36;291.76000000000005;292.86;292.46000000000004;;324.16;275.66;241.2770596917726;262.23063862743834;274.0616903277293;293.06;5510000.0;3570000.0000000005;3670000.0000000005;1340000.0;3620000.0000000005;2580000.0;5510000.0;0.048666666666666664;0.013500000000000002;0.06749999999999999;0.019166666666666665;0.021333333333333333;0.06999999999999999;;8855.49609375;0.0;1099.92150878906;27639.484375;509026.29637627146;411390.545434666;227056.99879057807;227056.99879057807;225633.88773437397;430346.717906069;457802.39502634533;458062.3058009886;472689.592463476;514659.5337052372;512284.85633399605;457332.60951916117;462731.2103087903;465175.32018785755;466029.4888257932;433736.4907772498;412172.66196668637;458079.93939307623;457524.2444007144;;214070.64678622372;472007.13841251616;202137.82994702444;209732.24330886937;274.02409174824413;994128.9767408142;370780.9981216587;72809.05765988212;0.0;0;55;66;0;0;0;0;1;19;19;413440123989.52325;152499052479.9909;289262768279.6797;17274.902120142575;5172.495078921925;291.1116889426063;17345.44007642915;794113.6222573225;384627.63043054036;20101.291760578642;230764.13850427853;4.026345309132298;0.17782138439162415
1881;2019-02-09 00:21:37.885;756;186;113;112;108;54;195;27;61;32;584;560;56;100;244;245;261;188;200;197;193;25;553;357;367;134;362;258;553;221.0;85.0;579.0;148.0;128.0;0;86;68;1;0;0;0;0;0;0;1;0;0;0;0;27871.90625;9102.3544921875;0.0;1114.46606445312;510.0;78954;;;Calculated values ==>;1549668097.885;348.76;291.76000000000005;284.46000000000004;284.36;283.96000000000004;278.56;274.0616903277293;292.66;275.86;279.26000000000005;276.36;331.56;329.16;278.76000000000005;283.16;297.56;297.66;299.26000000000005;291.96000000000004;292.86;292.46000000000004;;324.16;275.66;241.2770596917726;262.23063862743834;274.0616903277293;293.16;5530000.0;3570000.0000000005;3670000.0000000005;1340000.0;3620000.0000000005;2580000.0;5530000.0;0.036833333333333336;0.014166666666666666;0.0965;0.024666666666666667;0.021333333333333333;0.05816666666666667;;9102.3544921875;0.0;1114.46606445312;27871.90625;508725.4322252568;411295.1934201282;227302.23893897064;227015.85657122475;225877.5429878418;430346.717906069;457802.39502634533;457940.91570641217;472689.592463476;515071.91276739986;512594.9452589853;457332.60951916117;462612.9842144867;465175.32018785755;466029.4888257932;433023.69240879256;412080.6298862991;458079.93939307623;457524.2444007144;;214070.64678622372;472007.13841251616;202127.9394627894;211360.9203594977;274.0202429645717;994591.4174645289;370930.5969936708;72827.50473858841;0.0;0;55;66;0;0;0;0;1;19;19;413660250589.59326;152579425680.01648;289417516679.7289;24685.9522075096;6657.020240759927;296.6933857353242;14318.500015064108;794463.1794855688;384726.1768651376;20106.18850341064;231027.91671640237;4.498284529348767;0.25802765704813435
1882;2019-02-09 00:22:37.876;756;187;113;112;107;54;195;27;60;32;587;562;55;98;244;246;261;189;199;197;193;25;550;359;367;134;364;256;551;140.0;80.0;649.0;205.0;128.0;0;87;68;1;0;0;0;0;0;0;1;0;0;0;0;27866.89453125;8974.376953125;0.0;1112.11608886719;509.0;78955;;;Calculated values ==>;1549668157.876;348.76;291.86;284.46000000000004;284.36;283.86;278.56;274.27422755570615;292.66;275.86;279.16;276.36;331.86;329.36;278.66;282.96000000000004;297.56;297.76000000000005;299.26000000000005;292.06;292.86;292.46000000000004;;324.06;275.66;241.2770596917726;261.9595390733887;274.27422755570615;293.06;5500000.0;3590000.0;3670000.0000000005;1340000.0;3640000.0;2560000.0;5510000.0;0.02333333333333333;0.013333333333333334;0.10816666666666667;0.034166666666666665;0.021333333333333333;0.04466666666666666;;8974.376953125;0.0;1112.11608886719;27866.89453125;508990.6763586609;412555.8353376608;227343.79387013023;227056.99879057807;225633.88773437397;430214.79039162316;457802.39502634533;458140.1973536295;472689.592463476;515552.7133993643;512977.08116327395;457534.26565516315;462677.2910485254;464883.6276779939;465871.32459077286;433750.3671166919;413307.47646805906;458079.93939307623;457524.2444007144;;213652.59903751023;472007.13841251616;202617.3335936127;214426.98626299424;274.21961751044637;995055.8377970511;371081.2138263094;72846.05680661893;0.0;0;55;66;0;0;0;0;1;19;19;413880417559.36224;152659813619.93213;289571693549.56714;27639.05643004182;9204.151664645868;272.5718753151045;10858.344196818167;794899.1558174968;384858.3334710791;20110.93166899951;231237.69228022604;4.756273956378555;0.330193921250535
1883;2019-02-09 00:23:37.876;757;186;112;112;108;55;195;28;54;32;589;564;50;98;245;245;261;188;199;197;193;26;549;358;367;134;363;254;550;148.0;80.0;528.0;105.0;128.0;0;87;63;1;0;0;0;0;0;0;1;0;0;0;0;27608.568359375;8753.669921875;0.0;1093.78857421875;510.0;78956;;;Calculated values ==>;1549668217.876;348.86;291.76000000000005;284.36;284.36;283.96000000000004;278.66;274.1680685717883;292.66;275.96000000000004;278.56;276.36;332.06;329.56;278.16;282.96000000000004;297.66;297.66;299.26000000000005;291.96000000000004;292.86;292.46000000000004;;324.16;275.76000000000005;241.2770596917726;261.6868853414304;274.1680685717883;293.06;5490000.0;3579999.9999999995;3670000.0000000005;1340000.0;3629999.9999999995;2540000.0;5500000.0;0.024666666666666667;0.013333333333333334;0.08800000000000001;0.0175;0.021333333333333333;0.046;;8753.669921875;0.0;1093.78857421875;27608.568359375;509202.7604132283;412601.8314242595;227077.643890442;227077.643890442;225936.93701479695;430280.9020939914;457802.39502634533;457735.39621690055;472689.592463476;515929.566597004;513358.29048647743;457250.945269924;462977.00239613076;465160.9749554807;465885.42676947766;433990.3076809972;413351.9237643686;458079.93939307623;457524.2444007144;;214070.64678622372;472104.6820821746;202417.78578507702;213854.24171799992;274.1375217658126;995518.1333211396;371228.94755026774;72864.43934547798;0.0;0;55;66;0;0;0;0;1;19;19;414100617559.36224;152740213619.93213;289724693549.56714;22467.949718000473;4719.520685199208;275.17845222171474;11208.820123404867;795316.7142020639;384974.3640739945;20115.496255062317;231421.5853162279;3.9270507201595524;0.22321379680141673
1884;2019-02-09 00:24:37.866;758;185;112;112;107;54;195;28;49;33;588;565;45;99;245;246;261;187;199;197;193;26;548;357;367;134;362;255;549;154.0;84.0;414.0;114.0;128.0;0;89;61;1;0;0;0;0;0;0;1;0;0;0;0;27202.88671875;8643.3896484375;0.0;1105.45642089844;512.0;78957;;;Calculated values ==>;1549668277.866;348.96000000000004;291.66;284.36;284.36;283.86;278.56;274.0616903277293;292.66;275.96000000000004;278.06;276.46000000000004;331.96000000000004;329.66;277.66;283.06;297.66;297.76000000000005;299.26000000000005;291.86;292.86;292.46000000000004;;324.36;275.76000000000005;241.2770596917726;261.82340779136865;274.0616903277293;293.06;5480000.0;3570000.0000000005;3670000.0000000005;1340000.0;3620000.0000000005;2550000.0;5490000.0;0.025666666666666667;0.014;0.06899999999999999;0.019;0.021333333333333333;0.047;;8643.3896484375;0.0;1105.45642089844;27202.88671875;509414.5449946237;412648.34060041176;227098.3386120891;227098.3386120891;225673.23531596395;430346.717906069;457802.39502634533;456967.08645744185;472787.01963726926;515741.2494789057;513373.9287123789;456479.6629458928;462944.955775936;465306.4224800408;466159.22355335305;434229.13066342263;413396.8702782222;458079.93939307623;457524.2444007144;;214906.75144652807;472104.6820821746;202120.42649805656;213457.91852144722;274.01731920448947;995974.8193198423;371373.8988841273;72882.76333259993;0.0;0;55;66;0;0;0;0;1;19;19;414320780859.3972;152820600219.94492;289877368099.59143;17584.419537197584;5129.700856098242;291.65164539280613;11471.117316325557;795650.4283176196;385056.42724071065;20120.21905194583;231610.55329500925;3.5365097684184326;0.19543804167883974
1885;2019-02-09 00:25:37.867;759;184;112;112;107;54;195;27;48;33;588;565;44;100;245;246;261;186;199;197;193;26;548;357;367;134;362;255;549;149.0;85.0;186.0;89.0;128.0;0;89;61;1;0;0;0;0;0;0;1;0;0;0;0;27516.767578125;8569.8837890625;0.0;1105.38232421875;511.0;78958;;;Calculated values ==>;1549668337.867;349.06000000000006;291.56;284.36;284.36;283.86;278.56;274.0616903277293;292.66;275.86;277.96000000000004;276.46000000000004;331.96000000000004;329.66;277.56;283.16;297.66;297.76000000000005;299.26000000000005;291.76000000000005;292.86;292.46000000000004;;324.26000000000005;275.76000000000005;241.2770596917726;261.82340779136865;274.0616903277293;293.06;5480000.0;3570000.0000000005;3670000.0000000005;1340000.0;3620000.0000000005;2550000.0;5490000.0;0.024833333333333332;0.014166666666666666;0.031000000000000003;0.014833333333333334;0.021333333333333333;0.04616666666666666;;8569.8837890625;0.0;1105.38232421875;27516.767578125;509538.13442483;412266.7878282398;227098.3386120891;227098.3386120891;225673.23531596395;430346.717906069;457802.39502634533;456845.36981976614;472787.01963726926;515741.2494789057;513373.9287123789;456357.5733384608;463062.5357941977;465306.4224800408;466159.22355335305;434229.13066342263;413024.9693880693;458079.93939307623;457524.2444007144;;214488.6975840042;472104.6820821746;202091.2564071195;213646.8756209683;274.00596596886635;996430.824040196;371517.34522056894;72901.18729592113;0.0;0;55;66;0;0;0;0;1;19;19;414540984530.0062;152901001560.16727;290030370650.0146;7897.377515792046;4005.199147513317;300.39228473417234;11259.005191998278;795862.7801661203;385132.55267635407;20125.152833605523;231799.97414006395;2.4249435483569317;0.1050002835052954
1886;2019-02-09 00:26:37.897;759;184;113;112;107;54;195;27;51;33;589;566;45;99;244;246;261;186;200;197;193;25;550;356;367;134;361;255;551;151.0;84.0;296.0;131.0;128.0;0;88;60;1;0;0;0;0;0;0;1;0;0;0;0;27407.931640625;8593.275390625;0.0;1102.61608886719;511.0;78959;;;Calculated values ==>;1549668397.897;349.06000000000006;291.56;284.46000000000004;284.36;283.86;278.56;273.955091788801;292.66;275.86;278.26000000000005;276.46000000000004;332.06;329.76000000000005;277.66;283.06;297.56;297.76000000000005;299.26000000000005;291.76000000000005;292.86;292.46000000000004;;324.26000000000005;275.66;241.2770596917726;261.82340779136865;273.955091788801;293.16;5500000.0;3560000.0;3670000.0000000005;1340000.0;3610000.0;2550000.0;5510000.0;0.025166666666666667;0.014;0.04933333333333333;0.021833333333333333;0.021333333333333333;0.0465;;8593.275390625;0.0;1102.61608886719;27407.931640625;509362.17431454867;411390.545434666;227343.79387013023;227056.99879057807;225633.88773437397;430412.23801567365;457802.39502634533;457210.2442064382;472787.01963726926;515844.0494566317;513476.97563137056;456479.6629458928;462944.955775936;465320.7433433528;466302.76539371355;433750.3671166919;412172.66196668637;458079.93939307623;457524.2444007144;;214488.6975840042;472007.13841251616;201795.50372470226;213516.58307457605;273.8862217188413;996888.7587197141;371660.4430601614;72919.59648268146;0.0;0;55;66;0;0;0;0;1;19;19;414761294629.90125;152981441760.12894;290183447149.94165;12600.460530432307;5899.620690683937;302.08787210007733;11346.356251665433;796033.6808907492;385215.13411171566;20130.176011910735;231988.44634101065;3.1094124154183236;0.17365313566640259
1887;2019-02-09 00:27:37.868;760;185;113;112;107;54;195;26;54;32;590;567;48;99;244;247;261;187;199;197;193;25;547;357;367;133;362;254;548;273.0;86.0;337.0;188.0;128.0;0;88;57;1;0;0;0;0;0;0;1;0;0;0;0;27108.146484375;8340.927734375;0.0;1097.74987792969;512.0;78960;;;Calculated values ==>;1549668457.868;349.16;291.66;284.46000000000004;284.36;283.86;278.56;274.0616903277293;292.66;275.76000000000005;278.56;276.36;332.16;329.86;277.96000000000004;283.06;297.56;297.86;299.26000000000005;291.86;292.86;292.46000000000004;;324.36;275.66;241.05796691057077;261.6868853414304;274.0616903277293;293.06;5470000.0;3570000.0000000005;3670000.0000000005;1330000.0;3620000.0000000005;2540000.0;5480000.0;0.0455;0.014333333333333333;0.05616666666666667;0.03133333333333333;0.021333333333333333;0.06683333333333333;;8340.927734375;0.0;1097.74987792969;27108.146484375;509749.4770338472;413071.18990964803;227406.503711544;227119.0831788045;225692.9777646991;430346.717906069;457802.39502634533;457735.39621690055;472820.39598721155;516032.281859263;513667.19869664096;457008.179664001;463094.41599541093;465175.32018785755;466288.85533692164;434466.8503547613;413808.91226698237;458079.93939307623;457524.2444007144;;214906.75144652807;472138.9942397944;202073.9521847352;210160.15317084873;273.9992300142468;997342.8397917757;371801.49321222614;72937.92400313955;0.0;0;55;66;0;0;0;0;1;19;19;414981388199.74023;153061503045.07037;290336073344.83;14359.65110647329;8462.037984391854;296.0971125914979;16532.16676386269;796258.2398982206;385334.75675501744;20135.15847742333;232220.65507747472;4.20079534400347;0.22495748450212502
1888;2019-02-09 00:28:37.868;761;184;113;112;108;54;195;27;57;32;591;568;50;100;244;247;261;186;199;197;193;25;549;356;367;133;361;254;550;143.0;84.0;498.0;103.0;128.0;0;87;55;1;0;0;0;0;0;0;1;0;0;0;0;27021.943359375;8269.0048828125;0.0;1095.78002929688;513.0;78961;;;Calculated values ==>;1549668517.868;349.26;291.56;284.46000000000004;284.36;283.96000000000004;278.56;273.955091788801;292.66;275.86;278.86;276.36;332.26000000000005;329.96000000000004;278.16;283.16;297.56;297.86;299.26000000000005;291.76000000000005;292.86;292.46000000000004;;324.46000000000004;275.66;241.05796691057077;261.6868853414304;273.955091788801;293.06;5490000.0;3560000.0;3670000.0000000005;1330000.0;3610000.0;2540000.0;5500000.0;0.02383333333333333;0.014;0.083;0.017166666666666667;0.021333333333333333;0.04516666666666666;;8269.0048828125;0.0;1095.78002929688;27021.943359375;509697.41656024766;411831.94049012626;227364.6465970384;227077.643890442;225936.93701479695;430412.23801567365;457802.39502634533;458097.8040025414;472820.39598721155;516134.98703945364;513770.1459942868;457250.945269924;463211.75907383807;465320.7433433528;466432.15063586115;433990.3076809972;412601.8314242595;458079.93939307623;457524.2444007144;;215324.80838970217;472138.9942397944;201877.92496790882;213915.93370786673;273.91834571481616;997793.923873807;371939.90931736934;72956.2034190331;0.0;0;55;66;0;0;0;0;1;19;19;415201588199.74023;153141303045.07037;290488473344.83;21266.249959874505;4639.481689167369;299.4386675943272;11002.975366293618;796555.1224071069;385443.93608563044;20140.121275591548;232450.114595226;3.9731981067516937;0.22439601351527344
1889;2019-02-09 00:29:37.888;762;185;113;112;108;54;195;26;58;32;592;569;52;103;244;247;261;187;199;197;193;25;550;356;367;134;361;254;551;225.0;82.0;361.0;176.0;128.0;0;88;53;1;0;0;0;0;0;0;1;0;0;0;0;26913.447265625;8156.88525390625;0.0;1092.51867675781;514.0;78962;;;Calculated values ==>;1549668577.888;349.36;291.66;284.46000000000004;284.36;283.96000000000004;278.56;273.955091788801;292.66;275.76000000000005;278.96000000000004;276.36;332.36;330.06;278.36;283.46000000000004;297.56;297.86;299.26000000000005;291.86;292.86;292.46000000000004;;324.56;275.66;241.2770596917726;261.6868853414304;273.955091788801;293.06;5500000.0;3560000.0;3670000.0000000005;1340000.0;3610000.0;2540000.0;5510000.0;0.0375;0.013666666666666666;0.06016666666666667;0.029333333333333333;0.021333333333333333;0.058833333333333335;;8156.88525390625;0.0;1092.51867675781;26913.447265625;509733.2493048235;411784.30806472205;227343.79387013023;227056.99879057807;225917.09287174884;430412.23801567365;457802.39502634533;458218.4318360977;472689.592463476;516237.6821769614;513873.0823099695;457493.349522666;463563.36857676384;465320.7433433528;466432.15063586115;433750.3671166919;412555.8353376608;458079.93939307623;457524.2444007144;;215742.86842915416;472007.13841251616;201814.63162959937;211071.66496327624;273.8936784094581;998243.5352827352;372076.8373626044;72974.44532018527;0.0;0;55;66;0;0;0;0;1;19;19;415421861599.6702;153221429745.04492;290640924144.78156;15426.961979090982;7925.646865632226;289.6586009800916;14499.626756902613;796861.0010987564;385548.6803933554;20145.032055876076;232662.70712007987;4.123713753721589;0.2327655846556565
1890;2019-02-09 00:30:37.869;763;184;113;112;108;55;195;27;59;32;592;569;53;106;244;247;261;186;199;197;193;25;549;357;367;133;362;254;550;283.0;83.0;400.0;152.0;128.0;0;88;52;1;0;0;0;0;0;0;1;0;0;0;0;26768.525390625;8065.16845703125;0.0;1099.37548828125;514.0;78963;;;Calculated values ==>;1549668637.869;349.46000000000004;291.56;284.46000000000004;284.36;283.96000000000004;278.66;274.0616903277293;292.66;275.86;279.06;276.36;332.36;330.06;278.46000000000004;283.76000000000005;297.56;297.86;299.26000000000005;291.76000000000005;292.86;292.46000000000004;;324.56;275.66;241.05796691057077;261.6868853414304;274.0616903277293;293.06;5490000.0;3570000.0000000005;3670000.0000000005;1330000.0;3620000.0000000005;2540000.0;5500000.0;0.04716666666666667;0.013833333333333333;0.06666666666666667;0.025333333333333333;0.021333333333333333;0.0685;;8065.16845703125;0.0;1099.37548828125;26768.525390625;509944.46530358813;411831.94049012626;227364.6465970384;227077.643890442;225936.93701479695;430346.717906069;457802.39502634533;458338.9730458517;472820.39598721155;516237.6821769614;513873.0823099695;457614.4173295793;463914.35551515967;465175.32018785755;466288.85533692164;433990.3076809972;412601.8314242595;458079.93939307623;457524.2444007144;;215742.86842915416;472138.9942397944;202110.4433226921;209975.49933027435;274.0134339126805;998690.7433937113;372211.9783352112;72992.70532071251;0.0;0;55;66;0;0;0;0;1;19;19;415641991869.47424;153301504379.97363;290793275884.6459;17081.90198154397;6840.723289899924;295.87392155153765;16957.089037325146;797131.8225109074;385671.69451106514;20149.909948404227;232924.76340735398;4.49292277673906;0.22287231104487293
1891;2019-02-09 00:31:37.889;764;184;113;112;109;55;195;27;60;32;593;570;54;109;244;248;261;186;199;197;193;26;549;357;367;134;362;254;550;180.0;81.0;519.0;146.0;128.0;0;88;49;1;0;0;0;0;0;0;1;0;0;0;0;26626.537109375;7916.1298828125;0.0;1094.24096679688;514.0;78964;;;Calculated values ==>;1549668697.889;349.56000000000006;291.56;284.46000000000004;284.36;284.06;278.66;274.0616903277293;292.66;275.86;279.16;276.36;332.46000000000004;330.16;278.56;284.06;297.56;297.96000000000004;299.26000000000005;291.76000000000005;292.86;292.46000000000004;;324.56;275.76000000000005;241.2770596917726;261.6868853414304;274.0616903277293;293.06;5490000.0;3570000.0000000005;3670000.0000000005;1340000.0;3620000.0000000005;2540000.0;5500000.0;0.030000000000000002;0.013500000000000002;0.08650000000000001;0.024333333333333332;0.021333333333333333;0.051333333333333335;;7916.1298828125;0.0;1094.24096679688;26626.537109375;510067.9203867472;411831.94049012626;227364.6465970384;227077.643890442;226221.03737434192;430346.717906069;457802.39502634533;458459.42808116745;472689.592463476;516340.3673110443;513976.0076860232;457735.39621690055;464264.728789563;465175.32018785755;466418.3847020313;433990.3076809972;412601.8314242595;458079.93939307623;457524.2444007144;;215742.86842915416;472104.6820821746;202133.4214835592;212619.12542682327;274.02237626889547;999135.8505673546;372345.20021382964;73010.9915512114;0.0;0;55;66;0;0;0;0;1;19;19;415862265269.40424;153381631079.94818;290945726684.5974;22172.199570693116;6569.300674566308;288.74442946595843;12571.796107326412;797459.0490629097;385783.48196080007;20154.783391934354;233170.9194748288;4.617128581767013;0.2727425708960101
1892;2019-02-09 00:32:37.870;765;184;113;112;108;55;195;26;60;32;594;571;55;111;244;248;261;186;199;197;193;25;548;358;367;134;363;256;549;274.0;84.0;445.0;177.0;128.0;0;89;50;1;0;0;0;0;0;0;1;0;0;0;0;26620.921875;7933.53759765625;0.0;1108.31506347656;514.0;78965;;;Calculated values ==>;1549668757.87;349.66;291.56;284.46000000000004;284.36;283.96000000000004;278.66;274.1680685717883;292.66;275.76000000000005;279.16;276.36;332.56;330.26000000000005;278.66;284.26000000000005;297.56;297.96000000000004;299.26000000000005;291.76000000000005;292.86;292.46000000000004;;324.56;275.66;241.2770596917726;261.9595390733887;274.1680685717883;293.06;5480000.0;3579999.9999999995;3670000.0000000005;1340000.0;3629999.9999999995;2560000.0;5490000.0;0.04566666666666667;0.014;0.07416666666666667;0.029500000000000002;0.021333333333333333;0.067;;7933.53759765625;0.0;1108.31506347656;26620.921875;510278.69926784426;412266.7878282398;227385.54980107656;227098.3386120891;225956.82755774618;430280.9020939914;457802.39502634533;458140.1973536295;472689.592463476;516272.6921824181;513905.10206564417;457534.26565516315;464204.3336043849;465029.61547741666;466275.0664382286;434229.13066342263;413024.9693880693;458079.93939307623;457524.2444007144;;215742.86842915416;472007.13841251616;202361.60776243877;210329.43010309956;274.1156896861195;999579.4388777015;372477.2389505379;73029.34037248003;0.0;0;55;66;0;0;0;0;1;19;19;416082395539.20825;153462005619.87662;291098678234.46124;18970.245394679983;7954.543154177283;296.85825785494677;16562.052557940195;797801.7942003084;385904.47566578846;20159.661868983927;233413.62466583375;4.842337185260765;0.26256527832633414
1893;2019-02-09 00:33:37.890;766;184;113;113;109;56;195;27;60;33;595;572;55;112;244;248;261;186;199;197;193;26;552;357;367;134;362;257;553;206.0;108.0;442.0;95.0;128.0;0;91;54;1;0;0;0;0;0;0;1;0;0;0;0;26906.216796875;8257.9150390625;0.0;1119.83435058594;514.0;78966;;;Calculated values ==>;1549668817.89;349.76;291.56;284.46000000000004;284.46000000000004;284.06;278.76000000000005;274.0616903277293;292.66;275.86;279.16;276.46000000000004;332.66;330.36;278.66;284.36;297.56;297.96000000000004;299.26000000000005;291.76000000000005;292.86;292.46000000000004;;324.56;275.76000000000005;241.2770596917726;262.0952818180154;274.0616903277293;293.06;5520000.0;3570000.0000000005;3670000.0000000005;1340000.0;3620000.0000000005;2570000.0;5530000.0;0.034333333333333334;0.018000000000000002;0.07366666666666667;0.01583333333333333;0.021333333333333333;0.05566666666666667;;8257.9150390625;0.0;1119.83435058594;26906.216796875;510052.54837976844;250525.61461375855;227302.23893897064;227302.23893897064;226161.05784588633;430346.717906069;457802.39502634533;457980.0092832408;472787.01963726926;516290.316820333;513921.23329804954;457372.66746323043;464174.2743538604;465175.32018785755;466418.3847020313;433267.0745498221;411295.1934201282;458079.93939307623;457524.2444007144;;215742.86842915416;472104.6820821746;202147.23922406044;211787.47863576253;274.0277530464034;1000025.6470547608;372612.21269926114;73047.9144736357;0.0;0;55;66;0;0;0;0;1;19;19;416302668940.01324;153542432420.17053;291252629535.02386;18846.347394359622;4274.326178586806;395.4938603344899;13679.346627582323;798117.0375207935;386006.41687968216;20165.43339319026;233665.72033052103;3.9663582929525965;0.19300683280612554
1894;2019-02-09 00:34:37.901;767;186;113;113;109;56;195;27;61;33;598;574;56;112;244;248;261;188;199;197;193;26;555;357;367;134;362;259;556;226.0;84.0;536.0;152.0;128.0;0;92;60;1;0;0;0;0;0;0;1;0;0;0;0;27317.662109375;8629.1318359375;0.0;1141.12194824219;514.0;78967;;;Calculated values ==>;1549668877.901;349.86;291.76000000000005;284.46000000000004;284.46000000000004;284.06;278.76000000000005;274.0616903277293;292.66;275.86;279.26000000000005;276.46000000000004;332.96000000000004;330.56;278.76000000000005;284.36;297.56;297.96000000000004;299.26000000000005;291.96000000000004;292.86;292.46000000000004;;324.56;275.76000000000005;241.2770596917726;262.3656120759269;274.0616903277293;293.06;5550000.0;3570000.0000000005;3670000.0000000005;1340000.0;3620000.0000000005;2590000.0;5560000.0;0.03766666666666666;0.014;0.08933333333333333;0.025333333333333333;0.021333333333333333;0.059;;8629.1318359375;0.0;1141.12194824219;27317.662109375;509913.81474380015;251154.38861518275;227240.2794848523;227240.2794848523;226101.4974220925;430346.717906069;457802.39502634533;457780.2368423411;472787.01963726926;516428.8102705356;513953.7386851097;457170.5059952601;463879.3009632618;465175.32018785755;466418.3847020313;432533.37858793477;410752.57778573356;458079.93939307623;457524.2444007144;;215742.86842915416;472104.6820821746;202121.0088430377;211203.6829734113;274.0175458360813;1000477.5955537325;372752.9638893487;73066.75923033897;0.0;0;55;66;0;0;0;0;1;19;19;416522909309.7122;153622847160.06064;291407457914.81226;22838.891034604436;6839.586388724801;304.9312112308169;14532.913124210882;798464.4781930076;386099.04979720514;20171.271338872517;233900.86559686143;4.556311713299936;0.2570400475892261
1895;2019-02-09 00:35:37.861;767;188;113;112;109;57;195;28;61;33;601;577;57;108;244;248;261;190;199;197;193;26;558;358;366;134;363;264;559;143.0;86.0;788.0;133.0;128.0;0;94;78;1;0;0;0;0;0;0;1;0;0;0;0;28496.51953125;9725.5224609375;0.0;1178.69494628906;515.0;78968;;;Calculated values ==>;1549668937.861;349.86;291.96000000000004;284.46000000000004;284.36;284.06;278.86;274.1680685717883;292.66;275.96000000000004;279.26000000000005;276.46000000000004;333.26000000000005;330.86;278.86;283.96000000000004;297.56;297.96000000000004;299.26000000000005;292.16;292.86;292.46000000000004;;324.66;275.76000000000005;241.2770596917726;263.0348170998261;274.1680685717883;293.06;5580000.0;3579999.9999999995;3660000.0;1340000.0;3629999.9999999995;2640000.0;5590000.0;0.02383333333333333;0.014333333333333333;0.13133333333333333;0.022166666666666668;0.021333333333333333;0.04516666666666666;;9725.5224609375;0.0;1178.69494628906;28496.51953125;509650.9867168143;251786.45387986567;227178.76226755374;226893.5981142227;226042.35072438754;430280.9020939914;457963.6984928254;456970.9563086607;472787.01963726926;516312.59215483716;513829.2198843074;456477.544166604;462660.66757092276;465029.61547741666;466275.0664382286;431788.7900753467;410203.92175614706;458240.58495806623;457686.21237540204;;216160.93158060662;472104.6820821746;202411.13070981522;214109.49543081352;274.13493586584974;1000942.4036555799;372905.8173716183;73086.07814993405;0.0;0;55;66;0;0;0;0;1;19;19;416742662709.85205;153703193560.11176;291564253314.912;33432.19042864837;5978.207055420634;309.383112575195;11001.548381997247;798933.091255047;386205.79353267734;20176.387212050133;234113.51091809565;4.6515331714705965;0.29453395674035127
1896;2019-02-09 00:36:37.841;767;191;113;112;109;57;195;29;61;33;607;582;57;101;244;248;261;194;199;197;193;27;563;360;367;134;365;267;563;86.0;84.0;1132.0;172.0;128.0;0;95;98;1;0;0;0;0;0;0;1;0;0;0;0;29848.1484375;11009.4912109375;0.0;1189.38330078125;513.0;78969;;;Calculated values ==>;1549668997.841;349.86;292.26000000000005;284.46000000000004;284.36;284.06;278.86;274.38016830617;292.66;276.06;279.26000000000005;276.46000000000004;333.86;331.36;278.86;283.26000000000005;297.56;297.96000000000004;299.26000000000005;292.56;292.86;292.46000000000004;;324.46000000000004;275.86;241.2770596917726;263.43189868330234;274.38016830617;293.06;5630000.0;3600000.0;3670000.0000000005;1340000.0;3650000.0;2670000.0;5630000.0;0.014333333333333333;0.014;0.18866666666666668;0.028666666666666667;0.021333333333333333;0.035666666666666666;;11009.4912109375;0.0;1189.38330078125;29848.1484375;509211.85187273147;252769.09188268322;227097.41716300958;226813.04900091747;225964.1229485131;430148.3826014536;457802.39502634533;456480.5776664727;472787.01963726926;516677.9746404413;514087.0053618257;455983.5742871536;461367.3984325696;464737.35524180415;465987.6186816921;430522.3416838457;410026.87384281954;458079.93939307623;457524.2444007144;;215324.80838970217;472202.2088784924;202947.09500560537;217392.1475109686;274.3521354990596;1001428.4471536186;373078.551555012;73105.80555733744;0.0;0;55;66;0;0;0;0;1;19;19;416962489409.92194;153783566760.13733;291723500214.96265;47833.31706201697;7718.646597689429;286.936549774366;8564.711455734267;799610.0780801637;386319.8959330072;20181.354886127785;234276.50873274013;5.27947161054458;0.37719233617502895
