;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1897;2019-02-09 00:37:37.842;767;193;112;111;107;57;195;30;60;34;614;587;55;94;245;248;261;195;199;197;193;28;554;362;366;134;367;269;554;-1.0;81.0;1049.0;160.0;128.0;0;97;98;1;0;0;0;0;0;0;1;0;0;0;0;29721.75390625;10842.9697265625;0.0;1213.81481933594;509.0;78970;;;Calculated values ==>;1549669057.842;349.86;292.46000000000004;284.36;284.26000000000005;283.86;278.86;274.5913991737795;292.66;276.16;279.16;276.56;334.56;331.86;278.66;282.56;297.66;297.96000000000004;299.26000000000005;292.66;292.86;292.46000000000004;;324.06;275.96000000000004;241.2770596917726;263.6948088759802;274.5913991737795;293.06;5540000.0;3620000.0000000005;3660000.0;1340000.0;3670000.0000000005;2690000.0;5540000.0;0.0;0.013500000000000002;0.17483333333333334;0.02666666666666667;0.021333333333333333;0.021333333333333333;;10842.9697265625;0.0;1213.81481933594;29721.75390625;510001.31567858707;413548.20129128615;226995.3590132835;226709.90989288548;225575.2067312768;430014.67791919125;457963.6984928254;456026.9015359807;472884.4304738556;517233.2949294039;514432.82756169734;455401.81048351765;460212.0949488599;464576.35343310115;465699.07969398145;432779.13238984253;414277.0601677878;458240.58495806623;457686.21237540204;;213652.59903751023;472299.7188790419;203464.0082202846;226995.3590132835;274.5615054557534;1001924.871279481;373260.6584310019;73125.83254209174;0.0;0;55;66;0;0;0;0;1;19;19;417182393074.6563;153863968100.04022;291884302894.76843;44156.4125146942;7168.952284233529;249.7779749977393;4921.404871725195;800376.6719353949;386443.9613245954;20185.827581705835;234388.8949084049;4.685871878242201;0.3579406981248505
1898;2019-02-09 00:38:37.853;763;189;111;111;106;55;194;29;59;34;621;593;52;89;246;247;261;191;199;197;193;29;549;360;367;134;365;269;548;84.0;81.0;623.0;99.0;128.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;29668.93359375;10715.02734375;0.0;1232.13244628906;505.0;78971;;;Calculated values ==>;1549669117.853;349.46000000000004;292.06;284.26000000000005;284.26000000000005;283.76000000000005;278.66;274.38016830617;292.56;276.06;279.06;276.56;335.26000000000005;332.46000000000004;278.36;282.06;297.76000000000005;297.86;299.26000000000005;292.26000000000005;292.86;292.46000000000004;;323.66;276.06;241.2770596917726;263.6948088759802;274.38016830617;293.06;5490000.0;3600000.0;3670000.0000000005;1340000.0;3650000.0;2690000.0;5480000.0;0.014;0.013500000000000002;0.10383333333333335;0.0165;0.021333333333333333;0.035333333333333335;;10715.02734375;0.0;1232.13244628906;29668.93359375;509944.46530358813;414529.21004869137;226832.40886566712;226832.40886566712;225409.8893151775;430148.3826014536;457663.3959569731;455902.093392346;472884.4304738556;517958.004758474;515055.8866990573;455025.47894782707;459603.356773844;465000.999999308;465857.34435233945;433990.3076809972;415233.3291099176;458079.93939307623;457524.2444007144;;211980.4382156667;472397.21216106473;202959.61564495377;217373.3775895354;274.3569867034901;1002419.8844104103;373440.34134217113;73146.21917280796;0.0;0;55;66;0;0;0;0;1;19;19;417402333389.3557;153944382839.93033;292045732484.5478;26263.86060610423;4445.72034251583;253.219210709574;8485.330627328325;800963.615130461;386540.7680076581;20190.019993382255;234500.6381865902;3.3018835840421104;0.20795291669697274
1899;2019-02-09 00:39:37.863;756;186;112;111;104;53;195;29;49;35;626;599;45;85;245;247;261;187;199;197;193;28;546;358;366;134;363;267;546;-1.0;86.0;181.0;0.0;128.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;29676.65234375;10695.521484375;0.0;1207.74914550781;500.0;78972;;;Calculated values ==>;1549669177.863;348.76;291.76000000000005;284.36;284.26000000000005;283.56;278.46000000000004;274.1680685717883;292.66;276.06;278.06;276.66;335.76000000000005;333.06;277.66;281.66;297.66;297.86;299.26000000000005;291.86;292.86;292.46000000000004;;323.16;275.96000000000004;241.2770596917726;263.43189868330234;274.1680685717883;293.06;5460000.0;3579999.9999999995;3660000.0;1340000.0;3629999.9999999995;2670000.0;5460000.0;0.0;0.014333333333333333;0.030166666666666668;0.0;0.021333333333333333;0.021333333333333333;;10695.521484375;0.0;1207.74914550781;29676.65234375;509343.5522501677;414260.4934188599;227160.72274887387;226873.63332849115;224884.253062738;430280.9020939914;457963.6984928254;454984.5902320973;472981.82504853373;518642.4766015224;515849.6441590296;454482.53466479125;459429.94307753176;465160.9749554807;466145.29014520516;434703.4807504226;414617.0881074537;458240.58495806623;457686.21237540204;;209890.3038832737;472299.7188790419;202496.42290420205;227160.72274887387;274.1680685717883;1002914.5133842358;373618.7923192505;73166.55490812747;0.0;0;55;66;0;0;0;0;1;19;19;417622270039.32074;154024796239.91754;292206559284.5222;7616.726381058174;0.0;287.90496121588694;4917.877112032601;801246.00041168;386577.8218517847;20194.530113042267;234612.35019996675;1.0772256510841762;0.03832023822901946
1900;2019-02-09 00:40:37.873;749;183;112;112;104;51;195;28;40;35;628;602;37;79;244;248;261;185;199;197;193;27;546;356;367;134;361;263;546;-2.0;84.0;235.0;20.0;128.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;29627.888671875;10734.5810546875;0.0;1195.87744140625;497.0;78973;;;Calculated values ==>;1549669237.873;348.06000000000006;291.46000000000004;284.36;284.36;283.56;278.26000000000005;273.955091788801;292.66;275.96000000000004;277.16;276.66;335.96000000000004;333.36;276.86;281.06;297.56;297.96000000000004;299.26000000000005;291.66;292.86;292.46000000000004;;322.86;275.86;241.2770596917726;262.9017227912062;273.955091788801;293.06;5460000.0;3560000.0;3670000.0000000005;1340000.0;3610000.0;2630000.0;5460000.0;0.0;0.014;0.03916666666666667;0.0033333333333333335;0.021333333333333333;0.021333333333333333;;10734.5810546875;0.0;1195.87744140625;29627.888671875;508477.8327915731;413165.12892956054;227160.72274887387;227160.72274887387;224884.253062738;430412.23801567365;457802.39502634533;454531.51343594707;472981.82504853373;519182.10562773765;516501.0014100192;454156.0461158545;459330.17067076813;465320.7433433528;466561.43444993236;434703.4807504226;413899.7426769738;458079.93939307623;457524.2444007144;;208636.25808486674;472202.2088784924;201911.11244569556;227160.72274887387;273.931275853518;1003408.8002600388;373797.406271079;73186.58846805216;0.0;0;55;66;0;0;0;0;1;19;19;417842206689.28577;154105209639.90475;292365585784.49695;9894.299038784851;900.9703214426562;291.25233302828275;4914.421795239265;801391.9499443574;386585.33118914324;20199.357228212;234694.2996801517;1.3411842884105463;0.06475686215686059
1901;2019-02-09 00:41:37.853;745;183;113;112;105;50;195;27;40;34;627;602;36;76;243;248;260;185;199;197;193;25;549;354;367;133;360;257;549;121.0;85.0;602.0;65.0;128.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;29543.75;10858.2880859375;0.0;1170.04614257812;495.0;78974;;;Calculated values ==>;1549669297.853;347.66;291.46000000000004;284.46000000000004;284.36;283.66;278.16;273.7412296467126;292.66;275.86;277.16;276.56;335.86;333.36;276.76000000000005;280.76000000000005;297.46000000000004;297.96000000000004;299.16;291.66;292.86;292.46000000000004;;322.66;275.66;241.05796691057077;262.0952818180154;273.7412296467126;293.06;5490000.0;3540000.0;3670000.0000000005;1330000.0;3600000.0;2570000.0;5490000.0;0.020166666666666666;0.014166666666666666;0.10033333333333333;0.010833333333333334;0.021333333333333333;0.041499999999999995;;10858.2880859375;0.0;1170.04614257812;29543.75;507714.2312720579;411880.1009978568;227385.54980107656;227098.3386120891;225108.12917937728;430542.39183029096;457802.39502634533;455536.67342380155;473014.93639070686;519577.5081055952;517010.2429462768;455043.3806885206;459908.81732628745;465335.1870322967;466846.7340063354;433764.5214852813;412648.34060041176;458079.93939307623;457524.2444007144;;207800.24178383037;472138.9942397944;201374.69442984788;214745.73654839117;273.71301009447194;1003901.7328834649;373977.286867116;73206.297925915;0.0;0;55;66;0;0;0;0;1;19;19;418062333289.3558;154185282939.9302;292521533784.5465;25500.918559060017;2933.279914607754;299.14589586898506;10075.308075871413;801686.811771051;386617.2726237587;20204.275573459294;234819.17245764544;3.226436155507247;0.17826682875552358
1902;2019-02-09 00:42:37.874;746;185;113;113;106;50;195;25;43;34;622;599;38;74;242;249;260;187;199;197;193;24;547;355;367;133;360;252;548;281.0;84.0;603.0;178.0;128.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29602.583984375;10901.888671875;0.0;1141.02514648438;495.0;78975;;;Calculated values ==>;1549669357.874;347.76;291.66;284.46000000000004;284.46000000000004;283.76000000000005;278.16;273.8482719121499;292.66;275.66;277.46000000000004;276.56;335.36;333.06;276.96000000000004;280.56;297.36;298.06;299.16;291.86;292.86;292.46000000000004;;322.66;275.56;241.05796691057077;261.41265627149306;273.8482719121499;293.06;5470000.0;3550000.0;3670000.0000000005;1330000.0;3600000.0;2520000.0;5480000.0;0.04683333333333333;0.014;0.1005;0.029666666666666668;0.021333333333333333;0.06816666666666667;;10901.888671875;0.0;1141.02514648438;29602.583984375;508016.97056824906;413071.18990964803;227406.503711544;227406.503711544;225409.8893151775;430477.46260093397;457802.39502634533;456726.9655403573;473014.93639070686;519480.140602618;517125.65402733884;456119.0499301343;460447.29409098637;465204.3799370688;466833.15677505854;434243.32537166675;413808.91226698237;458079.93939307623;457524.2444007144;;207800.24178383037;472041.5853210863;201546.6064554077;209639.67943532323;273.7846227824778;1004394.7915113486;374158.6851410572;73225.5635939956;0.0;0;55;66;0;0;0;0;1;19;19;418282610359.8948;154265110870.12555;292674287229.9203;25645.626088037436;8024.684373015132;286.0817834655814;16897.4645118075;802113.1821549087;386708.6209537749;20209.154177713084;235044.02423367967;4.222720308668084;0.23793941823127301
1903;2019-02-09 00:43:37.864;751;185;113;113;107;50;194;25;46;33;615;595;41;75;242;249;260;187;199;197;193;24;550;354;366;133;359;249;550;156.0;87.0;654.0;125.0;128.0;0;97;100;1;0;0;0;0;0;0;1;0;0;0;0;29779.61328125;11007.3671875;0.0;1115.91381835938;496.0;78976;;;Calculated values ==>;1549669417.864;348.26;291.66;284.46000000000004;284.46000000000004;283.86;278.16;273.7412296467126;292.56;275.66;277.76000000000005;276.46000000000004;334.66;332.66;277.26000000000005;280.66;297.36;298.06;299.16;291.86;292.86;292.46000000000004;;322.76000000000005;275.56;241.05796691057077;260.9983114674233;273.7412296467126;293.06;5500000.0;3540000.0;3660000.0;1330000.0;3590000.0;2490000.0;5500000.0;0.026000000000000002;0.0145;0.109;0.020833333333333332;0.021333333333333333;0.04733333333333334;;11007.3671875;0.0;1115.91381835938;29779.61328125;508370.56149431225;412219.46467945963;227364.6465970384;227364.6465970384;225653.53870454352;430542.39183029096;457825.0308446583;457575.97053618653;472917.67418972735;519014.26442961046;516970.2004071118;456973.721747507;461028.08404593915;465349.75327765616;466975.4318241603;433523.426907949;412979.2520416587;458240.58495806623;457686.21237540204;;208218.24852204052;472041.5853210863;201329.8243609814;213063.82874906342;273.69547910722264;1004889.5606800334;374341.23184372566;73244.36828406817;0.0;0;55;66;0;0;0;0;1;19;19;418502473709.92975;154344897570.13824;292824562179.94415;27930.829933097357;5639.828353335518;297.89053556120933;11578.79282498003;802559.578210078;386822.47291468934;20214.019802633084;235281.2868278332;3.748765835338525;0.22620989981702008
1904;2019-02-09 00:44:37.865;758;186;113;112;108;51;195;25;47;33;609;589;43;76;242;249;260;188;199;197;193;24;551;355;367;132;360;246;551;305.0;86.0;502.0;162.0;128.0;0;95;100;1;0;0;0;0;0;0;1;0;0;0;0;29782.150390625;11044.5087890625;0.0;1088.46398925781;497.0;78977;;;Calculated values ==>;1549669477.865;348.96000000000004;291.76000000000005;284.46000000000004;284.36;283.96000000000004;278.26000000000005;273.8482719121499;292.66;275.66;277.86;276.46000000000004;334.06;332.06;277.46000000000004;280.76000000000005;297.36;298.06;299.16;291.96000000000004;292.86;292.46000000000004;;322.86;275.56;240.83765695389522;260.58029834229245;273.8482719121499;293.06;5510000.0;3550000.0;3670000.0000000005;1320000.0;3600000.0;2460000.0;5510000.0;0.05083333333333333;0.014333333333333333;0.08366666666666665;0.027000000000000003;0.021333333333333333;0.07216666666666666;;11044.5087890625;0.0;1088.46398925781;29782.150390625;509150.22751067166;412172.66196668637;227343.79387013023;227056.99879057807;225917.09287174884;430477.46260093397;457802.39502634533;458177.1606246523;473048.1168422736;518652.4024061604;516611.5903611864;457699.22325204633;461604.246449371;465204.3799370688;466833.15677505854;433281.1840897609;412934.04071806197;458079.93939307623;457524.2444007144;;208636.25808486674;472173.3745042847;201563.5064070084;209184.46898271187;273.7912193215765;1005385.9169825;374525.00053940224;73262.73840527305;0.0;0;55;66;0;0;0;0;1;19;19;418722377374.6641;154424398895.0422;292973064654.7648;21470.00906954287;7306.466438626461;291.6423883276844;17921.853792665846;802971.2587291637;386930.3605025885;20218.93265887246;235527.12964666195;3.872914952312961;0.19949252563748515
1905;2019-02-09 00:45:37.855;767;186;113;112;108;52;194;26;48;32;602;584;43;77;242;249;260;188;199;197;193;25;550;356;366;132;361;246;550;96.0;80.0;615.0;161.0;128.0;0;94;97;1;0;0;0;0;0;0;1;0;0;0;0;29525.703125;10806.0810546875;0.0;1081.67565917969;500.0;78978;;;Calculated values ==>;1549669537.855;349.86;291.76000000000005;284.46000000000004;284.36;283.96000000000004;278.36;273.955091788801;292.56;275.76000000000005;277.96000000000004;276.36;333.36;331.56;277.46000000000004;280.86;297.36;298.06;299.16;291.96000000000004;292.86;292.46000000000004;;323.16;275.66;240.83765695389522;260.58029834229245;273.955091788801;293.06;5500000.0;3560000.0;3660000.0;1320000.0;3610000.0;2460000.0;5500000.0;0.016;0.013333333333333334;0.10250000000000001;0.026833333333333334;0.021333333333333333;0.03733333333333333;;10806.0810546875;0.0;1081.67565917969;29525.703125;510350.779176863;412601.8314242595;227364.6465970384;227077.643890442;225936.93701479695;430412.23801567365;457825.0308446583;458296.43712436303;472950.9869074988;517938.51643898344;516100.8267358934;457699.22325204633;461721.29784710926;465058.7251422519;466690.6173508106;433523.426907949;413351.9237643686;458240.58495806623;457686.21237540204;;209890.3038832737;472270.6324499597;201846.64290868913;216428.3593020316;273.90615541607065;1005880.06672319;374707.05844008765;73280.81988826339;0.0;0;55;66;0;0;0;0;1;19;19;418942240724.6991;154503585695.0548;293120640054.7882;26286.103907106575;7256.377052690759;268.9533752477387;9006.959848072496;803369.160009431;387051.6973055306;20223.603511631107;235751.49902590705;3.60189018111125;0.2476941828001628
1906;2019-02-09 00:46:37.875;774;187;113;112;108;53;194;26;49;33;597;579;45;81;243;249;260;189;199;197;193;25;550;357;366;133;362;248;550;92.0;83.0;783.0;198.0;128.0;0;94;89;1;0;0;0;0;0;0;1;0;0;0;0;29029.00390625;10265.3212890625;0.0;1089.8974609375;503.0;78979;;;Calculated values ==>;1549669597.875;350.56000000000006;291.86;284.46000000000004;284.36;283.96000000000004;278.46000000000004;274.0616903277293;292.56;275.76000000000005;278.06;276.46000000000004;332.86;331.06;277.66;281.26000000000005;297.46000000000004;298.06;299.16;292.06;292.86;292.46000000000004;;323.46000000000004;275.66;241.05796691057077;260.85938512811435;274.0616903277293;293.06;5500000.0;3570000.0000000005;3660000.0;1330000.0;3620000.0000000005;2480000.0;5500000.0;0.015333333333333334;0.013833333333333333;0.1305;0.033;0.021333333333333333;0.03666666666666667;;10265.3212890625;0.0;1089.8974609375;29029.00390625;511213.40349878295;412979.2520416587;227364.6465970384;227077.643890442;225936.93701479695;430346.717906069;457825.0308446583;458096.4450345903;472917.67418972735;517259.34921611485;515418.1951765133;457616.9733224638;461886.0373421823;465044.1086722825;466547.812170346;433523.426907949;413720.03103230504;458240.58495806623;457686.21237540204;;211144.3756859795;472138.9942397944;202090.79361179628;216795.5808032099;274.0057858279343;1006368.185266926;374882.71199123625;73298.92236307284;0.0;0;55;66;0;0;0;0;1;19;19;419161913924.6293;154583112195.02954;293268889454.7411;33408.737510674626;8911.590620723937;273.94697627974114;8832.656490980378;803866.7828400916;387186.4752804542;20228.129189282263;235900.21204984174;4.528924781714019;0.3296700752343877
1907;2019-02-09 00:47:37.856;779;186;113;112;108;53;194;26;51;33;595;576;46;86;243;249;260;188;199;197;193;25;545;358;366;134;363;248;546;89.0;83.0;968.0;182.0;128.0;0;95;79;1;0;0;0;0;0;0;1;0;0;0;0;28378.8046875;9596.0048828125;0.0;1094.9072265625;506.0;78980;;;Calculated values ==>;1549669657.856;351.06000000000006;291.76000000000005;284.46000000000004;284.36;283.96000000000004;278.46000000000004;274.1680685717883;292.56;275.76000000000005;278.26000000000005;276.46000000000004;332.66;330.76000000000005;277.76000000000005;281.76000000000005;297.46000000000004;298.06;299.16;291.96000000000004;292.86;292.46000000000004;;323.76000000000005;275.66;241.2770596917726;260.85938512811435;274.1680685717883;293.06;5450000.0;3579999.9999999995;3660000.0;1340000.0;3629999.9999999995;2480000.0;5460000.0;0.014833333333333334;0.013833333333333333;0.16133333333333333;0.030333333333333334;0.021333333333333333;0.036166666666666666;;9596.0048828125;0.0;1094.9072265625;28378.8046875;512258.1707717212;414260.4934188599;227448.56457755668;227160.72274887387;226016.77960473797;430280.9020939914;457825.0308446583;458335.67505680927;472787.01963726926;517054.9260172879;515111.03433331306;457736.96880525927;462471.23691612785;464898.1456994284;466404.73984073254;434717.7115687722;414969.6757126242;458240.58495806623;457686.21237540204;;212398.47392691602;472007.13841251616;202381.864080227;217167.75193118645;274.12356267891676;1006846.4321786198;375048.17063068826;73317.12330332899;0.0;0;55;66;0;0;0;0;1;19;19;419381444384.43384;154663186829.95825;293417642334.60864;41293.881504221936;8178.63332141277;273.18116267671394;8698.750986065797;804489.1075327503;387328.8487139765;20232.68714662581;236046.260848584;5.466740945623013;0.392729782227971
1908;2019-02-09 00:48:37.866;781;185;113;112;108;54;194;27;54;33;594;575;48;91;244;249;260;187;199;197;193;26;550;357;366;134;362;252;551;141.0;79.0;604.0;171.0;128.0;0;98;81;1;0;0;0;0;0;0;1;0;0;0;0;28517.205078125;9770.0830078125;0.0;1142.55578613281;507.0;78981;;;Calculated values ==>;1549669717.866;351.26;291.66;284.46000000000004;284.36;283.96000000000004;278.56;274.0616903277293;292.56;275.86;278.56;276.46000000000004;332.56;330.66;277.96000000000004;282.26000000000005;297.56;298.06;299.16;291.86;292.86;292.46000000000004;;323.86;275.76000000000005;241.2770596917726;261.41265627149306;274.0616903277293;293.06;5500000.0;3570000.0000000005;3660000.0;1340000.0;3620000.0000000005;2520000.0;5510000.0;0.0235;0.013166666666666667;0.10066666666666667;0.0285;0.021333333333333333;0.044833333333333336;;9770.0830078125;0.0;1142.55578613281;28517.205078125;512073.8372633369;411784.30806472205;227343.79387013023;227056.99879057807;225917.09287174884;430346.717906069;457825.0308446583;458056.425068471;472787.01963726926;516613.16012874816;514663.43414848775;457332.5974416616;462454.907649346;465175.32018785755;466547.812170346;433523.426907949;412555.8353376608;458240.58495806623;457686.21237540204;;212816.51262364245;472104.6820821746;202107.10331313766;214115.64008375123;274.0121339785377;1007320.6446154937;375209.5815937621;73335.77193601934;0.0;0;55;66;0;0;0;0;1;19;19;419601080984.3989;154743600229.94547;293567667334.5848;25765.565056703555;7694.930994917552;276.0732890087943;10920.080657742345;805048.0293921228;387461.1504632087;20237.2650299092;236209.7783606337;4.0921953747016;0.26949010268223755
1909;2019-02-09 00:49:37.877;779;187;113;113;108;55;194;26;57;33;596;575;51;93;243;249;260;190;199;197;193;25;555;357;366;134;362;255;555;326.0;86.0;795.0;167.0;128.0;0;99;85;1;0;0;0;0;0;0;1;0;0;0;0;28823.09375;10132.640625;0.0;1148.74230957031;508.0;78982;;;Calculated values ==>;1549669777.877;351.06000000000006;291.86;284.46000000000004;284.46000000000004;283.96000000000004;278.66;274.0616903277293;292.56;275.76000000000005;278.86;276.46000000000004;332.76000000000005;330.66;278.26000000000005;282.46000000000004;297.46000000000004;298.06;299.16;292.16;292.86;292.46000000000004;;323.96000000000004;275.66;241.2770596917726;261.82340779136865;274.0616903277293;293.06;5550000.0;3570000.0000000005;3660000.0;1340000.0;3620000.0000000005;2550000.0;5550000.0;0.05433333333333333;0.014333333333333333;0.1325;0.02783333333333333;0.021333333333333333;0.07566666666666666;;10132.640625;0.0;1148.74230957031;28823.09375;511396.9780028886;410799.17277700413;227260.88320682474;227260.88320682474;225838.1763250024;430346.717906069;457825.0308446583;457937.54792035033;472787.01963726926;516563.3646595191;514403.8990935423;457210.2442064382;462237.96449355304;465044.1086722825;466547.812170346;432300.4200275045;411990.71530006983;458240.58495806623;457686.21237540204;;213234.55432191002;472007.13841251616;202133.36478205599;209217.77526304807;274.0223542041412;1007798.5680435413;375375.46803140675;73354.86958746095;0.0;0;55;66;0;0;0;0;1;19;19;419820721244.9714;154824014970.15503;293719795219.98126;33894.054265824;7511.48669938114;291.10576775989693;18800.778408168117;805545.2840344138;387587.8938430185;20241.99238858482;236457.49759369658;5.362589453084405;0.2962711053841096
1910;2019-02-09 00:50:37.847;778;189;113;113;109;55;194;27;57;33;600;578;52;94;244;249;260;191;199;197;192;26;555;359;366;134;363;257;555;82.0;83.0;682.0;222.0;128.0;0;99;90;1;0;0;0;0;0;0;1;0;0;0;0;29167.55078125;10408.3310546875;0.0;1156.38537597656;509.0;78983;;;Calculated values ==>;1549669837.847;350.96000000000004;292.06;284.46000000000004;284.46000000000004;284.06;278.66;274.27422755570615;292.56;275.86;278.86;276.46000000000004;333.16;330.96000000000004;278.36;282.56;297.56;298.06;299.16;292.26000000000005;292.86;292.36;;324.06;275.76000000000005;241.2770596917726;262.0952818180154;274.27422755570615;293.06;5550000.0;3590000.0;3660000.0;1340000.0;3629999.9999999995;2570000.0;5550000.0;0.013666666666666666;0.013833333333333333;0.11366666666666667;0.037000000000000005;0.021333333333333333;0.034999999999999996;;10408.3310546875;0.0;1156.38537597656;29167.55078125;511273.6324797662;411599.12119771366;227260.88320682474;227260.88320682474;226121.30466386222;430214.79039162316;457825.0308446583;457615.8751958574;472787.01963726926;516804.6002406327;514539.8057118369;457007.1687273485;462053.69626495446;465029.61547741666;466261.3989570346;432300.4200275045;412377.0396431636;458240.58495806623;457547.2421668356;;213652.59903751023;472104.6820821746;202604.45140567055;217633.13364637407;274.2146167129615;1008281.5817852597;375546.5572074236;73374.06938007465;0.0;0;55;66;0;0;0;0;1;19;19;420040211444.2035;154904374769.8739;293873318419.44415;28986.29850415124;9971.50853503065;275.60676198338217;8396.993798216152;806069.0249708614;387733.51262364903;20246.712631680624;236684.03237057306;4.118597103953929;0.31188563630528865
1911;2019-02-09 00:51:37.878;776;190;113;113;108;55;194;27;56;33;603;581;51;92;244;248;260;192;199;197;193;26;556;359;366;134;363;259;556;147.0;86.0;1054.0;224.0;128.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;29761.322265625;10899.3916015625;0.0;1176.83422851562;508.0;78984;;;Calculated values ==>;1549669897.878;350.76;292.16;284.46000000000004;284.46000000000004;283.96000000000004;278.66;274.27422755570615;292.56;275.86;278.76000000000005;276.46000000000004;333.46000000000004;331.26000000000005;278.26000000000005;282.36;297.56;297.96000000000004;299.16;292.36;292.86;292.46000000000004;;323.96000000000004;275.76000000000005;241.2770596917726;262.3656120759269;274.27422755570615;293.06;5560000.0;3590000.0;3660000.0;1340000.0;3629999.9999999995;2590000.0;5560000.0;0.0245;0.014333333333333333;0.17566666666666667;0.037333333333333336;0.021333333333333333;0.04583333333333334;;10899.3916015625;0.0;1176.83422851562;29761.322265625;510940.1170202249;411554.17536023696;227240.2794848523;227240.2794848523;225818.56121347146;430214.79039162316;457825.0308446583;457170.5059952601;472787.01963726926;516943.6789537698;514676.28551159624;456558.4414111819;461512.04060229746;465029.61547741666;466131.47824129247;432052.20019230543;412333.65201211494;458240.58495806623;457686.21237540204;;213234.55432191002;472104.6820821746;202650.82248412736;214096.09701537387;274.2326157535551;1008772.9094499777;375724.21330488246;73393.52292262988;0.0;0;55;66;0;0;0;0;1;19;19;420259924904.7061;154984816310.05792;294028198399.79846;44710.62440345565;10059.610758327097;282.6325239160638;11164.546954001293;806683.483302693;387900.5248632394;20251.367029270692;236847.12943384843;5.483287210046465;0.39013906994346625
1912;2019-02-09 00:52:37.878;775;191;113;113;108;55;194;28;54;33;608;584;49;88;244;249;260;192;199;197;193;27;552;360;366;134;365;264;552;-2.0;84.0;933.0;252.0;128.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;29713.29296875;10874.4609375;0.0;1206.96362304688;506.0;78985;;;Calculated values ==>;1549669957.878;350.66;292.26000000000005;284.46000000000004;284.46000000000004;283.96000000000004;278.66;274.38016830617;292.56;275.96000000000004;278.56;276.46000000000004;333.96000000000004;331.56;278.06;281.96000000000004;297.56;298.06;299.16;292.36;292.86;292.46000000000004;;323.76000000000005;275.86;241.2770596917726;263.0348170998261;274.38016830617;293.06;5520000.0;3600000.0;3660000.0;1340000.0;3650000.0;2640000.0;5520000.0;0.0;0.014;0.1555;0.042;0.021333333333333333;0.021333333333333333;;10874.4609375;0.0;1206.96362304688;29713.29296875;511163.36041741836;413633.1203958097;227322.99139274858;227322.99139274858;225897.2949288713;430148.3826014536;457825.0308446583;456106.4472582583;472787.01963726926;517035.70316474454;514554.21833437996;455485.93199604336;460262.5319823809;464737.35524180415;466117.788102169;433037.7777648651;413998.2807911148;458240.58495806623;457686.21237540204;;212398.47392691602;472202.2088784924;202895.09525832644;227322.99139274858;274.33198358183205;1009268.5312435975;375905.66207604134;73413.38790472623;0.0;0;55;66;0;0;0;0;1;19;19;420479524904.7061;155065216310.05792;294185098399.79846;39374.365235989404;11310.898772046972;266.55295763250416;4914.4153809632735;807384.1915496883;388078.61244265916;20255.943574950263;236981.1207866398;4.624142795963732;0.3855861274449912
1913;2019-02-09 00:53:40.848;770;189;113;113;108;54;194;28;52;34;614;589;47;85;245;249;260;191;199;197;193;27;551;359;366;135;364;266;551;253.0;78.0;588.0;224.0;128.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;29709.3828125;10853.8515625;0.0;1208.49475097656;504.0;78986;;;Calculated values ==>;1549670020.848;350.16;292.06;284.46000000000004;284.46000000000004;283.96000000000004;278.56;274.27422755570615;292.56;275.96000000000004;278.36;276.56;334.56;332.06;277.86;281.66;297.66;298.06;299.16;292.26000000000005;292.86;292.46000000000004;;323.56;275.86;241.49495122638035;263.299902668528;274.27422755570615;293.06;5510000.0;3590000.0;3660000.0;1350000.0;3640000.0;2660000.0;5510000.0;0.042166666666666665;0.013000000000000001;0.098;0.037333333333333336;0.021333333333333333;0.0635;;10853.8515625;0.0;1208.49475097656;29709.3828125;510633.7498697487;413307.47646805906;227343.79387013023;227343.79387013023;225917.09287174884;430214.79039162316;457825.0308446583;455526.61032282165;472753.7123474745;517486.54634889966;514899.4408291864;454901.9619922797;459586.9853462461;465015.24582933175;466261.3989570346;433281.1840897609;414040.76927589084;458240.58495806623;457686.21237540204;;211562.405474017;472070.4381999017;202614.36903827492;210922.41727574862;274.21846672293043;1009788.2320624371;376095.69427586725;73434.51310109864;0.0;0;55;66;0;0;0;0;1;19;19;420709995104.81085;155149910960.0964;294351968899.87427;24785.39964588558;10059.693248700734;250.12539258031055;15669.500988827993;807945.322160306;388265.5160787922;20260.46235769022;237161.14428863907;4.208527757097982;0.2625719452664167
1914;2019-02-09 00:54:37.859;764;188;114;113;107;53;194;28;50;34;620;594;45;82;244;249;260;190;199;197;193;27;550;358;366;135;363;263;550;166.0;85.0;502.0;214.0;128.0;0;99;99;1;0;0;0;0;0;0;1;0;0;0;0;29667.181640625;10793.310546875;0.0;1191.70190429688;502.0;78987;;;Calculated values ==>;1549670077.859;349.56000000000006;291.96000000000004;284.56;284.46000000000004;283.86;278.46000000000004;274.1680685717883;292.56;275.96000000000004;278.16;276.56;335.16;332.56;277.66;281.36;297.56;298.06;299.16;292.16;292.86;292.46000000000004;;323.36;275.86;241.49495122638035;262.9017227912062;274.1680685717883;293.06;5500000.0;3579999.9999999995;3660000.0;1350000.0;3629999.9999999995;2630000.0;5500000.0;0.027666666666666666;0.014166666666666666;0.08366666666666665;0.035666666666666666;0.021333333333333333;0.049;;10793.310546875;0.0;1191.70190429688;29667.181640625;509980.39974457194;413351.9237643686;227652.39945698058;227364.6465970384;225653.53870454352;430280.9020939914;457825.0308446583;455776.1826095372;472753.7123474745;518357.8795739501;515674.6223053586;455155.1530933704;459693.450715454;465029.61547741666;466404.73984073254;433523.426907949;414083.7466353395;458240.58495806623;457686.21237540204;;210726.34883551928;472070.4381999017;202330.6398343828;213355.07939796278;274.1036514255635;1010258.3872445436;376267.1007143731;73453.51832489266;0.0;0;55;66;0;0;0;0;1;19;19;420918655364.5107;155226875809.9857;294502762994.65735;21204.94374552125;9620.719475036842;275.395470528634;11972.225515894525;808309.4826413221;388421.3494132615;20264.623534062943;237380.01685356876;3.593929032820453;0.24266658401967184
1915;2019-02-09 00:55:37.839;758;186;114;113;107;53;194;28;40;34;622;597;38;79;244;249;260;187;199;197;192;27;547;357;366;134;362;259;547;148.0;83.0;0.0;188.0;128.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29725.1171875;10810.0048828125;0.0;1182.94653320312;500.0;78988;;;Calculated values ==>;1549670137.839;348.96000000000004;291.76000000000005;284.56;284.46000000000004;283.86;278.46000000000004;274.0616903277293;292.56;275.96000000000004;277.16;276.56;335.36;332.86;276.96000000000004;281.06;297.56;298.06;299.16;291.86;292.86;292.36;;323.16;275.86;241.2770596917726;262.3656120759269;274.0616903277293;293.06;5470000.0;3570000.0000000005;3660000.0;1340000.0;3620000.0000000005;2590000.0;5470000.0;0.024666666666666667;0.013833333333333333;0.0;0.03133333333333333;0.021333333333333333;0.046;;10810.0048828125;0.0;1182.94653320312;29725.1171875;509502.5399038325;413854.0851824992;227715.89885732534;227427.50855945513;225712.7662482014;430346.717906069;457825.0308446583;455203.3684747658;472884.4304738556;518897.9001837045;516325.8055576963;454955.68953969755;459956.8674346249;465175.32018785755;466547.812170346;434243.32537166675;414215.5863340789;458240.58495806623;457547.2421668356;;209890.3038832737;472202.2088784924;201852.76369624492;213847.26116225324;273.9130625281263;1010753.1580896608;376447.0683338015;73473.30046563246;0.0;0;55;66;0;0;0;0;1;19;19;421138182164.5805;155307548910.01135;294659310794.70715;0.0;8470.949282377087;277.050390019965;11210.199126210788;808486.1316033028;388572.0630649858;20269.225714997145;237573.1393300237;1.664160731273811;0.09892314861772736
1916;2019-02-09 00:56:37.859;754;185;114;113;106;51;194;27;29;34;622;597;29;75;244;249;260;187;199;197;192;26;548;356;366;134;361;253;548;-1.0;84.0;281.0;190.0;128.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29705.796875;10890.3056640625;0.0;1150.24340820312;498.0;78989;;;Calculated values ==>;1549670197.859;348.56000000000006;291.66;284.56;284.46000000000004;283.76000000000005;278.26000000000005;273.955091788801;292.56;275.86;276.06;276.56;335.36;332.86;276.06;280.66;297.56;298.06;299.16;291.86;292.86;292.36;;322.96000000000004;275.76000000000005;241.2770596917726;261.54996906429363;273.955091788801;293.06;5480000.0;3560000.0;3660000.0;1340000.0;3610000.0;2530000.0;5480000.0;0.0;0.014;0.04683333333333333;0.03166666666666666;0.021333333333333333;0.021333333333333333;;10890.3056640625;0.0;1150.24340820312;29705.796875;508919.71881941805;413071.18990964803;227694.6806430838;227406.503711544;225409.8893151775;430412.23801567365;457825.0308446583;454851.20649812283;472884.4304738556;519397.12561598833;516835.8757032292;454851.20649812283;460411.2750069259;465320.7433433528;466690.6173508106;434004.48276390124;413808.91226698237;458240.58495806623;457547.2421668356;;209054.2704885073;472104.6820821746;201657.71062849264;227694.6806430838;273.83247836619233;1011248.5807925633;376627.9645336084;73492.75019622117;0.0;0;55;66;0;0;0;0;1;19;19;421357855364.5107;155387975709.98578;294812961994.6583;11857.895389894347;8564.15409603326;282.7379869568641;4903.521312506705;808584.9803367854;388714.0695794924;20273.89217310485;237707.46509397155;2.1268389532482153;0.18227328349825003
1917;2019-02-09 00:57:37.860;754;185;114;113;106;50;194;26;28;34;617;595;26;71;243;250;260;187;199;197;193;25;546;356;366;133;361;247;547;288.0;110.0;636.0;256.0;128.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29774.884765625;10911.4150390625;0.0;1120.83935546875;498.0;78990;;;Calculated values ==>;1549670257.86;348.56000000000006;291.66;284.56;284.46000000000004;283.76000000000005;278.16;273.955091788801;292.56;275.76000000000005;275.96000000000004;276.56;334.86;332.66;275.76000000000005;280.26000000000005;297.46000000000004;298.16;299.16;291.86;292.86;292.46000000000004;;322.96000000000004;275.66;241.05796691057077;260.72004837742526;273.955091788801;293.06;5460000.0;3560000.0;3660000.0;1330000.0;3610000.0;2470000.0;5470000.0;0.048;0.018333333333333333;0.10600000000000001;0.042666666666666665;0.021333333333333333;0.06933333333333333;;10911.4150390625;0.0;1120.83935546875;29774.884765625;509096.4388799202;413488.24991588667;227715.89885732534;227427.50855945513;225429.48509228733;430412.23801567365;457825.0308446583;455729.33194869943;473014.93639070686;519384.72447722306;517139.5942166277;455486.6147237083;460864.23990221135;465189.78860520123;466819.69984961615;434481.06363122794;414215.5863340789;458240.58495806623;457686.21237540204;;209054.2704885073;472138.9942397944;201782.22390465668;209761.81619778555;273.88104426665683;1011744.2614001755;376809.6485672651;73511.67620132373;0.0;0;55;66;0;0;0;0;1;19;19;421577459024.2454;155468077044.889;294962964494.4771;26918.393452668533;11535.222200965876;371.53375044773196;17189.424801648078;808908.1214623455;388881.5671733451;20279.34452844771;237891.57604649852;4.65536817698845;0.2940796543719351
1918;2019-02-09 00:58:37.860;758;184;114;114;108;50;194;25;32;33;610;590;27;72;242;250;259;186;199;197;192;24;547;354;366;132;359;247;547;151.0;83.0;448.0;161.0;128.0;0;100;87;1;0;0;0;0;0;0;1;0;0;0;0;28949.537109375;10154.9580078125;0.0;1118.95434570312;500.0;78991;;;Calculated values ==>;1549670317.86;348.96000000000004;291.56;284.56;284.56;283.96000000000004;278.16;273.7412296467126;292.56;275.66;276.36;276.46000000000004;334.16;332.16;275.86;280.36;297.36;298.16;299.06;291.76000000000005;292.86;292.36;;323.16;275.56;240.83765695389522;260.72004837742526;273.7412296467126;293.06;5470000.0;3540000.0;3660000.0;1320000.0;3590000.0;2470000.0;5470000.0;0.025166666666666667;0.013833333333333333;0.07466666666666667;0.026833333333333334;0.021333333333333333;0.0465;;10154.9580078125;0.0;1118.95434570312;28949.537109375;509502.5399038325;413117.91072696255;227715.89885732534;227715.89885732534;225996.74864939888;430542.39183029096;457825.0308446583;456213.6589569888;473048.1168422736;518670.816762181;516628.74024845404;455608.0198933382;460981.9017752987;465349.75327765616;467104.03116414114;434018.93334531464;413854.0851824992;458240.58495806623;457547.2421668356;;209890.3038832737;472173.3745042847;201261.64128283862;213398.3616037501;273.66883001332894;1012233.6315824672;376985.201675989;73530.3411488335;0.0;0;55;66;0;0;0;0;1;19;19;421797059024.2454;155547577044.889;295111164494.4771;19036.41731966988;7269.464841442135;278.94706625228025;11352.922946183475;809291.0782187816;389038.27289869846;20284.76520192021;238129.4289443971;3.3650919914875326;0.21026938568423442
1919;2019-02-09 00:59:37.871;763;184;114;114;108;50;194;25;35;33;606;586;31;76;242;250;259;186;199;197;192;23;548;354;366;132;359;249;548;154.0;83.0;489.0;210.0;128.0;0;98;80;1;0;0;0;0;0;0;1;0;0;0;0;28538.544921875;9715.720703125;0.0;1121.1845703125;502.0;78992;;;Calculated values ==>;1549670377.871;349.46000000000004;291.56;284.56;284.56;283.96000000000004;278.16;273.7412296467126;292.56;275.66;276.66;276.46000000000004;333.76000000000005;331.76000000000005;276.26000000000005;280.76000000000005;297.36;298.16;299.06;291.76000000000005;292.86;292.36;;323.36;275.46000000000004;240.83765695389522;260.9983114674233;273.7412296467126;293.06;5480000.0;3540000.0;3660000.0;1320000.0;3590000.0;2490000.0;5480000.0;0.025666666666666667;0.013833333333333333;0.08149999999999999;0.035;0.021333333333333333;0.047;;9715.720703125;0.0;1121.1845703125;28538.544921875;510032.0283829691;412695.35991861223;227694.6806430838;227694.6806430838;225976.7647017498;430542.39183029096;457825.0308446583;456248.0890348137;473048.1168422736;518094.87659749197;516049.1771931141;455762.50783225335;461145.949114244;465349.75327765616;467104.03116414114;433778.9533352757;413442.3132566535;458240.58495806623;457547.2421668356;;210726.34883551928;472076.1002201579;201207.64784884924;213230.13081928197;273.647718694772;1012712.7867629906;377150.82102365984;73549.01239561674;0.0;0;55;66;0;0;0;0;1;19;19;422016699284.8179;155626791565.09546;295259991774.865;20785.7959566561;9480.395832995804;281.3235210876072;11482.904233335019;809622.9908364419;389177.88066141424;20289.4349794625;238319.76239279177;3.8784522410743887;0.2643169244581634
1920;2019-02-09 01:00:37.861;766;184;114;113;109;51;194;25;38;32;604;584;34;79;242;250;259;186;199;196;192;23;549;355;366;132;359;251;550;317.0;86.0;348.0;175.0;128.0;0;95;78;1;0;0;0;0;0;0;1;0;0;0;0;28438.669921875;9595.4599609375;0.0;1109.61193847656;505.0;78993;;;Calculated values ==>;1549670437.861;349.76;291.56;284.56;284.46000000000004;284.06;278.26000000000005;273.8482719121499;292.56;275.66;276.96000000000004;276.36;333.56;331.56;276.56;281.06;297.36;298.16;299.06;291.76000000000005;292.76000000000005;292.36;;323.66;275.46000000000004;240.83765695389522;261.27494424493943;273.8482719121499;293.06;5490000.0;3550000.0;3660000.0;1320000.0;3590000.0;2510000.0;5500000.0;0.05283333333333333;0.014333333333333333;0.058;0.029166666666666667;0.021333333333333333;0.07416666666666666;;9595.4599609375;0.0;1109.61193847656;28438.669921875;510314.69274567236;411831.94049012626;227652.39945698058;227364.6465970384;226221.03737434192;430477.46260093397;457825.0308446583;456283.55020339484;472950.9869074988;517722.1538425921;515673.1537141429;455796.72062643693;461193.3830436821;465349.75327765616;466961.99702802964;433537.83893394377;412601.8314242595;458102.21622996335;457547.2421668356;;211980.4382156667;472076.1002201579;201527.480100246;209042.06364555395;273.77715635446975;1013187.5177517434;377311.720708135;73567.59926819778;0.0;0;55;66;0;0;0;0;1;19;19;422236262684.8528;155705978365.10803;295409966774.88885;14775.852065982634;7891.001420164096;300.08277430547423;18430.800740328385;809919.2885121665;389322.61817827297;20294.279224416136;238569.00172079945;3.8671143351261827;0.18866860290395499
1921;2019-02-09 01:01:40.842;766;185;114;114;110;52;194;26;40;32;604;583;37;82;242;250;259;188;199;197;192;24;551;357;366;132;362;251;551;124.0;82.0;788.0;145.0;128.0;0;93;72;1;0;0;0;0;0;0;1;0;0;0;0;28146.259765625;9218.9189453125;0.0;1109.63024902344;507.0;78994;;;Calculated values ==>;1549670500.842;349.76;291.66;284.56;284.56;284.16;278.36;274.0616903277293;292.56;275.76000000000005;277.16;276.36;333.56;331.46000000000004;276.86;281.36;297.36;298.16;299.06;291.96000000000004;292.86;292.36;;323.86;275.56;240.83765695389522;261.27494424493943;274.0616903277293;293.06;5510000.0;3570000.0000000005;3660000.0;1320000.0;3620000.0000000005;2510000.0;5510000.0;0.020666666666666667;0.013666666666666666;0.13133333333333333;0.024166666666666666;0.021333333333333333;0.041999999999999996;;9218.9189453125;0.0;1109.63024902344;28146.259765625;510139.9838916511;411784.30806472205;227631.33601229617;227631.33601229617;226485.61015559043;430346.717906069;457825.0308446583;456526.4074851547;472950.9869074988;517722.1538425921;515570.6018142486;456161.9829332792;461547.357052399;464912.7873590418;466677.1382597011;433052.14672987553;412934.04071806197;458240.58495806623;457547.2421668356;;212816.51262364245;472173.3745042847;202127.80950834678;215081.98170082906;274.02019239245357;1013682.486564747;377476.29687436967;73587.0117809884;0.0;0;55;66;0;0;0;0;1;19;19;422466773144.65735;155789113285.03754;295568049084.7548;33411.01586762077;6526.101154068499;274.9474488281187;10183.540939572273;810340.7964464377;389448.7297805588;20299.309221423424;238819.30170021803;4.87925307435492;0.321252514734807
1922;2019-02-09 01:02:37.872;767;187;114;113;111;54;194;26;43;33;606;584;40;85;242;250;259;189;199;197;192;25;552;358;366;132;363;256;552;-1.0;82.0;1135.0;189.0;128.0;0;89;80;1;0;0;0;0;0;0;1;0;0;0;0;28619.5625;9759.5556640625;0.0;1115.07507324219;510.0;78995;;;Calculated values ==>;1549670557.872;349.86;291.86;284.56;284.46000000000004;284.26000000000005;278.56;274.1680685717883;292.56;275.76000000000005;277.46000000000004;276.46000000000004;333.76000000000005;331.56;277.16;281.66;297.36;298.16;299.06;292.06;292.86;292.36;;324.16;275.66;240.83765695389522;261.9595390733887;274.1680685717883;293.06;5520000.0;3579999.9999999995;3660000.0;1320000.0;3629999.9999999995;2560000.0;5520000.0;0.0;0.013666666666666666;0.18916666666666665;0.0315;0.021333333333333333;0.021333333333333333;;9759.5556640625;0.0;1115.07507324219;28619.5625;510176.1553413556;412126.3827081116;227610.32368758568;227322.99139274858;226750.5488814185;430280.9020939914;457825.0308446583;456070.70380752016;473048.1168422736;517505.7895824865;515243.9951189184;455702.68171308783;461137.9742126213;464766.5650395172;466534.3108773681;432807.5379912505;412889.33823237545;458240.58495806623;457547.2421668356;;214070.64678622372;472270.6324499597;202385.4375944231;227610.32368758568;274.12495148382555;1014132.1191817172;377626.62220859603;73604.633301053;0.0;0;55;66;0;0;0;0;1;19;19;422675502944.5526;155864392884.99976;295712620134.6823;47988.79619197752;8501.383637949402;272.2153967046259;4905.320927557331;810985.550790803;389567.7599829559;20303.64320712691;238938.81806019729;5.67078714154789;0.4430232501964534
1923;2019-02-09 01:03:37.872;766;189;113;113;111;55;194;27;46;33;610;586;43;83;243;250;259;191;199;197;192;26;557;358;366;132;363;258;557;-1.0;86.0;880.0;125.0;128.0;0;87;87;1;0;0;0;0;0;0;1;0;0;0;0;29047.416015625;10238.2568359375;0.0;1102.341796875;511.0;78996;;;Calculated values ==>;1549670617.872;349.76;292.06;284.46000000000004;284.46000000000004;284.26000000000005;278.66;274.1680685717883;292.56;275.86;277.76000000000005;276.46000000000004;334.16;331.76000000000005;277.46000000000004;281.46000000000004;297.46000000000004;298.16;299.06;292.26000000000005;292.86;292.36;;324.26000000000005;275.76000000000005;240.83765695389522;262.23063862743834;274.1680685717883;293.06;5570000.0;3579999.9999999995;3660000.0;1320000.0;3629999.9999999995;2580000.0;5570000.0;0.0;0.014333333333333333;0.14666666666666667;0.020833333333333332;0.021333333333333333;0.021333333333333333;;10238.2568359375;0.0;1102.341796875;29047.416015625;509614.55726272793;410706.54676073755;227219.72489924103;227219.72489924103;226649.31038536667;430280.9020939914;457825.0308446583;456109.0230842944;473048.1168422736;517748.271266058;515278.0371803349;455740.0746669138;460591.5703070526;464898.1456994284;466534.3108773681;431566.2177635672;411509.7758049635;458240.58495806623;457547.2421668356;;214488.6975840042;472367.87413283327;202411.81560203285;227219.72489924103;274.13520199313945;1014612.677336014;377793.27064609603;73623.11177497065;0.0;0;55;66;0;0;0;0;1;19;19;422895102944.5526;155943592884.99976;295866820134.6823;37208.92376406503;5624.084552725008;287.47566807332026;4913.653701708684;811695.5317904367;389685.47221787815;20308.30729933339;239020.6428487745;4.235591016120764;0.31318546799449487
1924;2019-02-09 01:04:37.853;765;192;113;113;109;56;194;28;48;33;615;589;44;80;244;249;259;194;199;197;192;27;556;361;366;132;365;257;556;-3.0;84.0;673.0;170.0;128.0;0;85;88;1;0;0;0;0;0;0;1;0;0;0;0;29060.43359375;10346.6962890625;0.0;1095.26916503906;510.0;78997;;;Calculated values ==>;1549670677.853;349.66;292.36;284.46000000000004;284.46000000000004;284.06;278.76000000000005;274.4858918419099;292.56;275.96000000000004;277.96000000000004;276.46000000000004;334.66;332.06;277.56;281.16;297.56;298.06;299.06;292.56;292.86;292.36;;324.16;275.86;240.83765695389522;262.0952818180154;274.4858918419099;293.06;5560000.0;3610000.0;3660000.0;1320000.0;3650000.0;2570000.0;5560000.0;0.0;0.014;0.11216666666666668;0.028333333333333332;0.021333333333333333;0.021333333333333333;;10346.6962890625;0.0;1095.26916503906;29060.43359375;509578.2214411094;412333.65201211494;227240.2794848523;227240.2794848523;226101.4974220925;430081.6785162784;457825.0308446583;456518.53376006684;473048.1168422736;518345.9615119074;515672.83792979416;456028.3797168628;460387.67024430877;464737.35524180415;465973.9058467576;431816.9750014937;413092.82235656865;458240.58495806623;457547.2421668356;;214070.64678622372;472465.0996282349;203162.99035793627;227240.2794848523;274.44040286893517;1015096.7560755024;377964.7576005809;73641.41940038581;0.0;0;55;66;0;0;0;0;1;19;19;423114633404.3572;156022767804.92926;296021271209.5448;28418.046784938982;7630.226429325127;262.1381370289507;4913.21520388231;812242.2500289083;389795.8898326429;20312.88596400207;239102.5074908997;3.6028448714113264;0.2836597693254288
1925;2019-02-09 01:05:37.863;764;190;112;112;108;56;194;28;49;34;618;592;43;76;245;248;259;191;199;197;192;28;551;361;366;131;366;256;551;-1.0;83.0;343.0;86.0;128.0;0;77;88;1;0;0;0;0;0;0;1;0;0;0;0;29035.3046875;10230.6962890625;0.0;1041.33666992188;507.0;78998;;;Calculated values ==>;1549670737.863;349.56000000000006;292.16;284.36;284.36;283.96000000000004;278.76000000000005;274.4858918419099;292.56;275.96000000000004;278.06;276.56;334.96000000000004;332.36;277.46000000000004;280.76000000000005;297.66;297.96000000000004;299.06;292.26000000000005;292.86;292.36;;323.86;275.96000000000004;240.61611355647437;261.9595390733887;274.4858918419099;293.06;5510000.0;3610000.0;3660000.0;1310000.0;3660000.0;2560000.0;5510000.0;0.0;0.013833333333333333;0.05716666666666667;0.014333333333333333;0.021333333333333333;0.021333333333333333;;10230.6962890625;0.0;1041.33666992188;29035.3046875;509892.82471029524;413676.3280692049;227056.99879057807;227056.99879057807;225917.09287174884;430081.6785162784;457825.0308446583;456804.1626795621;473275.31562819314;518737.4894569833;516067.0354041443;456070.70380752016;460064.67827215;464722.9366227796;465843.48631744814;433052.14672987553;414040.76927589084;458240.58495806623;457547.2421668356;;212816.51262364245;472693.2819402637;203163.88395614762;227056.99879057807;274.4407487390831;1015580.9679162946;378136.26445175;73659.22741651576;0.0;0;55;66;0;0;0;0;1;19;19;423334270004.32227;156101680954.91672;296175196859.5203;14499.769267021862;3863.2547044389976;262.99072144678826;4917.125192026827;812599.958104029;389891.684805244;20317.262767167642;239184.44064743648;2.0886329884414865;0.14216043540999415
