;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1926;2019-02-09 01:06:37.874;762;188;112;111;106;55;194;28;47;34;620;593;41;69;245;248;259;189;199;197;192;28;547;359;366;130;364;252;547;138.0;83.0;240.0;0.0;128.0;0;68;77;1;0;0;0;0;0;0;1;0;0;0;0;28249.451171875;9547.0859375;0.0;991.6903686523441;507.0;78999;;;Calculated values ==>;1549670797.874;349.36;291.96000000000004;284.36;284.26000000000005;283.76000000000005;278.66;274.27422755570615;292.56;275.96000000000004;277.86;276.56;335.16;332.46000000000004;277.26000000000005;280.06;297.66;297.96000000000004;299.06;292.06;292.86;292.36;;323.86;275.96000000000004;240.39332010688793;261.41265627149306;274.27422755570615;293.06;5470000.0;3590000.0;3660000.0;1300000.0;3640000.0;2520000.0;5470000.0;0.023;0.013833333333333333;0.04;0.0;0.021333333333333333;0.044333333333333336;;9547.0859375;0.0;991.6903686523441;28249.451171875;509996.2295786902;414572.912758482;227139.87781552845;226852.99637495677;225429.48509228733;430214.79039162316;457825.0308446583;457211.6508634873;473405.19094569265;519275.59068751533;516510.6324525625;456484.0767557704;459852.6220200224;465015.24582933175;466131.47824129247;434018.93334531464;414926.21430635254;458240.58495806623;457547.2421668356;;212816.51262364245;472824.0414856702;202758.08115945454;214490.67503906903;274.27422755570615;1016058.4284014108;378301.1095201238;73676.17241456157;0.0;0;55;66;0;0;0;0;1;19;19;423553910264.8947;156179995310.12082;296327624799.9176;10178.142788161309;0.0;264.11594670564233;10775.507809330984;812805.6450740572;389923.8844967262;20321.656128048882;239315.23656431132;2.0133045742522677;0.04967396343051462
1927;2019-02-09 01:07:37.864;760;185;112;111;105;53;194;28;45;35;620;593;38;73;245;248;259;186;199;196;192;27;541;357;366;130;362;250;542;-2.0;86.0;84.0;14.0;128.0;0;62;67;1;0;0;0;0;0;0;1;0;0;0;0;27525.642578125;8825.83203125;0.0;937.55712890625;506.0;79000;;;Calculated values ==>;1549670857.864;349.16;291.66;284.36;284.26000000000005;283.66;278.46000000000004;274.0616903277293;292.56;275.96000000000004;277.66;276.66;335.16;332.46000000000004;276.96000000000004;280.46000000000004;297.66;297.96000000000004;299.06;291.76000000000005;292.76000000000005;292.36;;323.76000000000005;275.86;240.39332010688793;261.13683023647616;274.0616903277293;293.06;5410000.0;3570000.0000000005;3660000.0;1300000.0;3620000.0000000005;2500000.0;5420000.0;0.0;0.014333333333333333;0.014;0.0023333333333333335;0.021333333333333333;0.021333333333333333;;8825.83203125;0.0;937.55712890625;27525.642578125;510275.1237514666;415494.0201007883;227244.6100401926;226956.68005612536;225244.59992553043;430346.717906069;457825.0308446583;457294.02403925674;473501.9964771252;519441.7402217374;516680.6651304527;456447.63627741166;460637.9373830433;465306.4224800408;466418.3847020313;435435.79120169353;415836.23157297884;458102.21622996335;457547.2421668356;;212398.47392691602;472727.1298661593;202123.78769208395;227244.6100401926;274.01862727090145;1016523.1433839934;378454.1916519461;73692.24679753337;0.0;0;55;66;0;0;0;0;1;19;19;423773473664.9296;156257982310.1332;296478199699.9415;3572.383308860419;631.4077984061757;280.92702134491054;4913.122818701717;812920.2136935976;389929.14535142516;20326.197395779236;239445.95336313426;0.9625592909545381;0.02732432580622958
1928;2019-02-09 01:08:37.874;757;181;112;112;105;52;194;27;41;35;617;591;36;77;243;249;259;183;199;197;192;25;544;354;366;130;359;252;545;220.0;83.0;17.0;79.0;128.0;0;56;64;1;0;0;0;0;0;0;1;0;0;0;0;27486.615234375;8734.5712890625;0.0;922.0236206054691;507.0;79001;;;Calculated values ==>;1549670917.874;348.86;291.26000000000005;284.36;284.36;283.66;278.36;273.7412296467126;292.56;275.86;277.26000000000005;276.66;334.86;332.26000000000005;276.76000000000005;280.86;297.46000000000004;298.06;299.06;291.46000000000004;292.86;292.36;;323.86;275.66;240.39332010688793;261.41265627149306;273.7412296467126;293.06;5440000.0;3540000.0;3660000.0;1300000.0;3590000.0;2520000.0;5450000.0;0.03666666666666667;0.013833333333333333;0.0028333333333333335;0.013166666666666667;0.021333333333333333;0.057999999999999996;;8734.5712890625;0.0;922.0236206054691;27486.615234375;509642.9473713744;412839.4487628918;227181.61820714;227181.61820714;225185.84211276218;430542.39183029096;457825.0308446583;456484.0767557704;473501.9964771252;518968.7002690526;516305.54789759975;455875.23046245676;460803.16018908704;465480.30547409743;466975.4318241603;434732.21210702666;413581.5929919801;458240.58495806623;457547.2421668356;;212816.51262364245;472533.2602288536;201204.7644792131;210759.4692986805;273.6465910998347;1016981.655271605;378600.55273570784;73707.74588652787;0.0;0;55;66;0;0;0;0;1;19;19;423993110264.8947;156335995310.12082;296628824799.9176;723.2913847835791;3572.4918607036;292.58356442481096;14313.690826352995;812956.0169489204;389964.18368732836;20330.97744720237;239606.20351405875;1.9574247250799206;0.037131294100077546
1929;2019-02-09 01:09:37.865;755;182;112;112;106;52;194;25;38;35;615;589;35;76;242;249;259;184;199;196;192;23;548;354;366;130;358;252;549;84.0;81.0;303.0;31.0;128.0;0;51;62;1;0;0;0;0;0;0;1;0;0;0;0;27241.28515625;8742.521484375;0.0;888.6760864257809;507.0;79002;;;Calculated values ==>;1549670977.865;348.66;291.36;284.36;284.36;283.76000000000005;278.36;273.7412296467126;292.56;275.66;276.96000000000004;276.66;334.66;332.06;276.66;280.76000000000005;297.36;298.06;299.06;291.56;292.76000000000005;292.36;;323.86;275.46000000000004;240.39332010688793;261.41265627149306;273.7412296467126;293.06;5480000.0;3540000.0;3660000.0;1300000.0;3579999.9999999995;2520000.0;5490000.0;0.014;0.013500000000000002;0.050499999999999996;0.005166666666666667;0.021333333333333333;0.035333333333333335;;8742.521484375;0.0;888.6760864257809;27241.28515625;509043.49594689475;411488.054595783;227098.3386120891;227098.3386120891;225390.3388218716;430542.39183029096;457825.0308446583;456119.0499301343;473501.9964771252;518764.062546342;516100.4241486764;455753.1787349472;460684.61534066073;465494.84668458975;466975.4318241603;433778.9533352757;412266.7878282398;458102.21622996335;457547.2421668356;;212816.51262364245;472339.328242146;201360.72194969165;216900.41502887502;273.7075515052798;1017437.6526978397;378746.1733289677;73722.83278736267;0.0;0;55;66;0;0;0;0;1;19;19;424212677324.66437;156413983610.039;296780002119.759;12865.295563012354;1400.056132511014;290.41423434498483;8502.854558874607;813069.238187633;390005.61537154333;20335.835033439773;239796.31287138778;2.3941592225924784;0.10376325518648019
1930;2019-02-09 01:10:37.875;753;182;112;112;107;53;194;25;35;34;614;587;34;75;242;249;259;184;199;196;192;23;548;354;366;130;359;252;549;298.0;82.0;376.0;0.0;128.0;0;49;57;1;0;0;0;0;0;0;1;0;0;0;0;26929.6171875;8390.6689453125;0.0;873.616943359375;508.0;79003;;;Calculated values ==>;1549671037.875;348.46000000000004;291.36;284.36;284.36;283.86;278.46000000000004;273.7412296467126;292.56;275.66;276.66;276.56;334.56;331.86;276.56;280.66;297.36;298.06;299.06;291.56;292.76000000000005;292.36;;323.96000000000004;275.46000000000004;240.39332010688793;261.41265627149306;273.7412296467126;293.06;5480000.0;3540000.0;3660000.0;1300000.0;3590000.0;2520000.0;5490000.0;0.049666666666666665;0.013666666666666666;0.06266666666666666;0.0;0.021333333333333333;0.071;;8390.6689453125;0.0;873.616943359375;26929.6171875;508795.8943714938;411488.054595783;227098.3386120891;227098.3386120891;225673.23531596395;430542.39183029096;457825.0308446583;455753.1787349472;473405.19094569265;518661.7303449441;515895.26089543354;455631.0316612243;460565.9934367964;465349.75327765616;466975.4318241603;433778.9533352757;412266.7878282398;458102.21622996335;457547.2421668356;;213234.55432191002;472339.328242146;201446.94854128102;209154.40846865997;273.7412296467126;1017889.1521213301;378888.9737119569;73737.52101023775;0.0;0;55;66;0;0;0;0;1;19;19;424432313924.62946;156491996610.0266;296931227319.7349;15936.523758803081;0.0;293.99959526282413;17635.891192570467;813309.2933511368;390017.2844505015;20340.705960371604;240014.17205642874;3.655588240001027;0.08675061069801059
1931;2019-02-09 01:11:37.855;753;183;112;112;108;53;194;25;32;34;613;585;32;75;242;249;259;185;199;196;192;24;549;356;366;131;361;252;550;137.0;81.0;334.0;79.0;128.0;0;47;53;1;0;0;0;0;0;0;1;0;0;0;0;26711.443359375;8139.54443359375;0.0;859.1648559570309;508.0;79004;;;Calculated values ==>;1549671097.855;348.46000000000004;291.46000000000004;284.36;284.36;283.96000000000004;278.46000000000004;273.955091788801;292.56;275.66;276.36;276.56;334.46000000000004;331.66;276.36;280.66;297.36;298.06;299.06;291.66;292.76000000000005;292.36;;323.96000000000004;275.56;240.61611355647437;261.41265627149306;273.955091788801;293.06;5490000.0;3560000.0;3660000.0;1310000.0;3610000.0;2520000.0;5500000.0;0.022833333333333334;0.013500000000000002;0.05566666666666666;0.013166666666666667;0.021333333333333333;0.04416666666666667;;8139.54443359375;0.0;859.1648559570309;26711.443359375;508707.3509956686;411439.0319898053;227077.643890442;227077.643890442;225936.93701479695;430412.23801567365;457825.0308446583;455386.4494005837;473275.31562819314;518559.3892023992;515690.0578254911;455386.4494005837;460565.9934367964;465058.7251422519;466690.6173508106;433537.83893394377;412219.46467945963;458102.21622996335;457547.2421668356;;213234.55432191002;472304.9464017478;201832.87850490207;214026.57650244588;273.90079079171346;1018336.0119564169;379026.67957289884;73751.9560452872;0.0;0;55;66;0;0;0;0;1;19;19;424651840724.6993;156570270510.0515;297082376919.78296;14114.482113192942;3561.2155606418023;287.7980524355359;10755.496066843878;813559.6349251334;390046.9513545842;20345.55265799939;240250.6880853678;3.191456782192352;0.1561543547915625
1932;2019-02-09 01:12:37.866;752;184;112;112;109;55;194;27;29;34;611;584;29;75;243;249;259;186;199;196;192;25;548;358;366;131;363;254;549;0.0;86.0;364.0;52.0;128.0;0;46;52;1;0;0;0;0;0;0;1;0;0;0;0;26673.357421875;8110.6904296875;0.0;868.356811523438;510.0;79005;;;Calculated values ==>;1549671157.866;348.36;291.56;284.36;284.36;284.06;278.66;274.1680685717883;292.56;275.86;276.06;276.56;334.26000000000005;331.56;276.06;280.66;297.46000000000004;298.06;299.06;291.76000000000005;292.76000000000005;292.36;;324.16;275.66;240.61611355647437;261.6868853414304;274.1680685717883;293.06;5480000.0;3579999.9999999995;3660000.0;1310000.0;3629999.9999999995;2540000.0;5490000.0;0.0;0.014333333333333333;0.06066666666666667;0.008666666666666666;0.021333333333333333;0.021333333333333333;;8110.6904296875;0.0;868.356811523438;26673.357421875;508672.0224432757;412266.7878282398;227098.3386120891;227098.3386120891;226241.1246311094;430280.9020939914;457825.0308446583;454683.1238903817;473275.31562819314;518187.03314209677;515415.8376671883;454683.1238903817;460256.20874156046;464898.1456994284;466404.73984073254;433778.9533352757;413024.9693880693;458102.21622996335;457547.2421668356;;214070.64678622372;472402.05409754877;202387.26521287148;227098.3386120891;274.125661754105;1018780.9668557649;379162.1230233221;73766.3546984324;0.0;0;55;66;0;0;0;0;1;19;19;424871480984.3991;156648884919.94406;297234204749.57544;15305.948759768955;2340.1281703338695;297.4737699099585;4916.243275834591;813804.8501299535;390096.1382348836;20350.43081734422;240381.30985598004;2.5459041880221185;0.15671794089632457
1933;2019-02-09 01:13:37.886;751;185;112;112;110;56;194;27;29;35;610;583;28;73;244;248;259;187;199;196;192;26;553;357;366;133;362;255;554;92.0;110.0;472.0;46.0;128.0;0;47;55;1;0;0;0;0;0;0;1;0;0;0;0;26945.7734375;8335.4287109375;0.0;874.3889770507809;510.0;79006;;;Calculated values ==>;1549671217.886;348.26;291.66;284.36;284.36;284.16;278.76000000000005;274.0616903277293;292.56;275.86;276.06;276.66;334.16;331.46000000000004;275.96000000000004;280.46000000000004;297.56;297.96000000000004;299.06;291.86;292.76000000000005;292.36;;324.16;275.76000000000005;241.05796691057077;261.82340779136865;274.0616903277293;293.06;5530000.0;3570000.0000000005;3660000.0;1330000.0;3620000.0000000005;2550000.0;5540000.0;0.015333333333333334;0.018333333333333333;0.07866666666666666;0.007666666666666667;0.021333333333333333;0.03666666666666667;;8335.4287109375;0.0;874.3889770507809;26945.7734375;508103.8220973331;250866.03273033988;226995.3590132835;226995.3590132835;226425.17936498643;430346.717906069;457825.0308446583;454514.59662898886;473112.1826642056;518000.54279294016;515227.09450970194;454390.93162069377;459861.7630027801;465175.32018785755;466418.3847020313;432561.732969489;411248.3343356786;458102.21622996335;457547.2421668356;;214070.64678622372;472236.3865531139;202168.43928105765;216613.19257980725;274.03600150630376;1019227.9418881477;379299.21969978133;73780.88242095977;0.0;0;55;66;0;0;0;0;1;19;19;425091154184.3293;156728111319.91888;297386955649.5269;19851.23104470392;2070.5209290857647;390.74564161985734;8834.248484857706;814097.9242870638;390132.9058958368;20356.16789082573;240495.93548309317;3.38190691232572;0.17525636316049698
1934;2019-02-09 01:14:37.867;750;187;112;112;109;57;194;27;31;35;611;582;30;72;244;249;259;189;199;196;192;26;554;358;366;133;363;254;555;86.0;86.0;565.0;33.0;128.0;0;48;53;1;0;0;0;0;0;0;1;0;0;0;0;26840.025390625;8231.44140625;0.0;877.618530273438;511.0;79007;;;Calculated values ==>;1549671277.867;348.16;291.86;284.36;284.36;284.06;278.86;274.1680685717883;292.56;275.86;276.26000000000005;276.66;334.26000000000005;331.36;276.16;280.36;297.56;298.06;299.06;292.06;292.76000000000005;292.36;;324.26000000000005;275.76000000000005;241.05796691057077;261.6868853414304;274.1680685717883;293.06;5540000.0;3579999.9999999995;3660000.0;1330000.0;3629999.9999999995;2540000.0;5550000.0;0.014333333333333333;0.014333333333333333;0.09416666666666668;0.0055000000000000005;0.021333333333333333;0.035666666666666666;;8231.44140625;0.0;877.618530273438;26840.025390625;507890.2255098372;410799.17277700413;226974.91020018916;226974.91020018916;226121.30466386222;430280.9020939914;457825.0308446583;454929.52275986236;473112.1826642056;518187.03314209677;515210.27412783547;454806.37364540703;459898.32620344317;465029.61547741666;466404.73984073254;432314.7153286799;411599.12119771366;458102.21622996335;457547.2421668356;;214488.6975840042;472236.3865531139;202454.1695830529;217120.78079330263;274.151657096649;1019676.0149450173;379437.2332330541;73795.47786021268;0.0;0;55;66;0;0;0;0;1;19;19;425310684645.0064;156807886050.16495;297539607294.9978;23774.76242414956;1483.8021933353355;296.92351587718264;8575.210455656008;814461.3591096092;390162.51587581786;20361.896652473377;240640.96836641704;3.7468958187626553;0.19838329587995215
1935;2019-02-09 01:15:37.887;749;188;112;111;109;57;194;28;35;35;610;582;32;73;244;248;259;190;199;196;192;27;554;359;366;133;364;257;554;-1.0;84.0;421.0;4.0;128.0;0;48;57;1;0;0;0;0;0;0;1;0;0;0;0;27080.630859375;8489.759765625;0.0;877.5901489257809;510.0;79008;;;Calculated values ==>;1549671337.887;348.06000000000006;291.96000000000004;284.36;284.26000000000005;284.06;278.86;274.27422755570615;292.56;275.96000000000004;276.66;276.66;334.16;331.36;276.36;280.46000000000004;297.56;297.96000000000004;299.06;292.16;292.76000000000005;292.36;;324.16;275.86;241.05796691057077;262.0952818180154;274.27422755570615;293.06;5540000.0;3590000.0;3660000.0;1330000.0;3640000.0;2570000.0;5540000.0;0.0;0.014;0.07016666666666667;0.0006666666666666666;0.021333333333333333;0.021333333333333333;;8489.759765625;0.0;877.5901489257809;27080.630859375;507765.60689139564;411644.6103821836;226995.3590132835;226709.90989288548;226141.15807206248;430214.79039162316;457825.0308446583;454919.80551571876;473112.1826642056;517832.4177701559;514951.96778752335;454548.466256717;459548.81800229324;464883.6276779939;466131.47824129247;432314.7153286799;412420.9545810112;458102.21622996335;457547.2421668356;;214070.64678622372;472333.7623376517;202750.75485049875;226995.3590132835;274.2713861890086;1020125.5035265585;379576.6230238898;73810.10947478101;0.0;0;55;66;0;0;0;0;1;19;19;425530357844.9366;156887712650.1396;297692958394.9491;17693.861721676272;179.72200499143528;278.51265046736154;4918.440173942444;814807.0461680038;390176.38319836673;20366.693552291854;240753.45293732415;2.4628669539974024;0.13030435563156598
1936;2019-02-09 01:16:37.868;747;188;111;111;108;57;194;29;39;35;611;582;35;72;245;248;259;190;199;196;192;27;555;359;366;133;364;258;556;0.0;85.0;651.0;59.0;128.0;0;50;63;1;0;0;0;0;0;0;1;0;0;0;0;27474.43359375;8868.7001953125;0.0;893.8466796875;511.0;79009;;;Calculated values ==>;1549671397.868;347.86;291.96000000000004;284.26000000000005;284.26000000000005;283.96000000000004;278.86;274.27422755570615;292.56;276.06;277.06;276.66;334.26000000000005;331.36;276.66;280.36;297.66;297.96000000000004;299.06;292.16;292.76000000000005;292.36;;324.26000000000005;275.86;241.05796691057077;262.23063862743834;274.27422755570615;293.06;5550000.0;3590000.0;3660000.0;1330000.0;3640000.0;2580000.0;5560000.0;0.0;0.014166666666666666;0.1085;0.009833333333333333;0.021333333333333333;0.021333333333333333;;8868.7001953125;0.0;893.8466796875;27474.43359375;507426.7305204716;410752.57778573356;226669.4626369762;226669.4626369762;225818.56121347146;430214.79039162316;457825.0308446583;455246.7572435928;473112.1826642056;517851.0715974565;514865.7450536574;454751.82338565396;459271.3725159827;465015.24582933175;466131.47824129247;432066.4683662549;411554.17536023696;458102.21622996335;457547.2421668356;;214488.6975840042;472333.7623376517;202693.39552668456;226669.4626369762;274.2491357772891;1020579.9850985098;379721.2310497217;73824.86677371469;0.0;0;55;66;0;0;0;0;1;19;19;425749888304.7411;156967487380.06854;297847409469.8116;27402.039746284547;2651.4636069745097;290.5908175852539;4925.3926299703335;815182.7263434957;390199.9689405945;20371.434579387253;240835.45890050274;3.6127341822176544;0.239753795053891
1937;2019-02-09 01:17:37.888;746;189;111;111;107;57;194;29;43;36;613;583;39;73;245;248;258;191;199;196;192;28;553;361;366;133;365;259;554;-2.0;85.0;577.0;62.0;128.0;0;53;67;1;0;0;0;0;0;0;1;0;0;0;0;27734.44140625;9052.2685546875;0.0;917.8772583007809;510.0;79010;;;Calculated values ==>;1549671457.888;347.76;292.06;284.26000000000005;284.26000000000005;283.86;278.86;274.4858918419099;292.56;276.06;277.46000000000004;276.76000000000005;334.46000000000004;331.46000000000004;277.06;280.46000000000004;297.66;297.96000000000004;298.96000000000004;292.26000000000005;292.76000000000005;292.36;;324.16;275.96000000000004;241.05796691057077;262.3656120759269;274.4858918419099;293.06;5530000.0;3610000.0;3660000.0;1330000.0;3650000.0;2590000.0;5540000.0;0.0;0.014166666666666666;0.09616666666666666;0.010333333333333333;0.021333333333333333;0.021333333333333333;;9052.2685546875;0.0;917.8772583007809;27734.44140625;507480.98675582616;412035.40644734737;226709.90989288548;226709.90989288548;225575.2067312768;430081.6785162784;457825.0308446583;455574.12471773;473209.4130839679;517972.657696823;514882.62711170793;455079.5801925144;459234.4303524379;464869.23356765806;465843.48631744814;432329.30008678464;412801.4708678641;458102.21622996335;457547.2421668356;;214070.64678622372;472431.1216696904;203205.04706520686;226709.90989288548;274.4566788449744;1021040.212414683;379870.622236393;73839.96950575963;0.0;0;55;66;0;0;0;0;1;19;19;425969561504.67126;157047313980.04318;298002561169.76227;24269.492967584305;2782.0027709129968;276.64424726804117;4924.529755177602;815613.465981343;390245.2629200247;20376.163113912484;240917.56894791505;3.234924578427613;0.21404145225432475
1938;2019-02-09 01:18:37.878;744;188;111;110;106;56;194;29;45;36;614;584;40;72;245;248;258;190;199;196;192;28;552;359;366;133;364;258;553;171.0;81.0;416.0;19.0;128.0;0;52;69;1;0;0;0;0;0;0;1;0;0;0;0;27834.474609375;9174.947265625;0.0;911.2944946289059;509.0;79011;;;Calculated values ==>;1549671517.878;347.56000000000006;291.96000000000004;284.26000000000005;284.16;283.76000000000005;278.76000000000005;274.27422755570615;292.56;276.06;277.66;276.76000000000005;334.56;331.56;277.16;280.36;297.66;297.96000000000004;298.96000000000004;292.16;292.76000000000005;292.36;;324.06;275.96000000000004;241.05796691057077;262.23063862743834;274.27422755570615;293.06;5520000.0;3590000.0;3660000.0;1330000.0;3640000.0;2580000.0;5530000.0;0.0285;0.013500000000000002;0.06933333333333333;0.0031666666666666666;0.021333333333333333;0.049833333333333334;;9174.947265625;0.0;911.2944946289059;27834.474609375;507321.18449873204;412080.6298862991;226730.20531514075;226445.2755470083;225312.58585716016;430214.79039162316;457825.0308446583;455986.13821575354;473209.4130839679;518159.4142429513;515071.91276739986;455370.2367519299;459271.3725159827;465015.24582933175;466131.47824129247;432576.3413737734;412845.1473663945;458102.21622996335;457547.2421668356;;213652.59903751023;472431.1216696904;202733.67928342934;213006.43959131918;274.2647632325725;1021503.2095358367;380022.49038600887;73855.21006318681;0.0;0;55;66;0;0;0;0;1;19;19;426189124904.7062;157127100680.05588;298157635319.7869;17558.837152641143;854.0419008898267;266.371119099615;12186.283328346568;815961.977304164;390275.5582422325;20380.687487778257;241060.1352919489;3.060161974562878;0.1165239230981505
1939;2019-02-09 01:19:37.869;742;187;111;110;105;55;194;29;43;36;615;586;38;72;245;248;258;189;198;196;192;27;550;358;366;134;363;257;550;173.0;81.0;416.0;0.0;128.0;0;54;69;1;0;0;0;0;0;0;1;0;0;0;0;27709.060546875;9042.7998046875;0.0;918.5006713867191;506.0;79012;;;Calculated values ==>;1549671577.869;347.36;291.86;284.26000000000005;284.16;283.66;278.66;274.1680685717883;292.56;276.06;277.46000000000004;276.76000000000005;334.66;331.76000000000005;276.96000000000004;280.36;297.66;297.96000000000004;298.96000000000004;292.06;292.76000000000005;292.36;;323.76000000000005;275.86;241.2770596917726;262.0952818180154;274.1680685717883;292.96000000000004;5500000.0;3579999.9999999995;3660000.0;1340000.0;3629999.9999999995;2570000.0;5500000.0;0.028833333333333332;0.013500000000000002;0.06933333333333333;0.0;0.021333333333333333;0.050166666666666665;;9042.7998046875;0.0;918.5006713867191;27709.060546875;507251.29904928006;412979.2520416587;226791.38129870922;226505.84899828417;225088.81232319796;430280.9020939914;457825.0308446583;455905.59998492966;473079.2034362849;518345.9615119074;515363.9573625609;455290.22753941757;459428.652249687;465160.9749554807;466275.0664382286;433066.79874492896;413720.03103230504;458102.21622996335;457547.2421668356;;212398.47392691602;472202.2088784924;202496.42290420205;212827.83378292935;274.1680685717883;1021966.002898901;380174.282172585;73870.45606897699;0.0;0;55;66;0;0;0;0;1;19;19;426408691964.4758;157207188664.97186;298312112144.6249;17569.70294426378;0.0;261.18136412042304;12276.756987259296;816254.6712273227;390282.6741905134;20385.083099026542;241263.9633822314;3.022460909392126;0.10252236191603625
1940;2019-02-09 01:20:37.869;740;185;111;110;104;54;194;28;41;36;616;586;36;72;245;248;258;186;199;196;192;27;548;357;366;133;362;258;548;0.0;120.0;328.0;6.0;128.0;0;53;72;1;0;0;0;0;0;0;1;0;0;0;0;27789.546875;9323.7421875;0.0;916.708251953125;505.0;79013;;;Calculated values ==>;1549671637.869;347.16;291.66;284.26000000000005;284.16;283.56;278.56;274.0616903277293;292.56;275.96000000000004;277.26000000000005;276.76000000000005;334.76000000000005;331.76000000000005;276.76000000000005;280.36;297.66;297.96000000000004;298.96000000000004;291.76000000000005;292.76000000000005;292.36;;323.66;275.86;241.05796691057077;262.23063862743834;274.0616903277293;293.06;5480000.0;3570000.0000000005;3660000.0;1330000.0;3620000.0000000005;2580000.0;5480000.0;0.0;0.02;0.05466666666666666;0.001;0.021333333333333333;0.021333333333333333;;9323.7421875;0.0;916.708251953125;27789.546875;507181.7966826777;413071.18990964803;226832.40886566712;226546.4708121216;224845.77224265877;430346.717906069;457825.0308446583;455493.6157926646;473209.4130839679;518364.9277615962;515278.0371803349;454875.7103495071;459271.3725159827;465306.4224800408;466418.3847020313;433552.52989712363;413442.3132566535;458102.21622996335;457547.2421668356;;211980.4382156667;472333.7623376517;202218.7526692941;226832.40886566712;274.0555727698752;1022428.4912940833;380327.3366891866;73885.74947667148;0.0;0;55;66;0;0;0;0;1;19;19;426628291964.4758;157287288664.97186;298466612144.6249;13845.692517410918;270.1150096683576;402.20433280940284;4921.91644375826;816516.4661895033;390284.92514892726;20390.611313167625;241407.2856608232;1.8983469934829447;0.09331462185831482
1941;2019-02-09 01:21:37.850;738;184;111;110;104;52;194;27;38;36;616;587;35;71;244;249;258;186;199;196;192;26;549;356;366;132;361;256;550;-1.0;85.0;560.0;72.0;128.0;0;52;71;1;0;0;0;0;0;0;1;0;0;0;0;27726.376953125;9156.2841796875;0.0;912.4611206054691;504.0;79014;;;Calculated values ==>;1549671697.85;346.96000000000004;291.56;284.26000000000005;284.16;283.56;278.36;273.955091788801;292.56;275.86;276.96000000000004;276.76000000000005;334.76000000000005;331.86;276.66;280.26000000000005;297.56;298.06;298.96000000000004;291.76000000000005;292.76000000000005;292.36;;323.56;275.76000000000005;240.83765695389522;261.9595390733887;273.955091788801;293.06;5490000.0;3560000.0;3660000.0;1320000.0;3610000.0;2560000.0;5500000.0;0.0;0.014166666666666666;0.09333333333333332;0.012;0.021333333333333333;0.021333333333333333;;9156.2841796875;0.0;912.4611206054691;27726.376953125;506842.6801889249;411831.94049012626;226791.38129870922;226505.84899828417;224807.4667576938;430412.23801567365;457825.0308446583;455456.8452999624;473339.41292369686;518532.3004237948;515552.7133993643;455087.3474150554;459465.5867252541;465320.7433433528;466690.6173508106;433310.24721980916;412601.8314242595;458102.21622996335;457547.2421668356;;211562.405474017;472367.87413283327;201861.5771775711;226791.38129870922;273.9119754539706;1022890.9774918847;380481.2881420398;73900.98772778784;0.0;0;55;66;0;0;0;0;1;19;19;426847822424.2804;157366763489.9011;298620763314.4876;23668.891691423185;3246.0755634631464;293.36922377028645;4922.791698520029;816828.9887274792;390314.2174581744;20396.405923925966;241489.29891617823;3.1911749894241273;0.2152983990094366
1942;2019-02-09 01:22:37.860;737;184;111;110;104;52;194;27;36;36;617;587;33;69;243;249;258;186;199;196;192;25;545;356;366;132;361;256;546;294.0;79.0;487.0;98.0;128.0;0;50;68;1;0;0;0;0;0;0;1;0;0;0;0;27538.359375;8913.9775390625;0.0;891.921752929688;503.0;79015;;;Calculated values ==>;1549671757.86;346.86;291.56;284.26000000000005;284.16;283.56;278.36;273.955091788801;292.56;275.86;276.76000000000005;276.76000000000005;334.86;331.86;276.46000000000004;280.06;297.46000000000004;298.06;298.96000000000004;291.76000000000005;292.76000000000005;292.36;;323.46000000000004;275.66;240.83765695389522;261.9595390733887;273.955091788801;293.06;5450000.0;3560000.0;3660000.0;1320000.0;3610000.0;2560000.0;5460000.0;0.049;0.013166666666666667;0.08116666666666666;0.01633333333333333;0.021333333333333333;0.07033333333333333;;8913.9775390625;0.0;891.921752929688;27538.359375;507078.2618297581;413534.6774420643;226873.63332849115;226587.2862172849;224884.253062738;430412.23801567365;457825.0308446583;455210.6132043254;473339.41292369686;518634.8995863385;515552.7133993643;454840.5135957991;459225.3714847214;465189.78860520123;466690.6173508106;434272.5348688522;414260.4934188599;458102.21622996335;457547.2421668356;;211144.3756859795;472270.6324499597;201853.1001243439;209442.2665938483;273.9086719278887;1023351.5937177908;380631.89875392447;73916.0267578189;0.0;0;55;66;0;0;0;0;1;19;19;427067459024.2455;157445976689.8885;298774388914.4632;20564.184811658495;4416.819694651724;263.491879091565;17450.049948633437;817197.6591331081;390378.0855615586;20401.04720653394;241675.77033659938;4.3539654102812335;0.19189568895562137
1943;2019-02-09 01:23:37.870;736;183;111;111;106;52;194;26;36;35;617;587;33;68;243;249;258;185;199;196;192;25;548;355;366;132;360;255;549;-1.0;84.0;633.0;119.0;128.0;0;48;67;1;0;0;0;0;0;0;1;0;0;0;0;27600.49609375;8988.80859375;0.0;869.032958984375;503.0;79016;;;Calculated values ==>;1549671817.87;346.76;291.46000000000004;284.26000000000005;284.26000000000005;283.76000000000005;278.36;273.8482719121499;292.56;275.76000000000005;276.76000000000005;276.66;334.86;331.86;276.46000000000004;279.96000000000004;297.46000000000004;298.06;298.96000000000004;291.66;292.76000000000005;292.36;;323.46000000000004;275.66;240.83765695389522;261.82340779136865;273.8482719121499;293.06;5480000.0;3550000.0;3660000.0;1320000.0;3600000.0;2550000.0;5490000.0;0.0;0.014;0.1055;0.01983333333333333;0.021333333333333333;0.021333333333333333;;8988.80859375;0.0;869.032958984375;27600.49609375;506683.4810549202;411880.1009978568;226811.87057994117;226811.87057994117;225390.3388218716;430477.46260093397;457825.0308446583;455377.41119875095;473242.3297776949;518718.431892532;515638.4392160807;455008.2366141777;459262.7610348818;465335.1870322967;466833.15677505854;433552.52989712363;412648.34060041176;458102.21622996335;457547.2421668356;;211144.3756859795;472270.6324499597;201555.9822265974;226811.87057994117;273.7882825046928;1023811.1607617011;380781.1135033216;73930.70382618628;0.0;0;55;66;0;0;0;0;1;19;19;427287095624.2106;157525189889.87592;298927714464.43884;26778.1607565622;5369.173896096684;292.6586501539663;4922.354593853747;817592.244432705;390459.649099793;20405.68256670821;241862.23811387457;3.790114468445986;0.2788351994791129
1944;2019-02-09 01:24:37.881;735;183;111;111;106;52;194;26;36;35;616;587;33;68;242;250;258;186;199;196;192;24;549;355;366;132;360;256;550;130.0;81.0;631.0;86.0;128.0;0;45;65;1;0;0;0;0;0;0;1;0;0;0;0;27441.587890625;8805.107421875;0.0;866.385131835938;504.0;79017;;;Calculated values ==>;1549671877.881;346.66;291.46000000000004;284.26000000000005;284.26000000000005;283.76000000000005;278.36;273.8482719121499;292.56;275.76000000000005;276.76000000000005;276.66;334.76000000000005;331.86;276.46000000000004;279.96000000000004;297.36;298.16;298.96000000000004;291.76000000000005;292.76000000000005;292.36;;323.56;275.56;240.83765695389522;261.9595390733887;273.8482719121499;293.06;5490000.0;3550000.0;3660000.0;1320000.0;3600000.0;2560000.0;5500000.0;0.021666666666666667;0.013500000000000002;0.10516666666666666;0.014333333333333333;0.021333333333333333;0.043;;8805.107421875;0.0;866.385131835938;27441.587890625;506468.40845032356;411439.0319898053;226791.38129870922;226791.38129870922;225370.83341989058;430477.46260093397;457825.0308446583;455210.6132043254;473242.3297776949;518532.3004237948;515552.7133993643;454840.5135957991;459105.13817309856;465204.3799370688;466961.99702802964;433310.24721980916;412601.8314242595;458102.21622996335;457547.2421668356;;211562.405474017;472173.3745042847;201601.21196942005;214098.66031883485;273.8059343224367;1024269.9288881726;380929.42332232115;73945.16829498067;0.0;0;55;66;0;0;0;0;1;19;19;427506735884.783;157604404410.08237;299081042569.83844;26671.255363204207;3878.2009963330597;279.5636132399201;10468.289019464031;818037.7378936943;390536.72468536464;20410.45195981071;241990.5169911365;4.270003700348764;0.24599799257419774
1945;2019-02-09 01:25:37.841;735;184;112;111;107;53;194;27;38;35;617;587;35;67;243;250;258;186;199;196;192;25;550;356;366;132;361;257;551;148.0;111.0;582.0;130.0;128.0;0;44;68;1;0;0;0;0;0;0;1;0;0;0;0;27595.623046875;9030.115234375;0.0;852.6589965820309;503.0;79018;;;Calculated values ==>;1549671937.841;346.66;291.56;284.36;284.26000000000005;283.86;278.46000000000004;273.955091788801;292.56;275.86;276.96000000000004;276.66;334.86;331.86;276.66;279.86;297.46000000000004;298.16;298.96000000000004;291.76000000000005;292.76000000000005;292.36;;323.46000000000004;275.66;240.83765695389522;262.0952818180154;273.955091788801;293.06;5500000.0;3560000.0;3660000.0;1320000.0;3610000.0;2570000.0;5510000.0;0.024666666666666667;0.018500000000000003;0.097;0.021666666666666667;0.021333333333333333;0.046;;9030.115234375;0.0;852.6589965820309;27595.623046875;506377.9798597993;411390.545434666;227056.99879057807;226770.9408044987;225633.88773437397;430412.23801567365;457825.0308446583;455290.22753941757;473242.3297776949;518551.3123725429;515466.9281132454;454919.80551571876;458826.5593372272;465189.78860520123;466819.69984961615;433066.79874492896;412172.66196668637;458102.21622996335;457547.2421668356;;211144.3756859795;472270.6324499597;201825.37433219937;213526.9972694185;273.8978658688531;1024728.2665506604;381077.9510933141;73959.48411248144;0.0;0;55;66;0;0;0;0;1;19;19;427726189484.9226;157683551610.13272;299234839969.9363;24586.090761100168;5859.64725921814;386.5415303974881;11224.931265281186;818464.5976819678;390617.8193217222;20415.999135427086;242171.17330906718;4.2556077709694105;0.2572982962968181
1946;2019-02-09 01:26:37.902;735;186;112;111;108;54;194;27;40;35;617;587;37;67;243;250;258;188;199;196;192;25;553;357;366;133;362;256;554;234.0;83.0;905.0;195.0;128.0;0;44;69;1;0;0;0;0;0;0;1;0;0;0;0;27594.994140625;9221.8544921875;0.0;847.697875976562;503.0;79019;;;Calculated values ==>;1549671997.902;346.66;291.76000000000005;284.36;284.26000000000005;283.96000000000004;278.56;274.0616903277293;292.56;275.86;277.16;276.66;334.86;331.86;276.86;279.86;297.46000000000004;298.16;298.96000000000004;291.96000000000004;292.76000000000005;292.36;;323.46000000000004;275.66;241.05796691057077;261.9595390733887;274.0616903277293;293.06;5530000.0;3570000.0000000005;3660000.0;1330000.0;3620000.0000000005;2560000.0;5540000.0;0.039;0.013833333333333333;0.15083333333333335;0.0325;0.021333333333333333;0.060333333333333336;;9221.8544921875;0.0;847.697875976562;27594.994140625;506106.33183010976;410846.3285738816;226995.3590132835;226709.90989288548;225857.83685173327;430346.717906069;457825.0308446583;455702.68171308783;473112.1826642056;518634.8995863385;515552.7133993643;455333.7789835172;458984.82049126766;465044.1086722825;466677.1382597011;432329.30008678464;411644.6103821836;458102.21622996335;457547.2421668356;;211144.3756859795;472138.9942397944;202092.22524399092;210897.7532066137;274.00634308237954;1025188.6559467354;381230.2054754502;73973.66815885674;0.0;0;55;66;0;0;0;0;1;19;19;427946012744.4479;157763132434.96088;299388896434.6036;38252.91051742212;8776.519992363612;286.1382075803148;14881.185833933387;818988.7884108066;390739.91138274985;20421.61049899034;242388.94546124912;6.176714939974982;0.39236509719224094
1947;2019-02-09 01:27:37.852;736;188;112;111;107;54;194;28;40;35;617;587;38;67;243;250;258;190;199;196;192;26;549;359;366;133;364;254;550;0.0;82.0;829.0;201.0;128.0;0;45;65;1;0;0;0;0;0;0;1;0;0;0;0;27395.41015625;8885.6982421875;0.0;857.3709106445309;503.0;79020;;;Calculated values ==>;1549672057.852;346.76;291.96000000000004;284.36;284.26000000000005;283.86;278.56;274.27422755570615;292.56;275.96000000000004;277.16;276.66;334.86;331.86;276.96000000000004;279.86;297.46000000000004;298.16;298.96000000000004;292.16;292.76000000000005;292.36;;323.46000000000004;275.76000000000005;241.05796691057077;261.6868853414304;274.27422755570615;293.06;5490000.0;3590000.0;3660000.0;1330000.0;3640000.0;2540000.0;5500000.0;0.0;0.013666666666666666;0.13816666666666666;0.033499999999999995;0.021333333333333333;0.021333333333333333;;8885.6982421875;0.0;857.3709106445309;27395.41015625;506593.21620202245;413351.9237643686;227077.643890442;226791.38129870922;225653.53870454352;430214.79039162316;457825.0308446583;456033.4258377083;473112.1826642056;518801.9093815918;515724.10566809826;455788.79455217137;459300.23752840795;464751.8981387732;466391.21630984533;433310.24721980916;414083.7466353395;458102.21622996335;457547.2421668356;;211144.3756859795;472236.3865531139;202587.17337466867;227077.643890442;274.2079088123239;1025646.5274384326;381380.9760014626;73987.86522466775;0.0;0;55;66;0;0;0;0;1;19;19;428165429744.6224;157842865935.0243;299541768934.72516;35017.82388197664;9033.248641477914;262.7621746544184;4916.6847632297295;819598.8690400757;390888.2024425343;20426.18085703772;242553.7902311441;5.0528759150835745;0.40651899819805076
1948;2019-02-09 01:28:37.832;737;186;111;111;108;55;194;29;38;36;616;586;36;70;244;249;258;188;199;196;192;27;549;358;366;134;363;255;550;92.0;81.0;687.0;118.0;128.0;0;47;63;1;0;0;0;0;0;0;1;0;0;0;0;27364.17578125;8726.1396484375;0.0;871.4111938476559;503.0;79021;;;Calculated values ==>;1549672117.832;346.86;291.76000000000005;284.26000000000005;284.26000000000005;283.96000000000004;278.66;274.1680685717883;292.56;276.06;276.96000000000004;276.76000000000005;334.76000000000005;331.76000000000005;276.76000000000005;280.16;297.56;298.06;298.96000000000004;291.96000000000004;292.76000000000005;292.36;;323.46000000000004;275.86;241.2770596917726;261.82340779136865;274.1680685717883;293.06;5490000.0;3579999.9999999995;3660000.0;1340000.0;3629999.9999999995;2550000.0;5500000.0;0.015333333333333334;0.013500000000000002;0.1145;0.019666666666666666;0.021333333333333333;0.03666666666666667;;8726.1396484375;0.0;871.4111938476559;27364.17578125;506717.973390396;412601.8314242595;226791.38129870922;226791.38129870922;225936.93701479695;430280.9020939914;457825.0308446583;455623.0332369026;473079.2034362849;518615.9041304004;515535.61862805026;455377.41119875095;459502.60880029015;465029.61547741666;466404.73984073254;433310.24721980916;413351.9237643686;458102.21622996335;457547.2421668356;;211144.3756859795;472202.2088784924;202381.05461231852;216583.4265025822;274.12324808410824;1026102.7052114292;381527.6923954926;74002.26694003725;0.0;0;55;66;0;0;0;0;1;19;19;428384956544.6922;157922939235.04974;299694418034.7737;28996.20655251488;5306.482700568086;269.43736664844783;8835.339907689291;820132.1414771149;391007.660371169;20430.614374884597;242668.352236703;4.52276494709201;0.2938437756173769
1949;2019-02-09 01:29:37.863;736;186;112;111;107;55;194;28;36;36;615;586;34;71;244;249;258;188;199;196;192;27;553;358;366;134;363;258;553;131.0;110.0;776.0;129.0;128.0;0;51;70;1;0;0;0;0;0;0;1;0;0;0;0;27696.51953125;9056.177734375;0.0;898.063842773438;504.0;79022;;;Calculated values ==>;1549672177.863;346.76;291.76000000000005;284.36;284.26000000000005;283.86;278.66;274.1680685717883;292.56;275.96000000000004;276.76000000000005;276.76000000000005;334.66;331.76000000000005;276.56;280.26000000000005;297.56;298.06;298.96000000000004;291.96000000000004;292.76000000000005;292.36;;323.56;275.86;241.2770596917726;262.23063862743834;274.1680685717883;293.06;5530000.0;3579999.9999999995;3660000.0;1340000.0;3629999.9999999995;2580000.0;5530000.0;0.021833333333333333;0.018333333333333333;0.12933333333333333;0.021500000000000002;0.021333333333333333;0.043166666666666666;;9056.177734375;0.0;898.063842773438;27696.51953125;506231.55576979415;411295.1934201282;227015.85657122475;226730.20531514075;225594.72194039397;430280.9020939914;457825.0308446583;454875.7103495071;473079.2034362849;518262.1758016163;515278.0371803349;454627.8331398351;459150.8545672082;465029.61547741666;466404.73984073254;432329.30008678464;412080.6298862991;458102.21622996335;457547.2421668356;;211562.405474017;472202.2088784924;202387.2218443997;214558.90232715494;274.1256448998441;1026561.7814051429;381675.9549361884;74017.02018389067;0.0;0;55;66;0;0;0;0;1;19;19;428604670004.3222;158003380774.91428;299848397549.5144;32655.177846660557;5801.022221232994;371.2256203422353;10488.996669746215;820646.1684563697;391100.27073600754;20435.955991510607;242829.4715765817;4.954312387916703;0.3150538213166394
1950;2019-02-09 01:30:37.863;736;187;112;111;107;56;194;28;38;36;616;587;35;70;244;249;258;189;199;196;192;27;554;358;366;134;363;259;554;87.0;84.0;699.0;140.0;128.0;0;51;75;1;0;0;0;0;0;0;1;0;0;0;0;27827.83203125;9516.361328125;0.0;907.099609375;502.0;79023;;;Calculated values ==>;1549672237.863;346.76;291.86;284.36;284.26000000000005;283.86;278.76000000000005;274.1680685717883;292.56;275.96000000000004;276.96000000000004;276.76000000000005;334.76000000000005;331.86;276.66;280.16;297.56;298.06;298.96000000000004;292.06;292.76000000000005;292.36;;323.36;275.86;241.2770596917726;262.3656120759269;274.1680685717883;293.06;5540000.0;3579999.9999999995;3660000.0;1340000.0;3629999.9999999995;2590000.0;5540000.0;0.0145;0.014;0.1165;0.02333333333333333;0.021333333333333333;0.035833333333333335;;9516.361328125;0.0;907.099609375;27827.83203125;506140.98998653673;411248.3343356786;226995.3590132835;226709.90989288548;225575.2067312768;430280.9020939914;457825.0308446583;454955.68953969755;473079.2034362849;518281.1586234993;515295.17871255724;454583.3976502994;458872.0650174507;465029.61547741666;466404.73984073254;432081.0281990086;412035.40644734737;458102.21622996335;457547.2421668356;;210726.34883551928;472202.2088784924;202363.8319343414;217028.18293947904;274.1165542023248;1027024.4843348303;381830.7260950426;74032.06321265857;0.0;0;55;66;0;0;0;0;1;19;19;428824270004.3222;158083780774.91428;300003497549.5144;29426.95141102399;6296.228795363523;280.63870452325733;8618.59962231361;821163.5195335171;391201.0811611458;20441.38819421782;242988.7015456822;4.2809599230797115;0.289845462037249
1951;2019-02-09 01:31:37.864;735;188;112;111;107;55;194;29;40;36;618;587;36;67;244;249;258;190;199;196;192;27;553;359;366;131;364;257;554;111.0;83.0;550.0;97.0;128.0;0;39;75;1;0;0;0;0;0;0;1;0;0;0;0;27863.708984375;9377.0966796875;0.0;831.848022460938;501.0;79024;;;Calculated values ==>;1549672297.864;346.66;291.96000000000004;284.36;284.26000000000005;283.86;278.66;274.27422755570615;292.56;276.06;277.16;276.76000000000005;334.96000000000004;331.86;276.76000000000005;279.86;297.56;298.06;298.96000000000004;292.16;292.76000000000005;292.36;;323.26000000000005;275.86;240.61611355647437;262.0952818180154;274.27422755570615;293.06;5530000.0;3590000.0;3660000.0;1310000.0;3640000.0;2570000.0;5540000.0;0.018500000000000003;0.013833333333333333;0.09166666666666666;0.016166666666666666;0.021333333333333333;0.03983333333333333;;9377.0966796875;0.0;831.848022460938;27863.708984375;506106.33183010976;411644.6103821836;226995.3590132835;226709.90989288548;225575.2067312768;430214.79039162316;457825.0308446583;455536.67342380155;473469.2039465459;518653.9736729532;515466.9281132454;455043.3806885206;458826.5593372272;464883.6276779939;466261.3989570346;432329.30008678464;412420.9545810112;458102.21622996335;457547.2421668356;;210308.32490665457;472596.2217928923;202646.36708438277;215686.83138103253;274.2308866165944;1027488.5882461803;381988.17420296784;74046.55468448445;0.0;0;55;66;0;0;0;0;1;19;19;429043873664.92957;158163282100.13416;300158300129.9425;23181.61141444672;4364.18931778757;275.39877949653254;9634.106362967821;821601.9315316867;391289.9194596147;20446.02191715823;243140.80996441163;3.6688714619853218;0.21773758794326764
1952;2019-02-09 01:32:37.874;735;188;112;111;106;55;194;29;41;36;619;587;36;63;245;249;258;189;199;196;192;28;547;360;366;129;364;255;548;124.0;110.0;623.0;124.0;128.0;0;25;70;1;0;0;0;0;0;0;1;0;0;0;0;27503.52734375;9135.2177734375;0.0;760.9539184570309;500.0;79025;;;Calculated values ==>;1549672357.874;346.66;291.96000000000004;284.36;284.26000000000005;283.76000000000005;278.66;274.38016830617;292.56;276.06;277.26000000000005;276.76000000000005;335.06;331.86;276.76000000000005;279.46000000000004;297.66;298.06;298.96000000000004;292.06;292.76000000000005;292.36;;323.16;275.96000000000004;240.16925963744896;261.82340779136865;274.38016830617;293.06;5470000.0;3600000.0;3660000.0;1290000.0;3640000.0;2550000.0;5480000.0;0.020666666666666667;0.018333333333333333;0.10383333333333335;0.020666666666666667;0.021333333333333333;0.041999999999999996;;9135.2177734375;0.0;760.9539184570309;27503.52734375;506649.08500909986;414171.1577566021;227119.0831788045;226832.40886566712;225409.8893151775;430148.3826014536;457825.0308446583;455990.735480413;473728.1634681915;518923.4599230997;515638.4392160807;455377.41119875095;458661.67608000233;465015.24582933175;466117.788102169;433793.66211148805;414529.21004869137;458102.21622996335;457547.2421668356;;209890.3038832737;472954.5886681478;202909.33002601383;215206.3475004472;274.3375007901673;1027950.058781114;382142.4692016005;74059.83024621491;0.0;0;55;66;0;0;0;0;1;19;19;429263510264.89465;158241295100.12177;300311925729.9181;26278.28593301512;5580.935345270768;353.18162115127257;10178.31757598831;822014.1660371519;391372.8093111335;20451.260960191128;243305.9410144655;4.2835473954181325;0.2668546428367792
1953;2019-02-09 01:33:37.864;735;185;112;111;106;54;194;29;40;37;620;586;35;61;244;249;258;187;199;196;192;28;547;357;366;128;362;254;547;-1.0;85.0;37.0;7.0;128.0;0;10;66;1;0;0;0;0;0;0;1;0;0;0;0;27214.66796875;8872.3125;0.0;682.420654296875;500.0;79026;;;Calculated values ==>;1549672417.864;346.66;291.66;284.36;284.26000000000005;283.76000000000005;278.56;274.0616903277293;292.56;276.06;277.16;276.86;335.16;331.76000000000005;276.66;279.26000000000005;297.56;298.06;298.96000000000004;291.86;292.76000000000005;292.36;;323.16;275.96000000000004;239.943914813709;261.6868853414304;274.0616903277293;293.06;5470000.0;3570000.0000000005;3660000.0;1280000.0;3620000.0000000005;2540000.0;5470000.0;0.0;0.014166666666666666;0.006166666666666667;0.0011666666666666668;0.021333333333333333;0.021333333333333333;;8872.3125;0.0;682.420654296875;27214.66796875;506649.08500909986;413488.24991588667;227139.87781552845;226852.99637495677;225429.48509228733;430346.717906069;457825.0308446583;456033.4258377083;473953.8206284208;519109.22467300465;515621.359922037;455421.12380956183;458579.79738821846;465175.32018785755;466547.812170346;433793.66211148805;414215.5863340789;458102.21622996335;457547.2421668356;;209890.3038832737;473084.92450057325;202096.2494473371;227139.87781552845;274.00790945235525;1028405.9677446305;382292.5069434443;74071.85636296954;0.0;0;55;66;0;0;0;0;1;19;19;429483073664.92957;158318382250.13403;300464600279.9424;1565.9459210739558;316.15345422877556;277.35607351329605;4915.357106161218;822246.1626300953;391421.9435274027;20456.514565234036;243431.70067339967;0.740451087511075;0.007102462510476549
1954;2019-02-09 01:34:37.875;734;184;112;111;105;52;194;28;38;37;618;583;33;58;243;250;258;185;199;196;192;27;545;355;366;128;360;251;546;90.0;83.0;0.0;0.0;128.0;0;2;56;1;0;0;0;0;0;0;1;0;0;0;0;26541.900390625;8322.5146484375;0.0;625.455810546875;501.0;79027;;;Calculated values ==>;1549672477.875;346.56000000000006;291.56;284.36;284.26000000000005;283.66;278.36;273.8482719121499;292.56;275.96000000000004;276.96000000000004;276.86;334.96000000000004;331.46000000000004;276.46000000000004;278.96000000000004;297.46000000000004;298.16;298.96000000000004;291.66;292.76000000000005;292.36;;323.26000000000005;275.86;239.943914813709;261.27494424493943;273.8482719121499;293.06;5450000.0;3550000.0;3660000.0;1280000.0;3600000.0;2510000.0;5460000.0;0.015000000000000001;0.013833333333333333;0.0;0.0;0.021333333333333333;0.036333333333333336;;8322.5146484375;0.0;625.455810546875;26541.900390625;506705.0765356702;413534.6774420643;227160.72274887387;226873.63332849115;225166.34667516092;430477.46260093397;457825.0308446583;456283.55020339484;473953.8206284208;519154.2487285886;515570.6018142486;455674.77800923755;458696.0885306946;465335.1870322967;466961.99702802964;434272.5348688522;413899.7426769738;458102.21622996335;457547.2421668356;;210308.32490665457;472988.3078366223;201709.7481601087;216653.43966176896;273.8482719121499;1028854.0212751036;382435.82343936025;74082.7573316396;0.0;0;55;66;0;0;0;0;1;19;19;429702713924.6294;158395196330.02905;300616128054.7353;0.0;0.0;281.8236253209841;8752.474824350755;822259.2145718371;391424.5786225299;20461.175250353604;243545.6201540748;1.0096477733227969;-0.01979619398985535
