;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1955;2019-02-09 01:35:37.865;732;181;112;111;105;52;194;27;36;37;615;579;32;55;243;250;258;182;198;196;192;26;542;355;366;130;360;250;543;183.0;84.0;0.0;0.0;127.0;0;1;47;1;0;0;0;0;0;0;1;0;0;0;0;25914.66015625;7752.65673828125;0.0;623.919677734375;502.0;79028;;;Calculated values ==>;1549672537.865;346.36;291.26000000000005;284.36;284.26000000000005;283.66;278.36;273.8482719121499;292.56;275.86;276.76000000000005;276.86;334.66;331.06;276.36;278.66;297.46000000000004;298.16;298.96000000000004;291.36;292.76000000000005;292.36;;323.36;275.76000000000005;240.39332010688793;261.13683023647616;273.8482719121499;292.96000000000004;5420000.0;3550000.0;3660000.0;1300000.0;3600000.0;2500000.0;5430000.0;0.030500000000000003;0.014;0.0;0.0;0.021166666666666667;0.051666666666666666;;7752.65673828125;0.0;623.919677734375;25914.66015625;506727.1688958716;413676.876647874;227223.5616201956;226935.84308593656;225224.96854428554;430477.46260093397;457825.0308446583;456204.99608890846;473695.5629922598;518930.9184853566;515246.32109858625;455718.6035217548;458495.7030266401;465335.1870322967;466961.99702802964;434982.5806471976;414039.5949891296;458102.21622996335;457547.2421668356;;210726.34883551928;472630.20280472847;201709.7481601087;212162.18141633784;273.8482719121499;1029291.0864233962;382569.7608743106;74093.16705879987;0.0;0;55;66;0;0;0;0;1;19;19;429922277324.6643;158472583430.04135;300766403004.75916;0.0;0.0;293.2017992129525;12678.228138775716;822259.2145718371;391424.5786225299;20465.966330245727;243724.17958059735;1.548535976247754;-0.031176368432902318
1956;2019-02-09 01:36:37.846;730;180;112;112;106;52;194;26;35;37;611;575;32;55;242;250;257;181;198;196;192;25;543;354;366;129;359;250;544;185.0;81.0;-1.0;0.0;128.0;0;1;39;1;0;0;0;0;0;0;1;0;0;0;0;25530.677734375;7321.216796875;0.0;619.218444824219;502.0;79029;;;Calculated values ==>;1549672597.846;346.16;291.16;284.36;284.36;283.76000000000005;278.36;273.7412296467126;292.56;275.76000000000005;276.66;276.86;334.26000000000005;330.66;276.36;278.66;297.36;298.16;298.86;291.26000000000005;292.76000000000005;292.36;;323.36;275.66;240.16925963744896;261.13683023647616;273.7412296467126;292.96000000000004;5430000.0;3540000.0;3660000.0;1290000.0;3590000.0;2500000.0;5440000.0;0.030833333333333334;0.013500000000000002;0.0;0.0;0.021333333333333333;0.05216666666666667;;7321.216796875;0.0;619.218444824219;25530.677734375;506388.0263981376;412888.4785298496;227202.56442033578;227202.56442033578;225488.54607163643;430542.39183029096;457825.0308446583;456083.53771632724;473824.7944200122;518522.10510297323;514836.1524268803;455718.6035217548;458495.7030266401;465349.75327765616;467104.03116414114;434525.33096017264;413261.04569832893;458102.21622996335;457547.2421668356;;210726.34883551928;472664.2518820126;201446.94854128102;211979.5965684983;273.7412296467126;1029719.6618135726;382695.33670871437;74103.52326264192;0.0;0;55;66;0;0;0;0;1;19;19;430141807784.4689;158550258824.9722;300916355504.6256;0.0;0.0;287.06785103489;12810.445512046595;822259.2145718371;391424.5786225299;20470.800379393022;243936.51793238745;1.64947045903729;-0.033236450700230825
1957;2019-02-09 01:37:37.856;729;180;113;112;107;53;194;25;36;37;608;572;33;56;241;250;257;181;198;196;192;24;542;355;366;127;361;249;543;131.0;82.0;347.0;122.0;127.0;0;1;28;1;0;0;0;0;0;0;1;0;0;0;0;24945.73828125;6723.4111328125;0.0;612.824279785156;502.0;79030;;;Calculated values ==>;1549672657.856;346.06000000000006;291.16;284.46000000000004;284.36;283.86;278.46000000000004;273.8482719121499;292.56;275.66;276.76000000000005;276.86;333.96000000000004;330.36;276.46000000000004;278.76000000000005;297.26000000000005;298.16;298.86;291.26000000000005;292.76000000000005;292.36;;323.36;275.56;239.71726792356844;260.9983114674233;273.8482719121499;292.96000000000004;5420000.0;3550000.0;3660000.0;1270000.0;3610000.0;2490000.0;5430000.0;0.021833333333333333;0.013666666666666666;0.057833333333333334;0.02033333333333333;0.021166666666666667;0.043;;6723.4111328125;0.0;612.824279785156;24945.73828125;506354.16578750114;413309.738295465;227512.04200685787;227223.5616201956;225792.38452831315;430477.46260093397;457825.0308446583;456369.25405053544;474082.6425734972;518299.2462748992;514614.91409673897;456005.48364899337;458774.03931581206;464927.5523835209;466961.99702802964;434762.02013891167;413676.876647874;458102.21622996335;457547.2421668356;;210726.34883551928;472829.0820560985;201454.85752157096;214281.4560860339;273.74879809862625;1030140.3687197693;382812.3947812042;74113.7919965158;0.0;0;55;66;0;0;0;0;1;19;19;430361444384.43396;158627071624.96;301066080454.6018;14742.549265925112;5517.9425655353925;288.16362771084795;10460.428801474472;822382.0896247965;391470.5691410445;20475.594773981084;244130.47420562807;4.22683876902281;0.24160982676491816
1958;2019-02-09 01:38:37.876;728;180;113;113;108;54;194;26;37;37;606;569;35;58;242;250;257;182;198;196;192;24;549;355;366;125;360;251;550;286.0;81.0;323.0;41.0;127.0;0;1;25;1;0;0;0;0;0;0;1;0;0;0;0;24833.3125;6669.8759765625;0.0;625.6875;503.0;79031;;;Calculated values ==>;1549672717.876;345.96000000000004;291.16;284.46000000000004;284.46000000000004;283.96000000000004;278.56;273.8482719121499;292.56;275.76000000000005;276.86;276.86;333.76000000000005;330.06;276.66;278.96000000000004;297.36;298.16;298.86;291.36;292.76000000000005;292.36;;323.46000000000004;275.56;239.25999513918347;261.27494424493943;273.8482719121499;292.96000000000004;5490000.0;3550000.0;3660000.0;1250000.0;3600000.0;2510000.0;5500000.0;0.04766666666666666;0.013500000000000002;0.05383333333333333;0.006833333333333333;0.021166666666666667;0.06883333333333333;;6669.8759765625;0.0;625.6875;24833.3125;505593.3236759873;249128.39008894507;227364.6465970384;227364.6465970384;225936.93701479695;430477.46260093397;457825.0308446583;456161.9829332792;474339.677461856;517926.84676561254;514133.80837432906;455918.5686477417;458696.0885306946;465204.3799370688;466961.99702802964;433081.73324326164;249900.0529853814;458102.21622996335;457547.2421668356;;211144.3756859795;473089.87314066343;201630.91434907963;209544.1927885246;273.81752349578306;1030555.3324179556;382924.0427106554;74124.11636832124;0.0;0;55;66;0;0;0;0;1;19;19;430581117584.36414;158702696824.93597;301216130454.55414;13702.255858782743;1854.9695517424889;2472.9526834813837;17070.876565540406;822619.2086807747;391532.03055564704;20498.61174633457;244359.9782261285;4.811287678095267;0.1314943056191125
1959;2019-02-09 01:39:37.877;728;182;114;114;110;56;194;26;39;37;608;568;37;60;242;250;257;185;198;196;192;24;552;356;366;124;361;254;554;237.0;86.0;380.0;45.0;127.0;0;1;27;1;0;0;0;0;0;0;1;0;0;0;0;25057.30078125;6815.1162109375;0.0;638.5408935546881;504.0;79032;;;Calculated values ==>;1549672777.877;345.96000000000004;291.36;284.56;284.56;284.16;278.76000000000005;273.955091788801;292.56;275.76000000000005;277.06;276.86;333.96000000000004;329.96000000000004;276.86;279.16;297.36;298.16;298.86;291.66;292.76000000000005;292.36;;323.56;275.56;239.02933182858504;261.6868853414304;273.955091788801;292.96000000000004;5520000.0;3560000.0;3660000.0;1240000.0;3610000.0;2540000.0;5540000.0;0.0395;0.014333333333333333;0.06333333333333332;0.007500000000000001;0.021166666666666667;0.06066666666666667;;6815.1162109375;0.0;638.5408935546881;25057.30078125;505319.6523733644;249697.51223758972;227568.45147171916;227568.45147171916;226425.17936498643;430412.23801567365;457825.0308446583;455911.1581010222;474467.8922815439;517879.4702218342;513770.1459942868;455666.3346708236;458459.42808116745;465058.7251422519;466819.69984961615;432344.17373151396;250866.03273033988;458102.21622996335;457547.2421668356;;211562.405474017;473219.95304642635;201887.42910565867;210847.5660300809;273.92204889428723;1030971.0944590344;383036.41951877763;74134.6517805506;0.0;0;55;66;0;0;0;0;1;19;19;430800721244.9715;158777398070.14258;301367632979.97314;16088.169503039688;2034.9939295557579;2601.186687683495;14966.447018963117;822867.4663637022;391564.44745835353;20540.8969459528;244626.96037303266;4.788360483839784;0.16185271369189727
1960;2019-02-09 01:40:37.887;729;184;114;114;111;56;194;28;40;38;609;565;38;59;243;249;257;186;198;196;192;26;551;359;366;142;364;254;552;0.0;109.0;681.0;115.0;127.0;0;0;28;1;0;0;0;0;0;0;0;0;0;0;0;24346.04296875;6800.88720703125;0.0;0.0;505.0;79033;;;Calculated values ==>;1549672837.887;346.06000000000006;291.56;284.56;284.56;284.26000000000005;278.76000000000005;274.27422755570615;292.56;275.96000000000004;277.16;276.96000000000004;334.06;329.66;276.96000000000004;279.06;297.46000000000004;298.06;298.86;291.76000000000005;292.76000000000005;292.36;;323.66;275.76000000000005;242.98782864720522;261.6868853414304;274.27422755570615;292.96000000000004;5510000.0;3590000.0;3660000.0;1420000.0;3640000.0;2540000.0;5520000.0;0.0;0.018166666666666668;0.11349999999999999;0.019166666666666665;0.021166666666666667;0.021166666666666667;;6800.88720703125;0.0;0.0;24346.04296875;505536.31599192275;250578.01095715494;227610.32368758568;227610.32368758568;226750.5488814185;430214.79039162316;457825.0308446583;456033.4258377083;472226.9707426428;517982.0005379835;513461.2709854225;455788.79455217137;458338.9730458517;464751.8981387732;466261.3989570346;432591.2364975278;411737.20685016055;458102.21622996335;457547.2421668356;;211980.4382156667;471043.10962919577;202587.04594834096;227610.32368758568;274.2078593384186;1031382.8576059742;383149.9051250252;74139.97384152506;0.0;0;55;66;0;0;0;0;1;19;19;431020357844.9366;158857211370.12988;301520058379.9489;28766.16411744319;5145.407887216384;378.84820526050504;4866.998107810789;823241.3147748325;391624.2941129308;20565.734708994074;244792.26662884775;5.757692654753499;0.41812886824064205
1961;2019-02-09 01:41:37.858;728;184;114;114;112;58;194;29;41;41;594;555;39;54;244;248;257;186;198;196;192;27;554;357;366;161;362;257;555;-2.0;84.0;425.0;46.0;127.0;0;0;33;1;0;0;0;0;0;0;0;0;0;0;0;24697.203125;7122.67919921875;0.0;0.0;505.0;79034;;;Calculated values ==>;1549672897.858;345.96000000000004;291.56;284.56;284.56;284.36;278.96000000000004;274.0616903277293;292.56;276.06;277.26000000000005;277.26000000000005;332.56;328.66;277.06;278.56;297.56;297.96000000000004;298.86;291.76000000000005;292.76000000000005;292.36;;323.66;275.86;246.78385650967056;262.0952818180154;274.0616903277293;292.96000000000004;5540000.0;3570000.0000000005;3660000.0;1610000.0000000002;3620000.0000000005;2570000.0;5550000.0;0.0;0.014;0.07083333333333333;0.007666666666666667;0.021166666666666667;0.021166666666666667;;7122.67919921875;0.0;0.0;24697.203125;505136.89472210757;250421.68149151542;227547.59112166913;227547.59112166913;226974.91020018916;430346.717906069;457825.0308446583;455659.7473725802;469988.28925168223;516187.4295368279;512166.38992988126;455413.50032756815;457250.92665609595;465175.32018785755;466418.3847020313;431846.33549916884;251207.8992395357;458102.21622996335;457547.2421668356;;211980.4382156667;468564.5051658044;202095.42969939735;227547.59112166913;274.0075903791976;1031791.3537878265;383265.8787639611;74139.97384152506;0.0;0;55;66;0;0;0;0;1;19;19;431239851704.776;158948067435.06342;301673284284.83685;17960.805835183786;2042.9295785757874;2528.938107634864;4868.32594712269;823630.5179849685;391684.167972076;20589.954549666723;244873.35511752433;3.847007383334434;0.21792149516758352
1962;2019-02-09 01:42:37.868;726;186;113;113;111;59;194;28;43;41;576;547;41;66;244;249;257;188;198;196;192;27;556;359;366;144;363;262;557;-1.0;82.0;912.0;91.0;127.0;0;60;49;1;0;0;0;0;0;0;1;0;0;0;0;26553.5859375;8017.25341796875;0.0;940.49609375;505.0;79035;;;Calculated values ==>;1549672957.868;345.76;291.76000000000005;284.46000000000004;284.46000000000004;284.26000000000005;279.06;274.27422755570615;292.56;275.96000000000004;277.46000000000004;277.26000000000005;330.76000000000005;327.86;277.26000000000005;279.76000000000005;297.56;298.06;298.86;291.96000000000004;292.76000000000005;292.36;;323.66;275.86;243.40439225979637;262.7682575881327;274.27422755570615;292.96000000000004;5560000.0;3590000.0;3660000.0;1440000.0;3629999.9999999995;2620000.0;5570000.0;0.0;0.013666666666666666;0.152;0.015166666666666667;0.021166666666666667;0.021166666666666667;;8017.25341796875;0.0;940.49609375;26553.5859375;504701.90615400474;251101.17795168798;227219.72489924103;227219.72489924103;226649.31038536667;430214.79039162316;457825.0308446583;455073.69514115615;472259.5391352755;513899.64126702456;510893.9341923669;454824.7643176052;457907.5627168128;465029.61547741666;466261.3989570346;431343.4306109966;410295.9558455669;458102.21622996335;457547.2421668356;;211980.4382156667;470874.54964527197;202632.42408708134;227219.72489924103;274.22547502568364;1032218.5148782643;383392.0658967685;74147.8126152163;0.0;0;55;66;0;0;0;0;2;19;19;431459488304.7411;159039582685.04886;301829010234.81213;38371.07320021937;4068.3389042992244;287.6488217942064;4875.265782164085;824100.0285489098;391735.1036972981;20613.430019334526;244954.56524802177;5.314094421394832;0.3751379617572662
1963;2019-02-09 01:43:37.878;724;185;113;113;111;59;194;29;46;39;580;550;43;76;244;248;257;185;198;196;192;27;562;360;366;133;364;263;563;-2.0;82.0;875.0;56.0;127.0;0;31;61;1;0;0;0;0;0;0;1;0;0;0;0;27185.572265625;8774.0927734375;0.0;807.785522460938;504.0;79036;;;Calculated values ==>;1549673017.878;345.56000000000006;291.66;284.46000000000004;284.46000000000004;284.26000000000005;279.06;274.38016830617;292.56;276.06;277.76000000000005;277.06;331.16;328.16;277.46000000000004;280.76000000000005;297.56;297.96000000000004;298.86;291.66;292.76000000000005;292.36;;323.56;275.86;241.05796691057077;262.9017227912062;274.38016830617;292.96000000000004;5620000.0;3600000.0;3660000.0;1330000.0;3640000.0;2630000.0;5630000.0;0.0;0.013666666666666666;0.14583333333333334;0.009333333333333334;0.021166666666666667;0.021166666666666667;;8774.0927734375;0.0;807.785522460938;27185.572265625;503896.5853661187;250401.0355189602;227097.41716300958;227097.41716300958;226529.38321175;430148.3826014536;457825.0308446583;455279.5654911035;473501.00995365425;514226.74538381916;511116.30802472244;454906.01452564285;458966.10757074493;464883.6276779939;465987.6186816921;429802.8270651793;250401.0355189602;458102.21622996335;457547.2421668356;;211562.405474017;472333.7623376517;202949.24969499698;227097.41716300958;274.3529703761464;1032666.4158342722;383532.0171029888;74162.38405685133;0.0;0;55;66;0;0;0;0;2;19;19;431679124904.7062;159122696535.03564;301986536484.7871;36798.17105359887;2514.255451331444;2451.824484464994;4877.85462924765;824726.5433193202;391789.9677927451;20636.26276837376;245035.85479743785;4.867741394566481;0.3127054154916166
1964;2019-02-09 01:44:37.859;724;182;112;112;110;60;194;30;48;39;594;557;45;70;245;248;257;184;198;196;192;29;563;361;366;130;366;264;563;0.0;108.0;1084.0;31.0;127.0;0;16;72;1;0;0;0;0;0;0;1;0;0;0;0;27832.30859375;9621.955078125;0.0;733.3744506835941;503.0;79037;;;Calculated values ==>;1549673077.859;345.56000000000006;291.36;284.36;284.36;284.16;279.16;274.4858918419099;292.56;276.16;277.96000000000004;277.06;332.56;328.86;277.66;280.16;297.66;297.96000000000004;298.86;291.56;292.76000000000005;292.36;;323.46000000000004;276.06;240.39332010688793;263.0348170998261;274.4858918419099;292.96000000000004;5630000.0;3610000.0;3660000.0;1300000.0;3660000.0;2640000.0;5630000.0;0.0;0.018000000000000002;0.18066666666666667;0.005166666666666667;0.021166666666666667;0.021166666666666667;;9621.955078125;0.0;733.3744506835941;27832.30859375;503804.17529382097;249256.92272042195;226813.04900091747;226813.04900091747;226246.41079848172;430081.6785162784;457825.0308446583;455361.52084696415;473889.0705746373;515588.9482513319;511754.5273958075;454987.66090120346;458075.515201686;464722.9366227796;465843.48631744814;429541.20082784496;250016.92013270967;458102.21622996335;457547.2421668356;;211144.3756859795;472920.9377354816;203253.64534033992;226813.04900091747;274.4754807803465;1033124.7529882843;383685.2689564891;74175.22298966617;0.0;0;55;66;0;0;0;0;2;19;19;431898655364.51074;159201571549.96542;302144586419.64636;45547.48950819678;1393.2810107082319;3231.437052512436;4883.8737553452665;825412.5398556757;391822.5202850119;20683.608283644026;245117.17677378716;5.3166904224145;0.3328970934832643
1965;2019-02-09 01:45:37.859;724;190;112;111;108;60;194;32;50;39;607;563;46;66;246;247;257;193;198;196;192;30;563;363;366;129;368;265;562;-1.0;82.0;834.0;51.0;127.0;0;8;88;1;0;0;0;0;0;0;1;0;0;0;0;28530.65234375;10422.0732421875;0.0;691.8568725585941;501.0;79038;;;Calculated values ==>;1549673137.859;345.56000000000006;292.16;284.36;284.26000000000005;283.96000000000004;279.16;274.69669130483857;292.56;276.36;278.16;277.06;333.86;329.46000000000004;277.76000000000005;279.76000000000005;297.76000000000005;297.86;298.86;292.46000000000004;292.76000000000005;292.36;;323.26000000000005;276.16;240.16925963744896;263.1675429290057;274.69669130483857;292.96000000000004;5630000.0;3629999.9999999995;3660000.0;1290000.0;3679999.9999999995;2650000.0;5620000.0;0.0;0.013666666666666666;0.13899999999999998;0.0085;0.021166666666666667;0.021166666666666667;;10422.0732421875;0.0;691.8568725585941;28530.65234375;503804.17529382097;252421.89216577276;226833.115476047;226549.2546649535;225701.8135585512;429947.3805835815;457825.0308446583;455443.8693591263;474018.0131486867;516847.67127969075;512289.3205343792;454944.76933570666;457423.94948013773;464562.0351814137;465423.3653177346;429541.20082784496;410070.2506540274;458102.21622996335;457547.2421668356;;210308.32490665457;473148.0712050766;203751.81229434954;226833.115476047;274.6773529802267;1033594.4443294301;383852.30252582504;74187.09991735985;0.0;0;55;66;0;0;0;0;2;19;19;432118255364.51074;159279271549.96542;302303286419.64636;34985.19593200397;2289.86820074118;266.10298570884015;4883.449014955025;826083.6455676773;391853.2131951073;20712.754450629203;245198.5711302063;3.8172469770274633;0.25360134792429295
1966;2019-02-09 01:46:37.860;723;192;112;111;106;57;194;32;52;39;616;567;45;62;247;247;257;194;198;196;192;31;555;362;366;130;366;267;554;-1.0;83.0;800.0;0.0;127.0;0;4;98;1;0;0;0;0;0;0;1;0;0;0;0;29271.05078125;10905.1474609375;0.0;680.985168457031;497.0;79039;;;Calculated values ==>;1549673197.86;345.46000000000004;292.36;284.36;284.26000000000005;283.76000000000005;278.86;274.5913991737795;292.56;276.36;278.36;277.06;334.76000000000005;329.86;277.66;279.36;297.86;297.86;298.86;292.56;292.76000000000005;292.36;;322.86;276.26000000000005;240.39332010688793;263.43189868330234;274.5913991737795;292.96000000000004;5550000.0;3620000.0000000005;3660000.0;1300000.0;3660000.0;2670000.0;5540000.0;0.0;0.013833333333333333;0.13333333333333333;0.0;0.021166666666666667;0.021166666666666667;;10905.1474609375;0.0;680.985168457031;29271.05078125;504415.5989942988;413177.15693683183;226995.3590132835;226709.90989288548;225293.25892233328;430014.67791919125;457825.0308446583;455359.9999389805;473889.0705746373;517609.0060139031;512528.84280546044;454482.53466479125;456604.5754085982;464986.8782582178;465568.3016696177;431595.52531657205;413914.7804853892;458102.21622996335;457547.2421668356;;208636.25808486674;473114.68441337737;203541.3894073567;226995.3590132835;274.5913991737795;1034076.1332162375;384030.03232691705;74198.54045836034;0.0;0;55;66;0;0;0;0;2;19;19;432337859024.2455;159356972844.87155;302462889079.45355;33575.81473754984;0.0;244.58363683136312;4880.014860083519;826654.9968449294;391872.2957481277;20717.01024340726;245279.93468510333;3.3402356482852658;0.20154035820071237
1967;2019-02-09 01:47:37.850;720;188;112;111;104;54;194;32;53;40;623;571;45;60;246;247;257;189;198;196;192;31;545;360;366;131;365;268;544;-2.0;87.0;370.0;51.0;127.0;0;3;98;1;0;0;0;0;0;0;1;0;0;0;0;28999.0625;10711.541015625;0.0;677.978271484375;491.0;79040;;;Calculated values ==>;1549673257.85;345.16;291.96000000000004;284.36;284.26000000000005;283.56;278.56;274.38016830617;292.56;276.36;278.46000000000004;277.16;335.46000000000004;330.26000000000005;277.66;279.16;297.76000000000005;297.86;298.86;292.06;292.76000000000005;292.36;;322.26000000000005;276.26000000000005;240.61611355647437;263.56353331371673;274.38016830617;292.96000000000004;5450000.0;3600000.0;3660000.0;1310000.0;3650000.0;2680000.0;5440000.0;0.0;0.0145;0.06166666666666667;0.0085;0.021166666666666667;0.021166666666666667;;10711.541015625;0.0;677.978271484375;28999.0625;504957.53185440344;415748.9091670815;227202.56442033578;226915.05645919044;224922.91069721474;430148.3826014536;457825.0308446583;455318.1939291041;473856.7996405058;518248.78392907995;512856.93362716015;454313.26469778223;456191.89878656593;465000.999999308;465857.34435233945;434048.65878114064;416088.9401499447;458102.21622996335;457547.2421668356;;206128.24275125185;472984.3684616349;202913.77364056904;227202.56442033578;274.3392229709837;1034561.6365629456;384210.14137440524;74209.86326624577;0.0;0;55;66;0;0;0;0;2;19;19;432557422424.2804;159435259794.884;302623362329.47906;15564.939251126329;2295.6000559790605;260.4159201523413;4875.629012300912;827064.4348771863;391891.42256026383;20721.21787166119;245361.21816788075;2.0191005133628517;0.12389996474398945
1968;2019-02-09 01:48:37.860;712;183;112;111;104;51;194;31;55;40;628;575;46;59;245;248;257;184;198;196;192;29;545;356;366;131;361;267;544;-1.0;83.0;-1.0;96.0;127.0;0;1;98;1;0;0;0;0;0;0;1;0;0;0;0;29033.478515625;10730.421875;0.0;668.632995605469;487.0;79041;;;Calculated values ==>;1549673317.86;344.36;291.46000000000004;284.36;284.26000000000005;283.56;278.26000000000005;273.955091788801;292.56;276.26000000000005;278.66;277.16;335.96000000000004;330.66;277.76000000000005;279.06;297.66;297.96000000000004;298.86;291.56;292.76000000000005;292.36;;321.86;276.06;240.61611355647437;263.43189868330234;273.955091788801;292.96000000000004;5450000.0;3560000.0;3660000.0;1310000.0;3610000.0;2670000.0;5440000.0;0.0;0.013833333333333333;0.0;0.016;0.021166666666666667;0.021166666666666667;;10730.421875;0.0;668.632995605469;29033.478515625;503954.3576522495;413992.5003723105;227202.56442033578;226915.05645919044;224922.91069721474;430412.23801567365;457825.0308446583;455734.45731961867;473856.7996405058;518849.04665521556;513360.2105050988;454608.2120918402;456232.27956913534;465451.58992337313;466561.43444993236;434048.65878114064;414351.7324323658;458102.21622996335;457547.2421668356;;204456.2876039246;472790.3263854694;200905.7855569369;227202.56442033578;273.53837374128744;1035045.3216720837;384388.8541789694;74221.0868970965;0.0;0;55;66;0;0;0;0;2;19;19;432777059024.2455;159513872894.87152;302783889079.45355;0.0;4350.15265325652;272.4741478247182;4875.629012300912;827194.1643222296;391946.8130630441;20725.659362352053;245442.4921948201;0.8332494159559778;0.05477684393579594
1969;2019-02-09 01:49:37.891;705;182;113;112;104;48;194;29;55;40;631;578;48;56;243;248;257;184;198;196;192;26;546;354;366;134;359;261;545;-1.0;86.0;71.0;34.0;127.0;0;8;98;1;0;0;0;0;0;0;1;0;0;0;0;29077.82421875;10785.7900390625;0.0;673.5802001953119;485.0;79042;;;Calculated values ==>;1549673377.891;343.66;291.36;284.46000000000004;284.36;283.56;277.96000000000004;273.7412296467126;292.56;276.06;278.66;277.16;336.26000000000005;330.96000000000004;277.96000000000004;278.76000000000005;297.46000000000004;297.96000000000004;298.86;291.56;292.76000000000005;292.36;;321.66;275.76000000000005;241.2770596917726;262.63441904999945;273.7412296467126;292.96000000000004;5460000.0;3540000.0;3660000.0;1340000.0;3590000.0;2610000.0;5450000.0;0.0;0.014333333333333333;0.011833333333333333;0.005666666666666667;0.021166666666666667;0.021166666666666667;;10785.7900390625;0.0;673.5802001953119;29077.82421875;502980.35989289905;413212.84157674;227469.67200034775;227181.61820714;224903.55968491975;430542.39183029096;457825.0308446583;456722.2913988086;473468.5566066367;519656.8098753489;514193.3290809292;455859.91297266266;456845.09893422684;465480.30547409743;466846.7340063354;433808.6472513335;413945.88199973485;458102.21622996335;457547.2421668356;;203620.32615720207;472104.6820821746;201005.312980979;227469.67200034775;273.5685419135203;1035529.8327307542;384568.24858457607;74232.27778606059;0.0;0;55;66;0;0;0;0;2;19;19;432996772484.7481;159593413970.05347;302942370919.8161;3025.9842446109833;1536.2297582401086;284.6996352729143;4869.975235190659;827219.3938862024;391995.89159406535;20730.304876164504;245523.7475239756;0.8479426591896203;0.03277512843021918
1970;2019-02-09 01:50:37.861;701;182;113;112;105;48;194;27;54;40;630;581;47;57;242;249;257;183;198;196;192;24;546;354;366;137;359;254;546;210.0;80.0;185.0;8.0;127.0;0;23;98;1;0;0;0;0;0;0;1;0;0;0;0;29171.87890625;10854.388671875;0.0;717.8081665039059;480.0;79043;;;Calculated values ==>;1549673437.861;343.26;291.36;284.46000000000004;284.36;283.66;277.96000000000004;273.7412296467126;292.56;275.86;278.56;277.16;336.16;331.26000000000005;277.86;278.86;297.36;298.06;298.86;291.46000000000004;292.76000000000005;292.36;;321.16;275.56;241.92719264551067;261.6868853414304;273.7412296467126;292.96000000000004;5460000.0;3540000.0;3660000.0;1370000.0;3590000.0;2540000.0;5460000.0;0.035;0.013333333333333334;0.030833333333333334;0.0013333333333333333;0.021166666666666667;0.05616666666666667;;10854.388671875;0.0;717.8081665039059;29171.87890625;502475.50209359906;412790.9170278053;227448.56457755668;227160.72274887387;225166.34667516092;430542.39183029096;457825.0308446583;457735.39621690055;473078.44118532055;520133.0323577222;515107.47677565104;456886.66015253164;458097.8040025414;465349.75327765616;466975.4318241603;433808.6472513335;413165.12892956054;458102.21622996335;457547.2421668356;;201530.46850934727;471512.23439352604;201415.85758759774;211226.4029517662;273.7290883635616;1036015.0042165976;384748.4932398419;74243.86689167042;0.0;0;55;66;0;0;0;0;2;19;19;433216262684.85284;159674673320.09222;303096793669.8898;7903.185774403503;360.12850240790436;275.24691095697307;13835.020469246398;827310.4247648625;392011.68667808553;20734.9687642747;245679.54455077145;1.9333910379758963;0.030069017807716446
1971;2019-02-09 01:51:37.852;705;183;113;113;106;49;194;26;51;39;626;583;46;58;241;249;257;185;198;196;192;24;548;354;366;139;359;246;548;-1.0;86.0;296.0;18.0;127.0;0;37;100;1;0;0;0;0;0;0;1;0;0;0;0;29317.50390625;10994.65234375;0.0;761.4700317382809;479.0;79044;;;Calculated values ==>;1549673497.852;343.66;291.46000000000004;284.46000000000004;284.46000000000004;283.76000000000005;278.06;273.7412296467126;292.56;275.76000000000005;278.26000000000005;277.06;335.76000000000005;331.46000000000004;277.76000000000005;278.96000000000004;297.26000000000005;298.06;298.86;291.66;292.76000000000005;292.36;;321.06;275.56;242.35481222062532;260.58029834229245;273.7412296467126;292.96000000000004;5480000.0;3540000.0;3660000.0;1390000.0;3590000.0;2460000.0;5480000.0;0.0;0.014333333333333333;0.04933333333333333;0.003;0.021166666666666667;0.021166666666666667;;10994.65234375;0.0;761.4700317382809;29317.50390625;502793.3670782491;412314.6283600508;227406.503711544;227406.503711544;225409.8893151775;430542.39183029096;457825.0308446583;458653.7746065562;472719.2527797885;520384.4279792641;515998.6461461375;458057.8014167634;459484.7451588682;465219.0939126357;466975.4318241603;433325.199686754;413071.18990964803;458102.21622996335;457547.2421668356;;201112.50472608567;471246.2272376559;201362.50758663646;227406.503711544;273.7082491220781;1036502.3426277953;384930.5412701465;74256.19236087843;0.0;0;55;66;0;0;0;0;2;19;19;433435829744.6225;159757460900.00537;303246771169.7324;12693.035839649376;809.6511589530584;290.3074734718518;4871.312297303672;827482.0341995226;392021.4333796954;20739.68101053035;245835.4072740799;1.5876244031189537;0.08129521134836701
1972;2019-02-09 01:52:37.862;714;184;113;113;107;49;194;26;48;38;617;583;44;63;241;249;257;186;198;196;192;23;541;355;366;140;360;242;542;245.0;83.0;237.0;135.0;127.0;0;54;69;1;0;0;0;0;0;0;1;0;0;0;0;27360.130859375;8938.80859375;0.0;838.170654296875;482.0;79045;;;Calculated values ==>;1549673557.862;344.56000000000006;291.56;284.46000000000004;284.46000000000004;283.86;278.06;273.8482719121499;292.56;275.76000000000005;277.96000000000004;276.96000000000004;334.86;331.46000000000004;277.56;279.46000000000004;297.26000000000005;298.06;298.86;291.76000000000005;292.76000000000005;292.36;;321.36;275.46000000000004;242.56692532238324;260.01710675043796;273.8482719121499;292.96000000000004;5410000.0;3550000.0;3660000.0;1400000.0;3600000.0;2420000.0;5420000.0;0.04083333333333334;0.013833333333333333;0.0395;0.022500000000000003;0.021166666666666667;0.062000000000000006;;8938.80859375;0.0;838.170654296875;27360.130859375;504574.45699971326;415148.14059818554;227533.30506849688;227533.30506849688;225812.40619702023;430477.46260093397;457825.0308446583;458931.3679977588;472489.9908694221;519799.3961372902;516340.0179430895;458458.0879098977;460695.23780312965;465073.4646152595;466833.15677505854;434997.6299060304;415836.23157297884;458102.21622996335;457547.2421668356;;202366.40377179522;471014.3812069224;201386.88380931865;210313.21579833917;273.72224327237717;1036974.7349697043;385096.6811299617;74269.52492164978;0.0;0;55;66;0;0;0;0;2;19;19;433655466344.5876;159841174849.99207;303393195569.70917;10173.007125443386;6066.618691446085;265.06601027387956;15328.50963484678;827672.6163159277;392078.7451788144;20744.30989424622;246003.76717879597;3.2559342363715644;0.1464277202282285
1973;2019-02-09 01:53:37.842;725;181;113;113;108;51;194;26;48;37;606;579;43;80;241;249;257;182;198;196;192;24;538;353;366;141;358;246;539;207.0;85.0;202.0;19.0;127.0;0;74;52;1;0;0;0;0;0;0;1;0;0;0;0;26449.568359375;8031.13916015625;0.0;947.4131469726559;487.0;79046;;;Calculated values ==>;1549673617.842;345.66;291.26000000000005;284.46000000000004;284.46000000000004;283.96000000000004;278.26000000000005;273.6339639331285;292.56;275.76000000000005;277.96000000000004;276.86;333.76000000000005;331.06;277.46000000000004;281.16;297.26000000000005;298.06;298.86;291.36;292.76000000000005;292.36;;321.86;275.56;242.77792619122317;260.58029834229245;273.6339639331285;292.96000000000004;5380000.0;3529999.9999999995;3660000.0;1410000.0;3579999.9999999995;2460000.0;5390000.0;0.034499999999999996;0.014166666666666666;0.033666666666666664;0.0031666666666666666;0.021166666666666667;0.05566666666666666;;8031.13916015625;0.0;947.4131469726559;26449.568359375;506219.68895344285;415286.76741800905;227597.4093928332;227597.4093928332;226158.32995877613;430607.02586249536;457825.0308446583;458296.43712436303;472260.1919623333;518346.5025847998;515589.8296504047;457699.22325204633;462072.0265202034;465364.4418098396;467117.4438674654;435698.1167821834;415630.46202997194;458102.21622996335;457547.2421668356;;204456.2876039246;470979.3205154194;201126.9964023042;211192.09355738558;273.61172744738366;1037422.9996586164;385238.05022254545;74284.39982671008;0.0;0;55;66;0;0;0;0;2;19;19;433874993144.6574;159925446750.01886;303539546769.75574;8658.037837642647;854.5323596915315;284.29177565632915;13713.769939259382;827829.4893822117;392136.40221217263;20748.886349803244;246245.70550232497;2.6185325994684705;0.05430281602691252
1974;2019-02-09 01:54:37.883;731;179;113;113;109;52;194;25;48;36;600;577;45;95;241;249;257;181;198;196;192;23;544;354;366;140;359;248;545;206.0;86.0;326.0;53.0;127.0;0;91;45;1;0;0;0;0;0;0;1;0;0;0;0;26274.130859375;7691.541015625;0.0;1047.89709472656;491.0;79047;;;Calculated values ==>;1549673677.883;346.26;291.06;284.46000000000004;284.46000000000004;284.06;278.36;273.7412296467126;292.56;275.66;277.96000000000004;276.76000000000005;333.16;330.86;277.66;282.66;297.26000000000005;298.06;298.86;291.26000000000005;292.76000000000005;292.36;;322.26000000000005;275.46000000000004;242.56692532238324;260.85938512811435;273.7412296467126;292.96000000000004;5440000.0;3540000.0;3660000.0;1400000.0;3590000.0;2480000.0;5450000.0;0.034333333333333334;0.014333333333333333;0.05433333333333333;0.008833333333333334;0.021166666666666667;0.0555;;7691.541015625;0.0;1047.89709472656;26274.130859375;506421.9835280345;412077.96003992134;227469.67200034775;227469.67200034775;226321.94957578825;430542.39183029096;457825.0308446583;457976.7042204709;472293.48310962116;517565.9159013996;515213.43111959845;457616.9733224638;463520.2259759574;465219.0939126357;466975.4318241603;434287.5485459015;412839.4487628918;458102.21622996335;457547.2421668356;;206128.24275125185;471014.3812069224;201331.0640953955;211299.8424855725;273.69596354568;1037862.6640501387;385369.16208903084;74301.03877421025;0.0;0;55;66;0;0;0;0;2;19;19;434094743204.2525;160009804354.86343;303687848039.4825;13944.41311346243;2382.2026344851542;307.42276355647203;13666.7306823101;828017.9718481916;392163.39343514864;20753.820673773163;246474.032257157;3.4671301302453243;0.12887965003322352
1975;2019-02-09 01:55:37.863;735;181;114;114;110;53;194;26;48;34;599;576;47;110;242;249;256;184;198;196;192;24;549;355;366;138;361;252;551;94.0;86.0;443.0;108.0;127.0;0;99;46;1;0;0;0;0;0;0;1;0;0;0;0;26393.154296875;7766.94873046875;0.0;1115.82678222656;496.0;79048;;;Calculated values ==>;1549673737.863;346.66;291.26000000000005;284.56;284.56;284.16;278.46000000000004;273.8482719121499;292.56;275.76000000000005;277.96000000000004;276.56;333.06;330.76000000000005;277.86;284.16;297.36;298.06;298.76000000000005;291.56;292.76000000000005;292.36;;322.76000000000005;275.56;242.14157278889297;261.41265627149306;273.8482719121499;292.96000000000004;5490000.0;3550000.0;3660000.0;1380000.0;3610000.0;2520000.0;5510000.0;0.015666666666666666;0.014333333333333333;0.07383333333333333;0.018000000000000002;0.021166666666666667;0.03683333333333333;;7766.94873046875;0.0;1115.82678222656;26393.154296875;506468.40845032356;249462.6530864694;227631.33601229617;227631.33601229617;226485.61015559043;430477.46260093397;457825.0308446583;457332.5974416616;472360.27449258295;517125.65402733884;514766.1428004322;457211.6508634873;464674.29715906805;465058.7251422519;466833.15677505854;432852.2836029173;411390.545434666;458102.21622996335;457547.2421668356;;208218.24852204052;471379.3427040597;201545.49911644898;216536.0026719811;273.7841905312365;1038301.4117952327;385497.9398967066;74319.06379617982;0.0;0;55;66;0;0;0;0;2;19;19;434314270004.3223;160093176554.88995;303837798039.53015;18885.61409301153;4857.009184576993;307.61824707826855;8877.247321393805;828291.4642138125;392223.70009140496;20758.94430708283;246661.8361184198;3.706891927979093;0.22468075611990684
1976;2019-02-09 01:56:37.884;739;185;115;114;111;54;193;27;50;34;602;579;48;116;242;249;257;188;198;196;192;25;555;357;366;139;362;255;557;-2.0;79.0;559.0;143.0;127.0;0;99;52;1;0;0;0;0;0;0;1;0;0;0;0;26849.90625;8173.51806640625;0.0;1126.54467773438;500.0;79049;;;Calculated values ==>;1549673797.884;347.06000000000006;291.66;284.66;284.56;284.26000000000005;278.56;274.0616903277293;292.46000000000004;275.86;278.16;276.56;333.36;331.06;277.96000000000004;284.76000000000005;297.36;298.06;298.86;291.96000000000004;292.76000000000005;292.36;;323.16;275.66;242.35481222062532;261.82340779136865;274.0616903277293;292.96000000000004;5550000.0;3570000.0000000005;3660000.0;1390000.0;3620000.0000000005;2550000.0;5570000.0;0.0;0.013166666666666667;0.09316666666666666;0.02383333333333333;0.021166666666666667;0.021166666666666667;;8173.51806640625;0.0;1126.54467773438;26849.90625;506426.3518726511;250708.50003610677;227793.0554331662;227506.02080277732;226649.31038536667;430346.717906069;457686.21237540204;457088.71109039267;472228.6972694908;517179.53123575;514815.5820095337;456845.36981976614;464934.38414830633;464912.7873590418;466547.812170346;431595.52531657205;410295.9558455669;458102.21622996335;457547.2421668356;;209890.3038832737;471344.5575217925;202054.38038102412;227793.0554331662;273.9916104590582;1038745.2592598026;385630.8236133672;74337.75676530866;0.0;0;55;66;0;0;0;0;2;19;19;434533946864.85986;160176305640.09335;303989951274.90247;23760.698477756167;6418.082555188313;280.4443313682348;4863.130285862669;828646.9745378505;392317.69207515055;20763.8465437644;246776.37934152858;3.798077133665547;0.2894796668130684
1977;2019-02-09 01:57:37.854;744;188;114;114;112;56;193;28;51;34;606;582;49;118;243;248;256;190;198;196;192;26;555;360;366;140;366;256;556;0.0;87.0;997.0;156.0;127.0;0;99;54;1;0;0;0;0;0;0;1;0;0;0;0;27033.59375;8329.8271484375;0.0;1128.77404785156;502.0;79050;;;Calculated values ==>;1549673857.854;347.56000000000006;291.96000000000004;284.56;284.56;284.36;278.76000000000005;274.38016830617;292.46000000000004;275.96000000000004;278.26000000000005;276.56;333.76000000000005;331.36;278.06;284.96000000000004;297.46000000000004;297.96000000000004;298.76000000000005;292.16;292.76000000000005;292.36;;323.36;275.76000000000005;242.56692532238324;261.9595390733887;274.38016830617;292.96000000000004;5550000.0;3600000.0;3660000.0;1400000.0;3660000.0;2560000.0;5560000.0;0.0;0.0145;0.16616666666666668;0.026000000000000002;0.021166666666666667;0.021166666666666667;;8329.8271484375;0.0;1128.77404785156;27033.59375;507051.96960821335;410752.57778573356;227526.78097376777;227526.78097376777;226954.50991667574;430148.3826014536;457686.21237540204;457047.8979212984;472096.9026672395;517505.7895824865;515038.13013949245;456804.1626795621;465021.7676379016;464458.5429927953;465987.6186816921;431358.50279428804;411554.17536023696;458102.21622996335;457547.2421668356;;210726.34883551928;471309.8407669174;202912.97121715968;227526.78097376777;274.33891198503676;1039194.0639121;385768.28272628476;74356.54169086948;0.0;0;55;66;0;0;0;0;2;19;19;434753437064.9646;160259963790.13327;304143174624.9756;42228.75365400439;6978.3186082937;287.1627477937407;4868.766428586602;829196.6116831602;392429.27293322794;20768.574237730176;246857.4379312847;5.747467337983014;0.43608312907999325
1978;2019-02-09 01:58:37.864;749;190;114;114;112;58;193;30;52;34;606;584;49;117;245;247;256;192;198;196;192;28;558;361;366;142;365;258;559;-1.0;80.0;683.0;143.0;127.0;0;99;59;1;0;0;0;0;0;0;1;0;0;0;0;27374.361328125;8672.794921875;0.0;1131.28076171875;503.0;79051;;;Calculated values ==>;1549673917.864;348.06000000000006;292.16;284.56;284.56;284.36;278.96000000000004;274.4858918419099;292.46000000000004;276.16;278.36;276.56;333.76000000000005;331.56;278.06;284.86;297.66;297.86;298.76000000000005;292.36;292.76000000000005;292.36;;323.46000000000004;275.96000000000004;242.98782864720522;262.23063862743834;274.4858918419099;292.96000000000004;5580000.0;3610000.0;3660000.0;1420000.0;3650000.0;2580000.0;5590000.0;0.0;0.013333333333333334;0.11383333333333333;0.02383333333333333;0.021166666666666667;0.021166666666666667;;8672.794921875;0.0;1131.28076171875;27374.361328125;507408.11241545534;410203.92175614706;227464.6494988233;227464.6494988233;226893.5981142227;430081.6785162784;457686.21237540204;456844.3087148479;471832.65708311246;517336.9716740983;515071.91276739986;456477.09640699456;464613.09849656257;464869.23356765806;465712.960854355;430594.24391398835;411022.3319942386;458102.21622996335;457547.2421668356;;211144.3756859795;471240.6132432691;203178.0653442874;227464.6494988233;274.4462374192484;1039647.5391042833;385909.9948582677;74375.37861991125;0.0;0;55;66;0;0;0;0;2;19;19;434973073664.9297;160344577890.1198;304297400324.95105;28875.67403701547;6388.824058259064;260.95882559666336;4870.08154480626;829789.2473366407;392540.6843542408;20773.142678787666;246938.60852389448;4.120280153821722;0.3119157277002143
1979;2019-02-09 01:59:37.885;753;192;113;112;110;59;193;29;52;35;605;583;48;115;245;246;256;194;198;196;192;29;558;361;366;143;366;257;559;-1.0;109.0;632.0;172.0;127.0;0;99;61;1;0;0;0;0;0;0;1;0;0;0;0;27569.18359375;8840.9462890625;0.0;1119.86669921875;503.0;79052;;;Calculated values ==>;1549673977.885;348.46000000000004;292.36;284.46000000000004;284.36;284.16;279.06;274.4858918419099;292.46000000000004;276.06;278.36;276.66;333.66;331.46000000000004;277.96000000000004;284.66;297.66;297.76000000000005;298.76000000000005;292.56;292.76000000000005;292.36;;323.46000000000004;276.06;243.1966462407574;262.0952818180154;274.4858918419099;292.96000000000004;5580000.0;3610000.0;3660000.0;1430000.0;3660000.0;2570000.0;5590000.0;0.0;0.018166666666666668;0.10533333333333333;0.028666666666666667;0.021166666666666667;0.021166666666666667;;8840.9462890625;0.0;1119.86669921875;27569.18359375;507907.9103702507;411022.3319942386;227178.76226755374;226893.5981142227;226325.40148757055;430081.6785162784;457686.21237540204;457007.1687273485;471798.96558121993;517318.6322722273;515054.9812494948;456518.53376006684;464525.4878103715;464722.9366227796;465582.3289076539;430594.24391398835;411817.33045329753;458102.21622996335;457547.2421668356;;211144.3756859795;471206.1028288316;203153.7307030221;227178.76226755374;274.43681876875047;1040105.5622299396;386055.9937832147;74394.14474790386;0.0;0;55;66;0;0;0;0;2;19;19;435192750524.5946;160430107814.98935;304451954399.71533;26739.22880522905;7684.168000939872;341.1139278692166;4876.132824534799;830252.8670697522;392658.00033411535;20778.16170777109;247019.85540330698;3.97965945201557;0.3131212018380423
1980;2019-02-09 02:00:37.855;757;192;112;111;108;59;193;29;53;34;596;575;46;120;246;246;256;193;198;196;192;28;556;361;366;133;366;260;557;0.0;85.0;585.0;121.0;127.0;0;1;69;1;0;0;0;0;0;0;1;1;0;0;0;28720.27734375;9187.525390625;0.0;2016.9367675781198;504.0;79053;;;Calculated values ==>;1549674037.855;348.86;292.36;284.36;284.26000000000005;283.96000000000004;279.06;274.4858918419099;292.46000000000004;276.06;278.46000000000004;276.56;332.76000000000005;330.66;277.76000000000005;285.16;297.76000000000005;297.76000000000005;298.76000000000005;292.46000000000004;292.76000000000005;292.36;;323.56;275.96000000000004;241.05796691057077;262.5002047102346;274.4858918419099;292.96000000000004;5560000.0;3610000.0;3660000.0;1330000.0;3660000.0;2600000.0;5570000.0;0.0;0.014166666666666666;0.09749999999999999;0.020166666666666666;0.021166666666666667;0.021166666666666667;;9187.525390625;0.0;2016.9367675781198;28720.27734375;508584.1581041413;411902.9413244403;226934.15794903602;226649.31038536667;225798.991324316;430081.6785162784;457686.21237540204;456640.1732961197;473014.93639070686;516137.50123033935;513970.112924471;455778.51535834384;464672.07524995133;464854.9636409364;465582.3289076539;431105.079407129;412290.7944217916;458102.21622996335;457547.2421668356;;211562.405474017;472431.1216696904;203180.50314116542;226934.15794903602;274.44718087790153;1040574.4065318885;386206.15592865174;74420.27170679186;0.0;0;55;66;0;0;0;0;2;20;19;435412240724.69934;160512866415.02884;304606976849.7893;24712.317840108044;5429.887473658588;266.53570395894576;4881.310282610091;830681.4155772234;392767.2294878913;20783.22292283194;247101.12677322567;3.1496425979268245;0.2317159949637007
1981;2019-02-09 02:01:37.866;760;191;111;111;106;57;193;29;53;33;552;537;45;131;246;246;256;192;198;196;192;28;553;360;366;121;365;259;553;-2.0;122.0;557.0;105.0;127.0;0;1;71;1;0;0;0;0;0;0;1;1;0;0;0;28989.232421875;9262.1572265625;0.0;2066.53662109375;503.0;79054;;;Calculated values ==>;1549674097.866;349.16;292.26000000000005;284.26000000000005;284.26000000000005;283.76000000000005;278.86;274.38016830617;292.46000000000004;276.06;278.46000000000004;276.46000000000004;328.36;326.86;277.66;286.26000000000005;297.76000000000005;297.76000000000005;298.76000000000005;292.36;292.76000000000005;292.36;;323.46000000000004;275.96000000000004;238.32900078539177;262.3656120759269;274.38016830617;292.96000000000004;5530000.0;3600000.0;3660000.0;1210000.0;3650000.0;2590000.0;5530000.0;0.0;0.02033333333333333;0.09283333333333334;0.0175;0.021166666666666667;0.021166666666666667;;9262.1572265625;0.0;2066.53662109375;28989.232421875;509221.8520205175;413220.0903815756;226730.20531514075;226730.20531514075;225312.58585716016;430148.3826014536;457686.21237540204;456803.55129881384;474469.2834652594;511679.17670799454;510124.9355144082;455820.7939208143;466102.08122671134;465000.999999308;465726.964571486;431861.4551512952;413590.4106133878;458102.21622996335;457547.2421668356;;211144.3756859795;473991.44099288527;202943.66935344422;226730.20531514075;274.350808137927;1041055.407279918;386359.9314705999;74454.30689029084;0.0;0;55;66;0;0;0;0;2;20;19;435631880984.3992;160589080384.92468;304762705394.5765;23566.659040595147;4743.336003690219;371.51123893744943;4885.627280027541;831083.8141435607;392852.0218925114;20788.540955476084;247182.5328411799;2.963018862955232;0.21178145663561773
1982;2019-02-09 02:02:37.856;761;188;111;110;105;55;193;29;52;34;563;542;43;113;245;246;256;189;198;196;192;28;545;359;366;125;364;256;546;-1.0;82.0;294.0;113.0;127.0;0;94;67;1;0;0;0;0;0;0;1;0;0;0;0;27700.548828125;8878.2978515625;0.0;1144.50915527344;502.0;79055;;;Calculated values ==>;1549674157.856;349.26;291.96000000000004;284.26000000000005;284.16;283.66;278.66;274.27422755570615;292.46000000000004;276.06;278.36;276.56;329.46000000000004;327.36;277.46000000000004;284.46000000000004;297.66;297.76000000000005;298.76000000000005;292.06;292.76000000000005;292.36;;323.36;275.96000000000004;239.25999513918347;261.9595390733887;274.27422755570615;292.96000000000004;5450000.0;3590000.0;3660000.0;1250000.0;3640000.0;2560000.0;5460000.0;0.0;0.013666666666666666;0.049;0.01883333333333333;0.021166666666666667;0.021166666666666667;;8878.2978515625;0.0;1144.50915527344;27700.548828125;510048.1170052958;414969.6757126242;226873.63332849115;226587.2862172849;225166.34667516092;430214.79039162316;457686.21237540204;457169.62696630094;474051.4637773472;513080.2400366727;510911.42802492995;456070.70380752016;464438.2222441744;465015.24582933175;465871.32459077286;433823.9081848766;415318.3965160642;458102.21622996335;457547.2421668356;;210726.34883551928;473474.67390996165;202597.9404837431;226873.63332849115;274.2120890474332;1041527.7433879358;386511.0767345318;74481.06114531236;0.0;0;55;66;0;0;0;0;2;20;19;435851444384.4341;160662868084.9364;304917179644.601;12474.012637645335;5101.511812860449;252.9086594737698;4882.591387078291;831384.103017772;392934.048617596;20793.74358738048;247263.92109644835;2.265934531271335;0.16501678830200492
1983;2019-02-09 02:03:37.866;761;183;111;111;104;53;193;30;52;35;604;567;42;98;244;247;256;184;198;196;192;26;544;356;366;129;361;255;545;141.0;99.0;32.0;18.0;127.0;0;90;64;1;0;0;0;0;0;0;1;0;0;0;0;27568.662109375;8703.009765625;0.0;1102.04992675781;502.0;79056;;;Calculated values ==>;1549674217.866;349.26;291.46000000000004;284.26000000000005;284.26000000000005;283.56;278.46000000000004;273.955091788801;292.46000000000004;276.16;278.36;276.66;333.56;329.86;277.36;282.96000000000004;297.56;297.86;298.76000000000005;291.56;292.76000000000005;292.36;;323.36;275.76000000000005;240.16925963744896;261.82340779136865;273.955091788801;292.96000000000004;5440000.0;3560000.0;3660000.0;1290000.0;3610000.0;2550000.0;5450000.0;0.0235;0.0165;0.005333333333333333;0.003;0.021166666666666667;0.04466666666666667;;8703.009765625;0.0;1102.04992675781;27568.662109375;510135.65539149294;413581.5929919801;226894.3199485828;226894.3199485828;224903.55968491975;430412.23801567365;457686.21237540204;457331.6862898286;473631.5180336029;517384.84178739064;513580.0113517764;456113.1101176497;462827.3043805997;465320.7433433528;466432.15063586115;434063.9325062132;413945.88199973485;458102.21622996335;457547.2421668356;;210726.34883551928;472761.04596960294;201890.22479547068;213739.18033444544;273.9231381599988;1041988.3969084681;386657.6120498012;74499.78559121392;0.0;0;55;66;0;0;0;0;2;20;19;436071080984.3992;160739080784.9243;305070505194.57666;1362.3544613032423;812.6124635223969;331.9478333568928;10890.093428513426;831499.4252940881;392983.3412006195;20798.61820378731;247395.38204306408;1.3663362189527108;0.0010288867015229213
