;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1984;2019-02-09 02:04:37.837;759;181;111;111;104;51;193;28;52;35;625;587;43;95;243;247;256;183;198;196;192;24;543;354;366;131;359;253;545;-2.0;110.0;0.0;102.0;127.0;0;94;56;1;0;0;0;0;0;0;1;0;0;0;0;27042.681640625;8265.638671875;0.0;1097.98901367188;503.0;79057;;;Calculated values ==>;1549674277.837;349.06000000000006;291.26000000000005;284.26000000000005;284.26000000000005;283.56;278.26000000000005;273.7412296467126;292.46000000000004;275.96000000000004;278.36;276.66;335.66;331.86;277.46000000000004;282.66;297.46000000000004;297.86;298.76000000000005;291.46000000000004;292.76000000000005;292.36;;323.46000000000004;275.56;240.61611355647437;261.54996906429363;273.7412296467126;292.96000000000004;5430000.0;3540000.0;3660000.0;1310000.0;3590000.0;2530000.0;5450000.0;0.0;0.018333333333333333;0.0;0.017;0.021166666666666667;0.021166666666666667;;8265.638671875;0.0;1097.98901367188;27042.681640625;509977.06964452914;412839.4487628918;226894.3199485828;226894.3199485828;224903.55968491975;430542.39183029096;457686.21237540204;457654.61945670296;473372.2673856561;519704.0961782227;515809.71285983716;456563.51709335245;462774.43375134736;465480.30547409743;466717.9372126814;434302.8340888684;413581.5929919801;458102.21622996335;457547.2421668356;;211144.3756859795;472304.9464017478;200379.62755737276;226894.3199485828;273.3230630478632;1042443.2714770286;386798.94910739857;74518.11038776947;0.0;0;55;66;0;0;0;0;2;20;19;436290574844.2386;160817043084.86725;305222831534.4652;0.0;4622.730420354377;379.8894201096192;4882.153520286351;831510.772760663;393028.61383226543;20804.547313772924;247526.75390710222;1.0556563858266037;0.07156211165995768
1985;2019-02-09 02:05:37.867;757;179;111;111;104;51;193;27;52;34;631;597;45;101;242;248;256;180;198;196;192;24;540;354;366;131;359;251;542;185.0;108.0;139.0;83.0;127.0;0;94;46;1;0;0;0;0;0;0;1;0;0;0;0;26404.701171875;7670.37060546875;0.0;1091.86437988281;504.0;79058;;;Calculated values ==>;1549674337.867;348.86;291.06;284.26000000000005;284.26000000000005;283.56;278.26000000000005;273.7412296467126;292.46000000000004;275.86;278.36;276.56;336.26000000000005;332.86;277.66;283.26000000000005;297.36;297.96000000000004;298.76000000000005;291.16;292.76000000000005;292.36;;323.56;275.56;240.61611355647437;261.27494424493943;273.7412296467126;292.96000000000004;5400000.0;3540000.0;3660000.0;1310000.0;3590000.0;2510000.0;5420000.0;0.030833333333333334;0.018000000000000002;0.023166666666666665;0.013833333333333333;0.021166666666666667;0.052000000000000005;;7670.37060546875;0.0;1091.86437988281;26404.701171875;509994.10073376726;413358.91634138394;226956.68005612536;226956.68005612536;224961.7466460286;430542.39183029096;457686.21237540204;457975.9904348966;473275.31562819314;520482.52450050664;517005.4372192144;457131.95613493223;463774.1466464308;465349.75327765616;466846.7340063354;435012.9453498794;413725.2389273455;458102.21622996335;457547.2421668356;;211562.405474017;472304.9464017478;201249.05997667424;211713.3796885021;273.6639113959318;1042888.8890327853;386931.8155852128;74536.36829050204;0.0;0;55;66;0;0;0;0;2;20;19;436510284645.0065;160895682385.1421;305374107134.9939;5947.507222282151;3749.606428880185;383.1787156056102;12783.360848873343;831560.360102302;393098.4181909899;20810.909394376686;247674.04013366986;2.6093403399776482;0.09045508350542213
1986;2019-02-09 02:06:37.868;756;178;112;111;106;52;193;26;53;34;630;600;47;109;241;248;256;179;198;196;192;23;540;353;366;130;358;249;542;-1.0;112.0;26.0;40.0;127.0;0;87;36;1;0;0;0;0;0;0;1;0;0;0;0;25858.169921875;7133.78857421875;0.0;1054.63354492188;506.0;79059;;;Calculated values ==>;1549674397.868;348.76;290.96000000000004;284.36;284.26000000000005;283.76000000000005;278.36;273.6339639331285;292.46000000000004;275.76000000000005;278.46000000000004;276.56;336.16;333.16;277.86;284.06;297.26000000000005;297.96000000000004;298.76000000000005;291.06;292.76000000000005;292.36;;323.76000000000005;275.46000000000004;240.39332010688793;260.9983114674233;273.6339639331285;292.96000000000004;5400000.0;3529999.9999999995;3660000.0;1300000.0;3579999.9999999995;2490000.0;5420000.0;0.0;0.018666666666666668;0.004333333333333333;0.006666666666666667;0.021166666666666667;0.021166666666666667;;7133.78857421875;0.0;1054.63354492188;25858.169921875;509871.1977369684;412988.0197166831;227244.6100401926;226956.68005612536;225528.15006727338;430607.02586249536;457686.21237540204;458415.50014327856;473405.19094569265;520545.0481132178;517481.5531998832;457696.1591200651;464995.9387750392;465364.4418098396;466988.98658911174;435012.9453498794;413358.91634138394;458102.21622996335;457547.2421668356;;212398.47392691602;472339.328242146;200537.88012184936;227244.6100401926;273.38087340663026;1043324.4202167726;387055.18563436106;74554.25607131184;0.0;0;55;66;0;0;0;0;2;20;19;436729888304.7412;160973983690.04752;305524109634.8127;1117.4696867595264;1812.0096541353112;404.208541491915;4874.73904668061;831619.2358910531;393144.76576407236;20817.471064203914;247821.19341846893;1.0024430604133083;0.03461764457510044
1987;2019-02-09 02:07:37.848;757;178;112;112;107;53;193;25;54;33;628;600;51;113;241;248;256;180;198;196;191;23;541;354;366;129;360;248;543;268.0;84.0;260.0;204.0;127.0;0;77;22;1;0;0;0;0;0;0;1;0;0;0;0;25010.841796875;6371.16650390625;0.0;1000.73657226562;508.0;79060;;;Calculated values ==>;1549674457.848;348.86;290.96000000000004;284.36;284.36;283.86;278.46000000000004;273.7412296467126;292.46000000000004;275.66;278.56;276.46000000000004;335.96000000000004;333.16;278.26000000000005;284.46000000000004;297.26000000000005;297.96000000000004;298.76000000000005;291.16;292.76000000000005;292.26000000000005;;323.96000000000004;275.46000000000004;240.16925963744896;260.85938512811435;273.7412296467126;292.96000000000004;5410000.0;3540000.0;3660000.0;1290000.0;3600000.0;2480000.0;5430000.0;0.04466666666666667;0.014;0.043333333333333335;0.034;0.021166666666666667;0.06583333333333333;;6371.16650390625;0.0;1000.73657226562;25010.841796875;509906.39512415696;412561.4825829053;227223.5616201956;227223.5616201956;225792.38452831315;430542.39183029096;457686.21237540204;458693.8975263324;473438.18344108673;520423.4342255816;517565.9159013996;458335.67505680927;465602.1836536593;465073.4646152595;466846.7340063354;434777.3265133599;413309.738295465;458102.21622996335;457408.11929247493;;213234.55432191002;472470.6178721596;201177.29912043246;209551.66706339433;273.63584923036734;1043748.1873450866;387167.6894129504;74571.37844626575;0.0;0;55;66;0;0;0;0;2;20;19;436949415104.81104;161051657790.0722;305673159934.8601;11159.052597588998;9223.972837558722;300.54623505052854;16317.21643841447;831721.5061420044;393236.7016293588;20823.34206302481;247997.7341810245;5.019163671346956;0.27244475312921446
1988;2019-02-09 02:08:37.878;758;178;113;113;108;53;193;25;56;33;627;599;53;115;241;248;256;182;198;196;191;23;551;354;366;129;359;250;552;323.0;82.0;662.0;147.0;127.0;0;70;17;1;0;0;0;0;0;0;1;0;0;0;0;24826.845703125;6204.3408203125;0.0;980.0879516601559;509.0;79061;;;Calculated values ==>;1549674517.878;348.96000000000004;290.96000000000004;284.46000000000004;284.46000000000004;283.96000000000004;278.46000000000004;273.7412296467126;292.46000000000004;275.66;278.76000000000005;276.46000000000004;335.86;333.06;278.46000000000004;284.66;297.26000000000005;297.96000000000004;298.76000000000005;291.36;292.76000000000005;292.26000000000005;;324.06;275.46000000000004;240.16925963744896;261.13683023647616;273.7412296467126;292.96000000000004;5510000.0;3540000.0;3660000.0;1290000.0;3590000.0;2500000.0;5520000.0;0.05383333333333333;0.013666666666666666;0.11033333333333334;0.0245;0.021166666666666667;0.075;;6204.3408203125;0.0;980.0879516601559;24826.845703125;509150.22751067166;248273.13022009764;227322.99139274858;227322.99139274858;225897.2949288713;430542.39183029096;457686.21237540204;458615.40399587416;473438.18344108673;520156.5344782498;517294.8090381774;458256.0499142918;465543.86214192165;465219.0939126357;466846.7340063354;432359.33568423445;249798.2432031742;458102.21622996335;457408.11929247493;;213652.59903751023;472470.6178721596;201321.30177570478;208659.55640095938;273.6921487194657;1044163.7090644198;387272.53770521615;74587.89357072611;0.0;0;55;66;0;0;0;0;2;20;19;437169124904.7063;161129096490.0353;305822634634.7889;28388.11594495869;6643.158244363143;2495.0015972411566;18656.142216863667;832051.2306595708;393368.9938346913;20846.649943065433;248289.32455867392;7.8200257510522215;0.388173243411102
1989;2019-02-09 02:09:37.869;760;182;114;114;109;54;193;26;57;33;627;599;55;123;242;248;256;186;198;196;192;24;553;356;366;130;361;252;554;133.0;83.0;40.0;211.0;127.0;0;67;17;1;0;0;0;0;0;0;1;0;0;0;0;24770.251953125;6255.125;0.0;965.4285278320309;510.0;79062;;;Calculated values ==>;1549674577.869;349.16;291.36;284.56;284.56;284.06;278.56;273.955091788801;292.46000000000004;275.76000000000005;278.86;276.46000000000004;335.86;333.06;278.66;285.46000000000004;297.36;297.96000000000004;298.76000000000005;291.76000000000005;292.76000000000005;292.36;;324.16;275.56;240.39332010688793;261.41265627149306;273.955091788801;292.96000000000004;5530000.0;3560000.0;3660000.0;1300000.0;3610000.0;2520000.0;5540000.0;0.022166666666666668;0.013833333333333333;0.006666666666666667;0.035166666666666666;0.021166666666666667;0.043333333333333335;;6255.125;0.0;965.4285278320309;24770.251953125;509221.8520205175;249697.51223758972;227568.45147171916;227568.45147171916;226141.15807206248;430412.23801567365;457686.21237540204;458417.1689715234;473308.3704715943;519991.36449673906;517125.65402733884;458176.75864534016;466179.10248070053;465058.7251422519;466561.43444993236;431861.4551512952;410846.3285738816;458102.21622996335;457547.2421668356;;214070.64678622372;472436.3020657052;201493.07539102904;214229.89370736614;273.7682036510514;1044576.9562147496;387376.3510126109;74604.10377614261;0.0;0;55;66;0;0;0;0;2;20;19;437388691964.47595;161206784834.9538;305973212044.6309;1712.8272905366293;9528.170138059446;290.7092509875545;10543.75176657701;832302.0342267577;393503.73469024297;20869.860717971093;248532.62050841318;3.057308329765791;0.20682921036729784
1990;2019-02-09 02:10:37.879;763;184;113;114;110;55;193;28;59;33;627;599;57;128;243;247;256;186;198;196;191;25;551;359;366;132;364;255;552;155.0;83.0;509.0;222.0;127.0;0;66;20;1;0;0;0;0;0;0;1;0;0;0;0;25010.12109375;6366.08740234375;0.0;961.7199096679691;511.0;79063;;;Calculated values ==>;1549674637.879;349.46000000000004;291.56;284.46000000000004;284.56;284.16;278.66;274.27422755570615;292.46000000000004;275.96000000000004;279.06;276.46000000000004;335.86;333.06;278.86;285.96000000000004;297.46000000000004;297.86;298.76000000000005;291.76000000000005;292.76000000000005;292.26000000000005;;324.26000000000005;275.66;240.83765695389522;261.82340779136865;274.27422755570615;292.96000000000004;5510000.0;3590000.0;3660000.0;1320000.0;3640000.0;2550000.0;5520000.0;0.025833333333333333;0.013833333333333333;0.08483333333333333;0.037000000000000005;0.021166666666666667;0.047;;6366.08740234375;0.0;961.7199096679691;25010.12109375;509769.17553175887;250578.01095715494;227322.99139274858;227610.32368758568;226465.41907476954;430214.79039162316;457686.21237540204;458179.2719030573;473048.1168422736;519743.2107659051;516871.49228398595;457937.54792035033;466327.141866699;464751.8981387732;466001.4536310495;432359.33568423445;411737.20685016055;458102.21622996335;457408.11929247493;;214488.6975840042;472270.6324499597;202563.2713004323;213713.92538456054;274.1986279936941;1044991.861796148;387481.54531207535;74620.16602304761;0.0;0;55;66;0;0;0;0;2;20;19;437608328564.44104;161285397934.9413;306125337394.60675;21684.757384456017;9979.172362532514;285.2727822046889;11453.627113671977;832497.0465956636;393666.3229712533;20874.66136822198;248715.9625509679;5.923030968857412;0.40914037910039697
1991;2019-02-09 02:11:37.860;765;184;113;113;111;57;193;29;60;34;628;600;59;129;244;247;256;185;198;196;191;27;553;359;366;135;364;260;555;-1.0;83.0;798.0;214.0;127.0;0;76;35;1;0;0;0;0;0;0;1;0;0;0;0;25899.591796875;7173.5263671875;0.0;1032.14514160156;511.0;79064;;;Calculated values ==>;1549674697.86;349.66;291.56;284.46000000000004;284.46000000000004;284.26000000000005;278.86;274.27422755570615;292.46000000000004;276.06;279.16;276.56;335.96000000000004;333.16;279.06;286.06;297.56;297.86;298.76000000000005;291.66;292.76000000000005;292.26000000000005;;324.26000000000005;275.86;241.49495122638035;262.5002047102346;274.27422755570615;292.96000000000004;5530000.0;3590000.0;3660000.0;1350000.0;3640000.0;2600000.0;5550000.0;0.0;0.013833333333333333;0.133;0.035666666666666666;0.021166666666666667;0.021166666666666667;;7173.5263671875;0.0;1032.14514160156;25899.591796875;509841.3083295301;250421.68149151542;227260.88320682474;227260.88320682474;226689.66240340762;430214.79039162316;457686.21237540204;457497.12217809167;472753.7123474745;519431.33308381;516549.7962287301;457374.9825595147;465725.147907548;464883.6276779939;466001.4536310495;431861.4551512952;250813.23107298184;458102.21622996335;457408.11929247493;;214488.6975840042;472070.4381999017;202613.59433378204;227260.88320682474;274.21816599279117;1045415.9750581166;387594.3396971847;74636.77630353841;0.0;0;55;66;0;0;0;0;2;20;19;437827859024.2456;161365472569.87003;306279788469.46924;33899.509203293186;9610.627431224935;2504.5004330833344;4871.449830479596;832960.1021361124;393829.51960741763;20897.902116427147;248851.96177865058;6.201331218728067;0.4835424562700218
1992;2019-02-09 02:12:37.870;767;186;113;113;112;59;193;29;62;35;630;602;59;123;244;247;256;189;198;196;191;28;559;360;366;138;365;266;560;-3.0;84.0;874.0;209.0;127.0;0;94;59;1;0;0;0;0;0;0;1;0;0;0;0;27391.26953125;8526.4716796875;0.0;1153.62170410156;512.0;79065;;;Calculated values ==>;1549674757.87;349.86;291.76000000000005;284.46000000000004;284.46000000000004;284.36;279.06;274.38016830617;292.46000000000004;276.06;279.36;276.66;336.16;333.36;279.06;285.46000000000004;297.56;297.86;298.76000000000005;292.06;292.76000000000005;292.26000000000005;;324.36;275.96000000000004;242.14157278889297;263.299902668528;274.38016830617;292.96000000000004;5590000.0;3600000.0;3660000.0;1380000.0;3650000.0;2660000.0;5600000.0;0.0;0.014;0.14566666666666667;0.034833333333333334;0.021166666666666667;0.021166666666666667;;8526.4716796875;0.0;1153.62170410156;27391.26953125;509563.2687417944;250943.30864433813;227158.35379063422;227158.35379063422;226873.38982726977;430148.3826014536;457686.21237540204;456768.14427255985;472458.26935960614;519138.77898428973;516245.6013891214;456396.7470934617;464145.05752935965;464737.35524180415;465857.34435233945;430336.7927326803;252131.3319659097;458102.21622996335;457408.11929247493;;214906.75144652807;471771.9322026706;202887.00904762864;227158.35379063422;274.32884924350907;1045860.139584199;387725.194819774;74654.994063037;0.0;0;55;66;0;0;0;0;2;20;19;438047495624.2107;161447386219.857;306437614769.44415;36982.01869776498;9366.158156567297;2494.8764507347882;4873.620036455628;833550.8799817605;393987.6858439374;20939.570534031347;248933.18422901473;5.549189580286515;0.42877330024309784
1993;2019-02-09 02:13:37.840;768;183;113;113;112;60;193;29;61;35;632;606;58;119;245;246;256;182;198;196;191;28;566;361;366;140;366;266;566;0.0;84.0;716.0;248.0;127.0;0;99;75;1;0;0;0;0;0;0;1;0;0;0;0;28357.24609375;9685.888671875;0.0;1157.70483398438;512.0;79066;;;Calculated values ==>;1549674817.84;349.96000000000004;291.46000000000004;284.46000000000004;284.46000000000004;284.36;279.16;274.4858918419099;292.46000000000004;276.06;279.26000000000005;276.66;336.36;333.76000000000005;278.96000000000004;285.06;297.66;297.76000000000005;298.76000000000005;291.36;292.76000000000005;292.26000000000005;;324.36;275.96000000000004;242.56692532238324;263.299902668528;274.4858918419099;292.96000000000004;5660000.0;3610000.0;3660000.0;1400000.0;3660000.0;2660000.0;5660000.0;0.0;0.014;0.11933333333333333;0.04133333333333333;0.021166666666666667;0.021166666666666667;;9685.888671875;0.0;1157.70483398438;28357.24609375;509072.6458502334;249490.63358108685;227036.90934473104;227036.90934473104;226753.12994273897;430081.6785162784;457686.21237540204;456644.4447987977;472195.2020149266;519345.1254915946;516659.4234985957;456272.74777275196;463670.53794098005;464722.9366227796;465582.3289076539;428494.7257910184;249114.44151710143;458102.21622996335;457408.11929247493;;214906.75144652807;471506.718606615;203103.44182518352;227036.90934473104;274.41734981660534;1046324.4782624803;387876.88860460796;74674.24548700299;0.0;0;55;66;0;0;0;0;2;20;19;438266985824.3154;161530744519.89676;306597134969.52026;30255.89302151796;11094.002106965834;2511.3239798348377;4876.190610560579;834110.9157550562;394158.1019288804;20981.268011804194;249014.39202690092;4.494581034649054;0.36430848849923236
1994;2019-02-09 02:14:37.871;770;180;112;112;109;61;193;29;57;36;630;606;54;112;246;246;256;185;198;196;192;28;566;362;366;146;367;266;566;-2.0;80.0;641.0;221.0;127.0;0;99;88;1;0;0;0;0;0;0;1;0;0;0;0;29249.873046875;10439.2255859375;0.0;1147.53247070312;510.0;79067;;;Calculated values ==>;1549674877.871;350.16;291.16;284.36;284.36;284.06;279.26000000000005;274.5913991737795;292.46000000000004;276.06;278.86;276.76000000000005;336.16;333.76000000000005;278.56;284.36;297.76000000000005;297.76000000000005;298.76000000000005;291.66;292.76000000000005;292.36;;324.16;275.96000000000004;243.81672145450628;263.299902668528;274.5913991737795;292.96000000000004;5660000.0;3620000.0000000005;3660000.0;1460000.0;3670000.0000000005;2660000.0;5660000.0;0.0;0.013333333333333334;0.10683333333333334;0.036833333333333336;0.021166666666666667;0.021166666666666667;;10439.2255859375;0.0;1147.53247070312;29249.873046875;509322.3595857664;248369.59637365956;226753.12994273897;226753.12994273897;225905.92132047904;430014.67791919125;457686.21237540204;456148.64740695804;471499.95120613376;519138.77898428973;516659.4234985957;455775.73446676333;462837.2731926379;464708.6425554581;465437.41611875535;428494.7257910184;250250.92658919303;458102.21622996335;457547.2421668356;;214070.64678622372;470705.69158332614;203337.75671983874;226753.12994273897;274.51269929450075;1046804.7856204029;388044.68454027106;74693.46572324664;0.0;0;55;66;0;0;0;0;2;20;19;438486699284.81805;161616588850.09314;306756817429.88556;27008.63015507391;9848.052267471785;2376.5839893576717;4885.142042076712;834588.3666715393;394332.70921624533;21022.021623466673;249095.77849381912;3.8076576932315307;0.30265230179691127
1995;2019-02-09 02:15:37.851;772;193;111;111;107;60;193;29;40;36;618;597;41;109;247;246;256;196;198;196;191;28;559;363;366;141;368;267;558;-2.0;83.0;528.0;226.0;127.0;0;1;99;1;0;0;0;0;0;0;1;0;1;0;0;30477.28515625;10947.1953125;0.0;2027.30078125;508.0;79068;;;Calculated values ==>;1549674937.851;350.36;292.46000000000004;284.26000000000005;284.26000000000005;283.86;279.16;274.69669130483857;292.46000000000004;276.06;277.16;276.76000000000005;334.96000000000004;332.86;277.26000000000005;284.06;297.86;297.76000000000005;298.76000000000005;292.76000000000005;292.76000000000005;292.26000000000005;;323.96000000000004;275.96000000000004;242.77792619122317;263.43189868330234;274.69669130483857;292.96000000000004;5590000.0;3629999.9999999995;3660000.0;1410000.0;3679999.9999999995;2670000.0;5580000.0;0.0;0.013833333333333333;0.08800000000000001;0.03766666666666666;0.021166666666666667;0.021166666666666667;;10947.1953125;0.0;2027.30078125;30477.28515625;510183.9989052453;411859.8641199572;226629.2054418369;226629.2054418369;225497.5927142341;429947.3805835815;457686.21237540204;453852.4841310001;472161.77640367835;517815.78389562893;515642.4490301571;453978.718135384;462328.17851240985;464694.4733131785;465292.22471119097;430336.7927326803;413010.54793433315;458102.21622996335;457408.11929247493;;213234.55432191002;471373.7779470034;203565.7540231032;226629.2054418369;274.6055251209427;1047302.3460301477;388222.8453077566;74719.91384804007;0.0;0;55;66;0;0;0;0;2;20;20;438706226084.8879;161702660150.1205;306916664129.9364;22025.232249494933;10087.43556780024;239.6797197104685;4884.820343171838;834996.8459865339;394498.782905237;21043.81655364998;249177.167708271;2.8700280620620906;0.2448306738174484
1996;2019-02-09 02:16:37.852;772;190;110;110;104;57;193;28;6;35;561;545;17;116;247;245;255;192;198;196;191;28;550;361;366;136;365;269;549;-2.0;84.0;291.0;210.0;127.0;0;1;98;1;0;0;0;0;0;0;1;0;1;0;0;30305.4296875;10741.1494140625;0.0;2061.43212890625;504.0;79069;;;Calculated values ==>;1549674997.852;350.36;292.16;284.16;284.16;283.56;278.86;274.4858918419099;292.46000000000004;275.96000000000004;273.76000000000005;276.66;329.26000000000005;327.66;274.86;284.76000000000005;297.86;297.66;298.66;292.36;292.76000000000005;292.26000000000005;;323.56;275.96000000000004;241.71165711629368;263.6948088759802;274.4858918419099;292.96000000000004;5500000.0;3610000.0;3660000.0;1360000.0;3650000.0;2690000.0;5490000.0;0.0;0.014;0.0485;0.035;0.021166666666666667;0.021166666666666667;;10741.1494140625;0.0;2061.43212890625;30305.4296875;510967.16515777726;414485.982530214;226526.1358131781;226526.1358131781;224826.59767494642;430081.6785162784;457686.21237540204;449121.7849904366;472720.47428543336;511727.7344693236;510058.63032127504;450558.0579483891;462865.522048809;465132.6551254336;465451.58992337313;432374.7853580339;415191.4900061728;458102.21622996335;457408.11929247493;;211562.405474017;472036.2627623985;202993.7667889339;226526.1358131781;274.3748675962566;1047808.8770952775;388403.58452586306;74753.98719012979;0.0;0;55;66;0;0;0;0;2;20;20;438925829744.6226;161785761535.02014;307077466809.7422;11937.20888277288;9416.487359071263;240.56613492605544;4887.0019836451165;835279.8710459666;394661.3183049761;21047.818669134598;249258.60091809367;2.0684316105730236;0.1822438004679139
1997;2019-02-09 02:17:37.862;768;185;110;110;103;53;193;28;-10;35;546;536;1;107;245;246;255;186;198;196;191;28;542;358;366;133;362;267;542;140.0;86.0;0.0;183.0;127.0;0;1;99;1;0;0;0;0;0;0;1;0;1;0;0;30217.732421875;10601.455078125;0.0;2059.10717773438;499.0;79070;;;Calculated values ==>;1549675057.862;349.96000000000004;291.66;284.16;284.16;283.46000000000004;278.46000000000004;274.1680685717883;292.46000000000004;275.96000000000004;272.16;276.66;327.76000000000005;326.76000000000005;273.26000000000005;283.86;297.66;297.76000000000005;298.66;291.76000000000005;292.76000000000005;292.26000000000005;;323.06;275.96000000000004;241.05796691057077;263.43189868330234;274.1680685717883;292.96000000000004;5420000.0;3579999.9999999995;3660000.0;1330000.0;3620000.0000000005;2670000.0;5420000.0;0.02333333333333333;0.014333333333333333;0.0;0.030500000000000003;0.021166666666666667;0.0445;;10601.455078125;0.0;2059.10717773438;30217.732421875;511169.7319334725;415494.0201007883;226669.50473069426;226669.50473069426;224679.58129243512;430280.9020939914;457686.21237540204;447381.3439610419;473112.1826642056;510342.5485485374;509299.344011499;448834.0654710837;462088.4620370337;465306.4224800408;466015.41043311567;434318.3909241891;415836.23157297884;458102.21622996335;457408.11929247493;;209472.28574929133;472431.1216696904;202110.5586255758;213792.15471302916;274.0180289481241;1048313.3208393896;388581.46920577594;74788.33074065093;0.0;0;55;66;0;0;0;0;2;20;20;439145466344.5877;161866474985.00732;307238293609.7166;0.0;8244.777172845497;264.91095070068076;10840.910423785337;835379.3643660974;394808.5200389194;21052.031680232325;249389.6886991242;1.528415417599321;0.0907775527704583
1998;2019-02-09 02:18:37.842;759;181;111;111;102;50;193;25;-3;34;557;547;2;99;243;247;255;183;198;195;191;25;544;354;366;130;359;262;544;180.0;83.0;0.0;257.0;127.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;30350.322265625;10727.310546875;0.0;2024.52307128906;497.0;79071;;;Calculated values ==>;1549675117.842;349.06000000000006;291.26000000000005;284.26000000000005;284.26000000000005;283.36;278.16;273.7412296467126;292.46000000000004;275.66;272.86;276.56;328.86;327.86;273.36;283.06;297.46000000000004;297.86;298.66;291.46000000000004;292.66;292.26000000000005;;322.86;275.66;240.39332010688793;262.7682575881327;273.7412296467126;292.96000000000004;5440000.0;3540000.0;3660000.0;1300000.0;3590000.0;2620000.0;5440000.0;0.030000000000000002;0.013833333333333333;0.0;0.04283333333333333;0.021166666666666667;0.051166666666666666;;10727.310546875;0.0;2024.52307128906;30350.322265625;509889.3926097907;413261.04569832893;226915.05645919044;226915.05645919044;224360.0059297457;430542.39183029096;457686.21237540204;449232.54108246457;473405.19094569265;511931.5643509752;510893.9341923669;449880.10017598694;461889.8388346486;465480.30547409743;466717.9372126814;433839.4443348803;413992.5003723105;457963.6984928254;457408.11929247493;;208636.25808486674;472533.2602288536;200934.16548812855;211681.9607758317;273.540676729769;1048817.8863840161;388759.14967280295;74822.34964931959;0.0;0;55;66;0;0;0;0;2;20;20;439364993144.65753;161945348685.0324;307396940709.7671;0.0;11633.494558061055;274.54939148221496;12572.988444101578;835379.3643660974;394974.11708597484;21056.52568458433;249584.73948447732;1.9198048787880508;0.13155973407654226
1999;2019-02-09 02:19:37.843;753;181;112;111;103;48;193;23;7;33;573;560;7;96;242;247;255;183;198;196;191;23;546;353;366;128;358;254;546;198.0;108.0;340.0;256.0;127.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;30346.525390625;10788.08203125;0.0;1956.1271972656198;493.0;79072;;;Calculated values ==>;1549675177.843;348.46000000000004;291.26000000000005;284.36;284.26000000000005;283.46000000000004;277.96000000000004;273.6339639331285;292.46000000000004;275.46000000000004;273.86;276.46000000000004;330.46000000000004;329.16;273.86;282.76000000000005;297.36;297.86;298.66;291.46000000000004;292.76000000000005;292.26000000000005;;322.46000000000004;275.46000000000004;239.943914813709;261.6868853414304;273.6339639331285;292.96000000000004;5460000.0;3529999.9999999995;3660000.0;1280000.0;3579999.9999999995;2540000.0;5460000.0;0.033;0.018000000000000002;0.056666666666666664;0.042666666666666665;0.021166666666666667;0.05416666666666667;;10788.08203125;0.0;1956.1271972656198;30346.525390625;508972.8119974749;412411.8491920293;227160.72274887387;226873.63332849115;224602.83680529182;430607.02586249536;457686.21237540204;451944.99109075684;473567.7884962697;514284.7185976518;512946.25653247285;451944.99109075684;462741.9622625073;465494.84668458975;466860.4312889494;433355.9435590545;413165.12892956054;458102.21622996335;457408.11929247493;;206964.23671620517;472601.6926398898;200872.37069270742;211145.04980388633;273.51205359491746;1049323.7018773248;388938.4475989864;74855.5222877189;0.0;0;55;66;0;0;0;0;2;20;20;439584596804.3923;162022749974.9389;307551743289.5801;14227.4484892228;11593.78440307978;363.4346633308917;13339.24959729855;835497.9284127322;395167.6809697615;21061.842306976912;249800.6784001501;3.1013236242619007;0.2108688195811512
2000;2019-02-09 02:20:37.863;753;182;112;112;105;49;193;24;15;32;585;570;12;98;241;247;255;183;198;195;191;22;546;353;366;127;358;245;546;139.0;83.0;131.0;266.0;127.0;0;0;99;1;0;0;0;0;0;0;1;0;1;0;0;30237.587890625;10833.890625;0.0;1898.77380371094;494.0;79073;;;Calculated values ==>;1549675237.863;348.46000000000004;291.36;284.36;284.36;283.66;278.06;273.6339639331285;292.46000000000004;275.56;274.66;276.36;331.66;330.16;274.36;282.96000000000004;297.26000000000005;297.86;298.66;291.46000000000004;292.66;292.26000000000005;;322.56;275.36;239.71726792356844;260.44013211722256;273.6339639331285;292.96000000000004;5460000.0;3529999.9999999995;3660000.0;1270000.0;3579999.9999999995;2450000.0;5460000.0;0.023166666666666665;0.013833333333333333;0.021833333333333333;0.044333333333333336;0.021166666666666667;0.044333333333333336;;10833.890625;0.0;1898.77380371094;30237.587890625;508972.8119974749;412790.9170278053;227160.72274887387;227160.72274887387;225166.34667516092;430607.02586249536;457686.21237540204;454483.0395584016;473600.7876625802;516288.2818025155;514755.83307723614;454116.9317620451;464310.4030182639;465364.4418098396;466860.4312889494;433355.9435590545;413165.12892956054;457963.6984928254;457408.11929247493;;207382.2378540181;472636.01036501786;200705.06878444648;213336.15169227458;273.4464756996183;1049828.737777045;389118.690765433;74887.65717077516;0.0;0;55;66;0;0;0;0;2;20;20;439804270004.32245;162099275474.91458;307701493189.5325;5540.819028564687;12055.605076738664;279.3062690413334;10820.523896942217;835662.7188871823;395364.8249081126;21067.200266803124;250002.07695635335;2.25375092793458;0.17168624126422619
2001;2019-02-09 02:21:37.854;760;183;112;112;106;49;193;24;20;31;591;576;16;106;241;248;255;184;198;196;191;23;542;353;366;127;358;241;543;-1.0;85.0;289.0;251.0;127.0;0;0;66;1;0;0;0;0;0;0;1;0;1;0;0;28169.783203125;8926.501953125;0.0;1856.32177734375;495.0;79074;;;Calculated values ==>;1549675297.854;349.16;291.46000000000004;284.36;284.36;283.76000000000005;278.06;273.6339639331285;292.46000000000004;275.56;275.16;276.26000000000005;332.26000000000005;330.76000000000005;274.76000000000005;283.76000000000005;297.26000000000005;297.96000000000004;298.66;291.56;292.76000000000005;292.26000000000005;;322.66;275.46000000000004;239.71726792356844;259.87524604437704;273.6339639331285;292.96000000000004;5420000.0;3529999.9999999995;3660000.0;1270000.0;3579999.9999999995;2410000.0;5430000.0;0.0;0.014166666666666666;0.04816666666666667;0.04183333333333333;0.021166666666666667;0.021166666666666667;;8926.501953125;0.0;1856.32177734375;28169.783203125;510187.6527035134;414398.0589551918;227223.5616201956;227223.5616201956;225508.32493605648;430607.02586249536;457686.21237540204;455756.27106730634;473504.37459156296;517239.4768148033;515712.27392180543;455274.66811231;465809.15752302116;465364.4418098396;466988.98658911174;434318.3909241891;414752.42406787584;458102.21622996335;457408.11929247493;;207800.24178383037;472732.55357896426;200825.103676897;227223.5616201956;273.4935331744447;1050315.3928617025;389283.33600357495;74918.94494017266;0.0;0;55;66;0;0;0;0;2;20;20;440023837064.9647;162175464045.13745;307847271319.95886;12279.184562638051;11374.794987569812;277.18453046443824;4872.239804063246;835811.1966425388;395560.0489545528;21071.8369945324;250132.8303716229;2.6712301531320133;0.24895649291670485
2002;2019-02-09 02:22:37.864;767;181;112;112;107;51;193;24;25;30;593;578;21;123;241;248;255;182;198;195;191;22;537;354;366;128;360;246;539;135.0;83.0;470.0;263.0;127.0;0;0;54;1;0;0;0;0;0;0;1;0;1;0;0;27574.236328125;8095.787109375;0.0;1897.9833984375;499.0;79075;;;Calculated values ==>;1549675357.864;349.86;291.26000000000005;284.36;284.36;283.86;278.26000000000005;273.7412296467126;292.46000000000004;275.56;275.66;276.16;332.46000000000004;330.96000000000004;275.26000000000005;285.46000000000004;297.26000000000005;297.96000000000004;298.66;291.36;292.66;292.26000000000005;;323.06;275.36;239.943914813709;260.58029834229245;273.7412296467126;292.96000000000004;5370000.0;3540000.0;3660000.0;1280000.0;3600000.0;2460000.0;5390000.0;0.022500000000000003;0.013833333333333333;0.07833333333333334;0.04383333333333333;0.021166666666666667;0.04366666666666667;;8095.787109375;0.0;1897.9833984375;27574.236328125;511480.61030245194;415286.76741800905;227308.06498230636;227308.06498230636;225872.75553151977;430542.39183029096;457686.21237540204;455531.3672577782;473278.11375594366;517020.03630582144;515487.60180245916;455045.6345893565;467033.99837471556;465073.4646152595;466846.7340063354;435496.58910771774;415630.46202997194;457963.6984928254;457408.11929247493;;209472.28574929133;472505.00135272456;201212.6990458356;213861.97948068974;273.64969400890413;1050780.0037799717;389425.2120544747;74950.23603094528;0.0;0;55;66;0;0;0;0;2;20;20;440243473664.9298;162251976795.1253;307993395669.93567;19921.629009935503;11891.6459177853;274.81475790881683;10634.848105114621;836079.5814789531;395753.9682765679;21076.437755267125;250262.07764180095;4.27495686011062;0.3207507781009842
2003;2019-02-09 02:23:37.854;772;179;113;113;108;52;193;24;30;30;596;582;27;136;242;247;255;182;198;195;191;23;546;354;366;129;359;251;547;302.0;84.0;706.0;244.0;127.0;0;0;54;1;0;0;0;0;0;0;1;0;1;0;0;27674.15625;8189.02197265625;0.0;1933.85388183594;503.0;79076;;;Calculated values ==>;1549675417.854;350.36;291.06;284.46000000000004;284.46000000000004;283.96000000000004;278.36;273.7412296467126;292.46000000000004;275.56;276.16;276.16;332.76000000000005;331.36;275.86;286.76000000000005;297.36;297.86;298.66;291.36;292.66;292.26000000000005;;323.46000000000004;275.46000000000004;240.16925963744896;261.27494424493943;273.7412296467126;292.96000000000004;5460000.0;3540000.0;3660000.0;1290000.0;3590000.0;2510000.0;5470000.0;0.050333333333333334;0.014;0.11766666666666666;0.04066666666666666;0.021166666666666667;0.07150000000000001;;8189.02197265625;0.0;1933.85388183594;27674.15625;511313.86109376966;248893.41244279422;227427.50855945513;227427.50855945513;225996.74864939888;430542.39183029096;457686.21237540204;455308.37743867846;473148.0712050766;516903.0116323937;515468.039926462;454941.1068238431;467813.9526498538;465349.75327765616;466717.9372126814;433355.9435590545;412362.9831879786;457963.6984928254;457408.11929247493;;211144.3756859795;472470.6178721596;201314.9208949298;209045.22073967272;273.6896551316474;1051240.3303176507;389560.89617905614;74982.16268628974;0.0;0;55;66;0;0;0;0;2;20;20;440463037064.9647;162329063945.13757;308142470819.95935;29886.56338664776;11026.998343740677;293.90144519506254;17757.94724652536;836494.5805709456;395944.92514732725;21081.176267076797;250498.6448353309;5.824966271412092;0.35928069768998594
2004;2019-02-09 02:24:37.845;775;183;113;113;110;54;193;24;34;30;600;586;31;144;242;247;255;186;198;195;191;23;552;355;366;129;360;253;553;243.0;83.0;195.0;270.0;127.0;0;0;55;1;0;0;0;0;0;0;1;0;1;0;0;27818.88671875;8292.564453125;0.0;1944.55383300781;507.0;79077;;;Calculated values ==>;1549675477.845;350.66;291.46000000000004;284.46000000000004;284.46000000000004;284.16;278.56;273.8482719121499;292.46000000000004;275.56;276.56;276.16;333.16;331.76000000000005;276.26000000000005;287.56;297.36;297.86;298.66;291.76000000000005;292.66;292.26000000000005;;323.86;275.46000000000004;240.16925963744896;261.54996906429363;273.8482719121499;292.96000000000004;5520000.0;3550000.0;3660000.0;1290000.0;3600000.0;2530000.0;5530000.0;0.0405;0.013833333333333333;0.0325;0.045000000000000005;0.021166666666666667;0.06166666666666667;;8292.564453125;0.0;1944.55383300781;27818.88671875;511163.36041741836;250135.18551670175;227302.23893897064;227302.23893897064;226445.2755470083;430477.46260093397;457686.21237540204;455464.9164419806;473148.0712050766;517143.53387250955;515707.0417968557;455096.98620464467;468449.191335225;465204.3799370688;466575.1774593809;431876.8669557194;411295.1934201282;457963.6984928254;457408.11929247493;;212816.51262364245;472470.6178721596;201451.39731280983;210324.52403314068;273.7474466002567;1051702.7029756014;389698.2221304772;75014.47790253656;0.0;0;55;66;0;0;0;0;2;20;20;440682604124.7344;162406452335.05637;308293648139.8007;8255.43937169805;12195.86492517074;284.7131505756786;15236.821707658946;836812.382916095;396138.4199791194;21085.997332101582;250773.5599995328;3.5139614635333642;0.22612699299010666
2005;2019-02-09 02:25:37.865;779;186;113;113;111;55;193;26;38;31;605;590;35;148;243;246;255;189;198;195;191;24;554;358;366;130;364;254;555;-2.0;81.0;609.0;268.0;127.0;0;0;55;1;0;0;0;0;0;0;1;0;1;0;0;27934.873046875;8309.22265625;0.0;1946.18408203125;510.0;79078;;;Calculated values ==>;1549675537.865;351.06000000000006;291.76000000000005;284.46000000000004;284.46000000000004;284.26000000000005;278.66;274.1680685717883;292.46000000000004;275.76000000000005;276.96000000000004;276.26000000000005;333.66;332.16;276.66;287.96000000000004;297.46000000000004;297.76000000000005;298.66;292.06;292.66;292.26000000000005;;324.16;275.56;240.39332010688793;261.6868853414304;274.1680685717883;292.96000000000004;5540000.0;3579999.9999999995;3660000.0;1300000.0;3640000.0;2540000.0;5550000.0;0.0;0.013500000000000002;0.10149999999999999;0.04466666666666667;0.021166666666666667;0.021166666666666667;;8309.22265625;0.0;1946.18408203125;27934.873046875;511483.32993550797;251207.8992395357;227260.88320682474;227260.88320682474;226689.66240340762;430280.9020939914;457686.21237540204;455788.79455217137;473114.68441337737;517571.8227706635;516032.281859263;455421.12380956183;468767.4993366949;464751.8981387732;466015.41043311567;431373.8717029348;411599.12119771366;457963.6984928254;457408.11929247493;;214070.64678622372;472436.3020657052;202289.1179222452;227260.88320682474;274.0875066846891;1052167.4725117222;389836.61647242;75046.91152609023;0.0;0;55;66;0;0;0;0;2;20;20;440902277324.66455;162484178235.03168;308445798839.7524;25730.217177937506;12066.574225074548;266.95913182048537;4871.449830479596;837095.6911251867;396340.67436763813;21090.596133543095;250941.18478527383;4.186591664379743;0.3681100681470038
2006;2019-02-09 02:26:37.856;782;188;113;113;112;57;193;28;42;31;609;594;38;151;244;245;255;191;198;195;191;26;556;360;366;131;365;255;557;-3.0;85.0;523.0;248.0;127.0;0;0;55;1;0;0;0;0;0;0;1;0;1;0;0;27879.203125;8357.384765625;0.0;1950.68347167969;512.0;79079;;;Calculated values ==>;1549675597.856;351.36;291.96000000000004;284.46000000000004;284.46000000000004;284.36;278.86;274.38016830617;292.46000000000004;275.96000000000004;277.36;276.26000000000005;334.06;332.56;276.96000000000004;288.26000000000005;297.56;297.66;298.66;292.26000000000005;292.66;292.26000000000005;;324.36;275.76000000000005;240.61611355647437;261.82340779136865;274.38016830617;292.96000000000004;5560000.0;3600000.0;3660000.0;1310000.0;3650000.0;2550000.0;5570000.0;0.0;0.014166666666666666;0.08716666666666667;0.04133333333333333;0.021166666666666667;0.021166666666666667;;8357.384765625;0.0;1950.68347167969;27879.203125;511680.62376694405;410295.9558455669;227219.72489924103;227219.72489924103;226934.15794903602;430148.3826014536;457686.21237540204;456113.1101176497;472984.3684616349;517897.9497644756;516357.89646335936;455623.0332369026;468971.96482392965;464737.35524180415;465596.4787924315;430865.6535305442;411509.7758049635;457963.6984928254;457408.11929247493;;214906.75144652807;472499.14586990676;202863.3832909513;227219.72489924103;274.3196905877525;1052632.5200450714;389975.4840341973;75079.38055125265;0.0;0;55;66;0;0;0;0;2;20;20;441121844384.4342;162562466489.94952;308598475934.59216;22074.934521727213;11144.944853263494;274.20826777906;4872.321014656784;837494.007632493;396534.0746786892;21095.10518540911;251022.37069585122;3.7219785292630583;0.3256289654595933
2007;2019-02-09 02:27:37.846;787;190;113;113;111;58;193;27;44;32;611;597;41;153;245;245;255;192;198;195;191;26;556;361;366;132;366;259;557;-2.0;86.0;737.0;258.0;127.0;0;0;66;1;0;0;0;0;0;0;1;0;1;0;0;28576.392578125;8977.095703125;0.0;1980.32702636719;512.0;79080;;;Calculated values ==>;1549675657.846;351.86;292.16;284.46000000000004;284.46000000000004;284.26000000000005;278.96000000000004;274.4858918419099;292.46000000000004;275.86;277.56;276.36;334.26000000000005;332.86;277.26000000000005;288.46000000000004;297.66;297.66;298.66;292.36;292.66;292.26000000000005;;324.36;275.76000000000005;240.83765695389522;262.3656120759269;274.4858918419099;292.96000000000004;5560000.0;3610000.0;3660000.0;1320000.0;3660000.0;2590000.0;5570000.0;0.0;0.014333333333333333;0.12283333333333334;0.043000000000000003;0.021166666666666667;0.021166666666666667;;8977.095703125;0.0;1980.32702636719;28576.392578125;512296.4784904355;411111.06218014384;227219.72489924103;227219.72489924103;226649.31038536667;430081.6785162784;457686.21237540204;455697.50911575207;472950.9869074988;517766.94151571544;516325.8055576963;455327.05495058285;468646.9574326309;464722.9366227796;465451.58992337313;430865.6535305442;411902.9413244403;457963.6984928254;457408.11929247493;;214906.75144652807;472367.87413283327;203129.36294678986;227219.72489924103;274.42738578564513;1053102.9049321227;390119.9139624592;75112.1335123381;0.0;0;55;66;0;0;0;0;2;20;20;441341407784.4691;162641353339.96207;308752650234.6167;31023.787287754192;11577.255980999866;271.79887495415585;4872.321014656784;837936.423232751;396723.39479372586;21099.654486589356;251103.56251188336;4.357335145048082;0.3721288735660319
2008;2019-02-09 02:28:37.866;789;192;112;112;110;59;193;27;46;32;615;600;42;149;245;245;255;194;198;195;191;26;562;361;366;131;366;262;562;-1.0;84.0;686.0;233.0;127.0;0;0;79;1;0;0;0;0;0;0;1;0;1;0;0;29288.927734375;9879.1875;0.0;2007.9973144531198;514.0;79081;;;Calculated values ==>;1549675717.866;352.06000000000006;292.36;284.36;284.36;284.16;279.06;274.4858918419099;292.46000000000004;275.86;277.76000000000005;276.36;334.66;333.16;277.36;288.06;297.66;297.66;298.66;292.56;292.66;292.26000000000005;;324.56;275.76000000000005;240.61611355647437;262.7682575881327;274.4858918419099;292.96000000000004;5620000.0;3610000.0;3660000.0;1310000.0;3660000.0;2620000.0;5620000.0;0.0;0.014;0.11433333333333334;0.03883333333333334;0.021166666666666667;0.021166666666666667;;9879.1875;0.0;2007.9973144531198;29288.927734375;512028.64170620363;409649.04535952624;226833.115476047;226833.115476047;226266.08995879247;430081.6785162784;457686.21237540204;455446.31145101093;473081.36623795505;517926.47822392336;516379.6378857151;454949.2821104551;467766.16406618874;464722.9366227796;465451.58992337313;429308.09219170606;410484.95857646636;457963.6984928254;457408.11929247493;;215742.86842915416;472499.14586990676;203132.94795132533;226833.115476047;274.42877366907396;1053585.2766715745;390277.10203433305;75145.38062717977;0.0;0;55;66;0;0;0;0;2;20;20;441561080984.3993;162720279639.93698;308909002334.567;28847.827893464055;10460.387352504913;263.52387061335577;4880.504247447724;838435.5196691446;396907.10303712264;21104.11699647529;251184.86314688966;3.7395097374091857;0.31408874073303755
2009;2019-02-09 02:29:37.867;792;195;112;111;108;60;193;26;46;32;620;605;42;143;246;245;255;196;198;195;191;26;561;362;366;130;366;263;561;-1.0;82.0;720.0;218.0;127.0;0;0;89;1;0;0;0;0;0;0;1;0;1;0;0;29995.322265625;10408.544921875;0.0;2024.18664550781;515.0;79082;;;Calculated values ==>;1549675777.867;352.36;292.66;284.36;284.26000000000005;283.96000000000004;279.16;274.5913991737795;292.46000000000004;275.76000000000005;277.76000000000005;276.36;335.16;333.66;277.36;287.46000000000004;297.76000000000005;297.66;298.66;292.76000000000005;292.66;292.26000000000005;;324.66;275.76000000000005;240.39332010688793;262.9017227912062;274.5913991737795;292.96000000000004;5610000.0;3620000.0000000005;3660000.0;1300000.0;3660000.0;2630000.0;5610000.0;0.0;0.013666666666666666;0.12000000000000001;0.036333333333333336;0.021166666666666667;0.021166666666666667;;10408.544921875;0.0;2024.18664550781;29995.322265625;512484.522320904;411337.69764938223;226853.22901659814;226569.1724143317;225721.1601816759;430014.67791919125;457686.21237540204;455279.5654911035;473211.5349843978;518357.8795739501;516810.71573137376;454781.28718595096;466927.9552328848;464854.9636409364;465306.4224800408;429571.2349913172;411733.9045326037;457963.6984928254;457408.11929247493;;216160.93158060662;472630.20280472847;203406.28235493888;226853.22901659814;274.5391949262758;1054079.320323531;390446.1692893902;75178.98272029792;0.0;0;55;66;0;0;0;0;2;20;20;441780684645.00665;162798580945.15353;309066504960.0026;30224.79397633976;9781.802443009023;243.7768496024181;4880.078510839392;838927.799723952;397075.79076396703;21108.344572947215;251266.20269240352;3.629970737741176;0.299246899703413
2010;2019-02-09 02:30:37.867;793;193;111;110;106;58;193;27;44;32;626;611;39;134;246;245;255;194;198;195;191;26;555;362;366;127;366;263;554;-1.0;80.0;427.0;172.0;127.0;0;0;99;1;0;0;0;0;0;0;1;0;1;0;0;30438.2265625;10893.083984375;0.0;2047.92883300781;513.0;79083;;;Calculated values ==>;1549675837.867;352.46000000000004;292.46000000000004;284.26000000000005;284.16;283.76000000000005;278.96000000000004;274.5913991737795;292.46000000000004;275.86;277.56;276.36;335.76000000000005;334.26000000000005;277.06;286.56;297.76000000000005;297.66;298.66;292.56;292.66;292.26000000000005;;324.46000000000004;275.76000000000005;239.71726792356844;262.9017227912062;274.5913991737795;292.96000000000004;5550000.0;3620000.0000000005;3660000.0;1270000.0;3660000.0;2630000.0;5540000.0;0.0;0.013333333333333334;0.07116666666666666;0.028666666666666667;0.021166666666666667;0.021166666666666667;;10893.083984375;0.0;2047.92883300781;30438.2265625;513119.15113305603;413548.20129128615;226709.90989288548;226425.17936498643;225293.25892233328;430014.67791919125;457686.21237540204;455030.636299068;473600.7876625802;518976.10801494657;517429.85959069536;454406.46582794725;465877.23728541646;464854.9636409364;465306.4224800408;431120.4248782997;413914.7804853892;457963.6984928254;457408.11929247493;;215324.80838970217;473022.0950788126;203375.22058530658;226709.90989288548;274.52718629525054;1054582.933230432;390623.68286360893;75212.91701595222;0.0;0;55;66;0;0;0;0;2;20;20;442000284645.00665;162875680945.15353;309224304960.0026;17909.477084962684;7729.87706881384;229.40859190547374;4883.112098957977;839328.9186494629;397221.72142656555;21112.287784959783;251347.56261415183;2.3763112886599576;0.19207025512576584
2011;2019-02-09 02:31:37.858;792;189;111;110;104;55;193;27;33;33;634;616;31;112;246;245;255;190;198;195;191;27;549;359;366;132;364;258;548;-1.0;85.0;258.0;164.0;127.0;0;100;97;1;0;0;0;0;0;0;1;0;0;0;0;29577.951171875;10688.373046875;0.0;1168.09008789062;509.0;79084;;;Calculated values ==>;1549675897.858;352.36;292.06;284.26000000000005;284.16;283.56;278.66;274.27422755570615;292.46000000000004;275.86;276.46000000000004;276.46000000000004;336.56;334.76000000000005;276.26000000000005;284.36;297.76000000000005;297.66;298.66;292.16;292.66;292.26000000000005;;324.06;275.86;240.83765695389522;262.23063862743834;274.27422755570615;292.96000000000004;5490000.0;3590000.0;3660000.0;1320000.0;3640000.0;2580000.0;5480000.0;0.0;0.014166666666666666;0.043000000000000003;0.02733333333333333;0.021166666666666667;0.021166666666666667;;10688.373046875;0.0;1168.09008789062;29577.951171875;513506.5368118244;414529.21004869137;226832.40886566712;226546.4708121216;224845.77224265877;430214.79039162316;457686.21237540204;454503.73903592775;473048.1168422736;520212.8639107142;518364.9277615962;454255.2369266638;464026.93797578337;465146.75317812245;465741.0905809244;432621.8845859108;414883.2198629546;457963.6984928254;457408.11929247493;;213652.59903751023;472465.0996282349;202531.5057492594;226832.40886566712;274.18629166645127;1055082.9930241383;390803.5013618594;75239.7131535746;0.0;0;55;66;0;0;0;0;2;20;20;442219851704.7763;162953369290.07202;309380581514.8387;10834.80603132674;7378.184899358663;251.2977502418802;4880.519204034099;839568.4184114934;397347.6030577574;21116.293070257212;251428.91400371894;1.9689520913289513;0.1614387779446302
