;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2012;2019-02-09 02:32:37.868;788;184;111;110;103;52;193;28;25;34;647;621;23;88;245;245;255;185;198;195;191;27;540;357;366;134;362;254;540;234.0;82.0;-1.0;119.0;127.0;0;100;86;1;0;0;0;0;0;0;1;0;0;0;0;28672.166015625;9850.2861328125;0.0;1131.44970703125;504.0;79085;;;Calculated values ==>;1549675957.868;351.96000000000004;291.56;284.26000000000005;284.16;283.46000000000004;278.36;274.0616903277293;292.46000000000004;275.96000000000004;275.66;276.56;337.86;335.26000000000005;275.46000000000004;281.96000000000004;297.66;297.66;298.66;291.66;292.66;292.26000000000005;;323.56;275.86;241.2770596917726;261.6868853414304;274.0616903277293;292.96000000000004;5400000.0;3570000.0000000005;3660000.0;1340000.0;3620000.0000000005;2540000.0;5400000.0;0.039;0.013666666666666666;0.0;0.01983333333333333;0.021166666666666667;0.06016666666666667;;9850.2861328125;0.0;1131.44970703125;28672.166015625;513782.4898413574;415925.3305618662;226998.50594456043;226710.91136759697;224718.21817706097;430346.717906069;457686.21237540204;454189.10725268105;472884.4304738556;521871.5495943594;519211.6451476658;453941.4803918199;461798.91127483884;465306.4224800408;466029.4888257932;434792.9003694408;416262.61120754224;457963.6984928254;457408.11929247493;;211562.405474017;472202.2088784924;202004.4988716604;210797.40440700197;273.9721865936407;1055568.4915702308;390974.68538091175;75258.87917900117;0.0;0;55;66;0;0;0;0;2;20;20;442439488304.7414;163033182590.05933;309534207114.8143;0.0;5358.921248468835;253.24728521261343;14837.744678942623;839658.7235100819;397453.76329939766;21120.49831297566;251593.2602558619;1.8621749339870333;0.053372684800817326
2013;2019-02-09 02:33:37.878;783;180;111;111;103;50;193;28;22;35;649;623;20;82;243;246;255;181;198;195;191;25;539;354;366;135;359;250;540;199.0;75.0;-1.0;0.0;127.0;0;100;71;1;0;0;0;0;0;0;1;0;0;0;0;27724.953125;9023.5048828125;0.0;1104.35595703125;506.0;79086;;;Calculated values ==>;1549676017.878;351.46000000000004;291.16;284.26000000000005;284.26000000000005;283.46000000000004;278.16;273.7412296467126;292.46000000000004;275.96000000000004;275.36;276.66;338.06000000000006;335.46000000000004;275.16;281.36;297.46000000000004;297.76000000000005;298.66;291.26000000000005;292.66;292.26000000000005;;323.76000000000005;275.66;241.49495122638035;261.13683023647616;273.7412296467126;292.96000000000004;5390000.0;3540000.0;3660000.0;1350000.0;3590000.0;2500000.0;5400000.0;0.033166666666666664;0.0125;0.0;0.0;0.021166666666666667;0.05433333333333333;;9023.5048828125;0.0;1104.35595703125;27724.953125;513259.4227191586;414539.83361305355;226998.50594456043;226998.50594456043;224718.21817706097;430542.39183029096;457686.21237540204;454495.9441994254;472851.2559263234;522400.44786527526;519748.1309468348;454250.23383227136;461699.6402037857;465480.30547409743;466589.0409415777;435028.5264110198;414891.9193905713;457963.6984928254;457408.11929247493;;212398.47392691602;471875.0639052514;201446.94854128102;211401.08286709845;273.7412296467126;1056038.5458923269;391131.9931862822;75277.51399815104;0.0;0;55;66;0;0;0;0;2;20;20;442659124904.7065;163113896040.0465;309685432314.7902;0.0;0.0;251.70758775560608;13366.382312445456;839658.7235100819;397498.42841940734;21124.706971575935;251828.33381981804;1.3446166091289973;-0.02720795270008434
2014;2019-02-09 02:34:37.849;777;178;112;111;103;50;193;25;23;34;642;619;20;87;242;246;255;180;198;195;191;23;537;352;366;135;357;247;539;175.0;112.0;-1.0;101.0;127.0;0;100;52;1;0;0;0;0;0;0;1;0;0;0;0;26854.822265625;7954.5419921875;0.0;1084.48425292969;508.0;79087;;;Calculated values ==>;1549676077.849;350.86;290.96000000000004;284.36;284.26000000000005;283.46000000000004;278.16;273.5264737036516;292.46000000000004;275.66;275.46000000000004;276.56;337.36;335.06;275.16;281.86;297.36;297.76000000000005;298.66;291.16;292.66;292.26000000000005;;323.96000000000004;275.46000000000004;241.49495122638035;260.72004837742526;273.5264737036516;292.96000000000004;5370000.0;3520000.0000000005;3660000.0;1350000.0;3570000.0000000005;2470000.0;5390000.0;0.029166666666666667;0.018666666666666668;0.0;0.016833333333333332;0.021166666666666667;0.050333333333333334;;7954.5419921875;0.0;1084.48425292969;26854.822265625;512700.0433862185;414232.6788787524;227308.06498230636;227019.49532598094;224737.60343410898;430671.36484660726;457686.21237540204;455121.835480638;472753.7123474745;521931.166437315;519588.62315034436;454756.19987399655;462738.1686637764;465639.66166502296;466874.24836804555;435496.58910771774;414939.32957150566;457963.6984928254;457408.11929247493;;213234.55432191002;471679.62040862173;200527.4172567016;211789.47772409167;273.3723936039169;1056493.1575183764;391273.4085263372;75295.74551705876;0.0;0;55;66;0;0;0;0;2;20;20;442878618764.5459;163194856889.98727;309834460249.6812;0.0;4564.395419723988;383.7355113426255;12362.804958941957;839658.7235100819;397536.4466635068;21129.999771307623;252042.64008214077;1.9151328274281538;0.055934776346264266
2015;2019-02-09 02:35:37.859;773;176;112;112;104;50;193;23;25;33;633;613;22;97;241;247;255;177;198;195;191;22;538;352;366;135;357;246;539;86.0;93.0;300.0;102.0;127.0;0;100;35;1;0;0;0;0;0;0;1;0;0;0;0;25816.53515625;7039.177734375;0.0;1081.22717285156;509.0;79088;;;Calculated values ==>;1549676137.859;350.46000000000004;290.76000000000005;284.36;284.36;283.56;278.16;273.5264737036516;292.46000000000004;275.46000000000004;275.66;276.46000000000004;336.46000000000004;334.46000000000004;275.36;282.86;297.26000000000005;297.86;298.66;290.86;292.66;292.26000000000005;;324.06;275.36;241.49495122638035;260.58029834229245;273.5264737036516;292.96000000000004;5380000.0;3520000.0000000005;3660000.0;1350000.0;3570000.0000000005;2460000.0;5390000.0;0.014333333333333333;0.015500000000000002;0.05;0.017;0.021166666666666667;0.035500000000000004;;7039.177734375;0.0;1081.22717285156;25816.53515625;512126.74516871135;413509.3325022522;227308.06498230636;227308.06498230636;225020.33824168687;430671.36484660726;457686.21237540204;455531.3672577782;472656.1521691498;521096.9453614478;519060.15090800927;455167.20881649444;464047.83228958014;465509.5098274704;467002.66106950067;435263.0848848124;413873.17205893324;457963.6984928254;457408.11929247493;;213652.59903751023;471581.87251044664;200695.93058031145;216563.25954300322;273.4384984597508;1056932.1586514853;391398.3770153161;75313.79612020327;0.0;0;55;66;0;0;0;0;2;20;20;443098255364.511;163275870389.9744;309982384899.6577;12741.771833873338;4605.061012812299;331.54364880112723;8549.992521106247;839764.9226389193;397612.8715357886;21135.96142441782;252216.94243999888;3.2299336444727897;0.18658387345051788
2016;2019-02-09 02:36:37.850;771;176;113;113;105;52;193;22;27;32;625;607;25;110;240;247;254;179;198;195;191;21;542;351;366;134;357;247;543;154.0;86.0;78.0;128.0;127.0;0;100;20;1;0;0;0;0;0;0;1;0;0;0;0;25142.28515625;6315.82421875;0.0;1088.23681640625;512.0;79089;;;Calculated values ==>;1549676197.85;350.26;290.76000000000005;284.46000000000004;284.46000000000004;283.66;278.36;273.4187578820637;292.46000000000004;275.36;275.86;276.36;335.66;333.86;275.66;284.16;297.16;297.86;298.56;291.06;292.66;292.26000000000005;;324.36;275.26000000000005;241.2770596917726;260.72004837742526;273.4187578820637;292.96000000000004;5420000.0;3510000.0;3660000.0;1340000.0;3570000.0000000005;2470000.0;5430000.0;0.025666666666666667;0.014333333333333333;0.013000000000000001;0.021333333333333333;0.021166666666666667;0.04683333333333334;;6315.82421875;0.0;1088.23681640625;25142.28515625;511537.28441420203;247946.0763171146;227512.04200685787;227512.04200685787;225224.96854428554;430735.4089219946;457686.21237540204;455608.0198933382;472689.592463476;520200.1233644423;518364.7293072239;455365.11593684176;465401.478937805;465379.25235888857;467144.6279239212;434095.2990936061;412938.0032251868;457963.6984928254;457408.11929247493;;214906.75144652807;471616.79343737353;200275.35179154467;212585.17263618798;273.2690374830618;1057356.751788452;391509.6520043896;75331.87227493148;0.0;0;55;66;0;0;0;0;2;20;20;443317822424.28064;163356558284.88974;310130262714.50256;3319.3246853233163;5788.6174217776825;303.2545741140106;11465.874668402774;839898.7450334015;397699.4725305546;21141.25061610545;252383.7163132358;2.8196784508512915;0.1307880244304534
2017;2019-02-09 02:37:37.840;771;178;114;114;107;53;193;22;30;31;621;602;28;122;240;247;254;183;198;195;191;21;551;352;366;133;357;249;552;264.0;84.0;170.0;168.0;127.0;0;100;17;1;0;0;0;0;0;0;1;0;0;0;0;25035.193359375;6199.0908203125;0.0;1112.15661621094;514.0;79090;;;Calculated values ==>;1549676257.84;350.26;290.96000000000004;284.56;284.56;283.86;278.46000000000004;273.5264737036516;292.46000000000004;275.36;276.16;276.26000000000005;335.26000000000005;333.36;275.96000000000004;285.36;297.16;297.86;298.56;291.46000000000004;292.66;292.26000000000005;;324.56;275.26000000000005;241.05796691057077;260.9983114674233;273.5264737036516;292.96000000000004;5510000.0;3520000.0000000005;3660000.0;1330000.0;3570000.0000000005;2490000.0;5520000.0;0.044000000000000004;0.014;0.028333333333333332;0.028;0.021166666666666667;0.06516666666666668;;6199.0908203125;0.0;1112.15661621094;25035.193359375;510757.0771760383;248273.13022009764;227610.32368758568;227610.32368758568;225614.28221076654;430671.36484660726;457686.21237540204;455640.8797640685;472723.10170879104;519626.80263657885;517686.0303493424;455397.3407788695;466493.0373598546;465379.25235888857;467002.66106950067;431892.57031427324;250186.6167667283;457963.6984928254;457408.11929247493;;215742.86842915416;471749.2581616372;200648.70234789336;209406.05761679594;273.41997868623196;1057774.827751873;391613.9255812386;75350.20583077088;0.0;0;55;66;0;0;0;0;2;20;20;443537385824.31555;163436644934.90247;310279037914.52625;7224.778360124963;7590.815562784828;2543.8833496656293;16161.467685865084;839986.5979142067;397810.9492228978;21164.972811115826;252613.9057949158;4.584846190676867;0.2001745572881667
2018;2019-02-09 02:38:37.850;772;183;115;115;109;53;193;23;32;31;620;600;30;130;240;248;254;187;198;195;191;22;555;354;366;133;359;253;557;114.0;84.0;238.0;163.0;127.0;0;100;17;1;0;0;0;0;0;0;1;0;0;0;0;25102.501953125;6291.52685546875;0.0;1122.21887207031;516.0;79091;;;Calculated values ==>;1549676317.85;350.36;291.46000000000004;284.66;284.66;284.06;278.46000000000004;273.7412296467126;292.46000000000004;275.46000000000004;276.36;276.26000000000005;335.16;333.16;276.16;286.16;297.16;297.96000000000004;298.56;291.86;292.66;292.26000000000005;;324.76000000000005;275.36;241.05796691057077;261.54996906429363;273.7412296467126;292.96000000000004;5550000.0;3540000.0;3660000.0;1330000.0;3590000.0;2530000.0;5570000.0;0.019;0.014;0.03966666666666666;0.027166666666666665;0.021166666666666667;0.04016666666666667;;6291.52685546875;0.0;1122.21887207031;25102.501953125;510532.60472357896;249932.1967514283;227793.0554331662;227793.0554331662;226081.736148963;430542.39183029096;457686.21237540204;455219.72765433893;472723.10170879104;519192.434784519;517143.53387250955;454974.1460003086;466843.0904527274;465088.32681886124;466846.7340063354;430881.27502255276;251497.0071206313;457963.6984928254;457408.11929247493;;216578.99785978085;471846.71735943656;201169.56864041736;215199.3728838991;273.6328254550869;1058192.7115150988;391718.03140993364;75368.82872980289;0.0;0;55;66;0;0;0;0;2;20;20;443757022424.28064;163516458234.88977;310429663014.5023;10077.322974218889;7353.3958735333545;2511.3797506269007;9728.717980744463;840130.8061226662;397935.5050740299;21207.107024810317;252829.69330069446;4.002135717834043;0.23791682434408584
2019;2019-02-09 02:39:37.861;774;186;114;115;111;55;193;24;34;31;623;601;32;133;241;247;254;189;198;195;191;23;551;356;366;133;361;255;553;-2.0;83.0;578.0;152.0;127.0;0;100;20;1;0;0;0;0;0;0;1;0;0;0;0;25199.884765625;6371.9365234375;0.0;1137.99426269531;516.0;79092;;;Calculated values ==>;1549676377.861;350.56000000000006;291.76000000000005;284.56;284.66;284.26000000000005;278.66;273.955091788801;292.46000000000004;275.56;276.56;276.26000000000005;335.46000000000004;333.26000000000005;276.36;286.46000000000004;297.26000000000005;297.86;298.56;292.06;292.66;292.26000000000005;;324.76000000000005;275.46000000000004;241.05796691057077;261.82340779136865;273.955091788801;292.96000000000004;5510000.0;3560000.0;3660000.0;1330000.0;3610000.0;2550000.0;5530000.0;0.0;0.013833333333333333;0.09633333333333334;0.025333333333333333;0.021166666666666667;0.021166666666666667;;6371.9365234375;0.0;1137.99426269531;25199.884765625;511126.7874632767;411295.1934201282;227589.36225082667;227877.23655417704;226730.20531514075;430412.23801567365;457686.21237540204;455131.39440316864;472723.10170879104;519333.4070250643;517076.8613733949;454884.978498866;466904.7849985165;464927.5523835209;466432.15063586115;431892.57031427324;412465.3940541978;457963.6984928254;457408.11929247493;;216578.99785978085;471944.1597200548;201810.06815130493;227589.36225082667;273.8918994977346;1058611.9749230498;391823.57961865753;75387.66729241176;0.0;0;55;66;0;0;0;0;2;20;20;443976662684.8531;163596272865.09778;310582090954.8996;24403.287762262873;6843.39698640833;268.7426049310432;4864.497024048222;840418.19722493;398053.83337104914;21230.27895857618;252951.32572124098;4.844242299120319;0.3741060630492399
2020;2019-02-09 02:40:37.861;776;185;113;114;112;56;193;26;37;32;627;603;34;132;243;246;254;185;197;195;191;24;549;359;366;133;364;256;550;-3.0;82.0;556.0;125.0;127.0;0;100;23;1;0;0;0;0;0;0;1;0;0;0;0;25340.3125;6492.0966796875;0.0;1147.38330078125;515.0;79093;;;Calculated values ==>;1549676437.861;350.76;291.66;284.46000000000004;284.56;284.36;278.76000000000005;274.27422755570615;292.46000000000004;275.76000000000005;276.86;276.36;335.86;333.46000000000004;276.56;286.36;297.46000000000004;297.76000000000005;298.56;291.66;292.66;292.26000000000005;;324.66;275.56;241.05796691057077;261.9595390733887;274.27422755570615;292.86;5490000.0;3590000.0;3660000.0;1330000.0;3640000.0;2560000.0;5500000.0;0.0;0.013666666666666666;0.09266666666666666;0.020833333333333332;0.021166666666666667;0.021166666666666667;;6492.0966796875;0.0;1147.38330078125;25340.3125;511545.8377727099;412219.46467945963;227364.6465970384;227652.39945698058;227077.643890442;430214.79039162316;457686.21237540204;455333.7789835172;472820.39598721155;519660.38617711817;517197.64882790094;454963.98106415354;466647.04510449234;464751.8981387732;465871.32459077286;432390.5221577737;412219.46467945963;457963.6984928254;457408.11929247493;;216160.93158060662;472041.5853210863;202615.12765979866;227364.6465970384;274.2187612083976;1059033.1432335966;391930.7798953502;75406.71210544073;0.0;0;55;66;0;0;0;0;2;20;20;444196262684.8531;163676072865.09778;310735390954.8996;23418.595022664584;5613.051201276825;275.67111887029256;4869.25350538674;840816.7129148045;398157.63710594655;21234.815739607857;253032.44030898626;4.473677650255641;0.3299783294631629
2021;2019-02-09 02:41:37.842;777;184;113;113;112;57;193;27;39;33;630;606;37;130;244;245;254;186;197;195;191;26;556;358;366;136;364;262;558;1.0;83.0;844.0;131.0;127.0;0;100;41;1;0;0;0;0;0;0;1;0;0;0;0;26416.994140625;7549.46923828125;0.0;1170.03076171875;516.0;79094;;;Calculated values ==>;1549676497.842;350.86;291.56;284.46000000000004;284.46000000000004;284.36;278.86;274.1680685717883;292.46000000000004;275.86;277.06;276.46000000000004;336.16;333.76000000000005;276.86;286.16;297.56;297.66;298.56;291.76000000000005;292.66;292.26000000000005;;324.76000000000005;275.76000000000005;241.71165711629368;262.7682575881327;274.1680685717883;292.86;5560000.0;3579999.9999999995;3660000.0;1360000.0;3640000.0;2620000.0;5580000.0;0.00016666666666666666;0.013833333333333333;0.14066666666666666;0.021833333333333333;0.021166666666666667;0.021333333333333333;;7549.46923828125;0.0;1170.03076171875;26416.994140625;511063.64825583145;250267.8796503818;227199.2192322094;227199.2192322094;226913.85408509918;430280.9020939914;457686.21237540204;454575.41209722357;472525.0707617092;519471.05219758826;516998.6544415689;454325.6337369566;465553.250528004;464883.6276779939;465885.42676947766;430625.13596202544;251048.26350210488;457963.6984928254;457408.11929247493;;216578.99785978085;471840.61823089625;202404.55478787367;227005.51091623804;274.1323806118171;1059464.317540103;392047.7558904302;75426.01777387949;0.0;0;55;66;0;0;0;0;2;20;20;444415793144.6576;163756747310.02594;310890741744.7613;35472.03392818188;5882.687385172659;2484.1467356955677;4915.25564535972;841307.3127497983;398253.4045914382;21257.806938856098;253113.95206493742;5.591389838225796;0.3949899560817771
2022;2019-02-09 02:42:37.852;777;185;113;113;113;59;193;28;42;34;633;609;40;121;245;245;254;185;197;195;191;27;562;361;366;137;366;269;563;-3.0;109.0;1186.0;205.0;127.0;0;100;70;1;0;0;0;0;0;0;1;0;0;0;0;28281.029296875;9297.310546875;0.0;1198.31066894531;516.0;79095;;;Calculated values ==>;1549676557.852;350.86;291.66;284.46000000000004;284.46000000000004;284.46000000000004;279.06;274.4858918419099;292.46000000000004;275.96000000000004;277.36;276.56;336.46000000000004;334.06;277.16;285.26000000000005;297.66;297.66;298.56;291.66;292.66;292.26000000000005;;324.76000000000005;275.86;241.92719264551067;263.6948088759802;274.4858918419099;292.86;5620000.0;3610000.0;3660000.0;1370000.0;3660000.0;2690000.0;5630000.0;0.0;0.018166666666666668;0.19766666666666666;0.034166666666666665;0.021166666666666667;0.021166666666666667;;9297.310546875;0.0;1198.31066894531;28281.029296875;510542.9856626717;250401.0355189602;227097.41716300958;227097.41716300958;227097.41716300958;430081.6785162784;457686.21237540204;453763.8861497668;472491.6353866644;519199.15558533993;516715.3171904638;453510.2087114969;463463.18480974686;464722.9366227796;465451.58992337313;429058.90264572005;250401.0355189602;457963.6984928254;457408.11929247493;;216578.99785978085;471806.2409394271;203179.5513539379;227097.41716300958;274.4468125258463;1059920.2103714868;392188.1691202561;75445.75724182832;0.0;0;55;66;0;0;0;0;2;20;20;444635429744.6227;163838660960.0129;311050068294.73596;49532.17017797551;9178.078560837548;3245.6179194694705;4874.90986174035;842015.7991786316;398378.93189203215;21305.562935648017;253195.5503749357;6.367491275246022;0.4773554250441456
2023;2019-02-09 02:43:37.862;776;178;112;112;112;61;193;28;47;34;637;612;44;102;246;244;254;177;198;195;191;27;573;363;366;141;367;271;573;0.0;86.0;1005.0;151.0;127.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;30033.744140625;11255.296875;0.0;1193.08715820312;515.0;79096;;;Calculated values ==>;1549676617.862;350.76;290.96000000000004;284.36;284.36;284.36;279.26000000000005;274.69669130483857;292.46000000000004;275.96000000000004;277.86;276.56;336.86;334.36;277.56;283.36;297.76000000000005;297.56;298.56;290.86;292.66;292.26000000000005;;324.66;275.86;242.77792619122317;263.95629194202945;274.69669130483857;292.96000000000004;5730000.0;3629999.9999999995;3660000.0;1410000.0;3670000.0000000005;2710000.0;5730000.0;0.0;0.014333333333333333;0.1675;0.025166666666666667;0.021166666666666667;0.021166666666666667;;11255.296875;0.0;1193.08715820312;30033.744140625;509458.32008560025;247330.15807303233;226614.92883269276;226614.92883269276;226614.92883269276;429947.3805835815;457686.21237540204;454056.57264714385;471964.88962738856;519446.7594557056;516856.7241658399;453675.6233879279;460874.05672180775;464708.6425554581;465029.61547741666;426043.6104857862;246970.69858330107;457963.6984928254;457408.11929247493;;216160.93158060662;471275.1926151781;203711.8543612867;226614.92883269276;274.6619347191809;1060406.247809463;392359.46939403255;75465.68887843726;0.0;0;55;66;0;0;0;0;2;20;20;444855066344.58777;163922074859.99966;311212095294.7102;41932.74031288108;6733.677346056268;2566.711737268954;4885.1225313987225;842778.1338005322;398511.55195756286;21354.007088793216;253276.8975337995;4.508075247190548;0.32706457213748574
2024;2019-02-09 02:44:37.843;774;188;111;111;109;62;193;28;51;35;638;614;47;91;247;243;254;193;198;195;191;27;568;366;366;137;370;277;567;-3.0;84.0;952.0;131.0;127.0;0;0;99;1;0;0;0;0;0;0;1;1;0;0;0;30945.923828125;11083.4697265625;0.0;2356.3125;510.0;79097;;;Calculated values ==>;1549676677.843;350.56000000000006;291.96000000000004;284.26000000000005;284.26000000000005;284.06;279.36;275.0112864084945;292.46000000000004;275.96000000000004;278.26000000000005;276.66;336.96000000000004;334.56;277.86;282.26000000000005;297.86;297.46000000000004;298.56;292.46000000000004;292.66;292.26000000000005;;324.16;275.86;241.92719264551067;264.73235714968143;275.0112864084945;292.96000000000004;5680000.0;3660000.0;3660000.0;1370000.0;3700000.0;2770000.0;5670000.0;0.0;0.014;0.15866666666666665;0.021833333333333333;0.021166666666666667;0.021166666666666667;;11083.4697265625;0.0;2356.3125;30945.923828125;509646.216781808;251360.0964580397;226450.35641895753;226450.35641895753;225886.60915397567;429743.705733735;457686.21237540204;453541.28331856837;472589.4791058512;519052.0191610003;516555.4622134081;453026.932019493;458584.9323983025;464400.92303500493;464458.5429927953;427438.7853398702;253352.83482457785;457963.6984928254;457408.11929247493;;214070.64678622372;471806.2409394271;204487.2592195181;226450.35641895753;274.9748881683153;1060914.250790182;392545.5668326902;75495.25784242463;0.0;0;55;66;0;0;0;0;2;21;20;445074596804.39233;164005448449.9254;311376443234.56384;39516.571823715974;5836.464434218014;2437.203307214093;4888.605980822786;843456.6631320482;398616.26996776444;21395.693176017645;253358.31947954526;3.9196204713686464;0.2787422955070676
2025;2019-02-09 02:45:37.853;768;193;110;110;106;61;193;28;54;34;608;589;48;107;248;242;254;195;197;195;191;27;575;364;366;130;369;270;568;-4.0;83.0;702.0;116.0;127.0;0;0;1;1;0;1;0;0;0;0;1;1;0;0;0;39048.21875;19635.916015625;0.0;2097.23803710938;503.0;79098;;;Calculated values ==>;1549676737.853;349.96000000000004;292.46000000000004;284.16;284.16;283.76000000000005;279.26000000000005;274.8017692304317;292.46000000000004;275.96000000000004;278.56;276.56;333.96000000000004;332.06;277.96000000000004;283.86;297.96000000000004;297.36;298.56;292.66;292.66;292.26000000000005;;323.46000000000004;275.86;240.39332010688793;263.82572766246335;274.8017692304317;292.86;5750000.0;3640000.0;3660000.0;1300000.0;3690000.0;2700000.0;5680000.0;0.0;0.013833333333333333;0.11699999999999999;0.01933333333333333;0.021166666666666667;0.021166666666666667;;19635.916015625;0.0;2097.23803710938;39048.21875;508278.16419931187;253295.64132145524;226148.69145400976;226148.69145400976;225027.23514820356;429879.7862731237;457686.21237540204;455109.19043650426;473405.19094569265;516526.71329714725;514554.1480758792;454352.9789406998;461632.48976574704;464680.42916884983;464620.0566218266;425473.2019996937;254114.46702698618;457963.6984928254;457408.11929247493;;211144.3756859795;472727.1298661593;203966.07442644585;226148.69145400976;274.7647236345022;1061497.6325256606;392801.60437964794;75532.37694904816;0.0;0;55;67;0;0;0;0;2;21;20;445294233404.3574;164085561799.9127;311540570584.5378;29383.74457317683;5196.047071834459;2370.4625004557874;4894.991222580846;844030.9281301483;398708.22288656625;21435.76373505548;253439.86304455678;1.9254106084424096;0.13300822320716751
2026;2019-02-09 02:46:37.863;748;196;111;110;104;57;193;29;34;35;598;583;30;73;249;242;254;198;198;195;191;28;556;364;366;127;368;253;549;-3.0;84.0;673.0;80.0;127.0;0;0;1;1;0;1;0;0;0;0;1;1;0;0;0;38258.22265625;19023.455078125;0.0;1966.65661621094;493.0;79099;;;Calculated values ==>;1549676797.863;347.96000000000004;292.76000000000005;284.26000000000005;284.16;283.56;278.86;274.8017692304317;292.46000000000004;276.06;276.56;276.66;332.96000000000004;331.46000000000004;276.16;280.46000000000004;298.06;297.36;298.56;292.96000000000004;292.66;292.26000000000005;;322.46000000000004;275.96000000000004;239.71726792356844;261.54996906429363;274.8017692304317;292.96000000000004;5560000.0;3640000.0;3660000.0;1270000.0;3679999.9999999995;2530000.0;5490000.0;0.0;0.014;0.11216666666666668;0.013333333333333334;0.021166666666666667;0.021166666666666667;;19023.455078125;0.0;1966.65661621094;38258.22265625;507462.1038518733;416558.0808075456;226811.87057994117;226526.1358131781;224826.59767494642;429879.7862731237;457686.21237540204;455464.9164419806;473889.94243038853;516938.4380640592;515398.9677477189;454974.1460003086;460173.28432070924;464959.0081242338;464620.0566218266;430625.13596202544;417221.04081361083;457963.6984928254;457408.11929247493;;206964.23671620517;473215.0499880337;203990.52806705437;226811.87057994117;274.7741471109753;1062141.9602406677;393123.8194989489;75566.24838211857;0.0;0;55;67;0;0;0;0;2;21;20;445513870004.3225;164162674649.90042;311697496734.5128;28207.043896054227;3589.660292279725;187.65733207780448;4880.953931081965;844510.9313545219;398781.44931696024;21457.084953267415;253521.3428318593;1.7563182125153536;0.12115435206895041
2027;2019-02-09 02:47:37.874;748;186;111;110;102;51;193;29;18;36;602;587;12;56;247;243;254;187;197;195;191;29;545;358;366;123;363;234;541;-1.0;86.0;235.0;1.0;127.0;0;0;1;1;0;1;0;0;0;0;1;1;0;0;0;37980.140625;18948.515625;0.0;1838.93225097656;483.0;79100;;;Calculated values ==>;1549676857.874;347.96000000000004;291.76000000000005;284.26000000000005;284.16;283.36;278.26000000000005;274.1680685717883;292.46000000000004;276.06;274.96000000000004;276.76000000000005;333.36;331.86;274.36;278.76000000000005;297.86;297.46000000000004;298.56;291.86;292.66;292.26000000000005;;321.46000000000004;276.06;238.79729159403252;258.8699701197239;274.1680685717883;292.86;5450000.0;3579999.9999999995;3660000.0;1230000.0;3629999.9999999995;2340000.0;5410000.0;0.0;0.014333333333333333;0.03916666666666667;0.00016666666666666666;0.021166666666666667;0.021166666666666667;;18948.515625;0.0;1838.93225097656;37980.140625;508442.8396312003;416218.5356340934;226977.56759876004;226690.1830812976;224417.20489089686;430280.9020939914;457686.21237540204;456667.2139864824;474500.13119332155;518943.4308259024;517425.1268817443;455955.4269243308;461110.2635735935;465423.3653177346;465625.14543771395;433371.73379543755;416553.0959438571;457963.6984928254;457408.11929247493;;202784.37528459195;473829.34645940585;202493.5805960075;226977.56759876004;274.1669647418252;1062777.3964116115;393440.3106016995;75597.96743685524;0.0;0;55;67;0;0;0;0;2;21;20;445733510264.89496;164237688400.09592;311843623519.8937;9955.133974460268;45.22262764389972;241.06714253931983;4877.446677516965;844829.0078075991;398811.7455613319;21460.658312227595;253602.67774581054;0.7273076768424702;0.030035304617132344
2028;2019-02-09 02:48:37.854;759;173;111;111;101;46;193;27;21;36;608;589;11;55;243;243;254;174;197;195;191;26;521;351;366;131;356;243;522;-2.0;86.0;235.0;102.0;127.0;0;100;97;1;0;0;0;0;0;0;1;0;0;0;0;28988.69921875;10239.087890625;0.0;1079.86010742188;480.0;79101;;;Calculated values ==>;1549676917.854;349.06000000000006;290.46000000000004;284.26000000000005;284.26000000000005;283.26000000000005;277.76000000000005;273.4187578820637;292.46000000000004;275.86;275.26000000000005;276.76000000000005;333.96000000000004;332.06;274.26000000000005;278.66;297.46000000000004;297.46000000000004;298.56;290.56;292.66;292.26000000000005;;321.16;275.76000000000005;240.61611355647437;260.1585393101385;273.4187578820637;292.86;5210000.0;3510000.0;3660000.0;1310000.0;3560000.0;2430000.0;5220000.0;0.0;0.014333333333333333;0.03916666666666667;0.017;0.021166666666666667;0.021166666666666667;;10239.087890625;0.0;1079.86010742188;28988.69921875;511892.20787221246;419010.2524052393;227384.3573030253;227384.3573030253;224504.17829044937;430735.4089219946;457686.21237540204;455545.4070294835;473469.2039465459;518801.14462511044;516866.3873833426;454333.5569085804;459600.27602885565;465913.9958927326;466631.3516481654;438896.7653238437;419314.4570779434;457963.6984928254;457408.11929247493;;201530.46850934727;472499.14586990676;200363.1833627264;227384.3573030253;273.3035442346067;1063335.2840525983;393683.45955439727;75622.28259875973;0.0;0;55;67;0;0;0;0;2;21;20;445953037064.9648;164313863000.12015;311986675819.93915;9994.637093614654;4626.311362622067;280.6797515245704;4868.8362954433505;844995.2004838552;398850.66203477985;21465.004753715915;253683.86969760276;1.746669788271498;0.12265907484855498
2029;2019-02-09 02:49:37.865;765;169;112;112;101;45;193;23;25;35;614;592;17;66;240;244;254;170;197;195;191;22;530;349;366;135;354;242;531;-1.0;86.0;0.0;93.0;127.0;0;100;63;1;0;0;0;0;0;0;1;0;0;0;0;27269.599609375;8505.556640625;0.0;1061.06591796875;483.0;79102;;;Calculated values ==>;1549676977.865;349.66;290.06;284.36;284.36;283.26000000000005;277.66;273.20264511476705;292.46000000000004;275.46000000000004;275.66;276.66;334.56;332.36;274.86;279.76000000000005;297.16;297.56;298.56;290.16;292.66;292.26000000000005;;321.46000000000004;275.36;241.49495122638035;260.01710675043796;273.20264511476705;292.86;5300000.0;3490000.0;3660000.0;1350000.0;3540000.0;2420000.0;5310000.0;0.0;0.014333333333333333;0.0;0.015500000000000002;0.021166666666666667;0.021166666666666667;;8505.556640625;0.0;1061.06591796875;27269.599609375;511842.17565026187;414287.997519184;227479.59176483238;227479.59176483238;224327.85944737808;430862.6128555636;457686.21237540204;456192.1278643392;472851.2559263234;519494.5351784961;517256.6792902119;455228.71268268384;461046.01535873365;465813.54573049117;467044.4002642425;436892.0496501656;414640.8223413374;457963.6984928254;457408.11929247493;;202784.37528459195;471581.87251044664;198859.1467740493;227479.59176483238;272.7017094826556;1063804.1891590373;393839.6935629289;75640.12691980613;0.0;0;55;67;0;0;0;0;2;21;20;446172677324.6646;164393677630.01108;312132202494.74023;0.0;4227.202248914159;318.93425809320433;4866.820499335101;845078.5043957726;398924.45484097645;21470.002453199526;253765.01504470178;0.9839373246608077;0.06283354444922397
2030;2019-02-09 02:50:37.885;766;171;114;113;102;46;193;20;29;33;611;591;23;84;239;244;254;174;197;195;191;19;536;348;366;136;353;243;538;-2.0;80.0;0.0;42.0;127.0;0;100;36;1;0;0;0;0;0;0;1;0;0;0;0;25812.326171875;7052.7890625;0.0;1054.29113769531;492.0;79103;;;Calculated values ==>;1549677037.885;349.76;290.26000000000005;284.56;284.46000000000004;283.36;277.76000000000005;273.0942459734351;292.46000000000004;275.16;276.06;276.46000000000004;334.26000000000005;332.26000000000005;275.46000000000004;281.56;297.06;297.56;298.56;290.56;292.66;292.26000000000005;;322.36;275.06;241.71165711629368;260.1585393101385;273.0942459734351;292.86;5360000.0;3479999.9999999995;3660000.0;1360000.0;3529999.9999999995;2430000.0;5380000.0;0.0;0.013333333333333334;0.0;0.007;0.021166666666666667;0.021166666666666667;;7052.7890625;0.0;1054.29113769531;25812.326171875;511445.06479060126;246309.5861972222;227909.23503995055;227618.8833654491;224474.7971693593;430925.7729439634;457686.21237540204;456508.3022141449;472525.0707617092;519106.35821064125;517070.1913487377;455786.6678568157;462988.27226091415;465828.39991936815;467186.2968438631;435512.44349581935;413192.9400412033;457963.6984928254;457408.11929247493;;206546.2383541025;471155.3045861351;198494.17896384755;227909.23503995055;272.5528266829848;1064246.6859902008;393969.389661374;75657.76077125622;0.0;0;55;67;0;0;0;0;2;21;20;446392350524.5948;164475004729.98523;312277750994.694;0.0;1908.6278793560125;297.5933793948808;4857.7263833451;845078.5043957726;398975.60380266834;21475.141896087065;253846.07994799525;0.8713306724072883;0.026660986370282143
2031;2019-02-09 02:51:37.885;766;174;115;114;103;48;193;19;31;32;605;586;28;104;239;245;254;178;197;195;191;18;541;347;366;136;352;245;543;-1.0;109.0;-1.0;103.0;127.0;0;100;17;1;0;0;0;0;0;0;1;0;0;0;0;24901.927734375;6154.62548828125;0.0;1071.57861328125;500.0;79104;;;Calculated values ==>;1549677097.885;349.76;290.56;284.66;284.56;283.46000000000004;277.96000000000004;272.9856168485579;292.46000000000004;275.06;276.26000000000005;276.36;333.66;331.76000000000005;275.96000000000004;283.56;297.06;297.66;298.56;290.96000000000004;292.66;292.26000000000005;;323.16;274.96000000000004;241.71165711629368;260.44013211722256;272.9856168485579;292.86;5410000.0;3470000.0000000005;3660000.0;1360000.0;3520000.0000000005;2450000.0;5430000.0;0.0;0.018166666666666668;0.0;0.017166666666666667;0.021166666666666667;0.021166666666666667;;6154.62548828125;0.0;1071.57861328125;24901.927734375;511011.3757871503;247195.3170521696;228091.33074778545;227801.2947891767;224660.32928892775;430988.63858405815;457686.21237540204;456421.2515302593;472427.34351167246;518328.35418955894;516390.37020342035;456059.62698423024;465001.48693471594;465972.58579758817;467455.34607526765;434334.21847134;412561.4825829053;457963.6984928254;457408.11929247493;;209890.3038832737;471057.33072014985;198229.0409999141;228091.33074778545;272.4433966194322;1064669.304772753;394079.45144929714;75675.47635251435;0.0;0;55;67;0;0;0;0;2;21;20;446611950524.5948;164556604729.98523;312424150994.694;0.0;4683.552306864047;395.5380353065646;4853.872024195927;845078.5043957726;399030.5386375535;21480.91799120958;253927.00993472477;1.374575396260779;0.09375625353681898
2032;2019-02-09 02:52:37.856;767;177;116;115;104;48;193;18;34;30;600;582;31;122;238;245;254;182;197;195;191;16;550;347;366;136;352;248;552;302.0;84.0;23.0;216.0;127.0;0;100;12;1;0;0;0;0;0;0;1;0;0;0;0;24879.892578125;5985.84521484375;0.0;1089.07824707031;506.0;79105;;;Calculated values ==>;1549677157.856;349.86;290.86;284.76000000000005;284.66;283.56;277.96000000000004;272.9856168485579;292.46000000000004;274.96000000000004;276.56;276.16;333.16;331.36;276.26000000000005;285.36;296.96000000000004;297.66;298.56;291.36;292.66;292.26000000000005;;323.76000000000005;274.76000000000005;241.71165711629368;260.85938512811435;272.9856168485579;292.86;5500000.0;3470000.0000000005;3660000.0;1360000.0;3520000.0000000005;2480000.0;5520000.0;0.050333333333333334;0.014;0.0038333333333333336;0.036000000000000004;0.021166666666666667;0.07150000000000001;;5985.84521484375;0.0;1089.07824707031;24879.892578125;510350.779176863;247898.5293150826;228187.26094971248;227898.41009287813;224769.33514882115;430988.63858405815;457686.21237540204;456291.2614103056;472231.8376443816;517565.9159013996;515725.26805674506;455927.8213391502;466635.5933478879;465843.3745391188;467455.34607526765;432142.1725643221;249798.2432031742;457963.6984928254;457408.11929247493;;212398.47392691602;470861.32822474994;199051.86333923627;207677.0276668131;272.769590695506;1065083.9527649444;394180.5731392978;75693.47312369176;0.0;0;55;67;0;0;0;0;2;21;20;446831444384.4342;164638165289.92557;312571979509.5858;986.0843592724326;9785.140735878493;2552.815011056071;17855.77305123482;845086.7177936985;399151.0528028079;21505.475724600423;254116.16550747788;4.407088405307834;0.18826877580700133
2033;2019-02-09 02:53:37.866;768;181;119;117;105;47;193;18;36;29;599;581;33;135;238;245;254;188;197;195;191;17;560;348;366;140;353;251;561;290.0;99.0;52.0;202.0;127.0;0;100;10;1;0;0;0;0;0;0;1;0;0;0;0;24796.083984375;5995.2021484375;0.0;1087.45141601562;510.0;79106;;;Calculated values ==>;1549677217.866;349.96000000000004;291.26000000000005;285.06;284.86;283.66;277.86;273.0942459734351;292.46000000000004;274.96000000000004;276.76000000000005;276.06;333.06;331.26000000000005;276.46000000000004;286.66;296.96000000000004;297.66;298.56;291.96000000000004;292.66;292.26000000000005;;324.16;274.86;242.56692532238324;261.27494424493943;273.0942459734351;292.86;5600000.0;3479999.9999999995;3660000.0;1400000.0;3529999.9999999995;2510000.0;5610000.0;0.04833333333333333;0.0165;0.008666666666666666;0.033666666666666664;0.021166666666666667;0.0695;;5995.2021484375;0.0;1087.45141601562;24796.083984375;509599.8353203434;248975.42320588857;228861.9840515359;228284.32080984575;224879.20243501465;430925.7729439634;457686.21237540204;456040.32258175086;471605.12922355125;517210.2600826734;515365.46801136446;455674.77800923755;467699.5583842701;465698.93970120384;467313.94735232834;429586.7223907504;251678.06467197227;457963.6984928254;457408.11929247493;;214070.64678622372;470422.9394058528;199424.97024387922;208390.19986875306;272.92122683034705;1065497.9882306447;394280.43184098613;75711.61389383912;0.0;0;55;67;0;0;0;0;2;21;20;447051080984.3993;164720979089.9124;312721704459.562;2223.999720261554;9123.598295119777;2935.4928523598396;17306.74539994867;845113.4729528072;399308.6518901787;21551.219246104763;254409.23533135568;4.4601696214869175;0.18703000618559373
2034;2019-02-09 02:54:37.867;772;187;119;119;107;49;193;19;38;28;595;577;35;149;238;245;254;192;197;195;191;18;558;350;366;138;355;255;559;-2.0;83.0;568.0;225.0;127.0;0;0;15;1;0;0;0;0;0;0;1;1;0;0;0;25714.9609375;6186.40478515625;0.0;1928.6047363281198;512.0;79107;;;Calculated values ==>;1549677277.867;350.36;291.86;285.06;285.06;283.86;278.06;273.3108153835814;292.46000000000004;275.06;276.96000000000004;275.96000000000004;332.66;330.86;276.66;288.06;296.96000000000004;297.66;298.56;292.36;292.66;292.26000000000005;;324.36;274.96000000000004;242.14157278889297;261.82340779136865;273.3108153835814;292.86;5580000.0;3500000.0;3660000.0;1380000.0;3550000.0;2550000.0;5590000.0;0.0;0.013833333333333333;0.09466666666666666;0.0375;0.021166666666666667;0.021166666666666667;;6186.40478515625;0.0;1928.6047363281198;25714.9609375;510271.23040934274;251389.4556693861;228905.27667778588;228905.27667778588;225478.29997798087;430799.1582183253;457686.21237540204;455623.0332369026;471771.9322026706;516460.63556543266;514609.76201874245;455254.45241603226;468743.2015660957;465409.2384259755;467030.3681613109;430108.7420920603;411022.3319942386;457963.6984928254;457408.11929247493;;214906.75144652807;470789.9032000179;200114.17775611472;228905.27667778588;273.2013375714685;1065918.9206215807;394381.94692427;75736.74811407486;0.0;0;55;67;0;0;0;0;2;22;20;447270684645.00665;164804380480.14307;312873506989.9818;24188.171652181252;10150.33970414637;264.02867301986646;4836.643502010918;845333.5780498767;399469.27071755263;21577.882369934658;254593.76664818637;4.8600292368041895;0.41042017552637766
2035;2019-02-09 02:55:37.877;776;189;117;117;112;51;193;22;39;27;578;564;37;173;240;244;254;190;198;195;191;20;552;354;366;138;359;258;554;-2.0;85.0;553.0;253.0;127.0;0;0;23;1;0;0;0;0;0;0;1;1;0;0;0;26017.947265625;6593.2998046875;0.0;1948.90759277344;512.0;79108;;;Calculated values ==>;1549677337.877;350.76;292.06;284.86;284.86;284.36;278.26000000000005;273.7412296467126;292.46000000000004;275.36;277.06;275.86;330.96000000000004;329.56;276.86;290.46000000000004;297.16;297.56;298.56;292.16;292.66;292.26000000000005;;324.36;275.16;242.14157278889297;262.23063862743834;273.7412296467126;292.96000000000004;5520000.0;3540000.0;3660000.0;1380000.0;3590000.0;2580000.0;5540000.0;0.0;0.014166666666666666;0.09216666666666667;0.042166666666666665;0.021166666666666667;0.021166666666666667;;6593.2998046875;0.0;1948.90759277344;26017.947265625;511286.5569996102;412035.40644734737;228433.72541066384;228433.72541066384;226995.3590132835;430542.39183029096;457686.21237540204;455246.7572435928;471673.81221397576;514453.27838606026;513008.2312675409;454999.4946030382;471070.84491269256;465088.32681886124;466330.9479421416;431641.6977331332;412420.9545810112;457963.6984928254;457408.11929247493;;214906.75144652807;470986.4579689568;201231.19094327878;228433.72541066384;273.6569248846768;1066350.100041133;394488.4622120915;75769.06610224603;0.0;0;55;67;0;0;0;0;2;22;20;447490321244.97174;164887194280.1299;313027432639.95734;23411.768027345614;11374.680426249422;272.2938613217285;4846.624670498335;845730.3103248371;399648.6757811387;21582.3524692792;254674.4739985947;4.671552109268203;0.40883196804052824
2036;2019-02-09 02:56:37.867;780;187;116;116;114;53;193;23;41;28;578;567;39;179;241;243;254;187;197;195;191;21;554;355;366;139;360;261;556;-3.0;82.0;565.0;254.0;127.0;0;3;36;1;0;0;0;0;0;0;1;1;0;0;0;26773.87890625;7256.4609375;0.0;1971.51525878906;512.0;79109;;;Calculated values ==>;1549677397.867;351.16;291.86;284.76000000000005;284.76000000000005;284.56;278.46000000000004;273.8482719121499;292.46000000000004;275.46000000000004;277.26000000000005;275.96000000000004;330.96000000000004;329.86;277.06;291.06;297.26000000000005;297.46000000000004;298.56;291.86;292.66;292.26000000000005;;324.36;275.26000000000005;242.35481222062532;262.63441904999945;273.8482719121499;292.86;5540000.0;3550000.0;3660000.0;1390000.0;3600000.0;2610000.0;5560000.0;0.0;0.013666666666666666;0.09416666666666668;0.042333333333333334;0.021166666666666667;0.021166666666666667;;7256.4609375;0.0;1971.51525878906;26773.87890625;511606.5360948993;251551.24320648852;228102.0192927474;228102.0192927474;227526.78097376777;430477.46260093397;457686.21237540204;454992.6325071217;471639.4363266047;514193.3290809292;513055.5674619027;454743.91097504535;471350.36470680183;465073.4646152595;466058.0093327334;431136.0688145487;251551.24320648852;457963.6984928254;457408.11929247493;;214906.75144652807;470951.1231468757;201496.2786269571;228102.0192927474;273.764974159211;1066789.9586039877;394603.8576491826;75801.73084764917;0.0;0;55;67;0;0;0;0;2;22;20;447709884645.00665;164970280430.14313;313183106689.98206;23870.906657048836;11406.921751343221;2454.3259499768224;4853.645783327566;846124.2669435549;399838.49082486803;21605.070514071675;254755.29611312493;4.614858039926664;0.3820563227354846
2037;2019-02-09 02:57:37.858;783;186;115;115;114;56;193;22;43;28;585;574;41;179;243;242;254;188;197;195;191;21;551;359;366;139;365;262;553;-2.0;84.0;757.0;272.0;127.0;0;17;44;1;0;0;0;0;0;0;1;1;0;0;0;27139.626953125;7628.29150390625;0.0;2039.064453125;513.0;79110;;;Calculated values ==>;1549677457.858;351.46000000000004;291.76000000000005;284.66;284.66;284.56;278.76000000000005;274.27422755570615;292.46000000000004;275.36;277.46000000000004;275.96000000000004;331.66;330.56;277.26000000000005;291.06;297.46000000000004;297.36;298.56;291.96000000000004;292.66;292.26000000000005;;324.46000000000004;275.26000000000005;242.35481222062532;262.7682575881327;274.27422755570615;292.86;5510000.0;3590000.0;3660000.0;1390000.0;3650000.0;2620000.0;5530000.0;0.0;0.014;0.12616666666666668;0.04533333333333334;0.021166666666666667;0.021166666666666667;;7628.29150390625;0.0;2039.064453125;27139.626953125;512233.5083977009;411295.1934201282;227877.23655417704;227877.23655417704;227589.36225082667;430214.79039162316;457686.21237540204;455073.69514115615;471639.4363266047;514830.39675683615;513692.6792867956;454824.7643176052;471215.9657333708;464605.36442852597;465349.75327765616;431892.57031427324;412080.6298862991;457963.6984928254;457408.11929247493;;215324.80838970217;470951.1231468757;202576.13637336486;227877.23655417704;274.2036234892225;1067239.170427129;394727.87864679034;75835.14733198876;0.0;0;55;67;0;0;0;0;2;22;20;447929451704.7763;165053667920.05563;313339983154.81744;31856.775331203004;12166.332733732492;277.3671659916382;4858.403684627306;846588.5946333673;400034.90514546947;21627.831208731135;254836.21771854447;5.085038673868243;0.43634733878212356
2038;2019-02-09 02:58:37.858;786;183;114;114;114;58;193;21;46;28;593;582;43;178;245;239;254;182;197;195;191;20;558;360;366;139;365;264;559;-1.0;83.0;617.0;246.0;127.0;0;27;56;1;0;0;0;0;0;0;1;1;0;0;0;28050.9140625;8424.638671875;0.0;2126.65942382812;514.0;79111;;;Calculated values ==>;1549677517.858;351.76;291.46000000000004;284.56;284.56;284.56;278.96000000000004;274.38016830617;292.46000000000004;275.26000000000005;277.76000000000005;275.96000000000004;332.46000000000004;331.36;277.46000000000004;290.96000000000004;297.66;297.06;298.56;291.36;292.66;292.26000000000005;;324.56;275.16;242.35481222062532;263.0348170998261;274.38016830617;292.86;5580000.0;3600000.0;3660000.0;1390000.0;3650000.0;2640000.0;5590000.0;0.0;0.013833333333333333;0.10283333333333333;0.041;0.021166666666666667;0.021166666666666667;;8424.638671875;0.0;2126.65942382812;28050.9140625;512001.7500107088;249832.29910922228;227464.6494988233;227464.6494988233;227464.6494988233;430148.3826014536;457686.21237540204;455112.38588102453;471639.4363266047;515485.52621715533;514347.1345675495;454737.8930060271;470831.91766547825;464869.23356765806;464811.3070167571;430108.7420920603;249450.2424069493;457963.6984928254;457408.11929247493;;215742.86842915416;470852.7170844846;202795.20407147;227464.6494988233;274.2932525788855;1067699.091602259;394861.65306492185;75869.86169763004;0.0;0;55;67;0;0;0;0;2;22;20;448149051704.7763;165137067920.05563;313497783154.81744;25946.61686274919;10990.358033533597;2499.1092456440347;4867.13677729896;847070.2895683169;400227.87756853004;21650.96851216143;254917.26388906053;4.198840798296439;0.34177003755805874
2039;2019-02-09 02:59:37.859;790;176;114;114;112;60;193;21;48;28;601;590;45;173;246;239;254;176;197;195;191;20;565;362;366;138;366;267;565;-1.0;83.0;874.0;249.0;127.0;0;35;80;1;0;0;0;0;0;0;1;1;0;0;0;29601.1171875;9901.3955078125;0.0;2211.08422851562;514.0;79112;;;Calculated values ==>;1549677577.859;352.16;290.76000000000005;284.56;284.56;284.36;279.16;274.5913991737795;292.46000000000004;275.26000000000005;277.96000000000004;275.96000000000004;333.26000000000005;332.16;277.66;290.46000000000004;297.76000000000005;297.06;298.56;290.76000000000005;292.66;292.26000000000005;;324.56;275.16;242.14157278889297;263.43189868330234;274.5913991737795;292.86;5650000.0;3620000.0000000005;3660000.0;1380000.0;3660000.0;2670000.0;5650000.0;0.0;0.013833333333333333;0.14566666666666667;0.0415;0.021166666666666667;0.021166666666666667;;9901.3955078125;0.0;2211.08422851562;29601.1171875;511894.81460384506;246951.0632463026;227341.7121127092;227341.7121127092;226773.05643536564;430014.67791919125;457686.21237540204;454859.23926218;471771.9322026706;516056.79394564155;514916.90404762176;454482.53466479125;469848.8080584096;464854.9636409364;464518.1588243853;428255.90099258174;246951.0632463026;457963.6984928254;457408.11929247493;;215742.86842915416;470986.4579689568;203367.2281569607;227341.7121127092;274.52409598373305;1068179.5332026554;395014.3725615173;75906.0101638203;0.0;0;55;67;0;0;0;0;2;22;20;448368655364.51105;165220169304.95526;313657085809.625;36634.002950993614;11106.198037197839;2508.0502554901946;4869.738951971708;847591.8034245542;400412.0186045298;21692.695536725965;254998.40587238362;4.550512479318484;0.36297458900481255
2040;2019-02-09 03:00:37.869;794;184;114;113;111;63;193;22;50;28;610;599;46;162;247;238;253;190;197;195;191;21;568;364;366;137;369;270;568;-1.0;83.0;796.0;254.0;127.0;0;40;98;1;0;0;0;0;0;0;1;1;0;0;0;31001.9921875;11104.359375;0.0;2259.31030273438;514.0;79113;;;Calculated values ==>;1549677637.869;352.56000000000006;291.56;284.56;284.46000000000004;284.26000000000005;279.46000000000004;274.8017692304317;292.46000000000004;275.36;278.16;275.96000000000004;334.16;333.06;277.76000000000005;289.36;297.86;296.96000000000004;298.46000000000004;292.16;292.66;292.26000000000005;;324.56;275.26000000000005;241.92719264551067;263.82572766246335;274.8017692304317;292.86;5680000.0;3640000.0;3660000.0;1370000.0;3690000.0;2700000.0;5680000.0;0.0;0.013833333333333333;0.13266666666666665;0.042333333333333334;0.021166666666666667;0.021166666666666667;;11104.359375;0.0;2259.31030273438;31001.9921875;512132.85134740226;249772.35369702757;227280.89460089983;226996.80628042127;226430.7135023287;429879.7862731237;457686.21237540204;454605.4929423079;471904.2073218062;516734.10867019516;515592.868314163;454100.0146705789;468156.8699517671;464547.84212666226;464091.55881951714;427178.6308698382;252093.4907552633;457963.6984928254;457408.11929247493;;215742.86842915416;471218.06502558704;203896.248698558;227280.89460089983;274.7378070239748;1068684.6432850186;395189.44969350577;75943.26966045609;0.0;0;55;67;0;0;0;0;2;22;20;448588291964.47614;165302683054.94214;313818212659.59937;33260.75973633749;11316.623557844228;2422.0111049182856;4871.026255971673;848174.3568562487;400598.90659393324;21733.78622869695;255079.5924446108;3.8814503729835956;0.3133613516942564
