;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2041;2019-02-09 03:01:37.829;797;195;113;112;108;62;193;24;52;29;620;609;45;154;249;237;253;198;197;195;191;22;556;364;366;137;369;274;555;-1.0;83.0;723.0;253.0;127.0;0;43;99;1;0;0;0;0;0;0;1;1;0;0;0;30590.416015625;10837.5791015625;0.0;2310.8310546875;511.0;79114;;;Calculated values ==>;1549677697.829;352.86;292.66;284.46000000000004;284.36;283.96000000000004;279.36;274.8017692304317;292.46000000000004;275.56;278.36;276.06;335.16;334.06;277.66;288.56;298.06;296.86;298.46000000000004;292.96000000000004;292.66;292.26000000000005;;324.26000000000005;275.36;241.92719264551067;264.3458800820626;274.8017692304317;292.86;5560000.0;3640000.0;3660000.0;1370000.0;3690000.0;2740000.0;5550000.0;0.0;0.013833333333333333;0.12050000000000001;0.042166666666666665;0.021166666666666667;0.021166666666666667;;10837.5791015625;0.0;2310.8310546875;30590.416015625;513524.8984320263;413873.7736063451;227260.88320682474;226974.91020018916;225838.1763250024;429879.7862731237;457686.21237540204;454181.43656811543;472002.15594002855;517433.5003901669;516290.2391650615;453288.0055065828;466652.7484046222;464812.9016813492;463959.1484052212;430383.50924959977;414950.327482342;457963.6984928254;457408.11929247493;;214488.6975840042;471316.13971061294;203884.39976067515;227260.88320682474;274.73323821369195;1069197.5711736588;395372.1772812685;75981.32878211794;0.0;0;55;67;0;0;0;0;2;22;20;448807745564.6157;165384828254.9944;313981303859.7031;30160.792935296555;11276.705034555709;213.4923477803988;4871.449830479596;848702.5174535557;400787.0588138308;21755.734115797553;255160.7256205157;3.538255925641182;0.3002375000238003
2042;2019-02-09 03:02:37.870;795;189;112;112;105;58;193;24;50;30;630;619;43;151;248;237;253;190;197;195;191;23;543;361;366;136;366;275;543;155.0;83.0;468.0;251.0;127.0;0;46;98;1;0;0;0;0;0;0;1;1;0;0;0;30427.388671875;10496.283203125;0.0;2350.46728515625;506.0;79115;;;Calculated values ==>;1549677757.87;352.66;292.06;284.36;284.36;283.66;278.96000000000004;274.4858918419099;292.46000000000004;275.56;278.16;276.16;336.16;335.06;277.46000000000004;288.26000000000005;297.96000000000004;296.86;298.46000000000004;292.16;292.66;292.26000000000005;;323.76000000000005;275.46000000000004;241.71165711629368;264.4750485637546;274.4858918419099;292.86;5430000.0;3610000.0;3660000.0;1360000.0;3660000.0;2750000.0;5430000.0;0.025833333333333333;0.013833333333333333;0.078;0.04183333333333333;0.021166666666666667;0.047;;10496.283203125;0.0;2350.46728515625;30427.388671875;514379.6761744243;416467.6023114923;227223.5616201956;227223.5616201956;225224.96854428554;430081.6785162784;457686.21237540204;453755.9330064868;472231.8376443816;518388.0010803888;517245.1818120114;452858.45866016217;466154.70724998135;465118.6810666539;464401.7568174532;433630.14876776113;416800.1707814817;457963.6984928254;457408.11929247493;;212398.47392691602;471547.0194386176;203083.8922787889;213955.303648855;274.40977961792953;1069706.4003409494;395550.0809513068;76020.19947838278;0.0;0;55;67;0;0;0;0;2;22;20;449027495624.2108;165466784219.84338;314146116404.3995;19552.419176760435;11230.707486186164;232.81469547686515;11442.282335250136;849117.0773095168;400974.7487517013;21759.455882621834;255296.7662859543;3.3049776854001958;0.23635944827539332
2043;2019-02-09 03:03:37.850;784;185;113;113;105;54;193;24;34;32;639;626;33;133;247;238;253;186;197;195;191;24;572;358;366;134;363;252;567;173.0;85.0;655.0;271.0;127.0;0;46;1;1;1;0;0;0;0;0;1;1;0;0;0;39009.4765625;19623.05859375;0.0;2135.57299804688;504.0;79116;;;Calculated values ==>;1549677817.85;351.56000000000006;291.66;284.46000000000004;284.46000000000004;283.66;278.56;274.1680685717883;292.46000000000004;275.56;276.56;276.36;337.06;335.76000000000005;276.46000000000004;286.46000000000004;297.86;296.96000000000004;298.46000000000004;291.76000000000005;292.66;292.26000000000005;;323.56;275.56;241.2770596917726;261.41265627149306;274.1680685717883;292.86;5720000.0;3579999.9999999995;3660000.0;1340000.0;3629999.9999999995;2520000.0;5670000.0;0.028833333333333332;0.014166666666666666;0.10916666666666666;0.04516666666666667;0.021166666666666667;0.05;;19623.05859375;0.0;2135.57299804688;39009.4765625;510545.1721929898;250201.40656590526;227016.83440006245;227016.83440006245;224767.0374865638;430280.9020939914;457686.21237540204;455631.0316612243;472689.592463476;521217.4446267696;519889.13682355324;455508.78872362874;467329.5422317983;465423.3653177346;464972.5849072995;426058.8860156871;250584.7816210124;457963.6984928254;457408.11929247493;;211562.405474017;471909.57779161324;202304.08079676365;212765.81315549347;274.0933251194822;1070284.8480045719;395800.9918015222;76057.57068619835;0.0;0;56;67;0;0;0;0;2;22;20;449247022424.28064;165547757219.86914;314304163704.4497;27654.85880270362;12177.181614267372;2485.8831455912245;12232.115306849075;849510.3401614764;401169.74947235297;21782.104146032823;255493.98717081884;2.507052828174036;0.1733366490711709
2044;2019-02-09 03:04:37.841;772;192;113;113;106;50;193;25;21;32;634;619;14;97;246;238;253;195;197;195;191;24;534;358;366;133;363;236;533;-2.0;83.0;445.0;190.0;127.0;0;40;93;1;0;0;0;0;0;0;1;1;0;0;0;29779.845703125;10254.7880859375;0.0;1974.1145019531198;494.0;79117;;;Calculated values ==>;1549677877.841;350.36;292.36;284.46000000000004;284.46000000000004;283.76000000000005;278.16;274.1680685717883;292.46000000000004;275.66;275.26000000000005;276.36;336.56;335.06;274.56;282.86;297.76000000000005;296.96000000000004;298.46000000000004;292.66;292.66;292.26000000000005;;322.56;275.56;241.05796691057077;259.15941142434775;274.1680685717883;292.86;5340000.0;3579999.9999999995;3660000.0;1330000.0;3629999.9999999995;2360000.0;5330000.0;0.0;0.013833333333333333;0.07416666666666667;0.03166666666666666;0.021166666666666667;0.021166666666666667;;10254.7880859375;0.0;1974.1145019531198;29779.845703125;512348.9126811557;420930.888074505;227727.058470245;227727.058470245;225708.6918700123;430280.9020939914;457686.21237540204;456696.73955051356;472820.39598721155;522014.5433259622;520497.60732287774;455863.7981608523;465506.30083775584;465292.22471119097;464972.5849072995;435761.0259223979;421800.0130409039;457963.6984928254;457408.11929247493;;207382.2378540181;472041.5853210863;202263.39294110946;227727.058470245;274.07750199844395;1070858.0063718092;396049.9365106061;76091.81294502247;0.0;0;56;67;0;0;0;0;2;22;20;449466589484.92285;165627845205.1034;314450541744.87787;18870.47320686414;8542.976092032599;193.12734486066714;4861.5824540705335;849897.993106025;401342.39155354665;21804.425884755434;255636.41328545424;2.6550345678588334;0.21907676455110753
2045;2019-02-09 03:05:37.841;779;174;112;111;103;48;193;23;24;32;618;604;12;125;244;239;253;173;197;195;191;24;517;351;366;130;356;242;518;-2.0;82.0;85.0;17.0;127.0;0;25;56;1;0;0;0;0;0;0;1;1;0;0;0;27326.607421875;7836.22607421875;0.0;1969.1086425781198;494.0;79118;;;Calculated values ==>;1549677937.841;351.06000000000006;290.56;284.36;284.26000000000005;283.46000000000004;277.96000000000004;273.4187578820637;292.46000000000004;275.46000000000004;275.56;276.36;334.96000000000004;333.56;274.36;285.66;297.56;297.06;298.46000000000004;290.46000000000004;292.66;292.26000000000005;;322.56;275.56;240.39332010688793;260.01710675043796;273.4187578820637;292.86;5170000.0;3510000.0;3660000.0;1300000.0;3560000.0;2420000.0;5180000.0;0.0;0.013666666666666666;0.014166666666666666;0.0028333333333333335;0.021166666666666667;0.021166666666666667;;7836.22607421875;0.0;1969.1086425781198;27326.607421875;514642.4062403022;420686.58851165604;227765.77770311097;227472.49270089474;225155.34651231408;430735.4089219946;457686.21237540204;456072.0138946321;473211.5349843978;519901.00097215414;518477.8186799644;454623.6094346854;467824.961291216;466043.6885466112;466116.49786128954;439564.95382623887;420394.5390798293;457963.6984928254;457408.11929247493;;207382.2378540181;472436.3020657052;200527.58595882123;227765.77770311097;273.3680829384956;1071333.8934811843;396200.6949619407;76124.67313789357;0.0;0;56;67;0;0;0;0;2;22;20;449686189484.92285;165706745205.1034;314593941744.87787;3620.2127290906537;770.4080289695046;261.9956682009308;4860.76289697487;850085.4154888247;401420.00308788836;21808.218576530948;255717.43283004628;0.9702248416812554;0.029383964539817776
2046;2019-02-09 03:06:37.851;785;167;112;113;103;48;193;19;28;30;610;598;19;148;241;240;253;169;197;195;191;20;527;348;366;128;353;245;529;165.0;86.0;142.0;177.0;127.0;0;12;37;1;0;0;0;0;0;0;1;1;0;0;0;26503.423828125;7006.23095703125;0.0;1941.65026855469;502.0;79119;;;Calculated values ==>;1549677997.851;351.66;289.86;284.36;284.46000000000004;283.46000000000004;277.96000000000004;273.0942459734351;292.46000000000004;275.06;275.96000000000004;276.16;334.16;332.96000000000004;275.06;287.96000000000004;297.26000000000005;297.16;298.46000000000004;290.06;292.66;292.26000000000005;;323.36;275.16;239.943914813709;260.44013211722256;273.0942459734351;292.86;5270000.0;3479999.9999999995;3660000.0;1280000.0;3529999.9999999995;2450000.0;5290000.0;0.0275;0.014333333333333333;0.023666666666666666;0.029500000000000002;0.021166666666666667;0.048666666666666664;;7006.23095703125;0.0;1941.65026855469;26503.423828125;514519.20335702266;414396.1907693014;227523.01005392137;227814.58023808885;224933.95179596578;430925.7729439634;457686.21237540204;456059.62698423024;473278.11375594366;518837.8324251042;517614.72833085887;454969.83168407984;470005.2557307726;466087.013047778;466674.73731982487;437360.1473901513;415094.4483683468;457963.6984928254;457408.11929247493;;210726.34883551928;472311.5732948167;199510.47889640622;211694.0112834077;272.95496613680746;1071782.5518387952;396324.40271837177;76157.26822709075;0.0;0;56;67;0;0;0;0;2;22;20;449905826084.88794;165784158105.0911;314740066094.8547;6071.663171411835;8047.632284753111;319.14168597919775;11958.086589774606;850166.1945822549;401493.4990044359;21813.062194950227;255857.6132685934;2.9500306347875345;0.1703872622756864
2047;2019-02-09 03:07:37.852;788;169;113;114;104;49;193;17;32;28;609;597;27;165;240;240;253;173;197;195;191;17;534;348;366;128;353;247;536;278.0;81.0;0.0;221.0;127.0;0;2;24;1;0;0;0;0;0;0;1;1;0;0;0;25887.4921875;6383.51904296875;0.0;1911.4655761718802;508.0;79120;;;Calculated values ==>;1549678057.852;351.96000000000004;290.06;284.46000000000004;284.56;283.56;278.06;273.0942459734351;292.46000000000004;274.86;276.36;275.96000000000004;334.06;332.86;275.86;289.66;297.16;297.16;298.46000000000004;290.46000000000004;292.66;292.26000000000005;;323.96000000000004;274.86;239.943914813709;260.72004837742526;273.0942459734351;292.86;5340000.0;3479999.9999999995;3660000.0;1280000.0;3529999.9999999995;2470000.0;5360000.0;0.04633333333333333;0.013500000000000002;0.0;0.036833333333333336;0.021166666666666667;0.0675;;6383.51904296875;0.0;1911.4655761718802;25887.4921875;514290.3273459525;245663.14171038216;227661.99159978202;227952.7894723216;225079.3396963641;430925.7729439634;457686.21237540204;456213.6589569888;473084.92450057325;518568.79617042065;517343.8722006853;455608.0198933382;471644.1908899751;465957.757526552;466674.73731982487;435761.0259223979;413664.0062263684;457963.6984928254;457408.11929247493;;213234.55432191002;472021.3164206221;199392.88825431303;208257.5206614107;272.9085636237494;1072219.1500815807;396435.9858279245;76189.378060913;0.0;0;56;67;0;0;0;0;2;22;20;450125429744.6227;165860959384.99832;314887668554.6764;0.0;10041.813770792385;298.30976589639806;16817.665407596836;850216.7926185754;401644.2469004731;21818.207709466787;256097.41519824738;3.274001121306382;0.15857783763567043
2048;2019-02-09 03:08:37.842;791;172;115;115;105;48;193;17;36;27;611;598;32;178;239;241;253;177;197;195;191;16;549;346;366;128;351;250;550;209.0;83.0;97.0;-2.0;127.0;0;1;21;1;0;0;0;0;0;0;1;1;0;0;0;25923.3984375;6443.54150390625;0.0;1936.7658691406198;513.0;79121;;;Calculated values ==>;1549678117.842;352.26;290.36;284.66;284.66;283.66;277.96000000000004;272.8767566201714;292.46000000000004;274.86;276.76000000000005;275.86;334.26000000000005;332.96000000000004;276.36;290.96000000000004;297.06;297.26000000000005;298.46000000000004;290.86;292.66;292.26000000000005;;324.46000000000004;274.76000000000005;239.943914813709;261.13683023647616;272.8767566201714;292.86;5490000.0;3460000.0;3660000.0;1280000.0;3510000.0;2500000.0;5500000.0;0.034833333333333334;0.013833333333333333;0.016166666666666666;0.0;0.021166666666666667;0.056;;6443.54150390625;0.0;1936.7658691406198;25923.3984375;513384.31351622584;246147.81573559926;227940.9127301223;227940.9127301223;225088.81232319796;431051.2098666511;457686.21237540204;456204.99608890846;472988.3078366223;518522.10510297323;517192.4750773175;455718.6035217548;472701.99705313944;466116.49786128954;467087.20774335944;432158.1819518879;247991.75459097483;457963.6984928254;457408.11929247493;;215324.80838970217;471924.5332295724;199333.85361727496;210146.64084147618;272.8767566201714;1072650.835543954;396542.8601838036;76221.44131152981;0.0;0;56;67;0;0;0;0;2;22;20;450344993144.6576;165937746585.01053;315036743704.7001;4152.750136624742;0.0;2547.635578492631;13846.64279325593;850251.393102011;401727.9147349461;21841.91996797193;256352.90851064483;2.4518227785364535;0.002348916166300063
2049;2019-02-09 03:09:37.853;795;178;118;117;107;48;193;17;40;25;614;602;36;186;238;241;253;187;197;195;191;16;561;347;366;126;352;254;562;312.0;84.0;242.0;111.0;127.0;0;1;25;1;0;0;0;0;0;0;1;1;0;0;0;26431.9453125;6771.0263671875;0.0;1979.52502441406;517.0;79122;;;Calculated values ==>;1549678177.853;352.66;290.96000000000004;284.96000000000004;284.86;283.86;277.96000000000004;272.9856168485579;292.46000000000004;274.86;277.16;275.66;334.56;333.36;276.76000000000005;291.76000000000005;296.96000000000004;297.26000000000005;298.46000000000004;291.86;292.66;292.26000000000005;;324.86;274.76000000000005;239.4893008659735;261.6868853414304;272.9856168485579;292.86;5610000.0;3470000.0000000005;3660000.0;1260000.0;3520000.0000000005;2540000.0;5620000.0;0.052000000000000005;0.014;0.04033333333333333;0.018500000000000003;0.021166666666666667;0.07316666666666667;;6771.0263671875;0.0;1979.52502441406;26431.9453125;512854.2321036346;247812.56887091175;228551.41946329994;228263.18492356138;225420.68466066167;430988.63858405815;457686.21237540204;456033.4258377083;473055.95023356355;518494.51253175345;517264.08977864665;455543.7779327058;473072.3416772992;465843.3745391188;466945.12176693295;429074.6432533432;251230.37358079918;457963.6984928254;457408.11929247493;;216997.06728235667;472188.12432598934;199454.19863994687;207871.84566629276;272.9284996457079;1073087.2100619385;396653.00177150196;76254.08305215368;0.0;0;56;67;0;0;0;0;2;22;20;450564633404.3574;166013960554.90637;315187971424.4934;10348.695496976377;5045.577625191786;2489.8197754156163;18257.737353648998;850372.2606371122;401769.96892361995;21883.906458642796;256620.4940598619;4.130234614234745;0.13847355249711424
2050;2019-02-09 03:10:37.853;801;187;118;118;107;49;193;18;43;25;621;607;40;186;239;241;253;192;197;195;191;17;560;350;366;123;355;256;562;-1.0;84.0;779.0;177.0;127.0;0;1;31;1;0;0;0;0;0;0;1;1;0;0;0;26637.361328125;7066.51708984375;0.0;2021.94226074219;519.0;79123;;;Calculated values ==>;1549678237.853;353.26;291.86;284.96000000000004;284.96000000000004;283.86;278.06;273.3108153835814;292.46000000000004;274.96000000000004;277.46000000000004;275.66;335.26000000000005;333.86;277.16;291.76000000000005;297.06;297.26000000000005;298.46000000000004;292.36;292.66;292.26000000000005;;325.06;274.86;238.79729159403252;261.9595390733887;273.3108153835814;292.86;5600000.0;3500000.0;3660000.0;1230000.0;3550000.0;2560000.0;5620000.0;0.0;0.014;0.12983333333333333;0.029500000000000002;0.021166666666666667;0.021166666666666667;;7066.51708984375;0.0;2021.94226074219;26637.361328125;513677.083363502;251230.37358079918;228551.41946329994;228551.41946329994;225420.68466066167;430799.1582183253;457686.21237540204;456070.70380752016;473445.75489059254;519045.20368409005;517608.48370927974;455702.68171308783;472808.9984242996;465539.2008351387;466517.27427466155;429339.31923033344;409649.04535952624;457963.6984928254;457408.11929247493;;217833.21561994078;472677.92818823573;200250.65107482538;228551.41946329994;273.2549829712528;1073529.4542839436;396768.3146336439;76287.42861286332;0.0;0;56;67;0;0;0;0;2;22;20;450784233404.3574;166088660554.90637;315340971424.4934;33213.97017979487;8036.604674845606;275.6638341913008;4844.133479717538;850735.2828510853;401878.9871094536;21906.95215538952;256813.00965013995;5.102115813012882;0.3994848010426685
2051;2019-02-09 03:11:37.844;808;190;117;117;112;51;192;19;46;26;631;615;43;176;241;241;253;191;197;195;191;18;552;353;366;128;358;257;553;-3.0;82.0;678.0;228.0;127.0;0;100;34;1;0;0;0;0;0;0;1;0;0;0;0;26063.982421875;7144.58837890625;0.0;1166.77209472656;519.0;79124;;;Calculated values ==>;1549678297.844;353.96000000000004;292.16;284.86;284.86;284.36;278.26000000000005;273.6339639331285;292.36;275.06;277.76000000000005;275.76000000000005;336.26000000000005;334.66;277.46000000000004;290.76000000000005;297.26000000000005;297.26000000000005;298.46000000000004;292.26000000000005;292.66;292.26000000000005;;325.06;274.96000000000004;239.943914813709;262.0952818180154;273.6339639331285;292.86;5520000.0;3529999.9999999995;3660000.0;1280000.0;3579999.9999999995;2570000.0;5530000.0;0.0;0.013666666666666666;0.113;0.038;0.021166666666666667;0.021166666666666667;;7144.58837890625;0.0;1166.77209472656;26063.982421875;515205.95244861115;412845.1473663945;228455.2794383903;228455.2794383903;227015.85657122475;430607.02586249536;457547.2421668356;456273.6486729509;472891.67638883414;519987.7311738755;518345.9615119074;455905.59998492966;471545.80921891826;465364.4418098396;466087.013047778;431405.4972838728;413220.0903815756;457963.6984928254;457408.11929247493;;217833.21561994078;472118.08411335974;200989.1786671566;228455.2794383903;273.5577982731793;1073968.5662731316;396886.7227490147;76313.997246677;0.0;0;56;67;0;0;0;0;2;22;20;451003800464.99963;166163949260.1266;315494848339.9435;28847.145110654757;10302.89840695572;248.5338943313954;4846.168443578124;851252.3812369575;402031.79337787005;21911.31981455949;256893.7500535262;5.3234059569288625;0.44418897395471946
2052;2019-02-09 03:12:37.874;812;186;116;116;113;54;192;21;49;28;641;619;46;151;242;240;253;187;197;195;191;20;549;356;366;135;362;259;550;-2.0;83.0;728.0;188.0;127.0;0;100;40;1;0;0;0;0;0;0;1;0;0;0;0;26233.525390625;7360.2607421875;0.0;1143.0107421875;520.0;79125;;;Calculated values ==>;1549678357.874;354.36;291.76000000000005;284.76000000000005;284.76000000000005;284.46000000000004;278.56;273.955091788801;292.36;275.26000000000005;278.06;275.96000000000004;337.26;335.06;277.76000000000005;288.26000000000005;297.36;297.16;298.46000000000004;291.86;292.66;292.26000000000005;;325.16;275.16;241.49495122638035;262.3656120759269;273.955091788801;292.86;5490000.0;3560000.0;3660000.0;1350000.0;3620000.0000000005;2590000.0;5500000.0;0.0;0.013833333333333333;0.12133333333333333;0.03133333333333333;0.021166666666666667;0.021166666666666667;;7360.2607421875;0.0;1143.0107421875;26233.525390625;515942.37454708625;412601.8314242595;228230.19690437103;228230.19690437103;227364.6465970384;430412.23801567365;457547.2421668356;456312.94800647016;472168.09959432366;520848.70747702895;518589.5724471654;455943.9796757489;468416.8097663568;464912.7873590418;465524.29463401274;432158.1819518879;412979.2520416587;457963.6984928254;457408.11929247493;;218251.29456621417;471386.32401312795;201811.807055134;228230.19690437103;273.8925773544628;1074404.5967443106;397007.6569285042;76333.2550610706;0.0;0;56;67;0;0;0;0;2;22;20;451223510264.8949;166242888710.08896;315649725739.8697;30879.47176876212;8446.668198017143;265.30853042483767;4850.932690548199;851750.3519049523;402188.1178893645;21915.603975773854;256974.59963419344;5.226503854359634;0.41515334881529253
2053;2019-02-09 03:13:37.854;811;184;116;116;114;55;192;23;52;29;643;620;49;138;244;238;253;184;197;195;191;22;555;359;366;139;364;260;556;-2.0;84.0;618.0;218.0;127.0;0;100;46;1;0;0;0;0;0;0;1;0;0;0;0;26678.439453125;7800.818359375;0.0;1134.27478027344;521.0;79126;;;Calculated values ==>;1549678417.854;354.26;291.56;284.76000000000005;284.76000000000005;284.56;278.66;274.27422755570615;292.36;275.46000000000004;278.36;276.06;337.46000000000004;335.16;278.06;286.96000000000004;297.56;296.96000000000004;298.46000000000004;291.56;292.66;292.26000000000005;;325.26000000000005;275.36;242.35481222062532;262.5002047102346;274.27422755570615;292.86;5550000.0;3590000.0;3660000.0;1390000.0;3640000.0;2600000.0;5560000.0;0.0;0.014;0.103;0.036333333333333336;0.021166666666666667;0.021166666666666667;;7800.818359375;0.0;1134.27478027344;26678.439453125;515321.0310492182;250370.13788166858;228102.0192927474;228102.0192927474;227526.78097376777;430214.79039162316;457547.2421668356;456517.3717664219;471737.69219339563;520971.9461025041;518608.82064118277;456148.38543321594;466772.905260345;464883.6276779939;464826.4671830437;430641.0362646684;250370.13788166858;457963.6984928254;457408.11929247493;;218669.37671819705;471049.5101358118;202578.6269865439;228102.0192927474;274.20459054352744;1074845.382807135;397133.9571402821;76352.22611463735;0.0;0;56;67;0;0;0;0;2;22;20;451443037064.9647;166325061310.11508;315805373839.9192;26155.69071232743;9754.442087756734;2523.7925773619977;4853.645783327566;852225.4864947723;402339.7432498211;21938.838737509723;257055.44416433902;4.844669270283278;0.3823507770692025
2054;2019-02-09 03:14:37.855;809;180;115;115;114;58;192;22;55;30;638;617;52;131;246;237;253;181;197;195;191;22;557;360;366;142;365;261;559;-2.0;86.0;600.0;159.0;127.0;0;100;56;1;0;0;0;0;0;0;1;0;0;0;0;27309.408203125;8370.04296875;0.0;1133.81457519531;522.0;79127;;;Calculated values ==>;1549678477.855;354.06000000000006;291.16;284.66;284.66;284.56;278.96000000000004;274.38016830617;292.36;275.36;278.66;276.16;336.96000000000004;334.86;278.36;286.26000000000005;297.76000000000005;296.86;298.46000000000004;291.26000000000005;292.66;292.26000000000005;;325.36;275.36;242.98782864720522;262.63441904999945;274.38016830617;292.86;5570000.0;3600000.0;3660000.0;1420000.0;3650000.0;2610000.0;5590000.0;0.0;0.014333333333333333;0.1;0.026500000000000003;0.021166666666666667;0.021166666666666667;;8370.04296875;0.0;1133.81457519531;27309.408203125;514909.67218530667;248694.20702596652;227751.2694485136;227751.2694485136;227464.6494988233;430148.3826014536;457547.2421668356;456722.2913988086;471438.0385572268;520376.3148555593;518216.4126239948;456353.2889422472;465814.50867534324;465000.999999308;464548.7096429471;430124.59530437726;249070.90486057595;457963.6984928254;457408.11929247493;;219087.46209138638;470647.8646651888;202853.92957879187;227751.2694485136;274.3160254060968;1075295.2890353727;397268.71656380664;76371.12717425583;0.0;0;56;67;0;0;0;0;2;22;20;451662640724.69946;166409362715.01324;315961676444.7304;25386.836182001673;7096.539279789521;2595.102896361152;4861.069988363848;852655.0147103905;402480.17043479515;21981.496910696926;257136.4014782714;4.202456545864449;0.30720192267396446
2055;2019-02-09 03:15:37.865;807;184;114;114;113;61;192;22;58;30;630;611;53;128;247;236;253;188;197;195;191;22;559;362;366;137;367;264;560;0.0;83.0;488.0;130.0;127.0;0;1;69;1;0;0;0;0;0;0;1;0;1;0;0;28929.234375;9229.341796875;0.0;2033.85363769531;522.0;79128;;;Calculated values ==>;1549678537.865;353.86;291.56;284.56;284.56;284.46000000000004;279.26000000000005;274.5913991737795;292.36;275.36;278.96000000000004;276.16;336.16;334.26000000000005;278.46000000000004;285.96000000000004;297.86;296.76000000000005;298.46000000000004;291.96000000000004;292.66;292.26000000000005;;325.36;275.36;241.92719264551067;263.0348170998261;274.5913991737795;292.86;5590000.0;3620000.0000000005;3660000.0;1370000.0;3670000.0000000005;2640000.0;5600000.0;0.0;0.013833333333333333;0.08133333333333333;0.021666666666666667;0.021166666666666667;0.021166666666666667;;9229.341796875;0.0;2033.85363769531;28929.234375;514497.25170320156;250166.70503704582;227444.03792357884;227444.03792357884;227158.35379063422;430014.67791919125;457547.2421668356;456601.04438692535;472100.0868749512;519305.0230933757;517345.44823762885;455982.54772463517;465028.3411707444;464840.8181699309;464122.52100971725;429602.52251533576;251732.10483551773;457963.6984928254;457408.11929247493;;219087.46209138638;471316.13971061294;203376.48142780334;227444.03792357884;274.52767379122446;1075764.0224993418;397415.4025470868;76397.52880889825;0.0;0;56;67;0;0;0;0;2;22;21;451882277324.66455;166493076664.99994;316119202694.7054;20595.59778734192;5805.359262794208;2460.5407779041493;4867.573055641634;853038.2655245657;402587.7041752698;22023.634296369764;257217.48701562945;2.9946271535124676;0.20941796358688297
2056;2019-02-09 03:16:37.866;804;192;114;113;111;62;192;22;60;29;592;577;55;139;248;235;253;195;197;195;191;21;567;362;366;130;366;270;567;-1.0;82.0;1101.0;191.0;127.0;0;1;98;1;0;0;0;0;0;0;1;0;1;0;0;30772.51171875;11022.6201171875;0.0;2086.1533203125;521.0;79129;;;Calculated values ==>;1549678597.866;353.56000000000006;292.36;284.56;284.46000000000004;284.26000000000005;279.36;274.5913991737795;292.36;275.36;279.16;276.06;332.36;330.86;278.66;287.06;297.96000000000004;296.66;298.46000000000004;292.66;292.66;292.26000000000005;;325.26000000000005;275.26000000000005;240.39332010688793;263.82572766246335;274.5913991737795;292.86;5670000.0;3620000.0000000005;3660000.0;1300000.0;3660000.0;2700000.0;5670000.0;0.0;0.013666666666666666;0.1835;0.03183333333333333;0.021166666666666667;0.021166666666666667;;11022.6201171875;0.0;2086.1533203125;30772.51171875;513453.92518369644;252947.64082331033;227301.11943077395;227016.83440006245;226450.35641895753;430014.67791919125;457547.2421668356;455861.48441687645;472920.9377354816;514865.88981407846;513306.07419412344;455234.8412542021;465454.74617360084;465118.6810666539;463990.4146581629;427454.3040129489;254174.03476074056;457963.6984928254;457408.11929247493;;218669.37671819705;472145.33331970085;203426.72962143246;227301.11943077395;274.54709858897337;1076261.5453414312;397584.1717089393;76431.8627723967;0.0;0;56;67;0;0;0;0;2;22;21;452101880984.3993;166573177999.90317;316279405364.51184;46321.777504963975;8554.208884394877;2368.1636797801802;4870.598163739338;853595.9196120745;402707.369237403;22063.87417078859;257298.63979488338;4.738410388205199;0.3563352813520566
2057;2019-02-09 03:17:37.846;802;197;113;112;109;62;192;24;61;30;585;574;55;131;248;235;253;199;197;195;191;23;560;364;366;125;369;278;559;0.0;87.0;1046.0;147.0;127.0;0;1;98;1;0;0;0;0;0;0;1;0;1;0;0;30613.775390625;10862.1474609375;0.0;2179.86694335938;516.0;79130;;;Calculated values ==>;1549678657.846;353.36;292.86;284.46000000000004;284.36;284.06;279.36;274.8017692304317;292.36;275.56;279.26000000000005;276.16;331.66;330.56;278.66;286.26000000000005;297.96000000000004;296.66;298.46000000000004;293.06;292.66;292.26000000000005;;324.76000000000005;275.46000000000004;239.25999513918347;264.86050150153983;274.8017692304317;292.86;5600000.0;3640000.0;3660000.0;1250000.0;3690000.0;2780000.0;5590000.0;0.0;0.0145;0.17433333333333334;0.0245;0.021166666666666667;0.021166666666666667;;10862.1474609375;0.0;2179.86694335938;30613.775390625;513799.8800610916;412970.1895532152;227178.76226755374;226893.5981142227;226042.35072438754;429879.7862731237;457547.2421668356;454650.1987343439;473666.99150981207;513442.3237620225;512290.82221729105;453883.1501370634;463323.5587481789;464680.42916884983;463693.98011157714;429339.31923033344;413714.75739608693;457963.6984928254;457408.11929247493;;216578.99785978085;472993.6380656752;203979.2600000248;227178.76226755374;274.7698050308353;1076772.9272167077;397766.48398112727;76467.40109121564;0.0;0;56;67;0;0;0;0;2;22;21;452321407784.4691;166649652499.9275;316443750564.5641;43700.30031934963;6590.852262608435;226.5561465965743;4873.188057027499;854345.8535328549;402833.5360107205;22085.489628460196;257379.81094734275;4.247112069384987;0.3179297583730481
2058;2019-02-09 03:18:37.876;795;192;112;111;107;60;192;25;59;31;606;591;54;119;249;235;253;193;197;195;191;24;570;361;366;129;366;270;564;-1.0;86.0;863.0;171.0;127.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;38065.0078125;19305.0859375;0.0;1238.96350097656;510.0;79131;;;Calculated values ==>;1549678717.876;352.66;292.36;284.36;284.26000000000005;283.86;279.16;274.4858918419099;292.36;275.66;279.06;276.26000000000005;333.76000000000005;332.26000000000005;278.56;285.06;298.06;296.66;298.46000000000004;292.46000000000004;292.66;292.26000000000005;;324.16;275.56;240.16925963744896;263.82572766246335;274.4858918419099;292.86;5700000.0;3610000.0;3660000.0;1290000.0;3660000.0;2700000.0;5640000.0;0.0;0.014333333333333333;0.14383333333333334;0.0285;0.021166666666666667;0.021166666666666667;;19305.0859375;0.0;1238.96350097656;38065.0078125;512085.5204428483;253117.87180929046;226793.02938796094;226509.55785659855;225382.49171182286;430081.6785162784;457547.2421668356;455736.36858304456;473244.79008953704;516319.27260130557;514761.98798854445;455109.19043650426;463075.0014750613;465250.37265374704;464138.1880892104;426622.22712419595;253526.5124150766;457963.6984928254;457408.11929247493;;214070.64678622372;472567.4425401675;203168.54421321442;226793.02938796094;274.4425524739575;1077345.536571391;398018.00328946684;76495.9055900317;0.0;0;57;67;0;0;0;0;2;22;21;452541117584.3644;166725890599.89114;316608232764.4857;36327.67207186057;7677.868602318163;2481.0385774973774;4881.352736312213;855013.0867523487;402952.5014708751;22108.06419946157;257461.13943116844;2.5003800804617566;0.1851967903825624
2059;2019-02-09 03:19:37.867;780;196;113;112;106;56;192;27;43;33;635;607;38;71;249;235;253;198;197;195;191;26;559;363;366;135;368;251;552;0.0;81.0;659.0;138.0;127.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;37612.59375;19057.716796875;0.0;1110.41735839844;500.0;79132;;;Calculated values ==>;1549678777.867;351.16;292.76000000000005;284.46000000000004;284.36;283.76000000000005;278.76000000000005;274.69669130483857;292.36;275.86;277.46000000000004;276.46000000000004;336.66;333.86;276.96000000000004;280.26000000000005;298.06;296.66;298.46000000000004;292.96000000000004;292.66;292.26000000000005;;323.16;275.76000000000005;241.49495122638035;261.27494424493943;274.69669130483857;292.86;5590000.0;3629999.9999999995;3660000.0;1350000.0;3679999.9999999995;2510000.0;5520000.0;0.0;0.013500000000000002;0.10983333333333332;0.023;0.021166666666666667;0.021166666666666667;;19057.716796875;0.0;1110.41735839844;37612.59375;511174.72988114343;415417.76904301543;227322.99139274858;227036.4030908482;225331.95712668533;429947.3805835815;457547.2421668356;456890.0076126557;472656.1521691498;520890.9411903772;518029.1795354609;456283.55020339484;460246.1257515869;464959.0081242338;463842.3458870584;429602.52251533576;416104.77006364113;457963.6984928254;457408.11929247493;;209890.3038832737;471972.7596631712;203683.61560113807;227322.99139274858;274.6510359652816;1077976.088655921;398337.64535968483;76515.48082719102;0.0;0;57;67;0;0;0;0;2;22;21;452760684645.0066;166805078720.12277;316764509319.9428;27810.502055931684;6170.650313426762;182.2196580978775;4870.135207210875;855547.4913655925;403067.8884848619;22130.254689083642;257542.38964157554;1.935404977681634;0.1452762170969925
2060;2019-02-09 03:20:37.857;780;187;112;111;104;52;192;28;13;34;638;611;11;47;248;236;253;188;197;195;191;27;548;358;366;137;363;233;543;-1.0;84.0;32.0;77.0;127.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;37280.98828125;18886.916015625;0.0;999.5520629882809;489.0;79133;;;Calculated values ==>;1549678837.857;351.16;291.86;284.36;284.26000000000005;283.56;278.36;274.1680685717883;292.36;275.96000000000004;274.46000000000004;276.56;336.96000000000004;334.26000000000005;274.26000000000005;277.86;297.96000000000004;296.76000000000005;298.46000000000004;291.96000000000004;292.66;292.26000000000005;;322.06;275.86;241.92719264551067;258.7245704691294;274.1680685717883;292.86;5480000.0;3579999.9999999995;3660000.0;1370000.0;3629999.9999999995;2330000.0;5430000.0;0.0;0.014;0.005333333333333333;0.012833333333333334;0.021166666666666667;0.021166666666666667;;18886.916015625;0.0;999.5520629882809;37280.98828125;512122.9986010766;415792.34707194514;227223.5616201956;226935.84308593656;224942.3062877657;430280.9020939914;457547.2421668356;456238.54084986943;472491.6353866644;522661.76531451487;519936.37271603907;456001.34954682295;460222.70049964724;465554.39734395995;464710.80611794995;432406.5454801433;416131.6977211013;457963.6984928254;457408.11929247493;;205292.2597576877;471806.2409394271;202012.24517541972;227223.5616201956;273.9797408023736;1078600.09782075;398653.7979322937;76533.06097519227;0.0;0;57;67;0;0;0;0;2;22;21;452980248045.0415;166886665120.13574;316909685119.9659;1355.8735769303985;3462.3562789714283;227.8478686265879;4872.239804063246;855790.5039870499;403148.1501606355;22133.671348935324;257623.56256893932;0.4987470620415611;0.02873341464122326
2061;2019-02-09 03:21:37.857;786;174;112;112;102;47;193;28;2;35;621;602;1;56;245;237;253;174;197;195;191;26;522;351;366;138;356;244;523;-1.0;86.0;163.0;48.0;127.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29071.154296875;10360.0625;0.0;1057.07238769531;486.0;79134;;;Calculated values ==>;1549678897.857;351.76;290.56;284.36;284.36;283.36;277.86;273.4187578820637;292.46000000000004;275.96000000000004;273.36;276.66;335.26000000000005;333.36;273.26000000000005;278.76000000000005;297.66;296.86;298.46000000000004;290.56;292.66;292.26000000000005;;321.76000000000005;275.76000000000005;242.14157278889297;260.2995467637923;273.4187578820637;292.86;5220000.0;3510000.0;3660000.0;1380000.0;3560000.0;2440000.0;5230000.0;0.0;0.014333333333333333;0.027166666666666665;0.008;0.021166666666666667;0.021166666666666667;;10360.0625;0.0;1057.07238769531;29071.154296875;515060.7126174277;418963.0026692892;227654.58576699946;227654.58576699946;224768.8371024569;430735.4089219946;457686.21237540204;453062.6282332388;472458.26935960614;520040.6172235996;518106.5594848901;452939.70912997477;459561.6825048583;466173.27820480464;465858.469322466;438473.73014047235;418963.0026692892;457963.6984928254;457408.11929247493;;204038.30555042345;471575.67402331997;200456.01146355562;227654.58576699946;273.3399934496184;1079153.0323422344;398897.5227532572;76550.19951228131;0.0;0;57;67;0;0;0;0;2;22;21;453199848045.0415;166969165120.13574;317052785119.9659;6862.4797555763935;2168.9573004781146;279.6537604202921;4863.116459622564;855858.9902648207;403195.07777379756;22137.900529177383;257704.69053780337;1.2414854878673158;0.06607341627405512
2062;2019-02-09 03:22:37.858;787;170;114;113;102;46;192;25;0;35;608;592;0;66;242;238;253;172;197;195;191;22;530;349;366;139;354;243;531;0.0;83.0;0.0;0.0;127.0;0;100;68;1;0;0;0;0;0;0;1;0;0;0;0;27473.439453125;8711.1142578125;0.0;1046.55944824219;492.0;79135;;;Calculated values ==>;1549678957.858;351.86;290.16;284.56;284.46000000000004;283.36;277.76000000000005;273.20264511476705;292.36;275.66;273.16;276.66;333.96000000000004;332.36;273.16;279.76000000000005;297.36;296.96000000000004;298.46000000000004;290.36;292.66;292.26000000000005;;322.36;275.36;242.35481222062532;260.1585393101385;273.20264511476705;292.86;5300000.0;3490000.0;3660000.0;1390000.0;3540000.0;2430000.0;5310000.0;0.0;0.013833333333333333;0.0;0.0;0.021166666666666667;0.021166666666666667;;8711.1142578125;0.0;1046.55944824219;27473.439453125;514507.22050813166;414640.8223413374;228062.6395279247;227770.70906206622;224610.73700692737;430862.6128555636;457547.2421668356;452989.3895094788;472326.8440106818;518801.14462511044;517172.08022700937;452989.3895094788;460892.4599980275;466072.45092096843;466275.0335842283;436680.7206456037;415334.6226459249;457963.6984928254;457408.11929247493;;206546.2383541025;471049.5101358118;430862.6128555636;228062.6395279247;273.20264511476705;1079624.2451429977;399056.4518748215;76567.73006973071;0.0;0;57;67;0;0;0;0;2;22;21;453419451704.77625;167052266505.03537;317198887554.78937;0.0;0.0;295.28768899555683;4854.47932168298;855916.1785491704;403213.15271919046;22142.691787769705;257785.67185221583;0.5277658554500627;-0.010327918918654611
2063;2019-02-09 03:23:37.878;784;173;115;114;103;48;192;21;0;33;597;583;0;81;241;238;253;175;197;195;191;20;537;348;366;138;353;242;538;142.0;85.0;377.0;100.0;127.0;0;100;35;1;0;0;0;0;0;0;1;0;0;0;0;25797.78515625;7034.0703125;0.0;1049.20629882812;499.0;79136;;;Calculated values ==>;1549679017.878;351.56000000000006;290.46000000000004;284.66;284.56;283.46000000000004;277.96000000000004;273.0942459734351;292.36;275.26000000000005;273.16;276.46000000000004;332.86;331.46000000000004;273.16;281.26000000000005;297.26000000000005;296.96000000000004;298.46000000000004;290.66;292.66;292.26000000000005;;323.06;275.16;242.14157278889297;260.01710675043796;273.0942459734351;292.86;5370000.0;3479999.9999999995;3660000.0;1380000.0;3529999.9999999995;2420000.0;5380000.0;0.023666666666666666;0.014166666666666666;0.06283333333333334;0.016666666666666666;0.021166666666666667;0.044833333333333336;;7034.0703125;0.0;1049.20629882812;25797.78515625;513551.16863319604;247052.95441561705;228200.38685212363;227909.23503995055;224757.03348713063;430925.7729439634;457547.2421668356;453161.6134440879;472262.261994151;517765.6339029632;516340.0179430895;453161.6134440879;462790.44766582764;466087.013047778;466418.3762931082;435060.4830815722;413560.4215453;457963.6984928254;457408.11929247493;;209472.28574929133;470986.4579689568;199657.8378655615;213133.3163833808;273.01306831649356;1080068.3199902254;399187.70548282284;76585.2006058556;0.0;0;57;67;0;0;0;0;2;22;21;453639124904.7064;167135394205.00894;317344436054.7431;15928.487232184078;4522.143668389922;304.5842050971899;10951.653663757721;856048.9601885276;403250.8498112586;22147.692386529707;257917.4335329776;3.9225267541870408;0.2067792230091753
2064;2019-02-09 03:24:37.869;782;175;116;116;104;50;192;19;4;31;590;576;3;98;240;239;253;178;197;195;191;18;542;347;366;137;352;246;543;-1.0;86.0;92.0;70.0;127.0;0;100;20;1;0;0;0;0;0;0;1;0;0;0;0;25120.705078125;6275.3916015625;0.0;1073.01904296875;506.0;79137;;;Calculated values ==>;1549679077.869;351.36;290.66;284.76000000000005;284.76000000000005;283.56;278.16;272.9856168485579;292.36;275.06;273.56;276.26000000000005;332.16;330.76000000000005;273.46000000000004;282.96000000000004;297.16;297.06;298.46000000000004;290.96000000000004;292.66;292.26000000000005;;323.76000000000005;274.96000000000004;241.92719264551067;260.58029834229245;272.9856168485579;292.86;5420000.0;3470000.0000000005;3660000.0;1370000.0;3520000.0000000005;2460000.0;5430000.0;0.0;0.014333333333333333;0.015333333333333334;0.011666666666666665;0.021166666666666667;0.021166666666666667;;6275.3916015625;0.0;1073.01904296875;25120.705078125;512881.664182953;247569.39969920204;228382.1609080295;228382.1609080295;224942.3062877657;430988.63858405815;457547.2421668356;452963.9203070483;472198.00020708365;516713.7154826433;515283.11737025797;452840.55564612383;464163.4594691878;466101.6954492864;466689.4368829381;433871.3399391097;412561.4825829053;457963.6984928254;457408.11929247493;;212398.47392691602;470923.7305949869;199048.44346522205;228382.1609080295;272.76823829005843;1080492.5770936206;399298.6010284963;76602.883164237;0.0;0;57;67;0;0;0;0;2;22;21;453858691964.4761;167217881829.9224;317490814094.58954;3893.3706449080028;3171.878349847256;305.4412887722633;4847.716119137428;856214.1175600077;403314.9570438158;22152.77516977475;258049.0751984847;1.6627277643714689;0.09622784772582979
2065;2019-02-09 03:25:37.849;780;178;117;116;105;49;192;19;9;30;588;572;7;111;240;239;253;182;197;195;191;17;554;347;366;136;352;250;556;146.0;84.0;0.0;73.0;127.0;0;100;18;1;0;0;0;0;0;0;1;0;0;0;0;25113.9296875;6366.52978515625;0.0;1098.70654296875;512.0;79138;;;Calculated values ==>;1549679137.849;351.16;290.96000000000004;284.86;284.76000000000005;283.66;278.06;272.9856168485579;292.36;275.06;274.06;276.16;331.96000000000004;330.36;273.86;284.26000000000005;297.16;297.06;298.46000000000004;291.36;292.66;292.26000000000005;;324.36;274.86;241.71165711629368;261.13683023647616;272.9856168485579;292.86;5540000.0;3470000.0000000005;3660000.0;1360000.0;3520000.0000000005;2500000.0;5560000.0;0.024333333333333332;0.014;0.0;0.012166666666666666;0.021166666666666667;0.0455;;6366.52978515625;0.0;1098.70654296875;25113.9296875;511606.5360948993;248086.2427767075;228390.77645600727;228102.0192927474;224973.83245226843;430988.63858405815;457547.2421668356;452891.5007280739;472231.8376443816;516168.6181659639;514528.4191641859;452643.08846884506;465081.72857459943;466101.6954492864;466689.4368829381;430897.19674583327;249597.835007069;457963.6984928254;457408.11929247493;;214906.75144652807;470959.3386274875;199174.887452472;212766.16182408;272.81822247967534;1080911.0595094818;399403.9152569708;76620.97484488784;0.0;0;57;67;0;0;0;0;2;22;21;454078218764.5459;167299754529.94843;317639564494.63684;0.0;3306.710822629355;2538.1910643427;11131.20906481197;856246.5515004739;403368.9272908559;22176.464207079483;258182.18852248997;2.2740219070931698;0.0437024703710473
2066;2019-02-09 03:26:37.849;779;183;120;118;108;49;192;19;14;29;591;573;11;119;240;240;253;190;197;195;191;17;561;349;366;136;354;252;562;148.0;82.0;324.0;207.0;127.0;0;100;18;1;0;0;0;0;0;0;1;0;0;0;0;25216.896484375;6399.8916015625;0.0;1117.27185058594;515.0;79139;;;Calculated values ==>;1549679197.849;351.06000000000006;291.46000000000004;285.16;284.96000000000004;283.96000000000004;278.06;273.20264511476705;292.36;275.06;274.56;276.06;332.26000000000005;330.46000000000004;274.26000000000005;285.06;297.16;297.16;298.46000000000004;292.16;292.66;292.26000000000005;;324.66;274.86;241.71165711629368;261.41265627149306;273.20264511476705;292.86;5610000.0;3490000.0;3660000.0;1360000.0;3540000.0;2520000.0;5620000.0;0.024666666666666667;0.013666666666666666;0.054000000000000006;0.034499999999999996;0.021166666666666667;0.04583333333333334;;6399.8916015625;0.0;1117.27185058594;25216.896484375;510877.77376539836;249684.38027537023;229130.1902440266;228551.41946329994;225701.8135585512;430862.6128555636;457547.2421668356;453167.240523488;472134.0588697756;516305.54789759975;514457.9855031346;452794.0909881129;465717.2214284506;465813.54573049117;466531.8804652409;429074.6432533432;252421.89216577276;457963.6984928254;457408.11929247493;;216160.93158060662;470959.3386274875;199770.40487305768;213329.28757165058;273.0617132504185;1081330.483060914;399510.3021018601;76639.4413315008;0.0;0;57;67;0;0;0;0;2;22;21;454297818764.5459;167381354529.94843;317790164494.63684;13683.42912512324;9356.018214527827;2414.254264863462;11186.946453871116;856360.5800765166;403474.4500328322;22217.73458482287;258368.17315181234;4.8742651788306635;0.30816808562572284
2067;2019-02-09 03:27:37.850;781;189;119;119;111;51;192;21;18;28;596;575;15;123;241;240;253;192;197;195;191;19;553;353;366;135;358;255;555;-3.0;85.0;539.0;231.0;127.0;0;100;21;1;0;0;0;0;0;0;1;0;0;0;0;25284.037109375;6444.58642578125;0.0;1129.17199707031;516.0;79140;;;Calculated values ==>;1549679257.85;351.26;292.06;285.06;285.06;284.26000000000005;278.26000000000005;273.6339639331285;292.36;275.26000000000005;274.96000000000004;275.96000000000004;332.76000000000005;330.66;274.66;285.46000000000004;297.26000000000005;297.16;298.46000000000004;292.36;292.66;292.26000000000005;;324.76000000000005;275.06;241.49495122638035;261.82340779136865;273.6339639331285;292.86;5530000.0;3529999.9999999995;3660000.0;1350000.0;3579999.9999999995;2550000.0;5550000.0;0.0;0.014166666666666666;0.08983333333333333;0.0385;0.021166666666666667;0.021166666666666667;;6444.58642578125;0.0;1129.17199707031;25284.037109375;511815.809595767;411599.12119771366;228992.50887352717;228992.50887352717;226689.66240340762;430607.02586249536;457547.2421668356;453148.51209923427;472168.09959432366;516563.3646595191;514403.8990935423;452773.6861352183;465747.9437976638;465364.4418098396;465957.757526552;431152.0106046657;412758.3114497388;457963.6984928254;457408.11929247493;;216578.99785978085;471288.5232524436;200919.9846153742;228992.50887352717;273.53070436749505;1081751.3311877055;399617.3412025806;76658.16200888141;0.0;0;57;67;0;0;0;0;2;22;21;454517422424.28064;167462655884.85022;317942267029.4531;22658.52938563343;10409.188737527173;260.57740469479734;4834.797087201061;856663.4347779013;403639.16283573466;22240.025220213327;258501.68990640214;5.038857920251417;0.4308560689536985
2068;2019-02-09 03:28:37.870;782;188;117;118;114;53;192;23;23;29;601;579;20;123;242;238;253;189;197;195;191;21;550;355;366;136;360;257;552;-1.0;82.0;624.0;183.0;127.0;0;100;26;1;0;0;0;0;0;0;1;0;0;0;0;25527.8046875;6620.6513671875;0.0;1137.69250488281;515.0;79141;;;Calculated values ==>;1549679317.87;351.36;291.96000000000004;284.86;284.96000000000004;284.56;278.46000000000004;273.8482719121499;292.36;275.46000000000004;275.46000000000004;276.06;333.26000000000005;331.06;275.16;285.46000000000004;297.36;296.96000000000004;298.46000000000004;292.06;292.66;292.26000000000005;;324.66;275.26000000000005;241.71165711629368;262.0952818180154;273.8482719121499;292.86;5500000.0;3550000.0;3660000.0;1360000.0;3600000.0;2570000.0;5520000.0;0.0;0.013666666666666666;0.10400000000000001;0.030500000000000003;0.021166666666666667;0.021166666666666667;;6620.6513671875;0.0;1137.69250488281;25527.8046875;512196.58048648393;412510.35525449144;228476.88682950055;228767.29854100602;227610.32368758568;430477.46260093397;457547.2421668356;453428.7892370219;472134.0588697756;516907.426601557;514642.86254838656;453053.6233282943;465459.1021369307;465204.3799370688;465409.2384259755;431908.5646202553;412889.33823237545;457963.6984928254;457408.11929247493;;216160.93158060662;471351.1979698544;201532.2220824314;228476.88682950055;273.7790075851382;1082174.9043465499;399726.2544764813;76677.05884323752;0.0;0;57;67;0;0;0;0;2;22;21;454737095624.2108;167543982984.82437;318095918229.4043;26197.242984077413;8229.478764566404;259.9294273010249;4845.711087132958;857070.7019246649;403794.5368389458;22244.36422299756;258582.38769812975;5.095464046829959;0.40682869079133166
2069;2019-02-09 03:29:37.891;781;186;115;116;115;56;192;24;28;30;605;582;24;120;244;238;253;187;197;195;191;23;551;357;366;137;362;258;553;-1.0;84.0;649.0;165.0;127.0;0;100;32;1;0;0;0;0;0;0;1;0;0;0;0;26022.740234375;7004.943359375;0.0;1141.8603515625;515.0;79142;;;Calculated values ==>;1549679377.891;351.26;291.76000000000005;284.66;284.76000000000005;284.66;278.76000000000005;274.0616903277293;292.36;275.56;275.96000000000004;276.16;333.66;331.36;275.56;285.16;297.56;296.96000000000004;298.46000000000004;291.86;292.66;292.26000000000005;;324.66;275.46000000000004;241.92719264551067;262.23063862743834;274.0616903277293;292.86;5510000.0;3570000.0000000005;3660000.0;1370000.0;3620000.0000000005;2580000.0;5530000.0;0.0;0.014;0.10816666666666667;0.0275;0.021166666666666667;0.021166666666666667;;7004.943359375;0.0;1141.8603515625;26022.740234375;511987.87938480504;411295.1934201282;227877.23655417704;228165.8721177693;227877.23655417704;430346.717906069;457547.2421668356;453881.6901609956;472100.0868749512;517234.12201715756;514865.7450536574;453382.1211453705;464963.9781118674;465175.32018785755;465118.4183262364;431657.6757724572;411690.63993804477;457963.6984928254;457408.11929247493;;216160.93158060662;471414.1961389312;202095.45101627195;227877.23655417704;274.0075986764555;1082604.6425777064;399839.8408407985;76696.06176578357;0.0;0;57;67;0;0;0;0;2;22;21;454956772484.74835;167625911650.02484;318250472304.7825;27234.878200820942;7406.265490873129;279.53850168177416;4858.403684627306;857516.1254459824;403924.88031231414;22248.861362531545;258663.28362509378;4.882784376478557;0.3798169124992899
