;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2070;2019-02-09 03:30:37.871;780;185;114;115;115;57;192;24;33;30;608;585;29;118;246;236;253;186;197;195;191;23;552;360;366;138;365;258;554;-3.0;82.0;530.0;178.0;127.0;0;100;35;1;0;0;0;0;0;0;1;0;0;0;0;26105.755859375;7203.9775390625;0.0;1141.40539550781;515.0;79143;;;Calculated values ==>;1549679437.871;351.16;291.66;284.56;284.66;284.66;278.86;274.38016830617;292.36;275.56;276.46000000000004;276.16;333.96000000000004;331.66;276.06;284.96000000000004;297.76000000000005;296.76000000000005;298.46000000000004;291.76000000000005;292.66;292.26000000000005;;324.66;275.46000000000004;242.14157278889297;262.23063862743834;274.38016830617;292.86;5520000.0;3600000.0;3660000.0;1380000.0;3650000.0;2580000.0;5540000.0;0.0;0.013666666666666666;0.08833333333333333;0.029666666666666668;0.021166666666666667;0.021166666666666667;;7203.9775390625;0.0;1141.40539550781;26105.755859375;511778.8963524388;250866.03273033988;227568.45147171916;227856.11455276326;227856.11455276326;430148.3826014536;457547.2421668356;454503.73903592775;471968.1179040911;517542.64120010915;515174.98036568717;454006.31235741987;464730.1257789752;465000.999999308;464417.2445854314;431405.4972838728;410846.3285738816;457963.6984928254;457408.11929247493;;216160.93158060662;471281.1494085178;202846.74765953585;227568.45147171916;274.3132408412507;1083038.901910581;399958.2090457651;76715.08263794368;0.0;0;57;67;0;0;0;0;2;22;21;455176299284.8182;167708384150.05106;318405220704.83167;22229.700904914618;7963.553918553132;280.97530570321317;4864.939635539331;857928.192870386;404052.91944682394;22253.530753945106;258744.28447683394;4.234577375511391;0.3385765076909799
2071;2019-02-09 03:31:37.891;778;182;114;114;114;60;192;23;38;31;608;586;34;116;247;235;253;181;197;195;191;23;555;361;366;137;366;259;556;-1.0;85.0;459.0;121.0;127.0;0;100;39;1;0;0;0;0;0;0;1;0;0;0;0;26281.0703125;7412.05419921875;0.0;1143.7880859375;515.0;79144;;;Calculated values ==>;1549679497.891;350.96000000000004;291.36;284.56;284.56;284.56;279.16;274.4858918419099;292.36;275.46000000000004;276.96000000000004;276.26000000000005;333.96000000000004;331.76000000000005;276.56;284.76000000000005;297.86;296.66;298.46000000000004;291.26000000000005;292.66;292.26000000000005;;324.66;275.46000000000004;241.92719264551067;262.3656120759269;274.4858918419099;292.86;5550000.0;3610000.0;3660000.0;1370000.0;3660000.0;2590000.0;5560000.0;0.0;0.014166666666666666;0.0765;0.020166666666666666;0.021166666666666667;0.021166666666666667;;7412.05419921875;0.0;1143.7880859375;26281.0703125;511273.6324797662;249597.835007069;227526.78097376777;227526.78097376777;227526.78097376777;430081.6785162784;457547.2421668356;454955.68953969755;472198.00020708365;517458.2931332105;515192.0571574921;454459.0917852496;464349.2884710704;464986.8782582178;464138.1880892104;430641.0362646684;249215.93450236163;457963.6984928254;457408.11929247493;;216160.93158060662;471414.1961389312;203117.04429285767;227526.78097376777;274.4226165442281;1083475.6043141694;400080.04991030024;76734.13226470933;0.0;0;57;67;0;0;0;0;2;22;21;455395972484.74835;167790911650.02484;318560372404.78235;19265.65636138325;5410.659228895816;2570.188941632679;4865.8216610793015;858274.1027790431;404164.40837360936;22277.298375899372;258825.4011841725;3.75326298951344;0.25686738083010396
2072;2019-02-09 03:32:37.872;776;177;113;113;112;62;192;23;41;31;609;587;37;115;248;235;253;177;197;195;191;23;550;362;366;137;367;259;552;-1.0;86.0;681.0;118.0;127.0;0;100;43;1;0;0;0;0;0;0;1;0;0;0;0;26507.080078125;7603.94287109375;0.0;1150.27758789062;515.0;79145;;;Calculated values ==>;1549679557.872;350.76;290.86;284.46000000000004;284.46000000000004;284.36;279.36;274.5913991737795;292.36;275.46000000000004;277.26000000000005;276.26000000000005;334.06;331.86;276.86;284.66;297.96000000000004;296.66;298.46000000000004;290.86;292.66;292.26000000000005;;324.66;275.46000000000004;241.92719264551067;262.3656120759269;274.5913991737795;292.86;5500000.0;3620000.0000000005;3660000.0;1370000.0;3670000.0000000005;2590000.0;5520000.0;0.0;0.014333333333333333;0.11349999999999999;0.019666666666666666;0.021166666666666667;0.021166666666666667;;7603.94287109375;0.0;1150.27758789062;26507.080078125;511459.46302824834;247898.5293150826;227322.99139274858;227322.99139274858;227036.4030908482;430014.67791919125;457547.2421668356;455327.05495058285;472198.00020708365;517561.18586016935;515295.17871255724;454831.6959477866;464231.8958825162;464972.8808765168;463990.4146581629;431908.5646202553;247898.5293150826;457963.6984928254;457408.11929247493;;216160.93158060662;471414.1961389312;203425.63361256072;227322.99139274858;274.54667496616554;1083915.3662649696;400205.1435935603;76753.24342485647;0.0;0;57;67;0;0;0;0;2;22;21;455615502944.55286;167873085619.95166;318715723194.64404;28590.81132186551;5270.441729685286;2637.477172707476;4870.135207210875;858672.7803881477;404253.3893619463;22320.681851028;258906.5084658943;4.72559100211061;0.3252740110080188
2073;2019-02-09 03:33:37.862;775;176;113;113;111;63;192;24;45;31;610;588;39;111;248;235;253;179;197;195;191;24;558;360;366;137;365;262;559;-2.0;83.0;574.0;80.0;127.0;0;100;56;1;0;0;0;0;0;0;1;0;0;0;0;27260.3046875;8388.9033203125;0.0;1168.53894042969;515.0;79146;;;Calculated values ==>;1549679617.862;350.66;290.76000000000005;284.46000000000004;284.46000000000004;284.26000000000005;279.46000000000004;274.38016830617;292.36;275.56;277.66;276.26000000000005;334.16;331.96000000000004;277.06;284.26000000000005;297.96000000000004;296.66;298.46000000000004;291.06;292.66;292.26000000000005;;324.66;275.56;241.92719264551067;262.7682575881327;274.38016830617;292.86;5580000.0;3600000.0;3660000.0;1370000.0;3650000.0;2620000.0;5590000.0;0.0;0.013833333333333333;0.09566666666666666;0.013333333333333334;0.021166666666666667;0.021166666666666667;;8388.9033203125;0.0;1168.53894042969;27260.3046875;510642.81379848556;247212.35156638254;227178.76226755374;227178.76226755374;226609.147601121;430148.3826014536;457547.2421668356;455322.20923687884;472198.00020708365;517411.1231003986;515140.4437214053;454575.41209722357;463316.1902149861;465264.19953021937;464285.6678292783;429864.27353157004;248320.07325470072;457963.6984928254;457408.11929247493;;216160.93158060662;471512.23439352604;202935.57435148538;227178.76226755374;274.34767139278125;1084363.3531278311;400338.39509955683;76772.56367535036;0.0;0;57;67;0;0;0;0;2;22;21;455835066344.58777;167955271919.96472;318871997144.6689;24144.98807070264;3581.0221338938754;2511.361437163359;4873.188057027499;859112.1721389898;404327.1392671214;22363.581688285674;258987.6892940491;3.673635554462752;0.23495078827187518
2074;2019-02-09 03:34:37.863;774;182;112;112;109;62;192;24;47;31;614;591;42;105;248;235;253;186;197;195;191;24;560;360;366;135;365;262;560;0.0;81.0;593.0;120.0;127.0;0;100;65;1;0;0;0;0;0;0;1;0;0;0;0;27769.611328125;8946.3515625;0.0;1178.10791015625;515.0;79147;;;Calculated values ==>;1549679677.863;350.56000000000006;291.36;284.36;284.36;284.06;279.36;274.38016830617;292.36;275.56;277.86;276.26000000000005;334.56;332.26000000000005;277.36;283.66;297.96000000000004;296.66;298.46000000000004;291.76000000000005;292.66;292.26000000000005;;324.66;275.56;241.49495122638035;262.7682575881327;274.38016830617;292.86;5600000.0;3600000.0;3660000.0;1350000.0;3650000.0;2620000.0;5600000.0;0.0;0.013500000000000002;0.09883333333333333;0.02;0.021166666666666667;0.021166666666666667;;8946.3515625;0.0;1178.10791015625;27769.611328125;510344.86906477617;249401.54618822236;226873.38982726977;226873.38982726977;226022.72618424438;430148.3826014536;457547.2421668356;455570.3112013108;472460.9817075043;517823.4274960968;515450.3901820298;454949.2821104551;462604.37162378425;465264.19953021937;464285.6678292783;429339.31923033344;250943.30864433813;457963.6984928254;457408.11929247493;;216160.93158060662;471777.35084692197;202904.4029905794;226873.38982726977;274.3355911945264;1084821.9434037847;400482.85796441336;76792.11939167147;0.0;0;57;67;0;0;0;0;2;22;21;456054670004.3225;168036873279.86615;319029199764.479;24971.813928160616;5377.458957126851;2408.346142910937;4879.651773680176;859521.4856435973;404401.7945203565;22404.579934696154;259068.9643137679;3.7174597719046503;0.25709503576467546
2075;2019-02-09 03:35:37.873;773;189;112;111;108;61;192;25;47;31;619;594;41;99;248;235;253;191;197;195;191;25;560;361;366;134;366;264;560;-2.0;84.0;616.0;104.0;127.0;0;100;76;1;0;0;0;0;0;0;1;0;0;0;0;28533.689453125;9570.44140625;0.0;1182.37585449219;514.0;79148;;;Calculated values ==>;1549679737.873;350.46000000000004;292.06;284.36;284.26000000000005;283.96000000000004;279.26000000000005;274.4858918419099;292.36;275.66;277.86;276.26000000000005;335.06;332.56;277.26000000000005;283.06;297.96000000000004;296.66;298.46000000000004;292.26000000000005;292.66;292.26000000000005;;324.56;275.66;241.2770596917726;263.0348170998261;274.4858918419099;292.86;5600000.0;3610000.0;3660000.0;1340000.0;3660000.0;2640000.0;5600000.0;0.0;0.014;0.10266666666666667;0.017333333333333333;0.021166666666666667;0.021166666666666667;;9570.44140625;0.0;1182.37585449219;28533.689453125;510220.8150438619;252131.3319659097;226873.38982726977;226589.13665940828;225740.55108292264;430081.6785162784;457547.2421668356;455237.00566835946;472592.1488768574;518170.9774110971;515588.9482513319;454487.69721986423;461585.4585337668;465118.6810666539;464138.1880892104;429339.31923033344;410158.77762629226;457963.6984928254;457408.11929247493;;215742.86842915416;472007.13841251616;203196.0605265942;226873.38982726977;274.4532014278269;1085291.2157759161;400637.19029022974;76811.79336815675;0.0;0;57;67;0;0;0;0;2;22;21;456274306604.2876;168117586729.85333;319187026064.4539;25876.203701221235;4659.392016689313;268.5275824565765;4879.651773680176;859945.2897460215;404485.44888519583;22426.890933617513;259150.30539790457;3.318551241852343;0.23617712202948324
2076;2019-02-09 03:36:37.893;771;190;111;110;106;58;192;26;44;32;624;598;39;92;248;236;253;192;197;195;191;26;554;360;366;132;365;263;554;0.0;85.0;525.0;86.0;127.0;0;100;83;1;0;0;0;0;0;0;1;0;0;0;0;28701.771484375;9851.923828125;0.0;1179.71911621094;510.0;79149;;;Calculated values ==>;1549679797.893;350.26;292.16;284.26000000000005;284.16;283.76000000000005;278.96000000000004;274.38016830617;292.36;275.76000000000005;277.56;276.36;335.56;332.96000000000004;277.06;282.36;297.96000000000004;296.76000000000005;298.46000000000004;292.36;292.66;292.26000000000005;;324.16;275.76000000000005;240.83765695389522;262.9017227912062;274.38016830617;292.86;5540000.0;3600000.0;3660000.0;1320000.0;3650000.0;2630000.0;5540000.0;0.0;0.014166666666666666;0.0875;0.014333333333333333;0.021166666666666667;0.021166666666666667;;9851.923828125;0.0;1179.71911621094;28701.771484375;510496.0539171092;412420.9545810112;226709.90989288548;226425.17936498643;225293.25892233328;430148.3826014536;457547.2421668356;455030.636299068;472950.9869074988;518770.07133774745;516087.89885299554;454406.46582794725;460898.8814110309;465264.19953021937;464417.2445854314;430897.19674583327;413177.15693683183;457963.6984928254;457408.11929247493;;214070.64678622372;472367.87413283327;202937.38528475366;226709.90989288548;274.3483731286753;1085768.3369376352;400799.0972848126;76831.48405428127;0.0;0;57;67;0;0;0;0;2;22;21;456493979804.2178;168197413329.82797;319345178764.4037;22058.1594637525;3861.837006822474;251.03389729418697;4883.112098957977;860344.875923278;404556.48279711645;22431.222055840393;259231.68888227255;2.8150061258800534;0.19321348192902205
2077;2019-02-09 03:37:37.884;769;188;110;110;104;55;192;27;36;33;630;603;32;85;248;236;253;189;197;195;191;26;545;359;366;132;364;259;545;-1.0;80.0;489.0;125.0;127.0;0;100;83;1;0;0;0;0;0;0;1;0;0;0;0;28519.67578125;9789.041015625;0.0;1169.48193359375;507.0;79150;;;Calculated values ==>;1549679857.884;350.06000000000006;291.96000000000004;284.16;284.16;283.56;278.66;274.27422755570615;292.36;275.86;276.76000000000005;276.46000000000004;336.16;333.46000000000004;276.36;281.66;297.96000000000004;296.76000000000005;298.46000000000004;292.06;292.66;292.26000000000005;;323.86;275.76000000000005;240.83765695389522;262.3656120759269;274.27422755570615;292.86;5450000.0;3590000.0;3660000.0;1320000.0;3640000.0;2590000.0;5450000.0;0.0;0.013333333333333334;0.08149999999999999;0.020833333333333332;0.021166666666666667;0.021166666666666667;;9789.041015625;0.0;1169.48193359375;28519.67578125;511032.1330394554;415361.6199971667;226607.76705497626;226607.76705497626;224903.55968491975;430214.79039162316;457547.2421668356;454707.5988438092;473048.1168422736;519719.69423284516;516943.6789537698;454210.1636894993;460676.3236104737;465409.4377871421;464564.1698029545;433144.284461438;415705.92028061923;457963.6984928254;457408.11929247493;;212816.51262364245;472367.87413283327;202619.59526583884;226607.76705497626;274.22049543629714;1086245.110806101;400962.7474411165;76851.05779325226;0.0;0;57;67;0;0;0;0;2;22;21;456713546864.86;168276601450.0596;319501755274.8617;20545.172291604584;5619.75580972905;232.5115224109171;4885.274122360389;860699.8504347797;404635.4842188278;22435.25099658461;259313.07989053882;2.8546469164747363;0.21116981865222373
2078;2019-02-09 03:38:37.864;765;182;110;110;103;53;192;27;30;33;633;606;26;79;247;237;253;184;197;195;191;26;542;356;366;131;361;256;543;-2.0;83.0;88.0;65.0;127.0;0;100;76;1;0;0;0;0;0;0;1;0;0;0;0;28202.986328125;9215.76171875;0.0;1149.73120117188;504.0;79151;;;Calculated values ==>;1549679917.864;349.66;291.36;284.16;284.16;283.46000000000004;278.46000000000004;273.955091788801;292.36;275.86;276.16;276.46000000000004;336.46000000000004;333.76000000000005;275.76000000000005;281.06;297.86;296.86;298.46000000000004;291.56;292.66;292.26000000000005;;323.56;275.76000000000005;240.61611355647437;261.9595390733887;273.955091788801;292.86;5420000.0;3560000.0;3660000.0;1310000.0;3610000.0;2560000.0;5430000.0;0.0;0.013833333333333333;0.014666666666666666;0.010833333333333334;0.021166666666666667;0.021166666666666667;;9215.76171875;0.0;1149.73120117188;28202.986328125;510801.7849744221;414039.5949891296;226648.87609115255;226648.87609115255;224660.32928892775;430412.23801567365;457547.2421668356;454469.4988628344;473178.34860283375;520275.2471810473;517505.7895824865;453973.3624221716;460423.15796528687;465712.960854355;465133.64708331646;433871.3399391097;414752.42406787584;457963.6984928254;457408.11929247493;;211562.405474017;472499.14586990676;201683.70863131803;226648.87609115255;273.8426219822899;1086717.6420942124;401121.06800616794;76870.37812712273;0.0;0;57;67;0;0;0;0;2;22;21;456933073664.9298;168355475150.0847;319656203774.9108;3707.5249233955733;2933.8339034180444;264.47833621873497;4884.403981094657;860901.8888763655;404706.7403731553;22439.39119821379;259394.46673676543;1.137451082665528;0.06301937864582852
2079;2019-02-09 03:39:37.875;761;180;111;110;102;51;192;27;28;34;632;607;24;79;245;238;252;181;197;195;191;24;540;354;366;130;358;251;541;-2.0;85.0;155.0;50.0;127.0;0;100;63;1;0;0;0;0;0;0;1;0;0;0;0;27373.9296875;8607.8544921875;0.0;1130.27136230469;503.0;79152;;;Calculated values ==>;1549679977.875;349.26;291.16;284.26000000000005;284.16;283.36;278.26000000000005;273.7412296467126;292.36;275.86;275.96000000000004;276.56;336.36;333.86;275.56;281.06;297.66;296.96000000000004;298.36;291.26000000000005;292.66;292.26000000000005;;323.46000000000004;275.56;240.39332010688793;261.27494424493943;273.7412296467126;292.86;5400000.0;3540000.0;3660000.0;1300000.0;3579999.9999999995;2510000.0;5410000.0;0.0;0.014166666666666666;0.025833333333333333;0.008333333333333333;0.021166666666666667;0.021166666666666667;;8607.8544921875;0.0;1130.27136230469;27373.9296875;510485.26412336086;414135.20160198;226977.56759876004;226690.1830812976;224417.20489089686;430542.39183029096;457547.2421668356;455063.6279139339;473405.19094569265;520584.6409444852;518029.1795354609;454572.9517956599;461193.3830436821;465885.42676947766;465554.2281614293;434127.75394525076;414492.11232454475;457963.6984928254;457408.11929247493;;211144.3756859795;472436.3020657052;201210.63418030847;226977.56759876004;273.6488865330865;1087180.8679695535;401269.6253715808;76889.38163179632;0.0;0;57;67;0;0;0;0;2;22;21;457152713924.62964;168433789504.97766;319808331659.70294;6557.869004785323;2260.213899044973;278.17158962666844;4877.446677516965;860987.4495088907;404750.03204013413;22443.914109971487;259475.83040608116;1.4349476870365023;0.07673310986835784
2080;2019-02-09 03:40:37.885;758;177;111;111;103;51;192;26;29;34;630;606;25;84;244;239;252;179;197;195;191;23;538;352;366;129;357;251;539;92.0;83.0;257.0;89.0;127.0;0;100;55;1;0;0;0;0;0;0;1;0;0;0;0;26809.482421875;8121.6845703125;0.0;1135.72338867188;504.0;79153;;;Calculated values ==>;1549680037.885;348.96000000000004;290.86;284.26000000000005;284.26000000000005;283.46000000000004;278.26000000000005;273.5264737036516;292.36;275.76000000000005;276.06;276.56;336.16;333.76000000000005;275.66;281.56;297.56;297.06;298.36;291.06;292.66;292.26000000000005;;323.56;275.46000000000004;240.16925963744896;261.27494424493943;273.5264737036516;292.86;5380000.0;3520000.0000000005;3660000.0;1290000.0;3570000.0000000005;2510000.0;5390000.0;0.015333333333333334;0.013833333333333333;0.04283333333333333;0.014833333333333334;0.021166666666666667;0.036500000000000005;;8121.6845703125;0.0;1135.72338867188;26809.482421875;510292.01230115007;413873.17205893324;227019.49532598094;227019.49532598094;224737.60343410898;430671.36484660726;457547.2421668356;455186.0512748305;473534.8580475586;520380.3998193959;517926.84676561254;454695.76930710895;461782.9697539418;465899.65062480443;465972.58579758817;434604.50095597305;414588.01422556024;457963.6984928254;457408.11929247493;;211562.405474017;472470.6178721596;200704.22292411662;215964.677695974;273.4417495990444;1087632.4716584655;401409.0614325504;76908.26806859972;0.0;0;57;67;0;0;0;0;2;22;21;457372350524.5947;168511502454.9653;319958956759.679;10900.304981022242;4031.201525062637;276.8947331040439;8812.685618272284;861132.9585395466;404802.4692400703;22448.540433585622;259589.9338559339;2.594796185270043;0.13739791981827232
2081;2019-02-09 03:41:37.865;756;178;112;112;105;52;192;23;31;33;630;606;28;88;242;239;252;180;197;195;191;21;548;351;366;128;356;257;549;122.0;109.0;989.0;184.0;127.0;0;100;66;1;0;0;0;0;0;0;1;0;0;0;0;27683.90234375;8864.4150390625;0.0;1174.83959960938;504.0;79154;;;Calculated values ==>;1549680097.865;348.76;290.96000000000004;284.36;284.36;283.66;278.36;273.4187578820637;292.36;275.46000000000004;276.26000000000005;276.46000000000004;336.16;333.76000000000005;275.96000000000004;281.96000000000004;297.36;297.06;298.36;291.16;292.66;292.26000000000005;;323.56;275.26000000000005;239.943914813709;262.0952818180154;273.4187578820637;292.86;5480000.0;3510000.0;3660000.0;1280000.0;3560000.0;2570000.0;5490000.0;0.02033333333333333;0.018166666666666668;0.16483333333333333;0.03066666666666667;0.021166666666666667;0.041499999999999995;;8864.4150390625;0.0;1174.83959960938;27683.90234375;509167.22591307014;248415.73546700552;227098.3386120891;227098.3386120891;225108.12917937728;430735.4089219946;457547.2421668356;454424.480022519;473567.7884962697;519885.18884552707;517421.4089405205;454051.8937662515;461341.5442899301;465784.1997128528;466116.49786128954;432174.4794437509;249177.87591693347;457963.6984928254;457408.11929247493;;211562.405474017;472408.29492823046;200492.04486880728;214062.32320373418;273.35413637155915;1088086.4318278101;401550.5650790635;76927.51634194433;0.0;0;57;67;0;0;0;0;2;22;21;457591877324.66455;168588576754.9898;320111305959.7275;41856.529727836816;8338.76500182231;3324.438297403851;10098.85053768274;861572.4522821638;404905.51793347567;22478.541538479865;259747.47745857207;6.3369827596246715;0.4190946218093904
2082;2019-02-09 03:42:37.846;755;184;113;113;108;54;192;23;35;32;636;609;32;85;242;240;252;187;197;195;191;21;557;353;366;127;358;260;557;127.0;86.0;1256.0;270.0;126.0;0;100;78;1;0;0;0;0;0;0;1;0;0;0;0;28440.197265625;9655.828125;0.0;1193.40795898438;506.0;79155;;;Calculated values ==>;1549680157.846;348.66;291.56;284.46000000000004;284.46000000000004;283.96000000000004;278.56;273.6339639331285;292.36;275.46000000000004;276.66;276.36;336.76000000000005;334.06;276.36;281.66;297.36;297.16;298.36;291.86;292.66;292.26000000000005;;323.76000000000005;275.26000000000005;239.71726792356844;262.5002047102346;273.6339639331285;292.86;5570000.0;3529999.9999999995;3660000.0;1270000.0;3579999.9999999995;2600000.0;5570000.0;0.021166666666666667;0.014333333333333333;0.20933333333333334;0.045000000000000005;0.021;0.04216666666666667;;9655.828125;0.0;1193.40795898438;28440.197265625;508246.36206018715;250318.87170249692;227219.72489924103;227219.72489924103;225798.991324316;430607.02586249536;457547.2421668356;454414.5248921489;473600.7876625802;520253.2473004979;517476.8542094577;454040.3323306458;460521.75456632016;465494.84668458975;465957.757526552;429880.41049077135;251497.0071206313;457963.6984928254;457408.11929247493;;212398.47392691602;472539.452344174;201010.49966193724;214063.31539276836;273.5661444229009;1088553.984552209;401704.8515657628;76947.2454887062;0.0;0;57;67;0;0;0;0;2;22;21;457811407784.4691;168665052529.92172;320266356844.5894;53045.90928152431;12218.802870700654;2556.828781638674;10261.039231104294;862363.0555028793;405076.7767497901;22527.536577417915;259917.08947900738;7.19705789057658;0.5209958881054036
2083;2019-02-09 03:43:37.846;755;189;113;113;110;55;192;25;40;32;644;615;37;80;243;240;252;192;197;195;191;23;562;357;366;127;362;260;562;-2.0;86.0;816.0;324.0;126.0;0;100;85;1;0;0;0;0;0;0;1;0;0;0;0;29060.5625;10193.841796875;0.0;1188.55932617188;505.0;79156;;;Calculated values ==>;1549680217.846;348.66;292.06;284.46000000000004;284.46000000000004;284.16;278.66;274.0616903277293;292.36;275.66;277.16;276.36;337.56000000000006;334.66;276.86;281.16;297.46000000000004;297.16;298.36;292.36;292.66;292.26000000000005;;323.66;275.46000000000004;239.71726792356844;262.5002047102346;274.0616903277293;292.86;5620000.0;3570000.0000000005;3660000.0;1270000.0;3620000.0000000005;2600000.0;5620000.0;0.0;0.014333333333333333;0.136;0.054000000000000006;0.021;0.021;;10193.841796875;0.0;1188.55932617188;29060.5625;507801.53015423566;252021.46608409655;227117.681449166;227117.681449166;226266.08995879247;430346.717906069;457547.2421668356;455036.06532937;473600.7876625802;521074.58184187626;518094.43814451486;454663.4551903566;459921.10874801;465044.1086722825;465379.25235888857;428556.77433926973;409649.04535952624;457963.6984928254;457408.11929247493;;211980.4382156667;472732.55357896426;201987.72165635214;227117.681449166;273.96565214015874;1089033.157550256;401870.2654817784;76967.09521608251;0.0;0;57;67;0;0;0;0;2;22;21;458031007784.4691;168741252529.92172;320422356844.5894;34414.57473953043;14620.220923821058;271.01078204299006;4836.099194709488;863091.8928697214;405300.43528141116;22551.101907115262;260042.89896588915;4.756633073708711;0.42265812287092025
2084;2019-02-09 03:44:37.867;757;193;112;112;111;58;192;27;40;32;651;621;38;78;246;237;252;195;197;195;191;25;558;362;366;128;367;259;558;-3.0;85.0;574.0;227.0;127.0;0;100;83;1;0;0;0;0;0;0;1;0;0;0;0;28880.833984375;10060.2744140625;0.0;1172.82189941406;506.0;79157;;;Calculated values ==>;1549680277.867;348.86;292.46000000000004;284.36;284.36;284.26000000000005;278.96000000000004;274.5913991737795;292.36;275.86;277.16;276.36;338.26;335.26000000000005;276.96000000000004;280.96000000000004;297.76000000000005;296.86;298.36;292.66;292.66;292.26000000000005;;323.76000000000005;275.66;239.943914813709;262.3656120759269;274.5913991737795;292.86;5580000.0;3620000.0000000005;3660000.0;1280000.0;3670000.0000000005;2590000.0;5580000.0;0.0;0.014166666666666666;0.09566666666666666;0.03783333333333334;0.021166666666666667;0.021166666666666667;;10060.2744140625;0.0;1172.82189941406;28880.833984375;508406.91000332485;411859.8641199572;226913.85408509918;226913.85408509918;226629.2054418369;430014.67791919125;457547.2421668356;455203.3684747658;473471.244710016;521874.16104503995;518795.1337744511;454955.68953969755;459836.6707289208;464708.6425554581;464254.5134180436;429618.63473711204;412631.9622702012;457963.6984928254;457408.11929247493;;212398.47392691602;472795.0300870999;203349.7530535465;226913.85408509918;274.51733857955145;1089516.1715178809;402039.108858455;76986.78028037246;0.0;0;57;67;0;0;0;0;2;22;21;458250684645.00665;168817779305.10898;320578111339.9705;24093.995875296645;10194.01298110277;240.6445266145704;4878.7952802227865;863579.6349427027;405507.2929393072;22555.367193692495;260123.88475515397;3.50815550436961;0.2964483014553789
2085;2019-02-09 03:45:37.867;758;191;111;111;109;61;192;27;32;33;653;624;32;76;248;234;252;193;197;195;191;26;552;363;366;129;368;259;552;0.0;86.0;459.0;230.0;126.0;0;100;88;1;0;0;0;0;0;0;1;0;0;0;0;29098.5546875;10225.27734375;0.0;1176.68798828125;504.0;79158;;;Calculated values ==>;1549680337.867;348.96000000000004;292.26000000000005;284.26000000000005;284.26000000000005;284.06;279.26000000000005;274.69669130483857;292.36;275.86;276.36;276.46000000000004;338.46000000000004;335.56;276.36;280.76000000000005;297.96000000000004;296.56;298.36;292.46000000000004;292.66;292.26000000000005;;323.56;275.76000000000005;240.16925963744896;262.3656120759269;274.69669130483857;292.86;5520000.0;3629999.9999999995;3660000.0;1290000.0;3679999.9999999995;2590000.0;5520000.0;0.0;0.014333333333333333;0.0765;0.03833333333333333;0.021;0.021;;10225.27734375;0.0;1176.68798828125;29098.5546875;509062.01052551897;413633.1203958097;226750.5488814185;226750.5488814185;226181.00418594142;429947.3805835815;457547.2421668356;454210.1636894993;473438.18344108673;522079.1495623331;519103.4046791766;454210.1636894993;459596.02723677753;464826.7974263201;463709.8566730499;431168.2496283851;414359.1762267576;457963.6984928254;457408.11929247493;;211562.405474017;472761.04596960294;203575.904457127;226750.5488814185;274.60944599522253;1089999.3330901465;402208.1551231034;77006.3595294366;0.0;0;57;67;0;0;0;0;2;22;21;458470284645.00665;168894879305.10898;320733511339.9705;19173.52083127648;10318.763757978242;240.93005208999472;4843.808978632185;863940.1975819241;405678.23274546623;22559.3803151817;260204.9064573111;3.0325494432824276;0.262799862445776
2086;2019-02-09 03:46:37.857;758;190;111;110;106;61;192;27;20;34;652;625;22;74;248;233;252;191;197;195;191;27;550;361;366;131;366;256;550;-1.0;82.0;409.0;161.0;126.0;0;100;84;1;0;0;0;0;0;0;1;0;0;0;0;28803.060546875;9954.7021484375;0.0;1147.22521972656;502.0;79159;;;Calculated values ==>;1549680397.857;348.96000000000004;292.16;284.26000000000005;284.16;283.76000000000005;279.26000000000005;274.4858918419099;292.36;275.86;275.16;276.56;338.36;335.66;275.36;280.56;297.96000000000004;296.46000000000004;298.36;292.26000000000005;292.66;292.26000000000005;;323.36;275.86;240.61611355647437;261.9595390733887;274.4858918419099;292.86;5500000.0;3610000.0;3660000.0;1310000.0;3660000.0;2560000.0;5500000.0;0.0;0.013666666666666666;0.06816666666666667;0.026833333333333334;0.021;0.021;;9954.7021484375;0.0;1147.22521972656;28803.060546875;509238.38886951824;414083.7466353395;226791.38129870922;226505.84899828417;225370.83341989058;430081.6785162784;457547.2421668356;453225.9738641032;473275.31562819314;522220.2718522145;519455.3614477744;453475.5343155894;459825.28753007535;465118.6810666539;463874.16568678804;431673.9464076609;414443.2327276156;457963.6984928254;457408.11929247493;;210726.34883551928;472596.2217928923;203088.747814455;226791.38129870922;274.4116599249194;1090481.7661315997;402376.2935911491;77025.72224518251;0.0;0;57;67;0;0;0;0;2;22;21;458689848045.04156;168972866305.12137;320887985589.99506;17051.020909051018;7231.783885088068;235.48642029395202;4842.95149786908;864242.018451278;405824.4629334211;22563.34979076265;260285.61600746078;2.644697784323338;0.20992751057686082
2087;2019-02-09 03:47:37.868;757;187;111;110;104;59;192;28;13;34;647;623;14;73;247;234;252;188;197;195;191;27;544;360;366;132;365;254;544;-2.0;110.0;402.0;203.0;126.0;0;100;77;1;0;0;0;0;0;0;1;0;0;0;0;28055.681640625;9489.55078125;0.0;1135.45825195312;501.0;79160;;;Calculated values ==>;1549680457.868;348.86;291.86;284.26000000000005;284.16;283.56;279.06;274.38016830617;292.36;275.96000000000004;274.46000000000004;276.56;337.86;335.46000000000004;274.56;280.46000000000004;297.86;296.56;298.36;291.96000000000004;292.66;292.26000000000005;;323.26000000000005;275.86;240.83765695389522;261.6868853414304;274.38016830617;292.86;5440000.0;3600000.0;3660000.0;1320000.0;3650000.0;2540000.0;5440000.0;0.0;0.018333333333333333;0.06699999999999999;0.03383333333333333;0.021;0.021;;9489.55078125;0.0;1135.45825195312;28055.681640625;509642.9473713744;415405.30007411627;226915.05645919044;226628.2969396931;224922.91069721474;430148.3826014536;457547.2421668356;452696.9722455791;473145.2311080622;521871.5495943594;519416.45937810675;452821.9111066739;460017.70045269857;465132.6551254336;464153.9787801302;433160.62260275387;415748.9091670815;457963.6984928254;457408.11929247493;;210308.32490665457;472465.0996282349;202791.25067228643;226915.05645919044;274.29171919817225;1090955.6758500373;402538.35873850586;77044.74809485358;0.0;0;57;67;0;0;0;0;2;22;21;458909488304.7414;169051780770.01352;321041013639.7859;16743.68334541061;9123.96522300959;319.2147463206596;4840.354319498974;864523.692617145;405960.7858304189;22567.973147938235;260366.32501643465;2.9202062358045886;0.2468789305539713
2088;2019-02-09 03:48:37.878;756;184;111;110;104;57;192;28;13;34;641;618;13;74;246;235;252;185;197;195;191;27;545;356;366;131;361;252;545;-1.0;118.0;106.0;68.0;126.0;0;100;71;1;0;0;0;0;0;0;1;0;0;0;0;27758.01171875;9151.630859375;0.0;1132.13598632812;500.0;79161;;;Calculated values ==>;1549680517.878;348.76;291.56;284.26000000000005;284.16;283.56;278.86;273.955091788801;292.36;275.96000000000004;274.46000000000004;276.56;337.26;334.96000000000004;274.46000000000004;280.56;297.76000000000005;296.66;298.36;291.66;292.66;292.26000000000005;;323.16;275.86;240.61611355647437;261.41265627149306;273.955091788801;292.86;5450000.0;3560000.0;3660000.0;1310000.0;3610000.0;2520000.0;5450000.0;0.0;0.019666666666666666;0.017666666666666667;0.011333333333333334;0.021;0.021;;9151.630859375;0.0;1132.13598632812;27758.01171875;509431.63189311075;413945.88199973485;226894.3199485828;226607.76705497626;224903.55968491975;430412.23801567365;457547.2421668356;453042.96525599563;473275.31562819314;521421.67666629166;519071.0058617585;453042.96525599563;460447.29409098637;465582.3289076539;464872.6823385499;432915.9095193167;414305.8763482112;457963.6984928254;457408.11929247493;;209890.3038832737;472596.2217928923;201706.86581886723;226894.3199485828;273.8516557786312;1091420.86748031;402693.7278093498;77063.64786293937;0.0;0;57;67;0;0;0;0;2;22;21;459129124904.7065;169130693920.00098;321192838939.7618;4440.271090055935;3070.079367705618;365.99731903174126;4840.789786221735;864700.2549929048;406062.4198048318;22573.684200165357;260447.0146633363;1.2366225094191676;0.07099440408490264
2089;2019-02-09 03:49:37.888;754;183;111;111;104;54;192;28;17;35;636;614;15;76;245;236;252;184;197;195;191;25;545;354;366;131;359;252;546;-1.0;85.0;133.0;85.0;126.0;0;100;64;1;0;0;0;0;0;0;1;0;0;0;0;27410.380859375;8736.734375;0.0;1130.00500488281;500.0;79162;;;Calculated values ==>;1549680577.888;348.56000000000006;291.46000000000004;284.26000000000005;284.26000000000005;283.56;278.56;273.7412296467126;292.36;275.96000000000004;274.86;276.66;336.76000000000005;334.56;274.66;280.76000000000005;297.66;296.76000000000005;298.36;291.56;292.66;292.26000000000005;;323.16;275.66;240.61611355647437;261.41265627149306;273.7412296467126;292.86;5450000.0;3540000.0;3660000.0;1310000.0;3590000.0;2520000.0;5460000.0;0.0;0.014166666666666666;0.022166666666666668;0.014166666666666666;0.021;0.021;;8736.734375;0.0;1130.00500488281;27410.380859375;509184.7147929699;413165.12892956054;226873.63332849115;226873.63332849115;224884.253062738;430542.39183029096;457547.2421668356;453539.4261564026;473372.2673856561;520911.03590357874;518661.7303449441;453291.40869393514;460684.61534066073;465741.0905809244;465294.49394155305;432915.9095193167;413534.6774420643;457963.6984928254;457408.11929247493;;209890.3038832737;472402.05409754877;201068.65436931257;226873.63332849115;273.5933392814232;1091880.680707822;402842.8223645642;77082.50217972562;0.0;0;57;67;0;0;0;0;2;22;21;459348761504.6716;169209307019.9885;321344064139.73773;5596.435441280497;3843.8898294833457;274.56745442774246;4841.2242052436595;864783.9081538562;406120.0458175342;22579.023129616635;260527.711560494;1.475271249194395;0.09543354015924643
2090;2019-02-09 03:50:37.859;753;182;112;111;105;54;192;26;23;34;633;611;20;78;244;237;252;183;197;195;191;24;547;354;366;129;359;253;548;132.0;83.0;350.0;95.0;126.0;0;100;64;1;0;0;0;0;0;0;1;0;0;0;0;27596.732421875;8761.1181640625;0.0;1147.80993652344;500.0;79163;;;Calculated values ==>;1549680637.859;348.46000000000004;291.36;284.36;284.26000000000005;283.66;278.56;273.7412296467126;292.36;275.76000000000005;275.46000000000004;276.56;336.46000000000004;334.26000000000005;275.16;280.96000000000004;297.56;296.86;298.36;291.46000000000004;292.66;292.26000000000005;;323.16;275.56;240.16925963744896;261.54996906429363;273.7412296467126;292.86;5470000.0;3540000.0;3660000.0;1290000.0;3590000.0;2530000.0;5480000.0;0.022000000000000002;0.013833333333333333;0.058333333333333334;0.01583333333333333;0.021;0.043000000000000003;;8761.1181640625;0.0;1147.80993652344;27596.732421875;508884.38134744484;411928.78642337635;227119.0831788045;226832.40886566712;225127.49039810343;430542.39183029096;457547.2421668356;454111.45327785914;473534.8580475586;520522.30566330877;518270.88429897634;453740.19083978806;460767.6739055652;465610.7510579218;465424.41340235074;432422.8547137129;412314.6283600508;457963.6984928254;457408.11929247493;;209890.3038832737;472567.4425401675;201287.66869171057;213903.01065052388;273.67900408932354;1092338.8517617355;402988.56732482155;77101.47479635772;0.0;0;57;67;0;0;0;0;2;22;21;459568255364.511;169287269319.93146;321495490914.62695;14748.054100858666;4295.263085933901;278.16379789232553;10470.719671603896;864953.3636235005;406187.8393090805;22583.626997103947;260655.2494196005;3.0066017589255796;0.1572917575364589
2091;2019-02-09 03:51:37.849;752;183;112;112;106;55;192;25;29;34;634;611;25;80;244;237;252;185;197;195;191;23;550;354;366;129;359;252;551;316.0;81.0;577.0;154.0;126.0;0;94;59;1;0;0;0;0;0;0;1;0;0;0;0;27320.634765625;8485.880859375;0.0;1109.90502929688;501.0;79164;;;Calculated values ==>;1549680697.849;348.36;291.46000000000004;284.36;284.36;283.76000000000005;278.66;273.7412296467126;292.36;275.66;276.06;276.56;336.56;334.26000000000005;275.66;281.16;297.56;296.86;298.36;291.66;292.66;292.26000000000005;;323.26000000000005;275.46000000000004;240.16925963744896;261.41265627149306;273.7412296467126;292.86;5500000.0;3540000.0;3660000.0;1290000.0;3590000.0;2520000.0;5510000.0;0.05266666666666667;0.013500000000000002;0.09616666666666666;0.025666666666666667;0.021;0.07366666666666667;;8485.880859375;0.0;1109.90502929688;27320.634765625;508494.6803791677;250238.32788882943;227056.99879057807;227056.99879057807;225351.37291809832;430542.39183029096;457547.2421668356;455018.8478433849;473534.8580475586;520706.72258943587;518354.6799498337;454527.33069276606;461158.33622797625;465610.7510579218;465424.41340235074;431673.9464076609;411784.30806472205;457963.6984928254;457408.11929247493;;210308.32490665457;472470.6178721596;201290.4127370676;208635.63862562488;273.68007663456007;1092796.4202142498;403132.26836254104;77120.28595202732;0.0;0;57;67;0;0;0;0;2;22;21;459787818764.5459;169364656419.94376;321646965664.65106;24400.217842724178;6960.291931800694;268.51011762967454;18326.23940912462;865279.5448504823;406281.6199681946;22588.18185379803;260895.18408286822;5.205958102947345;0.26391357083818906
2092;2019-02-09 03:52:37.860;752;184;112;112;107;55;192;24;32;33;634;610;28;83;243;238;252;186;197;195;191;23;545;356;366;133;361;251;547;131.0;84.0;673.0;288.0;126.0;0;99;50;1;0;0;0;0;0;0;1;0;0;0;0;26734.673828125;7929.7802734375;0.0;1108.73828125;503.0;79165;;;Calculated values ==>;1549680757.86;348.36;291.56;284.36;284.36;283.86;278.66;273.955091788801;292.36;275.56;276.36;276.46000000000004;336.56;334.16;275.96000000000004;281.46000000000004;297.46000000000004;296.96000000000004;298.36;291.76000000000005;292.66;292.26000000000005;;323.46000000000004;275.46000000000004;241.05796691057077;261.27494424493943;273.955091788801;292.86;5450000.0;3560000.0;3660000.0;1330000.0;3610000.0;2510000.0;5470000.0;0.021833333333333333;0.014;0.11216666666666668;0.048;0.021;0.042833333333333334;;7929.7802734375;0.0;1108.73828125;26734.673828125;508937.6112237973;413117.91072696255;227139.87781552845;227139.87781552845;225712.7662482014;430412.23801567365;457547.2421668356;455552.7402837198;472917.67418972735;520788.84925585;518336.1235158449;455063.6279139339;461665.20015742414;465189.78860520123;465263.9689877527;432915.9095193167;413854.0851824992;457963.6984928254;457408.11929247493;;211144.3756859795;471944.1597200548;201715.50774304869;214180.37400426445;273.8550267161673;1093246.9637030812;403269.0906179431;77138.77803585056;0.0;0;57;67;0;0;0;0;2;22;21;460007459024.2457;169443270829.8363;321797893329.44476;28472.07624997861;12970.975294896294;266.86554071544487;10418.255089845015;865720.2280777685;406447.7443120705;22592.644135546507;261134.7654518988;5.7673358593041755;0.4415297051103953
2093;2019-02-09 03:53:40.860;752;183;112;112;108;56;192;25;33;33;628;607;30;94;244;238;252;184;197;195;191;24;545;356;366;142;361;249;546;92.0;80.0;655.0;221.0;126.0;0;99;40;1;0;0;0;0;0;0;1;0;0;0;0;26095.16796875;7364.11865234375;0.0;1062.12841796875;505.0;79166;;;Calculated values ==>;1549680820.86;348.36;291.46000000000004;284.36;284.36;283.96000000000004;278.76000000000005;273.955091788801;292.36;275.66;276.46000000000004;276.46000000000004;335.96000000000004;333.86;276.16;282.56;297.56;296.96000000000004;298.36;291.56;292.66;292.26000000000005;;323.66;275.56;242.98782864720522;260.9983114674233;273.955091788801;292.86;5450000.0;3560000.0;3660000.0;1420000.0;3610000.0;2490000.0;5460000.0;0.015333333333333334;0.013333333333333334;0.10916666666666666;0.036833333333333336;0.021;0.036333333333333336;;7364.11865234375;0.0;1062.12841796875;26095.16796875;508937.6112237973;413165.12892956054;227160.72274887387;227160.72274887387;226016.77960473797;430412.23801567365;457547.2421668356;456005.48364899337;471734.03124744946;520341.05079532304;518197.0658601104;455640.8797640685;463255.17302813387;465320.7433433528;465263.9689877527;432915.9095193167;413534.6774420643;457963.6984928254;457408.11929247493;;211980.4382156667;470845.5270076962;201769.40815393048;216445.12209412712;273.8760473244166;1093709.2248188038;403402.9122335437;77157.77311946872;0.0;0;57;67;0;0;0;0;2;22;21;460238039024.2457;169529895829.8363;321955393329.44476;27754.10490821103;9910.970377780373;258.4164276966988;8754.988898206639;866212.2071629026;406647.9613367064;22597.240352770114;261302.53133679426;5.539652495635118;0.4112991902391372
2094;2019-02-09 03:54:37.861;753;182;112;111;108;57;192;26;33;33;610;595;31;110;244;238;252;183;197;195;191;24;543;357;366;147;362;249;544;145.0;83.0;627.0;197.0;126.0;0;99;30;1;0;0;0;0;0;0;1;0;0;0;0;25567.091796875;6883.4814453125;0.0;1037.74841308594;506.0;79167;;;Calculated values ==>;1549680877.861;348.46000000000004;291.36;284.36;284.26000000000005;283.96000000000004;278.86;274.0616903277293;292.36;275.76000000000005;276.46000000000004;276.46000000000004;334.16;332.66;276.26000000000005;284.16;297.56;296.96000000000004;298.36;291.46000000000004;292.66;292.26000000000005;;323.76000000000005;275.56;244.02132995426717;260.9983114674233;274.0616903277293;292.86;5430000.0;3570000.0000000005;3660000.0;1470000.0;3620000.0000000005;2490000.0;5440000.0;0.024166666666666666;0.013833333333333333;0.1045;0.03283333333333333;0.021;0.04516666666666667;;6883.4814453125;0.0;1037.74841308594;25567.091796875;509237.76673015737;413628.9936938134;227202.56442033578;226915.05645919044;226056.98336200204;430346.717906069;457547.2421668356;456005.48364899337;471068.7543314603;518503.5807039518;516970.2004071118;455762.50783225335;465111.47193400207;465175.32018785755;465118.4183262364;433404.1478898504;413992.5003723105;457963.6984928254;457408.11929247493;;212398.47392691602;470173.1121333911;202052.39673747515;213745.83263430334;273.9908381473611;1094118.2248851196;403515.70771347854;77174.39743607919;0.0;0;57;67;0;0;0;0;2;22;21;460446662684.8531;169612262275.07608;322097325819.858;26538.097582253653;8803.296822165905;268.52779065930207;11005.413280727416;866642.0279744538;406796.1185516744;22601.412067697605;261458.97059899988;5.884860849781127;0.39725296919796
2095;2019-02-09 03:55:37.841;755;181;112;112;109;59;192;26;34;32;571;558;32;136;244;238;252;183;197;195;191;25;549;356;366;137;361;255;550;-2.0;79.0;419.0;182.0;126.0;0;1;38;1;0;0;0;0;0;0;1;0;1;0;0;26855.166015625;7300.09326171875;0.0;1935.27331542969;507.0;79168;;;Calculated values ==>;1549680937.841;348.66;291.26000000000005;284.36;284.36;284.06;279.06;273.955091788801;292.36;275.76000000000005;276.56;276.36;330.26000000000005;328.96000000000004;276.36;286.76000000000005;297.56;296.96000000000004;298.36;291.46000000000004;292.66;292.26000000000005;;323.86;275.66;241.92719264551067;261.82340779136865;273.955091788801;292.86;5490000.0;3560000.0;3660000.0;1370000.0;3610000.0;2550000.0;5500000.0;0.0;0.013166666666666667;0.06983333333333334;0.030333333333333334;0.021;0.021;;7300.09326171875;0.0;1935.27331542969;26855.166015625;508955.1504980414;249512.77325641108;227077.643890442;227077.643890442;226221.03737434192;430412.23801567365;457547.2421668356;455131.39440316864;472295.8960165899;513992.04310497415;512652.28307868214;454884.978498866;467250.6393535585;465320.7433433528;465263.9689877527;431924.8492584871;411439.0319898053;457963.6984928254;457408.11929247493;;212816.51262364245;471610.25455702154;201764.62695566475;227077.643890442;273.87418299972876;1094554.9314163132;403633.8647705894;77199.16435876433;0.0;0;57;67;0;0;0;0;2;22;22;460666189484.9229;169697433875.10315;322248475419.906;17693.44592675069;8185.31737057449;269.7299273709774;4836.939983442692;867010.5013050807;406937.64314606396;22605.89605352229;261590.94620303976;3.355084278387797;0.2745523751291533
2096;2019-02-09 03:56:37.871;757;184;112;112;110;60;192;25;35;32;548;540;33;149;244;239;252;187;197;195;191;24;554;358;366;134;363;256;555;-2.0;84.0;752.0;231.0;126.0;0;1;41;1;0;0;0;0;0;0;1;0;1;0;0;27118.091796875;7529.14453125;0.0;1954.6208496093802;507.0;79169;;;Calculated values ==>;1549680997.871;348.86;291.56;284.36;284.36;284.16;279.16;274.1680685717883;292.36;275.66;276.66;276.36;327.96000000000004;327.16;276.46000000000004;288.06;297.56;297.06;298.36;291.86;292.66;292.26000000000005;;323.86;275.56;241.2770596917726;261.9595390733887;274.1680685717883;292.86;5540000.0;3579999.9999999995;3660000.0;1340000.0;3629999.9999999995;2560000.0;5550000.0;0.0;0.014;0.12533333333333332;0.0385;0.021;0.021;;7529.14453125;0.0;1954.6208496093802;27118.091796875;508761.1814624345;250421.68149151542;226974.91020018916;226974.91020018916;226405.13032286434;430280.9020939914;457547.2421668356;455087.3474150554;472689.592463476;511531.6286001811;510704.5956734093;454840.5135957991;468604.38745005894;465029.61547741666;465103.311480244;430657.238591899;410799.17277700413;457963.6984928254;457408.11929247493;;212816.51262364245;471909.57779161324;202313.12342383552;226974.91020018916;274.0968411444814;1095004.9334531105;403757.50354062935;77231.59635134989;0.0;0;57;67;0;0;0;0;2;22;22;460885899284.8182;169778774525.0644;322401852069.8329;31681.036073566218;10379.463493159441;278.01292140852803;4839.097390938002;867422.1610485621;407092.4270064416;22610.462859521813;261671.6201646102;4.974565268589251;0.4122093337890076
2097;2019-02-09 03:57:37.872;761;186;112;112;110;62;192;26;38;32;557;549;35;153;245;239;252;188;197;195;191;25;554;359;366;133;364;259;556;-2.0;86.0;919.0;203.0;126.0;0;1;51;1;0;0;0;0;0;0;1;0;1;0;0;27603.498046875;8093.48388671875;0.0;1989.21496582031;509.0;79170;;;Calculated values ==>;1549681057.872;349.26;291.76000000000005;284.36;284.36;284.16;279.36;274.27422755570615;292.36;275.76000000000005;276.96000000000004;276.36;328.86;328.06;276.66;288.46000000000004;297.66;297.06;298.36;291.96000000000004;292.66;292.26000000000005;;324.06;275.66;241.05796691057077;262.3656120759269;274.27422755570615;292.86;5540000.0;3590000.0;3660000.0;1330000.0;3640000.0;2590000.0;5560000.0;0.0;0.014333333333333333;0.15316666666666665;0.03383333333333333;0.021;0.021;;8093.48388671875;0.0;1989.21496582031;27603.498046875;509257.80523835233;251154.38861518275;226954.50991667574;226954.50991667574;226385.12821626765;430214.79039162316;457547.2421668356;454955.68953969755;472820.39598721155;512196.6307709752;511368.5562152876;454583.3976502994;468646.9574326309;465015.24582933175;464957.45143190527;430657.238591899;410752.57778573356;457963.6984928254;457408.11929247493;;213652.59903751023;472138.9942397944;202634.79724258673;226954.50991667574;274.2263961355221;1095460.9543014783;403887.6942804313;77264.46219752707;0.0;0;57;67;0;0;0;0;2;22;22;461105502944.5529;169858875859.96762;322556354644.64624;38647.150003507464;9118.225331738859;285.30013822170446;4839.525796891783;868008.2390329668;407254.91045446513;22615.157213250986;261752.2767019979;5.245639292007697;0.41680507341594975
2098;2019-02-09 03:58:37.873;766;187;112;112;110;62;192;27;41;32;576;565;38;152;245;239;252;189;197;195;191;26;558;359;366;133;364;259;560;-1.0;84.0;451.0;201.0;126.0;0;1;56;1;0;0;0;0;0;0;1;0;1;0;0;27955.310546875;8432.353515625;0.0;1988.26647949219;509.0;79171;;;Calculated values ==>;1549681117.873;349.76;291.86;284.36;284.36;284.16;279.36;274.27422755570615;292.36;275.86;277.26000000000005;276.36;330.76000000000005;329.66;276.96000000000004;288.36;297.66;297.06;298.36;292.06;292.66;292.26000000000005;;324.06;275.76000000000005;241.05796691057077;262.3656120759269;274.27422755570615;292.86;5580000.0;3590000.0;3660000.0;1330000.0;3640000.0;2590000.0;5600000.0;0.0;0.014;0.07516666666666666;0.033499999999999995;0.021;0.021;;8432.353515625;0.0;1988.26647949219;27955.310546875;509526.7958525638;251336.13272965632;226873.38982726977;226873.38982726977;226305.5851081385;430214.79039162316;457547.2421668356;455327.05495058285;472820.39598721155;514160.23688403965;513023.928483194;454955.68953969755;468531.91276131733;465015.24582933175;464957.45143190527;429618.63473711204;252131.3319659097;457963.6984928254;457408.11929247493;;213652.59903751023;472236.3865531139;202578.0414412741;226873.38982726977;274.20436318965176;1095923.9520890347;404025.41188720637;77297.60842862594;0.0;0;57;67;0;0;0;0;2;22;22;461325106604.28766;169938677189.87122;322711757234.4585;18998.300848783038;9033.55456124663;2484.822238796833;4841.2293187693085;868488.6257958015;407406.1778078045;22638.24195110414;261832.95100574696;3.3930713320477603;0.26680214552667275
