;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2099;2019-02-09 03:59:37.863;771;188;111;111;109;62;192;27;44;33;593;580;40;151;245;239;252;190;197;195;191;26;558;360;366;133;365;259;559;-2.0;83.0;420.0;174.0;126.0;0;0;59;1;0;0;0;0;0;0;1;0;1;0;0;28163.845703125;8587.8115234375;0.0;1969.54443359375;509.0;79172;;;Calculated values ==>;1549681177.863;350.26;291.96000000000004;284.26000000000005;284.26000000000005;284.06;279.36;274.38016830617;292.36;275.86;277.56;276.46000000000004;332.46000000000004;331.16;277.16;288.26000000000005;297.66;297.06;298.36;292.16;292.66;292.26000000000005;;324.06;275.76000000000005;241.05796691057077;262.3656120759269;274.38016830617;292.86;5580000.0;3600000.0;3660000.0;1330000.0;3650000.0;2590000.0;5590000.0;0.0;0.013833333333333333;0.07;0.029;0.021;0.021;;8587.8115234375;0.0;1969.54443359375;28163.845703125;510147.2758934366;251786.45387986567;226609.147601121;226609.147601121;226042.35072438754;430148.3826014536;457547.2421668356;455697.50911575207;472917.67418972735;515913.6821157799;514573.0981142065;455203.3684747658;468416.8097663568;464869.23356765806;464811.3070167571;429618.63473711204;410203.92175614706;457963.6984928254;457408.11929247493;;213652.59903751023;472236.3865531139;202819.89097223978;226609.147601121;274.3028268379108;1096391.533781253;404167.22295676963;77330.58468928063;0.0;0;57;67;0;0;0;0;2;22;22;461544670004.3226;170018463889.8839;322867131334.4832;17701.43327004586;7813.0783718453495;268.5701962366822;4846.778405518433;868794.4059416541;407546.54301750124;22661.18306391024;261913.6709478959;2.901281378435165;0.23435188292274747
2100;2019-02-09 04:00:40.843;776;189;110;110;107;61;192;28;46;33;606;591;41;150;246;239;252;191;197;195;191;26;556;361;366;132;366;260;557;0.0;82.0;541.0;158.0;126.0;0;0;64;1;0;0;0;0;0;0;1;0;1;0;0;28416.986328125;8925.0244140625;0.0;1982.71423339844;510.0;79173;;;Calculated values ==>;1549681240.843;350.76;292.06;284.16;284.16;283.86;279.26000000000005;274.4858918419099;292.36;275.96000000000004;277.76000000000005;276.46000000000004;333.76000000000005;332.26000000000005;277.26000000000005;288.16;297.76000000000005;297.06;298.36;292.26000000000005;292.66;292.26000000000005;;324.16;275.76000000000005;240.83765695389522;262.5002047102346;274.4858918419099;292.86;5560000.0;3610000.0;3660000.0;1320000.0;3660000.0;2600000.0;5570000.0;0.0;0.013666666666666666;0.09016666666666667;0.026333333333333334;0.021;0.021;;8925.0244140625;0.0;1982.71423339844;28416.986328125;510940.1170202249;410706.54676073755;226365.17284227416;226365.17284227416;225516.9295716143;430081.6785162784;457547.2421668356;455778.51535834384;473048.1168422736;517167.926883928;515621.8940595784;455160.0616132378;468162.023503508;464854.9636409364;464664.8766729168;430140.75549311726;411509.7758049635;457963.6984928254;457408.11929247493;;214070.64678622372;472367.87413283327;203126.8018834727;226365.17284227416;274.42639428637847;1096886.4588926984;404320.4116245027;77365.15597413099;0.0;0;57;67;0;0;0;0;2;22;22;461775176804.3924;170101912389.90918;323030564434.5327;22780.76283165088;7090.014902566495;254.62338907143493;4851.901875454217;869148.5127071064;407676.9036862105;22665.759554467557;261998.50745960156;3.206650262644944;0.24940081239101927
2101;2019-02-09 04:01:37.853;780;189;110;109;105;59;192;27;48;34;615;600;40;150;246;239;252;191;197;195;191;27;552;360;366;134;365;258;553;-1.0;85.0;0.0;148.0;126.0;0;0;65;1;0;0;0;0;0;0;1;0;1;0;0;28384.2421875;8898.5087890625;0.0;1957.00744628906;510.0;79174;;;Calculated values ==>;1549681297.853;351.16;292.06;284.16;284.06;283.66;279.06;274.38016830617;292.36;275.86;277.96000000000004;276.56;334.66;333.16;277.16;288.16;297.76000000000005;297.06;298.36;292.26000000000005;292.66;292.26000000000005;;324.16;275.86;241.2770596917726;262.23063862743834;274.38016830617;292.86;5520000.0;3600000.0;3660000.0;1340000.0;3650000.0;2580000.0;5530000.0;0.0;0.014166666666666666;0.0;0.024666666666666667;0.021;0.021;;8898.5087890625;0.0;1957.00744628906;28384.2421875;511778.8963524388;412465.3940541978;226445.2755470083;226161.05784588633;225031.1260726795;430148.3826014536;457547.2421668356;456354.50165650685;472884.4304738556;518262.1758016163;516719.72323803365;455370.2367519299;468441.01798270515;465000.999999308;464811.3070167571;431168.2496283851;413220.0903815756;457963.6984928254;457408.11929247493;;214070.64678622372;472202.2088784924;202337.23848255127;226445.2755470083;274.1153610551942;1097336.2141756336;404461.5393505777;77396.35090925897;0.0;0;57;67;0;0;0;0;2;22;22;461983833404.3575;170177735689.89648;323178220334.508;0.0;6656.6692697665485;254.2655893298019;4850.2197186548;869328.8920527752;407785.7506951735;22669.788965669475;262075.32939737762;1.0834265568550605;0.09254709912028639
2102;2019-02-09 04:02:37.844;783;187;109;109;103;57;192;26;49;34;621;605;40;150;246;240;252;188;197;195;191;26;546;360;366;133;365;258;547;-1.0;83.0;0.0;153.0;126.0;0;0;66;1;0;0;0;0;0;0;1;0;1;0;0;28356.380859375;8805.5458984375;0.0;1978.4704589843802;510.0;79175;;;Calculated values ==>;1549681357.844;351.46000000000004;291.86;284.06;284.06;283.46000000000004;278.86;274.38016830617;292.36;275.76000000000005;278.06;276.56;335.26000000000005;333.66;277.16;288.16;297.76000000000005;297.16;298.36;291.96000000000004;292.66;292.26000000000005;;324.16;275.76000000000005;241.05796691057077;262.23063862743834;274.38016830617;292.86;5460000.0;3600000.0;3660000.0;1330000.0;3650000.0;2580000.0;5470000.0;0.0;0.013833333333333333;0.0;0.025500000000000002;0.021;0.021;;8805.5458984375;0.0;1978.4704589843802;28356.380859375;512661.85875878506;414215.5863340789;226281.44150186318;226281.44150186318;224583.7598748474;430148.3826014536;457547.2421668356;456477.09640699456;473014.93639070686;518878.54489157855;517234.12201715756;455370.2367519299;468441.01798270515;465000.999999308;464942.4404991662;432669.9924182607;414572.912758482;457963.6984928254;457408.11929247493;;214070.64678622372;472236.3865531139;202240.91024032145;226281.44150186318;274.077876092326;1097808.9817766284;404609.0510100033;77429.14163921811;0.0;0;57;67;0;0;0;0;2;22;22;462203400464.99976;170257823675.13074;323332997114.9607;0.0;6884.884645976206;250.3429352936059;4853.660233602847;869328.8920527752;407898.5800511923;22673.993405959645;262156.182934033;1.1117275250256413;0.09666696217698952
2103;2019-02-09 04:03:37.854;784;184;109;109;103;55;192;26;50;34;625;609;39;149;245;240;252;185;197;195;191;25;546;357;366;133;362;257;547;138.0;83.0;150.0;147.0;126.0;0;0;67;1;0;0;0;0;0;0;1;0;1;0;0;28508.412109375;8931.4228515625;0.0;1966.21923828125;509.0;79176;;;Calculated values ==>;1549681417.854;351.56000000000006;291.56;284.06;284.06;283.46000000000004;278.66;274.0616903277293;292.36;275.76000000000005;278.16;276.56;335.66;334.06;277.06;288.06;297.66;297.16;298.36;291.66;292.66;292.26000000000005;;324.06;275.66;241.05796691057077;262.0952818180154;274.0616903277293;292.86;5460000.0;3570000.0000000005;3660000.0;1330000.0;3620000.0000000005;2570000.0;5470000.0;0.023;0.013833333333333333;0.025;0.0245;0.021;0.044;;8931.4228515625;0.0;1966.21923828125;28508.412109375;512784.1458615734;413117.91072696255;226281.44150186318;226281.44150186318;224583.7598748474;430346.717906069;457547.2421668356;456763.03909346624;473014.93639070686;519372.3424587733;517729.6801628404;455413.50032756815;468465.32131785376;465306.4224800408;465379.25235888857;432669.9924182607;413488.24991588667;457963.6984928254;457408.11929247493;;213652.59903751023;472138.9942397944;201938.47488501703;213556.70895214815;273.9464672420776;1098282.9340301717;404756.8837175753;77462.01953209245;0.0;0;57;67;0;0;0;0;2;22;22;462423037064.96484;170337636975.11804;323487522864.93616;6370.614105211231;6619.912724192045;265.3474379495077;10729.462054974378;869381.9893517187;408011.1387859222;22678.291541972616;262286.06392964255;2.200965688227247;0.12247274562400776
2104;2019-02-09 04:04:40.859;785;182;110;109;102;52;192;24;52;33;627;612;41;149;244;241;252;184;197;195;191;25;547;355;366;131;359;256;547;221.0;84.0;260.0;114.0;126.0;0;0;65;1;0;0;0;0;0;0;1;0;1;0;0;28421.060546875;8746.365234375;0.0;1970.20593261719;508.0;79177;;;Calculated values ==>;1549681480.859;351.66;291.36;284.16;284.06;283.36;278.36;273.8482719121499;292.36;275.56;278.36;276.46000000000004;335.86;334.36;277.26000000000005;288.06;297.56;297.26000000000005;298.36;291.56;292.66;292.26000000000005;;323.96000000000004;275.66;240.61611355647437;261.9595390733887;273.8482719121499;292.86;5470000.0;3550000.0;3660000.0;1310000.0;3590000.0;2560000.0;5470000.0;0.036833333333333336;0.014;0.043333333333333335;0.019;0.021;0.057833333333333334;;8746.365234375;0.0;1970.20593261719;28421.060546875;512821.00592043146;412362.9831879786;226566.85420850717;226281.44150186318;224303.19538806606;430477.46260093397;457547.2421668356;457169.62696630094;473178.34860283375;519660.38617711817;518121.8101162321;455825.4528837134;468604.38745005894;465610.7510579218;465798.81223944406;432422.8547137129;413117.91072696255;457963.6984928254;457408.11929247493;;213234.55432191002;472402.05409754877;201561.01274228937;210640.943649331;273.7902460170427;1098781.1064492897;404911.5766392646;77496.46598589863;0.0;0;57;67;0;0;0;0;2;22;22;462653635364.5111;170420803574.9544;323649130689.61816;11076.373283040502;5145.979785749928;270.26921581450455;14271.368324695159;869534.662607029;408114.0985159403;22682.978559639836;262504.8385567219;2.8706934456848847;0.1264384545180401
2105;2019-02-09 04:05:37.875;784;181;110;109;103;52;192;24;53;32;630;614;44;150;243;242;252;182;197;195;191;24;546;354;366;130;359;256;547;-1.0;83.0;248.0;140.0;126.0;0;0;65;1;0;0;0;0;0;0;1;0;1;0;0;28334.435546875;8769.3310546875;0.0;1974.2529296875;509.0;79178;;;Calculated values ==>;1549681537.875;351.56000000000006;291.26000000000005;284.16;284.06;283.46000000000004;278.36;273.7412296467126;292.36;275.56;278.46000000000004;276.36;336.16;334.56;277.56;288.16;297.46000000000004;297.36;298.36;291.36;292.66;292.26000000000005;;324.06;275.56;240.39332010688793;261.9595390733887;273.7412296467126;292.86;5460000.0;3540000.0;3660000.0;1300000.0;3590000.0;2560000.0;5470000.0;0.0;0.013833333333333333;0.04133333333333333;0.02333333333333333;0.021;0.021;;8769.3310546875;0.0;1974.2529296875;28334.435546875;512784.1458615734;411977.9935670269;226566.85420850717;226281.44150186318;224583.7598748474;430542.39183029096;457547.2421668356;457291.26428059244;473211.5349843978;519967.8563853425;518327.0740755654;456193.1846104779;468718.998239986;465480.30547409743;466072.45092096843;432669.9924182607;412362.9831879786;457963.6984928254;457408.11929247493;;213652.59903751023;472436.3020657052;201167.22532319603;226566.85420850717;273.63190883789224;1099230.5469169454;405050.2814920681;77527.70171737377;0.0;0;57;67;0;0;0;0;2;22;22;462862313924.62976;170495209454.99673;323795091649.7012;10586.460276905718;6329.611790658546;280.91362768556905;4847.666566763323;869706.2081791062;408204.97245061985;22687.343315337457;262656.24006977625;2.0518899739671546;0.15957432025734186
2106;2019-02-09 04:06:37.865;785;181;110;110;105;53;192;24;54;31;633;617;48;151;242;242;252;183;197;195;191;23;550;353;366;129;358;258;550;92.0;80.0;379.0;123.0;126.0;0;0;69;1;0;0;0;0;0;0;1;0;1;0;0;28613.5859375;8999.7783203125;0.0;1992.80505371094;510.0;79179;;;Calculated values ==>;1549681597.865;351.66;291.26000000000005;284.16;284.16;283.66;278.46000000000004;273.6339639331285;292.36;275.56;278.56;276.26000000000005;336.46000000000004;334.86;277.96000000000004;288.26000000000005;297.36;297.36;298.36;291.46000000000004;292.66;292.26000000000005;;324.16;275.46000000000004;240.16925963744896;262.23063862743834;273.6339639331285;292.86;5500000.0;3529999.9999999995;3660000.0;1290000.0;3579999.9999999995;2580000.0;5500000.0;0.015333333333333334;0.013333333333333334;0.06316666666666666;0.0205;0.021;0.036333333333333336;;8999.7783203125;0.0;1992.80505371094;28613.5859375;512564.54949410836;249512.77325641108;226505.84899828417;226505.84899828417;225088.81232319796;430607.02586249536;457547.2421668356;457088.64538944094;473244.79008953704;520110.2784185726;518467.67016044905;456354.50165650685;468555.97591687314;465494.84668458975;466216.16700420267;431673.9464076609;411439.0319898053;457963.6984928254;457408.11929247493;;214070.64678622372;472470.6178721596;201023.5491294914;215751.8508885184;273.5712521103978;1099705.0346682495;405198.33272423135;77560.75502410458;0.0;0;57;67;0;0;0;0;2;22;22;463081877324.6647;170572896505.0091;323949265949.7257;16174.778580420145;5564.664909224697;269.79885890474156;8780.17775201042;869929.1813345654;408304.0749033059;22691.93182118132;262769.78651155584;2.800926684196769;0.17355964066124668
2107;2019-02-09 04:07:37.846;786;183;110;110;106;54;192;24;55;31;637;621;51;151;242;242;252;186;197;195;191;23;550;357;366;126;361;257;551;-1.0;81.0;683.0;167.0;126.0;0;0;71;1;0;0;0;0;0;0;1;0;1;0;0;28643.77734375;9223.771484375;0.0;2007.00427246094;511.0;79180;;;Calculated values ==>;1549681657.846;351.76;291.46000000000004;284.16;284.16;283.76000000000005;278.56;274.0616903277293;292.36;275.56;278.66;276.26000000000005;336.86;335.26000000000005;278.26000000000005;288.26000000000005;297.36;297.36;298.36;291.76000000000005;292.66;292.26000000000005;;324.26000000000005;275.46000000000004;239.4893008659735;262.0952818180154;274.0616903277293;292.86;5500000.0;3570000.0000000005;3660000.0;1260000.0;3610000.0;2570000.0;5510000.0;0.0;0.013500000000000002;0.11383333333333333;0.02783333333333333;0.021;0.021;;9223.771484375;0.0;2007.00427246094;28643.77734375;512687.1194165648;250238.32788882943;226485.61015559043;226485.61015559043;225351.37291809832;430346.717906069;457547.2421668356;457372.66746323043;473633.855386716;520602.7994829833;518961.9014984002;456885.1506218106;468694.8896085733;465058.7251422519;465639.66166502296;431673.9464076609;412172.66196668637;457963.6984928254;457408.11929247493;;214488.6975840042;472863.20171499666;202083.07214201355;226485.61015559043;274.0027802022028;1100182.0282660155;405350.14754921215;77594.07621340729;0.0;0;57;67;0;0;0;0;2;22;22;463301407784.46924;170649372279.941;324103717024.5882;29060.465600731855;7536.71360644803;263.2673399531562;4849.372691874575;870306.0223316229;408413.2184844238;22696.37263279871;262883.3301316179;3.7138858563371917;0.28918818779844785
2108;2019-02-09 04:08:37.866;788;185;110;110;107;55;192;25;56;31;642;624;52;142;243;241;252;187;197;195;191;24;552;357;366;128;362;256;552;-1.0;82.0;567.0;144.0;126.0;0;100;70;1;0;0;0;0;0;0;1;0;0;0;0;28024.041015625;9162.033203125;0.0;1174.72192382812;512.0;79181;;;Calculated values ==>;1549681717.866;351.96000000000004;291.66;284.16;284.16;283.86;278.66;274.0616903277293;292.36;275.66;278.76000000000005;276.26000000000005;337.36;335.56;278.36;287.36;297.46000000000004;297.26000000000005;298.36;291.86;292.66;292.26000000000005;;324.36;275.56;239.943914813709;261.9595390733887;274.0616903277293;292.86;5520000.0;3570000.0000000005;3660000.0;1280000.0;3620000.0000000005;2560000.0;5520000.0;0.0;0.013666666666666666;0.0945;0.024;0.021;0.021;;9162.033203125;0.0;1174.72192382812;28024.041015625;512761.4599602828;411342.59817574464;226465.41907476954;226465.41907476954;225614.28221076654;430346.717906069;457547.2421668356;457655.63067567954;473374.68648612977;521196.95253423863;519352.83559888694;457169.62696630094;467800.4973416699;465044.1086722825;465509.5098274704;431168.2496283851;412126.3827081116;457963.6984928254;457408.11929247493;;214906.75144652807;472698.3688610173;202097.50720068018;226465.41907476954;274.00839900849627;1100654.4174961334;405503.4136599056;77620.59943649625;0.0;0;57;67;0;0;0;0;2;22;22;463521080984.3994;170725597679.91678;324257668324.53925;24150.24266838744;6494.42067984809;260.23884791040473;4849.796704571813;870749.5927079142;408530.1835788121;22700.736638546707;262964.18348536646;3.4589867382547608;0.26317475254689354
2109;2019-02-09 04:09:37.856;789;186;110;110;106;56;192;25;54;32;647;625;50;123;244;241;252;188;197;195;191;25;548;358;366;133;363;251;549;-1.0;109.0;390.0;81.0;126.0;0;100;57;1;0;0;0;0;0;0;1;0;0;0;0;27179.078125;8316.287109375;0.0;1128.23620605469;513.0;79182;;;Calculated values ==>;1549681777.856;352.06000000000006;291.76000000000005;284.16;284.16;283.76000000000005;278.76000000000005;274.1680685717883;292.36;275.66;278.56;276.36;337.86;335.66;278.16;285.46000000000004;297.56;297.26000000000005;298.36;291.96000000000004;292.66;292.26000000000005;;324.46000000000004;275.66;241.05796691057077;261.27494424493943;274.1680685717883;292.86;5480000.0;3579999.9999999995;3660000.0;1330000.0;3629999.9999999995;2510000.0;5490000.0;0.0;0.018166666666666668;0.065;0.013500000000000002;0.021;0.021;;8316.287109375;0.0;1128.23620605469;27179.078125;513224.8594264942;413024.9693880693;226526.1358131781;226526.1358131781;225390.3388218716;430280.9020939914;457547.2421668356;458216.36237405764;472820.39598721155;522115.4218366865;519869.651669046;457735.2745315582;466322.2672470897;465029.61547741666;465364.4418098396;432174.4794437509;413764.2266525931;457963.6984928254;457408.11929247493;;215324.80838970217;472138.9942397944;202379.23916420038;226526.1358131781;274.12254251515566;1101114.3668180462;405649.04205375473;77639.78755569537;0.0;0;57;67;0;0;0;0;2;22;22;463740644384.4343;170803884629.92923;324409742974.5634;16629.413008640724;3641.7566935205195;334.4529257060335;4848.521653065234;871089.3665335327;408614.63764557947;22705.691577366833;263044.9893351397;2.695122181481368;0.1804513403022486
2110;2019-02-09 04:10:37.867;790;184;109;109;105;57;192;26;50;33;645;622;46;120;245;241;252;185;197;195;191;25;542;358;366;135;363;250;543;-1.0;79.0;268.0;99.0;126.0;0;100;46;1;0;0;0;0;0;0;1;0;0;0;0;26488.5546875;7613.98193359375;0.0;1106.21716308594;512.0;79183;;;Calculated values ==>;1549681837.867;352.16;291.56;284.06;284.06;283.66;278.86;274.1680685717883;292.36;275.76000000000005;278.16;276.46000000000004;337.66;335.36;277.76000000000005;285.16;297.66;297.26000000000005;298.36;291.66;292.66;292.26000000000005;;324.36;275.66;241.49495122638035;261.13683023647616;274.1680685717883;292.86;5420000.0;3579999.9999999995;3660000.0;1350000.0;3629999.9999999995;2500000.0;5430000.0;0.0;0.013166666666666667;0.04466666666666667;0.0165;0.021;0.021;;7613.98193359375;0.0;1106.21716308594;26488.5546875;513856.2028303285;414752.42406787584;226362.6505464455;226362.6505464455;225224.96854428554;430280.9020939914;457547.2421668356;457895.93577920616;472656.1521691498;521992.7451727673;519646.0091506253;457414.5806444957;466120.1294677776;465160.9749554807;465364.4418098396;433646.50124830025;415102.836587369;457963.6984928254;457408.11929247493;;214906.75144652807;471875.0639052514;202285.72062048013;226362.6505464455;274.0861855377884;1101561.6790848663;405781.8186340366;77658.41141423494;0.0;0;57;67;0;0;0;0;2;22;22;463960284645.0068;170884299370.1388;324560070529.9552;11417.256277089762;4448.224164198726;244.15825136892843;4851.954843666618;871323.1316272678;408682.06651259586;22710.51422117766;263125.84145966225;2.403797585803447;0.1676159016709011
2111;2019-02-09 04:11:37.857;790;182;110;110;106;57;192;25;48;34;638;618;44;122;244;241;252;183;197;195;191;25;546;354;366;137;359;256;547;193.0;108.0;558.0;34.0;126.0;0;100;54;1;0;0;0;0;0;0;1;0;0;0;0;26952.7265625;8116.34130859375;0.0;1131.8671875;513.0;79184;;;Calculated values ==>;1549681897.857;352.16;291.36;284.16;284.16;283.76000000000005;278.86;273.7412296467126;292.36;275.66;277.96000000000004;276.56;336.96000000000004;334.96000000000004;277.56;285.36;297.56;297.26000000000005;298.36;291.46000000000004;292.66;292.26000000000005;;324.46000000000004;275.66;241.92719264551067;261.9595390733887;273.7412296467126;292.86;5460000.0;3540000.0;3660000.0;1370000.0;3590000.0;2560000.0;5470000.0;0.03216666666666666;0.018000000000000002;0.093;0.005666666666666667;0.021;0.05316666666666667;;8116.34130859375;0.0;1131.8671875;26952.7265625;513516.9825915826;412362.9831879786;226566.85420850717;226566.85420850717;225429.48509228733;430542.39183029096;457547.2421668356;456682.15549395315;472491.6353866644;520787.3912738719;518737.4894569833;456193.1846104779;465487.4149848492;465610.7510579218;465943.0496085122;432669.9924182607;412742.8863985274;457963.6984928254;457408.11929247493;;215324.80838970217;471610.25455702154;201408.77408496526;211345.82140648965;273.72632185839103;1102006.948871352;405912.8828134045;77677.05900870897;0.0;0;57;67;0;0;0;0;2;22;22;464179848045.0417;170965885770.15176;324711845229.9793;23740.424471035873;1531.1417226749859;358.6879083551994;13082.312170938218;871616.0634701033;408731.88625698624;22715.537101889826;263275.2687761035;4.185953018831231;0.18315464871558673
2112;2019-02-09 04:12:37.878;789;184;110;110;106;58;192;24;48;33;633;614;46;120;243;242;252;186;197;195;191;24;552;357;366;137;362;258;554;127.0;84.0;796.0;164.0;126.0;0;100;61;1;0;0;0;0;0;0;1;0;0;0;0;27451.865234375;8637.2724609375;0.0;1140.64306640625;513.0;79185;;;Calculated values ==>;1549681957.878;352.06000000000006;291.56;284.16;284.16;283.76000000000005;278.96000000000004;274.0616903277293;292.36;275.56;277.96000000000004;276.46000000000004;336.46000000000004;334.56;277.76000000000005;285.16;297.46000000000004;297.36;298.36;291.76000000000005;292.66;292.26000000000005;;324.46000000000004;275.56;241.92719264551067;262.23063862743834;274.0616903277293;292.86;5520000.0;3570000.0000000005;3660000.0;1370000.0;3620000.0000000005;2580000.0;5540000.0;0.021166666666666667;0.014;0.13266666666666665;0.02733333333333333;0.021;0.04216666666666667;;8637.2724609375;0.0;1140.64306640625;27451.865234375;512884.08492775715;250473.50590275877;226425.17936498643;226425.17936498643;225293.25892233328;430346.717906069;457547.2421668356;456354.50165650685;472393.7743832905;520110.2784185726;518159.4142429513;456109.0230842944;464963.9781118674;465044.1086722825;465639.66166502296;431168.2496283851;410846.3285738816;457963.6984928254;457408.11929247493;;215324.80838970217;471512.23439352604;202101.48148862363;214215.25987764224;274.0099458969968;1102460.479149027;406052.5451259777;77696.0032222842;0.0;0;57;67;0;0;0;0;2;22;22;464399524904.7066;171048114540.02634;324866099199.744;33730.90067560584;7363.893912734;284.50689476304944;10254.63223865878;872095.1588036262;408806.0374976888;22720.898934559144;263469.8113786413;5.280668827355726;0.35207476489147416
2113;2019-02-09 04:13:37.859;788;187;111;110;108;60;192;25;50;33;631;611;48;116;244;241;252;189;197;195;191;25;560;357;366;138;362;261;561;124.0;84.0;1046.0;143.0;126.0;0;100;73;1;0;0;0;0;0;0;1;0;0;0;0;28400.3671875;9458.2109375;0.0;1152.94323730469;513.0;79186;;;Calculated values ==>;1549682017.859;351.96000000000004;291.86;284.26000000000005;284.16;283.96000000000004;279.16;274.0616903277293;292.36;275.66;278.16;276.46000000000004;336.26000000000005;334.26000000000005;277.96000000000004;284.76000000000005;297.56;297.26000000000005;298.36;292.06;292.66;292.26000000000005;;324.46000000000004;275.66;242.14157278889297;262.63441904999945;274.0616903277293;292.86;5600000.0;3570000.0000000005;3660000.0;1380000.0;3620000.0000000005;2610000.0;5610000.0;0.020666666666666667;0.014;0.17433333333333334;0.02383333333333333;0.021;0.04166666666666667;;9458.2109375;0.0;1152.94323730469;28400.3671875;512076.7669418931;251283.1065911808;226569.1724143317;226285.8146638401;225721.1601816759;430346.717906069;457547.2421668356;456106.798836512;472262.261994151;519656.8098753489;517598.5130613728;455859.91297266266;464054.966425141;465175.32018785755;465509.5098274704;429090.70125656744;252076.2402507455;457963.6984928254;457408.11929247493;;215324.80838970217;471477.517547777;202149.0157052901;214456.77468664706;274.02844427827154;1102925.7670309595;406203.2930688604;77715.11038894537;0.0;0;57;67;0;0;0;0;2;22;22;464619055364.5111;171130588414.9529;325021749894.6054;44273.30685920969;6418.995960579271;2478.2024540815073;10122.972691909496;872744.9880214012;408920.85854168254;22743.914221962685;263639.5709786763;5.964806176887441;0.3824976715702584
2114;2019-02-09 04:14:37.868;788;190;110;110;107;60;192;25;51;33;630;610;48;108;244;241;252;193;197;195;191;25;561;360;366;139;365;260;561;-2.0;84.0;591.0;136.0;126.0;0;100;77;1;0;0;0;0;0;0;1;0;0;0;0;28394.08203125;9631.6552734375;0.0;1149.48229980469;513.0;79187;;;Calculated values ==>;1549682077.868;351.96000000000004;292.16;284.16;284.16;283.86;279.16;274.38016830617;292.36;275.66;278.26000000000005;276.46000000000004;336.16;334.16;277.96000000000004;283.96000000000004;297.56;297.26000000000005;298.36;292.46000000000004;292.66;292.26000000000005;;324.46000000000004;275.66;242.35481222062532;262.5002047102346;274.38016830617;292.86;5610000.0;3600000.0;3660000.0;1390000.0;3650000.0;2600000.0;5610000.0;0.0;0.014;0.0985;0.02266666666666667;0.021;0.021;;9631.6552734375;0.0;1149.48229980469;28394.08203125;511990.9531314452;252477.74442165508;226285.8146638401;226285.8146638401;225439.84613347257;430148.3826014536;457547.2421668356;456394.4736292281;472130.5325463717;519636.8669890389;517579.8098020772;456025.1943148685;463259.30796988215;464737.35524180415;465073.4646152595;428824.4988992727;410528.1239549413;457963.6984928254;457408.11929247493;;215324.80838970217;471344.5575217925;202872.4276111431;226285.8146638401;274.3231968364047;1103399.1251013405;406362.3991497845;77734.30014647332;0.0;0;57;67;0;0;0;0;2;22;22;464838688304.74146;171213700880.0401;325178073339.76935;24971.921532781373;6085.36827797472;256.14924922063983;4853.568397201331;873322.1181484753;409025.07720756845;22766.7039041204;263764.39420855953;3.354655963851283;0.2515163857481251
2115;2019-02-09 04:15:37.879;787;192;110;109;106;61;192;26;51;34;628;608;47;103;246;239;252;193;197;194;191;26;556;362;366;139;367;260;556;-1.0;86.0;386.0;142.0;126.0;0;100;83;1;0;0;0;0;0;0;1;0;0;0;0;28737.16015625;9986.650390625;0.0;1151.96166992188;512.0;79188;;;Calculated values ==>;1549682137.879;351.86;292.36;284.16;284.06;283.76000000000005;279.26000000000005;274.5913991737795;292.36;275.76000000000005;278.26000000000005;276.56;335.96000000000004;333.96000000000004;277.86;283.46000000000004;297.76000000000005;297.06;298.36;292.46000000000004;292.56;292.26000000000005;;324.36;275.76000000000005;242.35481222062532;262.5002047102346;274.5913991737795;292.86;5560000.0;3620000.0000000005;3660000.0;1390000.0;3670000.0000000005;2600000.0;5560000.0;0.0;0.014333333333333333;0.06433333333333333;0.023666666666666666;0.021;0.021;;9986.650390625;0.0;1151.96166992188;28737.16015625;512296.4784904355;412333.65201211494;226385.12821626765;226101.4974220925;225254.7373144569;430014.67791919125;457547.2421668356;456394.4736292281;472228.6972694908;519431.33308381;517373.88855160965;455901.90446988266;462667.60612620664;464708.6425554581;464518.1588243853;430140.75549311726;412715.6717894541;457825.0308446583;457408.11929247493;;214906.75144652807;471442.86907493527;203330.04924897244;226385.12821626765;274.509718426571;1103875.3060694276;406525.91500250634;77753.48236228978;0.0;0;57;67;0;0;0;0;2;22;22;465058328564.4413;171297116169.9261;325334101939.5561;16280.47796846311;6345.33673588112;249.75953308583837;4851.482812600353;873665.9511683483;409128.6854072305;22770.920583550054;263845.2844623589;2.4892739687236296;0.1910170296701774
2116;2019-02-09 04:16:37.879;786;190;109;109;104;59;192;26;51;34;625;605;44;99;247;238;252;191;197;195;190;27;551;361;366;139;366;257;551;-1.0;84.0;296.0;133.0;126.0;0;100;79;1;0;0;0;0;0;0;1;0;0;0;0;28506.11328125;9621.5068359375;0.0;1127.22973632812;510.0;79189;;;Calculated values ==>;1549682197.879;351.76;292.16;284.06;284.06;283.56;279.06;274.4858918419099;292.36;275.76000000000005;278.26000000000005;276.56;335.66;333.66;277.56;283.06;297.86;296.96000000000004;298.36;292.26000000000005;292.66;292.16;;324.16;275.86;242.35481222062532;262.0952818180154;274.4858918419099;292.86;5510000.0;3610000.0;3660000.0;1390000.0;3660000.0;2570000.0;5510000.0;0.0;0.014;0.04933333333333333;0.022166666666666668;0.021;0.021;;9621.5068359375;0.0;1127.22973632812;28506.11328125;512601.62520970014;413676.3280692049;226200.997294266;226200.997294266;224788.3793091545;430081.6785162784;457547.2421668356;456885.1506218106;472228.6972694908;519372.3424587733;517318.6322722273;456028.3797168628;462645.0919314906;464986.8782582178;464533.37255708285;431421.75272772415;414040.76927589084;457963.6984928254;457268.8428174728;;214070.64678622372;471541.1619817675;203067.41007245236;226200.997294266;274.40339643231425;1104352.3333480735;406689.3163127277;77772.47562400853;0.0;0;57;67;0;0;0;0;2;22;22;465277928564.4413;171380516169.9261;325489201939.5561;12521.675200435006;5951.168167323152;243.3337683256663;4852.424755987343;873905.9691114224;409231.1562814239;22775.02969439515;263926.1503587638;2.1926857853121033;0.16661738441442664
2117;2019-02-09 04:17:37.840;783;187;109;109;102;57;192;26;51;35;619;600;42;99;246;239;252;187;197;194;191;26;542;359;366;139;364;254;543;-1.0;0.0;474.0;138.0;126.0;0;100;70;1;0;0;0;0;0;0;1;0;0;0;0;27836.4453125;9078.2431640625;0.0;1113.85241699219;507.0;79190;;;Calculated values ==>;1549682257.84;351.46000000000004;291.86;284.06;284.06;283.36;278.86;274.27422755570615;292.36;275.76000000000005;278.26000000000005;276.66;335.06;333.16;277.36;283.06;297.76000000000005;297.06;298.36;291.86;292.56;292.26000000000005;;323.86;275.76000000000005;242.35481222062532;261.6868853414304;274.27422755570615;292.86;5420000.0;3590000.0;3660000.0;1390000.0;3640000.0;2540000.0;5430000.0;0.0;0.0;0.079;0.023;0.021;0.021;;9078.2431640625;0.0;1113.85241699219;27836.4453125;513003.62660063896;415792.34707194514;226362.6505464455;226362.6505464455;224379.02885262016;430214.79039162316;457547.2421668356;457372.1923269806;472326.8440106818;519006.79524438415;517058.88642479555;456277.67593644746;463094.41599541093;465146.75317812245;464957.45143190527;433646.50124830025;415792.34707194514;457825.0308446583;457408.11929247493;;212816.51262364245;471442.86907493527;202558.75347786464;226362.6505464455;274.1968736281095;1104821.5494805605;406845.046272326;77791.13916941384;0.0;0;57;67;0;0;0;0;2;22;22;465497385824.3156;171463861959.87836;325642402294.4684;20130.26166908016;6184.334658732625;0.0;4851.954843666618;874177.8917205213;409332.2197376095;22777.056157738793;264006.9676233252;3.0579139416051526;0.23328019454732504
2118;2019-02-09 04:18:37.860;780;182;109;109;102;55;192;26;52;35;612;595;41;102;245;239;252;183;197;194;191;26;542;355;366;139;360;252;543;-1.0;82.0;215.0;34.0;126.0;0;100;62;1;0;0;0;0;0;0;1;0;0;0;0;27425.51953125;8571.3974609375;0.0;1101.71801757812;508.0;79191;;;Calculated values ==>;1549682317.86;351.16;291.36;284.06;284.06;283.36;278.66;273.8482719121499;292.36;275.76000000000005;278.36;276.66;334.36;332.66;277.26000000000005;283.36;297.66;297.06;298.36;291.46000000000004;292.56;292.26000000000005;;323.96000000000004;275.76000000000005;242.35481222062532;261.41265627149306;273.8482719121499;292.86;5420000.0;3550000.0;3660000.0;1390000.0;3600000.0;2520000.0;5430000.0;0.0;0.013666666666666666;0.035833333333333335;0.005666666666666667;0.021;0.021;;8571.3974609375;0.0;1101.71801757812;27425.51953125;512637.6136306607;414039.5949891296;226362.6505464455;226362.6505464455;224379.02885262016;430477.46260093397;457547.2421668356;457815.4988515172;472326.8440106818;518457.0390827272;516715.6781219219;456484.0767557704;463742.81794692425;465596.4787924315;465539.2008351387;433646.50124830025;414398.0589551918;457825.0308446583;457408.11929247493;;213234.55432191002;471442.86907493527;201589.04475522763;226362.6505464455;273.80118632416816;1105282.21935957;406992.1756376005;77809.60841072505;0.0;0;57;67;0;0;0;0;2;22;22;465717059024.2458;171547289759.85184;325794252894.4201;9181.447938450377;1529.1716711450101;263.062044672482;4851.954843666618;874422.2373885886;409396.5203834112;22779.249072171602;264087.86049266526;1.6360433753824055;0.08431724261429822
2119;2019-02-09 04:19:37.871;777;180;110;110;102;53;192;24;52;34;605;589;43;107;243;240;252;181;197;195;191;24;542;354;366;139;358;250;543;-1.0;82.0;-1.0;100.0;126.0;0;100;53;1;0;0;0;0;0;0;1;0;0;0;0;26958.478515625;8034.1220703125;0.0;1095.21130371094;509.0;79192;;;Calculated values ==>;1549682377.871;350.86;291.16;284.16;284.16;283.36;278.46000000000004;273.7412296467126;292.36;275.56;278.36;276.56;333.66;332.06;277.46000000000004;283.86;297.46000000000004;297.16;298.36;291.26000000000005;292.66;292.26000000000005;;324.06;275.56;242.35481222062532;261.13683023647616;273.7412296467126;292.86;5420000.0;3540000.0;3660000.0;1390000.0;3579999.9999999995;2500000.0;5430000.0;0.0;0.013666666666666666;0.0;0.016666666666666666;0.021;0.021;;8034.1220703125;0.0;1095.21130371094;26958.478515625;512271.2214470433;413309.738295465;226648.87609115255;226648.87609115255;224379.02885262016;430542.39183029096;457547.2421668356;458136.0969033482;472228.6972694908;517908.61971935496;516271.04674769496;457052.6462271078;464618.5793230549;465625.14543771395;465813.54573049117;433646.50124830025;413676.876647874;457963.6984928254;457408.11929247493;;213652.59903751023;471246.2272376559;200464.4785094461;226648.87609115255;273.35640940471035;1105735.502431139;407130.580336932;77827.91951153665;0.0;0;57;67;0;0;0;0;2;22;22;465936699284.81824;171630705050.06924;325944880504.8127;0.0;4513.029145470163;272.91820287249186;4845.9441072277705;874498.7634821539;409446.8812881544;22783.71639310483;264168.69113370124;1.0550487161501805;0.07106882036479074
2120;2019-02-09 04:20:37.851;775;178;111;110;103;53;192;23;53;33;600;584;46;113;243;241;252;180;197;195;190;23;540;353;366;138;358;250;542;214.0;83.0;102.0;115.0;126.0;0;100;45;1;0;0;0;0;0;0;1;0;0;0;0;26502.09765625;7617.4404296875;0.0;1094.37341308594;509.0;79193;;;Calculated values ==>;1549682437.851;350.66;290.96000000000004;284.26000000000005;284.16;283.46000000000004;278.46000000000004;273.6339639331285;292.36;275.46000000000004;278.46000000000004;276.46000000000004;333.16;331.56;277.76000000000005;284.46000000000004;297.46000000000004;297.26000000000005;298.36;291.16;292.66;292.16;;324.06;275.46000000000004;242.14157278889297;261.13683023647616;273.6339639331285;292.86;5400000.0;3529999.9999999995;3660000.0;1380000.0;3579999.9999999995;2500000.0;5420000.0;0.035666666666666666;0.013833333333333333;0.017;0.019166666666666665;0.021;0.05666666666666667;;7617.4404296875;0.0;1094.37341308594;26502.09765625;512198.8008332082;412988.0197166831;226956.68005612536;226669.50473069426;224679.58129243512;430607.02586249536;457547.2421668356;458256.0499142918;472262.261994151;517397.13374309056;515758.8067448377;457414.5806444957;465312.92112984083;465625.14543771395;466087.013047778;434127.75394525076;413725.2389273455;457963.6984928254;457268.8428174728;;213652.59903751023;471281.1494085178;200922.07573754888;210570.19380855074;273.5315233492353;1106180.8587311122;407260.96654791094;77846.15996866932;0.0;0;57;67;0;0;0;0;2;22;22;466156226084.88806;171713777350.09567;326094830504.86035;4374.677561004631;5181.882245360238;282.23479108102293;13979.590110505585;874535.206976625;409527.6452861276;22788.341125964263;264325.51829241496;2.7340327901644876;0.1014202928663438
2121;2019-02-09 04:21:37.831;774;178;112;111;105;54;192;23;54;33;596;580;49;120;242;241;252;181;197;195;191;22;546;353;366;138;358;250;547;305.0;84.0;0.0;143.0;126.0;0;100;38;1;0;0;0;0;0;0;1;0;0;0;0;26112.203125;7294.90869140625;0.0;1093.71179199219;511.0;79194;;;Calculated values ==>;1549682497.831;350.56000000000006;290.96000000000004;284.36;284.26000000000005;283.66;278.56;273.6339639331285;292.36;275.46000000000004;278.56;276.46000000000004;332.76000000000005;331.16;278.06;285.16;297.36;297.26000000000005;298.36;291.26000000000005;292.66;292.26000000000005;;324.26000000000005;275.36;242.14157278889297;261.13683023647616;273.6339639331285;292.86;5460000.0;3529999.9999999995;3660000.0;1380000.0;3579999.9999999995;2500000.0;5470000.0;0.05083333333333333;0.014;0.0;0.02383333333333333;0.021;0.07183333333333333;;7294.90869140625;0.0;1093.71179199219;26112.203125;511559.34304914606;248512.00600797567;227139.87781552845;226852.99637495677;225146.89616703955;430607.02586249536;457547.2421668356;458375.91847690736;472262.261994151;516987.7792391603;515348.8381134549;457775.72677953914;466120.1294677776;465494.84668458975;466087.013047778;432669.9924182607;411977.9935670269;457963.6984928254;457408.11929247493;;214488.6975840042;471182.93757713656;200839.3410187573;208528.12903823098;273.49911230754236;1106619.1650869264;407385.1947007676;77864.3879340363;0.0;0;57;67;0;0;0;0;2;22;22;466375752884.9579;171796549750.122;326244780504.908;0.0;6443.189051308038;289.68798391727324;17877.879299929857;874571.6504710962;409624.48858843255;22793.10556041639;264590.9087112824;2.933826412085428;0.08290102314701035
2122;2019-02-09 04:22:37.862;775;180;112;112;107;56;192;23;55;32;594;577;52;127;242;242;252;183;197;195;191;22;546;355;366;137;361;250;548;125.0;80.0;196.0;196.0;126.0;0;100;32;1;0;0;0;0;0;0;1;0;0;0;0;25842.255859375;6977.74853515625;0.0;1103.25280761719;512.0;79195;;;Calculated values ==>;1549682557.862;350.66;291.16;284.36;284.36;283.86;278.76000000000005;273.8482719121499;292.36;275.46000000000004;278.66;276.36;332.56;330.86;278.36;285.86;297.36;297.36;298.36;291.46000000000004;292.66;292.26000000000005;;324.36;275.36;241.92719264551067;261.13683023647616;273.8482719121499;292.86;5460000.0;3550000.0;3660000.0;1370000.0;3610000.0;2500000.0;5480000.0;0.020833333333333332;0.013333333333333334;0.03266666666666666;0.03266666666666666;0.021;0.041833333333333333;;6977.74853515625;0.0;1103.25280761719;25842.255859375;511682.01820808294;249227.62101289647;227119.0831788045;227119.0831788045;225692.9777646991;430477.46260093397;457547.2421668356;458495.7030266401;472295.8960165899;516783.04593023;515041.2569645735;458136.0969033482;466924.35497260967;465058.7251422519;465928.4623088799;432669.9924182607;412314.6283600508;457963.6984928254;457408.11929247493;;214906.75144652807;471316.13971061294;201338.31250058938;214280.05395658582;273.70326121206557;1107052.3426038763;407504.1949625072;77882.70543148868;0.0;0;57;67;0;0;0;0;2;22;22;466595466344.5879;171879092374.983;326394858004.6553;8400.474757184324;8819.275688860767;271.40485410946576;10170.857399884695;874641.6905959989;409751.7415077762;22797.783749875118;264824.7689487812;3.4230922043808882;0.22994286265999953
2123;2019-02-09 04:23:37.872;777;182;113;113;108;56;192;25;57;32;594;576;54;133;243;242;252;184;197;195;191;23;552;355;366;137;361;255;553;115.0;86.0;172.0;146.0;126.0;0;100;38;1;0;0;0;0;0;0;1;0;0;0;0;26251.548828125;7356.4833984375;0.0;1133.76379394531;514.0;79196;;;Calculated values ==>;1549682617.872;350.86;291.36;284.46000000000004;284.46000000000004;283.96000000000004;278.76000000000005;273.8482719121499;292.36;275.66;278.86;276.36;332.56;330.76000000000005;278.56;286.46000000000004;297.46000000000004;297.36;298.36;291.56;292.66;292.26000000000005;;324.56;275.46000000000004;241.92719264551067;261.82340779136865;273.8482719121499;292.86;5520000.0;3550000.0;3660000.0;1370000.0;3610000.0;2550000.0;5530000.0;0.019166666666666665;0.014333333333333333;0.028666666666666667;0.024333333333333332;0.021;0.04016666666666667;;7356.4833984375;0.0;1133.76379394531;26251.548828125;511409.70873640885;249747.7444593594;227302.23893897064;227302.23893897064;225877.5429878418;430477.46260093397;457547.2421668356;457937.54792035033;472295.8960165899;516357.89646335936;514506.83594371594;457574.29927801486;466904.7849985165;465189.78860520123;465928.4623088799;431168.2496283851;250525.61461375855;457963.6984928254;457408.11929247493;;215742.86842915416;471414.1961389312;201412.45443692585;214948.19239235175;273.7322341237881;1107486.5299953762;407623.6668039236;77901.35034346624;0.0;0;57;67;0;0;0;0;2;22;22;466815102944.553;171961306074.96994;326546383254.63116;7353.719346524836;6570.042381415464;2589.2111018763144;9738.807063821616;874772.9974276674;409880.007199061;22821.626189248927;264990.71047159744;3.0919924118570448;0.16823326830103813
2124;2019-02-09 04:24:37.882;779;184;113;113;110;58;192;25;58;32;597;577;56;133;243;242;252;187;197;195;191;24;556;357;366;138;362;258;557;-1.0;83.0;306.0;178.0;126.0;0;100;47;1;0;0;0;0;0;0;1;0;0;0;0;26915.337890625;7896.96923828125;0.0;1140.216796875;514.0;79197;;;Calculated values ==>;1549682677.882;351.06000000000006;291.56;284.46000000000004;284.46000000000004;284.16;278.96000000000004;274.0616903277293;292.36;275.66;278.96000000000004;276.36;332.86;330.86;278.76000000000005;286.46000000000004;297.46000000000004;297.36;298.36;291.86;292.66;292.26000000000005;;324.56;275.56;242.14157278889297;262.23063862743834;274.0616903277293;292.86;5560000.0;3570000.0000000005;3660000.0;1380000.0;3620000.0000000005;2580000.0;5570000.0;0.0;0.013833333333333333;0.051000000000000004;0.029666666666666668;0.021;0.021;;7896.96923828125;0.0;1140.216796875;26915.337890625;511310.5741428766;250318.87170249692;227219.72489924103;227219.72489924103;226365.17284227416;430346.717906069;457547.2421668356;457576.2050488785;472164.23178385233;516410.9621629571;514350.1341318048;457332.60951916117;466477.60863331525;465044.1086722825;465639.66166502296;430140.75549311726;251497.0071206313;457963.6984928254;457408.11929247493;;215742.86842915416;471379.3427040597;201945.82536808331;227219.72489924103;273.94933113105543;1107929.661227527;407750.80009456025;77920.30334002644;0.0;0;57;67;0;0;0;0;2;22;22;467034739544.51807;172043819824.95682;326700308904.6067;13037.149363720555;7993.194347633966;2471.238519152723;4833.956282257912;874942.94965421;410001.3877318348;22863.803631153052;265112.1704060779;3.1354382218685;0.24093921602246124
2125;2019-02-09 04:25:37.863;781;185;112;112;110;59;192;28;58;33;601;580;56;130;245;241;252;187;197;195;191;26;557;360;366;138;365;259;559;-2.0;81.0;477.0;172.0;126.0;0;100;53;1;0;0;0;0;0;0;1;0;0;0;0;27146.7734375;8187.078125;0.0;1152.3330078125;513.0;79198;;;Calculated values ==>;1549682737.863;351.26;291.66;284.36;284.36;284.16;279.06;274.38016830617;292.36;275.96000000000004;278.96000000000004;276.46000000000004;333.26000000000005;331.16;278.76000000000005;286.16;297.66;297.26000000000005;298.36;291.86;292.66;292.26000000000005;;324.46000000000004;275.76000000000005;242.14157278889297;262.3656120759269;274.38016830617;292.86;5570000.0;3600000.0;3660000.0;1380000.0;3650000.0;2590000.0;5590000.0;0.0;0.013500000000000002;0.07949999999999999;0.028666666666666667;0.021;0.021;;8187.078125;0.0;1152.3330078125;27146.7734375;511471.05218743836;250604.9084420917;226893.5981142227;226893.5981142227;226325.40148757055;430148.3826014536;457547.2421668356;457414.67490995815;472262.261994151;516737.76229731913;514573.0981142065;457170.5059952601;465985.68959030893;464869.23356765806;465073.4646152595;429880.41049077135;251389.4556693861;457963.6984928254;457408.11929247493;;215324.80838970217;471575.67402331997;202837.49839689297;226893.5981142227;274.3096545354218;1108380.0361576222;407884.7913784544;77939.40187193095;0.0;0;57;67;0;0;0;0;2;22;22;467254270004.32263;172126593604.88312;326855359789.4686;20238.885532788678;7703.8277012909075;2409.627890088701;4840.804944743298;875220.1621330087;410132.1548260957;22904.46463779639;265192.7678856112;3.7682403706660046;0.28359448027738887
2126;2019-02-09 04:26:37.863;783;186;111;111;110;61;192;28;57;34;604;582;54;126;245;240;252;186;197;195;191;27;559;361;366;139;365;260;560;-1.0;84.0;691.0;118.0;126.0;0;100;59;1;0;0;0;0;0;0;1;0;0;0;0;27422.556640625;8555.9912109375;0.0;1150.7548828125;514.0;79199;;;Calculated values ==>;1549682797.863;351.46000000000004;291.76000000000005;284.26000000000005;284.26000000000005;284.16;279.26000000000005;274.4858918419099;292.36;275.96000000000004;278.86;276.56;333.56;331.36;278.56;285.76000000000005;297.66;297.16;298.36;291.76000000000005;292.66;292.26000000000005;;324.56;275.86;242.35481222062532;262.5002047102346;274.4858918419099;292.86;5590000.0;3610000.0;3660000.0;1390000.0;3650000.0;2600000.0;5600000.0;0.0;0.014;0.11516666666666667;0.019666666666666666;0.021;0.021;;8555.9912109375;0.0;1150.7548828125;27422.556640625;511545.4942558839;250943.30864433813;226589.13665940828;226589.13665940828;226305.5851081385;430081.6785162784;457547.2421668356;457130.4236791988;472228.6972694908;516961.9244851646;514693.11800835584;456762.878738187;465374.72544359986;464869.23356765806;464796.26975366054;429355.4051495865;250943.30864433813;457963.6984928254;457408.11929247493;;215742.86842915416;471541.1619817675;203180.27876993793;226589.13665940828;274.44709404399373;1108834.78057494;408024.3169562539;77958.5942710195;0.0;0;57;67;0;0;0;0;2;22;22;467473870004.32263;172209693604.88312;327011059789.4686;29246.59168871654;5277.764036499315;2497.769351073477;4847.1986352944;875632.5411098546;410240.3347572439;22945.359614806075;265273.5012487782;4.313425251593079;0.29834157747730117
2127;2019-02-09 04:27:40.874;784;185;111;110;108;62;192;28;55;34;605;584;52;121;246;240;252;187;197;195;191;28;556;362;366;140;367;261;557;-2.0;110.0;493.0;168.0;126.0;0;100;66;1;0;0;0;0;0;0;1;0;0;0;0;27895.22265625;8989.5947265625;0.0;1146.93383789062;513.0;79200;;;Calculated values ==>;1549682860.874;351.56000000000006;291.66;284.26000000000005;284.16;283.96000000000004;279.36;274.5913991737795;292.36;275.96000000000004;278.66;276.56;333.66;331.56;278.36;285.26000000000005;297.76000000000005;297.16;298.36;291.86;292.66;292.26000000000005;;324.46000000000004;275.96000000000004;242.56692532238324;262.63441904999945;274.5913991737795;292.86;5560000.0;3620000.0000000005;3660000.0;1400000.0;3670000.0000000005;2610000.0;5570000.0;0.0;0.018333333333333333;0.08216666666666667;0.028;0.021;0.021;;8989.5947265625;0.0;1146.93383789062;27895.22265625;511927.0991167988;250708.50003610677;226649.31038536667;226365.17284227416;225798.991324316;430014.67791919125;457547.2421668356;456722.2913988086;472096.9026672395;516980.24963562156;514813.33774062205;456353.2889422472;464643.1906575319;464708.6425554581;464649.81302044657;430140.75549311726;251497.0071206313;457963.6984928254;457408.11929247493;;215324.80838970217;471506.718606615;203391.38801222068;226649.31038536667;274.5334370095835;1109318.8956582632;408177.8676393445;77978.70255773333;0.0;0;57;67;0;0;0;0;2;22;22;467704490264.8951;172297593950.1013;327175203444.87604;20815.35589493131;7507.229256643041;3275.1353868289098;4845.934987049274;876070.65963583;410352.2229814653;22995.881351103697;265358.3309771384;3.5952797147194464;0.2625395870726748
2128;2019-02-09 04:28:37.854;785;190;110;110;107;62;192;27;54;34;593;572;49;129;247;240;252;193;197;195;191;28;561;362;366;130;367;263;561;-2.0;83.0;407.0;123.0;126.0;0;1;78;1;0;0;0;0;0;0;1;1;0;0;0;29329.775390625;9701.8671875;0.0;2057.59326171875;513.0;79201;;;Calculated values ==>;1549682917.854;351.66;292.16;284.16;284.16;283.86;279.36;274.5913991737795;292.36;275.86;278.56;276.56;332.46000000000004;330.36;278.06;286.06;297.86;297.16;298.36;292.46000000000004;292.66;292.26000000000005;;324.46000000000004;275.96000000000004;240.39332010688793;262.9017227912062;274.5913991737795;292.86;5610000.0;3620000.0000000005;3660000.0;1300000.0;3670000.0000000005;2630000.0;5610000.0;0.0;0.013833333333333333;0.06783333333333334;0.0205;0.021;0.021;;9701.8671875;0.0;2057.59326171875;29329.775390625;511620.3039778542;252477.74442165508;226285.8146638401;226285.8146638401;225439.84613347257;430014.67791919125;457547.2421668356;456271.17482691904;473405.19094569265;515571.2756706185;513398.370221663;455652.1820626169;465291.19741438143;464840.8181699309;464649.81302044657;428824.4988992727;410528.1239549413;457963.6984928254;457408.11929247493;;215324.80838970217;472824.0414856702;203406.5188722949;226285.8146638401;274.53928635554837;1109771.7679346246;408325.78979215276;78004.06282914955;0.0;0;57;67;0;0;0;0;2;23;22;467913037064.9649;172374516950.12704;327324491044.926;17152.652495588674;5523.0592135741945;253.09985339658456;4853.568397201331;876371.1342356656;410455.3432366433;23023.803412778052;265435.0917692245;2.3625556699420276;0.1746686676568673
