;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2129;2019-02-09 04:29:37.864;785;192;110;109;104;59;192;27;55;33;580;566;47;133;247;240;252;194;197;195;191;27;556;361;366;122;366;263;556;-1.0;85.0;508.0;146.0;126.0;0;1;88;1;0;0;0;0;0;0;1;1;0;0;0;29900.45703125;10210.916015625;0.0;2091.3173828125;511.0;79202;;;Calculated values ==>;1549682977.864;351.66;292.36;284.16;284.06;283.56;279.06;274.4858918419099;292.36;275.86;278.66;276.46000000000004;331.16;329.76000000000005;277.86;286.46000000000004;297.86;297.16;298.36;292.56;292.66;292.26000000000005;;324.26000000000005;275.86;238.5638546566975;262.9017227912062;274.4858918419099;292.86;5560000.0;3610000.0;3660000.0;1220000.0;3660000.0;2630000.0;5560000.0;0.0;0.014166666666666666;0.08466666666666667;0.024333333333333332;0.021;0.021;;10210.916015625;0.0;2091.3173828125;29900.45703125;512050.2699150272;412333.65201211494;226385.12821626765;226101.4974220925;224693.58782223825;430081.6785162784;457547.2421668356;456394.67313711334;474341.1068506839;514226.74538381916;512776.5861593287;455403.87407028116;465760.16325167747;464986.8782582178;464796.26975366054;430140.75549311726;413092.82235656865;457963.6984928254;457408.11929247493;;214488.6975840042;473766.8086979708;203152.35480524148;226385.12821626765;274.43628618642566;1110265.43546894;408491.75730879576;78038.64284689105;0.0;0;57;67;0;0;0;0;2;23;22;468132673664.93;172450129550.11502;327482317344.90094;21441.182952098483;6584.951711389747;241.51238610110536;4851.482812600353;876692.803133561;410556.26014435047;23027.925868401322;265515.9806751978;2.6921233559425177;0.20645110511869316
2130;2019-02-09 04:30:37.875;785;189;109;109;103;57;192;29;56;35;599;579;46;112;247;241;252;190;197;195;191;28;551;359;366;130;364;263;550;0.0;84.0;516.0;118.0;126.0;0;100;96;1;0;0;0;0;0;0;1;0;0;0;0;29518.927734375;10624.962890625;0.0;1195.23901367188;508.0;79203;;;Calculated values ==>;1549683037.875;351.66;292.06;284.06;284.06;283.46000000000004;278.86;274.27422755570615;292.36;276.06;278.76000000000005;276.66;333.06;331.06;277.76000000000005;284.36;297.86;297.26000000000005;298.36;292.16;292.66;292.26000000000005;;323.96000000000004;275.96000000000004;240.39332010688793;262.9017227912062;274.27422755570615;292.86;5510000.0;3590000.0;3660000.0;1300000.0;3640000.0;2630000.0;5500000.0;0.0;0.014;0.08600000000000001;0.019666666666666666;0.021;0.021;;10624.962890625;0.0;1195.23901367188;29518.927734375;512478.96297625685;413720.03103230504;226221.03737434192;226221.03737434192;224526.78824247757;430214.79039162316;457547.2421668356;456518.07263439486;473501.9964771252;516191.190700449;514123.2397000866;455279.5654911035;463285.71089981636;465278.15030523995;465219.0939126357;431421.75272772415;414083.7466353395;457963.6984928254;457408.11929247493;;213234.55432191002;472824.0414856702;202631.9002619913;226221.03737434192;274.2252717077774;1110760.6877875924;408665.42146536993;78066.03583795213;0.0;0;57;67;0;0;0;0;2;23;22;468352313924.6298;172525743410.0117;327640146274.68524;21834.210824026708;5313.778777399018;242.73208529338487;4854.928720280794;877053.4975297208;410655.43441023753;23031.961978808704;265596.8822671011;2.7280118113107665;0.19940364642106845
2131;2019-02-09 04:31:37.875;782;186;110;109;102;53;192;28;56;35;624;594;46;93;245;241;252;187;197;195;191;27;548;357;366;131;362;261;547;-2.0;83.0;154.0;0.0;126.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29717.744140625;10778.0048828125;0.0;1177.15307617188;505.0;79204;;;Calculated values ==>;1549683097.875;351.36;291.76000000000005;284.16;284.06;283.36;278.46000000000004;274.0616903277293;292.36;275.96000000000004;278.76000000000005;276.66;335.56;332.56;277.76000000000005;282.46000000000004;297.66;297.26000000000005;298.36;291.86;292.66;292.26000000000005;;323.66;275.86;240.61611355647437;262.63441904999945;274.0616903277293;292.86;5480000.0;3570000.0000000005;3660000.0;1310000.0;3620000.0000000005;2610000.0;5470000.0;0.0;0.013833333333333333;0.025666666666666667;0.0;0.021;0.021;;10778.0048828125;0.0;1177.15307617188;29717.744140625;512368.1567263317;413854.0851824992;226566.85420850717;226281.44150186318;224303.19538806606;430346.717906069;457547.2421668356;456845.09893422684;473372.2673856561;518936.8467004461;515845.7932748861;455612.62700522714;461325.7130380543;465306.4224800408;465509.5098274704;432174.4794437509;414215.5863340789;457963.6984928254;457408.11929247493;;211980.4382156667;472596.2217928923;202234.48292222194;226566.85420850717;274.0616903277293;1111254.326719884;408843.7795301486;78085.80577203416;0.0;0;57;67;0;0;0;0;2;23;22;468571913924.6298;172604043410.0117;327797346274.68524;6535.005810974792;0.0;248.43135468379606;4847.666566763323;877289.9076683458;410699.7159000492;23036.05500747518;265677.73722782644;0.9728941911370614;0.03100881285455065
2132;2019-02-09 04:32:37.886;777;183;110;109;102;51;192;27;56;35;636;605;46;85;244;242;252;185;197;195;191;26;542;356;366;130;361;256;542;287.0;84.0;336.0;102.0;126.0;0;100;92;1;0;0;0;0;0;0;1;0;0;0;0;29073.556640625;10271.4765625;0.0;1145.60534667969;501.0;79205;;;Calculated values ==>;1549683157.886;350.86;291.46000000000004;284.16;284.06;283.36;278.26000000000005;273.955091788801;292.36;275.86;278.76000000000005;276.66;336.76000000000005;333.66;277.76000000000005;281.66;297.56;297.36;298.36;291.66;292.66;292.26000000000005;;323.26000000000005;275.76000000000005;240.39332010688793;261.9595390733887;273.955091788801;292.86;5420000.0;3560000.0;3660000.0;1300000.0;3610000.0;2560000.0;5420000.0;0.04783333333333333;0.014;0.056;0.017;0.021;0.06883333333333333;;10271.4765625;0.0;1145.60534667969;29073.556640625;512271.2214470433;414798.46392301214;226669.50473069426;226383.07390405436;224398.09511254044;430412.23801567365;457547.2421668356;457655.63067567954;473501.9964771252;520582.559512763;517403.0857521122;456437.8594934476;461137.9742126213;465320.7433433528;465784.1997128528;433646.50124830025;415494.0201007883;457963.6984928254;457408.11929247493;;210308.32490665457;472630.20280472847;201849.6064608223;209421.77881434257;273.9073103872111;1111744.3440457676;409019.22403421643;78105.16564085684;0.0;0;57;67;0;0;0;0;2;23;22;468791554184.32965;172682357764.90466;327952474709.4732;14325.137356032004;4603.270137846404;254.13473606516771;17069.726436244775;877463.7740641631;410738.08351725264;23040.243826035003;265860.41565417446;3.175265707522024;0.12615927114886866
2133;2019-02-09 04:33:37.856;772;180;110;110;103;50;192;25;56;35;639;609;46;86;243;243;252;182;197;195;191;25;540;354;366;130;359;250;541;165.0;83.0;175.0;68.0;126.0;0;100;74;1;0;0;0;0;0;0;1;0;0;0;0;28094.09765625;9273.8037109375;0.0;1124.11022949219;501.0;79206;;;Calculated values ==>;1549683217.856;350.36;291.16;284.16;284.16;283.46000000000004;278.16;273.7412296467126;292.36;275.66;278.76000000000005;276.66;337.06;334.06;277.76000000000005;281.76000000000005;297.46000000000004;297.46000000000004;298.36;291.36;292.66;292.26000000000005;;323.26000000000005;275.66;240.39332010688793;261.13683023647616;273.7412296467126;292.86;5400000.0;3540000.0;3660000.0;1300000.0;3590000.0;2500000.0;5410000.0;0.0275;0.013833333333333333;0.029166666666666667;0.011333333333333334;0.021;0.0485;;9273.8037109375;0.0;1124.11022949219;28094.09765625;511832.327327524;414135.20160198;226690.1830812976;226690.1830812976;224698.8775260427;430542.39183029096;457547.2421668356;458615.40399587416;473501.9964771252;521380.960411547;518317.6456360468;457414.5806444957;462169.59521329013;465480.30547409743;466201.75019206293;434127.75394525076;414844.9632653101;457963.6984928254;457408.11929247493;;210308.32490665457;472533.2602288536;201285.4924999024;212285.4616176199;273.67815348361086;1112220.5029665758;409182.01993123826;78124.07048018572;0.0;0;57;67;0;0;0;0;2;23;22;469011044384.4344;172760318764.94186;328104198809.5456;7505.455751965843;3074.14136759478;266.7452710725125;11888.44889723047;877645.6047126786;410802.02995728055;23044.58232242986;266101.6131230046;2.1864761930241654;0.07725795032506276
2134;2019-02-09 04:34:37.866;769;179;111;110;103;50;192;24;56;34;636;609;48;95;242;243;252;180;197;195;191;24;537;353;366;129;358;246;538;-1.0;82.0;151.0;96.0;126.0;0;100;53;1;0;0;0;0;0;0;1;0;0;0;0;26756.181640625;7977.54248046875;0.0;1106.38403320312;502.0;79207;;;Calculated values ==>;1549683277.866;350.06000000000006;291.06;284.26000000000005;284.16;283.46000000000004;278.16;273.6339639331285;292.36;275.56;278.76000000000005;276.56;336.76000000000005;334.06;277.96000000000004;282.66;297.36;297.46000000000004;298.36;291.16;292.66;292.26000000000005;;323.36;275.56;240.16925963744896;260.58029834229245;273.6339639331285;292.86;5370000.0;3529999.9999999995;3660000.0;1290000.0;3579999.9999999995;2460000.0;5380000.0;0.0;0.013666666666666666;0.025166666666666667;0.016;0.021;0.021;;7977.54248046875;0.0;1106.38403320312;26756.181640625;511724.83557046216;414987.19105838554;227040.5359772304;226752.51865421035;224757.03348713063;430607.02586249536;457547.2421668356;459247.72197531996;473534.8580475586;521402.19482411887;518652.4024061604;458296.43712436303;463816.3837609857;465494.84668458975;466345.2199131555;434841.22103041445;415333.8724746603;457963.6984928254;457408.11929247493;;210726.34883551928;472567.4425401675;200807.8579685069;227040.5359772304;273.4867744947953;1112677.664808254;409325.80510968016;78142.6610302806;0.0;0;57;67;0;0;0;0;2;23;22;469230680984.3995;172838031714.9295;328253023609.522;6504.069910838129;4348.15335314657;266.60043026197366;4837.719249620135;877762.3702175246;410863.8927220196;23049.02761069819;266241.0210883286;1.7565689154190345;0.12009079406257113
2135;2019-02-09 04:35:37.877;768;176;111;111;104;51;192;23;57;33;631;606;50;106;241;244;252;177;197;195;190;23;536;352;366;129;357;245;538;218.0;109.0;0.0;150.0;126.0;0;92;33;1;0;0;0;0;0;0;1;0;0;0;0;25712.4140625;6945.22216796875;0.0;1058.36987304688;504.0;79208;;;Calculated values ==>;1549683337.877;349.96000000000004;290.76000000000005;284.26000000000005;284.26000000000005;283.56;278.26000000000005;273.5264737036516;292.36;275.46000000000004;278.86;276.46000000000004;336.26000000000005;333.76000000000005;278.16;283.76000000000005;297.26000000000005;297.56;298.36;290.86;292.66;292.16;;323.56;275.46000000000004;240.16925963744896;260.44013211722256;273.5264737036516;292.86;5360000.0;3520000.0000000005;3660000.0;1290000.0;3570000.0000000005;2450000.0;5380000.0;0.036333333333333336;0.018166666666666668;0.0;0.025;0.021;0.05733333333333333;;6945.22216796875;0.0;1058.36987304688;25712.4140625;511689.1881994135;413923.4218556576;227040.5359772304;227040.5359772304;225039.9595921614;430671.36484660726;457547.2421668356;459523.17210605147;473438.18344108673;520975.42763663165;518430.2666186122;458693.4995836547;465231.35095308645;465509.5098274704;466617.12829396635;435076.8575229774;414282.1117345503;457963.6984928254;457268.8428174728;;211562.405474017;472470.6178721596;200526.084500614;210237.77312286303;273.3718705086806;1113114.9832672742;409450.18428074283;78160.70395347594;0.0;0;57;67;0;0;0;0;2;23;22;469450321244.9719;172915445905.13126;328400350614.90594;0.0;6798.6133342886405;377.7712151564262;14163.114662490962;877816.5807370297;410956.79947443947;23054.398358880688;266399.3904003941;2.666240245951881;0.10407158495764533
2136;2019-02-09 04:36:37.857;767;176;112;112;105;52;192;23;58;33;626;603;54;119;241;244;252;178;197;195;191;22;540;351;366;129;357;245;541;92.0;83.0;-1.0;121.0;126.0;0;86;13;1;0;0;0;0;0;0;1;0;0;0;0;24636.912109375;5902.8671875;0.0;1025.75244140625;507.0;79209;;;Calculated values ==>;1549683397.857;349.86;290.76000000000005;284.36;284.36;283.66;278.36;273.4187578820637;292.36;275.46000000000004;278.96000000000004;276.46000000000004;335.76000000000005;333.46000000000004;278.56;285.06;297.26000000000005;297.56;298.36;290.96000000000004;292.66;292.26000000000005;;323.86;275.36;240.16925963744896;260.44013211722256;273.4187578820637;292.86;5400000.0;3510000.0;3660000.0;1290000.0;3570000.0000000005;2450000.0;5410000.0;0.015333333333333334;0.013833333333333333;0.0;0.020166666666666666;0.021;0.036333333333333336;;5902.8671875;0.0;1025.75244140625;24636.912109375;511220.6797042609;412663.7354477416;227265.70991556547;227265.70991556547;225264.27701093172;430735.4089219946;457547.2421668356;459641.38322378567;473438.18344108673;520466.79132695973;518124.5039152465;459168.07163815456;466719.60039870697;465509.5098274704;466759.817364949;434127.75394525076;413408.5767822079;457963.6984928254;457408.11929247493;;212816.51262364245;472373.77780577843;200052.12908906201;215781.07947502274;273.1812542221449;1113534.4211262672;409557.21600293537;78178.06585020658;0.0;0;57;67;0;0;0;0;2;23;22;469669848045.04175;172992820105.15585;328547301614.9527;0.0;5491.819915787115;286.6152840887599;8779.115780034097;877816.5807370297;411059.1856114636;23059.93306752477;266590.5119257247;2.101075215498303;0.10517605972839472
2137;2019-02-09 04:37:37.868;767;177;113;113;106;53;192;22;59;32;622;600;56;132;240;245;252;182;197;195;191;21;549;352;366;130;357;248;551;282.0;86.0;0.0;245.0;126.0;0;83;7;1;0;0;0;0;0;0;1;0;0;0;0;24347.7890625;5672.03466796875;0.0;1023.7284545898401;509.0;79210;;;Calculated values ==>;1549683457.868;349.86;290.86;284.46000000000004;284.46000000000004;283.76000000000005;278.46000000000004;273.5264737036516;292.36;275.36;279.06;276.36;335.36;333.16;278.76000000000005;286.36;297.16;297.66;298.36;291.36;292.66;292.26000000000005;;324.06;275.26000000000005;240.39332010688793;260.85938512811435;273.5264737036516;292.86;5490000.0;3520000.0000000005;3660000.0;1300000.0;3570000.0000000005;2480000.0;5510000.0;0.047;0.014333333333333333;0.0;0.04083333333333334;0.021;0.068;;5672.03466796875;0.0;1023.7284545898401;24347.7890625;510438.0103272987;247945.02815366088;227343.79387013023;227343.79387013023;225351.37291809832;430671.36484660726;457547.2421668356;459289.30293153;473211.5349843978;519811.6630467892;517565.9159013996;458932.3024112177;467778.238395396;465379.25235888857;466745.737608159;431924.8492584871;249849.01163384554;457963.6984928254;457408.11929247493;;213652.59903751023;472145.33331970085;200424.80013945678;208738.0187915765;273.3321045253699;1113942.701806546;409653.6912021436;78195.14798880124;0.0;0;57;67;0;0;0;0;2;23;22;469889488304.7416;173070534350.04965;328695228729.75055;0.0;11095.255104859967;2609.7536726198628;16909.566834061094;877816.5807370297;411197.4365778114;23084.07390047248;266804.623527148;4.572230984157406;0.22380669819372626
2138;2019-02-09 04:38:37.848;768;181;115;114;108;52;192;22;60;32;621;598;58;141;240;245;252;187;197;194;191;21;556;353;366;131;358;252;557;0.0;81.0;66.0;225.0;126.0;0;80;7;1;0;0;0;0;0;0;1;0;0;0;0;24399.1171875;5730.173828125;0.0;1018.3682861328099;511.0;79211;;;Calculated values ==>;1549683517.848;349.96000000000004;291.26000000000005;284.66;284.56;283.96000000000004;278.36;273.6339639331285;292.36;275.36;279.16;276.36;335.26000000000005;332.96000000000004;278.96000000000004;287.26000000000005;297.16;297.66;298.36;291.86;292.56;292.26000000000005;;324.26000000000005;275.26000000000005;240.61611355647437;261.41265627149306;273.6339639331285;292.86;5560000.0;3529999.9999999995;3660000.0;1310000.0;3579999.9999999995;2520000.0;5570000.0;0.0;0.013500000000000002;0.011000000000000001;0.0375;0.021;0.021;;5730.173828125;0.0;1018.3682861328099;24399.1171875;509950.2079900842;249167.34676757955;227793.0554331662;227506.02080277732;225798.991324316;430607.02586249536;457547.2421668356;458777.14900429564;473081.36623795505;519377.86999128753;517023.17438509874;458537.2466056057;468245.65466999344;465233.93026070396;466603.0246390479;430140.75549311726;251497.0071206313;457825.0308446583;457408.11929247493;;214488.6975840042;472013.52702826465;200358.2086444663;227793.0554331662;273.31029664306396;1114348.7906173521;409748.67793350655;78212.15978915506;0.0;0;57;67;0;0;0;0;2;23;22;470109015104.8114;173148808250.07455;328845178729.7982;2842.608343958123;10187.074439392438;2411.690603028561;4821.916341045483;877840.2612437692;411374.73020648776;23125.905320993195;266985.6588551004;3.002617363032211;0.26763353693379266
2139;2019-02-09 04:39:37.838;771;186;115;115;109;54;192;24;62;32;621;597;60;142;241;245;252;190;197;195;191;23;554;355;366;132;360;255;556;-1.0;84.0;347.0;263.0;126.0;0;79;11;1;0;0;0;0;0;0;1;0;0;0;0;24663.27734375;5885.9765625;0.0;1028.90551757812;511.0;79212;;;Calculated values ==>;1549683577.838;350.26;291.76000000000005;284.66;284.66;284.06;278.56;273.8482719121499;292.36;275.56;279.36;276.36;335.26000000000005;332.86;279.16;287.36;297.26000000000005;297.66;298.36;292.16;292.66;292.26000000000005;;324.26000000000005;275.46000000000004;240.83765695389522;261.82340779136865;273.8482719121499;292.86;5540000.0;3550000.0;3660000.0;1320000.0;3600000.0;2550000.0;5560000.0;0.0;0.014;0.057833333333333334;0.04383333333333333;0.021;0.021;;5885.9765625;0.0;1028.90551757812;24663.27734375;510496.0539171092;251154.38861518275;227814.02422442395;227814.02422442395;226101.4974220925;430477.46260093397;457547.2421668356;458541.20438114327;472950.9869074988;519128.45153760107;516666.0837846948;458300.0027415247;467940.73708940094;465073.4646152595;466316.7963488316;430657.238591899;411554.17536023696;457963.6984928254;457408.11929247493;;214488.6975840042;472076.1002201579;201332.54291622236;227814.02422442395;273.70100602229513;1114757.575762963;409845.4630532349;78229.21756075286;0.0;0;57;67;0;0;0;0;2;23;22;470328578504.8463;173227695100.0871;328997253379.8224;14875.23425472126;11867.592595155838;267.44288524326845;4821.475996429071;877987.8853240003;411558.48846698954;23148.227712380274;267066.007064325;4.603367832295677;0.4257610882124779
2140;2019-02-09 04:40:37.879;774;187;113;114;111;55;192;26;63;32;623;598;61;139;242;244;252;188;197;195;191;24;552;357;366;133;363;260;553;-2.0;78.0;794.0;218.0;126.0;0;81;26;1;0;0;0;0;0;0;1;0;0;0;0;25418.505859375;6665.52197265625;0.0;1061.13818359375;511.0;79213;;;Calculated values ==>;1549683637.879;350.56000000000006;291.86;284.46000000000004;284.56;284.26000000000005;278.66;274.0616903277293;292.36;275.76000000000005;279.46000000000004;276.36;335.46000000000004;332.96000000000004;279.26000000000005;287.06;297.36;297.56;298.36;291.96000000000004;292.66;292.26000000000005;;324.26000000000005;275.56;241.05796691057077;262.5002047102346;274.0616903277293;292.86;5520000.0;3570000.0000000005;3660000.0;1330000.0;3629999.9999999995;2600000.0;5530000.0;0.0;0.013000000000000001;0.13233333333333333;0.036333333333333336;0.021;0.021;;6665.52197265625;0.0;1061.13818359375;25418.505859375;511040.1188410865;411690.63993804477;227302.23893897064;227589.36225082667;226730.20531514075;430346.717906069;457547.2421668356;457862.98765851825;472820.39598721155;518917.3341088942;516343.6697330757;457619.169241473;466889.0042650074;464766.5650395172;465899.65062480443;431168.2496283851;412080.6298862991;457963.6984928254;457408.11929247493;;214488.6975840042;472041.5853210863;202066.71540718706;227302.23893897064;273.9964127557369;1115175.209143485;409950.1303479795;78246.6464932016;0.0;0;57;67;0;0;0;0;2;23;22;470548328564.4414;173307249424.94052;329151858954.53754;33850.373361259495;9809.086940205007;248.13905664711857;4832.22348742359;878394.2095186503;411739.2508994318;23152.527164507497;267146.5095323308;6.3080065461543775;0.5139503407770182
2141;2019-02-09 04:41:37.869;776;186;113;113;112;57;192;27;65;33;627;601;63;133;243;244;252;188;197;195;191;26;558;358;366;134;363;265;560;-1.0;86.0;995.0;171.0;126.0;0;84;46;1;0;0;0;0;0;0;1;0;0;0;0;26561.744140625;7840.25830078125;0.0;1098.64880371094;511.0;79214;;;Calculated values ==>;1549683697.869;350.76;291.76000000000005;284.46000000000004;284.46000000000004;284.36;278.86;274.1680685717883;292.36;275.86;279.66;276.46000000000004;335.86;333.26000000000005;279.46000000000004;286.46000000000004;297.46000000000004;297.56;298.36;291.96000000000004;292.66;292.26000000000005;;324.26000000000005;275.76000000000005;241.2770596917726;263.1675429290057;274.1680685717883;292.86;5580000.0;3579999.9999999995;3660000.0;1340000.0;3629999.9999999995;2650000.0;5600000.0;0.0;0.014333333333333333;0.16583333333333333;0.0285;0.021;0.021;;7840.25830078125;0.0;1098.64880371094;26561.744140625;510766.5820596814;250943.30864433813;227158.35379063422;227158.35379063422;226873.38982726977;430280.9020939914;457547.2421668356;457300.93339066295;472787.01963726926;518912.54774178466;516227.38429526956;457054.6125532047;465471.2297378165;464898.1456994284;465755.3386178344;429618.63473711204;251732.10483551773;457963.6984928254;457408.11929247493;;214488.6975840042;472104.6820821746;202396.35453205695;227158.35379063422;274.12919402543196;1115608.3056987622;410070.9917033603;78264.64171839452;0.0;0;57;67;0;0;0;0;2;23;22;470767891964.4763;173387336074.95325;329309332704.56256;42271.67599405216;7686.687335178352;2549.706928589518;4835.245075538655;879028.4542049769;411885.02471873;23175.838661824306;267227.0583433286;6.415025311600025;0.4739209749941567
2142;2019-02-09 04:42:37.860;778;187;113;113;112;59;192;28;65;34;632;605;63;124;244;243;252;188;197;195;190;27;557;362;366;134;367;265;559;-1.0;82.0;708.0;225.0;126.0;0;85;59;1;0;0;0;0;0;0;1;0;0;0;0;27291.765625;8552.27734375;0.0;1102.24047851562;510.0;79215;;;Calculated values ==>;1549683757.86;350.96000000000004;291.86;284.46000000000004;284.46000000000004;284.36;279.06;274.5913991737795;292.36;275.96000000000004;279.66;276.56;336.36;333.66;279.46000000000004;285.56;297.56;297.46000000000004;298.36;291.96000000000004;292.66;292.16;;324.16;275.86;241.2770596917726;263.1675429290057;274.5913991737795;292.86;5570000.0;3620000.0000000005;3660000.0;1340000.0;3670000.0000000005;2650000.0;5590000.0;0.0;0.013666666666666666;0.11800000000000001;0.0375;0.021;0.021;;8552.27734375;0.0;1102.24047851562;27291.765625;511100.58317530516;251389.4556693861;227178.76226755374;227178.76226755374;226893.5981142227;430014.67791919125;457547.2421668356;457300.93339066295;472884.4304738556;519428.13214091305;516640.9523975138;457054.6125532047;464410.4523688999;464443.9501982058;465044.1086722825;429880.41049077135;251786.45387986567;457963.6984928254;457268.8428174728;;214070.64678622372;472202.2088784924;203376.86651458422;227178.76226755374;274.5278226815367;1116057.0176294511;410207.57567625184;78282.97971128223;0.0;0;57;67;0;0;0;0;2;23;22;470987459024.246;173467724014.8689;329468308854.39575;29963.03989137729;10080.950338646557;2433.950740349044;4831.8916915483005;879630.3198766625;412033.06615630945;23217.36291278314;267307.60573238216;4.900279178398059;0.38793855583713427
2143;2019-02-09 04:43:37.840;778;180;112;112;111;61;192;28;63;34;636;608;60;114;246;242;252;178;197;194;190;28;560;362;366;134;367;263;561;-2.0;80.0;690.0;170.0;126.0;0;87;66;1;0;0;0;0;0;0;1;0;0;0;0;27662.140625;8925.615234375;0.0;1105.13781738281;509.0;79216;;;Calculated values ==>;1549683817.84;350.96000000000004;291.16;284.36;284.36;284.26000000000005;279.26000000000005;274.5913991737795;292.36;275.96000000000004;279.46000000000004;276.56;336.76000000000005;333.96000000000004;279.16;284.56;297.76000000000005;297.36;298.36;290.96000000000004;292.56;292.16;;324.06;275.96000000000004;241.2770596917726;262.9017227912062;274.5913991737795;292.86;5600000.0;3620000.0000000005;3660000.0;1340000.0;3670000.0000000005;2630000.0;5610000.0;0.0;0.013333333333333334;0.115;0.028333333333333332;0.021;0.021;;8925.615234375;0.0;1105.13781738281;27662.140625;510840.6173116231;248600.3384027412;226853.22901659814;226853.22901659814;226569.1724143317;430014.67791919125;457547.2421668356;457379.14680568065;472884.4304738556;520005.7114389717;517120.3347624926;457010.69313776627;463522.7230020452;464708.6425554581;464912.7873590418;429090.70125656744;247857.64355842036;457825.0308446583;457268.8428174728;;213652.59903751023;472299.7188790419;203425.8068828005;226853.22901659814;274.5467419377493;1116514.814198607;410353.17623141425;78301.36839881419;0.0;0;57;67;0;0;0;0;2;23;22;471206985824.3158;173548097214.89447;329626656054.4461;29204.634091131218;7618.09417322684;2416.4407693086278;4838.727889818369;880123.2194720234;412180.50902994274;23257.76936873339;267388.167366087;4.39427595276715;0.3271332239199502
2144;2019-02-09 04:44:37.880;779;178;111;111;108;62;192;27;60;35;638;610;56;108;246;242;252;183;197;194;190;28;560;362;366;134;367;263;561;-1.0;85.0;601.0;119.0;126.0;0;88;73;1;0;0;0;0;0;0;1;0;0;0;0;28113.1875;9568.86328125;0.0;1104.20654296875;509.0;79217;;;Calculated values ==>;1549683877.88;351.06000000000006;290.96000000000004;284.26000000000005;284.26000000000005;283.96000000000004;279.36;274.5913991737795;292.36;275.86;279.16;276.66;336.96000000000004;334.16;278.76000000000005;283.96000000000004;297.76000000000005;297.36;298.36;291.46000000000004;292.56;292.16;;324.06;275.96000000000004;241.2770596917726;262.9017227912062;274.5913991737795;292.86;5600000.0;3620000.0000000005;3660000.0;1340000.0;3670000.0000000005;2630000.0;5610000.0;0.0;0.014166666666666666;0.10016666666666667;0.01983333333333333;0.021;0.021;;9568.86328125;0.0;1104.20654296875;28113.1875;510964.43819117255;247857.64355842036;226569.1724143317;226569.1724143317;225721.1601816759;430014.67791919125;457547.2421668356;457010.69313776627;472981.82504853373;520211.5182163023;517326.69504826766;456518.07263439486;462810.7991992865;464708.6425554581;464912.7873590418;429090.70125656744;249733.43342950297;457825.0308446583;457268.8428174728;;213652.59903751023;472299.7188790419;203428.6524154546;226569.1724143317;274.5478417683998;1116979.9184641342;410507.39963332843;78319.7918760139;0.0;0;57;67;0;0;0;0;2;23;22;471426732225.04877;173628550815.16284;329784561254.97284;25400.467745684888;5332.609484861148;2540.89462755008;4844.6930784659635;880578.565350526;412288.5035091407;23299.10803793064;267468.9163378752;3.571480892035886;0.24620349182580076
2145;2019-02-09 04:45:37.881;779;190;111;110;106;61;192;28;60;35;639;612;52;100;247;242;252;193;197;194;190;28;558;362;366;134;367;263;558;-2.0;84.0;608.0;128.0;126.0;0;87;82;1;0;0;0;0;0;0;1;0;0;0;0;28616.748046875;9872.408203125;0.0;1096.67346191406;509.0;79218;;;Calculated values ==>;1549683937.881;351.06000000000006;292.16;284.26000000000005;284.16;283.76000000000005;279.26000000000005;274.5913991737795;292.36;275.96000000000004;279.16;276.66;337.06;334.36;278.36;283.16;297.86;297.36;298.36;292.46000000000004;292.56;292.16;;324.06;275.96000000000004;241.2770596917726;262.9017227912062;274.5913991737795;292.86;5580000.0;3620000.0000000005;3660000.0;1340000.0;3670000.0000000005;2630000.0;5580000.0;0.0;0.014;0.10133333333333333;0.021333333333333333;0.021;0.021;;9872.408203125;0.0;1096.67346191406;28616.748046875;511137.6103932437;410661.08281804813;226629.2054418369;226345.26399939676;225216.39083112837;430014.67791919125;457547.2421668356;457010.69313776627;472981.82504853373;520314.40760568157;517533.01378586167;456023.87960659934;461857.3433744764;464840.8181699309;464912.7873590418;429618.63473711204;411859.8641199572;457825.0308446583;457268.8428174728;;213652.59903751023;472299.7188790419;203422.7622474451;226629.2054418369;274.54556512865184;1117452.6758056115;410669.41292901244;78338.13284837687;0.0;0;57;67;0;0;0;0;2;23;22;471646335884.7835;173708952155.06573;329942363884.7822;25696.910330219212;5736.041741474064;248.6227886401677;4843.432384888354;881004.3839308355;412380.7438065614;23322.354403803787;267549.65206221194;3.3298145059522386;0.24670360169061933
2146;2019-02-09 04:46:37.861;778;190;111;110;104;58;192;29;62;35;639;613;51;94;247;242;252;191;197;195;190;29;552;360;366;133;365;263;552;-2.0;84.0;545.0;80.0;126.0;0;89;90;1;0;0;0;0;0;0;1;0;0;0;0;29052.357421875;10294.158203125;0.0;1110.81005859375;506.0;79219;;;Calculated values ==>;1549683997.861;350.96000000000004;292.16;284.26000000000005;284.16;283.56;278.96000000000004;274.38016830617;292.36;276.06;279.36;276.66;337.06;334.46000000000004;278.26000000000005;282.56;297.86;297.36;298.36;292.26000000000005;292.66;292.16;;323.76000000000005;276.06;241.05796691057077;262.9017227912062;274.38016830617;292.86;5520000.0;3600000.0;3660000.0;1330000.0;3650000.0;2630000.0;5520000.0;0.0;0.014;0.09083333333333334;0.013333333333333334;0.021;0.021;;10294.158203125;0.0;1110.81005859375;29052.357421875;511532.8157759281;413263.53111073095;226750.5488814185;226465.41907476954;224769.33514882115;430148.3826014536;457547.2421668356;457256.42423688935;473112.1826642056;520314.40760568157;517636.15767339076;455900.0816055211;461138.9772455001;465132.6551254336;465204.3799370688;431168.2496283851;413633.1203958097;457963.6984928254;457268.8428174728;;212398.47392691602;472528.46462518856;202944.74416892027;226750.5488814185;274.3512246073304;1117933.0914927109;410837.41163087793;78356.52241248828;0.0;0;57;67;0;0;0;0;2;23;22;471865862684.85333;173789025455.0912;330100111284.8324;23099.97760617386;3594.4496060835772;245.49180925605586;4840.884172657141;881410.8891168571;412458.4719831176;23326.470652913682;267630.3277993378;2.786575329704706;0.18966249761885343
2147;2019-02-09 04:47:37.842;775;186;111;110;103;54;192;29;63;36;640;613;51;88;246;243;252;187;197;194;190;28;544;359;366;133;363;260;544;0.0;84.0;300.0;47.0;126.0;0;84;91;1;0;0;0;0;0;0;1;0;0;0;0;28983.62890625;10170.740234375;0.0;1079.50537109375;504.0;79220;;;Calculated values ==>;1549684057.842;350.66;291.76000000000005;284.26000000000005;284.16;283.46000000000004;278.56;274.27422755570615;292.36;276.06;279.46000000000004;276.76000000000005;337.16;334.46000000000004;278.26000000000005;281.96000000000004;297.76000000000005;297.46000000000004;298.36;291.86;292.56;292.16;;323.56;275.96000000000004;241.05796691057077;262.5002047102346;274.27422755570615;292.86;5440000.0;3590000.0;3660000.0;1330000.0;3629999.9999999995;2600000.0;5440000.0;0.0;0.014;0.05;0.007833333333333333;0.021;0.021;;10170.740234375;0.0;1079.50537109375;28983.62890625;511854.4867625414;415057.9893906339;226915.05645919044;226628.2969396931;224641.1213295069;430214.79039162316;457547.2421668356;457862.98765851825;473209.4130839679;520663.98588929756;517888.61657712166;456394.4736292281;460881.1630427283;465292.22471119097;465480.30547409743;433160.62260275387;415405.30007411627;457825.0308446583;457268.8428174728;;211562.405474017;472431.1216696904;202652.6641667426;226915.05645919044;274.23333049435416;1118416.571561162;411007.8984464455;78374.76926105372;0.0;0;57;67;0;0;0;0;2;23;22;472085393144.65784;173868800185.02014;330256961599.69275;12760.516174588784;2113.264583773091;248.57451540092634;4837.42951352393;881709.6319329055;412506.0212059672;23330.586568496023;267710.9548733231;1.774164359361565;0.10409684796086033
2148;2019-02-09 04:48:37.882;772;182;111;110;103;51;192;28;64;36;639;613;51;84;244;243;252;183;197;194;191;26;544;355;366;133;360;256;544;0.0;81.0;81.0;65.0;126.0;0;85;87;1;0;0;0;0;0;0;1;0;0;0;0;28776.1328125;9992.9794921875;0.0;1062.6171875;500.0;79221;;;Calculated values ==>;1549684117.882;350.36;291.36;284.26000000000005;284.16;283.46000000000004;278.26000000000005;273.8482719121499;292.36;275.96000000000004;279.56;276.76000000000005;337.06;334.46000000000004;278.26000000000005;281.56;297.56;297.46000000000004;298.36;291.46000000000004;292.56;292.26000000000005;;323.16;275.76000000000005;241.05796691057077;261.9595390733887;273.8482719121499;292.86;5440000.0;3550000.0;3660000.0;1330000.0;3600000.0;2560000.0;5440000.0;0.0;0.013500000000000002;0.013500000000000002;0.010833333333333334;0.021;0.021;;9992.9794921875;0.0;1062.6171875;28776.1328125;511486.89301283786;413628.9936938134;226915.05645919044;226628.2969396931;224641.1213295069;430477.46260093397;457547.2421668356;458623.35685117065;473209.4130839679;520889.7943201763;518224.4468158646;457047.8979212984;461019.0339640381;465465.8864643596;466058.0093327334;433160.62260275387;413992.5003723105;457825.0308446583;457408.11929247493;;209890.3038832737;472236.3865531139;201276.55141692024;226915.05645919044;273.6791160178685;1118898.2237960773;411176.0414647252;78392.63218304487;0.0;0;57;67;0;0;0;0;2;23;22;472305139544.5182;173948653384.96942;330411864799.59436;3474.181873362381;2935.3982139754316;258.7696501109852;4840.354319498974;881845.0112759861;412548.1214440483;23334.817255117963;267791.6568373461;1.0409844344351642;0.057667649741550094
2149;2019-02-09 04:49:37.852;768;181;111;111;103;50;192;25;64;35;636;611;52;82;242;244;252;182;197;195;190;24;542;353;366;132;358;252;543;194.0;79.0;0.0;45.0;126.0;0;80;74;1;0;0;0;0;0;0;1;0;0;0;0;27818.6171875;9258.134765625;0.0;1019.4429321289099;498.0;79222;;;Calculated values ==>;1549684177.852;349.96000000000004;291.26000000000005;284.26000000000005;284.26000000000005;283.46000000000004;278.16;273.6339639331285;292.36;275.66;279.56;276.66;336.76000000000005;334.26000000000005;278.36;281.36;297.36;297.56;298.36;291.36;292.66;292.16;;322.96000000000004;275.56;240.83765695389522;261.41265627149306;273.6339639331285;292.86;5420000.0;3529999.9999999995;3660000.0;1320000.0;3579999.9999999995;2520000.0;5430000.0;0.03233333333333333;0.013166666666666667;0.0;0.007500000000000001;0.021;0.05333333333333333;;9258.134765625;0.0;1019.4429321289099;27818.6171875;511169.7319334725;413676.876647874;226935.84308593656;226935.84308593656;224660.32928892775;430607.02586249536;457547.2421668356;459255.95438704145;473242.3297776949;520911.03590357874;518354.6799498337;457815.4988515172;461394.74194683135;465494.84668458975;466474.1722881754;433646.50124830025;414039.5949891296;457963.6984928254;457268.8428174728;;209054.2704885073;472173.3745042847;200982.5897886351;211201.68327444757;273.5552188149069;1119369.6109015106;411336.38720397407;78409.97400879956;0.0;0;57;67;0;0;0;0;2;23;22;472524629744.6229;174028113635.00732;330564188599.66705;0.0;2033.9308853673722;258.15759907908057;13123.58184229468;881873.9483158535;412589.511814358;23339.122828333064;267941.2814556984;1.4999322583676613;0.006127880468685815
2150;2019-02-09 04:50:37.853;766;179;112;111;104;50;192;24;63;35;632;608;54;82;242;244;252;180;197;194;190;23;539;353;366;132;358;249;540;-2.0;84.0;39.0;0.0;126.0;0;78;60;1;0;0;0;0;0;0;1;0;0;0;0;27059.62890625;8410.9140625;0.0;992.8317260742191;498.0;79223;;;Calculated values ==>;1549684237.853;349.76;291.06;284.36;284.26000000000005;283.56;278.16;273.6339639331285;292.36;275.56;279.46000000000004;276.66;336.36;333.96000000000004;278.56;281.36;297.36;297.56;298.36;291.16;292.56;292.16;;322.96000000000004;275.46000000000004;240.83765695389522;260.9983114674233;273.6339639331285;292.86;5390000.0;3529999.9999999995;3660000.0;1320000.0;3579999.9999999995;2490000.0;5400000.0;0.0;0.014;0.006500000000000001;0.0;0.021;0.021;;8410.9140625;0.0;992.8317260742191;27059.62890625;511185.0111409297;414183.7078577698;227286.86148333075;226998.50594456043;225000.76243018179;430607.02586249536;457547.2421668356;459607.7768697744;473242.3297776949;520749.01321915485;518299.2462748992;458535.09599739575;461851.59347726626;465494.84668458975;466474.1722881754;434366.6833445333;414539.83361305355;457825.0308446583;457268.8428174728;;209054.2704885073;472076.1002201579;201183.85751793825;227286.86148333075;273.6339639331285;1119826.9372403848;411483.63173139846;78426.74324374693;0.0;0;57;67;0;0;0;0;2;23;22;472744233404.35767;174107314954.91165;330714491104.4855;1679.755475786935;0.0;277.5758962407168;4829.621608016983;881887.9465114342;412606.46152087266;23343.587348529432;268090.89397777076;0.7217286741514163;0.002220028300124666
2151;2019-02-09 04:51:37.863;766;178;113;112;106;51;192;23;63;34;627;603;56;85;241;245;252;180;197;194;190;22;539;353;366;131;357;247;541;239.0;86.0;704.0;103.0;126.0;0;75;45;1;0;0;0;0;0;0;1;0;0;0;0;26178.482421875;7611.24365234375;0.0;971.7312622070309;500.0;79224;;;Calculated values ==>;1549684297.863;349.76;290.96000000000004;284.46000000000004;284.36;283.76000000000005;278.26000000000005;273.6339639331285;292.36;275.46000000000004;279.46000000000004;276.56;335.86;333.46000000000004;278.76000000000005;281.66;297.26000000000005;297.66;298.36;291.16;292.56;292.16;;323.16;275.36;240.61611355647437;260.72004837742526;273.6339639331285;292.86;5390000.0;3529999.9999999995;3660000.0;1310000.0;3570000.0000000005;2470000.0;5410000.0;0.03983333333333334;0.014333333333333333;0.11733333333333333;0.017166666666666667;0.021;0.060833333333333336;;7611.24365234375;0.0;971.7312622070309;26178.482421875;511185.0111409297;413408.5767822079;227554.62049070376;227265.70991556547;225548.02166610118;430607.02586249536;457547.2421668356;459920.2421717184;473275.31562819314;520403.8923970388;517956.4918763929;459090.19580080523;462504.91683780955;465509.5098274704;466603.0246390479;434366.6833445333;414135.20160198;457825.0308446583;457268.8428174728;;209890.3038832737;472110.68294196425;201069.17571422737;210212.09637679186;273.5891074818101;1120270.66210987;411617.1719653311;78443.11733053971;0.0;0;57;67;0;0;0;0;2;23;22;472963870004.32275;174186228104.8991;330863315904.4618;30371.858464345612;4652.879207409483;289.9845716432639;15029.28540847476;882155.0878103566;412645.2419765938;23348.31780737281;268256.41245136387;5.865566211375562;0.308700823275751
2152;2019-02-09 04:52:37.863;767;178;113;113;107;52;192;23;62;33;622;599;59;97;241;245;251;180;197;194;190;22;541;353;366;132;358;248;543;251.0;83.0;342.0;120.0;126.0;0;72;36;1;0;0;0;0;0;0;1;0;0;0;0;25791.189453125;7144.74462890625;0.0;965.7647094726559;503.0;79225;;;Calculated values ==>;1549684357.863;349.86;290.96000000000004;284.46000000000004;284.46000000000004;283.86;278.36;273.6339639331285;292.36;275.46000000000004;279.36;276.46000000000004;335.36;333.06;279.06;282.86;297.26000000000005;297.66;298.26000000000005;291.16;292.56;292.16;;323.46000000000004;275.36;240.83765695389522;260.85938512811435;273.6339639331285;292.86;5410000.0;3529999.9999999995;3660000.0;1320000.0;3579999.9999999995;2480000.0;5430000.0;0.04183333333333333;0.013833333333333333;0.057;0.02;0.021;0.06283333333333332;;7144.74462890625;0.0;965.7647094726559;25791.189453125;511133.9299488329;412561.4825829053;227512.04200685787;227512.04200685787;225792.38452831315;430607.02586249536;457547.2421668356;459645.5850967796;473048.1168422736;519811.6630467892;517463.73603924556;459289.30293153;463752.5910072547;465364.4418098396;466603.0246390479;433663.128561917;413309.738295465;457825.0308446583;457268.8428174728;;211144.3756859795;471978.8095216074;201003.88994643762;209863.37843347463;273.5635571557013;1120703.7427088283;411740.1385343415;78459.2631303037;0.0;0;57;67;0;0;0;0;2;23;22;473183470004.32275;174265128104.8991;331011815904.4618;14742.576623569495;5419.498391503396;281.55523201925246;15545.310012127884;882531.0414360893;412729.17845658475;23353.080639069995;268511.20074653556;4.437321844747834;0.20198748017987386
2153;2019-02-09 04:53:37.864;768;179;114;114;108;52;192;23;62;33;618;596;60;108;241;245;252;183;197;194;190;22;550;353;366;131;358;250;551;290.0;81.0;535.0;107.0;126.0;0;70;31;1;0;0;0;0;0;0;1;0;0;0;0;25620.849609375;6972.17822265625;0.0;966.92724609375;506.0;79226;;;Calculated values ==>;1549684417.864;349.96000000000004;291.06;284.56;284.56;283.96000000000004;278.36;273.6339639331285;292.36;275.46000000000004;279.36;276.46000000000004;334.96000000000004;332.76000000000005;279.16;283.96000000000004;297.26000000000005;297.66;298.36;291.46000000000004;292.56;292.16;;323.76000000000005;275.36;240.61611355647437;261.13683023647616;273.6339639331285;292.86;5500000.0;3529999.9999999995;3660000.0;1310000.0;3579999.9999999995;2500000.0;5510000.0;0.04833333333333333;0.013500000000000002;0.08916666666666666;0.017833333333333333;0.021;0.06933333333333333;;6972.17822265625;0.0;966.92724609375;25620.849609375;510474.147274975;248698.44658970588;227631.33601229617;227631.33601229617;225917.09287174884;430607.02586249536;457547.2421668356;459331.87845589657;473178.34860283375;519237.4372802796;516987.7792391603;459093.38060998835;464734.46290471917;465364.4418098396;466603.0246390479;431673.9464076609;250238.32788882943;457825.0308446583;457268.8428174728;;212398.47392691602;472110.68294196425;201061.28216846075;209108.94270769937;273.5860188140034;1121132.1835094283;411857.7815191136;78475.36916507408;0.0;0;57;67;0;0;0;0;2;23;22;473403073664.9301;174344029420.1173;331161218394.875;23029.128168963027;4833.714313794145;2449.380850004225;17205.753074277625;882845.8108896344;412814.6233200892;23375.83881911314;268784.1308217692;5.985306102063997;0.26621047896530836
2154;2019-02-09 04:54:37.844;771;183;115;115;110;54;192;24;61;33;616;594;60;117;241;246;251;186;197;194;190;22;553;354;366;132;359;252;555;-1.0;81.0;266.0;187.0;126.0;0;68;30;1;0;0;0;0;0;0;1;0;0;0;0;25602.09375;6984.14892578125;0.0;969.3733520507809;508.0;79227;;;Calculated values ==>;1549684477.844;350.26;291.46000000000004;284.66;284.66;284.16;278.56;273.7412296467126;292.36;275.56;279.26000000000005;276.46000000000004;334.76000000000005;332.56;279.16;284.86;297.26000000000005;297.76000000000005;298.26000000000005;291.76000000000005;292.56;292.16;;323.96000000000004;275.36;240.83765695389522;261.41265627149306;273.7412296467126;292.86;5530000.0;3540000.0;3660000.0;1320000.0;3590000.0;2520000.0;5550000.0;0.0;0.013500000000000002;0.044333333333333336;0.03116666666666667;0.021;0.021;;6984.14892578125;0.0;969.3733520507809;25602.09375;510583.11491900333;250033.15051479047;227835.04385385563;227835.04385385563;226405.13032286434;430542.39183029096;457547.2421668356;458896.97463509784;473048.1168422736;518866.3858424605;516613.16012874816;458777.14900429564;465485.9063825712;465219.0939126357;466589.0409415777;430673.7423110704;251207.8992395357;457825.0308446583;457268.8428174728;;213234.55432191002;471978.8095216074;201005.5347025071;227835.04385385563;273.56862873204847;1121558.8990849382;411974.0454778121;78491.49962478431;0.0;0;57;67;0;0;0;0;2;23;22;473622600464.99994;174422903120.1424;331311768194.92285;11433.187170344856;8445.33373186196;2422.7888814657185;4818.109778235961;883132.9011222329;412925.2451675936;23416.426699750155;268967.6018348683;3.4097370466284405;0.26867137981235667
2155;2019-02-09 04:55:37.865;775;185;115;115;111;55;192;26;61;33;616;592;60;123;242;245;251;188;197;194;190;24;551;357;366;133;362;254;553;-3.0;78.0;722.0;158.0;126.0;0;69;29;1;0;0;0;0;0;0;1;0;0;0;0;25495.875;6882.68359375;0.0;976.0037231445309;509.0;79228;;;Calculated values ==>;1549684537.865;350.66;291.66;284.66;284.66;284.26000000000005;278.66;274.0616903277293;292.36;275.76000000000005;279.26000000000005;276.46000000000004;334.76000000000005;332.36;279.16;285.46000000000004;297.36;297.66;298.26000000000005;291.96000000000004;292.56;292.16;;324.06;275.56;241.05796691057077;261.6868853414304;274.0616903277293;292.86;5510000.0;3570000.0000000005;3660000.0;1330000.0;3620000.0000000005;2540000.0;5530000.0;0.0;0.013000000000000001;0.12033333333333333;0.026333333333333334;0.021;0.021;;6882.68359375;0.0;976.0037231445309;25495.875;511249.9341811573;410894.04197200795;227877.23655417704;227877.23655417704;226730.20531514075;430346.717906069;457547.2421668356;458579.79738821846;472917.67418972735;518699.452875298;516237.6821769614;458459.42808116745;465891.94230050733;464912.7873590418;466029.4888257932;431184.78525644395;412080.6298862991;457825.0308446583;457268.8428174728;;213652.59903751023;472041.5853210863;202077.18514807956;227877.23655417704;274.00048855585413;1121984.8645262807;412089.64286022674;78507.71677440267;0.0;0;57;67;0;0;0;0;2;23;22;473842277324.66486;174502430945.0211;331463621324.6912;30865.81433956338;7109.062537889176;248.35401981188335;4817.223731529211;883485.516173032;413054.9105032995;23438.694014726963;269047.9243837166;5.4767994823086665;0.42089297589128916
2156;2019-02-09 04:56:37.865;778;186;114;114;112;56;192;27;62;33;617;592;61;123;243;244;251;188;197;194;190;26;556;358;366;133;363;260;557;-1.0;80.0;958.0;174.0;126.0;0;71;44;1;0;0;0;0;0;0;1;0;0;0;0;26276.615234375;7724.1552734375;0.0;1005.8261108398401;509.0;79229;;;Calculated values ==>;1549684597.865;350.96000000000004;291.76000000000005;284.56;284.56;284.36;278.76000000000005;274.1680685717883;292.36;275.86;279.36;276.46000000000004;334.86;332.36;279.26000000000005;285.46000000000004;297.46000000000004;297.56;298.26000000000005;291.96000000000004;292.56;292.16;;324.06;275.76000000000005;241.05796691057077;262.5002047102346;274.1680685717883;292.86;5560000.0;3579999.9999999995;3660000.0;1330000.0;3629999.9999999995;2600000.0;5570000.0;0.0;0.013333333333333334;0.15966666666666668;0.029;0.021;0.021;;7724.1552734375;0.0;1005.8261108398401;26276.615234375;511187.13391308044;251101.17795168798;227506.02080277732;227506.02080277732;226934.15794903602;430280.9020939914;457547.2421668356;457741.12423952157;472917.67418972735;518300.2203774425;515725.0369046097;457619.169241473;465023.7040816976;464898.1456994284;465755.3386178344;429896.85632811417;410295.9558455669;457825.0308446583;457268.8428174728;;213652.59903751023;472236.3865531139;202391.70201306182;227506.02080277732;274.12738599975455;1122416.3019449005;412211.3665174533;78524.2320230192;0.0;0;57;67;0;0;0;0;2;23;22;474061877324.66486;174582230945.0211;331617821324.6912;40770.79108215807;7825.495851661511;261.3453397672973;4825.019262308606;884082.4878848797;413179.36515654577;23442.941509390123;269128.27640866523;6.149228637827076;0.4743729032980478
2157;2019-02-09 04:57:37.846;779;189;114;114;113;58;192;28;62;34;621;595;61;115;244;244;251;190;197;194;190;27;560;361;366;134;366;264;561;-2.0;83.0;1041.0;124.0;126.0;0;74;63;1;0;0;0;0;0;0;1;0;0;0;0;27573.4765625;8748.3935546875;0.0;1047.95349121094;510.0;79230;;;Calculated values ==>;1549684657.846;351.06000000000006;292.06;284.56;284.56;284.46000000000004;278.96000000000004;274.4858918419099;292.36;275.96000000000004;279.36;276.56;335.26000000000005;332.66;279.26000000000005;284.66;297.56;297.56;298.26000000000005;292.16;292.56;292.16;;324.16;275.86;241.2770596917726;263.0348170998261;274.4858918419099;292.86;5600000.0;3610000.0;3660000.0;1340000.0;3660000.0;2640000.0;5610000.0;0.0;0.013833333333333333;0.17350000000000002;0.020666666666666667;0.021;0.021;;8748.3935546875;0.0;1047.95349121094;27573.4765625;510964.43819117255;252076.2402507455;227423.4754406507;227423.4754406507;227137.99358835904;430081.6785162784;457547.2421668356;457094.0657969381;472884.4304738556;518377.2573975595;515692.3591179845;456970.9563086607;463492.66646712227;464590.79660714185;465320.7433433528;428840.8467844847;252477.74442165508;457825.0308446583;457268.8428174728;;214070.64678622372;472202.2088784924;203207.94789405435;227423.4754406507;274.4578013011603;1122864.9106050662;412348.5942883394;78541.34143332488;0.0;0;57;67;0;0;0;0;2;23;22;474281407784.46936;174662305579.9498;331774971544.5513;44049.24145615033;5559.21472701172;2439.6895826858095;4826.752714913265;884789.0976580951;413290.8690905047;23465.44300599282;269208.6823717833;5.805725155947151;0.4094358057392468
