;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2158;2019-02-09 04:58:37.886;780;185;114;113;112;60;192;28;61;35;627;599;59;103;245;243;251;185;197;194;190;28;566;362;366;134;367;266;567;0.0;82.0;769.0;146.0;126.0;0;75;81;1;0;0;0;0;0;0;1;0;0;0;0;28678.83984375;9959.578125;0.0;1061.85119628906;510.0;79231;;;Calculated values ==>;1549684717.886;351.16;291.66;284.56;284.46000000000004;284.36;279.16;274.5913991737795;292.36;275.96000000000004;279.26000000000005;276.66;335.86;333.06;279.06;283.46000000000004;297.66;297.46000000000004;298.26000000000005;291.66;292.56;292.16;;324.16;275.96000000000004;241.2770596917726;263.299902668528;274.5913991737795;292.86;5660000.0;3620000.0000000005;3660000.0;1340000.0;3670000.0000000005;2660000.0;5670000.0;0.0;0.013666666666666666;0.12816666666666668;0.024333333333333332;0.021;0.021;;9959.578125;0.0;1061.85119628906;28678.83984375;510568.01575576275;250201.40656590526;227301.11943077395;227016.83440006245;226733.24971109725;430014.67791919125;457547.2421668356;456644.4447987977;472981.82504853373;518829.18441192247;515935.1185823269;456396.7470934617;461760.4147237533;464576.35343310115;465044.1086722825;427210.5919412189;250201.40656590526;457825.0308446583;457268.8428174728;;214070.64678622372;472299.7188790419;203432.5506087274;227301.11943077395;274.54934843061085;1123333.9924210226;412504.5979854136;78558.93486018002;0.0;0;57;67;0;0;0;0;2;23;22;474501154184.3297;174742759179.89868;331934077544.4502;32453.324438694013;6542.434427910985;2419.1255334626194;4829.3221911206765;885427.0440544018;413391.78339811583;23505.960125352292;269289.20330747636;4.19584477140934;0.3028083025176698
2159;2019-02-09 04:59:37.876;780;191;113;113;110;62;192;28;59;35;633;603;55;91;247;242;251;195;197;194;190;28;567;365;366;134;370;266;567;-3.0;85.0;607.0;159.0;126.0;0;79;94;1;0;0;0;0;0;0;1;0;0;0;0;29768.328125;10841.6875;0.0;1072.80798339844;508.0;79232;;;Calculated values ==>;1549684777.876;351.16;292.26000000000005;284.46000000000004;284.46000000000004;284.16;279.36;274.9066339382667;292.36;275.96000000000004;279.06;276.66;336.46000000000004;333.46000000000004;278.66;282.26000000000005;297.86;297.36;298.26000000000005;292.66;292.56;292.16;;323.96000000000004;275.96000000000004;241.2770596917726;263.299902668528;274.9066339382667;292.86;5670000.0;3650000.0;3660000.0;1340000.0;3700000.0;2660000.0;5670000.0;0.0;0.014166666666666666;0.10116666666666667;0.026500000000000003;0.021;0.021;;10841.6875;0.0;1072.80798339844;29768.328125;510481.1331034587;252545.8833506744;227016.83440006245;227016.83440006245;226168.1457614269;429811.8947417682;457547.2421668356;456396.7470934617;472981.82504853373;519448.28389754577;516349.0734364023;455900.14131549967;460314.4866512826;464400.92303500493;464473.26053001377;426933.15923712734;254174.03476074056;457825.0308446583;457268.8428174728;;213234.55432191002;472299.7188790419;204180.6614719655;227016.83440006245;274.85215327004835;1123820.9709775508;412677.91297500284;78576.72072187583;0.0;0;57;67;0;0;0;0;2;23;22;474720717584.3646;174823145779.91147;332093650944.4756;25515.860662041367;7105.155021287525;2447.4209300821462;4835.292176765618;885910.0400842277;413505.49435522524;23546.5079201293;269369.72833747935;3.3491748639947185;0.2459389656699581
2160;2019-02-09 05:00:37.857;779;195;112;111;107;61;192;28;51;35;637;607;45;82;248;241;251;196;197;194;190;28;553;364;366;133;369;265;552;-1.0;84.0;453.0;67.0;126.0;0;77;98;1;0;0;0;0;0;0;1;0;0;0;0;29533.212890625;10851.4873046875;0.0;1054.21643066406;504.0;79233;;;Calculated values ==>;1549684837.857;351.06000000000006;292.66;284.36;284.26000000000005;283.86;279.26000000000005;274.8017692304317;292.36;275.96000000000004;278.26000000000005;276.66;336.86;333.86;277.66;281.36;297.96000000000004;297.26000000000005;298.26000000000005;292.76000000000005;292.56;292.16;;323.56;275.96000000000004;241.05796691057077;263.1675429290057;274.8017692304317;292.86;5530000.0;3640000.0;3660000.0;1330000.0;3690000.0;2650000.0;5520000.0;0.0;0.014;0.0755;0.011166666666666667;0.021;0.021;;10851.4873046875;0.0;1054.21643066406;29533.212890625;511569.63000252;415068.77947206923;227036.4030908482;226750.5488814185;225614.28221076654;429879.7862731237;457547.2421668356;455568.38231598947;473112.1826642056;519943.4722718921;516847.67127969075;454819.7293445818;459379.55228457076;464680.42916884983;464488.10253275675;430673.7423110704;415417.76904301543;457825.0308446583;457268.8428174728;;211562.405474017;472431.1216696904;203974.47769767974;227036.4030908482;274.76796210087537;1124314.9939973606;412858.632186388;78594.4403123999;0.0;0;57;67;0;0;0;0;2;23;22;474940248045.04175;174903220415.15845;332252900499.9668;18995.339798682384;2997.765857687453;213.5836257527693;4834.881234259117;886280.8492957652;413589.65870232397;23568.675936067615;269450.2875976399;2.271312231303664;0.1484837116491322
2161;2019-02-09 05:01:37.857;775;188;112;111;104;57;192;29;43;36;640;610;37;74;247;241;251;189;197;194;190;29;545;360;366;134;365;262;544;1.0;83.0;34.0;57.0;126.0;0;81;98;1;0;0;0;0;0;0;1;0;0;0;0;29330.8359375;10669.0126953125;0.0;1060.11645507812;500.0;79234;;;Calculated values ==>;1549684897.857;350.66;291.96000000000004;284.36;284.26000000000005;283.56;278.86;274.38016830617;292.36;276.06;277.46000000000004;276.76000000000005;337.16;334.16;276.86;280.56;297.86;297.26000000000005;298.26000000000005;292.06;292.56;292.16;;323.16;276.06;241.2770596917726;262.7682575881327;274.38016830617;292.86;5450000.0;3600000.0;3660000.0;1340000.0;3650000.0;2620000.0;5440000.0;0.00016666666666666666;0.013833333333333333;0.005666666666666667;0.0095;0.021;0.021166666666666667;;10669.0126953125;0.0;1060.11645507812;29330.8359375;511768.27849766926;415748.9091670815;227202.56442033578;226915.05645919044;224922.91069721474;430148.3826014536;457547.2421668356;455073.69514115615;473079.2034362849;520499.5725962079;517411.1231003986;454325.6337369566;458881.5342823321;465132.6551254336;465073.4646152595;432686.59545249655;416088.9401499447;457825.0308446583;457268.8428174728;;209890.3038832737;472397.21216106473;202596.92200522366;227008.81920446875;274.21629726754963;1124805.527737595;413037.96968638804;78612.05975311443;0.0;0;57;67;0;0;0;0;2;23;22;475159848045.04175;174983320415.15845;332411000499.9668;1430.7017144369509;2563.10275648049;229.6008983519675;4873.837166475253;886451.0663083745;413635.9992741087;23572.369140435156;269531.1935843127;0.7756110806778603;0.036442195853191195
2162;2019-02-09 05:02:37.848;769;182;112;111;103;53;192;30;40;37;639;611;33;70;245;242;251;183;197;194;190;27;540;357;366;133;362;256;540;-2.0;85.0;200.0;3.0;126.0;0;80;98;1;0;0;0;0;0;0;1;0;0;0;0;29328.736328125;10679.7568359375;0.0;1037.11047363281;496.0;79235;;;Calculated values ==>;1549684957.848;350.06000000000006;291.36;284.36;284.26000000000005;283.46000000000004;278.46000000000004;274.0616903277293;292.36;276.16;277.16;276.86;337.06;334.26000000000005;276.46000000000004;280.16;297.66;297.36;298.26000000000005;291.46000000000004;292.56;292.16;;322.76000000000005;275.86;241.05796691057077;261.9595390733887;274.0616903277293;292.86;5400000.0;3570000.0000000005;3660000.0;1330000.0;3620000.0000000005;2560000.0;5400000.0;0.0;0.014166666666666666;0.03333333333333333;0.0005;0.021;0.021;;10679.7568359375;0.0;1037.11047363281;29328.736328125;511465.46837034833;415240.10864614014;227286.86148333075;226998.50594456043;224718.21817706097;430346.717906069;457547.2421668356;455702.68171308783;473306.6277234293;520889.7943201763;518019.16393936455;454840.5135957991;459345.5208588711;465306.4224800408;465639.66166502296;433904.32930199505;415584.53653208434;457825.0308446583;457268.8428174728;;208218.24852204052;472333.7623376517;202220.10560124984;227286.86148333075;274.05609895500794;1125294.284181497;413215.84941299993;78629.53402263502;0.0;0;57;67;0;0;0;0;2;23;22;475379415104.8114;175063408400.07443;332566377189.8038;8449.419203727934;135.0568283682009;259.53039757373506;4829.621608016983;886533.3882991218;413658.4805645927;23576.444623149473;269612.0436113585;1.1670037456614588;0.045380183722493285
2163;2019-02-09 05:03:37.858;763;180;112;112;103;50;192;29;38;37;635;609;31;65;243;242;251;181;197;194;190;25;540;354;366;133;359;249;541;95.0;83.0;146.0;3.0;126.0;0;79;78;1;0;0;0;0;0;0;1;0;0;0;0;28058.580078125;9476.953125;0.0;993.615600585938;495.0;79236;;;Calculated values ==>;1549685017.858;349.46000000000004;291.16;284.36;284.36;283.46000000000004;278.16;273.7412296467126;292.36;276.06;276.96000000000004;276.86;336.66;334.06;276.26000000000005;279.66;297.46000000000004;297.36;298.26000000000005;291.26000000000005;292.56;292.16;;322.66;275.66;241.05796691057077;260.9983114674233;273.7412296467126;292.86;5400000.0;3540000.0;3660000.0;1330000.0;3590000.0;2490000.0;5410000.0;0.01583333333333333;0.013833333333333333;0.024333333333333332;0.0005;0.021;0.03683333333333333;;9476.953125;0.0;993.615600585938;28058.580078125;510730.57874163805;414135.20160198;227265.70991556547;227265.70991556547;224698.8775260427;430542.39183029096;457547.2421668356;456611.3111647039;473306.6277234293;521054.90106170654;518401.41787762754;455762.50783225335;459845.2685648124;465480.30547409743;466072.45092096843;433904.32930199505;414492.11232454475;457825.0308446583;457268.8428174728;;207800.24178383037;472138.9942397944;201432.59239189207;216160.9761384208;273.73562374699526;1125772.591522746;413383.84999141155;78646.45956037036;0.0;0;57;67;0;0;0;0;2;23;22;475599051704.7765;175143221700.06174;332717902439.77966;6209.348823471754;135.35320092395116;268.53566818806246;8880.806422678415;886655.565058729;413660.73435707256;23580.84590712188;269726.31622052396;1.479771015436903;0.027217410827942667
2164;2019-02-09 05:04:37.858;760;178;113;112;104;49;192;26;37;36;628;604;31;65;242;243;251;179;197;194;190;23;536;352;366;132;357;244;537;-1.0;86.0;223.0;37.0;126.0;0;75;52;1;0;0;0;0;0;0;1;0;0;0;0;26546.962890625;7954.76416015625;0.0;961.2258911132809;497.0;79237;;;Calculated values ==>;1549685077.858;349.16;290.96000000000004;284.46000000000004;284.36;283.56;278.06;273.5264737036516;292.36;275.76000000000005;276.86;276.76000000000005;335.96000000000004;333.56;276.26000000000005;279.66;297.36;297.46000000000004;298.26000000000005;291.06;292.56;292.16;;322.86;275.46000000000004;240.83765695389522;260.2995467637923;273.5264737036516;292.86;5360000.0;3520000.0000000005;3660000.0;1320000.0;3570000.0000000005;2440000.0;5370000.0;0.0;0.014333333333333333;0.03716666666666667;0.006166666666666667;0.021;0.021;;7954.76416015625;0.0;961.2258911132809;26546.962890625;510711.6624016084;415035.5010796955;227640.41068405693;227350.6287382629;225059.62667784194;430671.36484660726;457547.2421668356;457304.06053149083;473339.41292369686;520752.44216380484;518310.2840852928;456584.9016648105;460621.21150848485;465639.66166502296;466488.4199259752;434857.85898298485;415381.4211289444;457825.0308446583;457268.8428174728;;208636.25808486674;472076.1002201579;200740.69352461872;227640.41068405693;273.4560464408328;1126227.6377141522;413529.11430212116;78662.74990613453;0.0;0;57;67;0;0;0;0;2;23;22;475818651704.7765;175222721700.06174;332865802439.77966;9535.60514042208;1673.2350079558246;279.16227590791345;4822.197074801734;886786.7730084282;413675.8059254799;23585.410056656012;269840.5079163363;1.8293200648833354;0.09710503507782911
2165;2019-02-09 05:05:37.879;758;175;113;113;104;50;192;24;37;35;620;598;32;78;241;243;251;176;197;194;190;22;533;351;366;132;355;244;534;-2.0;84.0;217.0;9.0;126.0;0;71;24;1;0;0;0;0;0;0;1;0;0;0;0;24962.4296875;6403.62158203125;0.0;939.7979125976559;499.0;79238;;;Calculated values ==>;1549685137.879;348.96000000000004;290.66;284.46000000000004;284.46000000000004;283.56;278.16;273.4187578820637;292.36;275.56;276.86;276.66;335.16;332.96000000000004;276.36;280.96000000000004;297.26000000000005;297.46000000000004;298.26000000000005;290.76000000000005;292.56;292.16;;323.06;275.36;240.83765695389522;260.2995467637923;273.4187578820637;292.86;5330000.0;3510000.0;3660000.0;1320000.0;3550000.0;2440000.0;5340000.0;0.0;0.014;0.036166666666666666;0.0015;0.021;0.021;;6403.62158203125;0.0;939.7979125976559;24962.4296875;510728.6901936998;415183.09432202403;227705.31523683845;227705.31523683845;225118.9043295395;430735.4089219946;457547.2421668356;457304.06053149083;473242.3297776949;519938.8969790198;517699.00859184325;456704.97771923593;462141.18254258647;465798.81223944406;466631.3516481654;435561.5692544039;415526.70149957214;457825.0308446583;457268.8428174728;;209472.28574929133;471978.8095216074;200606.47426693025;227705.31523683845;273.3990281542573;1126657.0328873766;413648.8093950819;78678.59731579405;0.0;0;57;67;0;0;0;0;2;23;22;476038328564.4414;175301949419.9409;333012253679.5563;9283.896036568274;407.0585028820158;280.4881485676443;4820.834079193322;886943.6570748755;413693.1477722332;23590.07544249993;269920.89463467116;2.014358130844978;0.08679574184547939
2166;2019-02-09 05:06:37.869;757;174;114;114;105;51;192;22;37;34;613;592;34;99;240;244;251;175;197;194;190;21;534;350;366;132;355;244;536;120.0;85.0;45.0;96.0;126.0;0;67;1;1;0;0;0;0;0;0;1;0;0;0;0;23756.09375;5247.6591796875;0.0;926.486450195312;502.0;79239;;;Calculated values ==>;1549685197.869;348.86;290.56;284.56;284.56;283.66;278.26000000000005;273.3108153835814;292.36;275.36;276.86;276.56;334.46000000000004;332.36;276.56;283.06;297.16;297.56;298.26000000000005;290.66;292.56;292.16;;323.36;275.26000000000005;240.83765695389522;260.2995467637923;273.3108153835814;292.86;5340000.0;3500000.0;3660000.0;1320000.0;3550000.0;2440000.0;5360000.0;0.02;0.014166666666666666;0.007500000000000001;0.016;0.021;0.041;;5247.6591796875;0.0;926.486450195312;23756.09375;510519.18113965186;414025.3113076653;227952.7894723216;227952.7894723216;225363.35494848117;430799.1582183253;457547.2421668356;457304.06053149083;473145.2311080622;519226.63388403534;517087.42379328364;456944.86897618964;464572.1634594887;465669.0585932454;466902.2408945324;435328.060865743;414382.3511157764;457825.0308446583;457268.8428174728;;210726.34883551928;471881.50233233685;199927.99167842517;214282.15640212822;273.1280776056855;1127062.9529181377;413745.88721911056;78694.14709342485;0.0;0;57;67;0;0;0;0;2;23;22;476257891964.4763;175381136219.9535;333158629279.5795;1930.3205163979926;4351.256170462587;296.7308881245272;9962.454143029128;887037.0933041977;413732.79378574697;23594.88479944669;270044.0681708645;2.679036535509802;0.10588609349580348
2167;2019-02-09 05:07:37.850;756;174;115;115;106;52;192;21;38;33;608;588;36;118;240;244;251;178;197;194;190;20;543;350;366;132;355;247;545;283.0;85.0;79.0;121.0;126.0;0;65;1;1;0;0;0;0;0;0;1;0;0;0;0;23927.00390625;5353.6953125;0.0;923.4140014648441;504.0;79240;;;Calculated values ==>;1549685257.85;348.76;290.56;284.66;284.66;283.76000000000005;278.36;273.3108153835814;292.36;275.26000000000005;276.96000000000004;276.46000000000004;333.96000000000004;331.96000000000004;276.76000000000005;284.96000000000004;297.16;297.56;298.26000000000005;290.96000000000004;292.56;292.16;;323.56;275.16;240.83765695389522;260.72004837742526;273.3108153835814;292.86;5430000.0;3500000.0;3660000.0;1320000.0;3550000.0;2470000.0;5450000.0;0.04716666666666667;0.014166666666666666;0.013166666666666667;0.020166666666666666;0.021;0.06816666666666667;;5353.6953125;0.0;923.4140014648441;23927.00390625;509607.62448877253;247103.64251051095;228048.0880053075;228048.0880053075;225468.81327462298;430799.1582183253;457547.2421668356;456937.43924984924;473048.1168422736;518466.7670304569;516424.3342831044;456696.53541972896;466320.03269945324;465669.0585932454;466902.2408945324;433177.23966431554;248609.26214740853;457825.0308446583;457268.8428174728;;211562.405474017;471784.17857572425;200076.17267901168;208693.4375472593;273.1863903064702;1127460.1862345228;413834.2038640036;78709.55804882656;0.0;0;57;67;0;0;0;0;2;23;22;476477422424.2809;175460311139.883;333305882634.4484;3382.0066765160277;5479.4447855837025;2614.713014822849;16944.556792586223;887081.3486787913;413814.69035151356;23619.13914897269;270268.2222571828;4.527676649868197;0.12891769173188541
2168;2019-02-09 05:08:37.850;756;176;117;116;107;51;192;21;39;32;607;585;37;129;239;245;251;185;197;194;190;19;566;349;366;132;354;250;567;152.0;83.0;154.0;68.0;126.0;0;64;1;1;0;0;0;0;0;0;1;0;0;0;0;24218.427734375;5586.37353515625;0.0;940.895263671875;508.0;79241;;;Calculated values ==>;1549685317.85;348.76;290.76000000000005;284.86;284.76000000000005;283.86;278.26000000000005;273.20264511476705;292.36;275.26000000000005;277.06;276.36;333.86;331.66;276.86;286.06;297.06;297.66;298.26000000000005;291.66;292.56;292.16;;323.96000000000004;275.06;240.83765695389522;261.13683023647616;273.20264511476705;292.86;5660000.0;3490000.0;3660000.0;1320000.0;3540000.0;2500000.0;5670000.0;0.025333333333333333;0.013833333333333333;0.025666666666666667;0.011333333333333334;0.021;0.04633333333333334;;5586.37353515625;0.0;940.895263671875;24218.427734375;507570.1741916123;246865.5166610009;228158.2688735725;227871.82724199706;225325.52461071286;430862.6128555636;457547.2421668356;456568.8190744456;472950.9869074988;518113.1506042049;515861.2742414158;456326.36211181415;467153.5991862525;465683.9387588076;467172.2884965674;427210.5919412189;250201.40656590526;457825.0308446583;457268.8428174728;;213234.55432191002;471686.8381748198;199898.68496580262;212706.98558587098;273.11223079613944;1127861.3981648614;413925.3711044007;78725.09395936936;0.0;0;57;67;0;0;0;0;2;23;22;476697022424.2809;175539511139.883;333454982634.4484;6587.86677545517;3080.265736368861;2448.627064358505;11331.366051730885;887164.4309575577;413886.02127252985;23661.333649632532;270503.85494755214;3.5923333863810214;0.11634408889475688
2169;2019-02-09 05:09:37.850;759;183;119;118;109;52;192;21;40;32;608;584;39;135;239;245;251;192;197;194;190;19;561;351;366;132;356;253;563;97.0;86.0;55.0;149.0;126.0;0;61;1;1;0;0;0;0;0;0;1;0;0;0;0;24047.416015625;5504.095703125;0.0;927.2964477539059;508.0;79242;;;Calculated values ==>;1549685377.85;349.06000000000006;291.46000000000004;285.06;284.96000000000004;284.06;278.36;273.4187578820637;292.36;275.26000000000005;277.16;276.36;333.96000000000004;331.56;277.06;286.66;297.06;297.66;298.26000000000005;292.36;292.56;292.16;;323.96000000000004;275.06;240.83765695389522;261.54996906429363;273.4187578820637;292.86;5610000.0;3510000.0;3660000.0;1320000.0;3560000.0;2530000.0;5630000.0;0.016166666666666666;0.014333333333333333;0.009166666666666667;0.024833333333333332;0.021;0.03716666666666667;;5504.095703125;0.0;927.2964477539059;24047.416015625;508390.42026773404;249635.5764607316;228818.90440671053;228530.12205313263;225964.1229485131;430735.4089219946;457547.2421668356;456198.1679234473;472950.9869074988;517963.5371389504;515501.66928055946;456076.197443198;467418.0137907968;465394.1846544878;466888.18498842104;428573.0936639202;253175.3008174744;457825.0308446583;457268.8428174728;;213234.55432191002;471686.8381748198;200031.0168234455;216296.8187763217;273.1729454460622;1128263.6135294447;414017.7916813864;78740.66222363124;0.0;0;57;67;0;0;0;0;2;23;22;476916622424.2809;175618711139.883;333605882634.4484;2348.19888508335;6746.1195635591275;2514.035030799056;8956.12689352945;887238.8981713955;413967.9078166959;23702.68916709218;270672.91738876264;3.197516166101093;0.17298311563026686
2170;2019-02-09 05:10:37.861;763;188;117;118;111;53;192;23;42;32;610;585;41;137;240;244;251;191;197;194;190;21;556;355;366;133;360;258;558;-2.0;83.0;454.0;131.0;126.0;0;61;1;1;0;0;0;0;0;0;1;0;0;0;0;24093.8203125;5397.46337890625;0.0;952.061889648438;507.0;79243;;;Calculated values ==>;1549685437.861;349.46000000000004;291.96000000000004;284.86;284.96000000000004;284.26000000000005;278.46000000000004;273.8482719121499;292.36;275.46000000000004;277.36;276.36;334.16;331.66;277.26000000000005;286.86;297.16;297.56;298.26000000000005;292.26000000000005;292.56;292.16;;323.86;275.26000000000005;241.05796691057077;262.23063862743834;273.8482719121499;292.86;5560000.0;3550000.0;3660000.0;1330000.0;3600000.0;2580000.0;5580000.0;0.0;0.013833333333333333;0.07566666666666667;0.021833333333333333;0.021;0.021;;5397.46337890625;0.0;952.061889648438;24093.8203125;509329.99346756784;251841.11582703004;228348.03800550848;228637.13238758995;226629.2054418369;430477.46260093397;457547.2421668356;455616.8949157441;472820.39598721155;517748.271266058;515174.98036568717;455493.6157926646;466941.17134064797;464942.4404991662;466187.4538382608;429896.85632811417;411066.4166422016;457825.0308446583;457268.8428174728;;212816.51262364245;471749.2581616372;201469.88652737322;228348.03800550848;273.75466782534244;1128664.8640490025;414108.65466246655;78756.32641439232;0.0;0;57;67;0;0;0;0;2;23;22;477136262684.85333;175698225715.09024;333759210739.848;19230.456968053397;5901.099614014763;260.4877489884572;4807.3369010512515;887418.7532713646;414073.3206322575;23725.81442917159;270787.63394819724;4.756163642920979;0.357149182158298
2171;2019-02-09 05:11:37.871;766;188;116;116;114;55;192;25;45;32;615;588;43;137;242;244;251;190;197;194;190;23;557;355;366;137;360;266;559;-2.0;85.0;801.0;182.0;126.0;0;76;26;1;0;0;0;0;0;0;1;0;0;0;0;25362.62890625;6706.1181640625;0.0;1057.56726074219;507.0;79244;;;Calculated values ==>;1549685497.871;349.76;291.96000000000004;284.76000000000005;284.76000000000005;284.56;278.66;273.8482719121499;292.36;275.66;277.66;276.36;334.66;331.96000000000004;277.46000000000004;286.86;297.36;297.56;298.26000000000005;292.16;292.56;292.16;;323.86;275.46000000000004;241.92719264551067;263.299902668528;273.8482719121499;292.86;5570000.0;3550000.0;3660000.0;1370000.0;3600000.0;2660000.0;5590000.0;0.0;0.014166666666666666;0.1335;0.030333333333333334;0.021;0.021;;6706.1181640625;0.0;1057.56726074219;25362.62890625;509614.55726272793;251786.45387986567;228038.63196583118;228038.63196583118;227464.6494988233;430477.46260093397;457547.2421668356;454651.3550658584;472295.8960165899;517589.88862437336;514795.80975444795;454400.3136980843;465796.8992027369;465204.3799370688;466187.4538382608;429635.05739619944;410203.92175614706;457825.0308446583;457268.8428174728;;212816.51262364245;471414.1961389312;201546.50362528276;228038.63196583118;273.7845826427303;1129077.0698152727;414209.5346525052;78773.07611512784;0.0;0;57;67;0;0;0;0;2;23;22;477355899284.8184;175779239215.07736;333916436939.82306;33789.49766731685;8185.986672914002;275.2744215674087;4813.834427884474;887860.659865415;414190.73258336086;23730.279858039637;270867.8237386636;6.06214582565557;0.4762782511519756
2172;2019-02-09 05:12:37.881;768;189;115;115;114;57;192;26;48;33;621;594;46;129;243;243;251;191;197;194;190;24;559;358;366;144;363;270;560;-2.0;83.0;1158.0;230.0;126.0;0;99;59;1;0;0;0;0;0;0;1;0;0;0;0;27443.8671875;8594.818359375;0.0;1172.45361328125;506.0;79245;;;Calculated values ==>;1549685557.881;349.96000000000004;292.06;284.66;284.66;284.56;278.86;274.1680685717883;292.36;275.76000000000005;277.96000000000004;276.46000000000004;335.26000000000005;332.56;277.76000000000005;286.06;297.46000000000004;297.46000000000004;298.26000000000005;292.26000000000005;292.56;292.16;;323.76000000000005;275.56;243.40439225979637;263.82572766246335;274.1680685717883;292.86;5590000.0;3579999.9999999995;3660000.0;1440000.0;3629999.9999999995;2700000.0;5600000.0;0.0;0.013833333333333333;0.193;0.03833333333333333;0.021;0.021;;8594.818359375;0.0;1172.45361328125;27443.8671875;509687.50977543276;252131.3319659097;227730.45180100927;227730.45180100927;227444.03792357884;430280.9020939914;457547.2421668356;454352.9789406998;471468.59216682916;517873.9880785178;515073.65742749104;454100.0146705789;464268.55696776125;464898.1456994284;465625.14543771395;429107.0760149998;410158.77762629226;457825.0308446583;457268.8428174728;;212398.47392691602;470577.2540004748;202348.72277577157;227730.45180100927;274.11068115854505;1129517.197291673;414337.0637081476;78791.66271965962;0.0;0;57;67;0;0;0;0;2;23;22;477575535884.7835;175863553265.06396;334077263739.7975;48636.82143983115;10282.093696946957;262.1181277104547;4820.3062113457345;888547.6603388641;414344.65890319686;23734.75887566145;270948.1216247286;6.552632060928356;0.5238872655358205
2173;2019-02-09 05:13:37.872;768;188;114;114;114;58;192;26;52;33;621;597;49;120;244;242;251;188;197;194;190;25;566;361;366;149;366;270;566;-2.0;85.0;1165.0;191.0;126.0;0;99;86;1;0;0;0;0;0;0;1;0;0;0;0;29122.06640625;10217.166015625;0.0;1149.04467773438;505.0;79246;;;Calculated values ==>;1549685617.872;349.96000000000004;291.96000000000004;284.56;284.56;284.56;278.96000000000004;274.4858918419099;292.36;275.76000000000005;278.36;276.46000000000004;335.26000000000005;332.86;278.06;285.16;297.56;297.36;298.26000000000005;291.96000000000004;292.56;292.16;;323.66;275.66;244.42749628697553;263.82572766246335;274.4858918419099;292.86;5660000.0;3610000.0;3660000.0;1490000.0;3660000.0;2700000.0;5660000.0;0.0;0.014166666666666666;0.19416666666666668;0.03183333333333333;0.021;0.021;;10217.166015625;0.0;1149.04467773438;29122.06640625;509072.6458502334;251412.36279694637;227321.39186539224;227321.39186539224;227321.39186539224;430081.6785162784;457547.2421668356;454857.56176989106;470801.063269159;517873.9880785178;515385.2194208326;454479.2919047325;463194.69883737416;464590.79660714185;465058.7251422519;427210.5919412189;251412.36279694637;457825.0308446583;457268.8428174728;;211980.4382156667;470002.44352694025;203168.07208916932;227321.39186539224;274.44236974265687;1129988.5093637093;414493.806729461;78811.00563685826;0.0;0;57;67;0;0;0;0;2;23;22;477795102944.55316;175951440079.97174;334239239439.62756;48869.70924634014;8494.227490769039;2490.4749128771937;4828.896469993692;889360.092877233;414501.1047758622;23757.693710234314;271028.5195854854;5.690841905453221;0.4263887420300324
2174;2019-02-09 05:14:37.852;768;185;113;113;112;61;192;26;55;32;592;572;52;127;246;240;251;189;196;194;190;25;569;365;366;140;370;272;569;-1.0;86.0;635.0;230.0;126.0;0;1;98;1;0;0;0;0;0;0;1;1;0;0;0;29095.15234375;11128.650390625;0.0;2083.349609375;502.0;79247;;;Calculated values ==>;1549685677.852;349.96000000000004;291.66;284.46000000000004;284.46000000000004;284.36;279.26000000000005;274.9066339382667;292.36;275.76000000000005;278.66;276.36;332.36;330.36;278.36;285.86;297.76000000000005;297.16;298.26000000000005;292.06;292.56;292.16;;323.36;275.66;242.56692532238324;264.08650396036035;274.9066339382667;292.76000000000005;5690000.0;3650000.0;3660000.0;1400000.0;3700000.0;2720000.0;5690000.0;0.0;0.014333333333333333;0.10583333333333332;0.03833333333333333;0.021;0.021;;11128.650390625;0.0;2083.349609375;29095.15234375;508808.31345725217;250103.1235358796;226976.824784546;226976.824784546;226693.62724178503;429811.8947417682;457547.2421668356;454899.59490120475;471900.24888135743;514693.34212323517;512609.8339327209;454520.3973115141;463734.66386149335;464267.9552511883;464208.71106282185;426373.13661352004;251646.60514302485;457825.0308446583;457268.8428174728;;210726.34883551928;471211.3733730803;204139.07826813322;226976.824784546;274.8361426506252;1130473.4911389502;414671.6292389685;78837.93327705305;0.0;0;57;67;0;0;0;0;2;24;22;478014629744.623;176038111179.9993;334401785239.67926;26538.821343666732;10237.771312356303;2504.4136177437645;4836.132378691464;889988.2878308757;414657.15273260785;23799.30390664569;271109.03464528103;3.339171862886638;0.2656661407005702
2175;2019-02-09 05:15:37.863;770;196;112;112;108;64;192;27;52;32;580;567;49;131;249;237;251;198;197;194;190;26;556;366;366;138;371;279;554;-2.0;86.0;539.0;181.0;126.0;0;1;98;1;0;0;0;0;0;0;1;1;0;0;0;30478.47265625;10804.2197265625;0.0;2137.87915039062;499.0;79248;;;Calculated values ==>;1549685737.863;350.16;292.76000000000005;284.36;284.36;283.96000000000004;279.56;275.0112864084945;292.36;275.86;278.36;276.36;331.16;329.86;278.06;286.26000000000005;298.06;296.86;298.26000000000005;292.96000000000004;292.56;292.16;;323.06;275.76000000000005;242.14157278889297;264.9883086891361;275.0112864084945;292.86;5560000.0;3660000.0;3660000.0;1380000.0;3710000.0;2790000.0;5540000.0;0.0;0.014333333333333333;0.08983333333333333;0.030166666666666668;0.021;0.021;;10804.2197265625;0.0;2137.87915039062;30478.47265625;510197.9639281929;414635.1960104896;226995.3590132835;226995.3590132835;225857.83685173327;429743.705733735;457547.2421668356;453325.99044689833;472164.23178385233;512831.4440666325;511468.44845823146;452938.7210793737;463174.33489324583;464519.832704108;463662.6014702889;429896.85632811417;415339.61386950605;457825.0308446583;457268.8428174728;;209472.28574929133;471575.67402331997;204434.0430580893;226995.3590132835;274.95443290360646;1130970.029028532;414854.43666491343;78873.11663243583;0.0;0;57;67;0;0;0;0;2;24;22;478234270004.3228;176121526469.88528;334567115544.4533;22358.793273761345;8058.772534117791;208.65380857338303;4835.743159887976;890395.8426568196;414809.65188417316;23821.91694679822;271189.64838446886;2.740047276218082;0.22028698436708255
2176;2019-02-09 05:16:37.873;763;194;113;112;106;61;192;29;23;33;597;585;27;108;249;236;251;196;197;194;190;27;574;365;366;136;370;259;567;0.0;86.0;566.0;219.0;126.0;0;1;0;1;0;1;0;0;0;0;1;1;0;0;0;38860.5625;19616.45703125;0.0;1971.8771972656198;493.0;79249;;;Calculated values ==>;1549685797.873;349.46000000000004;292.56;284.46000000000004;284.36;283.76000000000005;279.26000000000005;274.9066339382667;292.36;276.06;275.46000000000004;276.46000000000004;332.86;331.66;275.86;283.96000000000004;298.06;296.76000000000005;298.26000000000005;292.76000000000005;292.56;292.16;;322.46000000000004;275.86;241.71165711629368;262.3656120759269;274.9066339382667;292.86;5740000.0;3650000.0;3660000.0;1360000.0;3700000.0;2590000.0;5670000.0;0.0;0.014333333333333333;0.09433333333333334;0.0365;0.021;0.021;;19616.45703125;0.0;1971.8771972656198;38860.5625;507737.4905003269;253761.5890112568;227016.83440006245;226733.24971109725;225045.9603514737;429811.8947417682;457547.2421668356;453084.6477965463;472525.0707617092;516325.8055576963;515088.92473351007;453585.9700613995;463408.1884626382;464666.51039494085;463678.2282813929;424941.5601033314;409002.03532482655;457825.0308446583;457268.8428174728;;206964.23671620517;471938.4492427271;204158.59128395896;227016.83440006245;274.8436562293474;1131547.9506256245;415107.9845554615;78907.37030998911;0.0;0;57;68;0;0;0;0;2;24;22;478453906604.2879;176203740169.87222;334728542444.4277;23482.024664354074;9773.964815495037;228.46652182523627;4835.292176765618;890777.9131407125;414958.2827964204;23825.5602233292;271270.25377758837;1.7750210726228306;0.1490145063724074
2177;2019-02-09 05:17:37.873;750;193;112;112;105;56;192;31;-17;34;611;595;-8;65;248;237;251;194;196;194;190;29;548;362;366;134;367;237;544;-2.0;85.0;87.0;120.0;126.0;0;1;0;1;0;1;0;0;0;0;1;1;0;0;0;38080.59765625;18973.02734375;0.0;1797.62976074219;481.0;79250;;;Calculated values ==>;1549685857.873;348.16;292.46000000000004;284.36;284.36;283.66;278.76000000000005;274.5913991737795;292.36;276.26000000000005;271.46000000000004;276.56;334.26000000000005;332.66;272.36;279.66;297.96000000000004;296.86;298.26000000000005;292.56;292.56;292.16;;321.26000000000005;276.06;241.2770596917726;259.30345971252746;274.5913991737795;292.76000000000005;5480000.0;3620000.0000000005;3660000.0;1340000.0;3670000.0000000005;2370000.0;5440000.0;0.0;0.014166666666666666;0.0145;0.02;0.021;0.021;;18973.02734375;0.0;1797.62976074219;38080.59765625;508424.13550304447;417415.52837809635;227202.56442033578;227202.56442033578;225205.38267147745;430014.67791919125;457547.2421668356;451947.29170301283;472884.4304738556;519605.01628940174;517983.14017164323;453045.8655279474;461693.12202982;464972.8808765168;464254.5134180436;431941.4236053688;417739.3032128304;457825.0308446583;457268.8428174728;;201948.4348523538;472397.21216106473;203258.94400863737;227202.56442033578;274.48221127276327;1132189.1269602599;415429.56359191984;78938.7828679725;0.0;0;57;68;0;0;0;0;2;24;22;478673506604.2879;176284740169.87222;334877342444.4277;3605.981041568444;5382.765363048548;201.1967055609611;4831.391846339878;891003.6465215952;415084.58888124157;23829.140750224087;271350.8094777809;0.6750549530513097;0.050476768806433
2178;2019-02-09 05:18:37.874;757;177;112;112;102;50;192;31;-21;35;609;595;-16;75;245;238;251;177;197;194;190;27;521;353;366;131;358;242;521;-1.0;81.0;143.0;41.0;126.0;0;0;96;1;0;0;0;0;0;0;1;1;0;0;0;29597.228515625;10171.8603515625;0.0;1851.4250488281198;475.0;79251;;;Calculated values ==>;1549685917.874;348.86;290.86;284.36;284.36;283.36;278.16;273.6339639331285;292.36;276.26000000000005;271.06;276.66;334.06;332.66;271.56;280.66;297.66;296.96000000000004;298.26000000000005;290.86;292.56;292.16;;320.66;275.86;240.61611355647437;260.01710675043796;273.6339639331285;292.86;5210000.0;3529999.9999999995;3660000.0;1310000.0;3579999.9999999995;2420000.0;5210000.0;0.0;0.013500000000000002;0.02383333333333333;0.006833333333333333;0.021;0.021;;10171.8603515625;0.0;1851.4250488281198;29597.228515625;511650.1313077512;420551.15666942374;227698.89174648342;227698.89174648342;224808.83020409525;430607.02586249536;457547.2421668356;450567.5747192478;473372.2673856561;518986.276753291;517562.07749169995;451189.5268053024;462094.5292105485;465885.42676947766;465698.93970120384;438285.73774446175;420551.15666942374;457825.0308446583;457268.8428174728;;199440.67485045042;472596.2217928923;201010.93431520285;227698.89174648342;273.56631455716723;1132753.1182462834;415672.4417046202;78969.19216494952;0.0;0;57;68;0;0;0;0;2;24;22;478893110264.89526;176364241495.0921;335021044839.8251;5947.766596296405;1855.8327977642111;239.41684451301307;4820.968972490778;891083.2624123737;415144.91153810936;23832.812591014517;271431.2471587659;1.069922636174508;0.05298654518917008
2179;2019-02-09 05:19:37.864;766;169;113;113;101;47;192;27;-14;35;609;595;-12;97;242;238;251;170;197;194;190;23;526;349;366;128;354;242;528;-1.0;86.0;107.0;7.0;126.0;0;0;65;1;0;0;0;0;0;0;1;1;0;0;0;27976.716796875;8612.8046875;0.0;1879.71240234375;479.0;79252;;;Calculated values ==>;1549685977.864;349.76;290.06;284.46000000000004;284.46000000000004;283.26000000000005;277.86;273.20264511476705;292.36;275.86;271.76000000000005;276.66;334.06;332.66;271.96000000000004;282.86;297.36;296.96000000000004;298.26000000000005;290.16;292.56;292.16;;321.06;275.46000000000004;239.943914813709;260.01710675043796;273.20264511476705;292.86;5260000.0;3490000.0;3660000.0;1280000.0;3540000.0;2420000.0;5280000.0;0.0;0.014333333333333333;0.017833333333333333;0.0011666666666666668;0.021;0.021;;8612.8046875;0.0;1879.71240234375;27976.716796875;512308.4705829613;415490.00808100373;227836.59920955027;227836.59920955027;224386.22171231612;430862.6128555636;457547.2421668356;451437.53068030096;473760.833029134;518986.276753291;517562.07749169995;451685.09821154695;464634.72614927456;466072.45092096843;466275.0335842283;437167.5967767104;415828.86778821255;457825.0308446583;457268.8428174728;;201112.50472608567;472601.6926398898;200057.3549028672;227836.59920955027;273.17466063919346;1133232.821160151;415828.95449015807;79000.27979491222;0.0;0;57;68;0;0;0;0;2;24;22;479112673664.9302;176441928545.10446;335166220639.84814;4482.946468030902;317.9683940265263;305.85511550180274;4818.077115766374;891170.1705341554;415163.0235288755;23837.355766693196;271511.5591552835;0.945897634318116;0.026335278787805925
2180;2019-02-09 05:20:37.865;770;170;115;114;102;47;192;23;-5;33;613;599;-6;115;240;239;251;172;197;194;190;20;536;348;366;124;353;244;537;-1.0;83.0;56.0;62.0;126.0;0;0;43;1;0;0;0;0;0;0;1;1;0;0;0;27028.38671875;7461.6337890625;0.0;1916.08984375;488.0;79253;;;Calculated values ==>;1549686037.865;350.16;290.16;284.66;284.56;283.36;277.86;273.0942459734351;292.36;275.46000000000004;272.66;276.46000000000004;334.46000000000004;333.06;272.56;284.66;297.16;297.06;298.26000000000005;290.36;292.56;292.16;;321.96000000000004;275.16;239.02933182858504;260.2995467637923;273.0942459734351;292.86;5360000.0;3479999.9999999995;3660000.0;1240000.0;3529999.9999999995;2440000.0;5370000.0;0.0;0.013833333333333333;0.009333333333333334;0.010333333333333333;0.021;0.021;;7461.6337890625;0.0;1916.08984375;27028.38671875;511933.1414632889;245985.801423265;228222.36287170718;227930.98497624422;224494.08286062177;430925.7729439634;457547.2421668356;452200.00946489343;474084.14901256585;519226.63388403534;517800.9091142374;452076.35648400494;466405.6858722546;465957.757526552;466546.6056525808;434857.85898298485;246725.74933843693;457825.0308446583;457268.8428174728;;204874.27233412856;472835.5125530357;199207.88191492273;228222.36287170718;272.8354906342019;1133691.2046618252;415962.9103765285;79031.91200745288;0.0;0;57;68;0;0;0;0;2;24;22;479332277324.6649;176517529805.01312;335312023069.672;2361.25985713306;2827.485516593834;2602.494183416246;4809.976078861078;891227.2065373805;415189.23608163424;23861.592414758972;271591.7942690381;1.3437392835840003;0.058675150835945766
2181;2019-02-09 05:21:37.845;773;173;116;116;103;49;192;20;2;30;621;605;0;133;239;239;251;178;197;194;190;18;543;347;366;126;352;245;544;92.0;87.0;0.0;133.0;126.0;0;100;22;1;0;0;0;0;0;0;1;0;0;0;0;25296.615234375;6447.93212890625;0.0;1140.35473632812;497.0;79254;;;Calculated values ==>;1549686097.845;350.46000000000004;290.46000000000004;284.76000000000005;284.76000000000005;283.46000000000004;278.06;272.9856168485579;292.36;275.16;273.36;276.16;335.26000000000005;333.66;273.16;286.46000000000004;297.06;297.06;298.26000000000005;290.96000000000004;292.56;292.16;;322.86;274.96000000000004;239.4893008659735;260.44013211722256;272.9856168485579;292.86;5430000.0;3470000.0000000005;3660000.0;1260000.0;3520000.0000000005;2450000.0;5440000.0;0.015333333333333334;0.0145;0.0;0.022166666666666668;0.021;0.036333333333333336;;6447.93212890625;0.0;1140.35473632812;25296.615234375;511695.8110925986;246778.57070381675;228360.28896335245;228360.28896335245;224641.1213295069;430988.63858405815;457547.2421668356;452890.0977157822;473537.5729257194;519957.9612157385;518328.35418955894;452643.50187484024;468311.45113928773;465972.58579758817;466689.4368829381;433177.23966431554;412128.71280242736;457825.0308446583;457268.8428174728;;208636.25808486674;472381.07702132664;198915.43621239567;215934.02082992112;272.71561817712353;1134127.100997679;416078.78478819865;79057.37388883778;0.0;0;57;68;0;0;0;0;2;24;22;479551804124.73474;176592504805.03696;335458674169.7186;0.0;6061.82170459797;305.2036394973787;8768.498532214378;891246.8771438077;415263.28894931433;23885.815153019226;271704.9105061813;1.9945903660617943;0.10854799411251384
2182;2019-02-09 05:22:37.865;776;177;118;116;104;50;192;19;8;30;624;605;5;131;238;240;251;182;197;194;190;17;548;347;366;136;353;247;549;275.0;82.0;140.0;117.0;126.0;0;100;12;1;0;0;0;0;0;0;1;0;0;0;0;24734.0703125;5947.85693359375;0.0;1103.15356445312;502.0;79255;;;Calculated values ==>;1549686157.865;350.76;290.86;284.96000000000004;284.76000000000005;283.56;278.16;272.9856168485579;292.36;275.06;273.96000000000004;276.16;335.56;333.66;273.66;286.26000000000005;296.96000000000004;297.16;298.26000000000005;291.36;292.56;292.16;;323.36;274.86;241.71165711629368;260.72004837742526;272.9856168485579;292.86;5480000.0;3470000.0000000005;3660000.0;1360000.0;3529999.9999999995;2470000.0;5490000.0;0.04583333333333333;0.013666666666666666;0.02333333333333333;0.0195;0.021;0.06683333333333333;;5947.85693359375;0.0;1103.15356445312;24734.0703125;511632.1604210642;248038.71108239493;228833.11486510892;228251.74451869132;224826.59767494642;430988.63858405815;457547.2421668356;453284.80686202255;472231.8376443816;520098.2268619473;518160.62797013257;452914.67127306404;467804.6497722714;465698.93970120384;466817.3274516289;431941.4236053688;411488.054595783;457825.0308446583;457268.8428174728;;210726.34883551928;470959.3386274875;199319.19968433783;208592.89871869484;272.87522309274203;1134544.1623512302;416182.1174631007;79076.07602330585;0.0;0;57;68;0;0;0;0;2;24;22;479771477324.6649;176671131005.01196;335606323369.6717;5925.86416747931;5296.982709391418;279.5293764643395;16619.842263934996;891296.2758059215;415357.9772049686;23890.68955240907;271916.5505359175;3.988395496653979;0.13601943475158418
2183;2019-02-09 05:23:37.876;779;181;120;118;106;48;192;19;13;29;618;601;10;134;238;240;251;187;197;194;190;16;559;347;366;142;352;253;560;289.0;83.0;371.0;162.0;126.0;0;100;17;1;0;0;0;0;0;0;1;0;0;0;0;25100.517578125;6290.5751953125;0.0;1108.12121582031;506.0;79256;;;Calculated values ==>;1549686217.876;351.06000000000006;291.26000000000005;285.16;284.96000000000004;283.76000000000005;277.96000000000004;272.9856168485579;292.36;275.06;274.46000000000004;276.06;334.96000000000004;333.26000000000005;274.16;286.56;296.96000000000004;297.16;298.26000000000005;291.86;292.56;292.16;;323.76000000000005;274.76000000000005;242.98782864720522;261.54996906429363;272.9856168485579;292.86;5590000.0;3470000.0000000005;3660000.0;1420000.0;3520000.0000000005;2530000.0;5600000.0;0.04816666666666667;0.013833333333333333;0.06183333333333333;0.027000000000000003;0.021;0.06916666666666667;;6290.5751953125;0.0;1108.12121582031;25100.517578125;511051.0503797635;249023.0453146729;229173.8172947154;228594.17078673578;225178.21802047812;430988.63858405815;457547.2421668356;452870.2099539165;471339.3356437985;518987.70859065343;517246.06739612925;452495.7350895695;467303.1478773701;465843.3745391188;466817.3274516289;429107.0760149998;251336.13272965632;457825.0308446583;457268.8428174728;;212398.47392691602;470054.39208017604;199345.816738752;208402.0289557433;272.88573084270877;1134959.5267192603;416284.1230949735;79094.50669145274;0.0;0;57;68;0;0;0;0;2;24;22;479991117584.36475;176754546294.89795;335756350869.4667;15676.258313804337;7309.13153421845;2459.1647154472516;17213.287958769626;891476.3264962622;415463.0474161963;23913.516187259775;272198.5449768925;5.765588983763742;0.26949281717029383
2184;2019-02-09 05:24:37.856;782;187;121;120;109;50;192;19;16;28;609;593;13;139;238;241;251;191;197;194;190;18;560;349;366;138;354;258;562;-1.0;81.0;368.0;199.0;126.0;0;1;29;1;0;0;0;0;0;0;1;1;0;0;0;26519.1875;6954.64013671875;0.0;1960.48059082031;508.0;79257;;;Calculated values ==>;1549686277.856;351.36;291.86;285.26000000000005;285.16;284.06;278.16;273.20264511476705;292.36;275.06;274.76000000000005;275.96000000000004;334.06;332.46000000000004;274.46000000000004;287.06;296.96000000000004;297.26000000000005;298.26000000000005;292.26000000000005;292.56;292.16;;323.96000000000004;274.96000000000004;242.14157278889297;262.23063862743834;273.20264511476705;292.86;5600000.0;3490000.0;3660000.0;1380000.0;3540000.0;2580000.0;5620000.0;0.0;0.013500000000000002;0.06133333333333334;0.033166666666666664;0.021;0.021;;6954.64013671875;0.0;1960.48059082031;26519.1875;511335.6244551285;251230.37358079918;229420.7477619156;229130.1902440266;225983.61248663263;430862.6128555636;457547.2421668356;452377.66799008177;471771.9322026706;517645.4611463711;515999.13640083576;451999.11770714255;467172.5809679604;465554.2281614293;466660.15642007784;428840.8467844847;252825.72291499353;457825.0308446583;457268.8428174728;;213234.55432191002;470789.9032000179;199783.86745354533;229420.7477619156;273.06701678163057;1135389.5475403117;416394.4630971774;79120.06984928896;0.0;0;57;68;0;0;0;0;2;25;22;480210644384.4346;176838518294.92465;335909599769.5154;15492.419766240902;8988.366852258006;2376.204172238131;4784.809996166701;891735.9789006838;415598.8146319646;23953.797496423053;272381.8013540809;3.549228524652653;0.28271868469072664
2185;2019-02-09 05:25:37.877;785;189;120;120;113;52;192;22;20;27;604;590;17;155;240;240;251;190;197;194;190;20;555;353;366;134;358;260;556;-2.0;85.0;716.0;222.0;126.0;0;1;39;1;0;0;0;0;0;0;1;1;0;0;0;27087.55859375;7425.658203125;0.0;1999.7761230468802;508.0;79258;;;Calculated values ==>;1549686337.877;351.66;292.06;285.16;285.16;284.46000000000004;278.36;273.6339639331285;292.36;275.36;275.16;275.86;333.56;332.16;274.86;288.66;297.16;297.16;298.26000000000005;292.16;292.56;292.16;;323.96000000000004;275.16;241.2770596917726;262.5002047102346;273.6339639331285;292.86;5550000.0;3529999.9999999995;3660000.0;1340000.0;3579999.9999999995;2600000.0;5560000.0;0.0;0.014166666666666666;0.11933333333333333;0.037000000000000005;0.021;0.021;;7425.658203125;0.0;1999.7761230468802;27087.55859375;512136.110120467;411156.2656500391;229261.72674995085;229261.72674995085;227240.2794848523;430607.02586249536;457547.2421668356;452533.6833682403;472202.2088784924;516961.9244851646;515518.74042678357;452154.4650788298;468738.26531108934;465233.93026070396;465957.757526552;430157.22202261304;411554.17536023696;457825.0308446583;457268.8428174728;;213234.55432191002;471519.16422574193;201022.19876217;229261.72674995085;273.5707235831498;1135836.4267785293;416514.3408595062;79153.08353940072;0.0;0;57;68;0;0;0;0;2;25;22;480430321244.9721;176920146855.1244;336065054159.89575;30013.703829657723;10008.387722152163;263.5431610503279;4788.149437417962;892115.3293244384;415757.176327673;23975.803090184025;272461.6039373544;4.782143993632259;0.3955643687466645
2186;2019-02-09 05:26:37.887;787;187;119;119;116;55;192;23;24;28;612;599;21;157;242;238;251;188;197;194;190;22;554;357;366;132;362;260;555;-1.0;87.0;657.0;197.0;126.0;0;0;43;1;0;0;0;0;0;0;1;1;0;0;0;27200.48046875;7649.34716796875;0.0;1994.1481933593802;508.0;79259;;;Calculated values ==>;1549686397.887;351.86;291.86;285.06;285.06;284.76000000000005;278.66;274.0616903277293;292.36;275.46000000000004;275.56;275.96000000000004;334.36;333.06;275.26000000000005;288.86;297.36;296.96000000000004;298.26000000000005;291.96000000000004;292.56;292.16;;323.96000000000004;275.36;240.83765695389522;262.5002047102346;274.0616903277293;292.86;5540000.0;3570000.0000000005;3660000.0;1320000.0;3620000.0000000005;2600000.0;5550000.0;0.0;0.0145;0.1095;0.03283333333333333;0.021;0.021;;7649.34716796875;0.0;1994.1481933593802;27200.48046875;512467.7360801984;410799.17277700413;228992.50887352717;228992.50887352717;228123.25152956232;430346.717906069;457547.2421668356;453037.69290263235;472562.30901117553;517785.6909471785;516446.7382116067;452659.8574337333;468968.3528471839;464912.7873590418;465118.4183262364;430416.17701863224;411202.0240501036;457825.0308446583;457268.8428174728;;213234.55432191002;471978.8095216074;202099.88175191174;228992.50887352717;274.0093232457508;1136288.9025040325;416639.98684175283;79186.37178914926;0.0;0;57;68;0;0;0;0;2;25;22;480649957844.9372;176999960155.1117;336221080159.871;27477.690321003905;8861.024795105006;278.60521804366505;4793.803012822859;892594.5041247762;415914.44763947587;23980.321746326284;272541.466849361;4.294202651150773;0.34787900824905466
