;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2187;2019-02-09 05:27:37.887;789;185;118;118;116;58;192;22;30;28;623;608;26;156;244;236;251;185;197;194;190;22;551;361;366;132;366;261;553;0.0;83.0;601.0;187.0;126.0;0;0;49;1;0;0;0;0;0;0;1;1;0;0;0;27473.869140625;7962.1552734375;0.0;2010.16943359375;508.0;79260;;;Calculated values ==>;1549686457.887;352.06000000000006;291.66;284.96000000000004;284.96000000000004;284.76000000000005;278.96000000000004;274.4858918419099;292.36;275.36;276.16;275.96000000000004;335.46000000000004;333.96000000000004;275.76000000000005;288.76000000000005;297.56;296.76000000000005;298.26000000000005;291.66;292.56;292.16;;323.96000000000004;275.36;240.83765695389522;262.63441904999945;274.4858918419099;292.86;5510000.0;3610000.0;3660000.0;1320000.0;3660000.0;2610000.0;5530000.0;0.0;0.013833333333333333;0.10016666666666667;0.03116666666666667;0.021;0.021;;7962.1552734375;0.0;2010.16943359375;27473.869140625;512969.35338616284;410894.04197200795;228745.4692477943;228745.4692477943;228165.8721177693;430081.6785162784;457547.2421668356;453619.39126228687;472562.30901117553;518833.95667727623;517289.4273598201;453116.75575113355;468714.68231279514;464590.79660714185;464270.0288607765;431184.78525644395;410894.04197200795;457825.0308446583;457268.8428174728;;213234.55432191002;471978.8095216074;203142.0919815756;228745.4692477943;274.43231350152047;1136744.5220841106;416770.0826954312;79219.7411027072;0.0;0;57;68;0;0;0;0;2;25;22;480869557844.9372;177079160155.1117;336377380159.871;25089.476144617915;8378.744363330992;280.688615434698;4798.990844963249;893032.563845323;416058.11238246283;23984.982528271936;272621.4067981759;3.8654878476999097;0.31108546824307487
2188;2019-02-09 05:28:37.868;790;184;117;117;116;61;192;21;35;28;632;617;31;153;246;234;251;188;197;194;190;21;559;361;366;132;366;263;560;0.0;84.0;565.0;165.0;126.0;0;0;62;1;0;0;0;0;0;0;1;1;0;0;0;28268.240234375;8809.2021484375;0.0;2036.53698730469;510.0;79261;;;Calculated values ==>;1549686517.868;352.16;291.56;284.86;284.86;284.76000000000005;279.26000000000005;274.4858918419099;292.36;275.26000000000005;276.66;275.96000000000004;336.36;334.86;276.26000000000005;288.46000000000004;297.76000000000005;296.56;298.26000000000005;291.96000000000004;292.56;292.16;;324.16;275.26000000000005;240.83765695389522;262.9017227912062;274.4858918419099;292.86;5590000.0;3610000.0;3660000.0;1320000.0;3660000.0;2630000.0;5600000.0;0.0;0.014;0.09416666666666668;0.0275;0.021;0.021;;8809.2021484375;0.0;2036.53698730469;28268.240234375;512409.03128539794;250166.70503704582;228305.50812860142;228305.50812860142;228017.6052045426;430081.6785162784;457547.2421668356;453905.18964537716;472562.30901117553;519593.9848647244;518048.63093514694;453402.1464048377;468089.3851037202;464854.9636409364;464006.2339002714;429107.0760149998;251732.10483551773;457825.0308446583;457268.8428174728;;214070.64678622372;471881.50233233685;203126.68107645484;228305.50812860142;274.4263475163012;1137208.8925645892;416909.799749407;79253.45297737606;0.0;0;57;68;0;0;0;0;2;25;22;481089088304.7417;177158335075.0412;336534530379.7311;23614.97622357352;7390.757584536756;2483.249596512749;4808.2300284663;893438.3057557251;416189.48328461463;24008.008052958492;272701.44161966146;3.531083769743333;0.2619676017048393
2189;2019-02-09 05:29:37.868;792;192;117;117;114;63;192;21;39;29;640;624;35;148;246;233;251;195;197;194;190;21;562;362;366;132;367;264;562;0.0;84.0;632.0;157.0;126.0;0;0;74;1;0;0;0;0;0;0;1;1;0;0;0;29113.8984375;9472.767578125;0.0;2042.64880371094;510.0;79262;;;Calculated values ==>;1549686577.868;352.36;292.36;284.86;284.86;284.56;279.46000000000004;274.5913991737795;292.36;275.26000000000005;277.06;276.06;337.16;335.56;276.66;287.96000000000004;297.76000000000005;296.46000000000004;298.26000000000005;292.66;292.56;292.16;;324.16;275.26000000000005;240.83765695389522;263.0348170998261;274.5913991737795;292.86;5620000.0;3620000.0000000005;3660000.0;1320000.0;3670000.0000000005;2640000.0;5620000.0;0.0;0.014;0.10533333333333333;0.026166666666666668;0.021;0.021;;9472.767578125;0.0;2042.64880371094;29113.8984375;512399.0309264171;409649.04535952624;228263.18492356138;228263.18492356138;227402.9618328961;430014.67791919125;457547.2421668356;454237.06870369037;472659.50235634967;520334.9505562683;518686.60191538016;453734.4937347361;467368.36878585356;464708.6425554581;463725.85767764907;428303.7922335758;410893.4722959139;457825.0308446583;457268.8428174728;;214070.64678622372;471881.50233233685;203386.5782492198;228263.18492356138;274.53157751003783;1137687.0770535215;417062.1494971283;79287.44619230118;0.0;0;57;68;0;0;0;0;2;25;22;481308688304.7417;177237535075.0412;336692630379.7311;26422.9183278709;7025.617180174896;243.7444791272662;4809.118815772141;893855.2882103205;416309.61974098725;24030.733003588826;272781.5861933635;3.3434656226305557;0.25820751414032583
2190;2019-02-09 05:30:37.859;793;194;116;115;112;63;192;22;42;29;645;629;36;142;247;233;251;196;197;194;190;21;558;362;366;132;367;265;558;-1.0;86.0;485.0;180.0;126.0;0;0;88;1;0;0;0;0;0;0;1;1;0;0;0;29804.099609375;10266.2021484375;0.0;2041.78771972656;508.0;79263;;;Calculated values ==>;1549686637.859;352.46000000000004;292.56;284.76000000000005;284.66;284.36;279.46000000000004;274.5913991737795;292.36;275.36;277.36;276.06;337.66;336.06;276.76000000000005;287.36;297.86;296.46000000000004;298.26000000000005;292.76000000000005;292.56;292.16;;323.96000000000004;275.26000000000005;240.83765695389522;263.1675429290057;274.5913991737795;292.86;5580000.0;3620000.0000000005;3660000.0;1320000.0;3670000.0000000005;2650000.0;5580000.0;0.0;0.014333333333333333;0.08083333333333333;0.030000000000000002;0.021;0.021;;10266.2021484375;0.0;2041.78771972656;29804.099609375;512863.7005167784;412248.46956782654;228059.70974580315;227772.13725049424;226913.85408509918;430014.67791919125;457547.2421668356;454443.9638422685;472659.50235634967;520767.5200494297;519118.8111160151;453689.4726371599;466526.4813903868;464840.8181699309;463725.85767764907;429371.8051531241;413010.54793433315;457825.0308446583;457268.8428174728;;213234.55432191002;471881.50233233685;203330.80293469157;228059.70974580315;274.5100099215801;1138177.9867225662;417226.61623763165;79321.47805774846;0.0;0;57;68;0;0;0;0;2;25;22;481528255364.51135;177316723194.95813;336851306574.5646;20298.313840029135;8056.52098192936;234.5113534693368;4813.391794505063;894244.5734097711;416435.2853728669;24034.717871036493;272861.76175356004;2.713906846505673;0.21957322055726863
2191;2019-02-09 05:31:37.859;793;192;115;114;109;60;192;23;41;30;650;633;36;134;247;233;251;193;197;194;190;22;553;360;366;132;365;266;553;-2.0;81.0;702.0;146.0;126.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;30331.685546875;10845.0126953125;0.0;2046.5944824218802;505.0;79264;;;Calculated values ==>;1549686697.859;352.46000000000004;292.36;284.66;284.56;284.06;279.16;274.38016830617;292.36;275.46000000000004;277.26000000000005;276.16;338.16;336.46000000000004;276.76000000000005;286.56;297.86;296.46000000000004;298.26000000000005;292.46000000000004;292.56;292.16;;323.66;275.36;240.83765695389522;263.299902668528;274.38016830617;292.86;5530000.0;3600000.0;3660000.0;1320000.0;3650000.0;2660000.0;5530000.0;0.0;0.013500000000000002;0.11699999999999999;0.024333333333333332;0.021;0.021;;10845.0126953125;0.0;2046.5944824218802;30331.685546875;513289.20409950236;413590.4106133878;227877.23655417704;227589.36225082667;226161.05784588633;430148.3826014536;457547.2421668356;454148.83295247785;472756.67973813636;521200.5005898456;519448.28389754577;453518.175689324;465444.0807512198;465132.6551254336;464022.1768390251;430673.7423110704;413956.2836987002;457825.0308446583;457268.8428174728;;211980.4382156667;471978.8095216074;202885.5343095026;227877.23655417704;274.32827759463254;1138679.118265535;417402.54302799626;79355.54790943304;0.0;0;57;68;0;0;0;0;2;25;22;481747855364.51135;177395923194.95813;337010606574.5646;29397.805941228104;6547.936363494549;225.68569126699757;4817.223731529211;894658.7077412816;416556.98918407876;24038.552846409297;272942.0168829437;3.179483454810199;0.24112187411272687
2192;2019-02-09 05:32:37.859;790;188;115;115;108;57;192;24;38;31;653;637;34;128;246;234;251;189;197;194;190;23;545;359;366;132;364;266;545;-3.0;84.0;672.0;142.0;126.0;0;0;99;1;0;0;0;0;0;0;1;1;0;0;0;30236.080078125;10623.9384765625;0.0;2055.75756835938;501.0;79265;;;Calculated values ==>;1549686757.859;352.16;291.96000000000004;284.66;284.66;283.96000000000004;278.86;274.27422755570615;292.36;275.56;276.96000000000004;276.26000000000005;338.46000000000004;336.86;276.56;285.96000000000004;297.76000000000005;296.56;298.26000000000005;292.06;292.56;292.16;;323.26000000000005;275.46000000000004;240.83765695389522;263.299902668528;274.27422755570615;292.86;5450000.0;3590000.0;3660000.0;1320000.0;3640000.0;2660000.0;5450000.0;0.0;0.014;0.112;0.023666666666666666;0.021;0.021;;10623.9384765625;0.0;2055.75756835938;30236.080078125;513601.8617182615;415361.6199971667;228048.0880053075;228048.0880053075;226036.8577732753;430214.79039162316;457547.2421668356;453770.77700511605;472853.8412306012;521509.43358281377;519860.8194208081;453265.11707721057;464736.58093329327;465146.75317812245;464301.43004117184;432686.59545249655;415705.92028061923;457825.0308446583;457268.8428174728;;210308.32490665457;472076.1002201579;202622.406437731;228048.0880053075;274.22158664641216;1139183.8496457434;417581.4509544285;79389.73417652288;0.0;0;57;68;0;0;0;0;2;25;22;481967455364.51135;177475123194.95813;337170206574.5646;28128.617503547128;6377.070752850769;237.72945240628243;4813.635851055472;895138.0946033214;416664.69757671497;24042.41463927324;273022.2740461319;3.119716231344673;0.23570105692124382
2193;2019-02-09 05:33:37.850;785;184;116;115;108;54;192;24;35;32;656;640;32;124;245;235;251;186;196;194;190;24;547;356;366;131;361;265;546;-1.0;81.0;633.0;106.0;126.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;30270.25;10679.751953125;0.0;2041.59313964844;497.0;79266;;;Calculated values ==>;1549686817.85;351.66;291.56;284.76000000000005;284.66;283.96000000000004;278.56;273.955091788801;292.36;275.56;276.66;276.36;338.76;337.16;276.36;285.56;297.66;296.66;298.26000000000005;291.76000000000005;292.56;292.16;;322.86;275.56;240.61611355647437;263.1675429290057;273.955091788801;292.76000000000005;5470000.0;3560000.0;3660000.0;1310000.0;3610000.0;2650000.0;5460000.0;0.0;0.013500000000000002;0.1055;0.017666666666666667;0.021;0.021;;10679.751953125;0.0;2041.59313964844;30270.25;512821.00592043146;413534.6774420643;228316.70889898692;228026.54698089574;226016.77960473797;430412.23801567365;457547.2421668356;453563.3330419943;473081.36623795505;521899.61860851926;520252.561050354;453184.2309635813;464410.4523688999;465451.58992337313;464872.6823385499;432191.064418336;414260.4934188599;457825.0308446583;457268.8428174728;;208636.25808486674;472304.9464017478;201860.891420041;228316.70889898692;273.91170821946474;1139687.9934296196;417758.95507821;79423.87364403208;0.0;0;57;68;0;0;0;0;2;25;22;482187022424.281;177554011359.87537;337329482679.39746;26554.607591116073;4777.844971343487;242.06270849292775;4807.994812288204;895593.7197912675;416757.6412640078;24046.41230753634;273102.4422745373;2.859957796751253;0.20410071947343206
2194;2019-02-09 05:34:37.860;779;184;117;116;108;51;192;22;29;32;658;642;28;122;244;236;251;186;196;194;190;23;547;354;366;130;360;260;547;-1.0;86.0;452.0;135.0;126.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;30184.048828125;10756.2451171875;0.0;2014.37463378906;495.0;79267;;;Calculated values ==>;1549686877.86;351.06000000000006;291.56;284.86;284.76000000000005;283.96000000000004;278.26000000000005;273.7412296467126;292.36;275.36;276.06;276.36;338.96000000000004;337.36;275.96000000000004;285.36;297.56;296.76000000000005;298.26000000000005;291.76000000000005;292.56;292.16;;322.66;275.46000000000004;240.39332010688793;262.5002047102346;273.7412296467126;292.76000000000005;5470000.0;3540000.0;3660000.0;1300000.0;3600000.0;2600000.0;5470000.0;0.0;0.014333333333333333;0.07533333333333332;0.022500000000000003;0.021;0.021;;10756.2451171875;0.0;2014.37463378906;30184.048828125;512086.3446794713;413117.91072696255;228585.73304332496;228295.00026448967;225996.74864939888;430542.39183029096;457547.2421668356;453665.16875313333;473211.5349843978;522510.57661106315;520869.30155400705;453539.8955796625;464906.5623957422;465465.8864643596;465294.49394155305;432191.064418336;413854.0851824992;457825.0308446583;457268.8428174728;;207800.24178383037;472339.328242146;201246.355849281;228585.73304332496;273.66285417551813;1140191.863217411;417937.61815931904;79457.67900876059;0.0;0;57;68;0;0;0;0;2;25;22;482406659024.2461;177632324409.8629;337487008929.37244;19015.550572090204;6099.591878839463;262.83003571366123;4802.345305257105;895973.5344011203;416848.3016786294;24050.62044831065;273182.54178986535;2.3632617978146726;0.17809584571961948
2195;2019-02-09 05:35:37.851;776;183;118;117;109;51;192;21;19;31;658;641;20;121;243;236;251;185;197;194;190;21;546;355;366;129;360;252;546;-1.0;86.0;534.0;149.0;126.0;0;0;99;1;0;0;0;0;0;0;1;1;0;0;0;30149.6015625;10795.591796875;0.0;1952.0771484375;493.0;79268;;;Calculated values ==>;1549686937.851;350.76;291.46000000000004;284.96000000000004;284.86;284.06;278.26000000000005;273.8482719121499;292.36;275.26000000000005;275.06;276.26000000000005;338.96000000000004;337.26;275.16;285.26000000000005;297.46000000000004;296.76000000000005;298.26000000000005;291.66;292.56;292.16;;322.46000000000004;275.26000000000005;240.16925963744896;261.41265627149306;273.8482719121499;292.86;5460000.0;3550000.0;3660000.0;1290000.0;3600000.0;2520000.0;5460000.0;0.0;0.014333333333333333;0.089;0.024833333333333332;0.021;0.021;;10795.591796875;0.0;1952.0771484375;30149.6015625;511804.64968046965;413165.12892956054;228899.42935122104;228607.66592661623;226301.67153315622;430477.46260093397;457547.2421668356;453787.02242122946;473244.79008953704;523156.38151633175;521421.67666629166;453910.6640770486;465948.2860197519;465335.1870322967;465148.9974776233;432439.4492389909;413899.7426769738;457825.0308446583;457268.8428174728;;206964.23671620517;472276.9222685092;201498.60276430612;228899.42935122104;273.7658816709911;1140694.5682217404;418117.18986099865;79490.72781564442;0.0;0;57;68;0;0;0;0;2;25;22;482626226084.8883;177710012755.09015;337640585889.82166;22453.669349466174;6724.32826768771;265.7357940555783;4795.757682791287;896319.0593982857;416955.1516502628;24055.024502864322;273262.5139840376;2.6859413466797863;0.2068844015523391
2196;2019-02-09 05:36:37.861;778;184;119;118;111;51;192;20;13;31;655;638;14;119;243;237;251;186;196;194;190;21;545;354;366;127;359;245;545;84.0;86.0;435.0;168.0;126.0;0;0;82;1;0;0;0;0;0;0;1;1;0;0;0;29161.98046875;9823.62109375;0.0;1900.05993652344;495.0;79269;;;Calculated values ==>;1549686997.861;350.96000000000004;291.56;285.06;284.96000000000004;284.26000000000005;278.26000000000005;273.7412296467126;292.36;275.16;274.46000000000004;276.26000000000005;338.66;336.96000000000004;274.56;285.06;297.46000000000004;296.86;298.26000000000005;291.76000000000005;292.56;292.16;;322.66;275.26000000000005;239.71726792356844;260.44013211722256;273.7412296467126;292.76000000000005;5450000.0;3540000.0;3660000.0;1270000.0;3590000.0;2450000.0;5450000.0;0.014;0.014333333333333333;0.0725;0.028;0.021;0.035;;9823.62109375;0.0;1900.05993652344;29161.98046875;512135.762411922;413945.88199973485;229214.4598281539;228921.64612299998;226894.3199485828;430542.39183029096;457547.2421668356;454239.06529731845;473504.37459156296;523414.3101546315;521687.2005827718;454361.1010510728;466719.60039870697;465480.30547409743;465424.41340235074;432686.59545249655;414661.7335165383;457825.0308446583;457268.8428174728;;207800.24178383037;472539.452344174;201210.98502226887;218013.06990579987;273.64902373230626;1141188.913782453;418289.04527285555;79522.83430820439;0.0;0;57;68;0;0;0;0;2;25;22;482845862684.8534;177786825555.07794;337789710739.798;18344.535819941095;7597.197085013342;258.3563544154018;8373.952051908554;896659.101105484;417074.51758585713;24059.39266533998;273372.2798564062;2.9490772754734356;0.20454568199436693
2197;2019-02-09 05:37:37.861;783;182;119;118;112;51;192;20;14;30;649;633;13;126;243;238;251;183;197;194;190;20;537;355;366;126;360;244;538;-2.0;85.0;521.0;201.0;126.0;0;0;57;1;0;0;0;0;0;0;1;1;0;0;0;27641.150390625;8182.7373046875;0.0;1904.94299316406;497.0;79270;;;Calculated values ==>;1549687057.861;351.46000000000004;291.36;285.06;284.96000000000004;284.36;278.26000000000005;273.8482719121499;292.36;275.16;274.56;276.16;338.06000000000006;336.46000000000004;274.46000000000004;285.76000000000005;297.46000000000004;296.96000000000004;298.26000000000005;291.46000000000004;292.56;292.16;;322.86;275.16;239.4893008659735;260.2995467637923;273.8482719121499;292.86;5370000.0;3550000.0;3660000.0;1260000.0;3600000.0;2440000.0;5380000.0;0.0;0.014166666666666666;0.08683333333333333;0.033499999999999995;0.021;0.021;;8182.7373046875;0.0;1904.94299316406;27641.150390625;513429.7020859656;416016.18631270336;229373.22817647364;229078.75878263678;227329.32065312553;430477.46260093397;457547.2421668356;454529.8230529916;473537.5729257194;522885.73192724993;521260.66050997516;454408.09714094596;467657.5498007859;465335.1870322967;465409.2384259755;434621.13838598336;416352.0635085703;457825.0308446583;457268.8428174728;;208636.25808486674;472573.97068424796;201441.48770230293;229373.22817647364;273.74357591093;1141662.273206281;418439.0982595092;79554.54266595178;0.0;0;57;68;0;0;0;0;2;25;22;483065462684.8534;177862725555.07794;337936410739.798;21976.5037862848;9082.938179895158;258.81189409668485;4785.807907460983;896995.1097688691;417213.5187130647;24063.702400744245;273481.94452273427;3.579025177416353;0.2968720107607591
2198;2019-02-09 05:38:37.862;787;179;118;118;113;53;192;21;17;31;643;627;15;123;243;238;251;180;197;194;190;20;538;353;366;136;359;244;539;-3.0;83.0;449.0;179.0;126.0;0;100;36;1;0;0;0;0;0;0;1;0;0;0;0;25856.537109375;7120.62841796875;0.0;1068.0966796875;500.0;79271;;;Calculated values ==>;1549687117.862;351.86;291.06;284.96000000000004;284.96000000000004;284.46000000000004;278.46000000000004;273.6339639331285;292.36;275.26000000000005;274.86;276.26000000000005;337.46000000000004;335.86;274.66;285.46000000000004;297.46000000000004;296.96000000000004;298.26000000000005;291.16;292.56;292.16;;323.16;275.16;241.71165711629368;260.2995467637923;273.6339639331285;292.86;5380000.0;3529999.9999999995;3660000.0;1360000.0;3590000.0;2440000.0;5390000.0;0.0;0.013833333333333333;0.07483333333333334;0.029833333333333333;0.021;0.021;;7120.62841796875;0.0;1068.0966796875;25856.537109375;513830.57153453754;414588.01422556024;229056.1412454265;229056.1412454265;227597.4093928332;430607.02586249536;457547.2421668356;454894.4273528235;472329.59916539915;522276.54462689924;520650.7758841287;454651.4530453563;467316.8085163097;465480.30547409743;465698.93970120384;434383.3194751761;414939.32957150566;457825.0308446583;457268.8428174728;;209890.3038832737;471253.26030847814;200877.0666654082;229056.1412454265;273.51389329556883;1142108.0946984768;418566.6284325114;79579.31840945112;0.0;0;57;68;0;0;0;0;2;25;22;483285066344.58813;177941326864.983;338082813179.6211;19008.96582477491;8066.223110351587;268.97519366744115;4792.466733012973;897336.661040975;417356.43077213876;24068.100699774062;273561.76480829105;3.924497461882675;0.31893492300330567
2199;2019-02-09 05:39:37.862;788;179;119;119;114;54;192;20;22;31;633;618;19;124;242;239;251;181;197;194;190;21;541;353;366;141;358;246;542;96.0;83.0;456.0;190.0;126.0;0;100;22;1;0;0;0;0;0;0;1;0;0;0;0;25041.017578125;6392.23974609375;0.0;1054.18591308594;504.0;79272;;;Calculated values ==>;1549687177.862;351.96000000000004;291.06;285.06;285.06;284.56;278.56;273.6339639331285;292.36;275.16;275.36;276.26000000000005;336.46000000000004;334.96000000000004;275.06;285.56;297.36;297.06;298.26000000000005;291.26000000000005;292.56;292.16;;323.56;275.26000000000005;242.77792619122317;260.58029834229245;273.6339639331285;292.86;5410000.0;3529999.9999999995;3660000.0;1410000.0;3579999.9999999995;2460000.0;5420000.0;0.016;0.013833333333333333;0.076;0.03166666666666666;0.021;0.037000000000000005;;6392.23974609375;0.0;1054.18591308594;25041.017578125;513697.6774544592;413358.91634138394;229282.15299835536;229282.15299835536;227822.7757592769;430607.02586249536;457547.2421668356;455167.20881649444;471669.41905304807;521096.9453614478;519569.650110613;454802.2009434103;467148.04732044;465494.84668458975;465828.39991936815;433663.128561917;414087.16301823244;457825.0308446583;457268.8428174728;;211562.405474017;470683.2724168255;200931.3401852128;217022.34205213154;273.53515161247736;1142532.2409875393;418679.23566721193;79597.00409772423;0.0;0;57;68;0;0;0;0;2;25;22;483504666344.58813;178024426864.983;338229813179.6211;19321.926015977406;8542.144520667736;270.80085668763627;8889.120528317628;897656.0851396479;417494.83383573056;24072.598833527023;273675.77803546883;4.972048821303754;0.35280859342936716
2200;2019-02-09 05:40:37.863;788;180;119;120;115;54;192;20;26;31;619;606;23;131;242;239;251;182;197;194;190;21;551;353;366;144;358;251;552;159.0;79.0;379.0;190.0;126.0;0;100;23;1;0;0;0;0;0;0;1;0;0;0;0;25316.62109375;6581.236328125;0.0;1072.94982910156;508.0;79273;;;Calculated values ==>;1549687237.863;351.96000000000004;291.16;285.06;285.16;284.66;278.56;273.6339639331285;292.36;275.16;275.76000000000005;276.26000000000005;335.06;333.76000000000005;275.46000000000004;286.26000000000005;297.36;297.06;298.26000000000005;291.36;292.56;292.16;;323.96000000000004;275.26000000000005;243.40439225979637;261.27494424493943;273.6339639331285;292.86;5510000.0;3529999.9999999995;3660000.0;1440000.0;3579999.9999999995;2510000.0;5520000.0;0.026500000000000003;0.013166666666666667;0.06316666666666666;0.03166666666666666;0.021;0.0475;;6581.236328125;0.0;1072.94982910156;25316.62109375;512846.82027377124;249030.1840699206;229058.50713763945;229350.5239250429;227898.41009287813;430607.02586249536;457547.2421668356;454818.4874683433;471270.65844568226;519256.47492462484;517926.84676561254;454450.03438531706;467241.4038498497;465494.84668458975;465828.39991936815;431184.78525644395;249798.2432031742;457825.0308446583;457268.8428174728;;213234.55432191002;470279.77213233593;200925.24707901545;213363.10942072293;273.5327653750129;1142951.894970081;418787.3497695715;79614.73052432324;0.0;0;57;68;0;0;0;0;2;25;22;483724270004.3229;178109928289.87973;338378915664.441;16037.58968459254;8529.559960021814;2388.2561370347184;11585.522336345619;897950.752681174;417637.10041063454;24094.758011094746;273846.40290283534;5.035274466326767;0.30580289192947036
2201;2019-02-09 05:41:37.873;788;184;121;121;116;54;192;19;30;30;593;580;28;149;242;240;251;189;196;194;190;20;561;354;366;134;359;256;562;96.0;85.0;585.0;268.0;126.0;0;1;33;1;0;0;0;0;0;0;1;0;1;0;0;26677.01171875;7200.39453125;0.0;1967.13366699219;511.0;79274;;;Calculated values ==>;1549687297.873;351.96000000000004;291.56;285.26000000000005;285.26000000000005;284.76000000000005;278.56;273.7412296467126;292.36;275.06;276.16;276.16;332.46000000000004;331.16;275.96000000000004;288.06;297.36;297.16;298.26000000000005;292.06;292.56;292.16;;324.26000000000005;275.16;241.2770596917726;261.9595390733887;273.7412296467126;292.76000000000005;5610000.0;3540000.0;3660000.0;1340000.0;3590000.0;2560000.0;5620000.0;0.016;0.014166666666666666;0.09749999999999999;0.04466666666666667;0.021;0.037000000000000005;;7200.39453125;0.0;1967.13366699219;26677.01171875;511990.9531314452;250066.5888843259;229420.7477619156;229420.7477619156;227975.70381738275;430542.39183029096;457547.2421668356;454469.4988628344;472494.68880147435;516169.86889790907;514832.2225433459;454221.63973398146;468604.38745005894;465349.75327765616;465813.54573049117;428573.0936639202;252021.46608409655;457825.0308446583;457268.8428174728;;214488.6975840042;471519.16422574193;201171.45793401412;217204.8386471474;273.6335644654743;1143385.2474568286;418902.21583453537;79640.06877579151;0.0;0;57;68;0;0;0;0;2;25;23;483943906604.28796;178193342189.8665;338531041014.4168;24696.558990559977;12075.53088103051;2501.148057380835;8882.368154302041;898290.2604952861;417808.83811913105;24135.50983688089;274016.9970845226;5.252845155415708;0.3922270154804037
2202;2019-02-09 05:42:37.853;789;190;120;120;117;56;192;22;33;29;573;564;31;157;243;239;251;194;197;194;190;20;555;359;366;130;364;259;557;-3.0;83.0;705.0;292.0;126.0;0;1;42;1;0;0;0;0;0;0;1;0;1;0;0;27224.736328125;7606.328125;0.0;2010.95739746094;511.0;79275;;;Calculated values ==>;1549687357.853;352.06000000000006;292.16;285.16;285.16;284.86;278.76000000000005;274.27422755570615;292.36;275.36;276.46000000000004;276.06;330.46000000000004;329.56;276.26000000000005;288.86;297.46000000000004;297.06;298.26000000000005;292.56;292.56;292.16;;324.26000000000005;275.16;240.39332010688793;262.3656120759269;274.27422755570615;292.86;5550000.0;3590000.0;3660000.0;1300000.0;3640000.0;2590000.0;5570000.0;0.0;0.013833333333333333;0.1175;0.048666666666666664;0.021;0.021;;7606.328125;0.0;2010.95739746094;27224.736328125;512627.9794151211;411111.06218014384;229239.6668209865;229239.6668209865;228369.3810390818;430214.79039162316;457547.2421668356;454334.68066206237;472920.9377354816;513850.47253881523;512920.55795429705;454085.5402716301;469106.5581354531;464751.8981387732;464957.45143190527;430157.22202261304;412673.55452819855;457825.0308446583;457268.8428174728;;214488.6975840042;472048.3120729887;202502.50774576556;229239.6668209865;274.1750279029246;1143834.2789636175;419025.5640602582;79673.20848441953;0.0;0;57;68;0;0;0;0;2;25;23;484163433404.3578;178272515789.89166;338685489514.46594;29590.280317664874;13117.895810591526;241.85740033940044;4788.612695926213;898742.5000262226;418018.7133598872;24158.36059624289;274130.8839500306;4.963837884715968;0.43818211361518816
2203;2019-02-09 05:43:37.894;792;190;118;118;117;58;192;24;35;31;583;573;32;156;245;237;251;191;196;194;190;23;557;361;366;127;365;262;558;-2.0;84.0;523.0;166.0;126.0;0;1;54;1;0;0;0;0;0;0;1;0;1;0;0;27834.248046875;8258.478515625;0.0;2057.41943359375;512.0;79276;;;Calculated values ==>;1549687417.894;352.36;292.16;284.96000000000004;284.96000000000004;284.86;278.96000000000004;274.4858918419099;292.36;275.56;276.66;276.26000000000005;331.46000000000004;330.46000000000004;276.36;288.76000000000005;297.66;296.86;298.26000000000005;292.26000000000005;292.56;292.16;;324.36;275.46000000000004;239.71726792356844;262.7682575881327;274.4858918419099;292.76000000000005;5570000.0;3610000.0;3660000.0;1270000.0;3650000.0;2620000.0;5580000.0;0.0;0.014;0.08716666666666667;0.027666666666666666;0.021;0.021;;8258.478515625;0.0;2057.41943359375;27834.248046875;512825.9886727351;410661.08281804813;228637.13238758995;228637.13238758995;228348.03800550848;430081.6785162784;457547.2421668356;454075.42441806814;473504.37459156296;514623.6423767696;513589.18065619224;453699.29166053823;468575.77565643284;464869.23356765806;464401.7568174532;429635.05739619944;411066.4166422016;457825.0308446583;457268.8428174728;;214906.75144652807;472732.55357896426;203094.60806410236;228637.13238758995;274.4139292274733;1144293.4173647142;419157.86112380505;79707.13479189637;0.0;0;57;68;0;0;0;0;2;25;23;484383183464.8255;178349668475.05588;338841896319.7988;21877.161158854018;7459.9831592445125;259.96097055596977;4801.265919027541;899171.6884512599;418190.3128645896;24162.54527358609;274210.85421435646;3.334500920522107;0.2622390691473041
2204;2019-02-09 05:44:37.874;793;189;117;117;116;61;192;23;35;31;604;591;33;147;246;237;251;189;196;194;190;24;560;362;366;125;367;262;561;-2.0;86.0;498.0;166.0;126.0;0;100;64;1;0;0;0;0;0;0;1;0;0;0;0;27883.021484375;8885.8359375;0.0;1229.82080078125;510.0;79277;;;Calculated values ==>;1549687477.874;352.46000000000004;292.06;284.86;284.86;284.76000000000005;279.26000000000005;274.5913991737795;292.36;275.46000000000004;276.66;276.26000000000005;333.56;332.26000000000005;276.46000000000004;287.86;297.76000000000005;296.86;298.26000000000005;292.06;292.56;292.16;;324.16;275.56;239.25999513918347;262.7682575881327;274.5913991737795;292.76000000000005;5600000.0;3620000.0000000005;3660000.0;1250000.0;3670000.0000000005;2620000.0;5610000.0;0.0;0.014333333333333333;0.083;0.027666666666666666;0.021;0.021;;8885.8359375;0.0;1229.82080078125;27883.021484375;512693.15200924245;252076.2402507455;228284.32080984575;228284.32080984575;227996.62923135352;430014.67791919125;457547.2421668356;454075.42441806814;473763.129845022;516792.35771974624;515450.3901820298;453824.779244464;467534.30010694364;464708.6425554581;464254.5134180436;428840.8467844847;252076.2402507455;457825.0308446583;457268.8428174728;;214070.64678622372;473089.87314066343;203373.07523126708;228284.32080984575;274.52635679968364;1144757.5731740957;419300.6827878641;79734.519329302;0.0;0;57;68;0;0;0;0;2;25;23;484602710264.8953;178425243275.0799;338999043919.8488;20808.29498250449;7462.1647421599655;2533.6260269835952;4808.674962160168;899527.2820151728;418314.62264673004;24185.81740527577;274290.9103607783;3.5205584407621147;0.26092648081185205
2205;2019-02-09 05:45:37.835;793;191;117;116;114;62;192;24;36;32;629;604;33;115;247;236;251;194;197;194;190;23;561;363;366;128;368;262;562;-1.0;127.0;506.0;177.0;126.0;0;100;71;1;0;0;0;0;0;0;1;0;0;0;0;28041.146484375;9278.5947265625;0.0;1206.95971679688;511.0;79278;;;Calculated values ==>;1549687537.835;352.46000000000004;292.26000000000005;284.86;284.76000000000005;284.56;279.36;274.69669130483857;292.36;275.56;276.76000000000005;276.36;336.06;333.56;276.46000000000004;284.66;297.86;296.76000000000005;298.26000000000005;292.56;292.56;292.16;;324.26000000000005;275.46000000000004;239.943914813709;262.7682575881327;274.69669130483857;292.86;5610000.0;3629999.9999999995;3660000.0;1280000.0;3679999.9999999995;2620000.0;5620000.0;0.0;0.021166666666666667;0.08433333333333333;0.029500000000000002;0.021;0.021;;9278.5947265625;0.0;1206.95971679688;28041.146484375;512607.80315848615;252825.72291499353;228263.18492356138;227975.70381738275;227402.9618328961;429947.3805835815;457547.2421668356;454200.5832515131;473471.244710016;519368.14850757096;516792.35771974624;453824.779244464;463789.26697848935;464694.4733131785;463974.7193981239;428573.0936639202;410484.95857646636;457825.0308446583;457268.8428174728;;214488.6975840042;472601.6926398898;203576.59942274925;228263.18492356138;274.609714434441;1145223.3049843255;419451.9546526453;79754.81263437573;0.0;0;57;68;0;0;0;0;2;25;23;484822167524.76965;178501093940.03647;339156141739.75885;21135.955969559083;7936.240249905646;382.8655260177725;4809.118815772141;899876.5902415473;418442.8592802301;24210.1057038743;274371.0065458322;3.2677509564555773;0.2616659333455604
2206;2019-02-09 05:46:37.845;791;194;116;115;111;61;192;25;36;33;651;619;33;94;247;236;251;195;196;194;190;24;557;361;366;130;366;264;557;-1.0;87.0;582.0;162.0;126.0;0;100;84;1;0;0;0;0;0;0;1;0;0;0;0;28912.228515625;9989.7216796875;0.0;1211.84985351562;508.0;79279;;;Calculated values ==>;1549687597.845;352.26;292.56;284.76000000000005;284.66;284.26000000000005;279.26000000000005;274.4858918419099;292.36;275.66;276.76000000000005;276.46000000000004;338.26;335.06;276.46000000000004;282.56;297.86;296.76000000000005;298.26000000000005;292.66;292.56;292.16;;323.96000000000004;275.56;240.39332010688793;263.0348170998261;274.4858918419099;292.76000000000005;5570000.0;3610000.0;3660000.0;1300000.0;3660000.0;2640000.0;5570000.0;0.0;0.0145;0.097;0.027000000000000003;0.021;0.021;;9989.7216796875;0.0;1211.84985351562;28912.228515625;512703.0334692735;412673.55452819855;228080.83877676062;227793.0554331662;226649.31038536667;430081.6785162784;457547.2421668356;453860.3037835336;473308.3704715943;521466.7909546943;518170.9774110971;453482.5372081749;460985.35407020757;464986.8782582178;464270.0288607765;429635.05739619944;413051.426362488;457825.0308446583;457268.8428174728;;213234.55432191002;472436.3020657052;203090.67617553755;228080.83877676062;274.4124066663847;1145697.9955444932;419612.55071755574;79774.97274024953;0.0;0;57;68;0;0;0;0;2;25;23;485041804124.73474;178578506840.02417;339313968039.73376;24324.65387797562;7272.331899034528;240.46264998881568;4812.9480848549565;900255.4917966191;418569.618504468;24215.30097107377;274451.20380063984;3.2718977335650368;0.2543849013758812
2207;2019-02-09 05:47:37.865;787;191;115;115;109;58;192;26;34;34;663;629;31;81;247;237;251;193;196;194;190;25;551;361;366;130;366;263;551;-1.0;84.0;515.0;153.0;126.0;0;100;92;1;0;0;0;0;0;0;1;0;0;0;0;29194.150390625;10375.8203125;0.0;1204.20935058594;505.0;79280;;;Calculated values ==>;1549687657.865;351.86;292.26000000000005;284.66;284.66;284.06;278.96000000000004;274.4858918419099;292.36;275.76000000000005;276.56;276.56;339.46000000000004;336.06;276.26000000000005;281.26000000000005;297.86;296.86;298.26000000000005;292.46000000000004;292.56;292.16;;323.66;275.66;240.39332010688793;262.9017227912062;274.4858918419099;292.76000000000005;5510000.0;3610000.0;3660000.0;1300000.0;3660000.0;2630000.0;5510000.0;0.0;0.014;0.08583333333333334;0.025500000000000002;0.021;0.021;;10375.8203125;0.0;1204.20935058594;29194.150390625;512724.24426181277;414040.76927589084;227919.63540541573;227919.63540541573;226200.997294266;430081.6785162784;457547.2421668356;453779.59607081395;473405.19094569265;522781.04960502766;519285.089879316;453402.1464048377;459572.4436253997;464986.8782582178;464401.7568174532;431184.78525644395;414757.0629070427;457825.0308446583;457268.8428174728;;211980.4382156667;472533.2602288536;203080.8533559599;227919.63540541573;274.40860276396495;1146182.376775166;419782.3201383867;79795.11327821955;0.0;0;57;68;0;0;0;0;2;25;23;485261477324.6649;178656532839.9994;339472120739.68353;21518.30874969164;6871.036375258789;229.98811289161782;4816.333355653199;900637.6438266245;418687.5191938504;24219.222700904204;274531.4745606226;2.887355867496547;0.2229208265021345
2208;2019-02-09 05:48:37.856;780;187;115;114;108;55;192;26;31;35;668;635;28;74;246;237;251;188;196;194;190;27;547;358;366;131;363;261;547;-3.0;83.0;530.0;124.0;126.0;0;98;95;1;0;0;0;0;0;0;1;0;0;0;0;29369.564453125;10518.2216796875;0.0;1175.59387207031;501.0;79281;;;Calculated values ==>;1549687717.856;351.16;291.86;284.66;284.56;283.96000000000004;278.66;274.1680685717883;292.36;275.76000000000005;276.26000000000005;276.66;339.96000000000004;336.66;275.96000000000004;280.56;297.76000000000005;296.86;298.26000000000005;291.96000000000004;292.56;292.16;;323.26000000000005;275.86;240.61611355647437;262.63441904999945;274.1680685717883;292.76000000000005;5470000.0;3579999.9999999995;3660000.0;1310000.0;3629999.9999999995;2610000.0;5470000.0;0.0;0.013833333333333333;0.08833333333333333;0.020666666666666667;0.021;0.021;;10518.2216796875;0.0;1175.59387207031;29369.564453125;512208.8957141177;414215.5863340789;228005.05918778564;227715.89885732534;225996.74864939888;430280.9020939914;457547.2421668356;453744.7720462681;473372.2673856561;523455.0076623031;520068.0108803182;453368.29725579347;459039.73974966723;465292.22471119097;464841.74997644586;432191.064418336;414572.912758482;457825.0308446583;457268.8428174728;;210308.32490665457;472596.2217928923;202349.28276123156;228005.05918778564;274.1108988393953;1146670.3345270418;419956.4110372531;79814.94199696685;0.0;0;57;68;0;0;0;0;2;25;23;485481044384.4346;178734821094.91724;339629297159.5186;22206.601553511562;5585.1034066543225;243.71776462798098;4814.539456223431;901001.963422631;418791.3047884161;24223.169657747047;274611.7197953797;2.809173963418578;0.20676709629183251
2209;2019-02-09 05:49:37.876;773;184;115;115;107;51;192;26;27;35;668;638;25;68;244;238;251;186;196;194;190;26;546;355;366;131;360;260;546;123.0;81.0;587.0;65.0;126.0;0;96;97;1;0;0;0;0;0;0;1;0;0;0;0;29411.056640625;10619.8486328125;0.0;1166.67565917969;496.0;79282;;;Calculated values ==>;1549687777.876;350.46000000000004;291.56;284.66;284.66;283.86;278.26000000000005;273.8482719121499;292.36;275.76000000000005;275.86;276.66;339.96000000000004;336.96000000000004;275.66;279.96000000000004;297.56;296.96000000000004;298.26000000000005;291.76000000000005;292.56;292.16;;322.76000000000005;275.76000000000005;240.61611355647437;262.5002047102346;273.8482719121499;292.76000000000005;5460000.0;3550000.0;3660000.0;1310000.0;3600000.0;2600000.0;5460000.0;0.0205;0.013500000000000002;0.09783333333333334;0.010833333333333334;0.021;0.0415;;10619.8486328125;0.0;1166.67565917969;29411.056640625;511436.6240593493;413534.6774420643;228026.54698089574;228026.54698089574;225732.60096532572;430477.46260093397;457547.2421668356;453414.51204216573;473372.2673856561;523535.2861259336;520458.63456597336;453163.41134310083;458470.9478413549;465465.8864643596;465409.2384259755;432439.4492389909;414260.4934188599;457825.0308446583;457268.8428174728;;208218.24852204052;472499.14586990676;201636.51861362648;214990.50887176272;273.8197099015106;1147160.3363155036;420132.6203399966;79834.46741602532;0.0;0;57;68;0;0;0;0;2;25;23;485700717584.36475;178813447294.89224;339785649259.46893;24632.28035709209;2934.345128609703;245.41590357176852;10054.55085874697;901392.417546434;418862.3238579889;24227.24713035205;274735.670184327;3.212702176649926;0.17315939247150353
2210;2019-02-09 05:50:37.857;766;183;116;115;108;50;192;25;24;35;666;637;23;63;243;239;251;184;196;194;190;25;547;354;366;131;359;259;547;-2.0;84.0;629.0;132.0;126.0;0;93;98;1;0;0;0;0;0;0;1;0;0;0;0;29490.56640625;10743.927734375;0.0;1131.04309082031;494.0;79283;;;Calculated values ==>;1549687837.857;349.76;291.46000000000004;284.76000000000005;284.66;283.96000000000004;278.16;273.7412296467126;292.36;275.66;275.56;276.66;339.76;336.86;275.46000000000004;279.46000000000004;297.46000000000004;297.06;298.26000000000005;291.56;292.56;292.16;;322.56;275.66;240.61611355647437;262.3656120759269;273.7412296467126;292.76000000000005;5470000.0;3540000.0;3660000.0;1310000.0;3590000.0;2590000.0;5470000.0;0.0;0.014;0.10483333333333333;0.022000000000000002;0.021;0.021;;10743.927734375;0.0;1131.04309082031;29490.56640625;510489.1858236067;412742.8863985274;228295.00026448967;228005.05918778564;225996.74864939888;430542.39183029096;457547.2421668356;453210.14481060026;473372.2673856561;523410.7719592309;520438.2824460558;453084.6477965463;458023.4894985337;465480.30547409743;465683.9387588076;432191.064418336;413117.91072696255;457825.0308446583;457268.8428174728;;207382.2378540181;472402.05409754877;201278.6592455778;228295.00026448967;273.6754825004781;1147651.0277409025;420310.59543364006;79853.60900890989;0.0;0;57;68;0;0;0;0;2;25;23;485920248045.0419;178892022405.1346;339941299954.94904;26410.817403399855;5964.714686743361;267.0241516792286;4808.450693612646;901817.6419986861;418936.4592063821;24231.51611188661;274859.48930916894;3.1537767533689185;0.23434659429550672
2211;2019-02-09 05:51:37.877;761;184;116;116;109;50;192;24;23;34;662;635;22;60;242;240;251;186;196;194;190;24;551;354;366;131;359;258;551;241.0;85.0;482.0;163.0;126.0;0;90;98;1;0;0;0;0;0;0;1;0;0;0;0;29536.26171875;10848.37890625;0.0;1117.61828613281;492.0;79284;;;Calculated values ==>;1549687897.877;349.26;291.56;284.76000000000005;284.76000000000005;284.06;278.16;273.7412296467126;292.36;275.56;275.46000000000004;276.56;339.36;336.66;275.36;279.16;297.36;297.16;298.26000000000005;291.76000000000005;292.56;292.16;;322.36;275.56;240.61611355647437;262.23063862743834;273.7412296467126;292.76000000000005;5510000.0;3540000.0;3660000.0;1310000.0;3590000.0;2580000.0;5510000.0;0.04016666666666667;0.014166666666666666;0.08033333333333334;0.027166666666666665;0.021;0.061166666666666675;;10848.37890625;0.0;1117.61828613281;29536.26171875;509521.7372202966;411390.545434666;228208.70246362453;228208.70246362453;226200.997294266;430542.39183029096;457547.2421668356;453256.9557527015;473275.31562819314;523081.76891519205;520315.44049780635;453131.67985456734;457819.4358658734;465349.75327765616;465813.54573049117;431184.78525644395;412172.66196668637;457825.0308446583;457268.8428174728;;206546.2383541025;472304.9464017478;201268.42688901172;210517.67681381066;273.67148265901204;1148143.0819385326;420490.5913008843;79872.35409999348;0.0;0;57;68;0;0;0;0;2;25;23;486139921244.97205;178970648605.10962;340096451654.8997;20243.07848538308;7363.158780095998;269.33841327156574;15092.946320557337;902206.5540584576;419047.5618404412;24235.98728982246;275025.3895658927;3.5908851814423315;0.19656400366848872
2212;2019-02-09 05:52:37.847;758;186;117;116;110;51;192;24;21;34;658;632;21;59;242;240;251;188;196;194;190;24;548;356;366;131;361;255;549;122.0;82.0;540.0;175.0;126.0;0;89;94;1;0;0;0;0;0;0;1;0;0;0;0;29307.01953125;10572.3681640625;0.0;1095.41442871094;490.0;79285;;;Calculated values ==>;1549687957.847;348.96000000000004;291.76000000000005;284.86;284.76000000000005;284.16;278.26000000000005;273.955091788801;292.36;275.56;275.26000000000005;276.56;338.96000000000004;336.36;275.26000000000005;279.06;297.36;297.16;298.26000000000005;291.96000000000004;292.56;292.16;;322.16;275.56;240.61611355647437;261.82340779136865;273.955091788801;292.76000000000005;5480000.0;3560000.0;3660000.0;1310000.0;3610000.0;2550000.0;5490000.0;0.02033333333333333;0.013666666666666666;0.09000000000000001;0.029166666666666667;0.021;0.04133333333333333;;10572.3681640625;0.0;1095.41442871094;29307.01953125;509414.5449946237;413024.9693880693;228542.03168985635;228251.74451869132;226526.1358131781;430412.23801567365;457547.2421668356;453522.35598686896;473275.31562819314;522914.57455529104;520255.26730516885;453522.35598686896;458179.2719030573;465058.7251422519;465524.29463401274;431941.4236053688;413764.2266525931;457825.0308446583;457268.8428174728;;205710.24989127388;472304.9464017478;201769.37396773443;215371.6113588125;273.8760339944527;1148633.1974335627;420669.00827273325;79890.7868182497;0.0;0;57;68;0;0;0;0;2;25;23;486359411444.20416;179049209304.83478;340250274704.3616;22657.76838172211;7890.620862658723;248.42169168793458;9998.418900291294;902563.8823609047;419174.61311293783;24240.29980001493;275234.3797279802;3.496399552527402;0.23325353957818232
2213;2019-02-09 05:53:37.868;757;186;118;117;112;52;192;25;18;34;653;628;17;58;243;240;251;187;196;194;190;25;547;357;366;132;362;252;547;-1.0;82.0;553.0;161.0;126.0;0;88;84;1;0;0;0;0;0;0;1;0;0;0;0;28592.109375;9914.009765625;0.0;1068.51135253906;490.0;79286;;;Calculated values ==>;1549688017.868;348.86;291.76000000000005;284.96000000000004;284.86;284.36;278.36;274.0616903277293;292.36;275.66;274.96000000000004;276.56;338.46000000000004;335.96000000000004;274.86;278.96000000000004;297.46000000000004;297.16;298.26000000000005;291.86;292.56;292.16;;322.16;275.66;240.83765695389522;261.41265627149306;274.0616903277293;292.76000000000005;5470000.0;3570000.0000000005;3660000.0;1320000.0;3620000.0000000005;2520000.0;5470000.0;0.0;0.013666666666666666;0.09216666666666667;0.026833333333333334;0.021;0.021;;9914.009765625;0.0;1068.51135253906;28592.109375;509379.0017319762;413854.0851824992;228877.26872991896;228585.73304332496;227139.87781552845;430346.717906069;457547.2421668356;453663.2766428551;473145.2311080622;522646.4051254147;520093.58368634526;453539.4261564026;458537.2466056057;465044.1086722825;465379.25235888857;432191.064418336;414215.5863340789;457825.0308446583;457268.8428174728;;205710.24989127388;472270.6324499597;202037.26949931646;228877.26872991896;273.98494818392805;1149115.8590480885;420839.7878411675;79908.82584458779;0.0;0;57;68;0;0;0;0;2;25;23;486579088304.7417;179128136920.0279;340402427939.7339;23191.530325062813;7251.261905842261;245.66486715151376;4796.223055838632;902946.0935781844;419300.83963347564;24244.418629101136;275357.71156228875;3.231014060624649;0.2517684580150842
2214;2019-02-09 05:54:37.868;755;185;118;117;112;53;192;25;18;34;646;623;17;60;243;241;251;187;196;194;190;26;546;357;366;133;362;250;547;96.0;85.0;552.0;135.0;126.0;0;88;74;1;0;0;0;0;0;0;1;0;0;0;0;27987.810546875;9364.30859375;0.0;1060.45629882812;490.0;79287;;;Calculated values ==>;1549688077.868;348.66;291.66;284.96000000000004;284.86;284.36;278.46000000000004;274.0616903277293;292.36;275.66;274.96000000000004;276.56;337.76;335.46000000000004;274.86;279.16;297.46000000000004;297.26000000000005;298.26000000000005;291.86;292.56;292.16;;322.16;275.76000000000005;241.05796691057077;261.13683023647616;274.0616903277293;292.76000000000005;5460000.0;3570000.0000000005;3660000.0;1330000.0;3620000.0000000005;2500000.0;5470000.0;0.016;0.014166666666666666;0.092;0.022500000000000003;0.021;0.037000000000000005;;9364.30859375;0.0;1060.45629882812;27987.810546875;509220.01891172613;413488.24991588667;228877.26872991896;228585.73304332496;227139.87781552845;430346.717906069;457547.2421668356;454004.120453981;473014.93639070686;522094.68226961384;519748.1309468348;453880.911232952;459093.38060998835;465044.1086722825;465509.5098274704;432439.4492389909;414215.5863340789;457825.0308446583;457268.8428174728;;205710.24989127388;472236.3865531139;202100.25019160245;217298.0174701064;274.0094666508142;1149587.3583807708;421000.44049416226;79926.56724168251;0.0;0;57;68;0;0;0;0;2;25;23;486798688304.7417;179207636920.0279;340553027939.7339;23175.156064138824;6078.063068134008;258.1713911529197;8878.920537852558;903332.4826314277;419411.9173415921;24248.617264587007;275471.6710922362;3.682606893955966;0.23812089237032727
2215;2019-02-09 05:55:37.879;754;184;118;118;112;54;192;26;22;34;638;617;20;67;243;241;251;186;196;194;190;25;545;356;366;133;361;251;546;-2.0;84.0;630.0;95.0;126.0;0;89;67;1;0;0;0;0;0;0;1;0;0;0;0;27484.8671875;8940.28125;0.0;1067.66394042969;493.0;79288;;;Calculated values ==>;1549688137.879;348.56000000000006;291.56;284.96000000000004;284.96000000000004;284.36;278.56;273.955091788801;292.36;275.76000000000005;275.36;276.56;336.96000000000004;334.86;275.16;279.86;297.46000000000004;297.26000000000005;298.26000000000005;291.76000000000005;292.56;292.16;;322.46000000000004;275.66;241.05796691057077;261.27494424493943;273.955091788801;292.76000000000005;5450000.0;3560000.0;3660000.0;1330000.0;3610000.0;2510000.0;5460000.0;0.0;0.014;0.105;0.01583333333333333;0.021;0.021;;8940.28125;0.0;1067.66394042969;27484.8671875;509184.7147929699;413534.6774420643;228899.42935122104;228899.42935122104;227160.72274887387;430412.23801567365;457547.2421668356;454327.0165231591;473014.93639070686;521197.1685100077;519052.0138472603;454080.67721022735;459770.6367086053;465189.78860520123;465654.29947270127;432686.59545249655;414260.4934188599;457825.0308446583;457268.8428174728;;206964.23671620517;472138.9942397944;201857.480185302;228899.42935122104;273.910378869658;1150049.7154445164;421153.0067079973;79944.30482828023;0.0;0;57;68;0;0;0;0;2;25;23;487018328564.4415;179287451549.91882;340703355494.52844;26509.301315474993;4279.457305862795;257.9654284709131;4795.757682791287;903746.5956825018;419498.24583524687;24252.919193287024;275585.6476357886;3.5814026806296986;0.2508954370169459
