;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2216;2019-02-09 05:56:37.879;753;185;119;118;113;54;192;25;25;34;633;612;23;71;243;241;251;187;196;194;190;25;550;356;366;133;361;253;551;171.0;80.0;698.0;104.0;126.0;0;90;67;1;0;0;0;0;0;0;1;0;0;0;0;27624.109375;8991.43359375;0.0;1081.08227539062;494.0;79289;;;Calculated values ==>;1549688197.879;348.46000000000004;291.66;285.06;284.96000000000004;284.46000000000004;278.56;273.955091788801;292.36;275.66;275.66;276.56;336.46000000000004;334.36;275.46000000000004;280.26000000000005;297.46000000000004;297.26000000000005;298.26000000000005;291.86;292.56;292.16;;322.56;275.66;241.05796691057077;261.54996906429363;273.955091788801;292.76000000000005;5500000.0;3560000.0;3660000.0;1330000.0;3610000.0;2530000.0;5510000.0;0.0285;0.013333333333333334;0.11633333333333334;0.017333333333333333;0.021;0.0495;;8991.43359375;0.0;1081.08227539062;27624.109375;508618.7511459222;411784.30806472205;229080.61730282428;228789.18240220204;227343.79387013023;430412.23801567365;457547.2421668356;454358.44449939404;473014.93639070686;520522.30566330877;518373.31497338327;454111.45327785914;459934.9768010966;465189.78860520123;465654.29947270127;431438.30244016676;412555.8353376608;457825.0308446583;457268.8428174728;;207382.2378540181;472138.9942397944;201878.63292945028;213418.86872421502;273.91862157180753;1150508.9569158705;421302.43766502856;79962.2110467454;0.0;0;57;68;0;0;0;0;2;25;23;487237928564.4415;179367251549.91882;340854555494.52844;29371.81807930346;4684.512929379297;251.7662280334129;12070.573717616262;904212.2716774583;419572.9455872072;24257.166957091227;275726.2003974587;4.604477327896175;0.2609218370539154
2217;2019-02-09 05:57:37.849;753;187;120;119;113;55;192;25;27;34;630;610;25;74;243;242;251;189;196;194;190;25;551;357;366;133;362;256;551;133.0;83.0;981.0;156.0;126.0;0;89;71;1;0;0;0;0;0;0;1;0;0;0;0;27201.5234375;9255.2509765625;0.0;1099.09375;495.0;79290;;;Calculated values ==>;1549688257.849;348.46000000000004;291.86;285.16;285.06;284.46000000000004;278.66;274.0616903277293;292.36;275.66;275.86;276.56;336.16;334.16;275.66;280.56;297.46000000000004;297.36;298.26000000000005;292.06;292.56;292.16;;322.66;275.66;241.05796691057077;261.9595390733887;274.0616903277293;292.76000000000005;5510000.0;3570000.0000000005;3660000.0;1330000.0;3620000.0000000005;2560000.0;5510000.0;0.022166666666666668;0.013833333333333333;0.1635;0.026000000000000002;0.021;0.04316666666666667;;9255.2509765625;0.0;1099.09375;27201.5234375;508530.0947481137;412555.8353376608;229372.86392412297;229080.61730282428;227343.79387013023;430346.717906069;457547.2421668356;454097.5536438728;473014.93639070686;519967.8563853425;517916.5082478384;453849.0654772257;459825.28753007535;465044.1086722825;465639.66166502296;431184.78525644395;413307.47646805906;457825.0308446583;457268.8428174728;;207800.24178383037;472138.9942397944;202126.8868784878;215381.6865223103;274.0198333473565;1150965.6087493892;421454.4173420013;79980.37009623222;0.0;0;57;68;0;0;0;0;2;25;23;487457418764.54626;179447011649.95688;341007179144.60126;41197.204016140444;7020.314791393971;247.3027715726577;10441.462246741183;904800.0528242753;419670.43704814464;24261.323785969096;275913.70689710125;5.689040241700001;0.376544966946535
2218;2019-02-09 05:58:37.850;753;188;119;119;115;56;192;26;26;34;631;609;24;72;243;242;251;190;196;194;190;25;554;358;366;133;363;256;555;-2.0;82.0;691.0;132.0;126.0;0;87;72;1;0;0;0;0;0;0;1;0;0;0;0;27832.498046875;9393.2158203125;0.0;1088.78100585938;496.0;79291;;;Calculated values ==>;1549688317.85;348.46000000000004;291.96000000000004;285.06;285.06;284.66;278.76000000000005;274.1680685717883;292.36;275.76000000000005;275.76000000000005;276.56;336.26000000000005;334.06;275.56;280.36;297.46000000000004;297.36;298.26000000000005;292.16;292.56;292.16;;322.76000000000005;275.66;241.05796691057077;261.9595390733887;274.1680685717883;292.76000000000005;5540000.0;3579999.9999999995;3660000.0;1330000.0;3629999.9999999995;2560000.0;5550000.0;0.0;0.013666666666666666;0.11516666666666667;0.022000000000000002;0.021;0.021;;9393.2158203125;0.0;1088.78100585938;27832.498046875;508263.7855235032;411202.0240501036;228992.50887352717;228992.50887352717;227835.04385385563;430280.9020939914;457547.2421668356;453973.3624221716;473014.93639070686;520070.32876049983;517813.84300411126;453724.662212683;459585.5695105795;464898.1456994284;465494.84668458975;430416.17701863224;411990.71530006983;457825.0308446583;457268.8428174728;;208218.24852204052;472138.9942397944;202355.9315750156;228992.50887352717;274.1134833450079;1151424.2332381525;421609.82382185233;79998.60268971385;0.0;0;57;68;0;0;0;0;2;25;23;487677022424.281;179526812979.86047;341160781704.4157;28977.940785897463;5935.2273786251335;251.81464348701957;4793.803012822859;905384.8554434672;419778.4016988119;24265.4831670781;276040.66955678666;3.812134890277942;0.28262874900880175
2219;2019-02-09 05:59:37.870;752;189;118;118;115;56;192;26;25;34;632;609;24;71;244;242;251;191;196;194;190;26;554;359;366;133;364;256;555;-1.0;81.0;798.0;123.0;126.0;0;88;74;1;0;0;0;0;0;0;1;0;0;0;0;28215.775390625;9427.2958984375;0.0;1088.87292480469;495.0;79292;;;Calculated values ==>;1549688377.87;348.36;292.06;284.96000000000004;284.96000000000004;284.66;278.76000000000005;274.27422755570615;292.36;275.76000000000005;275.66;276.56;336.36;334.06;275.56;280.26000000000005;297.56;297.36;298.26000000000005;292.26000000000005;292.56;292.16;;322.66;275.76000000000005;241.05796691057077;261.9595390733887;274.27422755570615;292.76000000000005;5540000.0;3590000.0;3660000.0;1330000.0;3640000.0;2560000.0;5550000.0;0.0;0.013500000000000002;0.133;0.0205;0.021;0.021;;9427.2958984375;0.0;1088.87292480469;28215.775390625;508139.3146584125;411599.12119771366;228701.9733407252;228701.9733407252;227835.04385385563;430214.79039162316;457547.2421668356;453849.0654772257;473014.93639070686;520172.7923473577;517813.84300411126;453724.662212683;459465.5867252541;464883.6276779939;465349.75327765616;430416.17701863224;412377.0396431636;457825.0308446583;457268.8428174728;;207800.24178383037;472236.3865531139;202654.10544824504;228701.9733407252;274.2338898370098;1151891.457872965;421766.7136986579;80016.75585483565;0.0;0;57;68;0;0;0;0;2;25;23;487896695624.2112;179606639579.8351;341314432904.3669;33408.92968385443;5526.4367626498115;243.52835456882642;4799.904259011701;905904.9193274123;419873.9474045815;24269.61240134669;276120.64376654674;4.1820172155172655;0.3055035022547648
2220;2019-02-09 06:00:37.851;752;189;117;117;114;57;192;27;27;34;632;608;25;70;244;241;251;190;196;194;190;27;552;360;366;134;365;257;553;-1.0;84.0;670.0;118.0;126.0;0;90;76;1;0;0;0;0;0;0;1;0;0;0;0;28337.724609375;9419.7939453125;0.0;1104.58142089844;495.0;79293;;;Calculated values ==>;1549688437.851;348.36;292.06;284.86;284.86;284.56;278.86;274.38016830617;292.36;275.86;275.86;276.56;336.36;333.96000000000004;275.66;280.16;297.56;297.26000000000005;298.26000000000005;292.16;292.56;292.16;;322.66;275.86;241.2770596917726;262.0952818180154;274.38016830617;292.76000000000005;5520000.0;3600000.0;3660000.0;1340000.0;3650000.0;2570000.0;5530000.0;0.0;0.014;0.11166666666666666;0.019666666666666666;0.021;0.021;;9419.7939453125;0.0;1104.58142089844;28337.724609375;508317.1113170665;412465.3940541978;228455.2794383903;228455.2794383903;227589.36225082667;430148.3826014536;457547.2421668356;453927.4872014058;472884.4304738556;520090.26460238174;517626.932847547;453678.3537726365;459188.06921582686;464737.35524180415;465073.4646152595;430929.93838981923;412845.1473663945;457825.0308446583;457268.8428174728;;207800.24178383037;472202.2088784924;202917.29999129914;228455.2794383903;274.34058961846364;1152362.587802682;421923.7230457975;80035.0288528239;0.0;0;57;68;0;0;0;0;2;25;23;488116226084.8883;179686714215.0821;341468284169.84143;28029.47090512858;5295.936541448134;253.18707432794594;4805.084830960733;906416.7438714532;419964.1052900197;24273.750385823434;276200.65999604436;3.647121849634726;0.26493450668261403
2221;2019-02-09 06:01:37.851;751;189;116;116;112;56;192;27;28;34;632;608;26;70;245;241;251;191;196;194;190;27;553;359;366;133;364;258;554;-2.0;84.0;717.0;103.0;126.0;0;90;79;1;0;0;0;0;0;0;1;0;0;0;0;28394.94140625;9690.908203125;0.0;1105.47729492188;495.0;79294;;;Calculated values ==>;1549688497.851;348.26;292.06;284.76000000000005;284.76000000000005;284.36;278.76000000000005;274.27422755570615;292.36;275.86;275.96000000000004;276.56;336.36;333.96000000000004;275.76000000000005;280.16;297.66;297.26000000000005;298.26000000000005;292.26000000000005;292.56;292.16;;322.66;275.86;241.05796691057077;262.23063862743834;274.27422755570615;292.76000000000005;5530000.0;3590000.0;3660000.0;1330000.0;3640000.0;2580000.0;5540000.0;0.0;0.014;0.1195;0.017166666666666667;0.021;0.021;;9690.908203125;0.0;1105.47729492188;28394.94140625;508103.8220973331;412035.40644734737;228144.53572478014;228144.53572478014;226995.3590132835;430214.79039162316;457547.2421668356;453881.6901609956;473014.93639070686;520007.6839859002;517542.64120010915;453632.12292426935;459030.2514261075;465015.24582933175;465219.0939126357;430673.7423110704;412801.4708678641;457825.0308446583;457268.8428174728;;207800.24178383037;472333.7623376517;202672.5190527903;228144.53572478014;274.2410354544999;1152835.360019479;422082.9788970345;80053.44600878908;0.0;0;57;68;0;0;0;0;2;25;23;488335826084.8883;179766814215.0821;341622784169.84143;30019.49594743053;4629.18467639012;250.2118002048881;4811.610448946546;906900.4852618912;420046.8146335017;24277.945376444542;276280.7991233769;3.678129396190596;0.26124657164402604
2222;2019-02-09 06:02:37.881;750;189;116;116;110;56;192;27;29;35;632;608;26;70;244;242;251;190;196;194;190;27;548;360;366;133;364;257;549;-1.0;83.0;650.0;156.0;126.0;0;90;79;1;0;0;0;0;0;0;1;0;0;0;0;28403.650390625;9567.89453125;0.0;1095.85021972656;493.0;79295;;;Calculated values ==>;1549688557.881;348.16;292.06;284.76000000000005;284.76000000000005;284.16;278.76000000000005;274.38016830617;292.36;275.86;276.06;276.66;336.36;333.96000000000004;275.76000000000005;280.16;297.56;297.36;298.26000000000005;292.16;292.56;292.16;;322.46000000000004;275.86;241.05796691057077;262.0952818180154;274.38016830617;292.76000000000005;5480000.0;3600000.0;3660000.0;1330000.0;3640000.0;2570000.0;5490000.0;0.0;0.013833333333333333;0.10833333333333334;0.026000000000000002;0.021;0.021;;9567.89453125;0.0;1095.85021972656;28403.650390625;508424.13550304447;414127.2103214636;228251.74451869132;228251.74451869132;226526.1358131781;430148.3826014536;457547.2421668356;454176.19436342403;473112.1826642056;520090.26460238174;517626.932847547;453802.9740710638;459188.06921582686;464883.6276779939;465204.3799370688;431941.4236053688;414485.982530214;457825.0308446583;457268.8428174728;;206964.23671620517;472333.7623376517;202868.79807922657;228251.74451869132;274.3217897858911;1153308.9182783598;422243.5491647558;80071.79957693371;0.0;0;57;68;0;0;0;0;2;25;23;488555535884.78357;179846654115.04404;341777361419.76776;27224.967930788058;7006.089070719054;241.46693487297492;4809.359064274412;907377.7609792483;420143.823728322;24282.0447478963;276361.01395665517;3.683685601819863;0.28261188815317234
2223;2019-02-09 06:03:37.852;749;186;116;116;110;55;192;27;28;35;632;608;25;70;244;242;251;188;196;194;190;27;548;357;366;133;362;256;549;179.0;86.0;514.0;75.0;126.0;0;91;79;1;0;0;0;0;0;0;1;0;0;0;0;28278.826171875;9595.625;0.0;1105.57336425781;491.0;79296;;;Calculated values ==>;1549688617.852;348.06000000000006;291.76000000000005;284.76000000000005;284.76000000000005;284.16;278.66;274.0616903277293;292.36;275.86;275.96000000000004;276.66;336.36;333.96000000000004;275.66;280.16;297.56;297.36;298.26000000000005;291.96000000000004;292.56;292.16;;322.26000000000005;275.86;241.05796691057077;261.9595390733887;274.0616903277293;292.76000000000005;5480000.0;3570000.0000000005;3660000.0;1330000.0;3620000.0000000005;2560000.0;5490000.0;0.029833333333333333;0.014333333333333333;0.08566666666666665;0.0125;0.021;0.050833333333333335;;9595.625;0.0;1105.57336425781;28278.826171875;508300.120167798;413024.9693880693;228251.74451869132;228251.74451869132;226526.1358131781;430346.717906069;457547.2421668356;454221.63973398146;473112.1826642056;520172.7923473577;517711.16817051976;453849.0654772257;459345.5208588711;465175.32018785755;465639.66166502296;431941.4236053688;413764.2266525931;457825.0308446583;457268.8428174728;;206128.24275125185;472333.7623376517;202158.4653122069;212937.9839352136;274.0321210028719;1153781.043944949;422403.1679743347;80090.13590660851;0.0;0;57;68;0;0;0;0;2;25;23;488775029744.623;179926415544.9857;341931187034.6552;21593.411942132017;3377.19121281806;260.5398229897851;12420.151993181511;907784.3841816396;420230.3092424093;24286.226115570433;276504.52381872054;3.518418562997333;0.1724752226515392
2224;2019-02-09 06:04:37.852;747;186;116;116;109;53;192;27;25;35;631;607;24;70;243;243;251;188;196;194;190;26;549;356;366;133;361;255;550;132.0;110.0;390.0;82.0;126.0;0;90;77;1;0;0;0;0;0;0;1;0;0;0;0;28142.478515625;9506.8974609375;0.0;1097.77502441406;490.0;79297;;;Calculated values ==>;1549688677.852;347.86;291.76000000000005;284.76000000000005;284.76000000000005;284.06;278.46000000000004;273.955091788801;292.36;275.86;275.66;276.66;336.26000000000005;333.86;275.56;280.16;297.46000000000004;297.46000000000004;298.26000000000005;291.96000000000004;292.56;292.16;;322.16;275.76000000000005;241.05796691057077;261.82340779136865;273.955091788801;292.76000000000005;5490000.0;3560000.0;3660000.0;1330000.0;3610000.0;2550000.0;5500000.0;0.022000000000000002;0.018333333333333333;0.065;0.013666666666666666;0.021;0.043000000000000003;;9506.8974609375;0.0;1097.77502441406;28142.478515625;507962.8020729904;412601.8314242595;228230.19690437103;228230.19690437103;226221.03737434192;430412.23801567365;457547.2421668356;454019.3154335267;473112.1826642056;520152.8734217269;517692.73525337735;453895.2343805052;459502.60880029015;465189.78860520123;465913.9958927326;431690.5090131867;413351.9237643686;457825.0308446583;457268.8428174728;;205710.24989127388;472236.3865531139;201853.35933993766;214735.07070861442;273.9087729474387;1154251.2214840115;422562.35566150915;80108.49714318078;0.0;0;57;68;0;0;0;0;2;25;23;488994629744.623;180006215544.9857;342084487034.6552;16390.78714608329;3695.2347052467417;336.2073962283318;10428.952200680911;908100.9191740415;420289.24612505984;24291.199009063916;276694.9330203361;2.9092064362057957;0.1478374600904572
2225;2019-02-09 06:05:37.862;747;185;116;116;109;53;192;26;23;35;630;606;21;69;243;243;251;186;196;194;190;25;546;356;366;133;361;252;547;141.0;79.0;506.0;152.0;126.0;0;89;68;1;0;0;0;0;0;0;1;0;0;0;0;27648.986328125;8955.724609375;0.0;1080.46618652344;491.0;79298;;;Calculated values ==>;1549688737.862;347.86;291.66;284.76000000000005;284.76000000000005;284.06;278.46000000000004;273.955091788801;292.36;275.76000000000005;275.46000000000004;276.66;336.16;333.76000000000005;275.26000000000005;280.06;297.46000000000004;297.46000000000004;298.26000000000005;291.76000000000005;292.56;292.16;;322.26000000000005;275.66;241.05796691057077;261.41265627149306;273.955091788801;292.76000000000005;5460000.0;3560000.0;3660000.0;1330000.0;3610000.0;2520000.0;5470000.0;0.0235;0.013166666666666667;0.08433333333333333;0.025333333333333333;0.021;0.0445;;8955.724609375;0.0;1080.46618652344;27648.986328125;508230.0579445448;413488.24991588667;228295.00026448967;228295.00026448967;226281.44150186318;430412.23801567365;457547.2421668356;454280.97009589704;473112.1826642056;520297.9967524334;517842.7478156699;454034.2021912492;459852.6220200224;465189.78860520123;465913.9958927326;432439.4492389909;413854.0851824992;457825.0308446583;457268.8428174728;;206128.24275125185;472138.9942397944;201787.12158980744;214296.45759359008;273.8829537965172;1154716.2278457812;422716.2364879346;80126.65217860405;0.0;0;57;68;0;0;0;0;2;25;23;489214266344.5881;180086028844.973;342236612384.63104;21293.647890680222;6848.914107133002;244.70729341047405;10812.271142462781;908415.0084721243;420377.1286764668;24296.040771636093;276871.97271653323;3.905818575081935;0.24248532085675797
2226;2019-02-09 06:06:37.843;746;183;116;116;110;52;192;26;21;34;627;604;20;73;243;243;251;185;196;194;190;25;546;355;366;133;360;251;546;135.0;84.0;409.0;103.0;126.0;0;89;60;1;0;0;0;0;0;0;1;0;0;0;0;27158.771484375;8470.6220703125;0.0;1063.58264160156;491.0;79299;;;Calculated values ==>;1549688797.843;347.76;291.46000000000004;284.76000000000005;284.76000000000005;284.16;278.36;273.8482719121499;292.36;275.76000000000005;275.26000000000005;276.56;335.86;333.56;275.16;280.46000000000004;297.46000000000004;297.46000000000004;298.26000000000005;291.66;292.56;292.16;;322.26000000000005;275.66;241.05796691057077;261.27494424493943;273.8482719121499;292.76000000000005;5460000.0;3550000.0;3660000.0;1330000.0;3600000.0;2510000.0;5460000.0;0.022500000000000003;0.014;0.06816666666666667;0.017166666666666667;0.021;0.043500000000000004;;8470.6220703125;0.0;1063.58264160156;27158.771484375;508106.09864545765;413165.12892956054;228316.70889898692;228316.70889898692;226587.2862172849;430477.46260093397;457547.2421668356;454203.89765197685;473014.93639070686;520073.9760144244;517722.1538425921;454080.67721022735;460483.4005154605;465335.1870322967;466058.0093327334;432439.4492389909;413899.7426769738;457825.0308446583;457268.8428174728;;206128.24275125185;472138.9942397944;201570.30141892788;214482.36020240467;273.7938714100892;1155172.8145288958;422861.4100572768;80144.51359424923;0.0;0;57;68;0;0;0;0;2;25;23;489433796804.3926;180165803574.90198;342387464599.4967;17221.190143219505;4644.762560091542;259.55589186823926;10561.211993755465;908735.8638190763;420472.8789847395;24300.241634148493;277050.02867359604;3.428363620941453;0.18685487124167866
2227;2019-02-09 06:07:37.853;747;183;116;116;110;53;192;25;21;34;624;602;20;76;242;244;250;185;196;194;190;24;545;355;366;133;360;254;546;285.0;78.0;861.0;215.0;126.0;0;90;60;1;0;0;0;0;0;0;1;0;0;0;0;27134.291015625;8484.76171875;0.0;1092.23034667969;493.0;79300;;;Calculated values ==>;1549688857.853;347.86;291.46000000000004;284.76000000000005;284.76000000000005;284.16;278.46000000000004;273.8482719121499;292.36;275.66;275.26000000000005;276.56;335.56;333.36;275.16;280.76000000000005;297.36;297.56;298.16;291.66;292.56;292.16;;322.46000000000004;275.56;241.05796691057077;261.6868853414304;273.8482719121499;292.76000000000005;5450000.0;3550000.0;3660000.0;1330000.0;3600000.0;2540000.0;5460000.0;0.0475;0.013000000000000001;0.1435;0.035833333333333335;0.021;0.0685;;8484.76171875;0.0;1092.23034667969;27134.291015625;508319.0282092348;413165.12892956054;228316.70889898692;228316.70889898692;226587.2862172849;430477.46260093397;457547.2421668356;453693.4349883179;473014.93639070686;519518.8532051027;517264.08977864665;453569.25385851675;460375.3435875911;465204.3799370688;466187.4538382608;432456.3284284793;413899.7426769738;457825.0308446583;457268.8428174728;;206964.23671620517;472041.5853210863;201555.98586769987;209760.00314736448;273.7882839259118;1155625.332123355;423002.7284713073;80162.48169666676;0.0;0;57;68;0;0;0;0;2;25;23;489653433404.35767;180245616874.88928;342538989849.4726;36181.723948808685;9692.40064707968;241.23561476957167;16954.355517402422;909180.9622738198;420592.3752575069;24304.415592246904;277279.3632855519;6.585545367185246;0.4012076860944315
2228;2019-02-09 06:08:37.864;747;184;117;116;112;53;192;25;22;34;623;600;21;78;242;244;251;186;196;194;190;24;552;355;366;132;360;255;553;223.0;81.0;697.0;111.0;126.0;0;89;63;1;0;0;0;0;0;0;1;0;0;0;0;27348.671875;8746.54296875;0.0;1094.13269042969;495.0;79301;;;Calculated values ==>;1549688917.864;347.86;291.56;284.86;284.76000000000005;284.36;278.46000000000004;273.8482719121499;292.36;275.66;275.36;276.56;335.46000000000004;333.16;275.26000000000005;280.96000000000004;297.36;297.56;298.26000000000005;291.76000000000005;292.56;292.16;;322.66;275.56;240.83765695389522;261.82340779136865;273.8482719121499;292.76000000000005;5520000.0;3550000.0;3660000.0;1320000.0;3600000.0;2550000.0;5530000.0;0.03716666666666667;0.013500000000000002;0.11616666666666667;0.018500000000000003;0.021;0.05816666666666667;;8746.54296875;0.0;1094.13269042969;27348.671875;507695.0269626667;250525.61461375855;228455.2794383903;228165.8721177693;227015.85657122475;430477.46260093397;457547.2421668356;453646.7552543951;473145.2311080622;519333.4070250643;516974.1817356234;453522.35598686896;460458.73447070795;465204.3799370688;466187.4538382608;430929.93838981923;411295.1934201282;457825.0308446583;457268.8428174728;;207800.24178383037;472173.3745042847;201605.1156838533;211298.8710794741;273.80745758619855;1156079.4400531538;423146.3490030152;80180.70472896703;0.0;0;57;68;0;0;0;0;2;25;23;489873073664.9301;180325131450.09653;342691717844.87067;29278.837130111267;5005.512788177982;265.069057090829;14307.253356093594;909726.56696009;420714.88032493216;24308.635571377767;277539.9244543014;4.964768073206298;0.2669463903982051
2229;2019-02-09 06:09:37.864;748;186;117;117;112;54;192;25;24;33;624;600;23;77;242;245;251;189;196;194;190;24;554;356;366;132;361;255;555;296.0;87.0;403.0;213.0;126.0;0;87;63;1;0;0;0;0;0;0;1;0;0;0;0;27345.4140625;8807.974609375;0.0;1078.97277832031;495.0;79302;;;Calculated values ==>;1549688977.864;347.96000000000004;291.76000000000005;284.86;284.86;284.36;278.56;273.955091788801;292.36;275.66;275.56;276.46000000000004;335.56;333.16;275.46000000000004;280.86;297.36;297.66;298.26000000000005;292.06;292.56;292.16;;322.66;275.56;240.83765695389522;261.82340779136865;273.955091788801;292.76000000000005;5540000.0;3560000.0;3660000.0;1320000.0;3610000.0;2550000.0;5550000.0;0.04933333333333333;0.0145;0.06716666666666667;0.0355;0.021;0.07033333333333333;;8807.974609375;0.0;1078.97277832031;27345.4140625;507640.93868563033;251207.8992395357;228412.22449851246;228412.22449851246;226974.91020018916;430412.23801567365;457547.2421668356;453895.2343805052;473048.1168422736;519435.8713109796;516974.1817356234;453771.04785241163;460339.50015830947;465058.7251422519;466173.27820480464;430416.17701863224;411599.12119771366;457825.0308446583;457268.8428174728;;207800.24178383037;472173.3745042847;201767.96043698245;209723.35681554355;273.87548282459136;1156535.2241026328;423292.6366494996;80198.81394120661;0.0;0;57;68;0;0;0;0;2;25;23;490092673664.9301;180404331450.09653;342844717844.87067;16934.548566539946;9599.392199389229;272.84730940331946;17410.69918213569;910111.678507562;420836.58786649525;24313.11820776522;277804.2407254533;4.472309351266353;0.2463410235642243
2230;2019-02-09 06:10:37.844;749;187;117;116;112;55;192;27;24;33;624;600;23;76;243;244;251;189;196;194;190;25;550;358;366;133;363;253;551;-2.0;86.0;609.0;253.0;126.0;0;86;56;1;0;0;0;0;0;0;1;0;0;0;0;27050.875;8355.8193359375;0.0;1064.43481445312;495.0;79303;;;Calculated values ==>;1549689037.844;348.06000000000006;291.86;284.86;284.76000000000005;284.36;278.66;274.1680685717883;292.36;275.86;275.56;276.46000000000004;335.56;333.16;275.46000000000004;280.76000000000005;297.46000000000004;297.56;298.26000000000005;292.06;292.56;292.16;;322.66;275.66;241.05796691057077;261.54996906429363;274.1680685717883;292.76000000000005;5500000.0;3579999.9999999995;3660000.0;1330000.0;3629999.9999999995;2530000.0;5510000.0;0.0;0.014333333333333333;0.10149999999999999;0.042166666666666665;0.021;0.021;;8355.8193359375;0.0;1064.43481445312;27050.875;508122.17871683027;412555.8353376608;228498.54783370413;228208.70246362453;227056.99879057807;430280.9020939914;457547.2421668356;454235.0002118804;472917.67418972735;519601.78136849473;517143.53387250955;454111.45327785914;460530.1525311488;464898.1456994284;465755.3386178344;431438.30244016676;413307.47646805906;457825.0308446583;457268.8428174728;;207800.24178383037;472138.9942397944;202267.87762887368;228498.54783370413;274.07924625557496;1156988.3754108283;423435.6205885506;80216.66971724208;0.0;0;57;68;0;0;0;0;2;25;23;490312200464.99994;180483804950.1218;342997067044.9191;25574.662942175182;11379.565417093821;259.8751722668771;4804.176194659143;910465.8038557708;421011.3542384726;24317.556081995877;277989.3029789983;4.460418907535812;0.384279254781409
2231;2019-02-09 06:11:37.855;749;186;116;116;113;56;192;28;21;34;622;599;21;79;243;244;250;187;196;194;190;27;548;358;366;133;363;253;549;-2.0;81.0;634.0;181.0;126.0;0;88;53;1;0;0;0;0;0;0;1;0;0;0;0;26821.568359375;8116.49560546875;0.0;1073.79016113281;495.0;79304;;;Calculated values ==>;1549689097.855;348.06000000000006;291.76000000000005;284.76000000000005;284.76000000000005;284.46000000000004;278.76000000000005;274.1680685717883;292.36;275.96000000000004;275.26000000000005;276.56;335.36;333.06;275.26000000000005;281.06;297.46000000000004;297.56;298.16;291.86;292.56;292.16;;322.66;275.86;241.05796691057077;261.54996906429363;274.1680685717883;292.76000000000005;5480000.0;3579999.9999999995;3660000.0;1330000.0;3629999.9999999995;2530000.0;5490000.0;0.0;0.013500000000000002;0.10566666666666666;0.030166666666666668;0.021;0.021;;8116.49560546875;0.0;1073.79016113281;26821.568359375;508300.120167798;413024.9693880693;228251.74451869132;228251.74451869132;227385.54980107656;430280.9020939914;457547.2421668356;453864.0491720343;473014.93639070686;519397.12561598833;517040.99077446567;453864.0491720343;460886.3185333051;464898.1456994284;465755.3386178344;431707.3629549263;413396.8702782222;457825.0308446583;457268.8428174728;;207800.24178383037;472333.7623376517;202345.14375867692;228251.74451869132;274.1092898832222;1157437.3947433312;423572.91504557803;80234.49152541354;0.0;0;57;68;0;0;0;0;2;25;23;490531840724.69977;180563619580.01273;343148894874.7116;26577.164338678096;8144.656660465738;247.19165113550582;4809.359064274412;910900.4820922534;421174.0859175691;24321.782413537214;278069.43046005873;4.328306292619586;0.3433904544423902
2232;2019-02-09 06:12:37.875;749;185;116;116;112;56;192;28;19;34;621;598;19;82;244;244;251;187;196;194;190;27;546;359;366;134;364;254;547;0.0;109.0;544.0;242.0;126.0;0;90;52;1;0;0;0;0;0;0;1;0;0;0;0;26641.708984375;8063.9208984375;0.0;1093.66577148438;496.0;79305;;;Calculated values ==>;1549689157.875;348.06000000000006;291.66;284.76000000000005;284.76000000000005;284.36;278.76000000000005;274.27422755570615;292.36;275.96000000000004;275.06;276.56;335.26000000000005;332.96000000000004;275.06;281.36;297.56;297.56;298.26000000000005;291.86;292.56;292.16;;322.76000000000005;275.86;241.2770596917726;261.6868853414304;274.27422755570615;292.76000000000005;5460000.0;3590000.0;3660000.0;1340000.0;3640000.0;2540000.0;5470000.0;0.0;0.018166666666666668;0.09066666666666667;0.04033333333333333;0.021;0.021;;8063.9208984375;0.0;1093.66577148438;26641.708984375;508477.8327915731;413488.24991588667;228295.00026448967;228295.00026448967;227139.87781552845;430214.79039162316;457547.2421668356;453444.9663142047;472884.4304738556;519211.6451476658;516853.6442952299;453444.9663142047;461088.5074597035;464883.6276779939;465610.7510579218;432439.4492389909;414215.5863340789;457825.0308446583;457268.8428174728;;208218.24852204052;472202.2088784924;202548.03328912644;228295.00026448967;274.1927105464871;1157883.0705634912;423707.7967953358;80252.55967889054;0.0;0;57;68;0;0;0;0;2;25;23;490751513924.62994;180643746279.98727;343301045574.66327;22747.98859427376;10876.051748771095;331.0668427725676;4808.450693612646;911311.6620475444;421332.6446562302;24326.602840591844;278149.60559082055;4.232944691285215;0.3640587454049109
2233;2019-02-09 06:13:37.886;749;185;116;116;112;57;192;28;19;35;620;597;19;85;244;244;250;187;196;194;190;27;550;358;366;133;363;255;551;-2.0;109.0;522.0;91.0;126.0;0;93;52;1;0;0;0;0;0;0;1;0;0;0;0;26739.708984375;8103.76025390625;0.0;1110.96667480469;497.0;79306;;;Calculated values ==>;1549689217.886;348.06000000000006;291.66;284.76000000000005;284.76000000000005;284.36;278.86;274.1680685717883;292.36;275.96000000000004;275.06;276.66;335.16;332.86;275.06;281.66;297.56;297.56;298.16;291.86;292.56;292.16;;322.86;275.86;241.05796691057077;261.82340779136865;274.1680685717883;292.76000000000005;5500000.0;3579999.9999999995;3660000.0;1330000.0;3629999.9999999995;2550000.0;5510000.0;0.0;0.018166666666666668;0.087;0.015166666666666667;0.021;0.021;;8103.76025390625;0.0;1110.96667480469;26739.708984375;508122.17871683027;411784.30806472205;228208.70246362453;228208.70246362453;227056.99879057807;430280.9020939914;457547.2421668356;453273.23502095015;473112.1826642056;519025.9602642517;516666.0837846948;453273.23502095015;461291.1795016766;465029.61547741666;465755.3386178344;431201.61685064225;412555.8353376608;457825.0308446583;457268.8428174728;;208636.25808486674;472333.7623376517;202380.86621624706;228208.70246362453;274.12317486487683;1158327.9972675669;423842.5521720451;80270.9349841063;0.0;0;57;68;0;0;0;0;2;25;23;490971154184.3298;180723860964.87778;343453773569.4545;21827.636086009166;4094.2855911746365;338.7316974858298;4810.262947430814;911683.1936876877;421457.42033857456;24332.18551838969;278229.77623297664;3.3718759722863543;0.232696464045861
2234;2019-02-09 06:14:40.866;748;186;116;116;112;56;192;27;20;35;620;597;19;86;244;244;250;188;196;194;190;27;552;358;366;134;363;256;553;95.0;81.0;448.0;176.0;126.0;0;93;53;1;0;0;0;0;0;0;1;0;0;0;0;26817.07421875;8168.29150390625;0.0;1114.11584472656;498.0;79307;;;Calculated values ==>;1549689280.866;347.96000000000004;291.76000000000005;284.76000000000005;284.76000000000005;284.36;278.76000000000005;274.1680685717883;292.36;275.86;275.16;276.66;335.16;332.86;275.06;281.76000000000005;297.56;297.56;298.16;291.96000000000004;292.56;292.16;;322.96000000000004;275.86;241.2770596917726;261.9595390733887;274.1680685717883;292.76000000000005;5520000.0;3579999.9999999995;3660000.0;1340000.0;3629999.9999999995;2560000.0;5530000.0;0.01583333333333333;0.013500000000000002;0.07466666666666667;0.029333333333333333;0.021;0.03683333333333333;;8168.29150390625;0.0;1114.11584472656;26817.07421875;507819.5420276437;411295.1934201282;228165.8721177693;228165.8721177693;227015.85657122475;430280.9020939914;457547.2421668356;453225.9738641032;472981.82504853373;518942.64146931836;516581.10117635;453101.02988815715;461256.83705468464;465029.61547741666;465755.3386178344;430690.5467801864;412080.6298862991;457825.0308446583;457268.8428174728;;209054.2704885073;472202.2088784924;202305.58501000557;217049.45910764462;274.09391001373984;1158796.470351894;423984.8874248253;80290.39827537331;0.0;0;57;68;0;0;0;0;2;25;23;491201660984.3996;180807939264.90323;343614687469.50323;18735.389034439293;7916.967633475614;251.23387806747903;8848.080633312004;912038.0074825294;421562.48543972976;24337.346078384082;278349.24879950105;3.851551632730295;0.26597691860147316
2235;2019-02-09 06:15:37.847;748;187;116;116;112;57;192;27;20;35;621;598;20;86;244;244;250;189;196;194;190;27;554;358;366;134;363;258;555;-2.0;81.0;519.0;209.0;126.0;0;96;61;1;0;0;0;0;0;0;1;0;0;0;0;27349.572265625;8738.791015625;0.0;1143.984375;497.0;79308;;;Calculated values ==>;1549689337.847;347.96000000000004;291.86;284.76000000000005;284.76000000000005;284.36;278.86;274.1680685717883;292.36;275.86;275.16;276.66;335.26000000000005;332.96000000000004;275.16;281.76000000000005;297.56;297.56;298.16;292.06;292.56;292.16;;322.86;275.86;241.2770596917726;262.23063862743834;274.1680685717883;292.76000000000005;5540000.0;3579999.9999999995;3660000.0;1340000.0;3629999.9999999995;2580000.0;5550000.0;0.0;0.013500000000000002;0.08650000000000001;0.034833333333333334;0.021;0.021;;8738.791015625;0.0;1143.984375;27349.572265625;507640.93868563033;410799.17277700413;228123.25152956232;228123.25152956232;226974.91020018916;430280.9020939914;457547.2421668356;452880.7940013028;472981.82504853373;518878.54489157855;516513.89276406646;452880.7940013028;460949.9183002931;465029.61547741666;465755.3386178344;430173.9942474147;411599.12119771366;457825.0308446583;457268.8428174728;;208636.25808486674;472202.2088784924;202272.6045257149;228123.25152956232;274.08108466170705;1159225.1466963985;424118.6905454006;80308.2689432205;0.0;0;57;68;0;0;0;0;2;25;23;491410211444.2041;180884293804.83167;343761128639.36597;21677.608389638353;9402.547884955082;250.76078617096408;4812.0574170461205;912357.837066427;421699.5525665118;24341.318878097438;278457.35551137856;3.6571684622212985;0.3048203641822433
2236;2019-02-09 06:16:37.897;748;188;116;116;111;56;192;27;19;35;622;599;19;84;244;244;250;190;196;194;190;27;554;359;366;134;364;257;555;-1.0;83.0;452.0;181.0;126.0;0;96;61;1;0;0;0;0;0;0;1;0;0;0;0;27438.576171875;8675.53515625;0.0;1134.81567382812;498.0;79309;;;Calculated values ==>;1549689397.897;347.96000000000004;291.96000000000004;284.76000000000005;284.76000000000005;284.26000000000005;278.76000000000005;274.27422755570615;292.36;275.86;275.06;276.66;335.36;333.06;275.06;281.56;297.56;297.56;298.16;292.16;292.56;292.16;;322.96000000000004;275.86;241.2770596917726;262.0952818180154;274.27422755570615;292.76000000000005;5540000.0;3590000.0;3660000.0;1340000.0;3640000.0;2570000.0;5550000.0;0.0;0.013833333333333333;0.07533333333333332;0.030166666666666668;0.021;0.021;;8675.53515625;0.0;1134.81567382812;27438.576171875;507640.93868563033;411202.0240501036;228123.25152956232;228123.25152956232;226689.66240340762;430214.79039162316;457547.2421668356;452928.34709337814;472981.82504853373;519064.52553756075;516701.7638244138;452928.34709337814;460865.23735344317;464883.6276779939;465610.7510579218;430173.9942474147;411990.71530006983;457825.0308446583;457268.8428174728;;209054.2704885073;472202.2088784924;202535.15773642535;228123.25152956232;274.18771006572865;1159682.0950747489;424263.9308634482;80327.2747686881;0.0;0;57;68;0;0;0;0;2;25;23;491629994444.9022;180964760805.08725;343915757389.8571;18862.953598223772;8134.95604278569;251.53535877160397;4812.0574170461205;912695.956615747;421845.8202212626;24345.50816748627;278537.6233027151;3.2681300569321117;0.2650662666637044
2237;2019-02-09 06:17:37.877;748;188;116;115;110;56;192;28;19;35;623;600;19;82;244;244;250;190;196;194;190;27;549;360;366;134;365;256;550;139.0;85.0;487.0;200.0;126.0;0;96;61;1;0;0;0;0;0;0;1;0;0;0;0;27445.15625;8558.9833984375;0.0;1135.61694335938;497.0;79310;;;Calculated values ==>;1549689457.877;347.96000000000004;291.96000000000004;284.76000000000005;284.66;284.16;278.76000000000005;274.38016830617;292.36;275.96000000000004;275.06;276.66;335.46000000000004;333.16;275.06;281.36;297.56;297.56;298.16;292.16;292.56;292.16;;322.86;275.86;241.2770596917726;261.9595390733887;274.38016830617;292.76000000000005;5490000.0;3600000.0;3660000.0;1340000.0;3650000.0;2560000.0;5500000.0;0.023166666666666665;0.014166666666666666;0.08116666666666666;0.03333333333333333;0.021;0.04416666666666667;;8558.9833984375;0.0;1135.61694335938;27445.15625;508087.0143445095;413351.9237643686;228230.19690437103;227940.9127301223;226505.84899828417;430148.3826014536;457547.2421668356;453101.02988815715;472981.82504853373;519250.3007126789;516889.41970698955;453101.02988815715;460780.9196943357;464737.35524180415;465465.8864643596;431455.14578501217;414083.7466353395;457825.0308446583;457268.8428174728;;208636.25808486674;472202.2088784924;202830.69102947827;214907.4372190499;274.3070149102814;1160139.3070569308;424407.5039777869;80346.18873374675;0.0;0;57;68;0;0;0;0;2;25;23;491849521244.97205;181045134005.1128;344069606089.90607;20313.6091706961;8979.050594967139;246.09482128702922;10704.295413930346;913022.319148473;421988.38940438186;24349.65370334869;278666.88314203423;4.151078804907353;0.280413769613075
2238;2019-02-09 06:18:40.838;748;186;116;115;110;55;192;28;19;35;624;600;19;81;244;245;250;188;196;194;190;27;551;357;366;134;362;259;551;221.0;83.0;219.0;78.0;126.0;0;97;67;1;0;0;0;0;0;0;1;0;0;0;0;27671.28515625;8997.2353515625;0.0;1148.21166992188;496.0;79311;;;Calculated values ==>;1549689520.838;347.96000000000004;291.76000000000005;284.76000000000005;284.66;284.16;278.66;274.0616903277293;292.36;275.96000000000004;275.06;276.66;335.56;333.16;275.06;281.26000000000005;297.56;297.66;298.16;291.96000000000004;292.56;292.16;;322.76000000000005;275.86;241.2770596917726;262.3656120759269;274.0616903277293;292.76000000000005;5510000.0;3570000.0000000005;3660000.0;1340000.0;3620000.0000000005;2590000.0;5510000.0;0.036833333333333336;0.013833333333333333;0.0365;0.013000000000000001;0.021;0.057833333333333334;;8997.2353515625;0.0;1148.21166992188;27671.28515625;507908.75708235387;412172.66196668637;228208.70246362453;227919.63540541573;226485.61015559043;430346.717906069;457547.2421668356;452581.53297078336;472981.82504853373;519103.4046791766;516634.7886004126;452581.53297078336;460197.01288357994;465175.32018785755;466029.4888257932;430946.7570393894;412934.04071806197;457825.0308446583;457268.8428174728;;208218.24852204052;472202.2088784924;202117.08898155935;211591.2771623669;274.0160203244717;1160621.2773715819;424561.0257955808;80366.15986336375;0.0;0;57;68;0;0;0;0;2;25;23;492079958504.8464;181129501745.06677;344231730664.8177;9141.952205606676;3511.1065586601303;249.17590911169614;14208.352547053626;913279.8957594177;422097.6106243986;24353.98463952086;278884.73386806424;2.672192478362139;0.09222973544538546
2239;2019-02-09 06:19:37.878;747;187;116;115;109;53;192;27;21;35;625;601;20;78;243;245;250;188;197;194;190;26;552;356;366;133;361;258;553;-3.0;82.0;404.0;133.0;126.0;0;98;70;1;0;0;0;0;0;0;1;0;0;0;0;27842.18359375;9187.4365234375;0.0;1158.22875976562;496.0;79312;;;Calculated values ==>;1549689577.878;347.86;291.86;284.76000000000005;284.66;284.06;278.46000000000004;273.955091788801;292.36;275.86;275.26000000000005;276.66;335.66;333.26000000000005;275.16;280.96000000000004;297.46000000000004;297.66;298.16;291.96000000000004;292.56;292.16;;322.76000000000005;275.76000000000005;241.05796691057077;262.23063862743834;273.955091788801;292.86;5520000.0;3560000.0;3660000.0;1330000.0;3610000.0;2580000.0;5530000.0;0.0;0.013666666666666666;0.06733333333333333;0.022166666666666668;0.021;0.021;;9187.4365234375;0.0;1158.22875976562;27842.18359375;507695.0269626667;411690.63993804477;228165.8721177693;227877.23655417704;226161.05784588633;430412.23801567365;457547.2421668356;453006.29281710915;473112.1826642056;519289.26961844857;516822.6231901047;452880.7940013028;459992.7154725116;465189.78860520123;466173.27820480464;430690.5467801864;412080.6298862991;457825.0308446583;457268.8428174728;;208218.24852204052;472236.3865531139;201755.34841574388;228165.8721177693;273.8705648709183;1161061.0674070516;424705.08880711644;80384.43199697783;0.0;0;57;68;0;0;0;0;2;25;23;492288724904.7068;181205650145.01584;344379179064.71906;16917.563589691927;5995.663012045035;254.33553088312686;4811.162384693775;913486.3450344135;422172.92536550283;24357.97356903726;279035.41069181164;2.7043910421825843;0.2045717582857779
2240;2019-02-09 06:20:37.858;746;186;116;115;109;53;192;27;24;35;626;603;22;76;243;245;250;187;196;194;190;26;549;356;366;133;361;257;550;-3.0;98.0;150.0;111.0;126.0;0;97;69;1;0;0;0;0;0;0;1;0;0;0;0;27854.134765625;9063.0546875;0.0;1146.26928710938;495.0;79313;;;Calculated values ==>;1549689637.858;347.76;291.76000000000005;284.76000000000005;284.66;284.06;278.46000000000004;273.955091788801;292.36;275.86;275.56;276.66;335.76000000000005;333.46000000000004;275.36;280.76000000000005;297.46000000000004;297.66;298.16;291.86;292.56;292.16;;322.66;275.76000000000005;241.05796691057077;262.0952818180154;273.955091788801;292.76000000000005;5490000.0;3560000.0;3660000.0;1330000.0;3610000.0;2570000.0;5500000.0;0.0;0.01633333333333333;0.025;0.018500000000000003;0.021;0.021;;9063.0546875;0.0;1146.26928710938;27854.134765625;507838.54110412596;412601.8314242595;228230.19690437103;227940.9127301223;226221.03737434192;430412.23801567365;457547.2421668356;453553.62569871574;473112.1826642056;519474.9298214847;517113.04931375704;453303.8437703498;459908.81732628745;465189.78860520123;466173.27820480464;431455.14578501217;412979.2520416587;457825.0308446583;457268.8428174728;;207800.24178383037;472236.3865531139;201599.79379921014;228230.19690437103;273.8098749465849;1161525.0486815318;424857.1255381137;80403.6297459911;0.0;0;57;68;0;0;0;0;2;25;23;492508251704.7766;181285423545.0412;344533627564.7682;6298.84579748764;5006.77696594722;301.77293114144027;4809.811564175138;913679.7506226754;422264.5818030153;24362.606261476547;279115.55874981673;1.6080601712298563;0.11562031255102968
2241;2019-02-09 06:21:37.879;744;185;115;115;109;52;192;26;29;34;627;603;25;76;243;246;250;187;196;194;190;25;549;356;366;133;361;256;550;132.0;110.0;541.0;110.0;126.0;0;96;69;1;0;0;0;0;0;0;1;0;0;0;0;27779.59765625;9092.0947265625;0.0;1132.75463867188;493.0;79314;;;Calculated values ==>;1549689697.879;347.56000000000006;291.66;284.66;284.66;284.06;278.36;273.955091788801;292.36;275.76000000000005;276.06;276.56;335.86;333.46000000000004;275.66;280.76000000000005;297.46000000000004;297.76000000000005;298.16;291.86;292.56;292.16;;322.46000000000004;275.66;241.05796691057077;261.9595390733887;273.955091788801;292.76000000000005;5490000.0;3560000.0;3660000.0;1330000.0;3610000.0;2560000.0;5500000.0;0.022000000000000002;0.018333333333333333;0.09016666666666667;0.018333333333333333;0.021;0.043000000000000003;;9092.0947265625;0.0;1132.75463867188;27779.59765625;507589.8724101859;412219.46467945963;227940.9127301223;227940.9127301223;226221.03737434192;430412.23801567365;457547.2421668356;454345.6212795007;473014.93639070686;519660.38617711817;517197.64882790094;453849.0654772257;460064.67827215;465189.78860520123;466302.76539371355;431455.14578501217;412979.2520416587;457825.0308446583;457268.8428174728;;206964.23671620517;472138.9942397944;201849.20180482086;214591.6652799681;273.9071526838411;1161988.8253827263;425008.47140218585;80422.62825916341;0.0;0;57;68;0;0;0;0;2;25;23;492727928564.4415;181365251474.91943;344687581429.5333;22766.7604893003;4955.312861307848;338.7247186281473;10435.118634112705;913922.0487827141;422347.6282742111;24367.945610001294;279242.64429898834;3.7649372942587673;0.21850290949360196
2242;2019-02-09 06:22:37.859;743;185;115;115;109;52;192;26;33;34;626;603;29;77;242;246;250;186;196;194;190;25;545;357;366;133;362;255;546;277.0;82.0;169.0;166.0;126.0;0;96;65;1;0;0;0;0;0;0;1;0;0;0;0;27525.888671875;8825.513671875;0.0;1128.79626464844;493.0;79315;;;Calculated values ==>;1549689757.859;347.46000000000004;291.66;284.66;284.66;284.06;278.36;274.0616903277293;292.36;275.76000000000005;276.46000000000004;276.56;335.76000000000005;333.46000000000004;276.06;280.86;297.36;297.76000000000005;298.16;291.76000000000005;292.56;292.16;;322.46000000000004;275.66;241.05796691057077;261.82340779136865;274.0616903277293;292.76000000000005;5450000.0;3570000.0000000005;3660000.0;1330000.0;3620000.0000000005;2550000.0;5460000.0;0.04616666666666667;0.013666666666666666;0.028166666666666666;0.027666666666666666;0.021;0.06716666666666667;;8825.513671875;0.0;1128.79626464844;27525.888671875;507823.3035891939;413899.7426769738;228026.54698089574;228026.54698089574;226301.67153315622;430346.717906069;457547.2421668356;455008.2366141777;473014.93639070686;519640.77314583707;517282.1913610144;454514.59662898886;460339.50015830947;464912.7873590418;466159.22355335305;432456.3284284793;414260.4934188599;457825.0308446583;457268.8428174728;;206964.23671620517;472138.9942397944;201996.89077017707;210135.19519337942;273.96922344894597;1162449.5508092563;425157.73503441917;80441.46823461122;0.0;0;57;68;0;0;0;0;2;25;23;492947455364.51135;181445024874.9448;344840830329.58203;7126.486241272684;7473.931529326079;248.67641179813205;16599.14333208494;914171.0761354183;422451.17078515375;24372.83898775326;279467.8547202728;3.1592584232378433;0.14029088983476437
2243;2019-02-09 06:23:37.860;743;183;115;115;110;53;192;26;36;34;625;602;32;81;242;246;250;185;196;194;190;25;548;356;366;133;361;255;548;149.0;83.0;413.0;88.0;126.0;0;96;64;1;0;0;0;0;0;0;1;0;0;0;0;27505.095703125;8719.2666015625;0.0;1128.59948730469;493.0;79316;;;Calculated values ==>;1549689817.86;347.46000000000004;291.46000000000004;284.66;284.66;284.16;278.46000000000004;273.955091788801;292.36;275.76000000000005;276.76000000000005;276.56;335.66;333.36;276.36;281.26000000000005;297.36;297.76000000000005;298.16;291.66;292.56;292.16;;322.46000000000004;275.66;241.05796691057077;261.82340779136865;273.955091788801;292.76000000000005;5480000.0;3560000.0;3660000.0;1330000.0;3610000.0;2550000.0;5480000.0;0.024833333333333332;0.013833333333333333;0.06883333333333333;0.014666666666666666;0.021;0.04583333333333334;;8719.2666015625;0.0;1128.59948730469;27505.095703125;507555.01174917707;412314.6283600508;227983.62437842245;227983.62437842245;226546.4708121216;430412.23801567365;457547.2421668356;455377.41119875095;473014.93639070686;519538.3266726977;517179.53123575;454884.978498866;460815.9638762273;465058.7251422519;466302.76539371355;431707.3629549263;413071.18990964803;457825.0308446583;457268.8428174728;;206964.23671620517;472138.9942397944;201853.66972077283;213825.9398548232;273.90889390649977;1162908.1499883528;425303.9439732962;80460.28017938197;0.0;0;57;68;0;0;0;0;2;25;23;493167059024.2461;181524826204.8484;344993832879.3972;17450.884205067494;3964.184759612316;257.8003937930164;11157.799719121442;914375.8909690807;422546.49000940705;24377.059698138757;279699.1664338844;3.3337850841319487;0.16983317794700256
2244;2019-02-09 06:24:37.850;743;184;115;115;110;53;192;26;38;34;623;601;34;84;242;247;250;186;196;194;190;25;549;356;366;133;361;254;549;124.0;108.0;524.0;105.0;126.0;0;96;61;1;0;0;0;0;0;0;1;0;0;0;0;27265.55859375;8631.7548828125;0.0;1128.68664550781;493.0;79317;;;Calculated values ==>;1549689877.85;347.46000000000004;291.56;284.66;284.66;284.16;278.46000000000004;273.955091788801;292.36;275.76000000000005;276.96000000000004;276.56;335.46000000000004;333.26000000000005;276.56;281.56;297.36;297.86;298.16;291.76000000000005;292.56;292.16;;322.46000000000004;275.66;241.05796691057077;261.6868853414304;273.955091788801;292.76000000000005;5490000.0;3560000.0;3660000.0;1330000.0;3610000.0;2540000.0;5490000.0;0.020666666666666667;0.018000000000000002;0.08733333333333333;0.0175;0.021;0.04166666666666667;;8631.7548828125;0.0;1128.68664550781;27265.55859375;507465.46435116464;412266.7878282398;227962.24230713688;227962.24230713688;226526.1358131781;430412.23801567365;457547.2421668356;455788.79455217137;473014.93639070686;519416.45937810675;517161.492929604;455298.37176911125;461325.6113439866;465058.7251422519;466432.15063586115;431455.14578501217;413024.9693880693;457825.0308446583;457268.8428174728;;206964.23671620517;472138.9942397944;201850.11548415682;215010.62740293876;273.9075087642507;1163364.4960372127;425448.5117203814;80479.08776203876;0.0;0;57;68;0;0;0;0;2;25;23;493386622424.281;181604612904.86108;345146507429.4215;22177.31130527327;4730.0553782236575;331.74317514497176;10094.09230893892;914706.070892559;422618.92993523367;24381.971742403508;279876.2360176297;3.824950137681481;0.22148310472407282
