;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2245;2019-02-09 06:25:37.860;744;185;115;115;111;54;192;27;40;34;622;600;37;86;242;247;250;187;196;194;190;25;551;356;366;133;361;258;552;241.0;111.0;184.0;84.0;126.0;0;96;67;1;0;0;0;0;0;0;1;0;0;0;0;27704.384765625;9044.8154296875;0.0;1147.60498046875;494.0;79318;;;Calculated values ==>;1549689937.86;347.56000000000006;291.66;284.66;284.66;284.26000000000005;278.56;273.955091788801;292.36;275.86;277.16;276.56;335.36;333.16;276.86;281.76000000000005;297.36;297.86;298.16;291.86;292.56;292.16;;322.56;275.66;241.05796691057077;262.23063862743834;273.955091788801;292.76000000000005;5510000.0;3560000.0;3660000.0;1330000.0;3610000.0;2580000.0;5520000.0;0.04016666666666667;0.018500000000000003;0.03066666666666667;0.014;0.021;0.061166666666666675;;9044.8154296875;0.0;1147.60498046875;27704.384765625;507410.8055833027;411342.59817574464;227898.41009287813;227898.41009287813;226750.5488814185;430412.23801567365;457547.2421668356;455370.2367519299;473014.93639070686;518981.24004400085;516719.72323803365;454999.4946030382;460949.9183002931;465058.7251422519;466432.15063586115;430946.7570393894;412126.3827081116;457825.0308446583;457268.8428174728;;207382.2378540181;472138.9942397944;201827.70254345337;210778.40867758828;273.8987733575058;1163822.6552456114;425595.8410237542;80498.06002043503;0.0;0;57;68;0;0;0;0;2;25;23;493606259024.2461;181684426204.8484;345300133029.3971;7775.304382393281;3784.3580837487743;348.17692512863925;15076.998221556274;914955.717624105;422689.89520631306;24387.638687571693;280086.0300651984;2.6475396939021363;0.08484562449415702
2246;2019-02-09 06:26:37.861;744;187;115;115;111;54;192;26;43;34;624;601;39;85;242;247;250;189;196;194;190;25;556;357;366;133;362;259;556;239.0;85.0;761.0;121.0;126.0;0;95;74;1;0;0;0;0;0;0;1;0;0;0;0;28211.7265625;9455.857421875;0.0;1149.72326660156;494.0;79319;;;Calculated values ==>;1549689997.861;347.56000000000006;291.86;284.66;284.66;284.26000000000005;278.56;274.0616903277293;292.36;275.76000000000005;277.46000000000004;276.56;335.56;333.26000000000005;277.06;281.66;297.36;297.86;298.16;292.06;292.56;292.16;;322.56;275.66;241.05796691057077;262.3656120759269;274.0616903277293;292.76000000000005;5560000.0;3570000.0000000005;3660000.0;1330000.0;3620000.0000000005;2590000.0;5560000.0;0.03983333333333334;0.014166666666666666;0.12683333333333333;0.020166666666666666;0.021;0.060833333333333336;;9455.857421875;0.0;1149.72326660156;28211.7265625;506962.11383394996;251551.24320648852;227814.02422442395;227814.02422442395;226669.4626369762;430346.717906069;457547.2421668356;455574.12471773;473014.93639070686;519103.4046791766;516737.76229731913;455079.5801925144;460676.3236104737;464912.7873590418;466288.85533692164;429651.79188401694;411156.2656500391;457825.0308446583;457268.8428174728;;207382.2378540181;472138.9942397944;202139.93430468367;211002.7708249228;274.02491060635816;1164288.6306074278;425750.01586748153;80517.20474162027;0.0;0;57;68;0;0;0;0;2;25;23;493825862684.85345;181764227535.0691;345455235614.82605;32143.903150721373;5444.981042024733;262.0199549813532;14981.186046213461;915288.3832321354;422766.80764775985;24392.72374633624;280336.51910953707;4.9815367725546;0.2725944120948164
2247;2019-02-09 06:27:37.851;745;190;115;115;111;55;192;27;44;34;626;602;41;84;242;247;250;192;197;194;190;26;553;360;366;133;365;258;554;-2.0;84.0;584.0;161.0;126.0;0;94;75;1;0;0;0;0;0;0;1;0;0;0;0;28060.3125;9503.9296875;0.0;1132.14392089844;494.0;79320;;;Calculated values ==>;1549690057.851;347.66;292.16;284.66;284.66;284.26000000000005;278.66;274.38016830617;292.36;275.86;277.56;276.56;335.76000000000005;333.36;277.26000000000005;281.56;297.36;297.86;298.16;292.36;292.56;292.16;;322.56;275.76000000000005;241.05796691057077;262.23063862743834;274.38016830617;292.86;5530000.0;3600000.0;3660000.0;1330000.0;3650000.0;2580000.0;5540000.0;0.0;0.014;0.09733333333333333;0.026833333333333334;0.021;0.021;;9503.9296875;0.0;1132.14392089844;28060.3125;507356.2708181605;412420.9545810112;227856.11455276326;227856.11455276326;226709.90989288548;430148.3826014536;457547.2421668356;455863.1555877597;473014.93639070686;519391.92763770977;516925.5130048292;455493.6157926646;460711.0992373293;464473.26053001377;465857.34435233945;430432.9660279302;413177.15693683183;457825.0308446583;457268.8428174728;;207382.2378540181;472236.3865531139;202851.20971032724;227856.11455276326;274.3149708774881;1164757.4861107466;425907.98776038043;80536.21713225915;0.0;0;57;68;0;0;0;0;2;25;23;494045426084.88837;181844014235.0818;345610309764.8507;24626.496065403422;7228.502245281441;241.58132727537725;4817.667293558901;915761.3910445683;422872.4024064441;24396.91972424282;280501.482055654;3.47066486098507;0.27051765056610244
2248;2019-02-09 06:28:37.842;746;189;115;114;111;56;192;29;43;34;627;603;39;82;244;246;250;191;196;194;190;28;552;360;366;133;365;256;552;-2.0;86.0;521.0;78.0;126.0;0;95;73;1;0;0;0;0;0;0;1;0;0;0;0;28102.724609375;9325.787109375;0.0;1125.87634277344;494.0;79321;;;Calculated values ==>;1549690117.842;347.76;292.06;284.66;284.56;284.26000000000005;278.76000000000005;274.38016830617;292.36;276.06;277.46000000000004;276.56;335.86;333.46000000000004;277.06;281.36;297.56;297.76000000000005;298.16;292.26000000000005;292.56;292.16;;322.56;275.96000000000004;241.05796691057077;261.9595390733887;274.38016830617;292.76000000000005;5520000.0;3600000.0;3660000.0;1330000.0;3650000.0;2560000.0;5520000.0;0.0;0.014333333333333333;0.08683333333333333;0.013000000000000001;0.021;0.021;;9325.787109375;0.0;1125.87634277344;28102.724609375;507570.4624655542;412889.33823237545;227898.41009287813;227610.32368758568;226750.5488814185;430148.3826014536;457547.2421668356;456070.70380752016;473014.93639070686;519660.38617711817;517197.64882790094;455579.81269681326;460780.9196943357;464737.35524180415;465726.964571486;430690.5467801864;413633.1203958097;457825.0308446583;457268.8428174728;;207382.2378540181;472431.1216696904;202943.43745981882;227898.41009287813;274.35071828342006;1165225.441215704;426064.87852971046;80555.03114524468;0.0;0;57;68;0;0;0;0;2;25;23;494264993144.658;181923802264.99808;345764486634.68896;21979.8842945254;3503.339894728331;244.48977817606618;4816.779087216489;916149.7192891848;422961.821009381;24400.969709195117;280581.75706568494;2.922452793709845;0.19677953055541422
2249;2019-02-09 06:29:40.862;747;188;114;114;109;56;192;28;39;35;626;603;36;84;244;246;250;190;196;194;190;28;550;359;366;133;364;256;550;-2.0;83.0;435.0;65.0;126.0;0;96;72;1;0;0;0;0;0;0;1;0;0;0;0;28097.0;9247.716796875;0.0;1136.79443359375;492.0;79322;;;Calculated values ==>;1549690180.862;347.86;291.96000000000004;284.56;284.56;284.06;278.76000000000005;274.27422755570615;292.36;275.96000000000004;277.06;276.66;335.76000000000005;333.46000000000004;276.76000000000005;281.56;297.56;297.76000000000005;298.16;292.16;292.56;292.16;;322.36;275.96000000000004;241.05796691057077;261.9595390733887;274.27422755570615;292.76000000000005;5500000.0;3590000.0;3660000.0;1330000.0;3640000.0;2560000.0;5500000.0;0.0;0.013833333333333333;0.0725;0.010833333333333334;0.021;0.021;;9247.716796875;0.0;1136.79443359375;28097.0;507873.60149927007;413351.9237643686;227652.39945698058;227652.39945698058;226221.03737434192;430214.79039162316;457547.2421668356;455579.81269681326;473112.1826642056;519557.87829525233;517197.64882790094;455210.6132043254;461019.0339640381;464883.6276779939;465871.32459077286;431201.61685064225;414083.7466353395;457825.0308446583;457268.8428174728;;206546.2383541025;472431.1216696904;202669.54323016756;227652.39945698058;274.2398807095192;1165717.3449162333;426227.44828190736;80574.83579972849;0.0;0;57;68;0;0;0;0;2;25;23;494495646344.5882;182007618864.97272;345925817834.64014;18335.99453633181;2922.417099761498;236.79720464502122;4821.945310570337;916502.5952174003;423018.0642323907;24405.182307201812;280666.12267837446;2.534269891691448;0.1635780723030256
2250;2019-02-09 06:30:37.852;748;186;115;114;109;55;192;28;38;35;625;602;34;85;244;246;250;187;196;194;190;28;548;358;366;134;363;257;548;88.0;83.0;275.0;20.0;126.0;0;98;73;1;0;0;0;0;0;0;1;0;0;0;0;27952.01953125;9196.6572265625;0.0;1148.27587890625;493.0;79323;;;Calculated values ==>;1549690237.852;347.96000000000004;291.76000000000005;284.66;284.56;284.06;278.66;274.1680685717883;292.36;275.96000000000004;276.96000000000004;276.66;335.66;333.36;276.56;281.66;297.56;297.76000000000005;298.16;291.86;292.56;292.16;;322.46000000000004;275.96000000000004;241.2770596917726;262.0952818180154;274.1680685717883;292.76000000000005;5480000.0;3579999.9999999995;3660000.0;1340000.0;3629999.9999999995;2570000.0;5480000.0;0.014666666666666666;0.013833333333333333;0.04583333333333333;0.0033333333333333335;0.021;0.035666666666666666;;9196.6572265625;0.0;1148.27587890625;27952.01953125;508176.05670578184;413442.3132566535;227983.62437842245;227694.6806430838;226261.25927098203;430280.9020939914;457547.2421668356;455290.22753941757;472981.82504853373;519372.3424587733;517010.2429462768;454796.12843079795;460984.43124263274;465029.61547741666;466015.41043311567;431707.3629549263;413808.91226698237;457825.0308446583;457268.8428174728;;206964.23671620517;472299.7188790419;202460.80378307975;217488.2588999638;274.1542341636314;1166160.9884750694;426373.44062576455;80592.92276599671;0.0;0;57;68;0;0;0;0;2;25;23;494704229744.6231;182083700514.98544;346071997184.6646;11588.015255498816;899.4630503198738;247.59523451655807;8552.174159724487;916739.4520671673;423048.31547541707;24409.016407911873;280771.9825490327;2.0577462882583974;0.07727838037760623
2251;2019-02-09 06:31:37.863;747;185;115;114;108;53;192;27;39;35;624;601;35;85;243;246;250;187;196;194;190;26;550;356;366;133;361;256;550;90.0;85.0;173.0;0.0;126.0;0;98;73;1;0;0;0;0;0;0;1;0;0;0;0;28038.0625;9415.0400390625;0.0;1148.02478027344;491.0;79324;;;Calculated values ==>;1549690297.863;347.86;291.66;284.66;284.56;283.96000000000004;278.46000000000004;273.955091788801;292.36;275.86;277.06;276.66;335.56;333.26000000000005;276.66;281.66;297.46000000000004;297.76000000000005;298.16;291.86;292.56;292.16;;322.26000000000005;275.76000000000005;241.05796691057077;261.9595390733887;273.955091788801;292.76000000000005;5500000.0;3560000.0;3660000.0;1330000.0;3610000.0;2560000.0;5500000.0;0.015000000000000001;0.014166666666666666;0.028833333333333332;0.0;0.021;0.036000000000000004;;9415.0400390625;0.0;1148.02478027344;28038.0625;507873.60149927007;412219.46467945963;227940.9127301223;227652.39945698058;225936.93701479695;430412.23801567365;457547.2421668356;455579.81269681326;473112.1826642056;519352.83559888694;516992.17262997385;455087.3474150554;461137.9742126213;465189.78860520123;466302.76539371355;431201.61685064225;412979.2520416587;457825.0308446583;457268.8428174728;;206128.24275125185;472236.3865531139;201972.2588119733;217120.64026422688;273.955091788801;1166627.6580317619;426528.56653730356;80612.06211303418;0.0;0;57;68;0;0;0;0;2;25;23;494923870004.32294;182163815199.87595;346225925399.4542;7312.351137012885;0.0;258.1501681272673;8645.335291916856;916896.9839957827;423055.8123750058;24413.23172559473;280915.32140157325;1.5351450430724933;0.03233150027048011
2252;2019-02-09 06:32:37.853;748;186;115;115;108;52;192;26;39;35;623;601;35;85;242;246;250;187;196;194;190;25;546;357;366;133;362;254;547;282.0;86.0;587.0;117.0;126.0;0;98;67;1;0;0;0;0;0;0;1;0;0;0;0;27654.375;8958.427734375;0.0;1129.2548828125;491.0;79325;;;Calculated values ==>;1549690357.853;347.96000000000004;291.76000000000005;284.66;284.66;283.96000000000004;278.36;274.0616903277293;292.36;275.76000000000005;277.06;276.66;335.46000000000004;333.26000000000005;276.66;281.66;297.36;297.76000000000005;298.16;291.86;292.56;292.16;;322.26000000000005;275.66;241.05796691057077;261.6868853414304;274.0616903277293;292.76000000000005;5460000.0;3570000.0000000005;3660000.0;1330000.0;3620000.0000000005;2540000.0;5470000.0;0.047;0.014333333333333333;0.09783333333333334;0.0195;0.021;0.068;;8958.427734375;0.0;1129.2548828125;27654.375;508353.9692725193;413854.0851824992;228005.05918778564;228005.05918778564;225996.74864939888;430346.717906069;457547.2421668356;455911.1581010222;473112.1826642056;519416.45937810675;517161.492929604;455421.12380956183;461444.04924399854;464912.7873590418;466159.22355335305;432207.93624588446;414215.5863340789;457825.0308446583;457268.8428174728;;206128.24275125185;472138.9942397944;202119.0031598932;210113.22634497762;274.0167652794189;1167091.6843270613;426681.65325006796;80631.03628067448;0.0;0;57;68;0;0;0;0;2;25;23;495143433404.35785;182243601899.88864;346378899899.4785;24829.332491740453;5265.389826058073;257.8903487358793;16806.581920129676;917164.786718171;423099.6833105218;24417.531346513002;281127.3853618223;4.674928462391724;0.2277162002121273
2253;2019-02-09 06:33:37.874;748;184;115;114;109;52;192;26;39;34;621;599;35;88;242;247;250;186;196;194;190;25;547;355;366;133;360;254;548;-2.0;84.0;348.0;0.0;126.0;0;98;63;1;0;0;0;0;0;0;1;0;0;0;0;27312.080078125;8676.6962890625;0.0;1135.32287597656;491.0;79326;;;Calculated values ==>;1549690417.874;347.96000000000004;291.56;284.66;284.56;284.06;278.36;273.8482719121499;292.36;275.76000000000005;277.06;276.56;335.26000000000005;333.06;276.66;281.96000000000004;297.36;297.86;298.16;291.76000000000005;292.56;292.16;;322.26000000000005;275.66;241.05796691057077;261.6868853414304;273.8482719121499;292.76000000000005;5470000.0;3550000.0;3660000.0;1330000.0;3600000.0;2540000.0;5480000.0;0.0;0.014;0.058;0.0;0.021;0.021;;8676.6962890625;0.0;1135.32287597656;27312.080078125;508265.04165623203;412695.35991861223;227983.62437842245;227694.6806430838;226261.25927098203;430477.46260093397;457547.2421668356;455911.1581010222;473014.93639070686;519211.6451476658;516956.27022608893;455421.12380956183;461798.91127483884;465204.3799370688;466575.1774593809;431958.28702893766;413442.3132566535;457825.0308446583;457268.8428174728;;206128.24275125185;472138.9942397944;201709.7481601087;227983.62437842245;273.8482719121499;1167549.8984393275;426828.6640530681;80649.91436706237;0.0;0;57;68;0;0;0;0;2;25;23;495363110264.8954;182323429830.08398;346531353239.85156;14743.681776572983;0.0;259.22363281197835;4814.989587220058;917494.6772591724;423143.5769165667;24421.84213795223;281307.6281877415;2.019757061545255;0.09751851011538594
2254;2019-02-09 06:34:37.854;749;184;115;115;109;52;192;25;37;34;620;598;34;90;242;247;250;186;196;194;190;24;549;355;366;133;360;254;550;158.0;83.0;653.0;64.0;126.0;0;98;63;1;0;0;0;0;0;0;1;0;0;0;0;27381.611328125;8777.1611328125;0.0;1142.48718261719;492.0;79327;;;Calculated values ==>;1549690477.854;348.06000000000006;291.56;284.66;284.66;284.06;278.36;273.8482719121499;292.36;275.66;276.86;276.56;335.16;332.96000000000004;276.56;282.16;297.36;297.86;298.16;291.76000000000005;292.56;292.16;;322.36;275.56;241.05796691057077;261.6868853414304;273.8482719121499;292.76000000000005;5490000.0;3550000.0;3660000.0;1330000.0;3600000.0;2540000.0;5500000.0;0.026333333333333334;0.013833333333333333;0.10883333333333334;0.010666666666666666;0.021;0.04733333333333334;;8777.1611328125;0.0;1142.48718261719;27381.611328125;508211.1780838057;411831.94049012626;227940.9127301223;227940.9127301223;226221.03737434192;430477.46260093397;457547.2421668356;455666.3346708236;473014.93639070686;519109.22467300465;516853.6442952299;455298.37176911125;462035.1132709325;465204.3799370688;466575.1774593809;431455.14578501217;412601.8314242595;457825.0308446583;457268.8428174728;;206546.2383541025;472041.5853210863;201638.55448187358;213307.9106060966;273.8205041404442;1168005.5272742705;426974.064382026;80668.88979030652;0.0;0;57;68;0;0;0;0;2;25;23;495582637064.9652;182403203230.10934;346683702439.9;27646.690077230727;2884.2989956182687;260.80418199041156;11547.48412467181;917847.8126070335;423167.6047295962;24426.174258555253;281443.93668406806;4.26822363386148;0.22352096891223128
2255;2019-02-09 06:35:37.854;750;184;115;115;110;53;192;26;35;34;620;598;33;91;242;247;250;186;196;194;190;25;549;356;366;132;361;254;550;147.0;85.0;271.0;98.0;126.0;0;94;61;1;0;0;0;0;0;0;1;0;0;0;0;27193.01171875;8594.82421875;0.0;1117.22216796875;493.0;79328;;;Calculated values ==>;1549690537.854;348.16;291.56;284.66;284.66;284.16;278.46000000000004;273.955091788801;292.36;275.76000000000005;276.66;276.56;335.16;332.96000000000004;276.46000000000004;282.26000000000005;297.36;297.86;298.16;291.76000000000005;292.56;292.16;;322.46000000000004;275.66;240.83765695389522;261.6868853414304;273.955091788801;292.76000000000005;5490000.0;3560000.0;3660000.0;1320000.0;3610000.0;2540000.0;5500000.0;0.0245;0.014166666666666666;0.04516666666666667;0.01633333333333333;0.021;0.0455;;8594.82421875;0.0;1117.22216796875;27193.01171875;508335.29345526855;411831.94049012626;227940.9127301223;227940.9127301223;226505.84899828417;430412.23801567365;457547.2421668356;455421.12380956183;473145.2311080622;519109.22467300465;516853.6442952299;455175.52127500746;462153.10355879593;465058.7251422519;466432.15063586115;431455.14578501217;412601.8314242595;457825.0308446583;457268.8428174728;;206964.23671620517;472270.6324499597;201806.1528652794;213868.34972597615;273.8903732194397;1168460.3157996612;427118.8309266223;80687.72070156141;0.0;0;57;68;0;0;0;0;2;25;23;495802237064.9652;182482703230.10934;346836102439.9;11454.942854316756;4417.586499883111;267.0886201106624;11074.722435663098;918173.6595481298;423228.45377539203;24430.57336523943;281632.4550720709;2.802122161112133;0.13580768579287641
2256;2019-02-09 06:36:37.855;751;185;115;115;111;54;192;26;33;34;620;597;31;91;242;247;250;187;196;194;190;25;551;356;366;132;361;255;552;282.0;83.0;641.0;127.0;126.0;0;92;60;1;0;0;0;0;0;0;1;0;0;0;0;27257.701171875;8643.421875;0.0;1106.525390625;493.0;79329;;;Calculated values ==>;1549690597.855;348.26;291.66;284.66;284.66;284.26000000000005;278.56;273.955091788801;292.36;275.76000000000005;276.46000000000004;276.56;335.16;332.86;276.26000000000005;282.26000000000005;297.36;297.86;298.16;291.86;292.56;292.16;;322.46000000000004;275.66;240.83765695389522;261.82340779136865;273.955091788801;292.76000000000005;5510000.0;3560000.0;3660000.0;1320000.0;3610000.0;2550000.0;5520000.0;0.047;0.013833333333333333;0.10683333333333334;0.021166666666666667;0.021;0.068;;8643.421875;0.0;1106.525390625;27257.701171875;508281.7054142506;411342.59817574464;227898.41009287813;227898.41009287813;226750.5488814185;430412.23801567365;457547.2421668356;455008.2366141777;473145.2311080622;519025.9602642517;516666.0837846948;454761.61950278626;462001.7165481464;465058.7251422519;466432.15063586115;430946.7570393894;412126.3827081116;457825.0308446583;457268.8428174728;;206964.23671620517;472270.6324499597;201866.47402189803;209905.7483967595;273.9138836827871;1168914.0793024674;427262.48537143087;80706.2522400478;0.0;0;57;68;0;0;0;0;2;25;23;496021840724.69995;182561904550.01367;346988804984.7156;27043.978303608546;5723.554686727305;260.34851158267617;16820.690420608506;918494.4892377973;423312.9646936702;24434.968747920055;281864.92071995523;5.112701696169799;0.25966712389303825
2257;2019-02-09 06:37:37.855;752;187;115;115;110;54;191;26;31;34;620;597;30;90;242;247;250;188;196;194;190;25;549;358;366;133;363;255;550;91.0;83.0;448.0;152.0;126.0;0;92;60;1;0;0;0;0;0;0;1;0;0;0;0;27141.02734375;8573.7412109375;0.0;1104.92858886719;494.0;79330;;;Calculated values ==>;1549690657.855;348.36;291.86;284.66;284.66;284.16;278.56;274.1680685717883;292.26000000000005;275.76000000000005;276.26000000000005;276.56;335.16;332.86;276.16;282.16;297.36;297.86;298.16;291.96000000000004;292.56;292.16;;322.56;275.66;241.05796691057077;261.82340779136865;274.1680685717883;292.76000000000005;5490000.0;3579999.9999999995;3660000.0;1330000.0;3629999.9999999995;2550000.0;5500000.0;0.015166666666666667;0.013833333333333333;0.07466666666666667;0.025333333333333333;0.021;0.036166666666666666;;8573.7412109375;0.0;1104.92858886719;27141.02734375;508583.37974862044;412979.2520416587;227940.9127301223;227940.9127301223;226505.84899828417;430280.9020939914;457408.11929247493;454761.61950278626;473014.93639070686;519025.9602642517;516666.0837846948;454638.1590671916;461883.48142082256;464766.5650395172;466145.29014520516;431455.14578501217;413351.9237643686;457825.0308446583;457268.8428174728;;207382.2378540181;472138.9942397944;202303.74098388554;217189.8407075069;274.09319298676047;1169367.4020400976;427405.96173048037;80724.68102321024;0.0;0;57;68;0;0;0;0;2;25;23;496241440724.69995;182641404550.01367;347141804984.7156;18850.18826274459;6835.826415816357;250.42790461890297;8682.857242977101;918876.9406258502;423417.6262028581;24439.225218055068;282077.45028381847;3.5768654724490707;0.2377963177114051
2258;2019-02-09 06:38:37.876;752;186;115;115;111;55;192;27;30;34;621;598;29;89;243;247;250;188;196;194;190;26;551;358;366;133;363;255;552;85.0;84.0;569.0;112.0;126.0;0;92;60;1;0;0;0;0;0;0;1;0;0;0;0;27368.927734375;8593.9404296875;0.0;1113.28845214844;495.0;79331;;;Calculated values ==>;1549690717.876;348.36;291.76000000000005;284.66;284.66;284.26000000000005;278.66;274.1680685717883;292.36;275.86;276.16;276.56;335.26000000000005;332.96000000000004;276.06;282.06;297.46000000000004;297.86;298.16;291.96000000000004;292.56;292.16;;322.66;275.76000000000005;241.05796691057077;261.82340779136865;274.1680685717883;292.76000000000005;5510000.0;3579999.9999999995;3660000.0;1330000.0;3629999.9999999995;2550000.0;5520000.0;0.014166666666666666;0.014;0.09483333333333334;0.018666666666666668;0.021;0.035166666666666666;;8593.9404296875;0.0;1113.28845214844;27368.927734375;508405.92426024063;411737.20685016055;227898.41009287813;227898.41009287813;226750.5488814185;430280.9020939914;457547.2421668356;454638.1590671916;473014.93639070686;519128.45153760107;516768.7929799094;454514.59662898886;461765.17170246795;464898.1456994284;466145.29014520516;430946.7570393894;412510.35525449144;457825.0308446583;457268.8428174728;;207800.24178383037;472236.3865531139;202382.58794100306;217619.52439188582;274.1238440016294;1169821.8106524246;427549.0758163387;80743.1726349902;0.0;0;57;68;0;0;0;0;2;25;23;496461117584.36487;182721232479.8919;347294858534.4821;23922.236661800212;5037.270907426068;258.1096249885714;8427.667697966475;919233.5022525836;423516.603310268;24443.46451402979;282220.08789713983;3.8780670931353822;0.24447669497460522
2259;2019-02-09 06:39:37.866;753;187;115;115;111;55;192;27;31;34;620;598;29;90;243;247;250;189;196;194;190;27;552;358;366;133;363;257;552;94.0;80.0;658.0;130.0;126.0;0;93;61;1;0;0;0;0;0;0;1;0;0;0;0;27408.05859375;8642.8193359375;0.0;1122.18249511719;495.0;79332;;;Calculated values ==>;1549690777.866;348.46000000000004;291.86;284.66;284.66;284.26000000000005;278.66;274.1680685717883;292.36;275.86;276.26000000000005;276.56;335.16;332.96000000000004;276.06;282.16;297.46000000000004;297.86;298.16;292.06;292.56;292.16;;322.66;275.86;241.05796691057077;262.0952818180154;274.1680685717883;292.76000000000005;5520000.0;3579999.9999999995;3660000.0;1330000.0;3629999.9999999995;2570000.0;5520000.0;0.015666666666666666;0.013333333333333334;0.10966666666666666;0.021666666666666667;0.021;0.03666666666666667;;8642.8193359375;0.0;1122.18249511719;27408.05859375;508441.38172800874;412126.3827081116;227898.41009287813;227898.41009287813;226750.5488814185;430280.9020939914;457547.2421668356;454424.480022519;473014.93639070686;518859.26819904154;516598.9173136829;454176.19436342403;461579.23301613086;464898.1456994284;466145.29014520516;430690.5467801864;412889.33823237545;457825.0308446583;457268.8428174728;;207800.24178383037;472333.7623376517;202396.02310046376;217001.93565066473;274.12906522887783;1170278.2094594173;427692.69154113095;80761.79845473295;0.0;0;57;68;0;0;0;0;2;25;23;496680680984.3998;182801019179.9046;347448432934.50653;27639.12077578539;5848.6510168057375;237.34944730414622;8809.786596116297;919663.108618302;423607.3042069817;24447.592651495284;282363.7094087046;4.355852520246532;0.28327709615096663
2260;2019-02-09 06:40:37.866;753;187;115;114;111;55;191;28;31;34;620;598;29;90;243;247;250;188;196;194;190;27;551;359;366;134;364;257;552;-2.0;86.0;616.0;105.0;126.0;0;96;63;1;0;0;0;0;0;0;1;0;0;0;0;27450.75;8737.26171875;0.0;1130.88488769531;496.0;79333;;;Calculated values ==>;1549690837.866;348.46000000000004;291.86;284.66;284.56;284.26000000000005;278.66;274.27422755570615;292.26000000000005;275.96000000000004;276.26000000000005;276.56;335.16;332.96000000000004;276.06;282.16;297.46000000000004;297.86;298.16;291.96000000000004;292.56;292.16;;322.76000000000005;275.86;241.2770596917726;262.0952818180154;274.27422755570615;292.76000000000005;5510000.0;3590000.0;3660000.0;1340000.0;3640000.0;2570000.0;5520000.0;0.0;0.014333333333333333;0.10266666666666667;0.0175;0.021;0.021;;8737.26171875;0.0;1130.88488769531;27450.75;508530.0947481137;412126.3827081116;227898.41009287813;227610.32368758568;226750.5488814185;430214.79039162316;457408.11929247493;454424.480022519;472884.4304738556;518859.26819904154;516598.9173136829;454176.19436342403;461579.23301613086;464751.8981387732;466001.4536310495;430946.7570393894;412510.35525449144;457825.0308446583;457268.8428174728;;208218.24852204052;472202.2088784924;202658.72849993562;227898.41009287813;274.23568394785684;1170735.3661976985;427837.52554992;80780.57401625639;0.0;0;57;68;0;0;0;0;2;25;23;496900280984.3998;182881119179.9046;347602632934.50653;25847.950489651896;4717.010906624744;264.25509225020403;4816.779087216489;920108.8342121807;423695.3513896769;24451.772689324906;282477.2641227324;3.6122280097117123;0.25694203737237825
2261;2019-02-09 06:41:37.867;753;187;114;114;110;55;192;28;30;35;621;598;28;88;243;247;250;189;196;194;190;27;552;358;366;134;363;257;553;-1.0;85.0;671.0;124.0;126.0;0;97;64;1;0;0;0;0;0;0;1;0;0;0;0;27645.751953125;8918.3798828125;0.0;1142.91955566406;495.0;79334;;;Calculated values ==>;1549690897.867;348.46000000000004;291.86;284.56;284.56;284.16;278.66;274.1680685717883;292.36;275.96000000000004;276.16;276.66;335.26000000000005;332.96000000000004;275.96000000000004;281.96000000000004;297.46000000000004;297.86;298.16;292.06;292.56;292.16;;322.66;275.86;241.2770596917726;262.0952818180154;274.1680685717883;292.76000000000005;5520000.0;3579999.9999999995;3660000.0;1340000.0;3629999.9999999995;2570000.0;5530000.0;0.0;0.014166666666666666;0.11183333333333333;0.020666666666666667;0.021;0.021;;8918.3798828125;0.0;1142.91955566406;27645.751953125;508441.38172800874;411690.63993804477;227589.36225082667;227589.36225082667;226445.2755470083;430280.9020939914;457547.2421668356;454300.3895860317;472981.82504853373;518961.9014984002;516598.9173136829;454051.8937662515;461341.5442899301;464898.1456994284;466145.29014520516;430690.5467801864;412465.3940541978;457825.0308446583;457268.8428174728;;207800.24178383037;472202.2088784924;202374.82239466102;227589.36225082667;274.1208259149819;1171194.5113675364;427984.658349179;80799.5227024763;0.0;0;57;68;0;0;0;0;2;25;23;497119884645.00714;182961520520.12695;347756835504.933;28173.675930901623;5576.432653999182;258.1896636181717;4823.2690918995695;920559.0219366007;423781.13151589764;24456.12646819762;282557.5991966761;3.85949822663247;0.2827398393741218
2262;2019-02-09 06:42:37.877;753;188;114;114;109;55;192;27;29;35;621;598;28;87;243;247;250;190;196;194;190;27;551;359;366;134;364;258;551;85.0;85.0;927.0;140.0;126.0;0;99;69;1;0;0;0;0;0;0;1;0;0;0;0;27882.9609375;9128.212890625;0.0;1162.24084472656;495.0;79335;;;Calculated values ==>;1549690957.877;348.46000000000004;291.96000000000004;284.56;284.56;284.06;278.66;274.27422755570615;292.36;275.86;276.06;276.66;335.26000000000005;332.96000000000004;275.96000000000004;281.86;297.46000000000004;297.86;298.16;292.16;292.56;292.16;;322.66;275.86;241.2770596917726;262.23063862743834;274.27422755570615;292.76000000000005;5510000.0;3590000.0;3660000.0;1340000.0;3640000.0;2580000.0;5510000.0;0.014166666666666666;0.014166666666666666;0.1545;0.02333333333333333;0.021;0.035166666666666666;;9128.212890625;0.0;1162.24084472656;27882.9609375;508530.0947481137;412934.04071806197;227631.33601229617;227631.33601229617;226200.997294266;430214.79039162316;457547.2421668356;454006.31235741987;472981.82504853373;518878.54489157855;516513.89276406646;453881.6901609956;461069.2092303568;464751.8981387732;466001.4536310495;430946.7570393894;413676.3280692049;457825.0308446583;457268.8428174728;;207800.24178383037;472202.2088784924;202663.3361387898;217573.13701112065;274.2374720233715;1171657.3277647637;428135.07168697927;80818.73557408818;0.0;0;57;68;0;0;0;0;2;25;23;497339521244.9722;183041933920.11417;347911361254.90845;38832.48982577834;6289.240363926393;244.66441041094745;8429.298987523385;921117.49971527;423880.02860446606;24460.3176172223;282668.05567033164;5.227728044957894;0.354790402874224
2263;2019-02-09 06:43:37.868;752;188;114;114;109;55;192;27;30;35;622;599;28;84;243;247;250;190;196;194;190;27;556;357;366;134;362;262;556;143.0;81.0;725.0;31.0;126.0;0;99;82;1;0;0;0;0;0;0;1;0;0;0;0;28675.458984375;9923.4287109375;0.0;1179.52392578125;495.0;79336;;;Calculated values ==>;1549691017.868;348.36;291.96000000000004;284.56;284.56;284.06;278.66;274.0616903277293;292.36;275.86;276.16;276.66;335.36;333.06;275.96000000000004;281.56;297.46000000000004;297.86;298.16;292.16;292.56;292.16;;322.66;275.86;241.2770596917726;262.7682575881327;274.0616903277293;292.76000000000005;5560000.0;3570000.0000000005;3660000.0;1340000.0;3620000.0000000005;2620000.0;5560000.0;0.02383333333333333;0.013500000000000002;0.12083333333333333;0.005166666666666667;0.021;0.044833333333333336;;9923.4287109375;0.0;1179.52392578125;28675.458984375;507961.28980312764;410752.57778573356;227526.78097376777;227526.78097376777;226101.4974220925;430346.717906069;457547.2421668356;453447.98335120955;472981.82504853373;518647.55351166363;516276.4313596296;453196.2265970556;460091.0874135667;465044.1086722825;466288.85533692164;429651.79188401694;411554.17536023696;457825.0308446583;457268.8428174728;;207800.24178383037;472202.2088784924;202207.59960601362;214067.14180801;274.05123492135897;1172128.57723226;428293.81155227375;80838.24735328264;0.0;0;57;68;0;0;0;0;2;25;23;497559088304.7419;183122321860.02982;348067337854.7448;30358.21303587784;1394.972147907807;244.31782307102986;10903.542928590918;921694.0024168004;423944.0541033985;24464.391857935916;282829.13852007786;3.863931274782608;0.19624002529711884
2264;2019-02-09 06:44:37.868;751;190;114;113;108;54;192;27;30;35;626;602;29;77;243;248;250;192;196;194;190;26;557;358;366;133;363;262;557;294.0;79.0;704.0;147.0;126.0;0;97;89;1;0;0;0;0;0;0;1;0;0;0;0;29127.412109375;10346.3359375;0.0;1170.84729003906;494.0;79337;;;Calculated values ==>;1549691077.868;348.26;292.16;284.56;284.46000000000004;283.96000000000004;278.56;274.1680685717883;292.36;275.86;276.16;276.66;335.76000000000005;333.36;276.06;280.86;297.46000000000004;297.96000000000004;298.16;292.36;292.56;292.16;;322.56;275.76000000000005;241.05796691057077;262.7682575881327;274.1680685717883;292.76000000000005;5570000.0;3579999.9999999995;3660000.0;1330000.0;3629999.9999999995;2620000.0;5570000.0;0.049;0.013166666666666667;0.11733333333333333;0.0245;0.021;0.07;;10346.3359375;0.0;1170.84729003906;29127.412109375;507747.3687214409;411111.06218014384;227506.02080277732;227219.72489924103;225798.991324316;430280.9020939914;457547.2421668356;453447.98335120955;473112.1826642056;519059.3800585932;516586.0189755299;453322.16135155066;459245.30568367656;464898.1456994284;466275.0664382286;429388.5185910663;411902.9413244403;457825.0308446583;457268.8428174728;;207382.2378540181;472236.3865531139;202383.98445151167;209920.59535689134;274.12438674055227;1172610.267824708;428462.7262576774;80857.83378008114;0.0;0;57;68;0;0;0;0;2;25;23;497778688304.7419;183202421860.02982;348224537854.7448;29458.175870897885;6611.383851489253;230.22676734390902;17314.377322240704;922192.4723243568;424010.77373672684;24468.346396189372;283064.28785550146;4.655145511948913;0.24671543558238299
2265;2019-02-09 06:45:37.868;750;189;113;113;108;54;192;28;28;35;630;605;27;71;243;248;250;191;196;194;190;27;553;358;366;134;363;263;553;252.0;80.0;544.0;8.0;126.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;29739.78125;10867.9521484375;0.0;1190.26843261719;492.0;79338;;;Calculated values ==>;1549691137.868;348.16;292.06;284.46000000000004;284.46000000000004;283.96000000000004;278.56;274.1680685717883;292.36;275.96000000000004;275.96000000000004;276.66;336.16;333.66;275.86;280.26000000000005;297.46000000000004;297.96000000000004;298.16;292.26000000000005;292.56;292.16;;322.36;275.86;241.2770596917726;262.9017227912062;274.1680685717883;292.76000000000005;5530000.0;3579999.9999999995;3660000.0;1340000.0;3629999.9999999995;2630000.0;5530000.0;0.042;0.013333333333333334;0.09066666666666667;0.0013333333333333333;0.021;0.063;;10867.9521484375;0.0;1190.26843261719;29739.78125;507979.3537128277;412465.3940541978;227302.23893897064;227302.23893897064;225877.5429878418;430280.9020939914;457547.2421668356;453023.67980688816;472981.82504853373;519388.0644777553;516810.71573137376;452897.2952357793;458357.56210949004;464898.1456994284;466275.0664382286;430432.9660279302;413220.0903815756;457825.0308446583;457268.8428174728;;206546.2383541025;472202.2088784924;202488.66552937575;210759.8566659074;274.16505589360133;1173100.8277693696;428639.5119917269;80877.50974443661;0.0;0;57;68;0;0;0;0;2;25;23;497998288304.7419;183282521860.02982;348382037854.7448;22715.174627827793;359.61805779882224;229.50500861806177;15530.066127548622;922627.2502451795;424068.86541930423;24472.17749432239;283337.9915509164;3.220571688894797;0.11276158369602556
2266;2019-02-09 06:46:37.849;748;188;113;113;107;53;192;28;20;35;633;607;21;67;243;248;250;190;197;194;190;27;552;358;366;134;363;264;551;157.0;84.0;803.0;144.0;126.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;29738.232421875;10855.34375;0.0;1188.43041992188;488.0;79339;;;Calculated values ==>;1549691197.849;347.96000000000004;291.96000000000004;284.46000000000004;284.46000000000004;283.86;278.46000000000004;274.1680685717883;292.36;275.96000000000004;275.16;276.66;336.46000000000004;333.86;275.26000000000005;279.86;297.46000000000004;297.96000000000004;298.16;292.16;292.56;292.16;;321.96000000000004;275.86;241.2770596917726;263.0348170998261;274.1680685717883;292.86;5520000.0;3579999.9999999995;3660000.0;1340000.0;3629999.9999999995;2640000.0;5510000.0;0.026166666666666668;0.014;0.13383333333333333;0.024;0.021;0.04716666666666667;;10855.34375;0.0;1188.43041992188;29738.232421875;507819.5420276437;412934.04071806197;227343.79387013023;227343.79387013023;225633.88773437397;430280.9020939914;457547.2421668356;451833.5419501401;472981.82504853373;519614.1018060393;516932.4336832987;451961.10086125555;457708.1779250081;464898.1456994284;466275.0664382286;430690.5467801864;413676.3280692049;457825.0308446583;457268.8428174728;;204874.27233412856;472202.2088784924;202394.7338385445;213502.79590207734;274.1285642103547;1173596.3209269913;428820.48213202186;80897.32595773482;0.0;0;57;68;0;0;0;0;2;25;23;498217818764.5464;183362896399.95825;348540087789.60406;33383.22715226855;6475.37940095875;238.1990619537416;11497.631879509487;923094.588888815;424125.805694611;24476.07379402128;283563.1510443494;4.283909409688406;0.2693150926144325
2267;2019-02-09 06:47:37.869;744;187;113;113;107;52;192;27;14;35;635;610;16;62;243;248;250;189;196;194;190;26;548;358;366;135;363;266;548;280.0;81.0;998.0;103.0;126.0;0;99;99;1;0;0;0;0;0;0;1;0;0;0;0;29685.080078125;10802.1376953125;0.0;1195.20727539062;484.0;79340;;;Calculated values ==>;1549691257.869;347.56000000000006;291.86;284.46000000000004;284.46000000000004;283.86;278.36;274.1680685717883;292.36;275.86;274.56;276.66;336.66;334.16;274.76000000000005;279.36;297.46000000000004;297.96000000000004;298.16;292.06;292.56;292.16;;321.56;275.76000000000005;241.49495122638035;263.299902668528;274.1680685717883;292.76000000000005;5480000.0;3579999.9999999995;3660000.0;1350000.0;3629999.9999999995;2660000.0;5480000.0;0.04666666666666666;0.013500000000000002;0.16633333333333333;0.017166666666666667;0.021;0.06766666666666667;;10802.1376953125;0.0;1195.20727539062;29685.080078125;507679.31831083493;413808.91226698237;227406.503711544;227406.503711544;225692.9777646991;430280.9020939914;457547.2421668356;450708.1659609425;472851.2559263234;519654.571203802;517073.070942501;450966.1048905643;456768.14427255985;464898.1456994284;466275.0664382286;431707.3629549263;414529.21004869137;457825.0308446583;457268.8428174728;;203202.34940748036;471972.7596631712;202430.9014595209;210181.95043428667;274.1426176723158;1174091.680262424;429001.02130367944;80917.19622640527;0.0;0;57;68;0;0;0;0;2;25;23;498437491964.47656;183443623299.9326;348699140789.5535;41296.78499540313;4627.135232495997;231.90506423417196;16719.546384595596;923717.1297676594;424218.3574901788;24479.992634249727;283798.37257752626;5.240773840401125;0.28134163781127647
2268;2019-02-09 06:48:37.870;738;186;113;113;107;51;192;27;17;35;636;611;17;59;242;248;250;188;196;194;190;26;551;356;366;136;361;266;550;133.0;86.0;742.0;54.0;126.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;29640.224609375;10826.8857421875;0.0;1195.5576171875;482.0;79341;;;Calculated values ==>;1549691317.87;346.96000000000004;291.76000000000005;284.46000000000004;284.46000000000004;283.86;278.26000000000005;273.955091788801;292.36;275.86;274.86;276.66;336.76000000000005;334.26000000000005;274.86;279.06;297.36;297.96000000000004;298.16;291.96000000000004;292.56;292.16;;321.36;275.76000000000005;241.71165711629368;263.299902668528;273.955091788801;292.76000000000005;5510000.0;3560000.0;3660000.0;1360000.0;3610000.0;2660000.0;5500000.0;0.022166666666666668;0.014333333333333333;0.12366666666666666;0.009000000000000001;0.021;0.04316666666666667;;10826.8857421875;0.0;1195.5576171875;29640.224609375;506662.3841261269;412601.8314242595;227364.6465970384;227364.6465970384;225653.53870454352;430412.23801567365;457547.2421668356;451094.88097808824;472720.47428543336;519757.7001796505;517176.4558207088;451094.88097808824;456396.7470934617;465058.7251422519;466561.43444993236;430946.7570393894;413351.9237643686;457825.0308446583;457268.8428174728;;202366.40377179522;471840.61823089625;201921.11540299052;214299.04949739217;273.93517255344955;1174586.066040515;429181.2661694719;80937.11959920336;0.0;0;57;68;0;0;0;0;2;25;23;498657095624.2113;183524924654.83438;348858743449.3607;30814.48900945375;2429.2755254511517;252.19261027529842;10488.196078316816;924318.067065762;424277.1618931477;24484.026848768222;284025.1075432964;3.658503675893682;0.1989505007450537
2269;2019-02-09 06:49:37.860;731;187;114;113;107;50;192;26;21;35;636;612;20;57;242;249;250;188;196;194;190;25;550;356;366;136;361;264;550;166.0;80.0;749.0;93.0;126.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;29642.828125;10839.94921875;0.0;1179.38537597656;480.0;79342;;;Calculated values ==>;1549691377.86;346.26;291.86;284.56;284.46000000000004;283.86;278.16;273.955091788801;292.36;275.76000000000005;275.26000000000005;276.66;336.76000000000005;334.36;275.16;278.86;297.36;298.06;298.16;291.96000000000004;292.56;292.16;;321.16;275.66;241.71165711629368;263.0348170998261;273.955091788801;292.76000000000005;5500000.0;3560000.0;3660000.0;1360000.0;3610000.0;2640000.0;5500000.0;0.027666666666666666;0.013333333333333334;0.12483333333333334;0.015500000000000002;0.021;0.048666666666666664;;10839.94921875;0.0;1179.38537597656;29642.828125;505877.8222709804;412979.2520416587;227652.39945698058;227364.6465970384;225653.53870454352;430412.23801567365;457547.2421668356;451961.10086125555;472720.47428543336;519923.0939532682;517448.6756054593;451833.5419501401;456477.544166604;465058.7251422519;466690.6173508106;431201.61685064225;413351.9237643686;457825.0308446583;457268.8428174728;;201530.46850934727;471742.7696466962;201882.05391970885;213002.13452825762;273.9199545418753;1175080.0091424733;429361.79303468205;80956.90749228427;0.0;0;57;68;0;0;0;0;2;25;23;498876659024.2462;183606511054.84735;349017716949.386;31218.201026536415;4182.841093768304;237.99590781698237;11887.646470075138;924834.9199929634;424332.253681488;24488.111072268923;284211.5418203369;3.9541859928792564;0.22309233289592512
2270;2019-02-09 06:50:37.860;726;186;114;113;108;51;192;27;24;34;633;610;22;57;242;249;250;188;196;194;190;26;549;357;366;138;361;261;549;298.0;83.0;458.0;77.0;126.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;29696.0234375;10853.22265625;0.0;1158.0126953125;478.0;79343;;;Calculated values ==>;1549691437.86;345.76;291.76000000000005;284.56;284.46000000000004;283.96000000000004;278.26000000000005;274.0616903277293;292.36;275.86;275.56;276.56;336.46000000000004;334.16;275.36;278.86;297.36;298.06;298.16;291.96000000000004;292.56;292.16;;320.96000000000004;275.76000000000005;242.14157278889297;262.63441904999945;274.0616903277293;292.76000000000005;5490000.0;3570000.0000000005;3660000.0;1380000.0;3610000.0;2610000.0;5490000.0;0.049666666666666665;0.013833333333333333;0.07633333333333334;0.012833333333333334;0.021;0.07066666666666667;;10853.22265625;0.0;1158.0126953125;29696.0234375;505342.8343165687;413024.9693880693;227673.51425540238;227385.54980107656;225956.82755774618;430346.717906069;457547.2421668356;452864.7615790376;472360.27449258295;519862.4289327083;517495.49465332035;452612.30948496255;456967.8106930169;465058.7251422519;466547.812170346;431455.14578501217;413764.2266525931;457825.0308446583;457268.8428174728;;200694.54348549087;471575.67402331997;202161.95682842453;209743.22153549813;274.0334794515572;1175574.499572161;429542.5694669737;80976.38580954501;0.0;0;57;68;0;0;0;0;2;25;23;499096259024.2462;183688711054.84735;349175216949.386;19136.98076263013;3457.4760373344916;244.72438133179682;17491.81057059288;925254.5465078731;424395.92299091385;24492.133741345162;284456.37062900915;3.357772166760747;0.1310633496589597
2271;2019-02-09 06:51:37.871;723;187;114;114;108;51;192;26;27;34;628;607;25;58;242;249;250;189;197;194;190;25;551;356;366;138;361;259;551;220.0;80.0;875.0;82.0;126.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29724.525390625;10967.447265625;0.0;1146.33898925781;476.0;79344;;;Calculated values ==>;1549691497.871;345.46000000000004;291.86;284.56;284.56;283.96000000000004;278.26000000000005;273.955091788801;292.36;275.76000000000005;275.86;276.56;335.96000000000004;333.86;275.66;278.96000000000004;297.36;298.06;298.16;292.06;292.56;292.16;;320.76000000000005;275.66;242.14157278889297;262.3656120759269;273.955091788801;292.86;5510000.0;3560000.0;3660000.0;1380000.0;3610000.0;2590000.0;5510000.0;0.03666666666666667;0.013333333333333334;0.14583333333333334;0.013666666666666666;0.021;0.05766666666666667;;10967.447265625;0.0;1146.33898925781;29724.525390625;504783.2571851337;412555.8353376608;227631.33601229617;227631.33601229617;225917.09287174884;430412.23801567365;457547.2421668356;453585.9700613995;472360.27449258295;519514.30141076044;517355.39042186853;453335.5304366992;457414.67490995815;465058.7251422519;466690.6173508106;430946.7570393894;413307.47646805906;457825.0308446583;457268.8428174728;;199858.6285646581;471477.517547777;201910.75832813804;211277.21147323606;273.9311379007261;1176069.7615950801;429724.44172059797;80995.59226083712;0.0;0;57;68;0;0;0;0;2;25;23;499315899284.81866;183771526235.06317;349331245549.7926;36702.63504443397;3684.0790426683984;235.19040761773786;14185.517407517655;925719.9619513358;424455.44686077815;24496.13376446665;284720.3967587659;4.524384098336393;0.2445969394373757
2272;2019-02-09 06:52:37.861;725;187;114;114;108;51;192;26;31;34;622;602;28;61;242;249;250;189;197;194;190;25;548;357;366;138;362;257;548;263.0;86.0;365.0;162.0;126.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29607.560546875;10943.5615234375;0.0;1141.82727050781;475.0;79345;;;Calculated values ==>;1549691557.861;345.66;291.86;284.56;284.56;283.96000000000004;278.26000000000005;274.0616903277293;292.36;275.76000000000005;276.26000000000005;276.56;335.36;333.36;275.96000000000004;279.26000000000005;297.36;298.06;298.16;292.06;292.56;292.16;;320.66;275.66;242.14157278889297;262.0952818180154;274.0616903277293;292.86;5480000.0;3570000.0000000005;3660000.0;1380000.0;3620000.0000000005;2570000.0;5480000.0;0.04383333333333333;0.014333333333333333;0.06083333333333333;0.027000000000000003;0.021;0.06483333333333333;;10943.5615234375;0.0;1141.82727050781;29607.560546875;505308.92880701635;413808.91226698237;227694.6806430838;227694.6806430838;225976.7647017498;430346.717906069;457547.2421668356;454424.480022519;472360.27449258295;519064.52553756075;517010.2429462768;454051.8937662515;458101.2085363509;464912.7873590418;466547.812170346;431707.3629549263;414529.21004869137;457825.0308446583;457268.8428174728;;199440.67485045042;471477.517547777;202053.461877844;210358.8437915207;273.9912528502977;1176564.113238963;429907.0030285792;81014.65713499617;0.0;0;57;68;0;0;0;0;2;25;23;499535462684.8536;183854312435.07632;349486019749.8172;15352.570270467728;7274.449503088191;246.2201916560344;16007.998270182561;926153.6830301327;424546.75271182874;24500.144850835404;284971.967454015;3.2172103767876896;0.16386868396503387
2273;2019-02-09 06:53:37.862;728;187;114;114;109;51;192;27;36;34;615;597;31;64;242;249;250;188;197;194;190;26;551;357;366;138;362;254;551;274.0;83.0;563.0;170.0;126.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29683.177734375;11002.236328125;0.0;1125.24658203125;475.0;79346;;;Calculated values ==>;1549691617.862;345.96000000000004;291.86;284.56;284.56;284.06;278.26000000000005;274.0616903277293;292.36;275.86;276.76000000000005;276.56;334.66;332.86;276.26000000000005;279.56;297.36;298.06;298.16;291.96000000000004;292.56;292.16;;320.66;275.76000000000005;242.14157278889297;261.6868853414304;274.0616903277293;292.86;5510000.0;3570000.0000000005;3660000.0;1380000.0;3620000.0000000005;2540000.0;5510000.0;0.04566666666666667;0.013833333333333333;0.09383333333333334;0.028333333333333332;0.021;0.06666666666666667;;11002.236328125;0.0;1125.24658203125;29683.177734375;505410.93807503604;412555.8353376608;227631.33601229617;227631.33601229617;226200.997294266;430346.717906069;457547.2421668356;455543.7779327058;472360.27449258295;518596.9872708009;516751.00859383936;454929.52275986236;458940.39535430796;464912.7873590418;466547.812170346;430946.7570393894;412934.04071806197;457825.0308446583;457268.8428174728;;199440.67485045042;471575.67402331997;202102.02802671577;210143.7600421736;274.01015861966687;1177058.210958868;430089.88772514876;81033.54973194921;0.0;0;57;68;0;0;0;0;2;25;23;499755066344.5883;183937113814.97632;349639322304.632;23781.28419951207;7635.086636570453;249.17590911169614;16475.00551835328;926479.8039189128;424671.0009169447;24504.273220475163;285242.6636634541;3.9695419585569427;0.2175805125802123
