;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2274;2019-02-09 06:54:37.872;733;187;114;114;108;51;192;26;38;34;608;591;34;66;242;249;250;189;197;194;190;26;550;357;366;138;362;250;550;310.0;81.0;573.0;158.0;126.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29682.935546875;11049.7900390625;0.0;1102.6416015625;475.0;79347;;;Calculated values ==>;1549691677.872;346.46000000000004;291.86;284.56;284.56;283.96000000000004;278.26000000000005;274.0616903277293;292.36;275.76000000000005;276.96000000000004;276.56;333.96000000000004;332.26000000000005;276.56;279.76000000000005;297.36;298.06;298.16;292.06;292.56;292.16;;320.66;275.76000000000005;242.14157278889297;261.13683023647616;274.0616903277293;292.86;5500000.0;3570000.0000000005;3660000.0;1380000.0;3620000.0000000005;2500000.0;5500000.0;0.051666666666666666;0.013500000000000002;0.0955;0.026333333333333334;0.021;0.07266666666666667;;11049.7900390625;0.0;1102.6416015625;29682.935546875;506128.0037597056;412979.2520416587;227652.39945698058;227652.39945698058;225936.93701479695;430346.717906069;457547.2421668356;456447.63627741166;472360.27449258295;518215.40258370317;516475.8750516714;455961.9864980446;459807.9097540932;464912.7873590418;466547.812170346;431201.61685064225;413720.03103230504;457825.0308446583;457268.8428174728;;199440.67485045042;471575.67402331997;202115.3985090197;209495.35749856802;274.015362423099;1177553.0110224015;430273.6852393272;81052.11856109869;0.0;0;57;68;0;0;0;0;2;25;23;499974702944.5534;184019927614.96317;349790547504.608;24288.728706881433;7095.787255209907;236.00140854755247;18004.873266507082;926880.4541236425;424793.7786589038;24508.31703864573;285530.0438753362;4.083577024309329;0.21012505370481974
2275;2019-02-09 06:55:37.852;740;187;114;114;108;52;192;27;39;34;599;583;34;69;242;249;250;188;197;194;190;26;549;358;366;138;363;245;549;157.0;85.0;505.0;192.0;126.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29731.130859375;11045.423828125;0.0;1079.75732421875;477.0;79348;;;Calculated values ==>;1549691737.852;347.16;291.86;284.56;284.56;283.96000000000004;278.36;274.1680685717883;292.36;275.86;277.06;276.56;333.06;331.46000000000004;276.56;280.06;297.36;298.06;298.16;291.96000000000004;292.56;292.16;;320.86;275.76000000000005;242.14157278889297;260.44013211722256;274.1680685717883;292.86;5490000.0;3579999.9999999995;3660000.0;1380000.0;3629999.9999999995;2450000.0;5490000.0;0.026166666666666668;0.014166666666666666;0.08416666666666667;0.032;0.021;0.04716666666666667;;11045.423828125;0.0;1079.75732421875;29731.130859375;507091.9433064623;413396.8702782222;227673.51425540238;227673.51425540238;225956.82755774618;430280.9020939914;457547.2421668356;457381.71300416096;472360.27449258295;517716.70072013437;516084.0774223147;456782.0774082092;460936.69418933644;464766.5650395172;466404.73984073254;431455.14578501217;413764.2266525931;457825.0308446583;457268.8428174728;;200276.58477070546;471575.67402331997;202320.02560900475;213608.15129609342;274.0995247673342;1178047.9632035377;430457.7506460182;81070.29915660007;0.0;0;57;68;0;0;0;0;2;25;23;500194229744.6232;184102700014.9895;349938998004.65515;21467.69202242565;8616.180749258087;250.62135437593648;11492.662616758396;927261.6305286726;424924.66808129376;24512.37087660815;285775.77473684185;3.449610873214298;0.22593162837426542
2276;2019-02-09 06:56:37.873;749;186;114;114;108;52;192;26;38;34;589;575;33;72;242;249;250;188;197;194;190;26;548;357;366;138;362;245;548;128.0;84.0;871.0;158.0;126.0;0;100;85;1;0;0;0;0;0;0;1;0;0;0;0;28703.66796875;10072.984375;0.0;1073.89050292969;479.0;79349;;;Calculated values ==>;1549691797.873;348.06000000000006;291.76000000000005;284.56;284.56;283.96000000000004;278.36;274.0616903277293;292.36;275.76000000000005;276.96000000000004;276.56;332.06;330.66;276.46000000000004;280.36;297.36;298.06;298.16;291.96000000000004;292.56;292.16;;321.06;275.76000000000005;242.14157278889297;260.44013211722256;274.0616903277293;292.86;5480000.0;3570000.0000000005;3660000.0;1380000.0;3620000.0000000005;2450000.0;5480000.0;0.021333333333333333;0.014;0.1451666666666667;0.026333333333333334;0.021;0.042333333333333334;;10072.984375;0.0;1073.89050292969;28703.66796875;508300.120167798;413442.3132566535;227694.6806430838;227694.6806430838;225976.7647017498;430346.717906069;457547.2421668356;457261.95784992387;472360.27449258295;516696.5806942246;515266.8866905716;456661.8900764721;461288.40548810764;464912.7873590418;466547.812170346;431707.3629549263;414171.1577566021;457825.0308446583;457268.8428174728;;201112.50472608567;471575.67402331997;202127.3378278887;214810.35040550516;274.0200088363859;1178535.0902945257;430633.79897613294;81088.25250327175;0.0;0;57;68;0;0;0;0;2;25;23;500413906604.28815;184185528994.86316;350086049454.43085;37037.042339865446;7095.472853146358;245.50687277653918;10264.076178773297;927749.3406197564;425055.644353437;24516.50672553544;285957.14435034944;4.902010549409731;0.326205731851736
2277;2019-02-09 06:57:37.863;756;185;114;114;108;51;192;26;37;34;582;568;33;79;242;250;250;187;197;194;190;25;545;357;366;138;361;248;545;281.0;84.0;313.0;230.0;126.0;0;100;78;1;0;0;0;0;0;0;1;0;0;0;0;28225.29296875;9526.3759765625;0.0;1095.48510742188;482.0;79350;;;Calculated values ==>;1549691857.863;348.76;291.66;284.56;284.56;283.96000000000004;278.26000000000005;274.0616903277293;292.36;275.76000000000005;276.86;276.56;331.36;329.96000000000004;276.46000000000004;281.06;297.36;298.16;298.16;291.86;292.56;292.16;;321.36;275.66;242.14157278889297;260.85938512811435;274.0616903277293;292.86;5450000.0;3570000.0000000005;3660000.0;1380000.0;3610000.0;2480000.0;5450000.0;0.04683333333333333;0.014;0.05216666666666667;0.03833333333333333;0.021;0.06783333333333333;;9526.3759765625;0.0;1095.48510742188;28225.29296875;509431.63189311075;414305.8763482112;227758.4917236896;227758.4917236896;226036.8577732753;430346.717906069;457547.2421668356;456653.88339846255;472360.27449258295;515725.26805674506;514291.5006569666;456170.2062649337;461651.45923198457;465058.7251422519;466677.1382597011;432456.3284284793;415013.6015823836;457825.0308446583;457268.8428174728;;202366.40377179522;471477.517547777;201988.08231869602;209966.1451811756;273.9657926197265;1179009.4192344123;430797.09975775477;81106.3276203392;0.0;0;57;68;0;0;0;0;2;25;23;500633470004.32306;184268315194.8763;350233924804.45435;13285.06595632782;10330.428350448103;244.1981758453398;16775.36632299549;928168.6216304742;425200.8359941828;24520.58692079537;286182.43548311875;3.825606311768303;0.21866324603472573
2278;2019-02-09 06:58:37.864;760;184;115;114;109;52;192;25;37;33;579;565;33;83;241;250;250;186;196;194;190;24;551;355;366;138;360;253;551;166.0;83.0;412.0;196.0;126.0;0;100;83;1;0;0;0;0;0;0;1;0;0;0;0;28631.6640625;9946.6142578125;0.0;1126.29602050781;485.0;79351;;;Calculated values ==>;1549691917.864;349.16;291.56;284.66;284.56;284.06;278.36;273.8482719121499;292.36;275.66;276.86;276.46000000000004;331.06;329.66;276.46000000000004;281.46000000000004;297.26000000000005;298.16;298.16;291.76000000000005;292.56;292.16;;321.66;275.56;242.14157278889297;261.54996906429363;273.8482719121499;292.76000000000005;5510000.0;3550000.0;3660000.0;1380000.0;3600000.0;2530000.0;5510000.0;0.027666666666666666;0.013833333333333333;0.06866666666666667;0.03266666666666666;0.021;0.048666666666666664;;9946.6142578125;0.0;1126.29602050781;28631.6640625;509397.94777386275;411390.545434666;227919.63540541573;227631.33601229617;226200.997294266;430477.46260093397;457547.2421668356;455831.97230811114;472262.261994151;514988.058851201;513548.5503779318;455342.3708884602;461360.1322644514;465073.4646152595;466961.99702802964;430946.7570393894;412172.66196668637;457825.0308446583;457268.8428174728;;203620.32615720207;471379.3427040597;201486.16653109333;212892.38940152014;273.761025506931;1179483.2351077828;430959.3773814053;81124.84277170387;0.0;0;57;68;0;0;0;0;2;25;23;500853073664.9304;184351116575.10532;350384227309.87;17465.078663355223;8816.510421650233;259.7083151723919;11892.987399576363;928424.8771072003;425360.396477022;24524.786211552477;286421.34241318336;3.471019256338131;0.22232109194027128
2279;2019-02-09 06:59:37.864;762;187;115;115;110;52;192;25;35;33;582;565;33;82;241;250;250;190;197;194;190;24;556;356;366;137;360;256;556;298.0;84.0;491.0;249.0;126.0;0;100;89;1;0;0;0;0;0;0;1;0;0;0;0;29106.982421875;10370.568359375;0.0;1143.501953125;486.0;79352;;;Calculated values ==>;1549691977.864;349.36;291.86;284.66;284.66;284.16;278.36;273.955091788801;292.36;275.66;276.66;276.46000000000004;331.36;329.66;276.46000000000004;281.36;297.26000000000005;298.16;298.16;292.16;292.56;292.16;;321.76000000000005;275.56;241.92719264551067;261.9595390733887;273.955091788801;292.86;5560000.0;3560000.0;3660000.0;1370000.0;3600000.0;2560000.0;5560000.0;0.049666666666666665;0.014;0.08183333333333334;0.0415;0.021;0.07066666666666667;;10370.568359375;0.0;1143.501953125;29106.982421875;509205.80791958806;251551.24320648852;227814.02422442395;227814.02422442395;226385.12821626765;430412.23801567365;457547.2421668356;455087.3474150554;472393.7743832905;515038.13013949245;513286.5234424694;454840.5135957991;460780.9196943357;465073.4646152595;466819.69984961615;429651.79188401694;411554.17536023696;457825.0308446583;457268.8428174728;;204038.30555042345;471512.23439352604;201760.79112656738;209503.025490553;273.87268725992413;1179964.3904951524;431128.6872365486;81143.75775481747;0.0;0;57;68;0;0;0;0;2;25;23;501072673664.9304;184433616575.10532;350536927309.87;20730.55652294127;11194.684895578786;253.3666313329198;17508.784424435667;928743.1740670862;425527.15643799887;24529.061836106688;286666.35717838345;4.315362953824123;0.2595098778951098
2280;2019-02-09 07:00:37.854;762;190;115;114;111;53;192;26;31;33;588;568;30;79;241;250;250;192;197;194;190;25;557;358;366;137;362;260;557;90.0;83.0;954.0;285.0;126.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29923.427734375;11011.306640625;0.0;1164.56555175781;487.0;79353;;;Calculated values ==>;1549692037.854;349.36;292.16;284.66;284.56;284.26000000000005;278.46000000000004;274.1680685717883;292.36;275.76000000000005;276.26000000000005;276.46000000000004;331.96000000000004;329.96000000000004;276.16;281.06;297.26000000000005;298.16;298.16;292.36;292.56;292.16;;321.86;275.66;241.92719264551067;262.5002047102346;274.1680685717883;292.86;5570000.0;3579999.9999999995;3660000.0;1370000.0;3620000.0000000005;2600000.0;5570000.0;0.015000000000000001;0.013833333333333333;0.15899999999999997;0.0475;0.021;0.036000000000000004;;11011.306640625;0.0;1164.56555175781;29923.427734375;509117.70824812946;411111.06218014384;227793.0554331662;227506.02080277732;226649.31038536667;430280.9020939914;457547.2421668356;453915.3865095028;472393.7743832905;515312.40063217224;513246.54593852715;453790.33218921116;459800.7310750631;464781.3556694665;466534.3108773681;429388.5185910663;411902.9413244403;457825.0308446583;457268.8428174728;;204456.2876039246;471610.25455702154;202328.39946516018;217182.78211316367;274.1027804258833;1180456.2285931853;431306.83983119496;81162.98844504524;0.0;0;57;68;0;0;0;0;2;25;23;501292237064.96533;184515802875.11838;350691701509.8946;40002.330940050466;12790.888116863414;241.88381885499302;8643.09818535513;929249.197111459;425727.0028998385;24533.188235344394;286884.2532114405;5.065608449775754;0.3966930180598983
2281;2019-02-09 07:01:37.875;761;191;114;113;111;54;192;27;30;33;594;573;29;74;242;249;250;193;197;194;190;26;557;359;366;137;364;263;557;-2.0;83.0;965.0;242.0;126.0;0;100;99;1;0;0;0;0;0;0;1;0;0;0;0;29890.638671875;10969.1650390625;0.0;1175.29028320312;485.0;79354;;;Calculated values ==>;1549692097.875;349.26;292.26000000000005;284.56;284.46000000000004;284.26000000000005;278.56;274.27422755570615;292.36;275.86;276.16;276.46000000000004;332.56;330.46000000000004;276.06;280.56;297.36;298.06;298.16;292.46000000000004;292.56;292.16;;321.66;275.76000000000005;241.92719264551067;262.9017227912062;274.27422755570615;292.86;5570000.0;3590000.0;3660000.0;1370000.0;3640000.0;2630000.0;5570000.0;0.0;0.013833333333333333;0.16083333333333333;0.04033333333333333;0.021;0.021;;10969.1650390625;0.0;1175.29028320312;29890.638671875;508993.37600385805;411509.7758049635;227506.02080277732;227219.72489924103;226649.31038536667;430214.79039162316;457547.2421668356;453276.104731721;472393.7743832905;515674.6223053586;513501.9586401796;453149.9494180667;458722.95774770115;464620.0566218266;466261.3989570346;429388.5185910663;412290.7944217916;457825.0308446583;457268.8428174728;;203620.32615720207;471708.256711685;202620.6368541285;227506.02080277732;274.2208997510406;1180954.853603504;431490.0745379553;81182.49406821968;0.0;0;57;68;0;0;0;0;2;25;23;501511913924.63025;184598031644.99295;350848656424.65515;40313.75441697946;10853.200667588111;236.51851767496635;4825.019262308606;929918.7320769953;425924.1059346672;24537.17631681621;286996.52680534235;4.629972392542129;0.3796801049219105
2282;2019-02-09 07:02:37.875;757;191;113;113;109;54;192;28;32;33;601;578;30;71;243;249;250;192;197;194;190;27;550;361;366;138;366;266;550;-1.0;81.0;841.0;276.0;126.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29762.599609375;10848.19140625;0.0;1192.41870117188;483.0;79355;;;Calculated values ==>;1549692157.875;348.86;292.26000000000005;284.46000000000004;284.46000000000004;284.06;278.56;274.4858918419099;292.36;275.96000000000004;276.36;276.46000000000004;333.26000000000005;330.96000000000004;276.16;280.26000000000005;297.46000000000004;298.06;298.16;292.36;292.56;292.16;;321.46000000000004;275.86;242.14157278889297;263.299902668528;274.4858918419099;292.86;5500000.0;3610000.0;3660000.0;1380000.0;3660000.0;2660000.0;5500000.0;0.0;0.013500000000000002;0.14016666666666666;0.046;0.021;0.021;;10848.19140625;0.0;1192.41870117188;29762.599609375;509114.5562705326;414443.2327276156;227364.6465970384;227364.6465970384;226221.03737434192;430081.6785162784;457547.2421668356;453011.5958584307;472262.261994151;516142.1182590009;513758.8491549059;452757.6066342687;457877.0538169731;464458.5429927953;465973.9058467576;431201.61685064225;414798.6417306446;457825.0308446583;457268.8428174728;;202784.37528459195;471673.81221397576;203135.1617343247;227364.6465970384;274.4296306872344;1181451.9639225143;431671.8858416662;81202.2249764228;0.0;0;57;68;0;0;0;0;2;25;23;501731513924.63025;184680531644.99295;351007356424.65515;35024.346849728856;12352.777922063948;221.44016411996805;4827.988120629123;930546.5495875512;426117.489089581;24540.992639164502;287076.9685335335;4.354144232627045;0.3719287858090574
2283;2019-02-09 07:03:37.876;749;189;113;112;109;55;192;28;32;34;608;584;31;69;243;248;250;190;197;194;190;27;551;359;366;138;364;268;551;-1.0;84.0;641.0;242.0;126.0;0;100;99;1;0;0;0;0;0;0;1;0;0;0;0;29737.201171875;10853.6171875;0.0;1207.88623046875;480.0;79356;;;Calculated values ==>;1549692217.876;348.06000000000006;292.06;284.46000000000004;284.36;284.06;278.66;274.27422755570615;292.36;275.96000000000004;276.36;276.56;333.96000000000004;331.56;276.26000000000005;280.06;297.46000000000004;297.96000000000004;298.16;292.16;292.56;292.16;;321.16;275.86;242.14157278889297;263.56353331371673;274.27422755570615;292.86;5510000.0;3590000.0;3660000.0;1380000.0;3640000.0;2680000.0;5510000.0;0.0;0.014;0.10683333333333334;0.04033333333333333;0.021;0.021;;10853.6171875;0.0;1207.88623046875;29737.201171875;508033.1219905616;413307.47646805906;227343.79387013023;227056.99879057807;226200.997294266;430214.79039162316;457547.2421668356;452664.88030591793;472360.27449258295;516696.6058591072;514207.8739217758;452537.2591950502;457307.8754880707;464751.8981387732;466131.47824129247;430946.7570393894;413676.3280692049;457825.0308446583;457268.8428174728;;201530.46850934727;471673.81221397576;202569.94540472867;227343.79387013023;274.2012195943171;1181947.8038589538;431852.7372605357;81222.22785087134;0.0;0;57;68;0;0;0;0;2;25;23;501951117584.365;184763333024.89294;351167559094.4616;26718.475545277055;10853.855961306297;241.78600558258339;4828.426027894195;931061.08168228;426310.88092818577;24544.85292157766;287157.4399925093;3.5354252336846295;0.30096232656698696
2284;2019-02-09 07:04:37.866;740;188;113;112;107;54;192;28;23;34;613;589;24;68;243;249;250;190;197;194;190;27;550;359;366;139;364;267;550;87.0;82.0;699.0;207.0;126.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29676.955078125;10827.7373046875;0.0;1195.66125488281;475.0;79357;;;Calculated values ==>;1549692277.866;347.16;291.96000000000004;284.46000000000004;284.36;283.86;278.56;274.27422755570615;292.36;275.96000000000004;275.46000000000004;276.56;334.46000000000004;332.06;275.56;279.96000000000004;297.46000000000004;298.06;298.16;292.16;292.56;292.16;;320.66;275.86;242.35481222062532;263.43189868330234;274.27422755570615;292.86;5500000.0;3590000.0;3660000.0;1390000.0;3640000.0;2670000.0;5500000.0;0.0145;0.013666666666666666;0.1165;0.034499999999999996;0.021;0.035500000000000004;;10827.7373046875;0.0;1195.66125488281;29676.955078125;507002.0307713531;413351.9237643686;227364.6465970384;227077.643890442;225653.53870454352;430214.79039162316;457547.2421668356;451688.6327273128;472228.6972694908;517298.7593609946;514813.2082137217;451816.88410495344;457346.4778140661;464751.8981387732;466261.3989570346;431201.61685064225;414083.7466353395;457825.0308446583;457268.8428174728;;199440.67485045042;471541.1619817675;202614.75809343366;217255.5372082421;274.21861774847434;1182442.839308121;432033.38510167366;81242.25407499206;0.0;0;57;68;0;0;0;0;2;25;23;502170680984.3999;184846419174.90616;351328032344.4871;29017.10639484692;9277.960934147515;233.9442262758041;8520.47234912769;931525.4674546578;426478.6181081511;24548.81667944068;287268.6622721989;3.913160132826818;0.28748447509287206
2285;2019-02-09 07:05:37.856;731;187;113;112;107;53;192;28;19;35;615;591;20;65;243;249;250;188;197;194;190;28;549;358;366;139;363;265;548;85.0;81.0;254.0;211.0;126.0;0;100;99;1;0;0;0;0;0;0;1;0;0;0;0;29612.482421875;10795.84765625;0.0;1193.30310058594;472.0;79358;;;Calculated values ==>;1549692337.856;346.26;291.86;284.46000000000004;284.36;283.86;278.46000000000004;274.1680685717883;292.36;275.96000000000004;275.06;276.66;334.66;332.26000000000005;275.16;279.66;297.46000000000004;298.06;298.16;291.96000000000004;292.56;292.16;;320.36;275.96000000000004;242.35481222062532;263.1675429290057;274.1680685717883;292.86;5490000.0;3579999.9999999995;3660000.0;1390000.0;3629999.9999999995;2650000.0;5480000.0;0.014166666666666666;0.013500000000000002;0.042333333333333334;0.035166666666666666;0.021;0.035166666666666666;;10795.84765625;0.0;1193.30310058594;29612.482421875;505968.66831293405;413808.91226698237;227406.503711544;227119.0831788045;225692.9777646991;430280.9020939914;457547.2421668356;451529.2128335606;472326.8440106818;517674.11997695384;515192.68817672896;451657.24920203094;457300.93339066295;464898.1456994284;466404.73984073254;431455.14578501217;414171.1577566021;457825.0308446583;457268.8428174728;;198186.82848740023;471639.4363266047;202232.708319947;217265.40130260686;274.06556628111696;1182936.835607592;432213.5516102866;81262.15879328475;0.0;0;57;68;0;0;0;0;2;25;23;502390244384.4348;184929805274.9194;351487605744.5125;10553.552024409642;9474.136601567461;233.33383838353592;8440.121026606119;931855.1679822896;426634.8595430603;24552.710014316148;287409.9769939728;2.3939263149728953;0.18003871511609604
2286;2019-02-09 07:06:37.897;725;186;113;112;106;51;192;27;19;35;614;592;19;62;243;249;250;188;197;194;190;27;550;357;366;140;362;260;549;124.0;81.0;293.0;183.0;126.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29797.248046875;10969.369140625;0.0;1162.65539550781;473.0;79359;;;Calculated values ==>;1549692397.897;345.66;291.76000000000005;284.46000000000004;284.36;283.76000000000005;278.26000000000005;274.0616903277293;292.36;275.86;275.06;276.66;334.56;332.36;275.06;279.36;297.46000000000004;298.06;298.16;291.96000000000004;292.56;292.16;;320.46000000000004;275.86;242.56692532238324;262.5002047102346;274.0616903277293;292.86;5500000.0;3570000.0000000005;3660000.0;1400000.0;3620000.0000000005;2600000.0;5490000.0;0.020666666666666667;0.013500000000000002;0.04883333333333333;0.030500000000000003;0.021;0.04166666666666667;;10969.369140625;0.0;1162.65539550781;29797.248046875;505126.0311548585;413024.9693880693;227385.54980107656;227098.3386120891;225390.3388218716;430346.717906069;457547.2421668356;452407.3937378506;472195.2020149266;517991.53229676036;515725.0369046097;452407.3937378506;457741.12423952157;465044.1086722825;466547.812170346;431201.61685064225;413764.2266525931;457825.0308446583;457268.8428174728;;198604.77482894104;471408.2891495208;201994.47449827316;214791.5764508861;273.96828234760136;1183432.2550012956;432395.0523581314;81281.80519666878;0.0;0;57;68;0;0;0;0;2;25;23;502609994444.9025;185013562470.0977;351645213369.84796;12228.497556199365;8217.121346863054;235.40476767366334;10103.219431941116;932045.1481269813;426782.3874348301;24556.618838580896;287564.61042547855;2.537436601038226;0.16779165886821598
2287;2019-02-09 07:07:40.857;724;186;113;112;106;50;192;26;18;35;609;589;18;59;242;249;250;188;197;194;190;26;547;357;366;140;362;255;547;272.0;82.0;742.0;218.0;126.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29612.19140625;10901.2470703125;0.0;1133.26416015625;473.0;79360;;;Calculated values ==>;1549692460.857;345.56000000000006;291.76000000000005;284.46000000000004;284.36;283.76000000000005;278.16;274.0616903277293;292.36;275.76000000000005;274.96000000000004;276.66;334.06;332.06;274.96000000000004;279.06;297.36;298.06;298.16;291.96000000000004;292.56;292.16;;320.46000000000004;275.76000000000005;242.56692532238324;261.82340779136865;274.0616903277293;292.86;5470000.0;3570000.0000000005;3660000.0;1400000.0;3620000.0000000005;2550000.0;5470000.0;0.04533333333333334;0.013666666666666666;0.12366666666666666;0.036333333333333336;0.021;0.06633333333333334;;10901.2470703125;0.0;1133.26416015625;29612.19140625;505275.12090749503;413854.0851824992;227427.50855945513;227139.87781552845;225429.48509228733;430346.717906069;457547.2421668356;453148.51209923427;472195.2020149266;517897.9497644756;515844.0494566317;453148.51209923427;458179.2719030573;464912.7873590418;466547.812170346;431958.28702893766;414572.912758482;457825.0308446583;457268.8428174728;;198604.77482894104;471309.8407669174;202077.81997411643;210103.09826997743;274.00073568052557;1183951.7575443839;432586.29874666955;81301.88173768437;0.0;0;57;68;0;0;0;0;2;25;23;502840428045.0421;185101706470.1511;351807335369.94617;31049.07559280624;9782.096755471768;237.60011502956092;16395.32772165053;932423.5864613025;426939.78059766477;24560.755003502152;287796.325499062;4.774942586739341;0.2926023181365759
2288;2019-02-09 07:08:37.867;726;185;113;113;107;50;192;26;18;34;601;583;17;58;242;249;250;187;197;194;190;26;549;356;366;137;361;250;549;95.0;85.0;499.0;77.0;126.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29713.82421875;11044.3046875;0.0;1109.93481445312;472.0;79361;;;Calculated values ==>;1549692517.867;345.76;291.66;284.46000000000004;284.46000000000004;283.86;278.16;273.955091788801;292.36;275.76000000000005;274.96000000000004;276.56;333.26000000000005;331.46000000000004;274.86;278.96000000000004;297.36;298.06;298.16;291.86;292.56;292.16;;320.36;275.76000000000005;241.92719264551067;261.13683023647616;273.955091788801;292.86;5490000.0;3560000.0;3660000.0;1370000.0;3610000.0;2500000.0;5490000.0;0.01583333333333333;0.014166666666666666;0.08316666666666667;0.012833333333333334;0.021;0.03683333333333333;;11044.3046875;0.0;1109.93481445312;29713.82421875;505342.8343165687;412648.34060041176;227385.54980107656;227385.54980107656;225673.23531596395;430412.23801567365;457547.2421668356;454004.120453981;472491.6353866644;517499.4492290579;515656.32942277624;453880.911232952;458854.5569072512;465058.7251422519;466690.6173508106;431455.14578501217;413396.8702782222;457825.0308446583;457268.8428174728;;198186.82848740023;471708.256711685;201882.36289845107;216422.64140402037;273.92007493230096;1184421.5042319137;432760.06484465615;81319.64351178451;0.0;0;57;68;0;0;0;0;2;25;23;503049084645.0072;185180665320.13788;351951285619.92206;20968.126170034906;3462.7656372698357;255.82556967952456;8871.16841872883;932835.4615546362;427044.65415389865;24564.661975485564;287996.3870191623;2.7610025119482406;0.15654606254578243
2289;2019-02-09 07:09:37.868;732;185;113;113;107;49;192;25;19;34;594;577;16;57;242;250;250;187;197;194;190;25;549;356;366;133;360;245;550;190.0;81.0;776.0;97.0;126.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29756.69921875;11040.3193359375;0.0;1107.78564453125;473.0;79362;;;Calculated values ==>;1549692577.868;346.36;291.66;284.46000000000004;284.46000000000004;283.86;278.06;273.955091788801;292.36;275.66;275.06;276.56;332.56;330.86;274.76000000000005;278.86;297.36;298.16;298.16;291.86;292.56;292.16;;320.46000000000004;275.66;241.05796691057077;260.44013211722256;273.955091788801;292.86;5490000.0;3560000.0;3660000.0;1330000.0;3600000.0;2450000.0;5500000.0;0.03166666666666666;0.013500000000000002;0.12933333333333333;0.016166666666666666;0.021;0.05266666666666667;;11040.3193359375;0.0;1107.78564453125;29756.69921875;506093.6800685984;412219.46467945963;227364.6465970384;227364.6465970384;225653.53870454352;430412.23801567365;457547.2421668356;454969.83168407984;473014.93639070686;517206.75134401524;515471.24095941824;454604.88135033794;459523.17210605147;465204.3799370688;466819.69984961615;431455.14578501217;412979.2520416587;457825.0308446583;457268.8428174728;;198604.77482894104;472138.9942397944;201892.3280606671;212049.0120340303;273.92395762807143;1184917.1001864225;432944.10644527135;81338.12482360378;0.0;0;57;68;0;0;0;0;2;25;23;503268688304.74194;185261666670.04004;352099788094.7427;32731.357135294715;4368.987769895891;249.4245655352721;12914.911087927972;933282.9647065683;427109.9198532897;24568.872463447566;288177.9407073428;4.137656090350507;0.231884758661454
2290;2019-02-09 07:10:37.858;741;185;113;112;107;50;192;25;20;33;591;573;17;56;242;250;250;187;197;194;190;25;548;356;366;130;361;242;549;267.0;84.0;860.0;89.0;126.0;0;100;96;1;0;0;0;0;0;0;1;0;0;0;0;29420.1484375;10780.7265625;0.0;1096.95910644531;476.0;79363;;;Calculated values ==>;1549692637.858;347.26;291.66;284.46000000000004;284.36;283.86;278.16;273.955091788801;292.36;275.66;275.16;276.46000000000004;332.26000000000005;330.46000000000004;274.86;278.76000000000005;297.36;298.16;298.16;291.86;292.56;292.16;;320.76000000000005;275.66;240.39332010688793;260.01710675043796;273.955091788801;292.86;5480000.0;3560000.0;3660000.0;1300000.0;3610000.0;2420000.0;5490000.0;0.0445;0.014;0.14333333333333334;0.014833333333333334;0.021;0.0655;;10780.7265625;0.0;1096.95910644531;29420.1484375;507306.2511033152;412648.34060041176;227385.54980107656;227098.3386120891;225673.23531596395;430412.23801567365;457547.2421668356;455590.66871061496;473308.3704715943;517154.86279292504;515320.65903739963;455228.71268268384;459874.2033826674;465058.7251422519;466819.69984961615;431707.3629549263;413396.8702782222;457825.0308446583;457268.8428174728;;199858.6285646581;472533.2602288536;201915.52788137796;210081.48910754087;273.9329959385888;1185410.15839357;433125.9181874457;81356.49463438602;0.0;0;57;68;0;0;0;0;2;25;23;503488251704.77686;185340553520.05258;352245863744.76587;36360.10351885731;4014.163029820889;256.34689747385784;16190.771668000543;933858.6309184157;427179.7678000335;24573.086523179612;288420.4476391214;4.783876817241797;0.24845138606257686
2291;2019-02-09 07:11:37.859;750;185;113;112;108;50;192;25;22;33;592;573;19;59;241;250;250;187;197;194;190;25;548;355;366;131;360;246;549;136.0;86.0;472.0;158.0;126.0;0;100;84;1;0;0;0;0;0;0;1;0;0;0;0;28703.0;9960.638671875;0.0;1114.52490234375;479.0;79364;;;Calculated values ==>;1549692697.859;348.16;291.66;284.46000000000004;284.36;283.96000000000004;278.16;273.8482719121499;292.36;275.66;275.36;276.46000000000004;332.36;330.46000000000004;275.06;279.06;297.26000000000005;298.16;298.16;291.86;292.56;292.16;;321.06;275.66;240.61611355647437;260.58029834229245;273.8482719121499;292.86;5480000.0;3550000.0;3660000.0;1310000.0;3600000.0;2460000.0;5490000.0;0.02266666666666667;0.014333333333333333;0.07866666666666666;0.026333333333333334;0.021;0.04366666666666667;;9960.638671875;0.0;1114.52490234375;28703.0;508424.13550304447;412648.34060041176;227385.54980107656;227098.3386120891;225956.82755774618;430477.46260093397;457547.2421668356;455167.20881649444;473178.34860283375;516917.938418197;514976.31830331107;454802.2009434103;459603.13925995375;465073.4646152595;466961.99702802964;431707.3629549263;413396.8702782222;457825.0308446583;457268.8428174728;;201112.50472608567;472402.05409754877;201549.62475040238;213974.5352709556;273.78580096242746;1185894.5260359568;433298.7657782686;81374.9239749209;0.0;0;57;68;0;0;0;0;2;25;23;503707855364.5116;185418854824.958;352392266184.589;19951.249946532575;7132.447306141523;262.4503950327592;10623.851429531254;934327.9000177485;427272.65776752797;24577.40990600046;288643.9065555841;3.4283917183513513;0.21687674082522965
2292;2019-02-09 07:12:37.859;756;186;113;112;108;51;192;25;25;33;596;575;22;66;241;250;250;187;197;194;190;24;548;356;366;136;361;251;549;297.0;109.0;792.0;56.0;126.0;0;100;82;1;0;0;0;0;0;0;1;0;0;0;0;28484.46875;9844.91015625;0.0;1118.8427734375;482.0;79365;;;Calculated values ==>;1549692757.859;348.76;291.76000000000005;284.46000000000004;284.36;283.96000000000004;278.26000000000005;273.955091788801;292.36;275.66;275.66;276.46000000000004;332.76000000000005;330.66;275.36;279.76000000000005;297.26000000000005;298.16;298.16;291.86;292.56;292.16;;321.36;275.56;241.71165711629368;261.27494424493943;273.955091788801;292.86;5480000.0;3560000.0;3660000.0;1360000.0;3610000.0;2510000.0;5490000.0;0.0495;0.018166666666666668;0.132;0.009333333333333334;0.021;0.07050000000000001;;9844.91015625;0.0;1118.8427734375;28484.46875;509167.22591307014;413024.9693880693;227385.54980107656;227098.3386120891;225956.82755774618;430412.23801567365;457547.2421668356;454695.76930710895;472525.0707617092;516903.0116323937;514749.82372352673;454327.0165231591;459651.56640060747;464927.5523835209;466819.69984961615;431707.3629549263;413396.8702782222;457825.0308446583;457268.8428174728;;202366.40377179522;471644.9034095714;201929.2113257552;209511.9504460637;273.9383261751042;1186371.0882755402;433463.81201850297;81393.53537221908;0.0;0;57;68;0;0;0;0;2;25;23;503927455364.5116;185498954824.958;352541366184.589;33365.1856535387;2517.346459448951;332.6406169601251;17466.860912184344;934772.203647749;427353.0727155746;24582.368997767066;288877.9958250984;4.896319169759165;0.22436090816067564
2293;2019-02-09 07:13:37.869;758;186;113;113;109;52;192;25;28;33;594;574;26;72;241;250;250;189;197;194;190;24;554;356;366;135;361;255;555;301.0;81.0;1029.0;142.0;126.0;0;1;91;1;0;0;0;0;0;0;1;0;1;0;0;30008.75390625;10437.0107421875;0.0;2109.34350585938;484.0;79366;;;Calculated values ==>;1549692817.869;348.96000000000004;291.76000000000005;284.46000000000004;284.46000000000004;284.06;278.36;273.955091788801;292.36;275.66;275.96000000000004;276.46000000000004;332.56;330.56;275.76000000000005;280.36;297.26000000000005;298.16;298.16;292.06;292.56;292.16;;321.56;275.56;241.49495122638035;261.82340779136865;273.955091788801;292.86;5540000.0;3560000.0;3660000.0;1350000.0;3610000.0;2550000.0;5550000.0;0.050166666666666665;0.013500000000000002;0.17149999999999999;0.023666666666666666;0.021;0.07116666666666667;;10437.0107421875;0.0;2109.34350585938;30008.75390625;508885.4093894484;251207.8992395357;227260.88320682474;227260.88320682474;226121.30466386222;430412.23801567365;457547.2421668356;454390.93162069377;472656.1521691498;516357.89646335936;514300.95142650465;454143.29160164174;459742.12670257915;464927.5523835209;466819.69984961615;430173.9942474147;411599.12119771366;457825.0308446583;457268.8428174728;;203202.34940748036;471777.35084692197;201887.48314094316;209374.71594726885;273.9220699478751;1186858.613038185;433632.8561952977;81420.44140813433;0.0;0;57;68;0;0;0;0;2;25;24;504147091964.4767;185580268374.9451;352693191484.5649;43304.34141427722;6387.393535708165;250.76078617096408;17641.798695596182;935411.2228586669;427427.29124988354;24587.231486405446;289170.61675047735;5.386767589658448;0.3041292627511641
2294;2019-02-09 07:14:37.830;759;190;113;113;109;53;192;26;30;32;558;542;28;94;241;250;250;192;197;194;190;24;559;357;366;129;362;260;559;131.0;81.0;906.0;155.0;126.0;0;1;98;1;0;0;0;0;0;0;1;0;1;0;0;30633.1484375;10987.3896484375;0.0;2004.43469238281;485.0;79367;;;Calculated values ==>;1549692877.83;349.06000000000006;292.16;284.46000000000004;284.46000000000004;284.06;278.46000000000004;274.0616903277293;292.36;275.76000000000005;276.16;276.36;328.96000000000004;327.36;275.96000000000004;282.56;297.26000000000005;298.16;298.16;292.36;292.56;292.16;;321.66;275.56;240.16925963744896;262.5002047102346;274.0616903277293;292.86;5590000.0;3570000.0000000005;3660000.0;1290000.0;3620000.0000000005;2600000.0;5590000.0;0.021833333333333333;0.013500000000000002;0.151;0.025833333333333333;0.021;0.042833333333333334;;10987.3896484375;0.0;2004.43469238281;30633.1484375;508567.60533208906;410203.92175614706;227178.76226755374;227178.76226755374;226042.35072438754;430346.717906069;457547.2421668356;453790.33218921116;473341.49414492835;512211.87403051235;510553.83561539295;453539.8955796625;461597.8284548382;464781.3556694665;466677.1382597011;428857.5134903957;411022.3319942386;457825.0308446583;457268.8428174728;;203620.32615720207;472567.4425401675;202133.83023871697;214412.6685096642;274.02253533114157;1187363.6337471227;433811.27681628196;81454.70061013482;0.0;0;57;68;0;0;0;0;2;25;24;504366549224.351;185659416894.89978;352847591059.4765;38000.13179452462;6986.201651120805;240.7749501981206;10402.33946618447;936088.3197357893;427538.6654360694;24591.32495505427;289404.1659959434;4.281881158694572;0.28360866803647616
2295;2019-02-09 07:15:37.860;759;192;113;112;110;54;192;27;32;32;555;544;30;97;242;249;250;193;197;194;190;26;555;360;366;121;365;266;555;-2.0;83.0;919.0;174.0;126.0;0;1;99;1;0;0;0;0;0;0;1;0;1;0;0;30603.33984375;10926.458984375;0.0;2091.57543945312;483.0;79368;;;Calculated values ==>;1549692937.86;349.06000000000006;292.36;284.46000000000004;284.36;284.16;278.56;274.38016830617;292.36;275.86;276.36;276.36;328.66;327.56;276.16;282.86;297.36;298.06;298.16;292.46000000000004;292.56;292.16;;321.46000000000004;275.76000000000005;238.32900078539177;263.299902668528;274.38016830617;292.86;5550000.0;3600000.0;3660000.0;1210000.0;3650000.0;2660000.0;5550000.0;0.0;0.013833333333333333;0.15316666666666665;0.029;0.021;0.021;;10926.458984375;0.0;2091.57543945312;30603.33984375;508921.30401548435;412758.3114497388;227260.88320682474;226974.91020018916;226405.13032286434;430148.3826014536;457547.2421668356;453011.5958584307;474373.7396273647;511369.16038609366;510223.8305213125;452757.6066342687;461038.9324857594;464473.26053001377;466117.788102169;429913.61039656383;413134.7333990844;457825.0308446583;457268.8428174728;;202784.37528459195;473800.2168466416;202928.1581896749;227260.88320682474;274.34479754601585;1187874.1929679243;433993.983529171;81488.85109459273;0.0;0;57;68;0;0;0;0;2;25;24;504586259024.2463;185734454394.864;353005469959.40125;38304.446536264426;7855.2897010520355;232.10779846513185;4830.16715182361;936724.5091573191;427662.4063701592;24595.267614969373;289531.1670198105;3.934696246758174;0.3048087903625905
2296;2019-02-09 07:16:37.861;754;191;112;112;109;54;192;27;34;33;584;563;32;81;243;248;250;193;197;194;190;27;554;360;366;129;365;267;553;-2.0;77.0;993.0;155.0;126.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29800.2421875;10922.6728515625;0.0;1217.37170410156;482.0;79369;;;Calculated values ==>;1549692997.861;348.56000000000006;292.26000000000005;284.36;284.36;284.06;278.56;274.38016830617;292.36;275.86;276.56;276.46000000000004;331.56;329.46000000000004;276.36;281.26000000000005;297.46000000000004;297.96000000000004;298.16;292.46000000000004;292.56;292.16;;321.36;275.86;240.16925963744896;263.43189868330234;274.38016830617;292.86;5540000.0;3600000.0;3660000.0;1290000.0;3650000.0;2670000.0;5530000.0;0.0;0.012833333333333334;0.1655;0.025833333333333333;0.021;0.021;;10922.6728515625;0.0;1217.37170410156;29800.2421875;508388.20747119305;413220.0903815756;227015.85657122475;227015.85657122475;226161.05784588633;430148.3826014536;457547.2421668356;453092.67920619925;473438.18344108673;514294.55162402446;512112.8538550638;452838.48027354735;458942.10632704047;464605.36442852597;465987.6186816921;430173.9942474147;413956.2836987002;457825.0308446583;457268.8428174728;;202366.40377179522;472857.82487454545;202941.10156065493;227015.85657122475;274.34981315789923;1188377.5645422966;434176.062662909;81516.4261137746;0.0;0;57;68;0;0;0;0;2;25;24;504805862684.85364;185809455645.07144;353165372624.84344;41400.08610033758;6972.848685608838;208.12728537516944;4835.31271117121;937388.7246678683;427785.97624985344;24598.93630182195;289611.714027986;4.400014722974872;0.33316362794635784
2297;2019-02-09 07:17:37.851;746;189;112;112;107;55;192;27;33;34;617;585;32;70;244;248;250;191;197;194;190;27;548;361;366;132;366;268;548;-1.0;85.0;682.0;124.0;126.0;0;100;99;1;0;0;0;0;0;0;1;0;0;0;0;29623.10546875;10777.1630859375;0.0;1207.91687011719;478.0;79370;;;Calculated values ==>;1549693057.851;347.76;292.06;284.36;284.36;283.86;278.66;274.4858918419099;292.36;275.86;276.46000000000004;276.56;334.86;331.66;276.36;280.16;297.56;297.96000000000004;298.16;292.26000000000005;292.56;292.16;;320.96000000000004;275.86;240.83765695389522;263.56353331371673;274.4858918419099;292.86;5480000.0;3610000.0;3660000.0;1320000.0;3660000.0;2680000.0;5480000.0;0.0;0.014166666666666666;0.11366666666666667;0.020666666666666667;0.021;0.021;;10777.1630859375;0.0;1207.91687011719;29623.10546875;507927.7847470618;414529.21004869137;227119.0831788045;227119.0831788045;225692.9777646991;430081.6785162784;457547.2421668356;452792.3811935641;473145.2311080622;517628.2030160133;514311.7062621235;452664.88030591793;457431.3775308373;464590.79660714185;465843.48631744814;431707.3629549263;415233.3291099176;457825.0308446583;457268.8428174728;;200694.54348549087;472465.0996282349;203175.92642582903;227119.0831788045;274.4454096178693;1188872.67657375;434356.86449042254;81536.63348343996;0.0;0;57;68;0;0;0;0;2;25;24;505025426084.88855;185887742595.0839;353325845874.86896;28373.07035859922;5565.309579516389;233.38214613762324;4833.144952412035;937970.0707312902;427890.44348797074;24602.614933877598;289692.2710801152;3.2544553044020823;0.23954897915764461
2298;2019-02-09 07:18:37.861;735;187;112;111;107;54;192;27;20;35;634;600;22;65;244;248;250;188;197;194;190;27;549;359;366;134;364;265;548;87.0;81.0;489.0;104.0;126.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29604.712890625;10824.0859375;0.0;1185.05395507812;476.0;79371;;;Calculated values ==>;1549693117.861;346.66;291.86;284.36;284.26000000000005;283.86;278.56;274.27422755570615;292.36;275.86;275.16;276.66;336.56;333.16;275.36;279.66;297.56;297.96000000000004;298.16;291.96000000000004;292.56;292.16;;320.76000000000005;275.86;241.2770596917726;263.1675429290057;274.27422755570615;292.86;5490000.0;3590000.0;3660000.0;1340000.0;3640000.0;2650000.0;5480000.0;0.0145;0.013500000000000002;0.08149999999999999;0.017333333333333333;0.021;0.035500000000000004;;10824.0859375;0.0;1185.05395507812;29604.712890625;506468.40845032356;413808.91226698237;227119.0831788045;226832.40886566712;225692.9777646991;430214.79039162316;457547.2421668356;451657.24920203094;472981.82504853373;519634.29724192846;516123.964874672;451912.95111002645;457300.93339066295;464883.6276779939;466131.47824129247;431455.14578501217;414171.1577566021;457825.0308446583;457268.8428174728;;199858.6285646581;472202.2088784924;202638.84574521292;217120.11295945017;274.22796747688403;1189366.3239875252;434536.9049006573;81556.57823055067;0.0;0;57;68;0;0;0;0;2;25;24;505245062684.85364;185967555895.0712;353485772524.84357;20294.999881730666;4672.431627643511;233.33383838353592;8525.279909959805;938375.7055777705;427975.7722171019;24606.504881964633;289803.60984065186;2.8083647587918317;0.17171899501012527
2299;2019-02-09 07:19:37.872;728;186;112;112;105;52;192;27;13;35;639;607;15;60;243;248;250;188;197;194;190;27;549;357;366;136;362;261;549;0.0;109.0;600.0;69.0;126.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29690.62890625;10956.2314453125;0.0;1149.26293945312;475.0;79372;;;Calculated values ==>;1549693177.872;345.96000000000004;291.76000000000005;284.36;284.36;283.66;278.36;274.0616903277293;292.36;275.86;274.46000000000004;276.66;337.06;333.86;274.66;279.16;297.46000000000004;297.96000000000004;298.16;291.96000000000004;292.56;292.16;;320.66;275.86;241.71165711629368;262.63441904999945;274.0616903277293;292.86;5490000.0;3570000.0000000005;3660000.0;1360000.0;3620000.0000000005;2610000.0;5490000.0;0.0;0.018166666666666668;0.1;0.0115;0.021;0.021;;10956.2314453125;0.0;1149.26293945312;29690.62890625;505593.3236759873;413024.9693880693;227098.3386120891;227098.3386120891;225108.12917937728;430346.717906069;457547.2421668356;451470.46293330303;472720.47428543336;520479.0646058048;517186.3783957716;451725.04308763775;457335.37642303173;465044.1086722825;466418.3847020313;431455.14578501217;413764.2266525931;457825.0308446583;457268.8428174728;;199440.67485045042;471938.4492427271;202153.82563082175;227098.3386120891;274.0303157886033;1189860.5424252625;434718.44082075084;81576.03443762932;0.0;0;57;68;0;0;0;0;2;25;24;505464702944.55347;186048570744.96048;353643601454.62787;24931.66373024813;3102.523171536911;321.3850309056127;4833.580588313058;938752.66353698;428040.57538540964;24611.12838668955;289914.9540873555;2.7416602301489816;0.1828967066659875
2300;2019-02-09 07:20:37.872;724;186;112;112;106;51;192;27;13;35;635;608;14;58;243;248;250;187;197;194;190;26;550;356;366;137;361;261;550;-2.0;84.0;551.0;65.0;126.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29774.546875;10927.1533203125;0.0;1146.39196777344;474.0;79373;;;Calculated values ==>;1549693237.872;345.56000000000006;291.76000000000005;284.36;284.36;283.76000000000005;278.26000000000005;273.955091788801;292.36;275.86;274.46000000000004;276.66;336.66;333.96000000000004;274.56;278.96000000000004;297.46000000000004;297.96000000000004;298.16;291.86;292.56;292.16;;320.56;275.76000000000005;241.92719264551067;262.63441904999945;273.955091788801;292.86;5500000.0;3560000.0;3660000.0;1370000.0;3610000.0;2610000.0;5500000.0;0.0;0.014;0.09183333333333334;0.010833333333333334;0.021;0.021;;10927.1533203125;0.0;1146.39196777344;29774.546875;505000.5489292259;412601.8314242595;227077.643890442;227077.643890442;225370.83341989058;430412.23801567365;457547.2421668356;451470.46293330303;472589.4791058512;520068.0108803182;517289.4273598201;451597.8137027085;457090.42718842515;465189.78860520123;466561.43444993236;431201.61685064225;412979.2520416587;457825.0308446583;457268.8428174728;;199022.72361097817;471708.256711685;201879.27268271876;227077.643890442;273.91887085038616;1190356.085556773;434900.80236046435;81595.16489518955;0.0;0;57;68;0;0;0;0;2;25;24;505684302944.55347;186130470744.96048;353800201454.62787;22920.790971345323;2923.1473269804674;255.11310732577007;4834.015177467647;939151.4339928266;428090.7893062306;24615.93253784148;289995.5173854037;2.5620533029054577;0.16887039661712083
2301;2019-02-09 07:21:37.843;724;187;113;112;106;50;192;25;16;35;629;605;16;57;242;249;250;188;197;194;190;25;552;356;366;138;361;259;552;288.0;86.0;530.0;182.0;126.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29706.09375;11002.849609375;0.0;1137.31176757812;473.0;79374;;;Calculated values ==>;1549693297.843;345.56000000000006;291.86;284.46000000000004;284.36;283.76000000000005;278.16;273.955091788801;292.36;275.66;274.76000000000005;276.66;336.06;333.66;274.76000000000005;278.86;297.36;298.06;298.16;291.96000000000004;292.56;292.16;;320.46000000000004;275.66;242.14157278889297;262.3656120759269;273.955091788801;292.86;5520000.0;3560000.0;3660000.0;1380000.0;3610000.0;2590000.0;5520000.0;0.048;0.014333333333333333;0.08833333333333333;0.030333333333333334;0.021;0.069;;11002.849609375;0.0;1137.31176757812;29706.09375;504817.187161869;412126.3827081116;227322.99139274858;227036.4030908482;225331.95712668533;430412.23801567365;457547.2421668356;452202.99536136934;472458.26935960614;519617.00242009404;517149.55489050655;452202.99536136934;457292.63687564747;465058.7251422519;466690.6173508106;430690.5467801864;412510.35525449144;457825.0308446583;457268.8428174728;;198604.77482894104;471477.517547777;201793.7619822204;209563.52745498985;273.88554268445665;1190851.5179868164;435083.46405556635;81614.18656138574;0.0;0;57;68;0;0;0;0;2;25;24;505903796804.3929;186212930869.90015;353956126054.5138;22119.48228182482;8180.407252155216;260.5827452016279;17091.666760011325;939526.5881907835;428183.2742050054;24620.227926167772;290178.1430896413;3.925165206589082;0.2138719542563607
2302;2019-02-09 07:22:37.853;724;187;113;112;106;50;192;25;19;34;622;601;18;57;242;249;250;189;197;194;190;25;549;358;366;137;362;257;549;197.0;85.0;525.0;167.0;126.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29756.443359375;10934.81640625;0.0;1126.94104003906;471.0;79375;;;Calculated values ==>;1549693357.853;345.56000000000006;291.86;284.46000000000004;284.36;283.76000000000005;278.16;274.1680685717883;292.36;275.66;275.06;276.56;335.36;333.26000000000005;274.96000000000004;278.86;297.36;298.06;298.16;292.06;292.56;292.16;;320.26000000000005;275.66;241.92719264551067;262.0952818180154;274.1680685717883;292.86;5490000.0;3579999.9999999995;3660000.0;1370000.0;3620000.0000000005;2570000.0;5490000.0;0.03283333333333333;0.014166666666666666;0.0875;0.02783333333333333;0.021;0.05383333333333333;;10934.81640625;0.0;1126.94104003906;29756.443359375;505092.1355869056;413396.8702782222;227385.54980107656;227098.3386120891;225390.3388218716;430280.9020939914;457547.2421668356;452928.34709337814;472491.6353866644;519064.52553756075;516907.426601557;452802.9593343046;457615.8751958574;464912.7873590418;466404.73984073254;431455.14578501217;414127.2103214636;457825.0308446583;457268.8428174728;;197768.88456892778;471610.25455702154;202330.8541769238;212104.51253185648;274.10373475593417;1191347.121716173;435266.3084079814;81633.05847957512;0.0;0;57;68;0;0;0;0;2;25;24;506123433404.358;186295444619.88702;354110951854.4892;21927.28063018975;7494.943310579387;245.47908573360488;13198.013113709012;939893.7057243849;428313.923897661;24624.445810955218;290430.5991575487;3.553853269815162;0.21145630329387713
