;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2303;2019-02-09 07:23:37.893;727;187;113;112;107;50;192;26;23;34;616;596;20;57;242;249;250;189;197;194;190;26;551;357;366;137;362;253;551;175.0;85.0;394.0;132.0;126.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29813.4765625;11007.9462890625;0.0;1107.85424804688;473.0;79376;;;Calculated values ==>;1549693417.893;345.86;291.86;284.46000000000004;284.36;283.86;278.16;274.0616903277293;292.36;275.76000000000005;275.46000000000004;276.56;334.76000000000005;332.76000000000005;275.16;278.86;297.36;298.06;298.16;292.06;292.56;292.16;;320.46000000000004;275.76000000000005;241.92719264551067;261.54996906429363;274.0616903277293;292.86;5510000.0;3570000.0000000005;3660000.0;1370000.0;3620000.0000000005;2530000.0;5510000.0;0.029166666666666667;0.014166666666666666;0.06566666666666666;0.022000000000000002;0.021;0.050166666666666665;;11007.9462890625;0.0;1107.85424804688;29813.4765625;505285.50764929235;412555.8353376608;227343.79387013023;227056.99879057807;225633.88773437397;430346.717906069;457547.2421668356;454111.45327785914;472491.6353866644;518782.9467491673;516733.30365379254;453740.19083978806;458257.6768054468;464912.7873590418;466547.812170346;430946.7570393894;413307.47646805906;457825.0308446583;457268.8428174728;;198604.77482894104;471708.256711685;202086.97081794622;212659.59442118605;274.0042978025688;1191843.8686592057;435449.2866678966;81651.69418916004;0.0;0;57;68;0;0;0;0;2;25;24;506343179804.2184;186377699419.83478;354264053854.3919;16549.607681534282;5931.668289662252;249.88980809384645;12271.230627880386;940214.5602206027;428425.88691987854;24628.576637117232;290642.9843510589;2.888987508498694;0.1586667948132142
2304;2019-02-09 07:24:37.864;731;187;114;113;107;50;192;26;28;34;610;591;24;59;242;249;250;189;197;194;190;26;550;357;366;137;362;249;550;-2.0;83.0;525.0;134.0;126.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29772.04296875;11014.01171875;0.0;1087.5546875;475.0;79377;;;Calculated values ==>;1549693477.864;346.26;291.86;284.56;284.46000000000004;283.86;278.16;274.0616903277293;292.36;275.76000000000005;275.96000000000004;276.56;334.16;332.26000000000005;275.56;279.06;297.36;298.06;298.16;292.06;292.56;292.16;;320.66;275.76000000000005;241.92719264551067;260.9983114674233;274.0616903277293;292.86;5500000.0;3570000.0000000005;3660000.0;1370000.0;3620000.0000000005;2490000.0;5500000.0;0.0;0.013833333333333333;0.0875;0.022333333333333334;0.021;0.021;;11014.01171875;0.0;1087.5546875;29772.04296875;505877.8222709804;412979.2520416587;227652.39945698058;227364.6465970384;225653.53870454352;430346.717906069;457547.2421668356;455397.3407788695;472491.6353866644;518503.5807039518;516560.9512434522;454909.11700839887;459131.8396528999;464912.7873590418;466547.812170346;431201.61685064225;413720.03103230504;457825.0308446583;457268.8428174728;;199440.67485045042;471708.256711685;202075.19196251445;227652.39945698058;273.9997126432759;1192340.174659678;435632.7142856704;81669.98042106294;0.0;0;57;68;0;0;0;0;2;25;24;506562673664.9304;186459859690.10132;354414581064.88025;22165.688021431066;6021.805112731476;241.82860382033152;4821.945310570337;940537.0317492324;428525.45105262025;24632.672310030644;290785.358636827;2.747682897594166;0.20651755584947984
2305;2019-02-09 07:25:37.854;738;186;114;114;108;50;192;26;32;34;602;585;27;61;242;249;250;187;197;194;190;25;548;357;366;137;362;246;548;251.0;82.0;351.0;120.0;126.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29716.123046875;11026.19140625;0.0;1068.2158203125;478.0;79378;;;Calculated values ==>;1549693537.854;346.96000000000004;291.76000000000005;284.56;284.56;283.96000000000004;278.16;274.0616903277293;292.36;275.76000000000005;276.36;276.56;333.36;331.66;275.86;279.26000000000005;297.36;298.06;298.16;291.86;292.56;292.16;;320.96000000000004;275.66;241.92719264551067;260.58029834229245;274.0616903277293;292.86;5480000.0;3570000.0000000005;3660000.0;1370000.0;3620000.0000000005;2460000.0;5480000.0;0.04183333333333333;0.013666666666666666;0.058499999999999996;0.02;0.021;0.06283333333333332;;11026.19140625;0.0;1068.2158203125;29716.123046875;506932.73879922455;413442.3132566535;227694.6806430838;227694.6806430838;225976.7647017498;430346.717906069;457547.2421668356;456377.84301490715;472491.6353866644;517938.51643898344;516202.99798748415;455773.67439515557;459839.6944487073;464912.7873590418;466547.812170346;431707.3629549263;413808.91226698237;457825.0308446583;457268.8428174728;;200694.54348549087;471610.25455702154;202087.99303363863;210646.196319554;274.0046957043905;1192835.8267541009;435816.35203368135;81687.94218117186;0.0;0;57;68;0;0;0;0;2;25;24;506782237064.96533;186542045990.11438;354563056314.9039;14875.956223904208;5390.445230467659;244.61215940190073;15496.122954952563;940845.6606712645;428620.537288481;24636.72530744597;290954.6476528607;2.977172497519778;0.1359217454390471
2306;2019-02-09 07:26:37.875;745;186;114;114;108;50;192;25;36;34;594;578;30;65;242;249;250;188;197;194;190;25;550;356;366;137;361;245;550;-1.0;86.0;630.0;131.0;126.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29742.248046875;11068.1728515625;0.0;1063.5859375;481.0;79379;;;Calculated values ==>;1549693597.875;347.66;291.76000000000005;284.56;284.56;283.96000000000004;278.16;273.955091788801;292.36;275.66;276.76000000000005;276.56;332.56;330.96000000000004;276.16;279.66;297.36;298.06;298.16;291.96000000000004;292.56;292.16;;321.26000000000005;275.66;241.92719264551067;260.44013211722256;273.955091788801;292.86;5500000.0;3560000.0;3660000.0;1370000.0;3610000.0;2450000.0;5500000.0;0.0;0.014333333333333333;0.105;0.021833333333333333;0.021;0.021;;11068.1728515625;0.0;1063.5859375;29742.248046875;507624.8285156923;412601.8314242595;227652.39945698058;227652.39945698058;225936.93701479695;430412.23801567365;457547.2421668356;457022.19049518585;472491.6353866644;517206.75134401524;515573.4038524119;456300.79938321334;460466.7209337987;465058.7251422519;466690.6173508106;431201.61685064225;413351.9237643686;457825.0308446583;457268.8428174728;;201948.4348523538;471610.25455702154;201820.53622500456;227652.39945698058;273.89598003119204;1193331.486599375;436000.5361774446;81705.71341354832;0.0;0;57;68;0;0;0;0;2;25;24;507001913924.63025;186624274759.98895;354710407869.6791;26796.173698369035;5890.408850249037;255.84560090325604;4821.945310570337;941193.0499637992;428714.57730816794;24640.89724844395;291124.0241491808;3.1128523173522447;0.23175146877831787
2307;2019-02-09 07:27:37.885;753;186;114;113;108;50;192;25;40;33;587;572;34;68;241;249;250;188;197;194;190;24;547;357;366;136;362;243;548;238.0;83.0;288.0;183.0;126.0;0;100;94;1;0;0;0;0;0;0;1;0;0;0;0;29288.1953125;10634.044921875;0.0;1059.32055664062;482.0;79380;;;Calculated values ==>;1549693657.885;348.46000000000004;291.76000000000005;284.56;284.46000000000004;283.96000000000004;278.16;274.0616903277293;292.36;275.66;277.16;276.46000000000004;331.86;330.36;276.56;279.96000000000004;297.26000000000005;298.06;298.16;291.96000000000004;292.56;292.16;;321.36;275.56;241.71165711629368;260.1585393101385;274.0616903277293;292.86;5470000.0;3570000.0000000005;3660000.0;1360000.0;3620000.0000000005;2430000.0;5480000.0;0.03966666666666666;0.013833333333333333;0.048;0.030500000000000003;0.021;0.06066666666666666;;10634.044921875;0.0;1059.32055664062;29288.1953125;508884.38134744484;413442.3132566535;227694.6806430838;227406.503711544;225976.7647017498;430346.717906069;457547.2421668356;457823.20386865665;472525.0707617092;516662.5482329327;515132.6035561593;457107.2585312382;461126.448215064;464781.3556694665;466547.812170346;431958.28702893766;414171.1577566021;457825.0308446583;457268.8428174728;;202366.40377179522;471644.9034095714;202007.30291454744;210899.08751288697;273.97327865399774;1193823.488947352;436181.41813416366;81723.40724947792;0.0;0;57;68;0;0;0;0;2;25;24;507221550524.59534;186706188409.97592;354856832269.6558;12279.163245797243;8223.94681509823;246.05528826730855;14946.43182181154;941518.7320429168;428832.21654196555;24645.08045293761;291288.7880813372;3.052636748296145;0.1657909497855001
2308;2019-02-09 07:28:37.866;761;185;113;113;109;51;192;26;43;33;583;568;38;73;242;249;250;187;197;194;190;25;549;356;366;137;361;249;550;-1.0;86.0;468.0;98.0;126.0;0;100;90;1;0;0;0;0;0;0;1;0;0;0;0;29069.49609375;10370.6337890625;0.0;1096.13854980469;484.0;79381;;;Calculated values ==>;1549693717.866;349.26;291.66;284.46000000000004;284.46000000000004;284.06;278.26000000000005;273.955091788801;292.36;275.76000000000005;277.46000000000004;276.46000000000004;331.46000000000004;329.96000000000004;276.96000000000004;280.46000000000004;297.36;298.06;298.16;291.86;292.56;292.16;;321.56;275.66;241.92719264551067;260.9983114674233;273.955091788801;292.86;5490000.0;3560000.0;3660000.0;1370000.0;3610000.0;2490000.0;5500000.0;0.0;0.014333333333333333;0.078;0.01633333333333333;0.021;0.021;;10370.6337890625;0.0;1096.13854980469;29069.49609375;509697.41656024766;412219.46467945963;227364.6465970384;227364.6465970384;226221.03737434192;430412.23801567365;457547.2421668356;457214.88426619134;472393.7743832905;515741.9975553382;514204.7630977555;456611.3111647039;460792.1297511325;465058.7251422519;466690.6173508106;431455.14578501217;412979.2520416587;457825.0308446583;457268.8428174728;;203202.34940748036;471610.25455702154;201836.5963685557;227364.6465970384;273.9022398618097;1194309.6490425076;436356.4016942524;81741.36372066523;0.0;0;57;68;0;0;0;0;2;25;24;507441080984.3999;186788062474.903;355004385529.5244;19919.50645601558;4406.303083744942;264.82114365473336;4827.988120629123;941786.9693214814;428937.4352945361;24649.336408387033;291453.5227315471;2.5655535781702508;0.18041547511226172
2309;2019-02-09 07:29:37.876;765;187;113;113;109;51;192;25;45;33;583;566;40;78;241;249;250;189;197;194;190;24;554;356;366;137;361;252;554;292.0;81.0;451.0;153.0;126.0;0;100;93;1;0;0;0;0;0;0;1;0;0;0;0;29395.23046875;10616.2958984375;0.0;1097.89086914062;486.0;79382;;;Calculated values ==>;1549693777.876;349.66;291.86;284.46000000000004;284.46000000000004;284.06;278.26000000000005;273.955091788801;292.36;275.66;277.66;276.46000000000004;331.46000000000004;329.76000000000005;277.16;280.96000000000004;297.26000000000005;298.06;298.16;292.06;292.56;292.16;;321.76000000000005;275.56;241.92719264551067;261.41265627149306;273.955091788801;292.86;5540000.0;3560000.0;3660000.0;1370000.0;3610000.0;2520000.0;5540000.0;0.048666666666666664;0.013500000000000002;0.07516666666666666;0.025500000000000002;0.021;0.06966666666666667;;10616.2958984375;0.0;1097.89086914062;29395.23046875;509753.66719701275;411248.3343356786;227281.53628453438;227281.53628453438;226141.15807206248;430412.23801567365;457547.2421668356;456969.4889565288;472393.7743832905;515484.8146244331;513738.5818459272;456362.4941287204;460921.6283659845;464927.5523835209;466690.6173508106;430173.9942474147;412035.40644734737;457825.0308446583;457268.8428174728;;204038.30555042345;471512.23439352604;201821.72798782826;209496.21565621335;273.89644457185904;1194796.9362981268;436531.3219234672;81759.65034641662;0.0;0;57;68;0;0;0;0;2;25;24;507660717584.365;186870276174.88995;355154710579.50055;19178.606699480653;6877.107913345294;244.8709353009089;17261.493025567743;942112.8412339936;429031.4793909011;24653.58455028332;291637.6324209044;3.7187454355997906;0.18474567694146288
2310;2019-02-09 07:30:37.876;766;189;113;112;109;52;192;27;46;33;586;567;42;80;242;249;250;191;197;194;190;25;554;358;366;138;363;254;554;86.0;82.0;548.0;163.0;126.0;0;100;94;1;0;0;0;0;0;0;1;0;0;0;0;29452.71875;10710.9794921875;0.0;1106.51440429688;488.0;79383;;;Calculated values ==>;1549693837.876;349.76;292.06;284.46000000000004;284.36;284.06;278.36;274.1680685717883;292.36;275.86;277.76000000000005;276.46000000000004;331.76000000000005;329.86;277.36;281.16;297.36;298.06;298.16;292.26000000000005;292.56;292.16;;321.96000000000004;275.66;242.14157278889297;261.6868853414304;274.1680685717883;292.86;5540000.0;3579999.9999999995;3660000.0;1380000.0;3629999.9999999995;2540000.0;5540000.0;0.014333333333333333;0.013666666666666666;0.09133333333333334;0.027166666666666665;0.021;0.035333333333333335;;10710.9794921875;0.0;1106.51440429688;29452.71875;509877.5148479254;412035.40644734737;227281.53628453438;226995.3590132835;226141.15807206248;430280.9020939914;457547.2421668356;456765.0488544147;472262.261994151;515621.359922037;513667.19869664096;456277.67593644746;460851.09692979604;464766.5650395172;466404.73984073254;430173.9942474147;412801.4708678641;457825.0308446583;457268.8428174728;;204874.27233412856;471477.517547777;202335.9293725095;217162.0919711658;274.10570781582334;1195287.3358749498;436709.0492183891;81778.02039036193;0.0;0;57;68;0;0;0;0;2;25;24;507880317584.365;186952776174.88995;355306510579.50055;23237.859579347343;7311.679812094765;237.4244861871916;8483.771863236181;942466.3117863173;429149.7192886131;24657.603678795724;291852.1762949778;3.3231018424767913;0.2296388214408986
2311;2019-02-09 07:31:37.857;766;190;113;112;109;53;192;27;44;34;588;568;40;81;243;249;250;192;197;194;190;26;554;359;366;139;364;254;554;-1.0;82.0;769.0;134.0;126.0;0;100;94;1;0;0;0;0;0;0;1;0;0;0;0;29409.3125;10671.982421875;0.0;1105.96496582031;487.0;79384;;;Calculated values ==>;1549693897.857;349.76;292.16;284.46000000000004;284.36;284.06;278.46000000000004;274.27422755570615;292.36;275.86;277.56;276.56;331.96000000000004;329.96000000000004;277.16;281.26000000000005;297.46000000000004;298.06;298.16;292.36;292.56;292.16;;321.86;275.76000000000005;242.35481222062532;261.6868853414304;274.27422755570615;292.86;5540000.0;3590000.0;3660000.0;1390000.0;3640000.0;2540000.0;5540000.0;0.0;0.013666666666666666;0.12816666666666668;0.022333333333333334;0.021;0.021;;10671.982421875;0.0;1105.96496582031;29409.3125;509877.5148479254;412420.9545810112;227281.53628453438;226995.3590132835;226141.15807206248;430214.79039162316;457547.2421668356;456521.5489337401;472228.6972694908;515826.8412131635;513770.1459942868;456033.4258377083;460969.84071672696;464751.8981387732;466261.3989570346;430173.9942474147;413177.15693683183;457825.0308446583;457268.8428174728;;204456.2876039246;471442.86907493527;202641.468780639;227281.53628453438;274.2289855308763;1195777.6974731854;436887.1841409618;81796.45188001585;0.0;0;57;68;0;0;0;0;2;25;24;508099848045.0421;187035849860.1462;355458862319.97046;32538.96360628913;6003.231273239284;232.29010991129914;4829.733437191708;942930.9714587919;429260.64174476214;24661.516727583985;291963.08703996224;3.7021916460745734;0.27546498377604783
2312;2019-02-09 07:32:37.887;766;190;114;113;108;53;192;27;37;34;588;569;34;81;243;249;250;191;197;194;190;27;549;360;366;139;365;254;549;-1.0;109.0;589.0;146.0;126.0;0;100;92;1;0;0;0;0;0;0;1;0;0;0;0;29124.080078125;10459.0703125;0.0;1102.7041015625;487.0;79385;;;Calculated values ==>;1549693957.887;349.76;292.16;284.56;284.46000000000004;283.96000000000004;278.46000000000004;274.38016830617;292.36;275.86;276.86;276.56;331.96000000000004;330.06;276.56;281.26000000000005;297.46000000000004;298.06;298.16;292.26000000000005;292.56;292.16;;321.86;275.86;242.35481222062532;261.6868853414304;274.38016830617;292.86;5490000.0;3600000.0;3660000.0;1390000.0;3650000.0;2540000.0;5490000.0;0.0;0.018166666666666668;0.09816666666666667;0.024333333333333332;0.021;0.021;;10459.0703125;0.0;1102.7041015625;29124.080078125;510314.69274567236;414485.982530214;227673.51425540238;227385.54980107656;225956.82755774618;430148.3826014536;457547.2421668356;455666.3346708236;472228.6972694908;515826.8412131635;513873.0823099695;455298.37176911125;460969.84071672696;464605.36442852597;466117.788102169;431455.14578501217;414840.6948555996;457825.0308446583;457268.8428174728;;204456.2876039246;471541.1619817675;202882.88844252995;227673.51425540238;274.3272519702811;1196265.719633573;437063.36429305066;81814.86665835638;0.0;0;57;68;0;0;0;0;2;25;24;508319557844.9374;187119291560.10645;355611338519.89777;24814.90830474416;6537.351322788114;301.82919188432817;4821.501899803479;943409.1593656222;429365.1988521067;24665.969947260583;292043.5542145461;3.154843660922418;0.2401224067644665
2313;2019-02-09 07:33:37.877;765;188;115;114;108;53;192;27;36;34;587;568;32;79;243;249;250;189;197;194;190;27;549;358;366;139;363;255;549;83.0;85.0;625.0;102.0;126.0;0;100;94;1;0;0;0;0;0;0;1;0;0;0;0;29300.931640625;10608.8701171875;0.0;1110.47448730469;487.0;79386;;;Calculated values ==>;1549694017.877;349.66;291.96000000000004;284.66;284.56;283.96000000000004;278.46000000000004;274.1680685717883;292.36;275.86;276.76000000000005;276.56;331.86;329.96000000000004;276.36;281.06;297.46000000000004;298.06;298.16;292.06;292.56;292.16;;321.86;275.86;242.35481222062532;261.82340779136865;274.1680685717883;292.86;5490000.0;3579999.9999999995;3660000.0;1390000.0;3629999.9999999995;2550000.0;5490000.0;0.013833333333333333;0.014166666666666666;0.10416666666666667;0.017;0.021;0.034833333333333334;;10608.8701171875;0.0;1110.47448730469;29300.931640625;510191.3294830219;413764.2266525931;227962.24230713688;227673.51425540238;225956.82755774618;430280.9020939914;457547.2421668356;455377.41119875095;472228.6972694908;515638.4392160807;513683.03591657546;454884.978498866;460577.8895967287;464898.1456994284;466404.73984073254;431455.14578501217;414127.2103214636;457825.0308446583;457268.8428174728;;204456.2876039246;471541.1619817675;202409.84438648875;217814.639305157;274.134436038393;1196752.5135854569;437238.9012022976;81833.30673940739;0.0;0;57;68;0;0;0;0;2;25;24;508539121244.9723;187202677660.1197;355764013069.92206;26350.788209610648;4575.232399119739;245.47908573360488;8340.988089012335;943835.4691065089;429457.7882823266;24670.530089424406;292153.2233499009;3.371561219245199;0.2122096237178945
2314;2019-02-09 07:34:37.858;762;187;116;115;108;51;192;27;40;34;587;568;34;78;243;249;250;189;197;194;190;26;550;357;366;140;362;255;550;246.0;83.0;427.0;88.0;126.0;0;100;92;1;0;0;0;0;0;0;1;0;0;0;0;29140.310546875;10476.833984375;0.0;1101.41284179688;486.0;79387;;;Calculated values ==>;1549694077.858;349.36;291.86;284.76000000000005;284.66;283.96000000000004;278.26000000000005;274.0616903277293;292.36;275.86;277.16;276.56;331.86;329.96000000000004;276.56;280.96000000000004;297.46000000000004;298.06;298.16;292.06;292.56;292.16;;321.76000000000005;275.76000000000005;242.56692532238324;261.82340779136865;274.0616903277293;292.86;5500000.0;3570000.0000000005;3660000.0;1400000.0;3620000.0000000005;2550000.0;5500000.0;0.041;0.013833333333333333;0.07116666666666666;0.014666666666666666;0.021;0.062;;10476.833984375;0.0;1101.41284179688;29140.310546875;509733.2493048235;412979.2520416587;228230.19690437103;227940.9127301223;225936.93701479695;430346.717906069;457547.2421668356;455868.2648029557;472096.9026672395;515638.4392160807;513683.03591657546;455131.39440316864;460458.73447070795;465044.1086722825;466547.812170346;431201.61685064225;413720.03103230504;457825.0308446583;457268.8428174728;;204038.30555042345;471309.8407669174;202143.4691939324;210979.29632166162;274.0262860949502;1197239.3697166413;437414.55976015725;81851.73329687526;0.0;0;57;68;0;0;0;0;2;25;24;508758651704.77686;187286351155.0452;355916964619.7859;18056.747954175487;3947.7734497371125;241.82860382033152;15269.951882740294;944205.4147209906;429528.79083973845;24674.589700882894;292349.9188761766;3.2402402931737515;0.14152082921054002
2315;2019-02-09 07:35:37.868;759;186;116;115;109;51;192;26;44;34;586;567;38;78;242;249;250;187;197;194;190;26;547;357;366;140;362;254;548;-1.0;83.0;554.0;78.0;126.0;0;100;88;1;0;0;0;0;0;0;1;0;0;0;0;28893.080078125;10112.1552734375;0.0;1097.62072753906;487.0;79388;;;Calculated values ==>;1549694137.868;349.06000000000006;291.76000000000005;284.76000000000005;284.66;284.06;278.26000000000005;274.0616903277293;292.36;275.76000000000005;277.56;276.56;331.76000000000005;329.86;276.96000000000004;280.96000000000004;297.36;298.06;298.16;291.86;292.56;292.16;;321.86;275.76000000000005;242.56692532238324;261.6868853414304;274.0616903277293;292.86;5470000.0;3570000.0000000005;3660000.0;1400000.0;3620000.0000000005;2540000.0;5480000.0;0.0;0.013833333333333333;0.09233333333333334;0.013000000000000001;0.021;0.021;;10112.1552734375;0.0;1097.62072753906;28893.080078125;509626.03161929984;413442.3132566535;228273.34555521657;227983.62437842245;226261.25927098203;430346.717906069;457547.2421668356;456521.5489337401;472096.9026672395;515621.359922037;513667.19869664096;455788.79455217137;460613.37667833973;464912.7873590418;466547.812170346;431958.28702893766;413808.91226698237;457825.0308446583;457268.8428174728;;204456.2876039246;471309.8407669174;202137.3455357898;228273.34555521657;274.0239032501579;1197723.0619070374;437586.16326643014;81870.06163083011;0.0;0;57;68;0;0;0;0;2;25;24;508978288304.74194;187370365155.03186;356069690069.7616;23488.141447077414;3499.242438004659;251.0663508737148;4808.905442507382;944551.6798338479;429590.85964853736;24678.69784341435;292517.27057449555;2.858875652436882;0.1941153116217701
2316;2019-02-09 07:36:37.849;757;185;116;116;109;50;192;25;46;34;584;566;41;81;242;249;250;187;197;194;190;25;549;356;366;140;361;254;549;-2.0;81.0;874.0;67.0;126.0;0;100;87;1;0;0;0;0;0;0;1;0;0;0;0;28811.12890625;10129.4638671875;0.0;1097.32116699219;486.0;79389;;;Calculated values ==>;1549694197.849;348.86;291.66;284.76000000000005;284.76000000000005;284.06;278.16;273.955091788801;292.36;275.66;277.76000000000005;276.56;331.56;329.76000000000005;277.26000000000005;281.26000000000005;297.36;298.06;298.16;291.86;292.56;292.16;;321.76000000000005;275.66;242.56692532238324;261.6868853414304;273.955091788801;292.86;5490000.0;3560000.0;3660000.0;1400000.0;3610000.0;2540000.0;5490000.0;0.0;0.013500000000000002;0.14566666666666667;0.011166666666666667;0.021;0.021;;10129.4638671875;0.0;1097.32116699219;28811.12890625;509202.7604132283;412648.34060041176;228251.74451869132;228251.74451869132;226241.1246311094;430412.23801567365;457547.2421668356;456765.0488544147;472096.9026672395;515415.8376671883;513564.2403745581;456155.5982786601;460969.84071672696;465058.7251422519;466690.6173508106;431455.14578501217;413396.8702782222;457825.0308446583;457268.8428174728;;204038.30555042345;471211.3733730803;201909.2083733881;228251.74451869132;273.93053408458877;1198203.7780398165;437754.79001040134;81888.34702106049;0.0;0;57;68;0;0;0;0;2;25;24;509197818764.5465;187454338554.9571;356222041809.626;37124.00076340288;3007.207509163229;243.78671934166462;4809.359064274412;945056.6210697771;429645.06289491704;24682.82031313354;292597.39739711606;4.024692190918367;0.2741809805767623
2317;2019-02-09 07:37:37.859;756;186;116;116;110;50;192;25;47;34;583;565;42;83;241;250;250;187;197;194;190;25;548;356;366;139;361;255;548;305.0;86.0;1126.0;125.0;126.0;0;100;85;1;0;0;0;0;0;0;1;0;0;0;0;28753.525390625;10000.6826171875;0.0;1108.4384765625;488.0;79390;;;Calculated values ==>;1549694257.859;348.76;291.76000000000005;284.76000000000005;284.76000000000005;284.16;278.16;273.955091788801;292.36;275.66;277.86;276.56;331.46000000000004;329.66;277.36;281.46000000000004;297.26000000000005;298.16;298.16;291.86;292.56;292.16;;321.96000000000004;275.66;242.35481222062532;261.82340779136865;273.955091788801;292.86;5480000.0;3560000.0;3660000.0;1390000.0;3610000.0;2550000.0;5480000.0;0.05083333333333333;0.014333333333333333;0.18766666666666668;0.020833333333333332;0.021;0.07183333333333333;;10000.6826171875;0.0;1108.4384765625;28753.525390625;509167.22591307014;413442.3132566535;228273.34555521657;228273.34555521657;226546.4708121216;430412.23801567365;457547.2421668356;456723.56068594067;472228.6972694908;515227.09450970194;513373.9287123789;456113.1101176497;461053.7261431898;464927.5523835209;466819.69984961615;431707.3629549263;413808.91226698237;457825.0308446583;457268.8428174728;;204874.27233412856;471344.5575217925;201901.2321612906;209610.9451256402;273.92742669497153;1198683.563443123;437922.56918961456;81906.73141497558;0.0;0;57;68;0;0;0;0;2;25;24;509417455364.5116;187538052504.9438;356374767259.6017;47821.65698645933;5613.402611677122;256.5444598605301;17790.092317529976;945764.6195309936;429716.9132856489;24686.990434530642;292785.75754672807;6.4345051037154155;0.3609683018015901
2318;2019-02-09 07:38:37.849;756;186;116;116;111;51;192;25;47;33;583;565;43;85;241;250;250;188;197;194;190;25;552;356;366;139;361;256;552;167.0;83.0;1098.0;70.0;126.0;0;100;87;1;0;0;0;0;0;0;1;0;0;0;0;28862.87109375;10161.6279296875;0.0;1111.73754882812;490.0;79391;;;Calculated values ==>;1549694317.849;348.76;291.76000000000005;284.76000000000005;284.76000000000005;284.26000000000005;278.26000000000005;273.955091788801;292.36;275.66;277.86;276.46000000000004;331.46000000000004;329.66;277.46000000000004;281.66;297.26000000000005;298.16;298.16;291.96000000000004;292.56;292.16;;322.16;275.66;242.35481222062532;261.9595390733887;273.955091788801;292.86;5520000.0;3560000.0;3660000.0;1390000.0;3610000.0;2560000.0;5520000.0;0.02783333333333333;0.013833333333333333;0.183;0.011666666666666665;0.021;0.04883333333333333;;10161.6279296875;0.0;1111.73754882812;28862.87109375;508813.9030068528;411737.20685016055;228187.26094971248;228187.26094971248;226750.5488814185;430412.23801567365;457547.2421668356;456560.0545998089;472130.5325463717;515141.06793572387;513286.5234424694;456070.70380752016;461137.9742126213;464927.5523835209;466819.69984961615;430690.5467801864;412510.35525449144;457825.0308446583;457268.8428174728;;205710.24989127388;471344.5575217925;201931.04663839986;213222.11490879368;273.93904106539026;1199163.6200577961;438090.56044098944;81925.22979827896;0.0;0;57;68;0;0;0;0;2;25;24;509637018764.5465;187621438604.95703;356528041709.62604;46597.10845693785;3143.157626972914;251.49264943878043;11917.61521287383;946551.3114393061;429789.8724590934;24691.223371501714;293033.28051548253;5.4916496820943195;0.322431207820845
2319;2019-02-09 07:39:37.850;756;188;116;115;111;51;192;26;45;33;585;566;42;84;241;250;250;190;197;194;190;25;555;356;366;138;361;258;555;300.0;86.0;777.0;132.0;126.0;0;100;92;1;0;0;0;0;0;0;1;0;0;0;0;29251.796875;10559.99609375;0.0;1126.65563964844;488.0;79392;;;Calculated values ==>;1549694377.85;348.76;291.96000000000004;284.76000000000005;284.66;284.26000000000005;278.26000000000005;273.955091788801;292.36;275.76000000000005;277.66;276.46000000000004;331.66;329.76000000000005;277.36;281.56;297.26000000000005;298.16;298.16;292.16;292.56;292.16;;321.96000000000004;275.66;242.14157278889297;262.23063862743834;273.955091788801;292.86;5550000.0;3560000.0;3660000.0;1380000.0;3610000.0;2580000.0;5550000.0;0.05;0.014333333333333333;0.1295;0.022000000000000002;0.021;0.07100000000000001;;10559.99609375;0.0;1126.65563964844;29251.796875;508548.3220865692;411202.0240501036;228123.25152956232;227835.04385385563;226689.66240340762;430412.23801567365;457547.2421668356;455986.13821575354;472262.261994151;515174.98036568717;513214.8039816847;455616.8949157441;460711.0992373293;464927.5523835209;466819.69984961615;429913.61039656383;411990.71530006983;457825.0308446583;457268.8428174728;;204874.27233412856;471477.517547777;201886.5795175801;209646.72194365936;273.9217178711471;1199647.9170284322;438263.2435189795;81943.883385715;0.0;0;57;68;0;0;0;0;2;25;24;509856622424.28125;187704539989.85666;356682244279.43976;32905.89285141346;5931.000636664332;256.894829716414;17581.17058204076;947213.8474914923;429865.4917048321;24695.46000443226;293279.10782719677;4.849546319401963;0.2559232897912794
2320;2019-02-09 07:40:37.850;756;189;115;115;111;52;192;27;43;33;588;568;41;82;242;250;250;191;197;194;190;26;554;358;366;138;363;259;554;122.0;84.0;1014.0;102.0;126.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29673.599609375;10936.541015625;0.0;1136.37939453125;488.0;79393;;;Calculated values ==>;1549694437.85;348.76;292.06;284.66;284.66;284.26000000000005;278.36;274.1680685717883;292.36;275.86;277.46000000000004;276.46000000000004;331.96000000000004;329.96000000000004;277.26000000000005;281.36;297.36;298.16;298.16;292.26000000000005;292.56;292.16;;321.96000000000004;275.76000000000005;242.14157278889297;262.3656120759269;274.1680685717883;292.86;5540000.0;3579999.9999999995;3660000.0;1380000.0;3629999.9999999995;2590000.0;5540000.0;0.02033333333333333;0.014;0.169;0.017;0.021;0.04133333333333333;;10936.541015625;0.0;1136.37939453125;29673.599609375;508636.9052761326;412035.40644734737;227856.11455276326;227856.11455276326;226709.90989288548;430280.9020939914;457547.2421668356;455574.12471773;472262.261994151;515398.2894403056;513333.96959755867;455327.05495058285;460316.9624653519;464766.5650395172;466534.3108773681;430173.9942474147;412801.4708678641;457825.0308446583;457268.8428174728;;204874.27233412856;471575.67402331997;202439.85426686378;215352.95425082883;274.1460959070122;1200138.9619991353;438442.3813282243;81962.74201099983;0.0;0;57;68;0;0;0;0;2;25;24;510076222424.28125;187787339989.85666;356837344279.43976;42779.69170619639;4575.308935859755;243.21532731370849;9999.190060754618;947844.560696139;429953.04428460315;24699.627589074178;293508.9441658867;4.77079315305277;0.3013002634574913
2321;2019-02-09 07:41:37.871;756;190;115;115;111;52;192;27;41;34;592;571;39;80;242;250;250;192;197;195;190;27;555;358;366;138;363;263;555;95.0;83.0;1433.0;111.0;126.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29786.080078125;10946.78125;0.0;1153.49523925781;487.0;79394;;;Calculated values ==>;1549694497.871;348.76;292.16;284.66;284.66;284.26000000000005;278.36;274.1680685717883;292.36;275.86;277.26000000000005;276.56;332.36;330.26000000000005;277.06;281.16;297.36;298.16;298.16;292.36;292.66;292.16;;321.86;275.86;242.14157278889297;262.9017227912062;274.1680685717883;292.86;5550000.0;3579999.9999999995;3660000.0;1380000.0;3629999.9999999995;2630000.0;5550000.0;0.01583333333333333;0.013833333333333333;0.23883333333333334;0.018500000000000003;0.021;0.03683333333333333;;10946.78125;0.0;1153.49523925781;29786.080078125;508548.3220865692;411990.71530006983;227835.04385385563;227835.04385385563;226689.66240340762;430280.9020939914;457547.2421668356;454656.45368821017;472360.27449258295;515467.9179529155;513294.7698048748;454406.46582794725;459451.35042570473;464766.5650395172;466534.3108773681;429913.61039656383;412758.3114497388;457963.6984928254;457268.8428174728;;204456.2876039246;471673.81221397576;202449.93278039157;216922.89203494578;274.15001124476134;1200634.632755143;438624.80617390753;81981.83097846247;0.0;0;57;68;0;0;0;0;2;25;24;510295899284.8188;187870168970.05933;356993999089.82306;60235.32407681734;4980.641769521308;237.31496876441292;8852.742520489744;948703.3196235615;430032.7050788658;24703.63340976466;293666.0985892517;6.140853343438806;0.4122662825658742
2322;2019-02-09 07:42:37.851;754;190;115;115;111;53;192;27;41;34;598;575;39;78;243;250;250;192;197;195;190;27;551;360;366;138;364;268;550;-1.0;85.0;1357.0;130.0;126.0;0;100;99;1;0;0;0;0;0;0;1;0;0;0;0;29722.533203125;10797.24609375;0.0;1185.64575195312;484.0;79395;;;Calculated values ==>;1549694557.851;348.56000000000006;292.16;284.66;284.66;284.26000000000005;278.46000000000004;274.38016830617;292.36;275.86;277.26000000000005;276.56;332.96000000000004;330.66;277.06;280.96000000000004;297.46000000000004;298.16;298.16;292.36;292.66;292.16;;321.56;275.86;242.14157278889297;263.56353331371673;274.38016830617;292.86;5510000.0;3600000.0;3660000.0;1380000.0;3640000.0;2680000.0;5500000.0;0.0;0.014166666666666666;0.22616666666666668;0.021666666666666667;0.021;0.021;;10797.24609375;0.0;1185.64575195312;29722.533203125;508654.21704130125;414083.7466353395;227940.9127301223;227940.9127301223;226791.38129870922;430148.3826014536;457547.2421668356;453808.1434416201;472360.27449258295;515660.44376228214;513272.8318358793;453554.9008109037;458415.94071865344;464751.8981387732;466247.85315236123;430946.7570393894;414798.6417306446;457963.6984928254;457268.8428174728;;203202.34940748036;471673.81221397576;202959.44656330856;227940.9127301223;274.3569211943497;1201130.3725642744;438805.9460017538;82001.31732244823;0.0;0;57;68;0;0;0;0;2;25;24;510515426084.8886;187952941370.08563;357153245989.8737;56733.613610644796;5822.14458909779;228.7649668738843;4815.886531834361;949677.735857551;430122.6982908097;24707.51611456306;293779.96586297656;5.6414103180520065;0.4139614192707984
2323;2019-02-09 07:43:37.862;748;189;115;115;110;53;192;28;41;34;606;581;39;76;243;249;250;191;197;195;190;27;552;359;366;139;364;272;552;87.0;109.0;1149.0;103.0;126.0;0;100;99;1;0;0;0;0;0;0;1;0;0;0;0;29633.453125;10835.4150390625;0.0;1206.56225585938;482.0;79396;;;Calculated values ==>;1549694617.862;347.96000000000004;292.06;284.66;284.66;284.16;278.46000000000004;274.27422755570615;292.36;275.96000000000004;277.26000000000005;276.56;333.76000000000005;331.26000000000005;277.06;280.76000000000005;297.46000000000004;298.06;298.16;292.26000000000005;292.66;292.16;;321.36;275.86;242.35481222062532;264.08650396036035;274.27422755570615;292.86;5520000.0;3590000.0;3660000.0;1390000.0;3640000.0;2720000.0;5520000.0;0.0145;0.018166666666666668;0.1915;0.017166666666666667;0.021;0.035500000000000004;;10835.4150390625;0.0;1206.56225585938;29633.453125;507819.5420276437;412889.33823237545;227898.41009287813;227898.41009287813;226465.41907476954;430214.79039162316;457547.2421668356;453121.1727066367;472228.6972694908;516148.85020072083;513548.0447010386;452865.23023255164;457526.9048634988;464751.8981387732;466261.3989570346;430690.5467801864;413633.1203958097;457963.6984928254;457268.8428174728;;202366.40377179522;471541.1619817675;202705.19382962966;217608.22316845268;274.2537131715208;1201625.0964657562;438986.2512275131;82021.25604391498;0.0;0;57;68;0;0;0;0;2;25;24;510735066344.58844;188036056604.97205;357315275689.6523;47954.65995494685;4615.017453278366;309.87657931617696;8507.951997540216;950550.2980764897;430209.6905867082;24712.00561703309;293891.018206434;5.097792869196724;0.33625975785818873
2324;2019-02-09 07:44:37.852;740;189;115;115;110;52;192;27;41;35;613;588;39;75;243;250;250;190;197;195;190;27;551;358;366;139;363;273;550;93.0;80.0;1115.0;110.0;126.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29651.36328125;10734.5888671875;0.0;1209.10412597656;479.0;79397;;;Calculated values ==>;1549694677.852;347.16;292.06;284.66;284.66;284.16;278.36;274.1680685717883;292.36;275.86;277.26000000000005;276.66;334.46000000000004;331.96000000000004;277.06;280.66;297.46000000000004;298.16;298.16;292.16;292.66;292.16;;321.06;275.86;242.35481222062532;264.2163659402789;274.1680685717883;292.86;5510000.0;3579999.9999999995;3660000.0;1390000.0;3629999.9999999995;2730000.0;5500000.0;0.015500000000000002;0.013333333333333334;0.18583333333333335;0.018333333333333333;0.021;0.036500000000000005;;10734.5888671875;0.0;1209.10412597656;29651.36328125;506912.0589959161;413720.03103230504;227940.9127301223;227940.9127301223;226505.84899828417;430280.9020939914;457547.2421668356;452948.24331024045;472326.8440106818;516790.9643536708;514190.3719947053;452691.6119330984;457240.6883041983;464898.1456994284;466534.3108773681;430946.7570393894;414083.7466353395;457963.6984928254;457268.8428174728;;201112.50472608567;471541.1619817675;202430.85004898158;217107.8724134735;274.14259769833996;1202119.0542625308;439165.971301755;82041.38324200796;0.0;0;57;68;0;0;0;0;2;25;24;510954629744.62335;188119442704.9853;357478748439.6783;46554.48224771728;4933.689052101075;224.84013872066515;8765.875419745977;951337.7429989396;430289.24987884;24716.460847021997;294034.9427768406;5.063667233652097;0.33451343427610575
2325;2019-02-09 07:45:37.852;729;192;116;115;110;52;192;28;39;35;617;592;36;62;243;250;250;194;197;195;190;27;579;362;366;139;366;251;573;-2.0;83.0;1275.0;172.0;126.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;38430.96875;19802.2109375;0.0;1089.35144042969;480.0;79398;;;Calculated values ==>;1549694737.852;346.06000000000006;292.36;284.76000000000005;284.66;284.16;278.36;274.5913991737795;292.36;275.96000000000004;277.06;276.66;334.86;332.36;276.76000000000005;279.36;297.46000000000004;298.16;298.16;292.56;292.66;292.16;;321.16;275.86;242.35481222062532;261.27494424493943;274.5913991737795;292.86;5790000.0;3620000.0000000005;3660000.0;1390000.0;3660000.0;2510000.0;5730000.0;0.0;0.013833333333333333;0.2125;0.028666666666666667;0.021;0.021;;19802.2109375;0.0;1089.35144042969;38430.96875;502959.620628988;252616.02968544755;227748.79736521206;227464.28646144105;226052.08231402267;430014.67791919125;457547.2421668356;456405.0248894569;472326.8440106818;519052.0138472603;516493.21403738926;456040.32258175086;459174.48084787815;464458.5429927953;465960.3153875682;423175.0910590729;253416.69641017896;457963.6984928254;457268.8428174728;;201530.46850934727;471541.1619817675;203447.99803971796;227748.79736521206;274.55531852108146;1202686.4070294579;439420.4446334607;82060.53703839467;0.0;0;58;68;0;0;0;0;2;25;24;511174229744.62335;188202842704.9853;357635948439.6783;53753.36820556953;7685.337366338754;2348.3244593096993;4819.9209544974765;952173.641752717;430394.408432327;24737.903885338917;294148.15774662595;3.2839550122968957;0.24239681303844154
2326;2019-02-09 07:46:37.843;731;197;114;114;109;51;192;29;35;35;606;586;28;45;245;248;250;199;197;195;191;28;557;361;366;139;366;241;552;96.0;83.0;1201.0;52.0;126.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;37584.53515625;19116.78515625;0.0;1029.62451171875;471.0;79399;;;Calculated values ==>;1549694797.843;346.26;292.86;284.56;284.56;284.06;278.26000000000005;274.4858918419099;292.36;276.06;276.66;276.66;333.76000000000005;331.76000000000005;275.96000000000004;277.66;297.66;297.96000000000004;298.16;293.06;292.66;292.26000000000005;;320.26000000000005;275.96000000000004;242.35481222062532;259.87524604437704;274.4858918419099;292.86;5570000.0;3610000.0;3660000.0;1390000.0;3660000.0;2410000.0;5520000.0;0.016;0.013833333333333333;0.20016666666666666;0.008666666666666666;0.021;0.037000000000000005;;19116.78515625;0.0;1029.62451171875;37584.53515625;505240.18143347814;415763.05856668594;227610.32368758568;227610.32368758568;226181.00418594142;430081.6785162784;457547.2421668356;457549.81982497213;472326.8440106818;518764.7687559832;516730.6274080673;456715.2278139931;458735.1245532393;464722.9366227796;465843.48631744814;429388.5185910663;416443.0190306947;457963.6984928254;457408.11929247493;;197768.88456892778;471639.4363266047;203254.0644846839;217077.88727552004;274.4756429146542;1203319.7745419655;439744.7209518233;82078.19252259078;0.0;0;58;68;0;0;0;0;2;25;24;511393796804.393;188286230194.8978;357783526299.52344;50901.53369394769;2326.006555963313;179.07941058514078;8892.218584627331;953045.6351156706;430477.82378407876;24758.962424977777;294262.4084358244;3.092304746695083;0.19224617294039062
2327;2019-02-09 07:47:37.853;752;187;113;112;105;48;192;29;36;35;586;572;26;50;244;248;250;188;197;195;191;28;525;357;366;139;362;251;525;199.0;81.0;537.0;49.0;126.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29296.19921875;10438.943359375;0.0;1086.58837890625;464.0;79400;;;Calculated values ==>;1549694857.853;348.36;291.86;284.46000000000004;284.36;283.66;277.96000000000004;274.0616903277293;292.36;276.06;276.76000000000005;276.66;331.76000000000005;330.36;275.76000000000005;278.16;297.56;297.96000000000004;298.16;291.96000000000004;292.66;292.26000000000005;;319.56;275.96000000000004;242.35481222062532;261.27494424493943;274.0616903277293;292.86;5250000.0;3570000.0000000005;3660000.0;1390000.0;3620000.0000000005;2510000.0;5250000.0;0.033166666666666664;0.013500000000000002;0.0895;0.008166666666666666;0.021;0.05416666666666667;;10438.943359375;0.0;1086.58837890625;29296.19921875;510695.33249928494;422107.1310264075;227902.99289768157;227610.50493403163;225585.4914015504;430346.717906069;457547.2421668356;456040.32258175086;472326.8440106818;515878.22770728974;514441.86297830765;454818.4874683433;457735.2745315582;465175.32018785755;466418.3847020313;437184.44936405495;422388.4868079535;457963.6984928254;457408.11929247493;;194843.3435325042;471639.4363266047;202191.57467187828;212159.69373788201;274.04500166906854;1203877.2068849108;439991.0597390373;82095.83056919441;0.0;0;58;68;0;0;0;0;2;25;24;511613433404.3581;188369644094.88455;357931150899.5;22719.462937933597;2200.4908701802656;199.74549450736947;13284.28971754045;953659.245672223;430515.5508827593;24762.11982533208;294447.2434723524;3.3320795857605;0.14978924238954192
2328;2019-02-09 07:48:37.873;760;174;113;113;105;47;192;26;40;35;578;565;33;68;241;248;250;175;197;195;190;25;533;351;366;139;356;257;533;92.0;81.0;263.0;65.0;126.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29428.8828125;10582.9990234375;0.0;1120.53137207031;467.0;79401;;;Calculated values ==>;1549694917.873;349.16;290.56;284.46000000000004;284.46000000000004;283.66;277.86;273.4187578820637;292.36;275.76000000000005;277.16;276.66;330.96000000000004;329.66;276.46000000000004;279.96000000000004;297.26000000000005;297.96000000000004;298.16;290.66;292.66;292.16;;319.86;275.66;242.35481222062532;262.0952818180154;273.4187578820637;292.86;5330000.0;3510000.0;3660000.0;1390000.0;3560000.0;2570000.0;5330000.0;0.015333333333333334;0.013500000000000002;0.04383333333333333;0.010833333333333334;0.021;0.036333333333333336;;10582.9990234375;0.0;1120.53137207031;29428.8828125;510972.9348229309;415233.17035312374;227727.058470245;227727.058470245;225423.36299505256;430735.4089219946;457547.2421668356;455536.67342380155;472326.8440106818;514539.8057118369;513199.05505902757;454672.34886789246;458947.1479239041;465654.29947270127;467272.7042113409;435344.9584856698;415575.99726857606;457963.6984928254;457268.8428174728;;196097.13278094304;471344.5575217925;200504.7709172276;216238.75363135693;273.3591305167059;1204366.7456935768;440166.3009864561;82114.22936466824;0.0;0;58;68;0;0;0;0;2;25;24;511833106604.28827;188453071894.85803;358083601699.45154;11178.898393204823;2934.0976882161194;266.8809764307656;8757.426573762212;953941.8261786742;430558.3533834783;24766.00967543997;294630.9856683779;1.9769507874730479;0.09492577437252585
2329;2019-02-09 07:49:37.874;754;177;115;115;106;46;192;22;43;34;581;564;38;75;239;248;250;180;197;195;191;22;548;350;366;137;355;255;548;95.0;85.0;417.0;7.0;126.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29765.783203125;10958.462890625;0.0;1117.38110351562;470.0;79402;;;Calculated values ==>;1549694977.874;348.56000000000006;290.86;284.66;284.66;283.76000000000005;277.76000000000005;273.3108153835814;292.36;275.36;277.46000000000004;276.56;331.26000000000005;329.56;276.96000000000004;280.66;297.06;297.96000000000004;298.16;291.16;292.66;292.26000000000005;;320.16;275.36;241.92719264551067;261.82340779136865;273.3108153835814;292.86;5480000.0;3500000.0;3660000.0;1370000.0;3550000.0;2550000.0;5480000.0;0.01583333333333333;0.014166666666666666;0.06949999999999999;0.0011666666666666668;0.021;0.03683333333333333;;10958.462890625;0.0;1117.38110351562;29765.783203125;508919.71881941805;248085.9001276696;227983.62437842245;227983.62437842245;225409.8893151775;430799.1582183253;457547.2421668356;456235.3892323839;472491.6353866644;515021.3593969116;513270.8705516804;455623.0332369026;460100.7923714696;465539.2008351387;467414.17195512063;431707.3629549263;249227.62101289647;457963.6984928254;457408.11929247493;;197350.94305643384;471316.13971061294;200376.9569883831;216116.50491211595;273.3045911158352;1204860.0427998859;440345.81616143946;82132.87894617088;0.0;0;58;68;0;0;0;0;2;25;24;512052710264.8956;188535873275.08704;358237204259.87634;17782.161040958053;316.09571317593486;2585.1296775120895;8887.574463009889;954183.1723636624;430585.4387799806;24789.776827067817;294778.0297947856;2.4487697016460497;0.09606688420231359
2330;2019-02-09 07:50:37.874;750;184;117;116;109;48;192;23;43;32;584;565;40;75;240;247;250;187;197;195;190;22;554;353;366;137;358;250;554;-2.0;78.0;609.0;117.0;126.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29907.97265625;11071.685546875;0.0;1101.88586425781;477.0;79403;;;Calculated values ==>;1549695037.874;348.16;291.56;284.86;284.76000000000005;284.06;277.96000000000004;273.6339639331285;292.36;275.46000000000004;277.46000000000004;276.36;331.56;329.66;277.16;280.66;297.16;297.86;298.16;291.86;292.66;292.16;;320.86;275.36;241.92719264551067;261.13683023647616;273.6339639331285;292.86;5540000.0;3529999.9999999995;3660000.0;1370000.0;3579999.9999999995;2500000.0;5540000.0;0.0;0.013000000000000001;0.10149999999999999;0.0195;0.021;0.021;;11071.685546875;0.0;1101.88586425781;29907.97265625;507890.2255098372;250473.50590275877;228433.72541066384;228144.53572478014;226141.15807206248;430607.02586249536;457547.2421668356;457052.6462271078;472295.8960165899;515758.8067448377;513810.01243055775;456689.9109880758;460874.3957466837;465233.93026070396;466860.4312889494;430173.9942474147;411248.3343356786;457963.6984928254;457268.8428174728;;200276.58477070546;471316.13971061294;201025.96290664445;228433.72541066384;273.5721968398721;1205357.324098714;440529.400731752;82151.372837569;0.0;0;58;68;0;0;0;0;2;25;24;512272310264.8956;188618073275.08704;358388704259.87634;25986.708357027026;5270.658447677386;246.03357885256918;4805.537465542989;954547.9129419789;430631.9950646544;24813.36985420419;294892.1390608569;2.982603594528982;0.21772736765729578
2331;2019-02-09 07:51:37.865;753;189;117;117;112;50;192;24;41;32;584;565;40;76;241;246;250;191;197;195;191;23;556;356;366;136;361;246;556;-2.0;81.0;509.0;192.0;126.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30181.244140625;11174.3564453125;0.0;1071.20227050781;481.0;79404;;;Calculated values ==>;1549695097.865;348.46000000000004;292.06;284.86;284.86;284.36;278.16;273.955091788801;292.36;275.56;277.26000000000005;276.36;331.56;329.66;277.16;280.76000000000005;297.26000000000005;297.76000000000005;298.16;292.26000000000005;292.66;292.26000000000005;;321.26000000000005;275.46000000000004;241.71165711629368;260.58029834229245;273.955091788801;292.86;5560000.0;3560000.0;3660000.0;1360000.0;3610000.0;2460000.0;5560000.0;0.0;0.013500000000000002;0.08483333333333333;0.032;0.021;0.021;;11174.3564453125;0.0;1071.20227050781;30181.244140625;508085.9619366615;411156.2656500391;228390.77645600727;228390.77645600727;226954.50991667574;430412.23801567365;457547.2421668356;457459.7496793268;472427.34351167246;516100.8267358934;514157.75517246674;457339.8851342186;461604.246449371;464927.5523835209;466302.76539371355;429651.79188401694;411946.55931517074;457963.6984928254;457408.11929247493;;201948.4348523538;471547.0194386176;201731.14294602958;228390.77645600727;273.86112503318475;1205857.992459975;440714.75660727324;82169.47918897955;0.0;0;58;68;0;0;0;0;2;25;24;512491877324.6653;188699960990.00113;358537481939.7202;21694.310137874712;8634.108047762815;239.02063967942374;4809.364199565821;954945.1951610798;430747.8507377034;24817.411366369943;294972.25122268836;2.888949687463316;0.23676055927898468
