;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2332;2019-02-09 07:52:37.845;760;191;115;115;113;52;192;26;40;32;581;563;38;77;242;245;250;193;197;195;191;25;550;359;366;135;364;246;550;-3.0;84.0;949.0;180.0;126.0;0;100;87;1;0;0;0;0;0;0;1;0;0;0;0;29070.55859375;10209.7783203125;0.0;1079.294921875;485.0;79405;;;Calculated values ==>;1549695157.845;349.16;292.26000000000005;284.66;284.66;284.46000000000004;278.36;274.27422755570615;292.36;275.76000000000005;277.16;276.36;331.26000000000005;329.46000000000004;276.96000000000004;280.86;297.36;297.66;298.16;292.46000000000004;292.66;292.26000000000005;;321.66;275.66;241.49495122638035;260.58029834229245;274.27422755570615;292.86;5500000.0;3590000.0;3660000.0;1350000.0;3640000.0;2460000.0;5500000.0;0.0;0.014;0.15816666666666668;0.030000000000000002;0.021;0.021;;10209.7783203125;0.0;1079.294921875;29070.55859375;509485.91276385996;414443.2327276156;227940.9127301223;227940.9127301223;227364.6465970384;430214.79039162316;457547.2421668356;457339.8851342186;472558.57531478856;515794.25680136273;513953.0144336901;457099.8982951852;461721.29784710926;464620.0566218266;465741.0905809244;431201.61685064225;415150.1171397334;457963.6984928254;457408.11929247493;;203620.32615720207;471875.0639052514;202649.10679832372;227940.9127301223;274.23194990327084;1206351.5928945774;440892.89833000244;82187.39402531846;0.0;0;58;68;0;0;0;0;2;25;24;512711404124.7351;188781233890.02698;358685032739.76715;40283.59144012738;8076.77871320783;224.72099595272402;4818.811337809406;955461.5055135562;430887.0617082925;24821.274591830228;295052.4592739266;4.730583400551061;0.36741839445359836
2333;2019-02-09 07:53:37.865;767;189;114;114;112;53;192;27;40;33;579;561;37;83;244;243;250;190;197;195;191;26;549;358;366;135;363;249;549;-1.0;85.0;641.0;136.0;126.0;0;100;81;1;0;0;0;0;0;0;1;0;0;0;0;28646.4140625;9784.2822265625;0.0;1098.59680175781;489.0;79406;;;Calculated values ==>;1549695217.865;349.86;292.06;284.56;284.56;284.36;278.46000000000004;274.1680685717883;292.36;275.86;277.16;276.46000000000004;331.06;329.26000000000005;276.86;281.46000000000004;297.56;297.46000000000004;298.16;292.16;292.66;292.26000000000005;;322.06;275.76000000000005;241.49495122638035;260.9983114674233;274.1680685717883;292.86;5490000.0;3579999.9999999995;3660000.0;1350000.0;3629999.9999999995;2490000.0;5490000.0;0.0;0.014166666666666666;0.10683333333333334;0.02266666666666667;0.021;0.021;;9784.2822265625;0.0;1098.59680175781;28646.4140625;510438.0103272987;414127.2103214636;227673.51425540238;227673.51425540238;227098.3386120891;430280.9020939914;457547.2421668356;456853.0075971153;472656.1521691498;515332.28814141866;513486.59931967355;456490.3279325524;461968.94655703945;465029.61547741666;465625.14543771395;431455.14578501217;414485.982530214;457963.6984928254;457408.11929247493;;205292.2597576877;471972.7596631712;202376.80722747993;227673.51425540238;274.12159733654914;1206832.7279914839;441059.5710402305;82205.54917270885;0.0;0;58;68;0;0;0;0;2;25;24;512931077324.6653;188862260890.00122;358833582239.72;27186.540739489377;6110.841588542336;240.39647944297388;4824.426705778524;956023.9440319081;431005.3312874926;24825.151862783612;295132.8463777033;3.5250052319265857;0.26428757940304726
2334;2019-02-09 07:54:37.856;771;188;114;114;110;54;192;26;41;33;581;562;38;86;244;243;250;190;197;195;191;27;553;358;366;136;362;254;554;-1.0;80.0;882.0;123.0;126.0;0;100;88;1;0;0;0;0;0;0;1;0;0;0;0;29070.779296875;10223.802734375;0.0;1125.86596679688;491.0;79407;;;Calculated values ==>;1549695277.856;350.26;291.96000000000004;284.56;284.56;284.16;278.56;274.1680685717883;292.36;275.76000000000005;277.26000000000005;276.46000000000004;331.26000000000005;329.36;276.96000000000004;281.76000000000005;297.56;297.46000000000004;298.16;292.16;292.66;292.26000000000005;;322.26000000000005;275.86;241.71165711629368;261.6868853414304;274.1680685717883;292.86;5530000.0;3579999.9999999995;3660000.0;1360000.0;3620000.0000000005;2540000.0;5540000.0;0.0;0.013333333333333334;0.147;0.0205;0.021;0.021;;10223.802734375;0.0;1125.86596679688;29070.779296875;510583.11491900333;411644.6103821836;227568.45147171916;227568.45147171916;226425.17936498643;430280.9020939914;457547.2421668356;456155.5982786601;472525.0707617092;515107.47677565104;513152.2959874192;455788.79455217137;461562.41161751316;465175.32018785755;465625.14543771395;430432.9660279302;412420.9545810112;457963.6984928254;457408.11929247493;;206128.24275125185;471938.4492427271;202424.62743471467;227568.45147171916;274.140180044541;1207313.6324558158;441226.28007129056;82224.0835818489;0.0;0;58;68;0;0;0;0;2;25;24;513150644384.43494;188943548694.91592;358984459604.56165;37298.452714059975;5525.033347064255;240.1601526255867;4826.633024235872;956561.2383705488;431102.2823670106;24829.155900684193;295213.2598115444;4.2195310276361555;0.30913065499963055
2335;2019-02-09 07:55:37.866;771;189;114;113;110;54;192;26;43;34;585;565;39;85;244;243;250;191;197;195;191;26;557;359;366;137;364;258;557;-1.0;86.0;648.0;145.0;126.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29890.00390625;10974.849609375;0.0;1139.47375488281;493.0;79408;;;Calculated values ==>;1549695337.866;350.26;292.06;284.56;284.46000000000004;284.16;278.56;274.27422755570615;292.36;275.76000000000005;277.46000000000004;276.56;331.66;329.66;277.06;281.66;297.56;297.46000000000004;298.16;292.26000000000005;292.66;292.26000000000005;;322.46000000000004;275.76000000000005;241.92719264551067;262.23063862743834;274.27422755570615;292.86;5570000.0;3590000.0;3660000.0;1370000.0;3640000.0;2580000.0;5570000.0;0.0;0.014333333333333333;0.10800000000000001;0.024166666666666666;0.021;0.021;;10974.849609375;0.0;1139.47375488281;29890.00390625;510234.55063285085;410706.54676073755;227506.02080277732;227219.72489924103;226365.17284227416;430214.79039162316;457547.2421668356;455740.0746669138;472491.6353866644;515174.98036568717;513111.52344504977;455246.7572435928;460830.54843506066;464883.6276779939;465480.30547409743;429388.5185910663;411509.7758049635;457963.6984928254;457408.11929247493;;206964.23671620517;471708.256711685;202614.84041812792;227506.02080277732;274.21864970567214;1207805.0542057403;441402.9649500331;82242.96455916506;0.0;0;58;68;0;0;0;0;2;25;24;513370280984.4;189025462344.9029;359138085204.53723;27337.525298868877;6503.090893760962;256.2619799341403;4827.94406828365;957099.9612927627;431202.5334413963;24833.293441263384;295293.7280297708;3.2131239253272463;0.24369857651897717
2336;2019-02-09 07:56:37.836;769;192;114;113;109;54;192;26;43;34;591;569;39;82;245;243;250;194;197;195;191;26;557;360;366;137;365;260;557;-1.0;87.0;544.0;152.0;126.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29978.435546875;11032.6767578125;0.0;1146.73693847656;492.0;79409;;;Calculated values ==>;1549695397.836;350.06000000000006;292.36;284.56;284.46000000000004;284.06;278.56;274.38016830617;292.36;275.76000000000005;277.46000000000004;276.56;332.26000000000005;330.06;277.06;281.36;297.66;297.46000000000004;298.16;292.56;292.66;292.26000000000005;;322.36;275.76000000000005;241.92719264551067;262.5002047102346;274.38016830617;292.86;5570000.0;3600000.0;3660000.0;1370000.0;3650000.0;2600000.0;5570000.0;0.0;0.0145;0.09066666666666667;0.025333333333333333;0.021;0.021;;11032.6767578125;0.0;1146.73693847656;29978.435546875;509986.6945593696;411902.9413244403;227506.02080277732;227219.72489924103;226081.736148963;430148.3826014536;457547.2421668356;455407.7469629331;472491.6353866644;515621.8940595784;513349.94762230857;454911.96588120144;460161.6143197174;464869.23356765806;465335.1870322967;429388.5185910663;412673.55452819855;457963.6984928254;457408.11929247493;;206546.2383541025;471708.256711685;202848.377378781;227506.02080277732;274.313872725481;1208303.7084162566;441586.2693051539;82262.00678907425;0.0;0;58;68;0;0;0;0;2;25;24;513589771184.50476;189107621244.94208;359293407504.6113;22898.71617562979;6811.1169431002345;242.3669789115823;4827.94406828365;957518.3873209103;431313.42969755706;24837.446604968416;295374.1535314133;2.8556501185703547;0.2202931900507858
2337;2019-02-09 07:57:37.867;766;191;113;113;108;53;192;26;40;34;595;572;37;80;245;243;250;192;197;195;191;26;550;360;366;138;365;259;550;0.0;84.0;638.0;159.0;126.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29801.42578125;10789.2783203125;0.0;1142.08740234375;490.0;79410;;;Calculated values ==>;1549695457.867;349.76;292.26000000000005;284.46000000000004;284.46000000000004;283.96000000000004;278.46000000000004;274.38016830617;292.36;275.76000000000005;277.16;276.56;332.66;330.36;276.86;281.16;297.66;297.46000000000004;298.16;292.36;292.66;292.26000000000005;;322.16;275.76000000000005;242.14157278889297;262.3656120759269;274.38016830617;292.86;5500000.0;3600000.0;3660000.0;1380000.0;3650000.0;2590000.0;5500000.0;0.0;0.014;0.10633333333333334;0.026500000000000003;0.021;0.021;;10789.2783203125;0.0;1142.08740234375;29801.42578125;510227.36532442167;414443.2327276156;227364.6465970384;227364.6465970384;225936.93701479695;430148.3826014536;457547.2421668356;455203.3684747658;472360.27449258295;516119.76483556826;513747.19497011177;454831.6959477866;460076.9813459398;464869.23356765806;465335.1870322967;431201.61685064225;414798.6417306446;457963.6984928254;457408.11929247493;;205710.24989127388;471575.67402331997;202862.93376095983;227364.6465970384;274.31951631119273;1208802.1313139785;441768.2128868611;82281.09017995176;0.0;0;58;68;0;0;0;0;2;25;24;513809484645.0074;189190163870.13092;359449187949.9677;26832.199557901367;7120.887616952545;229.64165167996683;4830.912926604167;957933.0257388589;431429.5897208429;24841.38204249173;295454.6855933003;3.269838730955649;0.2529636697251019
2338;2019-02-09 07:58:37.847;763;188;113;113;107;52;192;26;36;34;596;574;33;77;245;243;250;189;197;195;191;27;549;358;366;138;363;258;548;0.0;84.0;493.0;126.0;126.0;0;100;99;1;0;0;0;0;0;0;1;0;0;0;0;29704.30078125;10829.166015625;0.0;1132.27294921875;488.0;79411;;;Calculated values ==>;1549695517.847;349.46000000000004;291.96000000000004;284.46000000000004;284.46000000000004;283.86;278.36;274.1680685717883;292.36;275.76000000000005;276.76000000000005;276.56;332.76000000000005;330.56;276.46000000000004;280.86;297.66;297.46000000000004;298.16;292.06;292.66;292.26000000000005;;321.96000000000004;275.86;242.14157278889297;262.23063862743834;274.1680685717883;292.86;5490000.0;3579999.9999999995;3660000.0;1380000.0;3629999.9999999995;2580000.0;5480000.0;0.0;0.014;0.08216666666666667;0.021;0.021;0.021;;10829.166015625;0.0;1132.27294921875;29704.30078125;509944.46530358813;414171.1577566021;227406.503711544;227406.503711544;225692.9777646991;430280.9020939914;457547.2421668356;454875.7103495071;472360.27449258295;516308.0212660742;514040.63447996497;454503.73903592775;459872.69959064445;465160.9749554807;465625.14543771395;431455.14578501217;414529.21004869137;457963.6984928254;457408.11929247493;;204874.27233412856;471673.81221397576;202356.69067947747;227406.503711544;274.1137784145677;1209297.8470731683;441948.30653776776;82300.03686514452;0.0;0;58;68;0;0;0;0;2;25;24;514029011444.2046;189272936269.82822;359604236249.4007;20748.646116220767;5655.659552224464;236.96310030849116;4830.03392719955;958329.4006156779;431536.02545645466;24845.26911928644;295535.16664749087;2.6310632682615855;0.19528882556399232
2339;2019-02-09 07:59:37.848;758;186;114;113;106;50;192;27;32;34;595;574;29;75;244;244;250;188;197;195;191;26;548;357;366;138;361;255;548;-2.0;84.0;499.0;113.0;126.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29664.029296875;10848.830078125;0.0;1115.07763671875;485.0;79412;;;Calculated values ==>;1549695577.848;348.96000000000004;291.76000000000005;284.56;284.46000000000004;283.76000000000005;278.16;274.0616903277293;292.36;275.86;276.36;276.56;332.66;330.56;276.06;280.66;297.56;297.56;298.16;291.96000000000004;292.66;292.26000000000005;;321.66;275.76000000000005;242.14157278889297;261.82340779136865;274.0616903277293;292.86;5480000.0;3570000.0000000005;3660000.0;1380000.0;3610000.0;2550000.0;5480000.0;0.0;0.014;0.08316666666666667;0.01883333333333333;0.021;0.021;;10848.830078125;0.0;1115.07763671875;29664.029296875;509414.5449946237;413442.3132566535;227694.6806430838;227406.503711544;225409.8893151775;430346.717906069;457547.2421668356;454884.978498866;472360.27449258295;516460.63556543266;514300.95142650465;454514.59662898886;460100.7923714696;465320.7433433528;465899.65062480443;431707.3629549263;414171.1577566021;457963.6984928254;457408.11929247493;;203620.32615720207;471575.67402331997;202089.6138813286;227694.6806430838;274.00532662088733;1209792.5914041223;442128.9595165481;82318.76509887782;0.0;0;58;68;0;0;0;0;2;25;24;514248615104.81195;189355737650.05722;359758138814.82635;21024.147824025196;5075.320799340837;245.50687277653918;4823.982211637214;958677.5130345863;431625.45178337896;24849.289769416322;295615.61812303925;2.6052489245723724;0.18886800718527272
2340;2019-02-09 08:00:37.858;756;185;114;113;107;49;192;26;29;34;593;573;27;72;244;244;250;187;198;195;191;26;547;356;366;138;361;252;548;-1.0;85.0;250.0;127.0;126.0;0;100;95;1;0;0;0;0;0;0;1;0;0;0;0;29563.98828125;10655.3515625;0.0;1099.34057617188;486.0;79413;;;Calculated values ==>;1549695637.858;348.76;291.66;284.56;284.46000000000004;283.86;278.06;273.955091788801;292.36;275.76000000000005;276.06;276.56;332.46000000000004;330.46000000000004;275.86;280.36;297.56;297.56;298.16;291.86;292.66;292.26000000000005;;321.76000000000005;275.76000000000005;242.14157278889297;261.41265627149306;273.955091788801;292.96000000000004;5470000.0;3560000.0;3660000.0;1380000.0;3610000.0;2520000.0;5480000.0;0.0;0.014166666666666666;0.041666666666666664;0.021166666666666667;0.021;0.021;;10655.3515625;0.0;1099.34057617188;29563.98828125;509255.41694758326;413071.18990964803;227694.6806430838;227406.503711544;225692.9777646991;430412.23801567365;457547.2421668356;455018.8478433849;472360.27449258295;516510.6324525625;514457.9855031346;454773.28846912313;460209.6615143617;465320.7433433528;466043.6885466112;431958.28702893766;413808.91226698237;457963.6984928254;457408.11929247493;;204038.30555042345;471575.67402331997;201707.950431081;227694.6806430838;273.8520788613199;1210286.2404783305;442308.19089711044;82337.22165956316;0.0;0;58;68;0;0;0;0;2;25;24;514468251704.77704;189438551450.04407;359910264164.8022;10554.620725512661;5712.200149369059;257.11614246103323;4823.982211637214;958940.7132985247;431715.36277393857;24853.478992630156;295696.03122650436;1.816118957190485;0.13761505280018108
2341;2019-02-09 08:01:37.869;755;185;114;114;107;49;192;25;28;34;589;570;25;73;243;245;250;186;198;195;191;25;546;355;366;137;360;249;547;45.0;81.0;492.0;175.0;126.0;0;100;83;1;0;0;0;0;0;0;1;0;0;0;0;28637.033203125;9876.08984375;0.0;1089.80932617188;488.0;79414;;;Calculated values ==>;1549695697.869;348.66;291.66;284.56;284.56;283.86;278.06;273.8482719121499;292.36;275.66;275.96000000000004;276.56;332.06;330.16;275.66;280.46000000000004;297.46000000000004;297.66;298.16;291.76000000000005;292.66;292.26000000000005;;321.96000000000004;275.66;241.92719264551067;260.9983114674233;273.8482719121499;292.96000000000004;5460000.0;3550000.0;3660000.0;1370000.0;3600000.0;2490000.0;5470000.0;0.007500000000000001;0.013500000000000002;0.082;0.029166666666666667;0.021;0.0285;;9876.08984375;0.0;1089.80932617188;28637.033203125;509220.01891172613;413488.24991588667;227715.89885732534;227715.89885732534;225712.7662482014;430477.46260093397;457547.2421668356;455397.3407788695;472491.6353866644;516356.270196211;514409.8591080156;455031.3174767616;460792.1297511325;465335.1870322967;466316.7963488316;432207.93624588446;413854.0851824992;457963.6984928254;457408.11929247493;;204874.27233412856;471610.25455702154;201493.11663596894;220815.16669381052;273.76373946699204;1210771.3379082647;442479.3176094086;82355.46791992566;0.0;0;58;68;0;0;0;0;2;25;24;514687891964.47687;189521066574.9313;360060591719.59674;20820.146379717848;7878.416522697368;247.776989355701;6742.899149061936;959202.2176243829;431828.6386761598;24857.68720675405;295792.4395760027;3.254565675628686;0.24466734290525954
2342;2019-02-09 08:02:37.869;756;184;115;114;108;49;192;24;28;34;585;567;25;77;243;245;250;185;198;195;191;24;542;356;366;137;361;248;544;276.0;77.0;630.0;203.0;126.0;0;100;70;1;0;0;0;0;0;0;1;0;0;0;0;27821.51953125;9098.62109375;0.0;1082.78588867188;490.0;79415;;;Calculated values ==>;1549695757.869;348.76;291.56;284.66;284.56;283.96000000000004;278.06;273.955091788801;292.36;275.56;275.96000000000004;276.56;331.66;329.86;275.66;280.86;297.46000000000004;297.66;298.16;291.66;292.66;292.26000000000005;;322.16;275.56;241.92719264551067;260.85938512811435;273.955091788801;292.96000000000004;5420000.0;3560000.0;3660000.0;1370000.0;3610000.0;2480000.0;5440000.0;0.046;0.012833333333333334;0.105;0.03383333333333333;0.021;0.067;;9098.62109375;0.0;1082.78588867188;27821.51953125;509695.53758561675;414351.7324323658;228069.68251047656;227779.86685947358;226056.98336200204;430412.23801567365;457547.2421668356;455563.5499633274;472491.6353866644;516032.2540184072;514189.0134276453;455198.43376381806;461416.5921854992;465189.78860520123;466173.27820480464;433194.13502569817;414706.8463803602;457963.6984928254;457408.11929247493;;205710.24989127388;471512.23439352604;201792.9816238695;210028.96249877618;273.8852384520867;1211241.825847718;442637.44020055444;82373.57288004937;0.0;0;58;68;0;0;0;0;2;25;24;514907491964.47687;189603266574.9313;360209691719.59674;26645.90967564308;9125.50138537338;237.2535376151707;16574.40350517782;959597.768091511;431970.33799206035;24861.72912781214;295986.7504314547;5.16461705092368;0.30542324452629077
2343;2019-02-09 08:03:37.829;757;182;115;114;109;50;192;24;29;33;582;564;26;84;243;246;250;184;198;195;191;24;543;354;366;136;359;248;545;84.0;110.0;477.0;196.0;126.0;0;100;59;1;0;0;0;0;0;0;1;0;0;0;0;27186.138671875;8443.91015625;0.0;1084.05017089844;492.0;79416;;;Calculated values ==>;1549695817.829;348.86;291.36;284.66;284.56;284.06;278.16;273.7412296467126;292.36;275.56;276.06;276.46000000000004;331.36;329.56;275.76000000000005;281.56;297.46000000000004;297.76000000000005;298.16;291.56;292.66;292.26000000000005;;322.36;275.56;241.71165711629368;260.85938512811435;273.7412296467126;292.96000000000004;5430000.0;3540000.0;3660000.0;1360000.0;3590000.0;2480000.0;5450000.0;0.014;0.018333333333333333;0.07949999999999999;0.03266666666666666;0.021;0.035;;8443.91015625;0.0;1084.05017089844;27186.138671875;509730.8185143333;413212.84157674;228048.0880053075;227758.4917236896;226321.94957578825;430542.39183029096;457547.2421668356;455685.066950743;472525.0707617092;515725.26805674506;513881.4900820077;455320.2338799726;462237.368903413;465480.30547409743;466589.0409415777;432949.41097857663;413945.88199973485;457963.6984928254;457408.11929247493;;206546.2383541025;471644.9034095714;201219.05844746463;217316.47618217036;273.6521808177152;1211699.9174016009;442783.5305025571;82391.61780924583;0.0;0;58;68;0;0;0;0;2;25;24;515126945564.61646;189685111974.98337;360358392519.69135;20230.04767601063;8833.910935428821;348.3980312787661;8403.207508860662;959988.1406477045;432119.89998698264;24866.606303936198;296194.75842553173;3.968904451021832;0.29023191405150667
2344;2019-02-09 08:04:37.870;757;183;116;115;110;50;192;23;31;33;580;562;28;90;242;246;250;184;198;195;191;24;544;355;366;136;360;247;546;276.0;85.0;743.0;266.0;126.0;0;100;47;1;0;0;0;0;0;0;1;0;0;0;0;26605.578125;7783.72265625;0.0;1092.07946777344;493.0;79417;;;Calculated values ==>;1549695877.87;348.86;291.46000000000004;284.76000000000005;284.66;284.16;278.16;273.8482719121499;292.36;275.46000000000004;276.26000000000005;276.46000000000004;331.16;329.36;275.96000000000004;282.16;297.36;297.76000000000005;298.16;291.56;292.66;292.26000000000005;;322.46000000000004;275.56;241.71165711629368;260.72004837742526;273.8482719121499;292.96000000000004;5440000.0;3550000.0;3660000.0;1360000.0;3600000.0;2470000.0;5460000.0;0.046;0.014166666666666666;0.12383333333333332;0.044333333333333336;0.021;0.067;;7783.72265625;0.0;1092.07946777344;26605.578125;509642.9473713744;413165.12892956054;228316.70889898692;228026.54698089574;226587.2862172849;430477.46260093397;457547.2421668356;456092.7144030982;472525.0707617092;515606.3350656332;513763.5570799643;455729.33194869943;463087.5325618254;465204.3799370688;466446.0373839678;432703.48099635256;413534.6774420643;457963.6984928254;457408.11929247493;;206964.23671620517;471644.9034095714;201527.55009344048;209924.1521071192;273.77718367964223;1212148.488021358;442918.8531830988;82409.76461471732;0.0;0;58;68;0;0;0;0;2;25;24;515346695624.21155;189766767734.83292;360506993994.41754;31523.652847012614;11975.202663681805;271.55805035241735;16581.425801418834;960419.7161931735;432293.4277629968;24871.776134912398;296403.10597633984;6.799592703753058;0.4436543597640848
2345;2019-02-09 08:05:37.850;757;182;116;115;111;52;193;25;32;33;580;562;30;99;243;246;250;183;198;195;191;24;544;356;366;135;361;250;545;89.0;86.0;288.0;214.0;126.0;0;100;41;1;0;0;0;0;0;0;1;0;0;0;0;26160.775390625;7461.21728515625;0.0;1104.38220214844;496.0;79418;;;Calculated values ==>;1549695937.85;348.86;291.36;284.76000000000005;284.66;284.26000000000005;278.36;273.955091788801;292.46000000000004;275.66;276.36;276.46000000000004;331.16;329.36;276.16;283.06;297.46000000000004;297.76000000000005;298.16;291.46000000000004;292.66;292.26000000000005;;322.76000000000005;275.56;241.49495122638035;261.13683023647616;273.955091788801;292.96000000000004;5440000.0;3560000.0;3660000.0;1350000.0;3610000.0;2500000.0;5450000.0;0.014833333333333334;0.014333333333333333;0.048;0.035666666666666666;0.021;0.035833333333333335;;7461.21728515625;0.0;1104.38220214844;26160.775390625;509642.9473713744;413212.84157674;228338.47171313994;228048.0880053075;226894.3199485828;430412.23801567365;457686.21237540204;455718.6035217548;472656.1521691498;515348.8381134549;513501.9658332051;455474.8431172271;463689.15600023407;465189.78860520123;466302.76539371355;432703.48099635256;413581.5929919801;457963.6984928254;457408.11929247493;;208218.24852204052;471777.35084692197;201654.04648886542;217292.36080634722;273.83104859662717;1212588.0610609236;443045.85200226214;82428.06236069008;0.0;0;58;68;0;0;0;0;2;25;24;515566222424.2814;189848040634.85876;360656044294.46497;12195.09873757869;9634.397855437348;274.0803947293389;8604.148012419577;960783.9176821844;432473.44774071197;24876.321606293845;296612.9157982613;3.5850059351569867;0.26984584247165877
2346;2019-02-09 08:06:37.860;758;182;116;116;112;53;193;25;34;33;582;563;32;105;243;246;250;185;198;195;191;24;548;356;366;132;361;250;549;96.0;85.0;761.0;221.0;126.0;0;100;37;1;0;0;0;0;0;0;1;0;0;0;0;25959.51953125;7311.09228515625;0.0;1115.76416015625;498.0;79419;;;Calculated values ==>;1549695997.86;348.96000000000004;291.36;284.76000000000005;284.76000000000005;284.36;278.46000000000004;273.955091788801;292.46000000000004;275.66;276.56;276.46000000000004;331.36;329.46000000000004;276.36;283.66;297.46000000000004;297.76000000000005;298.16;291.66;292.66;292.26000000000005;;322.96000000000004;275.56;240.83765695389522;261.13683023647616;273.955091788801;292.96000000000004;5480000.0;3560000.0;3660000.0;1320000.0;3610000.0;2500000.0;5490000.0;0.016;0.014166666666666666;0.12683333333333333;0.036833333333333336;0.021;0.037000000000000005;;7311.09228515625;0.0;1115.76416015625;25959.51953125;509414.5449946237;411488.054595783;228251.74451869132;228251.74451869132;227098.3386120891;430412.23801567365;457686.21237540204;455961.9864980446;473048.1168422736;515553.84223627124;513604.65868944745;455718.6035217548;464386.61779696186;465189.78860520123;466302.76539371355;431707.3629549263;412648.34060041176;457963.6984928254;457408.11929247493;;209054.2704885073;472173.3745042847;201792.92851819264;216810.0943563135;273.8852177481243;1213022.4692411688;443168.9750990918;82446.56666390962;0.0;0;58;68;0;0;0;0;2;25;24;515785859024.24646;189928153984.84604;360806069294.4411;32237.108853777885;9959.013093821059;270.0028166889564;8902.126922637974;961154.2477901196;432636.75337833393;24880.85638872607;296758.8257369677;6.095778659609163;0.45245591552429204
2347;2019-02-09 08:07:37.861;758;184;117;116;113;55;193;26;35;33;588;566;34;109;243;246;250;187;198;195;191;25;547;358;366;132;364;251;549;82.0;80.0;480.0;297.0;126.0;0;100;34;1;0;0;0;0;0;0;1;0;0;0;0;25940.388671875;7106.73583984375;0.0;1126.51733398438;500.0;79420;;;Calculated values ==>;1549696057.861;348.96000000000004;291.56;284.86;284.76000000000005;284.46000000000004;278.66;274.1680685717883;292.46000000000004;275.76000000000005;276.66;276.46000000000004;331.96000000000004;329.76000000000005;276.56;284.06;297.46000000000004;297.76000000000005;298.16;291.86;292.66;292.26000000000005;;323.16;275.66;240.83765695389522;261.27494424493943;274.1680685717883;292.96000000000004;5470000.0;3579999.9999999995;3660000.0;1320000.0;3640000.0;2510000.0;5490000.0;0.013666666666666666;0.013333333333333334;0.08;0.0495;0.021;0.034666666666666665;;7106.73583984375;0.0;1126.51733398438;25940.388671875;509502.5399038325;412266.7878282398;228542.03168985635;228251.74451869132;227385.54980107656;430280.9020939914;457686.21237540204;455918.5686477417;473048.1168422736;516083.26221869944;513825.65880463284;455796.72062643693;464704.33445921016;464751.8981387732;466015.41043311567;431958.28702893766;413396.8702782222;457963.6984928254;457408.11929247493;;209890.3038832737;472270.6324499597;202227.60699673145;218168.07580122058;274.06358173629417;1213454.9756857115;443289.1256696086;82465.25265450712;0.0;0;58;68;0;0;0;0;2;25;24;516005462684.8538;190007355305.06506;360956371799.85675;20295.27693208082;13367.1297599348;247.4855566762062;8293.654841030151;961592.0249690438;432831.1411423949;24885.16886372276;296902.1263070309;5.125986799953952;0.42833269735337537
2348;2019-02-09 08:08:37.941;760;185;117;117;114;56;193;26;37;33;595;571;35;112;244;245;250;187;198;195;191;26;554;356;366;133;361;257;556;82.0;81.0;499.0;227.0;126.0;0;100;44;1;0;0;0;0;0;0;1;0;0;0;0;26468.291015625;7732.83837890625;0.0;1152.71240234375;502.0;79421;;;Calculated values ==>;1549696117.941;349.16;291.66;284.86;284.86;284.56;278.76000000000005;273.955091788801;292.46000000000004;275.76000000000005;276.86;276.46000000000004;332.66;330.26000000000005;276.66;284.36;297.56;297.66;298.16;291.86;292.66;292.26000000000005;;323.36;275.76000000000005;241.05796691057077;262.0952818180154;273.955091788801;292.96000000000004;5540000.0;3560000.0;3660000.0;1330000.0;3610000.0;2570000.0;5560000.0;0.013666666666666666;0.013500000000000002;0.08316666666666667;0.03783333333333334;0.021;0.034666666666666665;;7732.83837890625;0.0;1152.71240234375;26468.291015625;509133.7211157626;250760.72137521344;228390.77645600727;228390.77645600727;227526.78097376777;430412.23801567365;457686.21237540204;455166.8545106976;472917.67418972735;516290.316820333;513818.0989333872;454919.80551571876;464174.2743538604;465320.7433433528;466173.27820480464;430173.9942474147;251551.24320648852;457963.6984928254;457408.11929247493;;210726.34883551928;472236.3865531139;201780.85745861777;217900.32762049796;273.8805115002793;1213892.2970012152;443412.9536720989;82484.27156039389;0.0;0;58;68;0;0;0;0;2;25;24;516225355484.5746;190086961304.964;361108974999.66296;21073.268754831304;10232.234184075103;2411.4071390525037;8302.936777961868;961937.2224998373;433028.0647234999;24907.355846077833;297040.61564358685;4.729008689544569;0.34546848057525725
2349;2019-02-09 08:09:37.862;761;188;117;117;114;57;193;27;37;34;601;577;36;109;244;246;250;191;198;195;191;26;561;358;366;134;363;261;562;-2.0;85.0;622.0;306.0;126.0;0;100;56;1;0;0;0;0;0;0;1;0;0;0;0;27267.345703125;8521.8427734375;0.0;1167.40734863281;504.0;79422;;;Calculated values ==>;1549696177.862;349.26;291.96000000000004;284.86;284.86;284.56;278.86;274.1680685717883;292.46000000000004;275.86;276.86;276.56;333.26000000000005;330.86;276.76000000000005;284.06;297.56;297.76000000000005;298.16;292.26000000000005;292.66;292.26000000000005;;323.56;275.76000000000005;241.2770596917726;262.63441904999945;274.1680685717883;292.96000000000004;5610000.0;3579999.9999999995;3660000.0;1340000.0;3629999.9999999995;2610000.0;5620000.0;0.0;0.014166666666666666;0.10366666666666666;0.051000000000000004;0.021;0.021;;8521.8427734375;0.0;1167.40734863281;27267.345703125;508640.0268972972;251624.32947191005;228263.18492356138;228263.18492356138;227402.9618328961;430280.9020939914;457686.21237540204;454494.7689335821;472884.4304738556;516567.86767326464;514089.95442119264;454370.03874577465;463228.4768360587;465029.61547741666;466015.41043311567;428320.4056482658;252825.72291499353;457963.6984928254;457408.11929247493;;211562.405474017;472104.6820821746;202239.30759401413;228263.18492356138;274.0681334697964;1214339.5043745525;443548.23099840333;82503.58043478377;0.0;0;58;68;0;0;0;0;2;25;24;516444666344.58856;190166955839.9691;361264170389.67285;26150.48282553521;13763.134098896186;2486.1746720546903;4812.043621747185;962330.2356135355;433227.7628433576;24948.11529048367;297149.76324644533;4.8725994915430535;0.42296757158685966
2350;2019-02-09 08:10:37.862;761;192;116;116;114;58;193;28;37;34;609;583;36;102;245;245;250;194;198;195;191;27;565;360;366;135;365;264;565;-1.0;83.0;1121.0;287.0;126.0;0;100;73;1;0;0;0;0;0;0;1;0;0;0;0;28229.373046875;9511.4169921875;0.0;1176.92175292969;504.0;79423;;;Calculated values ==>;1549696237.862;349.26;292.36;284.76000000000005;284.76000000000005;284.56;278.96000000000004;274.38016830617;292.46000000000004;275.96000000000004;276.86;276.56;334.06;331.46000000000004;276.76000000000005;283.36;297.66;297.66;298.16;292.56;292.66;292.26000000000005;;323.56;275.86;241.49495122638035;263.0348170998261;274.38016830617;292.96000000000004;5650000.0;3600000.0;3660000.0;1350000.0;3650000.0;2640000.0;5650000.0;0.0;0.013833333333333333;0.18683333333333335;0.04783333333333333;0.021;0.021;;9511.4169921875;0.0;1176.92175292969;28229.373046875;508285.78587383917;253060.78858263494;227913.22866715462;227913.22866715462;227341.7121127092;430148.3826014536;457686.21237540204;453986.0025407328;472753.7123474745;517138.9620574122;514450.6822716287;453860.3037835336;461944.5633856982;464869.23356765806;465596.4787924315;427227.0770717792;409087.7599359037;457963.6984928254;457408.11929247493;;211562.405474017;472070.4381999017;202880.18473675437;227913.22866715462;274.32620390732643;1214801.9770308025;443698.5081631169;82523.11651063012;0.0;0;58;68;0;0;0;0;2;25;24;516664266344.58856;190247655839.9691;361421670389.67285;46914.93695970997;12876.267123987212;250.92722037961056;4819.392703131727;962939.1141117458;433449.7578535483;24970.924472920622;297230.0252158193;6.068438281565465;0.5096516775726546
2351;2019-02-09 08:11:37.832;762;196;115;114;112;58;193;28;38;35;615;588;36;92;246;244;250;198;198;195;191;28;567;362;366;136;367;267;566;-1.0;83.0;1033.0;288.0;126.0;0;100;94;1;0;0;0;0;0;0;1;0;0;0;0;29639.720703125;10875.68359375;0.0;1188.05065917969;503.0;79424;;;Calculated values ==>;1549696297.832;349.36;292.76000000000005;284.66;284.56;284.36;278.96000000000004;274.5913991737795;292.46000000000004;275.96000000000004;276.96000000000004;276.66;334.66;331.96000000000004;276.76000000000005;282.36;297.76000000000005;297.56;298.16;292.96000000000004;292.66;292.26000000000005;;323.46000000000004;275.96000000000004;241.71165711629368;263.43189868330234;274.5913991737795;292.96000000000004;5670000.0;3620000.0000000005;3660000.0;1360000.0;3670000.0000000005;2670000.0;5660000.0;0.0;0.013833333333333333;0.17216666666666666;0.048;0.021;0.021;;10875.68359375;0.0;1188.05065917969;29639.720703125;508233.66037312936;409475.91656013037;227606.58669893417;227321.39186539224;226753.12994273897;430014.67791919125;457686.21237540204;453599.6757699563;472720.47428543336;517505.6011473751;514709.50061081443;453346.4092352501;460280.2632872368;464708.6425554581;465175.32018785755;426670.4262962045;410318.14470241225;457963.6984928254;457408.11929247493;;211144.3756859795;472036.2627623985;203392.21990044223;227606.58669893417;274.5337586193686;1215283.978357725;443868.31572182826;82542.81476002204;0.0;0;58;68;0;0;0;0;2;25;24;516883756544.6933;190328915190.00784;361580890739.74884;43077.383652201344;12894.914057373902;226.20656204745956;4825.832184464356;963688.6751492001;433664.4103169071;24974.89859971865;297310.3619014839;5.0584947559887805;0.42871344409416695
2352;2019-02-09 08:12:37.883;761;197;114;113;109;57;193;28;38;35;620;593;36;82;247;244;250;198;198;196;191;28;556;364;366;137;369;271;556;-1.0;85.0;1045.0;259.0;126.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29662.591796875;10918.2744140625;0.0;1202.63220214844;498.0;79425;;;Calculated values ==>;1549696357.883;349.26;292.86;284.56;284.46000000000004;284.06;278.86;274.8017692304317;292.46000000000004;275.96000000000004;276.96000000000004;276.66;335.16;332.46000000000004;276.76000000000005;281.36;297.86;297.56;298.16;292.96000000000004;292.76000000000005;292.26000000000005;;322.96000000000004;275.96000000000004;241.92719264551067;263.95629194202945;274.8017692304317;292.96000000000004;5560000.0;3640000.0;3660000.0;1370000.0;3690000.0;2710000.0;5560000.0;0.0;0.014166666666666666;0.17416666666666666;0.043166666666666666;0.021;0.021;;10918.2744140625;0.0;1202.63220214844;29662.591796875;509081.57444963546;414196.90369202057;227526.78097376777;227240.2794848523;226101.4974220925;429879.7862731237;457686.21237540204;452910.5548887559;472589.4791058512;517686.272039545;514883.61255186185;452654.572528102;458429.05535448086;464547.84212666226;464883.6276779939;429651.79188401694;414556.36598067306;458102.21622996335;457408.11929247493;;209054.2704885073;471904.2073218062;203926.12135785795;227526.78097376777;274.7493239590815;1215778.5843522823;444050.08641206555;82562.75405116347;0.0;0;58;68;0;0;0;0;2;25;24;517103543204.2535;190410884804.8438;361742427929.4256;43364.78883996473;11567.720710777101;213.85186696403838;4827.508104692851;964409.638883914;433868.4388832297;24978.56887036694;297390.8747815595;4.947968945011712;0.4101756518318576
2353;2019-02-09 08:13:37.843;756;191;113;112;107;55;193;29;38;36;625;598;35;77;247;243;250;192;198;195;191;29;548;360;366;138;365;274;548;-1.0;86.0;435.0;201.0;126.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29464.998046875;10706.0302734375;0.0;1210.38659667969;493.0;79426;;;Calculated values ==>;1549696417.843;348.76;292.26000000000005;284.46000000000004;284.36;283.86;278.66;274.38016830617;292.46000000000004;276.06;276.96000000000004;276.76000000000005;335.66;332.96000000000004;276.66;280.86;297.86;297.46000000000004;298.16;292.36;292.66;292.26000000000005;;322.46000000000004;276.06;242.14157278889297;264.3458800820626;274.38016830617;292.96000000000004;5480000.0;3600000.0;3660000.0;1380000.0;3650000.0;2740000.0;5480000.0;0.0;0.014333333333333333;0.0725;0.033499999999999995;0.021;0.021;;10706.0302734375;0.0;1210.38659667969;29464.998046875;509167.22591307014;415233.3291099176;227406.503711544;227119.0831788045;225692.9777646991;430148.3826014536;457686.21237540204;452388.655222715;472556.2466753328;517952.70836144814;515145.5509511065;452001.34592349856;457327.39181888243;465132.6551254336;465335.1870322967;431707.3629549263;415579.6716023351;457963.6984928254;457408.11929247493;;206964.23671620517;471870.034071972;202802.5910004372;227406.503711544;274.296117595384;1216270.98578135;444230.1688162166;82582.8491355065;0.0;0;58;68;0;0;0;0;2;25;24;517322996804.39307;190493329804.89627;361905818929.52954;18094.989656115136;9013.759342896414;231.16357605380733;4830.03392719955;964921.4622618264;434039.8368755635;24982.27486008643;297471.30064553185;2.699632519817053;0.22774266069329055
2354;2019-02-09 08:14:37.864;744;186;113;113;105;51;193;29;35;36;629;603;34;74;246;244;250;187;198;196;191;28;546;357;366;138;362;273;545;-2.0;84.0;0.0;131.0;126.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29487.916015625;10653.43359375;0.0;1209.42443847656;489.0;79427;;;Calculated values ==>;1549696477.864;347.56000000000006;291.76000000000005;284.46000000000004;284.46000000000004;283.66;278.26000000000005;274.0616903277293;292.46000000000004;276.06;276.66;276.76000000000005;336.06;333.46000000000004;276.56;280.56;297.76000000000005;297.56;298.16;291.86;292.76000000000005;292.26000000000005;;322.06;275.96000000000004;242.14157278889297;264.2163659402789;274.0616903277293;292.96000000000004;5460000.0;3570000.0000000005;3660000.0;1380000.0;3620000.0000000005;2730000.0;5450000.0;0.0;0.014;0.0;0.021833333333333333;0.021;0.021;;10653.43359375;0.0;1209.42443847656;29487.916015625;507858.03548157524;414661.7335165383;227469.67200034775;227469.67200034775;225185.84211276218;430346.717906069;457686.21237540204;452176.86183855485;472556.2466753328;518451.529802139;515751.62765965797;452047.8601247622;457116.2136468265;465437.41611875535;465899.65062480443;432207.93624588446;415013.6015823836;458102.21622996335;457408.11929247493;;205292.2597576877;471771.9322026706;201450.16844955977;227469.67200034775;273.75591126072203;1216762.432012406;444408.22664731514;82603.02128529768;0.0;0;58;68;0;0;0;0;2;25;24;517542673664.9306;190576158785.09894;362069976364.9312;0.0;5902.025175276253;240.7206852890117;4828.707393134671;965072.3066197162;434164.1785845574;24986.208605269672;297551.8183280605;0.9248575026266823;0.07448402843884723
2355;2019-02-09 08:15:37.854;730;186;115;114;107;49;193;27;14;36;632;605;18;58;244;245;250;188;198;196;191;27;575;358;366;138;363;248;570;278.0;88.0;1059.0;263.0;126.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;38157.9921875;19776.98828125;0.0;1084.6513671875;486.0;79428;;;Calculated values ==>;1549696537.854;346.16;291.76000000000005;284.66;284.56;283.86;278.06;274.1680685717883;292.46000000000004;275.86;274.56;276.76000000000005;336.36;333.66;274.96000000000004;278.96000000000004;297.56;297.66;298.16;291.96000000000004;292.76000000000005;292.26000000000005;;321.76000000000005;275.86;242.14157278889297;260.85938512811435;274.1680685717883;292.96000000000004;5750000.0;3579999.9999999995;3660000.0;1380000.0;3629999.9999999995;2480000.0;5700000.0;0.04633333333333333;0.014666666666666666;0.1765;0.04383333333333333;0.021;0.06733333333333333;;19776.98828125;0.0;1084.6513671875;38157.9921875;503458.6845197514;250435.1306385547;227524.98522012317;227240.58693093507;225268.94008883578;430280.9020939914;457686.21237540204;453852.2195597051;472556.2466753328;520831.12101138296;518076.68117002695;454343.13228414016;459170.38311674347;465029.61547741666;465885.42676947766;424371.6355990001;251204.9826095809;458102.21622996335;457408.11929247493;;204038.30555042345;471673.81221397576;202351.3727396165;210202.54890927946;274.11171126112805;1217326.053961538;444661.77123183897;82622.13539746487;0.0;0;58;69;0;0;0;0;2;25;24;517762237064.9655;190658944985.1121;362226250314.95605;44389.89946374564;11805.30026362608;2539.777577178148;16645.175072468493;965442.1607960014;434311.71503639745;25009.375562324105;297730.7375237989;3.61333786065393;0.23250693949263854
2356;2019-02-09 08:16:37.855;726;194;115;115;109;47;193;29;-19;36;616;596;-13;29;245;245;250;197;198;196;191;28;537;358;366;137;363;240;537;130.0;110.0;777.0;156.0;126.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29481.634765625;10807.9345703125;0.0;1034.5673828125;477.0;79429;;;Calculated values ==>;1549696597.855;345.76;292.56;284.66;284.66;284.06;277.86;274.1680685717883;292.46000000000004;276.06;271.26000000000005;276.76000000000005;334.76000000000005;332.76000000000005;271.86;276.06;297.66;297.66;298.16;292.86;292.76000000000005;292.26000000000005;;320.86;275.96000000000004;241.92719264551067;259.7329541166123;274.1680685717883;292.96000000000004;5370000.0;3579999.9999999995;3660000.0;1370000.0;3629999.9999999995;2400000.0;5370000.0;0.021666666666666667;0.018333333333333333;0.1295;0.026000000000000002;0.021;0.04266666666666667;;10807.9345703125;0.0;1034.5673828125;29481.634765625;506434.4900837186;420184.875594744;228222.36287170718;228222.36287170718;226485.92814951084;430280.9020939914;457686.21237540204;451172.3874977161;472687.3056196521;519863.4146941808;517832.3113894368;451912.94571325014;456997.3040265475;465160.9749554807;465885.42676947766;434400.22392695246;421073.62198078074;458102.21622996335;457408.11929247493;;200276.58477070546;471904.2073218062;202381.49972972984;215100.04955742182;274.1234210765035;1217889.7269131925;444916.6498365334;82639.79584802948;0.0;0;58;69;0;0;0;0;2;25;24;517981840724.70026;190741446360.01242;362372652754.7792;32218.419965954225;7007.590397393987;244.3210356798149;10338.477642028934;966080.5740971888;434468.4917379514;25032.576770750256;297955.6050438776;4.205936316346852;0.2778352975338078
2357;2019-02-09 08:17:37.865;739;178;114;113;106;46;193;28;-23;36;596;582;-23;39;244;245;250;178;198;196;191;27;527;354;366;136;358;245;528;-2.0;84.0;21.0;49.0;126.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29238.2578125;10506.4150390625;0.0;1058.20812988281;474.0;79430;;;Calculated values ==>;1549696657.865;347.06000000000006;290.96000000000004;284.56;284.46000000000004;283.76000000000005;277.76000000000005;273.7412296467126;292.46000000000004;275.96000000000004;270.86;276.76000000000005;332.76000000000005;331.36;270.86;277.06;297.56;297.66;298.16;290.96000000000004;292.76000000000005;292.26000000000005;;320.56;275.86;241.71165711629368;260.44013211722256;273.7412296467126;292.96000000000004;5270000.0;3540000.0;3660000.0;1360000.0;3579999.9999999995;2450000.0;5280000.0;0.0;0.014;0.0035;0.008166666666666666;0.021;0.021;;10506.4150390625;0.0;1058.20812988281;29238.2578125;508932.7948959472;418421.5928954316;228129.22125032014;227836.59920955027;225810.67505721902;430542.39183029096;457686.21237540204;449776.1720676819;472818.15071447083;517410.7573949657;515981.9613684549;449776.1720676819;457381.71300416096;465755.3386178344;466460.0446877315;436730.57086428936;418421.5928954316;458102.21622996335;457408.11929247493;;199022.72361097817;471938.4492427271;200831.1575110604;228129.22125032014;273.50031113551626;1218379.1409066722;445094.29901984666;82657.23855059849;0.0;0;58;69;0;0;0;0;2;25;24;518201477324.66534;190823360009.9994;362518177004.75604;871.3075509481754;2214.0428824752776;256.32569156400837;4814.856858885251;966356.3677844073;434545.3514897621;25036.749522152637;298081.9038776631;0.7053003686082566;0.028810289415110393
2358;2019-02-09 08:18:37.835;746;174;115;114;106;46;193;24;-30;35;587;573;-29;44;242;245;250;176;198;196;191;24;535;351;366;135;356;244;536;154.0;87.0;6.0;96.0;126.0;0;100;76;1;0;0;0;0;0;0;1;0;0;0;0;28005.466796875;9199.5498046875;0.0;1069.66491699219;478.0;79431;;;Calculated values ==>;1549696717.835;347.76;290.56;284.66;284.56;283.76000000000005;277.76000000000005;273.4187578820637;292.46000000000004;275.56;270.16;276.66;331.86;330.46000000000004;270.26000000000005;277.56;297.36;297.66;298.16;290.76000000000005;292.76000000000005;292.26000000000005;;320.96000000000004;275.56;241.49495122638035;260.2995467637923;273.4187578820637;292.96000000000004;5350000.0;3510000.0;3660000.0;1350000.0;3560000.0;2440000.0;5360000.0;0.025666666666666667;0.0145;0.001;0.016;0.021;0.04666666666666667;;9199.5498046875;0.0;1069.66491699219;28005.466796875;509082.7185286703;414025.3113076653;228244.3944387724;227952.7894723216;225648.08380444773;430735.4089219946;457686.21237540204;449075.0361484653;472851.2559263234;516577.5279627352;515148.6095345553;449201.4428741945;458139.2246306008;465784.1997128528;466888.18498842104;434874.7614693658;414735.2835183005;458102.21622996335;457408.11929247493;;200694.54348549087;471777.35084692197;200254.07704049448;212849.71986971956;273.2606763440776;1218855.933429792;445258.433285436;82674.96195985987;0.0;0;58;69;0;0;0;0;2;25;24;518420967524.7701;190904619360.03815;362664803654.826;248.82095910797082;4344.37238090284;292.02243029044666;11412.725306395252;966365.6975214601;434599.977623586;25041.316805053095;298217.0661141792;1.5870679032827477;0.04930282368311495
2359;2019-02-09 08:19:37.866;747;177;116;116;107;47;193;22;-17;33;584;569;-20;51;241;246;250;179;198;196;191;21;541;351;366;133;356;244;542;282.0;81.0;259.0;97.0;126.0;0;100;50;1;0;0;0;0;0;0;1;0;0;0;0;26524.896484375;7956.34130859375;0.0;1080.62084960938;483.0;79432;;;Calculated values ==>;1549696777.866;347.86;290.86;284.76000000000005;284.76000000000005;283.86;277.86;273.4187578820637;292.46000000000004;275.36;271.46000000000004;276.46000000000004;331.56;330.06;271.16;278.26000000000005;297.26000000000005;297.76000000000005;298.16;291.06;292.76000000000005;292.26000000000005;;321.46000000000004;275.26000000000005;241.05796691057077;260.2995467637923;273.4187578820637;292.96000000000004;5410000.0;3510000.0;3660000.0;1330000.0;3560000.0;2440000.0;5420000.0;0.047;0.013500000000000002;0.043166666666666666;0.016166666666666666;0.021;0.068;;7956.34130859375;0.0;1080.62084960938;26524.896484375;508674.336191624;412612.3614601752;228404.08780759247;228404.08780759247;225812.40619702023;430735.4089219946;457686.21237540204;450708.9584542732;472917.67418972735;516271.4829087817;514740.0092523587;450333.66854988947;458970.37832481065;465654.29947270127;467016.45501159295;433437.66942129936;413358.91634138394;458102.21622996335;457408.11929247493;;202784.37528459195;471749.2581616372;200479.14825604626;209103.02664696495;273.349074885225;1219310.5879065455;445401.4729101148;82692.89026605952;0.0;0;58;69;0;0;0;0;2;25;24;518640680984.4001;190985060899.90268;362811279294.57935;10801.586806890129;4385.533443473719;271.0631665788582;16884.74629989468;966457.8318308329;434672.7644257611;25046.01160941542;298453.0002135037;3.5789604018070067;0.1289341877531571
2360;2019-02-09 08:20:37.866;746;179;118;117;109;47;193;22;-1;32;585;567;-7;64;241;246;250;181;198;196;191;21;543;351;366;132;357;246;544;269.0;83.0;271.0;114.0;126.0;0;100;35;1;0;0;0;0;0;0;1;0;0;0;0;25805.326171875;7151.16064453125;0.0;1093.81274414062;489.0;79433;;;Calculated values ==>;1549696837.866;347.76;291.06;284.96000000000004;284.86;284.06;277.86;273.4187578820637;292.46000000000004;275.36;273.06;276.36;331.66;329.86;272.46000000000004;279.56;297.26000000000005;297.76000000000005;298.16;291.26000000000005;292.76000000000005;292.26000000000005;;322.06;275.26000000000005;240.83765695389522;260.58029834229245;273.4187578820637;292.96000000000004;5430000.0;3510000.0;3660000.0;1320000.0;3570000.0000000005;2460000.0;5440000.0;0.04483333333333333;0.013833333333333333;0.04516666666666667;0.019;0.021;0.06583333333333333;;7151.16064453125;0.0;1093.81274414062;25805.326171875;508373.1371893274;412511.102088295;228943.91931632307;228651.697414107;226342.2758422149;430735.4089219946;457686.21237540204;452346.0427761796;472950.9869074988;516202.99798748415;514362.4556109269;451601.04402097786;460193.9505224691;465509.5098274704;467016.45501159295;432949.41097857663;413261.04569832893;458102.21622996335;457408.11929247493;;205292.2597576877;471881.50233233685;200470.36752849867;209553.07012410846;273.3456285115806;1219746.6730953476;445527.3687597242;82711.01054600744;0.0;0;58;69;0;0;0;0;2;25;24;518860280984.4001;191064560899.90268;362958279294.57935;11376.38466535359;5156.811561272926;272.3557197100932;16317.124070250791;966642.6482597683;434752.2839674674;25050.540100134494;298729.6824665883;4.017317516402915;0.16337330224287552
