;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2361;2019-02-09 08:21:37.856;745;181;119;118;110;48;193;22;9;32;588;568;4;77;241;246;250;185;198;196;191;21;552;351;366;131;356;249;553;237.0;85.0;51.0;125.0;126.0;0;100;32;1;0;0;0;0;0;0;1;0;0;0;0;25777.328125;7088.23681640625;0.0;1113.65490722656;494.0;79434;;;Calculated values ==>;1549696897.856;347.66;291.26000000000005;285.06;284.96000000000004;284.16;277.96000000000004;273.4187578820637;292.46000000000004;275.36;274.06;276.36;331.96000000000004;329.96000000000004;273.56;280.86;297.26000000000005;297.76000000000005;298.16;291.66;292.76000000000005;292.26000000000005;;322.56;275.26000000000005;240.61611355647437;260.9983114674233;273.4187578820637;292.96000000000004;5520000.0;3510000.0;3660000.0;1310000.0;3560000.0;2490000.0;5530000.0;0.0395;0.014166666666666666;0.0085;0.020833333333333332;0.021;0.0605;;7088.23681640625;0.0;1113.65490722656;25777.328125;507445.8483674484;249363.19814104622;229036.45251990337;228745.4692477943;226445.2755470083;430735.4089219946;457686.21237540204;453064.13623641577;473081.36623795505;516253.9154241559;514204.7630977555;452443.9549494864;461263.739955246;465654.29947270127;467016.45501159295;430690.5467801864;410894.04197200795;458102.21622996335;457408.11929247493;;207382.2378540181;472013.52702826465;200333.59555855984;210296.5707021667;273.2919220613816;1220176.4569053145;445646.01062831;82729.40304384446;0.0;0;58;69;0;0;0;0;2;25;24;519079844384.435;191143447749.91522;363106754544.60297;2148.2095957617757;5659.998572285517;280.4504847825282;14950.248689713648;966755.3344278034;434842.4090285806;25055.146050719602;298990.20047938946;2.808974821766971;0.09629799885071448
2362;2019-02-09 08:22:37.857;744;185;120;119;113;50;193;23;13;31;594;572;13;85;241;246;250;189;198;196;191;21;552;354;366;131;359;252;554;-1.0;82.0;338.0;213.0;126.0;0;100;31;1;0;0;0;0;0;0;1;0;0;0;0;25778.080078125;6991.19091796875;0.0;1130.74206542969;498.0;79435;;;Calculated values ==>;1549696957.857;347.56000000000006;291.66;285.16;285.06;284.46000000000004;278.16;273.7412296467126;292.46000000000004;275.46000000000004;274.46000000000004;276.26000000000005;332.56;330.36;274.46000000000004;281.66;297.26000000000005;297.76000000000005;298.16;292.06;292.76000000000005;292.26000000000005;;322.96000000000004;275.26000000000005;240.61611355647437;261.41265627149306;273.7412296467126;292.96000000000004;5520000.0;3540000.0;3660000.0;1310000.0;3590000.0;2520000.0;5540000.0;0.0;0.013666666666666666;0.05633333333333333;0.0355;0.021;0.021;;6991.19091796875;0.0;1130.74206542969;25778.080078125;507321.18449873204;250866.03273033988;229306.01331260387;229014.4531857927;227281.53628453438;430542.39183029096;457686.21237540204;453042.96525599563;472984.3684616349;516613.16012874816;514355.2454279773;453042.96525599563;461748.7905149426;465219.0939126357;466589.0409415777;430690.5467801864;412035.40644734737;458102.21622996335;457408.11929247493;;209054.2704885073;472013.52702826465;201071.65049172047;229306.01331260387;273.59451198039017;1220606.0924686687;445763.34114856366;82748.10666372346;0.0;0;58;69;0;0;0;0;2;25;24;519299448045.04236;191222049060.1326;363257057050.0186;14194.384065054168;9618.436617047317;254.95358454880025;4790.144225577293;966891.5249784915;434969.73144418205;25059.60782567138;299154.7064958598;3.5530850292922054;0.3118189715206534
2363;2019-02-09 08:23:37.887;744;188;120;120;115;51;193;25;17;31;601;577;20;92;242;245;250;189;198;196;191;23;553;356;366;132;361;254;554;-2.0;84.0;475.0;153.0;126.0;0;100;32;1;0;0;0;0;0;0;1;0;0;0;0;25839.884765625;7073.337890625;0.0;1129.3544921875;500.0;79436;;;Calculated values ==>;1549697017.887;347.56000000000006;291.96000000000004;285.16;285.16;284.66;278.26000000000005;273.955091788801;292.46000000000004;275.66;274.86;276.26000000000005;333.26000000000005;330.86;275.16;282.36;297.36;297.66;298.16;292.06;292.76000000000005;292.26000000000005;;323.16;275.46000000000004;240.83765695389522;261.6868853414304;273.955091788801;292.96000000000004;5530000.0;3560000.0;3660000.0;1320000.0;3610000.0;2540000.0;5540000.0;0.0;0.014;0.07916666666666666;0.025500000000000002;0.021;0.021;;7073.337890625;0.0;1129.3544921875;25839.884765625;507231.5048610039;411644.6103821836;229306.01331260387;229306.01331260387;227856.11455276326;430412.23801567365;457686.21237540204;453196.0695659833;472853.8412306012;517161.492929604;514696.18253558455;453569.25385851675;462271.02052188694;465058.7251422519;466173.27820480464;430432.9660279302;412035.40644734737;458102.21622996335;457408.11929247493;;209890.3038832737;472076.1002201579;201782.7773237602;229306.01331260387;273.88126003900743;1221036.4572503483;445880.60415744944;82766.95021876361;0.0;0;58;69;0;0;0;0;2;25;24;519519157844.9376;191300988510.09497;363408932949.9462;19903.552302509328;6892.479733858141;257.5658341281597;4790.144225577293;967175.8165228205;435107.3912091921;25063.880956322562;299234.5821507832;3.8821085333879717;0.3039044824614407
2364;2019-02-09 08:24:37.868;745;188;119;119;117;53;193;26;24;32;606;582;25;98;244;245;250;190;198;196;192;25;554;359;366;131;363;255;556;-2.0;80.0;484.0;148.0;126.0;0;100;33;1;0;0;0;0;0;0;1;0;0;0;0;25917.404296875;7155.14306640625;0.0;1140.14245605469;501.0;79437;;;Calculated values ==>;1549697077.868;347.66;291.96000000000004;285.06;285.06;284.86;278.46000000000004;274.27422755570615;292.46000000000004;275.76000000000005;275.56;276.36;333.76000000000005;331.36;275.66;282.96000000000004;297.56;297.66;298.16;292.16;292.76000000000005;292.36;;323.26000000000005;275.66;240.61611355647437;261.82340779136865;274.27422755570615;292.96000000000004;5540000.0;3590000.0;3660000.0;1310000.0;3629999.9999999995;2550000.0;5560000.0;0.0;0.013333333333333334;0.08066666666666666;0.024666666666666667;0.021;0.021;;7155.14306640625;0.0;1140.14245605469;25917.404296875;507266.6348469785;410752.57778573356;228970.61932335712;228970.61932335712;228390.77645600727;430214.79039162316;457686.21237540204;453895.2343805052;473081.36623795505;517590.11369567545;515124.2322171628;454019.3154335267;462827.3043805997;465029.61547741666;465741.0905809244;430173.9942474147;411554.17536023696;458102.21622996335;457547.2421668356;;210308.32490665457;472402.05409754877;202599.00173416952;228970.61932335712;274.2125010526518;1221467.631410417;445999.13728460553;82785.85670436519;0.0;0;58;69;0;0;0;0;2;25;24;519738688304.7422;191379863525.02475;363561584594.8103;20271.22943347108;6655.141958296689;248.26425182903654;4800.109079713048;967510.5003535372;435220.2523058579;25068.094872205726;299314.4756206433;3.854568313137942;0.29893438184573706
2365;2019-02-09 08:25:37.858;746;189;118;119;117;55;193;27;31;33;611;586;30;101;246;243;250;190;198;196;192;26;556;361;366;132;365;259;558;-3.0;85.0;403.0;133.0;126.0;0;100;44;1;0;0;0;0;0;0;1;0;0;0;0;26544.43359375;7751.62158203125;0.0;1158.5869140625;502.0;79438;;;Calculated values ==>;1549697137.858;347.76;292.06;284.96000000000004;285.06;284.86;278.66;274.4858918419099;292.46000000000004;275.86;276.26000000000005;276.46000000000004;334.26000000000005;331.76000000000005;276.16;283.26000000000005;297.76000000000005;297.46000000000004;298.16;292.16;292.76000000000005;292.36;;323.36;275.76000000000005;240.83765695389522;262.3656120759269;274.4858918419099;292.96000000000004;5560000.0;3610000.0;3660000.0;1320000.0;3650000.0;2590000.0;5580000.0;0.0;0.014166666666666666;0.06716666666666667;0.022166666666666668;0.021;0.021;;7751.62158203125;0.0;1158.5869140625;26544.43359375;507212.21003991005;410249.6488763151;228637.13238758995;228927.0034802755;228348.03800550848;430081.6785162784;457686.21237540204;454085.5402716301;473048.1168422736;517766.94151571544;515192.0571574921;453960.80980778224;462580.9682035419;465000.999999308;465189.78860520123;429651.79188401694;410661.08281804813;458102.21622996335;457547.2421668356;;210726.34883551928;472367.87413283327;203111.77047028262;228637.13238758995;274.4205746335005;1221904.7405292445;446123.33961952245;82805.00958977286;0.0;0;58;69;0;0;0;0;2;25;24;519958251704.7771;191458750375.0373;363715758894.83484;16857.07153832384;5968.510297853207;269.0350451012248;4807.112305364159;967819.8512945999;435325.43187515886;25072.404981209584;299394.52245550195;3.131433927598281;0.23767899998855874
2366;2019-02-09 08:26:37.868;746;191;118;118;116;57;193;27;35;34;616;591;33;97;246;242;250;194;198;196;191;27;563;361;366;133;366;263;564;-2.0;85.0;572.0;105.0;126.0;0;100;61;1;0;0;0;0;0;0;1;0;0;0;0;27608.87109375;8810.142578125;0.0;1176.326171875;503.0;79439;;;Calculated values ==>;1549697197.868;347.76;292.26000000000005;284.96000000000004;284.96000000000004;284.76000000000005;278.86;274.4858918419099;292.46000000000004;275.86;276.66;276.56;334.76000000000005;332.26000000000005;276.46000000000004;282.86;297.76000000000005;297.36;298.16;292.56;292.76000000000005;292.26000000000005;;323.46000000000004;275.86;241.05796691057077;262.9017227912062;274.4858918419099;292.96000000000004;5630000.0;3610000.0;3660000.0;1330000.0;3660000.0;2630000.0;5640000.0;0.0;0.014166666666666666;0.09533333333333333;0.0175;0.021;0.021;;8810.142578125;0.0;1176.326171875;27608.87109375;506583.0150188851;252712.79685535165;228508.87649294833;228508.87649294833;227934.0037599853;430081.6785162784;457686.21237540204;453905.18964537716;473014.93639070686;517945.52788447717;515364.5491100929;453653.8914306736;461498.51756135124;464854.9636409364;465058.7251422519;427776.9965859272;409561.26335927483;458102.21622996335;457408.11929247493;;211144.3756859795;472333.7623376517;203174.9146591282;228508.87649294833;274.44501804119227;1222356.0932811585;446261.3773232854;82824.47044175409;0.0;0;58;69;0;0;0;0;2;25;24;520177888304.7422;191538263625.02466;363872384994.80994;23902.9528820224;4710.2798343741615;258.05622071090863;4806.884098790059;968159.5747758605;435414.4366245662;25076.79814049519;299474.6524449633;3.37238055602963;0.24225421094547728
2367;2019-02-09 08:27:37.869;747;196;118;118;114;59;193;26;38;34;622;596;35;89;247;242;250;198;198;196;192;26;563;364;366;134;369;265;564;0.0;84.0;426.0;127.0;126.0;0;100;76;1;0;0;0;0;0;0;1;0;0;0;0;28530.521484375;9699.869140625;0.0;1189.28112792969;502.0;79440;;;Calculated values ==>;1549697257.869;347.86;292.76000000000005;284.96000000000004;284.96000000000004;284.56;279.06;274.8017692304317;292.46000000000004;275.76000000000005;276.96000000000004;276.56;335.36;332.76000000000005;276.66;282.06;297.86;297.36;298.16;292.96000000000004;292.76000000000005;292.36;;323.36;275.76000000000005;241.2770596917726;263.1675429290057;274.8017692304317;292.96000000000004;5630000.0;3640000.0;3660000.0;1340000.0;3690000.0;2650000.0;5640000.0;0.0;0.014;0.071;0.021166666666666667;0.021;0.021;;9699.869140625;0.0;1189.28112792969;28530.521484375;506708.70860001823;410400.37653009704;228508.87649294833;228508.87649294833;227362.08038217382;429879.7862731237;457686.21237540204;453941.4140832149;472884.4304738556;518396.7143230481;515710.1763598931;453563.3330419943;460227.9456237871;464547.84212666226;464620.0566218266;427776.9965859272;411214.5125100045;458102.21622996335;457547.2421668356;;210726.34883551928;472104.6820821746;203883.15556359006;228508.87649294833;274.7327584449912;1222823.9293492155;446415.6299915903;82844.18416445189;0.0;0;58;69;0;0;0;0;2;25;24;520397491964.4769;191618364959.9279;364030787634.6186;17754.136354893362;5677.355644643372;231.8747770629177;4809.805679151633;968506.7229714557;435501.0016961806;25080.88096685101;299554.7928620007;2.6148204178957033;0.19598890093431698
2368;2019-02-09 08:28:37.879;748;197;118;117;112;58;193;27;38;34;627;600;35;79;248;241;250;199;199;196;192;27;561;364;366;135;368;266;561;0.0;84.0;353.0;67.0;126.0;0;100;94;1;0;0;0;0;0;0;1;0;0;0;0;29580.1640625;10752.8447265625;0.0;1185.6474609375;500.0;79441;;;Calculated values ==>;1549697317.879;347.96000000000004;292.86;284.96000000000004;284.86;284.36;278.96000000000004;274.8017692304317;292.46000000000004;275.86;276.96000000000004;276.56;335.86;333.16;276.66;281.06;297.96000000000004;297.26000000000005;298.16;293.06;292.76000000000005;292.36;;323.16;275.86;241.49495122638035;263.299902668528;274.8017692304317;293.06;5610000.0;3640000.0;3660000.0;1350000.0;3679999.9999999995;2660000.0;5610000.0;0.0;0.014;0.05883333333333333;0.011166666666666667;0.021;0.021;;10752.8447265625;0.0;1185.6474609375;29580.1640625;507013.9999225996;412124.71779049526;228572.76896129033;228284.32080984575;226853.22901659814;429879.7862731237;457686.21237540204;453770.77700511605;472753.7123474745;518829.18441192247;516038.62400409684;453391.7038751564;458856.332752082;464826.7974263201;464488.10253275675;428320.4056482658;412891.042670691;458102.21622996335;457547.2421668356;;209890.3038832737;472070.4381999017;203953.23129238773;228572.76896129033;274.75977377386175;1223308.2657713145;446586.0976803368;82863.97853453456;0.0;0;58;69;0;0;0;0;2;25;24;520617128564.442;191699078409.91507;364190114184.59326;14697.59893943218;2993.9754771339067;216.01108168604736;4808.463937316451;968777.19917072;435573.27483236603;25084.613971070354;299634.95846749964;1.9027569879681328;0.12345246526861614
2369;2019-02-09 08:29:37.860;747;193;117;116;110;55;193;28;36;35;629;603;32;72;248;241;250;194;198;196;192;27;550;361;366;135;366;264;550;-1.0;84.0;329.0;61.0;126.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29595.572265625;10871.2265625;0.0;1169.61669921875;495.0;79442;;;Calculated values ==>;1549697377.86;347.86;292.46000000000004;284.86;284.76000000000005;284.16;278.66;274.4858918419099;292.46000000000004;275.96000000000004;276.76000000000005;276.66;336.06;333.46000000000004;276.36;280.36;297.96000000000004;297.26000000000005;298.16;292.56;292.76000000000005;292.36;;322.66;275.86;241.49495122638035;263.0348170998261;274.4858918419099;292.96000000000004;5500000.0;3610000.0;3660000.0;1350000.0;3660000.0;2640000.0;5500000.0;0.0;0.014;0.05483333333333333;0.010166666666666666;0.021;0.021;;10871.2265625;0.0;1169.61669921875;29595.572265625;507873.60149927007;415150.1171397334;228520.26270263235;228230.19690437103;226505.84899828417;430081.6785162784;457686.21237540204;453860.3037835336;472851.2559263234;519201.97744447837;516519.2490584002;453356.3894402828;458319.9441651915;465118.6810666539;464927.5523835209;431201.61685064225;415497.79424610164;458102.21622996335;457547.2421668356;;207800.24178383037;472070.4381999017;203158.43413731086;228520.26270263235;274.43863933693495;1223801.2407487503;446766.24121073046;82883.5995205713;0.0;0;58;69;0;0;0;0;2;25;24;520836659024.2466;191780052759.84296;364349063834.4517;13746.819185601214;2733.938707969674;219.85351646356867;4809.566568748268;969014.1609265587;435620.9923352036;25088.245025853455;299715.0833407317;1.7864345138657913;0.11240725883969162
2370;2019-02-09 08:30:37.840;744;186;117;116;109;51;193;29;23;35;629;604;23;66;247;242;250;186;199;196;192;28;543;357;366;135;362;260;543;-2.0;82.0;153.0;71.0;126.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29472.142578125;10759.8291015625;0.0;1150.3564453125;489.0;79443;;;Calculated values ==>;1549697437.84;347.56000000000006;291.76000000000005;284.86;284.76000000000005;284.06;278.26000000000005;274.0616903277293;292.46000000000004;276.06;275.46000000000004;276.66;336.06;333.56;275.46000000000004;279.76000000000005;297.86;297.36;298.16;291.76000000000005;292.76000000000005;292.36;;322.06;275.96000000000004;241.49495122638035;262.5002047102346;274.0616903277293;293.06;5430000.0;3570000.0000000005;3660000.0;1350000.0;3620000.0000000005;2600000.0;5430000.0;0.0;0.013666666666666666;0.025500000000000002;0.011833333333333333;0.021;0.021;;10759.8291015625;0.0;1150.3564453125;29472.142578125;508125.6758431169;415449.4342741704;228673.7965475899;228382.1609080295;226362.6505464455;430346.717906069;457686.21237540204;452911.8615402216;472851.2559263234;519534.1046914453;516961.9244851646;452911.8615402216;458228.03325103875;465568.3016696177;465639.66166502296;432949.41097857663;415449.4342741704;458102.21622996335;457547.2421668356;;205292.2597576877;472168.09959432366;202017.94676341844;228673.7965475899;273.9774238194133;1224293.3076289524;446946.4399217226;82902.92618574535;0.0;0;58;69;0;0;0;0;2;25;24;521056185824.3164;191861025759.8687;364506211434.5017;6397.794826808481;3196.776808499045;239.1663482935522;4806.342358004159;969181.9767527876;435670.3984903135;25092.068916339133;299795.18920428865;1.2292067393900936;0.075803317360619
2371;2019-02-09 08:31:37.860;740;182;118;117;108;48;193;27;13;35;625;602;14;62;245;243;250;183;199;196;192;26;542;354;366;133;359;254;542;125.0;83.0;0.0;84.0;126.0;0;100;89;1;0;0;0;0;0;0;1;0;0;0;0;28874.30859375;10120.515625;0.0;1129.64990234375;485.0;79444;;;Calculated values ==>;1549697497.86;347.16;291.36;284.96000000000004;284.86;283.96000000000004;277.96000000000004;273.7412296467126;292.46000000000004;275.86;274.46000000000004;276.66;335.66;333.36;274.56;279.36;297.66;297.46000000000004;298.16;291.46000000000004;292.76000000000005;292.36;;321.66;275.76000000000005;241.05796691057077;261.6868853414304;273.7412296467126;293.06;5420000.0;3540000.0;3660000.0;1330000.0;3590000.0;2540000.0;5420000.0;0.020833333333333332;0.013833333333333333;0.0;0.014;0.021;0.041833333333333333;;10120.515625;0.0;1129.64990234375;28874.30859375;507719.67914893635;414444.8531748647;228988.6360626492;228695.95163056452;226097.37763548712;430542.39183029096;457686.21237540204;452696.9722455791;473112.1826642056;519621.23822057433;517264.08977864665;452821.9111066739;458700.0814100186;465741.0905809244;466201.75019206293;433194.13502569817;414798.46392301214;458102.21622996335;457547.2421668356;;203620.32615720207;472236.3865531139;201094.9539320384;215097.36010118964;273.60363231810294;1224779.6901287057;447120.50079534616;82921.93257198742;0.0;0;58;69;0;0;0;0;2;25;24;521275859024.2466;191941452559.84314;364660462834.4527;0.0;3795.9800566950566;254.4734502538234;10142.486733079522;969235.309481313;435728.69088849623;25096.18395254738;299919.80430453335;1.2615761257496327;0.038035860602555364
2372;2019-02-09 08:32:37.891;737;180;119;118;109;47;193;25;14;35;622;599;13;61;243;243;250;182;199;196;192;24;541;353;366;130;358;252;541;91.0;85.0;637.0;9.0;126.0;0;100;81;1;0;0;0;0;0;0;1;0;0;0;0;28388.21484375;9639.2021484375;0.0;1133.51098632812;484.0;79445;;;Calculated values ==>;1549697557.891;346.86;291.16;285.06;284.96000000000004;284.06;277.86;273.6339639331285;292.46000000000004;275.66;274.56;276.66;335.36;333.06;274.46000000000004;279.26000000000005;297.46000000000004;297.46000000000004;298.16;291.36;292.76000000000005;292.36;;321.56;275.56;240.39332010688793;261.41265627149306;273.6339639331285;293.06;5410000.0;3529999.9999999995;3660000.0;1300000.0;3579999.9999999995;2520000.0;5410000.0;0.015166666666666667;0.014166666666666666;0.10616666666666667;0.0015;0.021;0.036166666666666666;;9639.2021484375;0.0;1133.51098632812;28388.21484375;507437.59874386643;414135.20160198;229304.8336151543;229011.0801686429;226403.54613219653;430607.02586249536;457686.21237540204;453167.240523488;473501.9964771252;519480.140602618;517125.65402733884;453042.96525599563;458896.97463509784;465625.14543771395;466345.2199131555;433437.66942129936;414844.9632653101;458102.21622996335;457547.2421668356;;203202.34940748036;472436.3020657052;201170.84361060747;217506.7087745379;273.6288753361361;1225257.1243720863;447285.25018706435;82940.80199026779;0.0;0;58;69;0;0;0;0;2;25;24;521495572484.7492;192020393325.02374;364812341264.8002;26753.617472250822;406.8981876826466;263.3966705431812;8681.4659576881;969458.3714832783;435763.732969672;25100.50176661581;300076.75162488956;3.3515585012326876;0.17100819561580935
2373;2019-02-09 08:33:37.861;737;181;120;119;111;47;193;23;19;34;622;599;17;62;242;244;250;183;199;196;192;23;546;352;366;127;357;251;546;87.0;83.0;425.0;0.0;126.0;0;100;73;1;0;0;0;0;0;0;1;0;0;0;0;27901.388671875;9388.328125;0.0;1139.71594238281;486.0;79446;;;Calculated values ==>;1549697617.861;346.86;291.26000000000005;285.16;285.06;284.26000000000005;277.86;273.5264737036516;292.46000000000004;275.46000000000004;275.06;276.56;335.36;333.06;274.86;279.36;297.36;297.56;298.16;291.46000000000004;292.76000000000005;292.36;;321.76000000000005;275.46000000000004;239.71726792356844;261.27494424493943;273.5264737036516;293.06;5460000.0;3520000.0000000005;3660000.0;1270000.0;3570000.0000000005;2510000.0;5460000.0;0.0145;0.013833333333333333;0.07083333333333333;0.0;0.021;0.035500000000000004;;9388.328125;0.0;1139.71594238281;27901.388671875;506988.2791321739;412411.8491920293;229485.42185049903;229192.01072047086;226873.63332849115;430671.36484660726;457686.21237540204;453957.3546319885;473793.5715148927;519563.1017516852;517210.2600826734;453710.40078017523;459174.48084787815;465639.66166502296;466617.12829396635;432207.93624588446;413165.12892956054;458102.21622996335;457547.2421668356;;204038.30555042345;472732.55357896426;200920.47264012235;217818.04822935924;273.5264737036516;1225725.9698615922;447443.73365804245;82959.73607623721;0.0;0;58;69;0;0;0;0;2;25;24;521715062684.85394;192097454775.06052;364963165814.87213;17923.445807757187;0.0;263.4255012091475;8510.386384780411;969830.4941896923;435767.1220924952;25104.889756290122;300219.945428427;2.5358231332311925;0.10772853094109157
2374;2019-02-09 08:34:37.862;737;183;120;120;113;48;193;23;26;33;625;600;23;66;242;245;250;186;199;196;192;22;548;353;366;125;358;250;549;296.0;83.0;797.0;153.0;126.0;0;100;65;1;0;0;0;0;0;0;1;0;0;0;0;27610.220703125;8898.943359375;0.0;1148.57568359375;488.0;79447;;;Calculated values ==>;1549697677.862;346.86;291.46000000000004;285.16;285.16;284.46000000000004;277.96000000000004;273.6339639331285;292.46000000000004;275.46000000000004;275.76000000000005;276.46000000000004;335.66;333.16;275.46000000000004;279.76000000000005;297.36;297.66;298.16;291.76000000000005;292.76000000000005;292.36;;321.96000000000004;275.36;239.25999513918347;261.13683023647616;273.6339639331285;293.06;5480000.0;3529999.9999999995;3660000.0;1250000.0;3579999.9999999995;2500000.0;5490000.0;0.04933333333333333;0.013833333333333333;0.13283333333333333;0.025500000000000002;0.021;0.07033333333333333;;8898.943359375;0.0;1148.57568359375;27610.220703125;506808.1349954103;411880.1009978568;229417.7146750985;229417.7146750985;227385.54980107656;430607.02586249536;457686.21237540204;454986.1735460498;473955.3659136608;519952.349374797;517397.13374309056;454618.64964034245;459807.9097540932;465494.84668458975;466603.0246390479;431707.3629549263;413024.9693880693;458102.21622996335;457547.2421668356;;204874.27233412856;472897.388903147;201053.94541311593;209522.74855768893;273.58314787448785;1226188.5743157708;447596.13012679364;82978.80549091559;0.0;0;58;69;0;0;0;0;2;25;24;521934666344.5887;192173056034.96918;365113468319.69055;33730.66430365805;6932.007808995792;258.43977767485563;17444.389383843314;970260.9522809495;435824.88978694595;25109.23870609019;300436.2388310676;5.808946569254444;0.3245807335724931
2375;2019-02-09 08:35:40.842;739;184;121;120;115;50;193;25;32;33;629;603;28;71;243;243;250;186;199;196;192;23;545;356;366;122;361;250;546;0.0;83.0;818.0;77.0;126.0;0;100;55;1;0;0;0;0;0;0;1;0;0;0;0;27024.10546875;8274.15625;0.0;1160.99328613281;489.0;79448;;;Calculated values ==>;1549697740.842;347.06000000000006;291.56;285.26000000000005;285.16;284.66;278.16;273.955091788801;292.46000000000004;275.66;276.36;276.46000000000004;336.06;333.46000000000004;275.96000000000004;280.26000000000005;297.46000000000004;297.46000000000004;298.16;291.76000000000005;292.76000000000005;292.36;;322.06;275.46000000000004;238.5638546566975;261.13683023647616;273.955091788801;293.06;5450000.0;3560000.0;3660000.0;1220000.0;3610000.0;2500000.0;5460000.0;0.0;0.013833333333333333;0.13633333333333333;0.012833333333333334;0.021;0.021;;8274.15625;0.0;1160.99328613281;27024.10546875;507326.8048263777;413534.6774420643;229779.6748344655;229485.42185049903;228026.54698089574;430412.23801567365;457686.21237540204;455718.6035217548;474341.1068506839;520360.6865294227;517704.0526915668;455230.7011806706;460401.1738598468;465189.78860520123;465913.9958927326;432456.3284284793;414260.4934188599;458102.21622996335;457547.2421668356;;205292.2597576877;473383.6864653879;201889.8885665344;229779.6748344655;273.9230071584294;1226666.4729079022;447746.3470453667;82999.00780393745;0.0;0;58;69;0;0;0;0;2;25;24;522165173144.6585;192250836334.99274;365270918319.7382;34605.31480556171;3484.1704063686193;251.70905096640195;4783.1189139797725;970858.702276172;435916.0024125296;25113.70109126207;300630.6677856538;4.570601982695432;0.31874057418601015
2376;2019-02-09 08:36:37.862;741;185;121;121;117;52;193;25;36;33;635;606;32;71;244;243;250;187;199;196;192;25;549;356;366;124;361;251;550;-3.0;79.0;731.0;108.0;126.0;0;65;54;1;0;0;0;0;0;0;1;0;0;0;0;26801.869140625;8269.98828125;0.0;967.821533203125;490.0;79449;;;Calculated values ==>;1549697797.862;347.26;291.66;285.26000000000005;285.26000000000005;284.86;278.36;273.955091788801;292.46000000000004;275.66;276.76000000000005;276.46000000000004;336.66;333.76000000000005;276.36;280.26000000000005;297.56;297.46000000000004;298.16;291.86;292.76000000000005;292.36;;322.16;275.66;239.02933182858504;261.27494424493943;273.955091788801;293.06;5490000.0;3560000.0;3660000.0;1240000.0;3610000.0;2510000.0;5500000.0;0.0;0.013166666666666667;0.12183333333333332;0.018000000000000002;0.021;0.021;;8269.98828125;0.0;967.821533203125;26801.869140625;507216.49996853387;412219.46467945963;229688.5652307168;229688.5652307168;228520.26270263235;430412.23801567365;457686.21237540204;456040.32258175086;474084.14901256585;520890.9411903772;517926.84676561254;455552.7402837198;460246.1257515869;465320.7433433528;465913.9958927326;431455.14578501217;412979.2520416587;458102.21622996335;457547.2421668356;;205710.24989127388;473316.0287508816;201873.38278305565;229688.5652307168;273.9165758240264;1227092.7447233466;447877.367478819;83015.86683462605;0.0;0;58;69;0;0;0;0;2;25;24;522373866344.5887;192320970934.96927;365413753419.6904;30966.005498807695;4885.967627420868;243.2659342874876;4785.032215658494;971377.9907042977;435982.28925565834;25117.621018157868;300706.44222693564;4.425320730484713;0.32214837830917675
2377;2019-02-09 08:37:37.873;743;187;121;121;117;54;193;26;39;34;637;607;36;72;244;242;250;189;199;196;192;25;549;358;366;128;363;253;550;0.0;84.0;777.0;149.0;126.0;0;59;51;1;0;0;0;0;0;0;1;0;0;0;0;26549.017578125;8074.35693359375;0.0;926.105346679688;490.0;79450;;;Calculated values ==>;1549697857.873;347.46000000000004;291.86;285.26000000000005;285.26000000000005;284.86;278.56;274.1680685717883;292.46000000000004;275.76000000000005;277.06;276.56;336.86;333.86;276.76000000000005;280.36;297.56;297.36;298.16;292.06;292.76000000000005;292.36;;322.16;275.66;239.943914813709;261.54996906429363;274.1680685717883;293.06;5490000.0;3579999.9999999995;3660000.0;1280000.0;3629999.9999999995;2530000.0;5500000.0;0.0;0.014;0.1295;0.024833333333333332;0.021;0.021;;8074.35693359375;0.0;926.105346679688;26549.017578125;507465.46435116464;412979.2520416587;229688.5652307168;229688.5652307168;228520.26270263235;430280.9020939914;457686.21237540204;456076.197443198;473664.3179132749;520931.20799576567;517861.0695841965;455709.7166268838;460054.1703651648;465029.61547741666;465494.84668458975;431455.14578501217;413720.03103230504;458102.21622996335;457547.2421668356;;205710.24989127388;472795.0300870999;202356.5482971825;229688.5652307168;274.1137230696198;1227537.4169536943;448013.5953259506;83031.6524521029;0.0;0;58;69;0;0;0;0;2;25;24;522593506604.2885;192396584794.86594;365564981139.48376;32856.69456440901;6715.888964449614;248.2916065378998;4785.032215658494;971909.9440443336;436078.98911885044;25121.718081983166;300786.20738468604;4.955957367747546;0.37988497734774884
2378;2019-02-09 08:38:37.843;744;188;121;121;118;55;193;27;43;35;634;605;39;76;245;242;250;190;199;196;192;27;553;358;366;130;363;254;554;144.0;85.0;680.0;63.0;126.0;0;60;52;1;0;0;0;0;0;0;1;0;0;0;0;26638.80078125;8160.45166015625;0.0;933.9603881835941;490.0;79451;;;Calculated values ==>;1549697917.843;347.56000000000006;291.96000000000004;285.26000000000005;285.26000000000005;284.96000000000004;278.66;274.1680685717883;292.46000000000004;275.86;277.46000000000004;276.66;336.56;333.66;277.06;280.76000000000005;297.66;297.36;298.16;292.16;292.76000000000005;292.36;;322.16;275.86;240.39332010688793;261.6868853414304;274.1680685717883;293.06;5530000.0;3579999.9999999995;3660000.0;1300000.0;3629999.9999999995;2540000.0;5540000.0;0.024;0.014166666666666666;0.11333333333333333;0.0105;0.021;0.045;;8160.45166015625;0.0;933.9603881835941;26638.80078125;507231.5048610039;411644.6103821836;229598.38604346747;229598.38604346747;228723.69426592367;430280.9020939914;457686.21237540204;456399.65931981895;473501.9964771252;520542.3126342151;517571.8227706635;455911.1581010222;460375.3435875911;465160.9749554807;465494.84668458975;430432.9660279302;412420.9545810112;458102.21622996335;457547.2421668356;;205710.24989127388;472727.1298661593;202441.38728245362;215114.65337092674;274.1466914750706;1227980.4271576572;448148.8177525939;83047.14524962693;0.0;0;58;69;0;0;0;0;2;25;24;522812996804.39325;192473946094.90283;365717005089.5563;28781.93749756807;2838.00029712891;255.17016216468585;10909.466495815897;972423.3424841281;436158.565054863;25125.911498966987;300916.92948026606;4.704490430526265;0.2584404128154214
2379;2019-02-09 08:39:37.874;745;190;121;121;117;56;193;27;47;35;629;603;43;79;246;242;250;192;199;196;192;27;557;359;366;132;363;258;558;-2.0;80.0;826.0;93.0;126.0;0;64;60;1;0;0;0;0;0;0;1;0;0;0;0;27205.0859375;8718.7763671875;0.0;968.861328125;490.0;79452;;;Calculated values ==>;1549697977.874;347.66;292.16;285.26000000000005;285.26000000000005;284.86;278.76000000000005;274.27422755570615;292.46000000000004;275.86;277.86;276.66;336.06;333.46000000000004;277.46000000000004;281.06;297.76000000000005;297.36;298.16;292.36;292.76000000000005;292.36;;322.16;275.86;240.83765695389522;262.23063862743834;274.27422755570615;293.06;5570000.0;3590000.0;3660000.0;1320000.0;3629999.9999999995;2580000.0;5580000.0;0.0;0.013333333333333334;0.13766666666666666;0.015500000000000002;0.021;0.021;;8718.7763671875;0.0;968.861328125;27205.0859375;506997.3756118314;410661.08281804813;229509.1193438645;229509.1193438645;228348.03800550848;430214.79039162316;457686.21237540204;456231.8107227515;473242.3297776949;519699.84668821876;517028.39272149396;455740.0746669138;460112.64916307066;465292.22471119097;465349.75327765616;429388.5185910663;411465.9254258662;458102.21622996335;457547.2421668356;;205710.24989127388;472465.0996282349;202679.42783638622;229509.1193438645;274.24371626798796;1228429.3580425193;448289.55066093104;83063.01029000375;0.0;0;58;69;0;0;0;0;2;25;24;523032710264.8959;192552586705.08273;365870684449.90784;34905.71137735628;4181.677912773655;238.9679088693345;4788.800579282393;972954.3471033443;436217.09259702725;25130.031443773947;301047.815962619;4.553758012608937;0.32469142172791793
2380;2019-02-09 08:40:37.874;746;191;121;120;117;57;193;27;49;35;627;601;45;81;246;242;250;193;199;196;192;27;558;360;366;133;365;260;558;-2.0;82.0;730.0;65.0;126.0;0;67;69;1;0;0;0;0;0;0;1;0;0;0;0;27863.720703125;9254.2880859375;0.0;988.3128051757809;489.0;79453;;;Calculated values ==>;1549698037.874;347.76;292.26000000000005;285.26000000000005;285.16;284.86;278.86;274.38016830617;292.46000000000004;275.86;278.06;276.66;335.86;333.26000000000005;277.66;281.26000000000005;297.76000000000005;297.36;298.16;292.46000000000004;292.76000000000005;292.36;;322.06;275.86;241.05796691057077;262.5002047102346;274.38016830617;293.06;5580000.0;3600000.0;3660000.0;1330000.0;3650000.0;2600000.0;5580000.0;0.0;0.013666666666666666;0.12166666666666666;0.010833333333333334;0.021;0.021;;9254.2880859375;0.0;988.3128051757809;27863.720703125;507032.7334550633;411066.4166422016;229509.1193438645;229217.66210903795;228348.03800550848;430148.3826014536;457686.21237540204;456148.38543321594;473112.1826642056;519328.55212950247;516652.8438246443;455655.026436199;460041.4030213728;465000.999999308;465204.3799370688;429123.7668775116;411859.8641199572;458102.21622996335;457547.2421668356;;205292.2597576877;472333.7623376517;202955.81564869932;229509.1193438645;274.3555144120456;1228888.2647645245;448439.3261980404;83079.32007444793;0.0;0;58;69;0;0;0;0;2;25;24;523252310264.8959;192632086705.08273;366026084449.90784;30805.09599044952;2918.2610891303175;235.94000435324307;4788.800579282393;973501.9371647426;436276.25875537645;25133.98900971747;301127.629305607;3.783033047478617;0.2573327789409536
2381;2019-02-09 08:41:37.834;747;192;120;119;115;57;193;27;51;35;627;601;46;79;247;242;250;194;199;196;192;27;560;359;366;133;364;265;560;-2.0;81.0;1172.0;60.0;126.0;0;69;88;1;0;0;0;0;0;0;1;0;0;0;0;28861.4375;10349.3125;0.0;1019.7660522460901;485.0;79454;;;Calculated values ==>;1549698097.834;347.86;292.36;285.16;285.06;284.66;278.86;274.27422755570615;292.46000000000004;275.86;278.26000000000005;276.66;335.86;333.26000000000005;277.76000000000005;281.06;297.86;297.36;298.16;292.56;292.76000000000005;292.36;;321.66;275.86;241.05796691057077;263.1675429290057;274.27422755570615;293.06;5600000.0;3590000.0;3660000.0;1330000.0;3640000.0;2650000.0;5600000.0;0.0;0.013500000000000002;0.19533333333333333;0.01;0.021;0.021;;10349.3125;0.0;1019.7660522460901;28861.4375;506978.4055568195;410571.86841490306;229173.8172947154;228883.60361819004;227730.45180100927;430214.79039162316;457686.21237540204;455568.38231598947;473112.1826642056;518912.54774178466;516227.38429526956;454944.76933570666;459014.646969787;465278.15030523995;465349.75327765616;428589.7345740601;411379.88356091734;458102.21622996335;457547.2421668356;;203620.32615720207;472333.7623376517;202720.17107861588;229173.8172947154;274.2595233942737;1229360.65927675;448602.58062746824;83096.04290894343;0.0;0;58;69;0;0;0;0;2;25;24;523471763865.0355;192711833505.13348;366183479450.008;49389.683928366976;2696.135912590358;232.3329886774269;4795.841922314524;974169.7814712692;436323.01420599275;25137.888683145244;301207.4480784905;5.02362566055679;0.34771251190026264
2382;2019-02-09 08:42:37.865;746;194;119;119;114;55;194;28;49;36;630;603;46;73;247;242;250;196;199;196;192;28;557;361;366;134;366;270;557;0.0;83.0;1026.0;126.0;126.0;0;72;99;1;0;0;0;0;0;0;1;0;0;0;0;29644.130859375;10926.0673828125;0.0;1061.59436035156;481.0;79455;;;Calculated values ==>;1549698157.865;347.76;292.56;285.06;285.06;284.56;278.66;274.4858918419099;292.56;275.96000000000004;278.06;276.76000000000005;336.16;333.46000000000004;277.76000000000005;280.46000000000004;297.86;297.36;298.16;292.76000000000005;292.76000000000005;292.36;;321.26000000000005;275.96000000000004;241.2770596917726;263.82572766246335;274.4858918419099;293.06;5570000.0;3610000.0;3660000.0;1340000.0;3660000.0;2700000.0;5570000.0;0.0;0.013833333333333333;0.17099999999999999;0.021;0.021;0.021;;10926.0673828125;0.0;1061.59436035156;29644.130859375;507122.5010106834;412673.55452819855;228948.7842775292;228948.7842775292;227506.02080277732;430081.6785162784;457825.0308446583;454479.2919047325;473079.2034362849;518805.64296614955;516008.02583208703;454100.0146705789;457478.62230173027;464986.8782582178;465058.7251422519;429388.5185910663;413424.6012876412;458102.21622996335;457547.2421668356;;201948.4348523538;472299.7188790419;203195.3059146617;228948.7842775292;274.45290941496006;1229848.4575778982;448779.96706185635;83113.39654043208;0.0;0;58;69;0;0;0;0;2;25;24;523691477324.6655;192791974889.99854;366344062374.7376;42969.56160430211;5651.192672251985;220.834189364047;4800.567615675434;974939.8395072741;436392.61121730285;25141.667027425687;301287.45947571343;4.474780589482591;0.33185658083565084
2383;2019-02-09 08:43:37.825;743;192;119;118;113;54;194;28;36;36;637;607;37;68;247;242;250;193;199;196;192;28;552;359;366;134;364;274;552;-1.0;83.0;847.0;35.0;126.0;0;74;98;1;0;0;0;0;0;0;1;0;0;0;0;29426.3046875;10802.83984375;0.0;1092.70031738281;476.0;79456;;;Calculated values ==>;1549698217.825;347.46000000000004;292.36;285.06;284.96000000000004;284.46000000000004;278.56;274.27422755570615;292.56;275.96000000000004;276.76000000000005;276.76000000000005;336.86;333.86;276.86;279.96000000000004;297.86;297.36;298.16;292.46000000000004;292.76000000000005;292.36;;320.76000000000005;275.96000000000004;241.2770596917726;264.3458800820626;274.27422755570615;293.06;5520000.0;3590000.0;3660000.0;1340000.0;3640000.0;2740000.0;5520000.0;0.0;0.013833333333333333;0.1411666666666667;0.005833333333333333;0.021;0.021;;10802.83984375;0.0;1092.70031738281;29426.3046875;507196.47068902483;413998.2807911148;229058.50713763945;228767.29854100602;227322.99139274858;430214.79039162316;457825.0308446583;452130.5761644936;473079.2034362849;519197.6838554344;516082.22188011825;452259.67901063577;456202.5800313555;465278.15030523995;465349.75327765616;430690.5467801864;414359.1762267576;458102.21622996335;457547.2421668356;;199858.6285646581;472299.7188790419;202727.1492325798;229058.50713763945;274.26223028097075;1230340.3830386822;448960.92057270824;83131.33702778751;0.0;0;58;69;0;0;0;0;2;25;24;523910930924.8052;192872321290.04965;366507153574.8414;35207.45043522184;1572.5066562710288;225.9172926557655;4798.263435613119;975590.8802912841;436452.7685800826;25145.387474492207;301367.3964076858;3.5142698232696943;0.22965305048929707
2384;2019-02-09 08:44:37.866;734;189;119;118;112;52;194;28;38;36;644;613;36;61;246;243;250;190;199;197;192;28;549;358;366;134;363;277;548;94.0;80.0;761.0;0.0;126.0;0;76;98;1;0;0;0;0;0;0;1;0;0;0;0;29216.6171875;10687.5546875;0.0;1115.80627441406;471.0;79457;;;Calculated values ==>;1549698277.866;346.56000000000006;292.06;285.06;284.96000000000004;284.36;278.36;274.1680685717883;292.56;275.96000000000004;276.96000000000004;276.76000000000005;337.56000000000006;334.46000000000004;276.76000000000005;279.26000000000005;297.76000000000005;297.46000000000004;298.16;292.16;292.86;292.36;;320.26000000000005;275.96000000000004;241.2770596917726;264.73235714968143;274.1680685717883;293.06;5490000.0;3579999.9999999995;3660000.0;1340000.0;3629999.9999999995;2770000.0;5480000.0;0.015666666666666666;0.013333333333333334;0.12683333333333333;0.0;0.021;0.03666666666666667;;10687.5546875;0.0;1115.80627441406;29216.6171875;506343.549961029;414529.21004869137;229147.2837524931;228855.16399015902;227119.0831788045;430280.9020939914;457825.0308446583;451862.30002300174;473079.2034362849;519675.1515175673;516451.2937227425;451602.07058080134;454818.76414995047;465292.22471119097;465625.14543771395;431455.14578501217;414883.2198629546;458240.58495806623;457547.2421668356;;197768.88456892778;472299.7188790419;202496.42290420205;217760.09775367784;274.1680685717883;1230829.4079922668;449140.12956932955;83149.75382556998;0.0;0;58;69;0;0;0;0;2;25;24;524130680984.40027;192952776229.90143;366672566529.5366;31627.90541456776;0.0;220.95901229410123;8792.195295149117;976148.2221792262;436465.8817567458;25149.11398840555;301480.7276203456;3.443176892848368;0.18021979426994586
2385;2019-02-09 08:45:37.866;722;195;120;119;114;51;194;29;46;36;649;616;41;47;246;243;250;198;199;197;192;28;573;362;366;133;367;253;566;0.0;83.0;1326.0;137.0;126.0;0;76;1;1;0;1;0;0;0;0;1;0;0;0;0;37996.4296875;19666.732421875;0.0;993.4177856445309;465.0;79458;;;Calculated values ==>;1549698337.866;345.36;292.66;285.16;285.06;284.56;278.26000000000005;274.5913991737795;292.56;276.06;277.76000000000005;276.76000000000005;338.06000000000006;334.76000000000005;277.26000000000005;277.86;297.76000000000005;297.46000000000004;298.16;292.96000000000004;292.86;292.36;;319.66;275.96000000000004;241.05796691057077;261.54996906429363;274.5913991737795;293.06;5730000.0;3620000.0000000005;3660000.0;1330000.0;3670000.0000000005;2530000.0;5660000.0;0.0;0.013833333333333333;0.221;0.022833333333333334;0.021;0.021;;19666.732421875;0.0;993.4177856445309;37996.4296875;502620.36362822604;409044.58447798504;229043.58133857185;228754.67999578212;227321.39186539224;430014.67791919125;457825.0308446583;456928.0333177049;473209.4130839679;522157.13131920516;518782.9467491673;456320.04435671825;457049.3559172767;464708.6425554581;465044.1086722825;424957.6849013146;410318.14470241225;458240.58495806623;457547.2421668356;;195261.2709748474;472431.1216696904;203468.5077096424;229043.58133857185;274.5632441089101;1231389.516716225;449393.0819619077;83167.33069273713;0.0;0;58;70;0;0;0;0;2;25;24;524350280984.40027;193032876229.90143;366831566529.5366;56014.555159381816;6141.313018754429;202.5136394181494;4798.576877393539;976878.5760173425;436517.05936523544;25152.642927169818;301593.9840551168;3.250555200247541;0.24253448146700807
2386;2019-02-09 08:46:37.866;732;194;119;118;112;49;194;30;45;36;641;613;37;41;247;242;250;196;199;197;192;29;555;360;366;133;364;243;550;-3.0;82.0;1036.0;49.0;126.0;0;75;1;1;0;1;0;0;0;0;1;0;0;0;0;37506.08203125;19171.15625;0.0;948.9009399414059;452.0;79459;;;Calculated values ==>;1549698397.866;346.36;292.56;285.06;284.96000000000004;284.36;278.06;274.38016830617;292.56;276.16;277.66;276.76000000000005;337.26;334.46000000000004;276.86;277.26000000000005;297.86;297.36;298.16;292.76000000000005;292.86;292.36;;318.36;276.06;241.05796691057077;260.1585393101385;274.38016830617;293.06;5550000.0;3600000.0;3660000.0;1330000.0;3640000.0;2430000.0;5500000.0;0.0;0.013666666666666666;0.17266666666666666;0.008166666666666666;0.021;0.021;;19171.15625;0.0;948.9009399414059;37506.08203125;505548.3158924124;415497.79424610164;229102.78328135208;228811.12109001927;227077.643890442;430148.3826014536;457825.0308446583;458417.55353033816;473209.4130839679;522154.6657172212;519309.79372894636;457465.60803426674;457942.23701191135;465278.15030523995;465204.3799370688;429913.61039656383;416182.2575204337;458240.58495806623;457547.2421668356;;189828.38726562503;472528.46462518856;202988.7075668728;229102.78328135208;274.3682570185723;1232018.7043138812;449716.7310341733;83183.51668211701;0.0;0;58;70;0;0;0;0;2;25;24;524569880984.40027;193112676229.90143;366980366529.5366;44104.04740302502;2201.2413493095787;187.66182264044525;4797.333636595154;977712.8977053625;436586.580651636;25155.894389353638;301673.94997606665;2.549211651208014;0.17321614828164933
2387;2019-02-09 08:47:37.877;752;188;120;119;111;47;194;29;40;37;627;604;32;39;246;243;250;190;199;197;192;29;536;358;366;132;362;246;535;-2.0;86.0;1045.0;0.0;126.0;0;73;100;1;0;0;0;0;0;0;1;0;0;0;0;29405.384765625;10758.9052734375;0.0;968.7655639648441;443.0;79460;;;Calculated values ==>;1549698457.877;348.36;291.96000000000004;285.16;285.06;284.26000000000005;277.86;274.1680685717883;292.56;276.06;277.16;276.86;335.86;333.56;276.36;277.06;297.76000000000005;297.46000000000004;298.16;292.16;292.86;292.36;;317.46000000000004;276.06;240.83765695389522;260.58029834229245;274.1680685717883;293.06;5360000.0;3579999.9999999995;3660000.0;1320000.0;3620000.0000000005;2460000.0;5350000.0;0.0;0.014333333333333333;0.17416666666666666;0.0;0.021;0.021;;10758.9052734375;0.0;968.7655639648441;29405.384765625;509731.34119683946;419048.0266738832;229738.224994;229442.15797420748;227103.96791872862;430280.9020939914;457825.0308446583;457339.8851342186;473436.4806182908;520486.2394948642;518142.5267314758;456377.84301490715;457219.9348226582;465437.41611875535;465625.14543771395;434638.04222951946;419659.9290216172;458240.58495806623;457547.2421668356;;186067.36719380575;472659.50235634967;202496.42290420205;229738.224994;274.1680685717883;1232576.4020978273;449966.1939406683;83199.50016612616;0.0;0;58;70;0;0;0;0;2;25;24;524789521244.9727;193192190805.10867;367127093424.919;44385.23633839455;0.0;214.68628931326538;4783.989360629548;978450.4435970911;436604.92769260233;25159.24790499383;301753.8089727173;4.210888306213393;0.2676286038205187
2388;2019-02-09 08:48:37.867;763;176;121;120;111;45;194;27;40;36;618;598;33;55;244;244;250;177;199;197;192;26;531;352;366;132;357;260;531;368.0;85.0;54.0;70.0;126.0;0;70;100;1;0;0;0;0;0;0;1;0;0;0;0;29207.041015625;10534.51171875;0.0;1015.04028320312;442.0;79461;;;Calculated values ==>;1549698517.867;349.46000000000004;290.76000000000005;285.26000000000005;285.16;284.26000000000005;277.66;273.5264737036516;292.56;275.86;277.16;276.76000000000005;334.96000000000004;332.96000000000004;276.46000000000004;278.66;297.56;297.56;298.16;290.86;292.86;292.36;;317.36;275.76000000000005;240.83765695389522;262.5002047102346;273.5264737036516;293.06;5310000.0;3520000.0000000005;3660000.0;1320000.0;3570000.0000000005;2600000.0;5310000.0;0.06133333333333334;0.014166666666666666;0.009000000000000001;0.011666666666666665;0.021;0.08233333333333334;;10534.51171875;0.0;1015.04028320312;29207.041015625;511512.32644902775;416678.54877821833;230129.9456911676;229831.97750928003;227189.27614161326;430671.36484660726;457825.0308446583;455036.06532937;473339.41292369686;518403.09683884383;516343.6697330757;454165.1702643625;456885.48860860226;465899.65062480443;466617.12829396635;435810.9235846092;417006.1227300886;458240.58495806623;457547.2421668356;;185649.48583044452;472367.87413283327;200782.2455763816;208267.69135464684;273.47233126698893;1233064.7575732684;450143.6095081078;83216.02912623595;0.0;0;58;70;0;0;0;0;2;25;24;525009084645.0076;193271377605.12128;367278868124.9431;2288.284377776896;3168.498999825269;266.40134543904156;20524.016350203543;978839.3247787867;436631.3274502453;25163.256300440135;301964.6738703332;2.2725730893117015;0.024130344081001266
2389;2019-02-09 08:49:37.848;755;177;122;121;112;45;194;24;39;35;621;598;35;62;242;244;250;179;199;197;192;23;544;351;366;131;356;258;545;137.0;86.0;554.0;0.0;126.0;0;67;100;1;0;0;0;0;0;0;1;0;0;0;0;29390.154296875;10833.326171875;0.0;986.131225585938;447.0;79462;;;Calculated values ==>;1549698577.848;348.66;290.86;285.36;285.26000000000005;284.36;277.66;273.4187578820637;292.56;275.56;277.06;276.66;335.26000000000005;332.96000000000004;276.66;279.36;297.36;297.56;298.16;291.06;292.86;292.36;;317.86;275.46000000000004;240.61611355647437;262.23063862743834;273.4187578820637;293.06;5440000.0;3510000.0;3660000.0;1310000.0;3560000.0;2580000.0;5450000.0;0.022833333333333334;0.014333333333333333;0.09233333333333334;0.0;0.021;0.043833333333333335;;10833.326171875;0.0;986.131225585938;29390.154296875;509396.31845159084;248228.8882744177;230097.95066292048;229802.5997692802;227181.61820714;430735.4089219946;457825.0308446583;455246.7572435928;473372.2673856561;518878.54489157855;516513.89276406646;454751.82338565396;458062.3058009886;465784.1997128528;466759.817364949;432703.48099635256;412077.96003992134;458240.58495806623;457547.2421668356;;187738.9118479558;472207.82270811964;200656.79144527;214761.6814126615;273.4187578820637;1233552.9129022837;450321.61843635456;83232.70027459176;0.0;0;58;70;0;0;0;0;2;25;24;525228615104.81213;193350252620.05106;367434218914.8048;23507.140175378474;0.0;295.6324670421809;10642.100413057964;979054.2185786124;436657.7232472369;25167.938432395193;302224.3092658766;2.914251635855812;0.12673092507005754
