;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2390;2019-02-09 08:50:37.858;745;183;124;123;115;46;194;24;37;35;624;599;35;63;242;245;250;186;199;197;192;22;553;353;366;131;358;252;553;133.0;84.0;423.0;96.0;126.0;0;63;100;1;0;0;0;0;0;0;1;0;0;0;0;29629.35546875;11055.572265625;0.0;942.818481445312;451.0;79463;;;Calculated values ==>;1549698637.858;347.66;291.46000000000004;285.56;285.46000000000004;284.66;277.76000000000005;273.6339639331285;292.56;275.56;276.86;276.66;335.56;333.06;276.66;279.46000000000004;297.36;297.66;298.16;291.76000000000005;292.86;292.36;;318.26000000000005;275.36;240.61611355647437;261.41265627149306;273.6339639331285;293.06;5530000.0;3529999.9999999995;3660000.0;1310000.0;3579999.9999999995;2520000.0;5530000.0;0.022166666666666668;0.014;0.07050000000000001;0.016;0.021;0.04316666666666667;;11055.572265625;0.0;942.818481445312;29629.35546875;507356.2708181605;250135.18551670175;230503.67282818444;230208.5486171172;227877.23655417704;430607.02586249536;457825.0308446583;455997.1873575369;473372.2673856561;519684.6558881796;517125.65402733884;455753.1787349472;459136.37690239534;465494.84668458975;466603.0246390479;430432.9660279302;411295.1934201282;458240.58495806623;457547.2421668356;;189410.48811896544;472110.68294196425;200998.1027532229;215352.16387077176;273.5612917629104;1234044.8241217937;450504.05632455257;83248.77753457794;0.0;0;58;70;0;0;0;0;2;25;24;525448251704.7772;193428865720.03857;367587244414.7805;17977.435464604143;4337.801283019861;267.9288165092281;10454.754213113423;979399.9809930235;436693.87761598034;25172.635559148046;302400.1456889204;2.753529241853841;0.15188696620841696
2391;2019-02-09 08:51:37.838;743;189;125;124;118;48;194;25;36;34;623;597;34;62;243;244;250;191;199;197;192;23;556;355;366;132;360;245;556;-2.0;81.0;559.0;181.0;126.0;0;62;100;1;0;0;0;0;0;0;1;0;0;0;0;29643.404296875;11186.076171875;0.0;902.6055297851559;455.0;79464;;;Calculated values ==>;1549698697.838;347.46000000000004;292.06;285.66;285.56;284.96000000000004;277.96000000000004;273.8482719121499;292.56;275.66;276.76000000000005;276.56;335.46000000000004;332.86;276.56;279.36;297.46000000000004;297.56;298.16;292.26000000000005;292.86;292.36;;318.66;275.46000000000004;240.83765695389522;260.44013211722256;273.8482719121499;293.06;5560000.0;3550000.0;3660000.0;1320000.0;3600000.0;2450000.0;5560000.0;0.0;0.013500000000000002;0.09316666666666666;0.030166666666666668;0.021;0.021;;11186.076171875;0.0;902.6055297851559;29643.404296875;506836.98939841863;411156.2656500391;230729.5810182014;230434.3282299751;228680.306219478;430477.46260093397;457825.0308446583;457022.19049518585;473145.2311080622;520161.5167782184;517512.74723437073;456782.0774082092;460113.4595482426;465335.1870322967;466187.4538382608;429651.79188401694;411946.55931517074;458240.58495806623;457547.2421668356;;191082.09718829524;472076.1002201579;201448.24452401316;230729.5810182014;273.7462151489107;1234538.5991401095;450689.3416125672;83264.15094183193;0.0;0;58;70;0;0;0;0;2;25;24;525667778504.84705;193507739420.06366;367736294714.82794;23810.97263298092;8163.940313500367;239.02063967942374;4763.1708841213185;979748.1016483693;436798.0240689245;25176.858729758027;302526.9194594235;3.0588202570677256;0.24831864159804976
2392;2019-02-09 08:52:37.869;749;191;124;124;119;50;194;26;36;35;616;593;33;63;244;244;250;193;199;197;192;25;549;358;366;141;363;244;550;0.0;83.0;858.0;260.0;126.0;0;96;83;1;0;0;0;0;0;0;1;0;0;0;0;28503.51171875;9991.55859375;0.0;1038.58642578125;458.0;79465;;;Calculated values ==>;1549698757.869;348.06000000000006;292.26000000000005;285.56;285.56;285.06;278.16;274.1680685717883;292.56;275.76000000000005;276.76000000000005;276.66;334.76000000000005;332.46000000000004;276.46000000000004;279.46000000000004;297.56;297.56;298.16;292.46000000000004;292.86;292.36;;318.96000000000004;275.66;242.77792619122317;260.2995467637923;274.1680685717883;293.06;5490000.0;3579999.9999999995;3660000.0;1410000.0;3629999.9999999995;2440000.0;5500000.0;0.0;0.013833333333333333;0.143;0.043333333333333335;0.021;0.021;;9991.55859375;0.0;1038.58642578125;28503.51171875;508211.1780838057;414443.2327276156;230573.56230372956;230573.56230372956;229102.78328135208;430280.9020939914;457825.0308446583;457184.4154580674;472063.34231996303;519531.93726781383;517189.3763978842;456824.9666708395;460386.28536087857;465029.61547741666;465755.3386178344;431455.14578501217;415150.1171397334;458240.58495806623;457547.2421668356;;192335.8262164488;471077.96398673364;202267.26515228822;230573.56230372956;274.0790080442862;1235023.407127534;450865.9130834664;83280.33589934421;0.0;0;58;70;0;0;0;0;2;25;24;525887491964.47705;193589681734.92566;367883070509.58075;36453.15249372642;11648.463616159303;225.55289625968965;4766.447277125227;980250.5621607845;436963.2127381326;25180.7321761315;302606.37397426716;4.813501199599546;0.40839826517737904
2393;2019-02-09 08:53:37.879;757;188;124;123;119;51;194;28;36;35;601;584;33;79;245;243;250;190;199;197;192;26;549;358;366;145;363;249;550;-1.0;83.0;772.0;220.0;126.0;0;99;81;1;0;0;0;0;0;0;1;0;0;0;0;28404.509765625;9826.4951171875;0.0;1047.10864257812;462.0;79466;;;Calculated values ==>;1549698817.879;348.86;291.96000000000004;285.56;285.46000000000004;285.06;278.26000000000005;274.1680685717883;292.56;275.96000000000004;276.76000000000005;276.66;333.26000000000005;331.56;276.46000000000004;281.06;297.66;297.46000000000004;298.16;292.16;292.86;292.36;;319.36;275.76000000000005;243.61107973660833;260.9983114674233;274.1680685717883;293.06;5490000.0;3579999.9999999995;3660000.0;1450000.0;3629999.9999999995;2490000.0;5500000.0;0.0;0.013833333333333333;0.12866666666666665;0.03666666666666667;0.021;0.021;;9826.4951171875;0.0;1047.10864257812;28404.509765625;509202.7604132283;413351.9237643686;230573.56230372956;230277.70356738323;229102.78328135208;430280.9020939914;457825.0308446583;456369.25405053544;471533.705207396;517583.79630703793;515844.40045797755;456005.48364899337;461499.10041700106;465160.9749554807;465625.14543771395;431455.14578501217;414083.7466353395;458240.58495806623;457547.2421668356;;194007.49548133422;470641.3097209141;202298.5126148613;230573.56230372956;274.09115995285407;1235497.7196787472;451031.0910561059;83297.71958837648;0.0;0;58;70;0;0;0;0;2;25;24;526107128564.44214;193675496034.91202;368030995159.55725;32690.435398056736;9839.235893888603;240.304354903805;4766.447277125227;980826.8547592188;437142.306744715;25184.614966914538;302685.82800233795;4.371726611913898;0.3612942786241242
2394;2019-02-09 08:54:40.864;763;188;125;124;119;52;194;27;37;35;587;574;34;88;245;243;250;190;199;197;192;26;551;358;366;146;363;253;552;-1.0;82.0;866.0;203.0;126.0;0;1;81;1;0;0;0;0;0;0;1;0;1;0;0;29420.42578125;9845.08984375;0.0;2152.7587890625;465.0;79467;;;Calculated values ==>;1549698880.864;349.46000000000004;291.96000000000004;285.66;285.56;285.06;278.36;274.1680685717883;292.56;275.86;276.86;276.66;331.86;330.56;276.56;281.96000000000004;297.66;297.46000000000004;298.16;292.16;292.86;292.36;;319.66;275.76000000000005;243.81672145450628;261.54996906429363;274.1680685717883;293.06;5510000.0;3579999.9999999995;3660000.0;1460000.0;3629999.9999999995;2530000.0;5520000.0;0.0;0.013666666666666666;0.14433333333333334;0.03383333333333333;0.021;0.021;;9845.08984375;0.0;2152.7587890625;29420.42578125;509769.17553175887;412510.35525449144;230823.145097764;230526.9083737572;229058.50713763945;430280.9020939914;457825.0308446583;455831.97230811114;471400.74093632615;515809.71285983716;514474.18847757345;455464.9164419806;461950.70686999115;465160.9749554807;465625.14543771395;430946.7570393894;413263.53111073095;458240.58495806623;457547.2421668356;;195261.2709748474;470506.91766066244;202326.6884561574;230823.145097764;274.10211521972604;1236003.567397239;451203.1764424102;83325.71176207218;0.0;0;58;70;0;0;0;0;2;25;25;526337653664.9308;193767139210.1063;368189087509.8924;36589.26263596533;9073.431088085754;241.67075435833206;4761.206038450503;981432.9077855969;437307.75317976845;25188.83124501471;302769.17511974816;4.2228879582874885;0.3404841928804081
2395;2019-02-09 08:55:37.840;765;189;125;125;119;53;194;26;38;33;549;538;35;112;246;243;250;191;199;197;192;26;554;359;366;138;364;257;554;-1.0;84.0;661.0;233.0;126.0;0;1;91;1;0;0;0;0;0;0;1;0;1;0;0;29799.962890625;10474.3779296875;0.0;1914.86535644531;467.0;79468;;;Calculated values ==>;1549698937.84;349.66;292.06;285.66;285.66;285.06;278.46000000000004;274.27422755570615;292.56;275.76000000000005;276.96000000000004;276.46000000000004;328.06;326.96000000000004;276.66;284.36;297.76000000000005;297.46000000000004;298.16;292.26000000000005;292.86;292.36;;319.86;275.76000000000005;242.14157278889297;262.0952818180154;274.27422755570615;293.06;5540000.0;3590000.0;3660000.0;1380000.0;3640000.0;2570000.0;5540000.0;0.0;0.014;0.11016666666666668;0.03883333333333334;0.021;0.021;;10474.3779296875;0.0;1914.86535644531;29799.962890625;509753.66719701275;412035.40644734737;230776.24032262436;230776.24032262436;229014.4531857927;430214.79039162316;457825.0308446583;455290.22753941757;472262.261994151;511546.21992341185;510408.0908033546;454919.80551571876;464174.2743538604;465146.75317812245;465480.30547409743;430173.9942474147;412801.4708678641;458240.58495806623;457547.2421668356;;196097.13278094304;471575.67402331997;202579.13820956234;230776.24032262436;274.2047890390574;1236472.1980715485;451363.9711635837;83357.90022771548;0.0;0;58;70;0;0;0;0;2;25;25;526546185824.31647;193848045129.86795;368334376309.46436;27840.338341172388;10446.03214076759;243.21532731370849;4762.191038728436;981942.7606931607;437462.2171983311;25192.66831019637;302844.53693506354;3.4943035541515512;0.29674132840427786
2396;2019-02-09 08:56:37.880;766;191;126;125;119;53;194;26;32;33;542;534;31;114;246;243;250;193;199;197;192;26;555;359;366;136;364;257;556;0.0;80.0;763.0;221.0;126.0;0;1;94;1;0;0;0;0;0;0;1;0;1;0;0;30012.791015625;10690.4345703125;0.0;1923.13781738281;467.0;79469;;;Calculated values ==>;1549698997.88;349.76;292.26000000000005;285.76000000000005;285.66;285.06;278.46000000000004;274.27422755570615;292.56;275.76000000000005;276.36;276.46000000000004;327.36;326.56;276.26000000000005;284.56;297.76000000000005;297.46000000000004;298.16;292.46000000000004;292.86;292.36;;319.86;275.76000000000005;241.71165711629368;262.0952818180154;274.27422755570615;293.06;5550000.0;3590000.0;3660000.0;1360000.0;3640000.0;2570000.0;5560000.0;0.0;0.013333333333333334;0.12716666666666668;0.036833333333333336;0.021;0.021;;10690.4345703125;0.0;1923.13781738281;30012.791015625;509789.9166924074;411946.55931517074;231025.6995469264;230729.5810182014;228970.61932335712;430214.79039162316;457825.0308446583;454548.466256717;472525.0707617092;510822.13108750596;509993.8465346085;454424.480022519;464408.48477633414;465146.75317812245;465480.30547409743;429913.61039656383;412715.6717894541;458240.58495806623;457547.2421668356;;196097.13278094304;471840.61823089625;202604.35757275773;231025.6995469264;274.21458028597675;1236970.969982175;451540.4621839641;83389.90490984399;0.0;0;58;70;0;0;0;0;2;25;25;526765932225.04944;193930299930.14233;368488679109.97906;32038.89248764349;9916.868934241436;229.30584809479615;4756.952395018093;982442.0869474598;437632.0211684174;25196.608611788895;302923.9160147397;3.721548362523397;0.3087299031836319
2397;2019-02-09 08:57:37.861;768;191;125;125;118;53;194;26;26;32;559;549;25;115;246;243;250;193;199;197;192;25;551;360;366;134;364;257;551;-1.0;82.0;777.0;204.0;126.0;0;1;94;1;0;0;0;0;0;0;1;0;1;0;0;29941.701171875;10614.0654296875;0.0;1942.8740234375;466.0;79470;;;Calculated values ==>;1549699057.861;349.96000000000004;292.26000000000005;285.66;285.66;284.96000000000004;278.46000000000004;274.38016830617;292.56;275.76000000000005;275.76000000000005;276.36;329.06;328.06;275.66;284.66;297.76000000000005;297.46000000000004;298.16;292.46000000000004;292.86;292.36;;319.76000000000005;275.66;241.2770596917726;262.0952818180154;274.38016830617;293.06;5510000.0;3600000.0;3660000.0;1340000.0;3640000.0;2570000.0;5510000.0;0.0;0.013666666666666666;0.1295;0.034;0.021;0.021;;10614.0654296875;0.0;1942.8740234375;29941.701171875;510386.95853576035;414040.76927589084;230846.69031404497;230846.69031404497;228789.18240220204;430148.3826014536;457825.0308446583;453802.9740710638;472689.592463476;512579.5969087784;511546.21992341185;453678.3537726365;464525.4878103715;465146.75317812245;465335.1870322967;430946.7570393894;414757.0629070427;458240.58495806623;457547.2421668356;;195679.20071851107;472007.13841251616;202877.54302756194;230846.69031404497;274.32517985873176;1237470.432536716;451717.94346359774;83422.11147317979;0.0;0;58;70;0;0;0;0;2;25;25;526985462684.854;194011274280.07025;368642830279.8418;32494.843320133492;9150.406243088444;221.2591531420718;4760.7115889086035;982979.6977813543;437790.8648116665;25200.36213113822;303003.2047651441;3.713263130664269;0.3025748119933843
2398;2019-02-09 08:58:37.851;769;189;125;124;118;52;194;26;27;32;579;567;25;118;246;244;250;190;199;197;192;26;551;358;366;133;363;257;551;-1.0;85.0;606.0;189.0;126.0;0;1;97;1;0;0;0;0;0;0;1;0;1;0;0;30090.7734375;10773.1376953125;0.0;1950.74987792969;466.0;79471;;;Calculated values ==>;1549699117.851;350.06000000000006;292.06;285.66;285.56;284.96000000000004;278.36;274.1680685717883;292.56;275.76000000000005;275.86;276.36;331.06;329.86;275.66;284.96000000000004;297.76000000000005;297.56;298.16;292.16;292.86;292.36;;319.76000000000005;275.76000000000005;241.05796691057077;262.0952818180154;274.1680685717883;293.06;5510000.0;3579999.9999999995;3660000.0;1330000.0;3629999.9999999995;2570000.0;5510000.0;0.0;0.014166666666666666;0.10099999999999999;0.0315;0.021;0.021;;10773.1376953125;0.0;1950.74987792969;30090.7734375;510510.3770402374;413307.47646805906;230846.69031404497;230550.20476347918;228789.18240220204;430280.9020939914;457825.0308446583;453927.4872014058;472820.39598721155;514642.86254838656;513405.4485799797;453678.3537726365;464876.09208000125;465292.22471119097;465755.3386178344;430946.7570393894;413676.3280692049;458240.58495806623;457547.2421668356;;195679.20071851107;472236.3865531139;202357.58292552977;230846.69031404497;274.11412523539576;1237970.6197801034;451896.14045188564;83454.5529312187;0.0;0;58;70;0;0;0;0;2;25;25;527205026084.8889;194091360930.08298;368797004579.86633;25408.56033186348;8501.1823142689;244.66441041094745;4760.7115889086035;983462.1457238037;437937.93686690595;25204.24418038572;303082.5367341063;3.058429935147244;0.24950244876814864
2399;2019-02-09 08:59:37.881;769;188;125;124;117;50;194;26;31;32;597;583;27;120;245;244;250;190;199;197;192;25;551;357;366;132;362;258;551;-3.0;109.0;645.0;173.0;126.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;30253.892578125;10887.5771484375;0.0;1962.45166015625;466.0;79472;;;Calculated values ==>;1549699177.881;350.06000000000006;291.96000000000004;285.66;285.56;284.86;278.16;274.0616903277293;292.56;275.76000000000005;276.26000000000005;276.36;332.86;331.46000000000004;275.86;285.16;297.66;297.56;298.16;292.16;292.86;292.36;;319.76000000000005;275.66;240.83765695389522;262.23063862743834;274.0616903277293;293.06;5510000.0;3570000.0000000005;3660000.0;1320000.0;3620000.0000000005;2580000.0;5510000.0;0.0;0.018166666666666668;0.1075;0.028833333333333332;0.021;0.021;;10887.5771484375;0.0;1962.45166015625;30253.892578125;510510.3770402374;412934.04071806197;230846.69031404497;230550.20476347918;228498.54783370413;430346.717906069;457825.0308446583;454255.2369266638;472950.9869074988;516410.9621629571;514968.8343439448;453756.9605529044;464963.9781118674;465306.4224800408;465899.65062480443;430946.7570393894;413676.3280692049;458240.58495806623;457547.2421668356;;195679.20071851107;472270.6324499597;202090.59377655658;230846.69031404497;274.0057080428277;1238473.7434327689;452076.7366618093;83487.17924902694;0.0;0;58;70;0;0;0;0;2;25;25;527424735884.7842;194170900680.04507;368951581829.79266;27107.699138636526;7790.191115083122;313.7461262916856;4760.7115889086035;983900.0000369303;438073.76619280846;25208.89992823326;303161.9215998135;3.110681584012288;0.247478287618868
2400;2019-02-09 09:00:37.882;770;187;125;125;118;49;194;26;34;32;612;597;29;120;245;245;250;188;200;197;192;25;549;356;366;131;361;258;549;84.0;86.0;379.0;203.0;126.0;0;0;99;1;0;0;0;0;0;0;1;0;1;0;0;30155.681640625;10845.4970703125;0.0;1957.64111328125;465.0;79473;;;Calculated values ==>;1549699237.882;350.16;291.86;285.66;285.66;284.96000000000004;278.06;273.955091788801;292.56;275.76000000000005;276.56;276.36;334.36;332.86;276.06;285.16;297.66;297.66;298.16;291.96000000000004;292.86;292.36;;319.66;275.66;240.61611355647437;262.23063862743834;273.955091788801;293.16;5490000.0;3560000.0;3660000.0;1310000.0;3610000.0;2580000.0;5490000.0;0.014;0.014333333333333333;0.06316666666666666;0.03383333333333333;0.021;0.035;;10845.4970703125;0.0;1957.64111328125;30155.681640625;510807.6905021982;413396.8702782222;230893.96798110125;230893.96798110125;228833.11486510892;430412.23801567365;457825.0308446583;454627.8331398351;473081.36623795505;517953.86217873084;516410.9621629571;454006.31235741987;464963.9781118674;465451.58992337313;466173.27820480464;431455.14578501217;413764.2266525931;458240.58495806623;457547.2421668356;;195261.2709748474;472402.05409754877;201765.20120761523;219242.46127170685;273.8744069198586;1238977.164940869;452257.848631896;83519.84723322345;0.0;0;58;70;0;0;0;0;2;25;25;527644339544.5189;194249801994.94977;369106384409.60565;15972.489583718554;9156.546856109417;253.56984089800633;8340.667331329507;984259.0075925424;438214.99136277806;25213.627640081348;303271.10157698626;2.633984975282802;0.19804156400776735
2401;2019-02-09 09:01:37.842;770;187;126;125;118;49;194;25;36;32;624;608;32;121;245;245;250;189;199;197;193;25;551;356;366;130;361;256;551;172.0;86.0;754.0;201.0;126.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;30285.8515625;10909.787109375;0.0;1952.11413574219;465.0;79474;;;Calculated values ==>;1549699297.842;350.16;291.86;285.76000000000005;285.66;284.96000000000004;278.06;273.955091788801;292.56;275.66;276.76000000000005;276.36;335.56;333.96000000000004;276.36;285.26000000000005;297.66;297.66;298.16;292.06;292.86;292.46000000000004;;319.66;275.66;240.39332010688793;261.9595390733887;273.955091788801;293.06;5510000.0;3560000.0;3660000.0;1300000.0;3610000.0;2560000.0;5510000.0;0.028666666666666667;0.014333333333333333;0.12566666666666668;0.033499999999999995;0.021;0.049666666666666665;;10909.787109375;0.0;1952.11413574219;30285.8515625;510633.7498697487;412555.8353376608;231144.06173944077;230846.69031404497;228789.18240220204;430412.23801567365;457825.0308446583;455210.6132043254;473211.5349843978;519352.83559888694;517711.16817051976;454716.9444498576;465371.1009851913;465451.58992337313;466173.27820480464;430946.7570393894;413307.47646805906;458240.58495806623;457686.21237540204;;195261.2709748474;472533.2602288536;201851.2887801504;214236.82365555508;273.9079660197651;1239480.508598253;452439.0218041521;83552.40680612353;0.0;0;58;70;0;0;0;0;2;25;25;527863793144.65857;194328049794.99954;369260481609.7037;31838.821769304657;9067.846043531556;252.82968818906818;12091.319639752399;984657.1695690079;438366.76005707774;25217.84482282904;303441.25462414813;4.140197947872869;0.2790179833927558
2402;2019-02-09 09:02:37.863;772;187;126;125;118;49;194;24;38;32;632;616;34;123;244;246;250;189;199;197;193;24;548;357;366;129;362;254;548;132.0;85.0;767.0;223.0;126.0;0;0;94;1;0;0;0;0;0;0;1;0;1;0;0;29903.685546875;10559.0126953125;0.0;1933.90283203125;465.0;79475;;;Calculated values ==>;1549699357.863;350.36;291.86;285.76000000000005;285.66;284.96000000000004;278.06;274.0616903277293;292.56;275.56;276.96000000000004;276.36;336.36;334.76000000000005;276.56;285.46000000000004;297.56;297.76000000000005;298.16;292.06;292.86;292.46000000000004;;319.66;275.56;240.16925963744896;261.6868853414304;274.0616903277293;293.06;5480000.0;3570000.0000000005;3660000.0;1290000.0;3620000.0000000005;2540000.0;5480000.0;0.022000000000000002;0.014166666666666666;0.12783333333333333;0.03716666666666667;0.021;0.043000000000000003;;10559.0126953125;0.0;1933.90283203125;29903.685546875;511140.61864740687;413808.91226698237;231215.83839973132;230917.70107062737;228855.16399015902;430346.717906069;457825.0308446583;455788.79455217137;473341.49414492835;520337.6895599526;518699.452875298;455298.37176911125;465891.94230050733;465175.32018785755;466159.22355335305;431707.3629549263;414529.21004869137;458240.58495806623;457686.21237540204;;195261.2709748474;472567.4425401675;202080.6384410618;216309.4570255283;274.00183283929186;1239982.2636262155;452617.9910862509;83584.80161502172;0.0;0;58;70;0;0;0;0;2;25;25;528083470004.3235;194405776989.88098;369413535159.4702;32432.35928953684;10053.092885683427;243.3571661716619;10379.200480044572;985192.9502012924;438526.1569839833;25221.981160487394;303628.5744972111;4.251050101571314;0.30666941310420776
2403;2019-02-09 09:03:37.873;774;186;126;126;119;49;194;25;40;32;638;621;35;127;244;246;250;188;200;197;193;24;548;356;366;129;361;253;548;255.0;82.0;720.0;205.0;126.0;0;0;88;1;0;0;0;0;0;0;1;0;1;0;0;29789.208984375;10203.638671875;0.0;1937.6848144531198;465.0;79476;;;Calculated values ==>;1549699417.873;350.56000000000006;291.76000000000005;285.76000000000005;285.76000000000005;285.06;278.06;273.955091788801;292.56;275.66;277.16;276.36;336.96000000000004;335.26000000000005;276.66;285.86;297.56;297.76000000000005;298.16;291.96000000000004;292.86;292.46000000000004;;319.66;275.56;240.16925963744896;261.54996906429363;273.955091788801;293.16;5480000.0;3560000.0;3660000.0;1290000.0;3610000.0;2530000.0;5480000.0;0.042499999999999996;0.013666666666666666;0.12000000000000001;0.034166666666666665;0.021;0.0635;;10203.638671875;0.0;1937.6848144531198;29789.208984375;511386.47806490905;413442.3132566535;231215.83839973132;231215.83839973132;229147.2837524931;430412.23801567365;457825.0308446583;456198.1679234473;473341.49414492835;521033.4128638918;519294.7846027968;455587.36484581936;466497.4162266258;465320.7433433528;466302.76539371355;431707.3629549263;414171.1577566021;458240.58495806623;457686.21237540204;;195261.2709748474;472567.4425401675;201837.7837450445;211553.3608749409;273.9027026449563;1240479.787320695;452791.04201796575;83617.07022260902;0.0;0;58;70;0;0;0;0;2;25;25;528303106604.2886;194483189889.86868;369565660509.44604;30523.246101408342;9249.930008833368;239.6614710437644;15629.436070279282;985717.6676844744;438687.0423178327;25226.006986656103;303845.3492582023;4.582883712325216;0.2858928707209397
2404;2019-02-09 09:04:37.863;777;186;126;126;119;49;194;24;42;32;641;624;36;131;244;246;250;188;200;197;193;24;549;356;366;128;361;253;549;146.0;81.0;693.0;208.0;126.0;0;0;84;1;0;0;0;0;0;0;1;0;1;0;0;29561.220703125;9936.8125;0.0;1947.69494628906;467.0;79477;;;Calculated values ==>;1549699477.863;350.86;291.76000000000005;285.76000000000005;285.76000000000005;285.06;278.06;273.955091788801;292.56;275.56;277.36;276.36;337.26;335.56;276.76000000000005;286.26000000000005;297.56;297.76000000000005;298.16;291.96000000000004;292.86;292.46000000000004;;319.86;275.56;239.943914813709;261.54996906429363;273.955091788801;293.16;5490000.0;3560000.0;3660000.0;1280000.0;3610000.0;2530000.0;5490000.0;0.024333333333333332;0.013500000000000002;0.11549999999999999;0.034666666666666665;0.021;0.04533333333333334;;9936.8125;0.0;1947.69494628906;29561.220703125;511668.70679447585;413024.9693880693;231191.84880649296;231191.84880649296;229125.00534120802;430412.23801567365;457825.0308446583;456441.8272467007;473471.244710016;521339.97829112876;519601.78136849473;455709.7166268838;466958.19442109467;465320.7433433528;466302.76539371355;431455.14578501217;413764.2266525931;458240.58495806623;457686.21237540204;;196097.13278094304;472698.3688610173;201818.71709603086;215425.38840308314;273.89527094080574;1240974.2918036836;452958.8511382425;83649.44299092624;0.0;0;58;70;0;0;0;0;2;25;25;528522670004.3235;194560277039.88095;369717435209.47015;29408.969222402364;9390.49459451953;238.82740828765716;10982.490686745125;986217.0195730643;438842.35330007336;25229.99372941661;304067.0783535367;4.208906607027595;0.29500987096916303
2405;2019-02-09 09:05:37.864;780;186;126;125;120;50;194;25;44;32;644;627;38;135;244;247;250;188;200;197;193;24;548;356;366;128;361;254;549;320.0;83.0;767.0;219.0;126.0;0;0;82;1;0;0;0;0;0;0;1;0;1;0;0;29355.33203125;9842.953125;0.0;1961.40979003906;469.0;79478;;;Calculated values ==>;1549699537.864;351.16;291.76000000000005;285.76000000000005;285.66;285.16;278.16;273.955091788801;292.56;275.66;277.56;276.36;337.56000000000006;335.86;276.96000000000004;286.66;297.56;297.86;298.16;291.96000000000004;292.86;292.46000000000004;;320.06;275.56;239.943914813709;261.6868853414304;273.955091788801;293.16;5480000.0;3560000.0;3660000.0;1280000.0;3610000.0;2540000.0;5490000.0;0.05333333333333334;0.013833333333333333;0.12783333333333333;0.0365;0.021;0.07433333333333333;;9842.953125;0.0;1961.40979003906;29355.33203125;512122.9986010766;413024.9693880693;231191.84880649296;230893.96798110125;229417.7146750985;430412.23801567365;457825.0308446583;456521.5489337401;473471.244710016;521564.9256593399;519825.98195814964;455788.79455217137;467276.8468306185;465320.7433433528;466432.15063586115;431707.3629549263;413764.2266525931;458240.58495806623;457686.21237540204;;196933.003932529;472698.3688610173;201842.65711907076;210134.13279758018;273.90460201845394;1241465.2712606825;453123.6852660964;83682.01940675027;0.0;0;58;70;0;0;0;0;2;25;25;528742273664.93085;194637078320.09335;369869537744.8908;32556.451670308565;9886.233478581047;248.2133855156094;18401.371248618092;986733.4066882401;439002.99537845014;25234.052470354083;304311.9479514339;5.175397454545403;0.3109886853717966
2406;2019-02-09 09:06:37.894;781;187;126;125;120;50;194;24;46;32;648;631;41;132;244;247;250;189;200;197;193;25;553;356;366;128;361;256;554;152.0;83.0;402.0;107.0;126.0;0;100;88;1;0;0;0;0;0;0;1;0;0;0;0;29169.716796875;10258.8046875;0.0;1184.28125;470.0;79479;;;Calculated values ==>;1549699597.894;351.26;291.86;285.76000000000005;285.66;285.16;278.16;273.955091788801;292.56;275.56;277.76000000000005;276.36;337.96000000000004;336.26000000000005;277.26000000000005;286.36;297.56;297.86;298.16;292.06;292.86;292.46000000000004;;320.16;275.66;239.943914813709;261.9595390733887;273.955091788801;293.16;5530000.0;3560000.0;3660000.0;1280000.0;3610000.0;2560000.0;5540000.0;0.025333333333333333;0.013833333333333333;0.06699999999999999;0.017833333333333333;0.021;0.04633333333333334;;10258.8046875;0.0;1184.28125;29169.716796875;511815.809595767;411248.3343356786;231072.85652437375;230776.24032262436;229306.01331260387;430412.23801567365;457825.0308446583;456437.8594934476;473471.244710016;521811.0428630997;520070.32876049983;455825.4528837134;466647.04510449234;465320.7433433528;466432.15063586115;430432.9660279302;412035.40644734737;458240.58495806623;457686.21237540204;;197350.94305643384;472795.0300870999;201862.79593050276;215101.88814211334;273.91245038983124;1241953.2238550545;453291.2836717782;83708.2466057841;0.0;0;58;70;0;0;0;0;2;25;25;528961983464.8261;194713916720.05673;370022614244.8179;17056.5292587173;4831.624842459315;254.49957419806253;11239.740356142378;987147.0549165388;439125.70552214334;25238.2438396537;304559.0807193208;2.9172545075555196;0.16022672074460642
2407;2019-02-09 09:07:37.875;782;190;126;125;120;50;194;26;46;33;650;630;43;105;244;247;250;191;200;197;193;25;552;358;366;131;363;256;553;130.0;81.0;973.0;140.0;126.0;0;100;89;1;0;0;0;0;0;0;1;0;0;0;0;29133.072265625;10296.49609375;0.0;1168.97937011719;471.0;79480;;;Calculated values ==>;1549699657.875;351.36;292.16;285.76000000000005;285.66;285.16;278.16;274.1680685717883;292.56;275.76000000000005;277.76000000000005;276.46000000000004;338.16;336.16;277.46000000000004;283.66;297.56;297.86;298.16;292.26000000000005;292.86;292.46000000000004;;320.26000000000005;275.66;240.61611355647437;261.9595390733887;274.1680685717883;293.16;5520000.0;3579999.9999999995;3660000.0;1310000.0;3629999.9999999995;2560000.0;5530000.0;0.021666666666666667;0.013500000000000002;0.16216666666666668;0.02333333333333333;0.021;0.04266666666666667;;10296.49609375;0.0;1168.97937011719;29133.072265625;512024.79990152613;412845.1473663945;231096.52864347468;230799.66187155823;229328.24047829182;430280.9020939914;457825.0308446583;456437.8594934476;473178.34860283375;522015.67363598157;519967.8563853425;456070.70380752016;463501.0208656892;465029.61547741666;466145.29014520516;430690.5467801864;413220.0903815756;458240.58495806623;457686.21237540204;;197768.88456892778;472402.05409754877;202408.98828574677;216528.63705556595;274.134103380477;1242438.9265755606;453462.523601648;83727.85090094098;0.0;0;58;70;0;0;0;0;2;25;25;529181513924.6306;194791592114.98758;370176165604.68115;41195.01528084882;6299.838202275379;235.85116138124638;10289.389880313009;987632.3307345827;439218.4383394061;25242.328801798783;304738.43332481565;5.060417660625202;0.33721613636877346
2408;2019-02-09 09:08:37.865;782;189;125;125;121;51;194;27;46;33;652;629;43;92;245;247;250;191;200;197;193;26;553;359;366;131;364;257;553;-2.0;87.0;625.0;131.0;126.0;0;100;91;1;0;0;0;0;0;0;1;0;0;0;0;29413.267578125;10484.4375;0.0;1164.72729492188;472.0;79481;;;Calculated values ==>;1549699717.865;351.36;292.06;285.66;285.66;285.26000000000005;278.26000000000005;274.27422755570615;292.56;275.86;277.76000000000005;276.46000000000004;338.36;336.06;277.46000000000004;282.36;297.66;297.86;298.16;292.26000000000005;292.86;292.46000000000004;;320.36;275.76000000000005;240.61611355647437;262.0952818180154;274.27422755570615;293.16;5530000.0;3590000.0;3660000.0;1310000.0;3640000.0;2570000.0;5530000.0;0.0;0.0145;0.10416666666666667;0.021833333333333333;0.021;0.021;;10484.4375;0.0;1164.72729492188;29413.267578125;511938.83282900497;412465.3940541978;230799.66187155823;230799.66187155823;229620.8446039585;430214.79039162316;457825.0308446583;456273.6486729509;473178.34860283375;522139.1179488976;519782.6375818089;455905.59998492966;461816.6160027022;465015.24582933175;466001.4536310495;430432.9660279302;413220.0903815756;458240.58495806623;457686.21237540204;;198186.82848740023;472499.14586990676;202640.38862239974;230799.66187155823;274.2285663013623;1242926.7314266418;453635.6691858823;83747.2952152268;0.0;0;58;70;0;0;0;0;2;25;25;529401077324.6655;194870179015.00006;370330039954.7056;26420.131255265747;5891.916199903902;249.58669687214217;4764.61756058072;988195.6963792142;439320.0193597815;25246.373443065622;304863.86247849936;3.2041998177323254;0.24262901335581932
2409;2019-02-09 09:09:37.855;780;190;125;124;119;52;194;27;39;34;653;629;38;87;245;247;250;192;200;197;193;27;552;359;366;132;364;256;552;-1.0;86.0;547.0;121.0;126.0;0;100;92;1;0;0;0;0;0;0;1;0;0;0;0;29390.7890625;10469.9755859375;0.0;1158.6337890625;472.0;79482;;;Calculated values ==>;1549699777.855;351.16;292.16;285.66;285.56;285.06;278.36;274.27422755570615;292.56;275.86;277.06;276.56;338.46000000000004;336.06;276.96000000000004;281.86;297.66;297.86;298.16;292.36;292.86;292.46000000000004;;320.36;275.86;240.83765695389522;261.9595390733887;274.27422755570615;293.16;5520000.0;3590000.0;3660000.0;1320000.0;3640000.0;2560000.0;5520000.0;0.0;0.014333333333333333;0.09116666666666666;0.020166666666666666;0.021;0.021;;10469.9755859375;0.0;1158.6337890625;29390.7890625;511778.8963524388;413263.53111073095;230823.145097764;230526.9083737572;229058.50713763945;430214.79039162316;457825.0308446583;455579.81269681326;473145.2311080622;522322.5588343331;519865.3751866457;455456.8452999624;461375.6228752112;465015.24582933175;466001.4536310495;430690.5467801864;413998.2807911148;458240.58495806623;457686.21237540204;;198186.82848740023;472465.0996282349;202634.8836908032;230823.145097764;274.2264296890178;1243416.6835597574;453810.26019160805;83766.65333070602;0.0;0;58;70;0;0;0;0;2;25;25;529620640724.70044;194949065865.0126;370483914304.7301;23060.14602771458;5441.576021404873;239.25581251002671;4764.124412830399;988607.9633006972;439414.44938734605;25250.446451696524;304943.2554272599;2.8812647492047927;0.21541107232856466
2410;2019-02-09 09:10:37.886;778;189;125;124;118;52;194;27;31;34;652;628;30;82;246;247;250;190;200;197;193;27;550;359;366;132;364;255;550;-1.0;85.0;494.0;106.0;126.0;0;100;91;1;0;0;0;0;0;0;1;0;0;0;0;29220.37890625;10408.2587890625;0.0;1152.89526367188;472.0;79483;;;Calculated values ==>;1549699837.886;350.96000000000004;292.06;285.66;285.56;284.96000000000004;278.36;274.27422755570615;292.56;275.86;276.26000000000005;276.56;338.36;335.96000000000004;276.16;281.36;297.76000000000005;297.86;298.16;292.16;292.86;292.46000000000004;;320.36;275.86;240.83765695389522;261.82340779136865;274.27422755570615;293.16;5500000.0;3590000.0;3660000.0;1320000.0;3640000.0;2550000.0;5500000.0;0.0;0.014166666666666666;0.08233333333333334;0.017666666666666667;0.021;0.021;;10408.2587890625;0.0;1152.89526367188;29220.37890625;511705.34492506186;413720.03103230504;230870.29783581037;230573.56230372956;228811.12109001927;430214.79039162316;457825.0308446583;454761.61950278626;473145.2311080622;522301.37564342713;519845.63956829824;454638.1590671916;460934.8838162891;465146.75317812245;466001.4536310495;431201.61685064225;414083.7466353395;458240.58495806623;457686.21237540204;;198186.82848740023;472465.0996282349;202637.92459801838;230870.29783581037;274.22760995657626;1243905.3623123139;453984.33537017123;83785.92602519643;0.0;0;58;70;0;0;0;0;2;25;25;529840354184.33044;195028306784.87915;370637293509.4718;20758.18421382589;4766.94675886716;242.50316138345548;4763.134205331426;988973.30471435;439499.56436373363;25254.463184045566;305022.6902690854;2.64080628976542;0.19232360316057875
2411;2019-02-09 09:11:37.856;775;188;125;124;117;50;194;26;31;35;650;626;29;79;245;247;250;190;200;198;193;27;551;357;366;132;362;256;551;160.0;83.0;588.0;87.0;126.0;0;100;90;1;0;0;0;0;0;0;1;0;0;0;0;29202.138671875;10377.4375;0.0;1153.83752441406;473.0;79484;;;Calculated values ==>;1549699897.856;350.66;291.96000000000004;285.66;285.56;284.86;278.16;274.0616903277293;292.56;275.76000000000005;276.26000000000005;276.66;338.16;335.76000000000005;276.06;281.06;297.66;297.86;298.16;292.16;292.96000000000004;292.46000000000004;;320.46000000000004;275.86;240.83765695389522;261.9595390733887;274.0616903277293;293.16;5510000.0;3570000.0000000005;3660000.0;1320000.0;3620000.0000000005;2560000.0;5510000.0;0.02666666666666667;0.013833333333333333;0.098;0.0145;0.021;0.04766666666666667;;10377.4375;0.0;1153.83752441406;29202.138671875;511249.9341811573;412934.04071806197;230846.69031404497;230550.20476347918;228498.54783370413;430346.717906069;457825.0308446583;454593.27306183573;473242.3297776949;522015.67363598157;519557.87829525233;454345.6212795007;460423.15796528687;465306.4224800408;466288.85533692164;430946.7570393894;413676.3280692049;458378.80557116074;457686.21237540204;;198604.77482894104;472465.0996282349;202153.50205635006;214794.55702302686;274.03018988973565;1244391.9731985405;454157.46289892815;83805.13918705304;0.0;0;58;70;0;0;0;0;2;25;25;530059844384.4352;195107467184.91693;370790516859.5449;24739.097558537596;3919.518164792331;238.9076007542193;11577.835571796551;989352.2591572931;439571.9153778615;25258.47293452045;305158.796929919;3.5100506067356916;0.19398504908834863
2412;2019-02-09 09:12:37.867;772;188;125;124;117;49;194;25;36;35;648;625;32;77;245;248;250;190;200;197;193;26;549;357;366;132;362;256;549;292.0;84.0;703.0;163.0;126.0;0;100;91;1;0;0;0;0;0;0;1;0;0;0;0;29089.51171875;10372.603515625;0.0;1153.49194335938;472.0;79485;;;Calculated values ==>;1549699957.867;350.36;291.96000000000004;285.66;285.56;284.86;278.06;274.0616903277293;292.56;275.66;276.76000000000005;276.66;337.96000000000004;335.66;276.36;280.86;297.66;297.96000000000004;298.16;292.16;292.86;292.46000000000004;;320.36;275.76000000000005;240.83765695389522;261.9595390733887;274.0616903277293;293.16;5490000.0;3570000.0000000005;3660000.0;1320000.0;3620000.0000000005;2560000.0;5490000.0;0.048666666666666664;0.014;0.11716666666666667;0.027166666666666665;0.021;0.06966666666666667;;10372.603515625;0.0;1153.49194335938;29089.51171875;511053.9183152912;413764.2266525931;230893.96798110125;230596.98130341995;228542.03168985635;430346.717906069;457825.0308446583;455210.6132043254;473242.3297776949;521811.0428630997;519455.3614477744;454716.9444498576;460184.2519498772;465306.4224800408;466418.3847020313;431455.14578501217;414485.982530214;458240.58495806623;457686.21237540204;;198186.82848740023;472367.87413283327;202111.39460606268;210787.48131719872;274.01380414772444;1244877.8260097501;454330.411609294;83824.37045775462;0.0;0;58;70;0;0;0;0;2;25;25;530279484645.0076;195186681705.12338;370944145019.9453;29654.791779096446;7341.9676938106;237.5682855671742;17200.61159705483;989805.624671397;439665.7782986423;25262.444294866084;305398.66129068995;4.722756249003475;0.2652142451337311
2413;2019-02-09 09:13:37.847;769;187;126;125;118;49;195;25;40;34;647;624;35;76;245;248;250;189;200;198;193;26;551;356;367;132;361;256;551;-1.0;84.0;667.0;121.0;126.0;0;100;92;1;0;0;0;0;0;0;1;0;0;0;0;29244.75;10448.41015625;0.0;1154.9736328125;472.0;79486;;;Calculated values ==>;1549700017.847;350.06000000000006;291.86;285.76000000000005;285.66;284.96000000000004;278.06;273.955091788801;292.66;275.66;277.16;276.56;337.86;335.56;276.66;280.76000000000005;297.66;297.96000000000004;298.16;292.06;292.96000000000004;292.46000000000004;;320.36;275.76000000000005;240.83765695389522;261.9595390733887;273.955091788801;293.16;5510000.0;3560000.0;3670000.0000000005;1320000.0;3610000.0;2560000.0;5510000.0;0.0;0.014;0.11116666666666666;0.020166666666666666;0.021;0.021;;10448.41015625;0.0;1154.9736328125;29244.75;510510.3770402374;412555.8353376608;231144.06173944077;230846.69031404497;228789.18240220204;430412.23801567365;457802.39502634533;455702.68171308783;473145.2311080622;521708.71518478857;519352.83559888694;455087.3474150554;460064.67827215;465451.58992337313;466561.43444993236;430946.7570393894;413307.47646805906;458218.4865142734;457524.2444007144;;198186.82848740023;472367.87413283327;201852.8930835435;231144.06173944077;273.90859124138535;1245363.7828160133;454503.86221977626;83843.60125841468;0.0;0;58;70;0;0;0;0;2;25;25;530499311344.20374;195265855304.83386;371097693819.3838;28219.634835984347;5455.385451160678;246.94992799862476;4753.983835886746;990287.7507957967;439772.3873595907;25266.480600747112;305581.55526697496;3.3331616668136803;0.2486719365460714
2414;2019-02-09 09:14:37.897;766;188;126;126;118;48;195;25;42;34;646;623;37;76;244;249;250;190;200;198;193;25;551;356;367;131;361;255;551;154.0;87.0;807.0;143.0;126.0;0;100;90;1;0;0;0;0;0;0;1;0;0;0;0;29184.640625;10351.080078125;0.0;1149.20129394531;472.0;79487;;;Calculated values ==>;1549700077.897;349.76;291.96000000000004;285.76000000000005;285.76000000000005;284.96000000000004;277.96000000000004;273.955091788801;292.66;275.66;277.36;276.56;337.76;335.46000000000004;276.86;280.76000000000005;297.56;298.06;298.16;292.16;292.96000000000004;292.46000000000004;;320.36;275.66;240.61611355647437;261.82340779136865;273.955091788801;293.16;5510000.0;3560000.0;3670000.0000000005;1310000.0;3610000.0;2550000.0;5510000.0;0.025666666666666667;0.0145;0.1345;0.02383333333333333;0.021;0.04666666666666667;;10351.080078125;0.0;1149.20129394531;29184.640625;510139.9838916511;412934.04071806197;231144.06173944077;231144.06173944077;228789.18240220204;430412.23801567365;457802.39502634533;456113.1101176497;473275.31562819314;521687.8898859951;519333.4070250643;455500.2712931425;460220.1862594923;465320.7433433528;466690.6173508106;430946.7570393894;413676.3280692049;458218.4865142734;457524.2444007144;;198186.82848740023;472402.05409754877;201859.14613182642;215037.35815525288;273.91102808857397;1245851.10016576;454677.3357465181;83862.81871741347;0.0;0;58;70;0;0;0;0;2;25;25;530719694844.90375;195344821055.0847;371251121569.8711;34197.15815609324;6447.939306516383;250.42122006767565;11316.054691454872;990808.3241890022;439871.6643948641;25270.628814293814;305715.5838526183;4.540025733712366;0.29199023158246756
2415;2019-02-09 09:15:37.878;765;187;127;126;119;49;195;26;43;34;645;622;39;77;244;249;250;189;200;198;193;25;549;357;367;131;361;256;550;281.0;83.0;420.0;169.0;126.0;0;100;89;1;0;0;0;0;0;0;1;0;0;0;0;29033.845703125;10276.416015625;0.0;1151.72204589844;473.0;79488;;;Calculated values ==>;1549700137.878;349.66;291.86;285.86;285.76000000000005;285.06;278.06;274.0616903277293;292.66;275.76000000000005;277.46000000000004;276.56;337.66;335.36;277.06;280.86;297.56;298.06;298.16;292.06;292.96000000000004;292.46000000000004;;320.46000000000004;275.66;240.61611355647437;261.9595390733887;274.0616903277293;293.16;5490000.0;3570000.0000000005;3670000.0000000005;1310000.0;3610000.0;2560000.0;5500000.0;0.04683333333333333;0.013833333333333333;0.07;0.028166666666666666;0.021;0.06783333333333333;;10276.416015625;0.0;1151.72204589844;29033.845703125;510191.3294830219;412979.2520416587;231466.45240704165;231167.9233631617;229102.78328135208;430346.717906069;457802.39502634533;456070.70380752016;473275.31562819314;521504.0350772768;519147.75675312575;455579.81269681326;460184.2519498772;465320.7433433528;466547.812170346;431455.14578501217;413720.03103230504;458218.4865142734;457524.2444007144;;198604.77482894104;472402.05409754877;202064.84936052206;211167.06553708587;273.9956862873209;1246336.1005859456;454849.1771134761;83881.98700668073;0.0;0;58;70;0;0;0;0;2;25;25;530939825114.70776;195423396165.0147;371404373024.7346;17780.40981128987;7614.4979334262525;245.33575407911528;16711.228632916136;991241.3334253182;439988.8142625499;25274.758814160457;305949.0705858936;3.7058943376175546;0.19621929079699513
2416;2019-02-09 09:16:37.868;764;188;127;127;120;49;195;25;44;34;645;622;40;78;244;249;251;189;200;198;193;25;552;356;367;131;361;258;552;92.0;101.0;801.0;139.0;126.0;0;100;94;1;0;0;0;0;0;0;1;0;0;0;0;29443.328125;10624.2255859375;0.0;1165.09497070312;472.0;79489;;;Calculated values ==>;1549700197.868;349.56000000000006;291.96000000000004;285.86;285.86;285.16;278.06;273.955091788801;292.66;275.66;277.56;276.56;337.66;335.36;277.16;280.96000000000004;297.56;298.06;298.26000000000005;292.06;292.96000000000004;292.46000000000004;;320.36;275.66;240.61611355647437;262.23063862743834;273.955091788801;293.16;5520000.0;3560000.0;3670000.0000000005;1310000.0;3610000.0;2580000.0;5520000.0;0.015333333333333334;0.016833333333333332;0.1335;0.023166666666666665;0.021;0.036333333333333336;;10624.2255859375;0.0;1165.09497070312;29443.328125;509805.19521534437;412510.35525449144;231418.27721477897;231418.27721477897;229350.5239250429;430412.23801567365;457802.39502634533;455863.1555877597;473275.31562819314;521340.7243181441;518981.24004400085;455370.2367519299;459992.7154725116;465320.7433433528;466690.6173508106;430929.93838981923;412889.33823237545;458218.4865142734;457524.2444007144;;198186.82848740023;472402.05409754877;201854.6392841055;218941.87955596263;273.90927175517663;1246823.3291496271;455023.32009818126;83901.29059735408;0.0;0;58;70;0;0;0;0;2;25;25;531159988414.74274;195501983065.0272;371558547324.75916;33910.13692653784;6267.681776511436;303.68343598363697;8668.492589359315;991672.0161891093;440104.4798126793;25279.333211551722;306160.5330131667;4.16902691654332;0.2850023736005136
2417;2019-02-09 09:17:37.869;764;190;128;127;121;49;195;26;44;34;647;623;41;78;244;250;250;191;200;198;193;25;553;357;367;131;362;265;553;247.0;108.0;1159.0;260.0;126.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29804.802734375;10902.1708984375;0.0;1204.13635253906;470.0;79490;;;Calculated values ==>;1549700257.869;349.56000000000006;292.16;285.96000000000004;285.86;285.26000000000005;278.06;274.0616903277293;292.66;275.76000000000005;277.56;276.56;337.86;335.46000000000004;277.26000000000005;280.96000000000004;297.56;298.16;298.16;292.26000000000005;292.96000000000004;292.46000000000004;;320.16;275.66;240.61611355647437;263.1675429290057;274.0616903277293;293.16;5530000.0;3570000.0000000005;3670000.0000000005;1310000.0;3620000.0000000005;2650000.0;5530000.0;0.04116666666666667;0.018000000000000002;0.19316666666666665;0.043333333333333335;0.021;0.062166666666666676;;10902.1708984375;0.0;1204.13635253906;29804.802734375;509717.51119106857;412845.1473663945;231692.94852419267;231394.2863513698;229620.8446039585;430346.717906069;457802.39502634533;454694.582168557;473275.31562819314;520973.4383632357;518499.90115898574;454318.49147014046;458892.83410245395;465175.32018785755;466677.1382597011;430432.9660279302;413220.0903815756;458218.4865142734;457524.2444007144;;197350.94305643384;472402.05409754877;202098.19961011657;212095.3533987857;274.00866851376765;1247317.0718017658;455202.70972511166;83921.03452075049;0.0;0;58;70;0;0;0;0;2;25;25;531380192084.47675;195580584374.93225;371715449939.56964;48793.201230872066;11713.167027788728;309.8317616343834;15257.496057286571;992361.2221594966;440254.3227165409;25284.445923402807;306359.91957470187;6.283806820733484;0.4319418392938993
2418;2019-02-09 09:18:37.869;760;191;128;128;122;50;195;27;44;34;654;627;42;78;244;250;251;192;200;198;193;26;555;358;367;131;363;270;555;131.0;86.0;1273.0;189.0;126.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;29746.888671875;10898.08203125;0.0;1218.9072265625;469.0;79491;;;Calculated values ==>;1549700317.869;349.16;292.26000000000005;285.96000000000004;285.96000000000004;285.36;278.16;274.1680685717883;292.66;275.86;277.56;276.56;338.56000000000006;335.86;277.36;280.96000000000004;297.56;298.16;298.26000000000005;292.36;292.96000000000004;292.46000000000004;;320.06;275.76000000000005;240.61611355647437;263.82572766246335;274.1680685717883;293.16;5550000.0;3579999.9999999995;3670000.0000000005;1310000.0;3629999.9999999995;2700000.0;5550000.0;0.021833333333333333;0.014333333333333333;0.21216666666666667;0.0315;0.021;0.042833333333333334;;10898.08203125;0.0;1218.9072265625;29746.888671875;509045.5347645432;412377.0396431636;231644.6419601253;231644.6419601253;229868.94750329808;430280.9020939914;457802.39502634533;453846.5949541808;473275.31562819314;521286.0019998998;518495.18664217886;453592.71452856576;458096.12292028323;465029.61547741666;466534.3108773681;430157.22202261304;412758.3114497388;458218.4865142734;457524.2444007144;;196933.003932529;472499.14586990676;202404.33496677823;216740.04967946978;274.1322951924409;1247813.335896818;455384.3784995257;83941.22655057634;0.0;0;58;70;0;0;0;0;2;25;25;531600392084.47675;195659184374.93225;371875949939.56964;53347.666160660585;8507.98654344855;249.38438487786416;10313.589673893312;993212.3960544261;440422.8323296345;25289.106057957077;306573.01195579505;5.976618879660058;0.4230029841262693
