;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2419;2019-02-09 09:19:37.879;753;191;128;128;122;51;195;27;45;34;663;634;43;76;245;250;251;193;200;198;193;26;554;359;367;131;364;276;553;-1.0;83.0;1096.0;228.0;126.0;0;96;98;1;0;0;0;0;0;0;1;0;0;0;0;29704.3671875;10814.68359375;0.0;1236.67663574219;465.0;79492;;;Calculated values ==>;1549700377.879;348.46000000000004;292.26000000000005;285.96000000000004;285.96000000000004;285.36;278.26000000000005;274.27422755570615;292.66;275.86;277.66;276.56;339.46000000000004;336.56;277.46000000000004;280.76000000000005;297.66;298.16;298.26000000000005;292.46000000000004;292.96000000000004;292.46000000000004;;319.66;275.76000000000005;240.61611355647437;264.60387354146746;274.27422755570615;293.16;5540000.0;3590000.0;3670000.0000000005;1310000.0;3640000.0;2760000.0;5530000.0;0.0;0.013833333333333333;0.18266666666666667;0.038;0.021;0.021;;10814.68359375;0.0;1236.67663574219;29704.3671875;508263.7855235032;413220.0903815756;231692.94852419267;231692.94852419267;229914.27664341856;430214.79039162316;457802.39502634533;452942.4924149058;473275.31562819314;521727.3100216526;518719.835805712;452684.7699143947;456877.1460960281;465015.24582933175;466391.21630984533;430416.17701863224;413956.2836987002;458218.4865142734;457524.2444007144;;195261.2709748474;472499.14586990676;202624.4205062149;231692.94852419267;274.2223684332864;1248308.8456000893;455565.3483696575;83961.69315995877;0.0;0;58;70;0;0;0;0;2;25;25;531820628784.4418;195737797474.91977;372039777239.5436;45724.76780198754;10255.23956382029;227.69519092572662;4742.457213406957;994038.137271253;440579.2186072065;25293.082383698664;306698.4999243455;5.057533640143191;0.41247129167096647
2420;2019-02-09 09:20:37.850;740;195;129;128;123;51;195;28;41;35;672;641;39;64;246;249;251;197;200;198;193;27;580;364;367;132;369;258;573;-1.0;85.0;1161.0;279.0;126.0;0;96;1;1;1;0;0;0;0;0;1;0;0;0;0;38383.2109375;19831.123046875;0.0;1138.36120605469;460.0;79493;;;Calculated values ==>;1549700437.85;347.16;292.66;286.06;285.96000000000004;285.46000000000004;278.26000000000005;274.8017692304317;292.66;275.96000000000004;277.26000000000005;276.66;340.36;337.26;277.06;279.56;297.76000000000005;298.06;298.26000000000005;292.86;292.96000000000004;292.46000000000004;;319.16;275.86;240.83765695389522;262.23063862743834;274.8017692304317;293.16;5800000.0;3640000.0;3670000.0000000005;1320000.0;3690000.0;2580000.0;5730000.0;0.0;0.014166666666666666;0.19349999999999998;0.0465;0.021;0.021;;19831.123046875;0.0;1138.36120605469;38383.2109375;504276.7377969003;253822.11113379887;231515.74513097625;231221.2023033013;229760.81716891695;429879.7862731237;457802.39502634533;455493.6157926646;473242.3297776949;524104.82839841896;520930.7149873414;455246.7572435928;458304.8186297473;464415.139943259;465540.6161959158;423159.3513960105;254643.71626503256;458218.4865142734;457524.2444007144;;193171.6564234249;472465.0996282349;203911.64144589982;231515.74513097625;274.74374174399156;1248875.9678424154;455820.60665697703;83981.47557583463;0.0;0;59;70;0;0;0;0;2;25;25;532040722354.28076;195816659339.8621;372199899809.42645;48681.11203609897;12487.735805478584;2387.304831022187;4746.178484664501;994824.4726900903;440768.65179816127;25314.86351789332;306777.5336703223;3.257225134076513;0.2655304329107418
2421;2019-02-09 09:21:37.850;739;198;128;127;121;51;195;29;24;35;668;640;23;46;248;246;251;200;200;198;193;28;559;363;367;133;368;250;553;-1.0;85.0;1052.0;156.0;126.0;0;96;1;1;1;0;0;0;0;0;1;0;0;0;0;37720.74609375;19147.0859375;0.0;1088.28588867188;448.0;79494;;;Calculated values ==>;1549700497.85;347.06000000000006;292.96000000000004;285.96000000000004;285.86;285.26000000000005;278.26000000000005;274.69669130483857;292.66;276.06;275.56;276.66;339.96000000000004;337.16;275.46000000000004;277.76000000000005;297.96000000000004;297.76000000000005;298.26000000000005;293.16;292.96000000000004;292.46000000000004;;317.96000000000004;275.96000000000004;241.05796691057077;261.13683023647616;274.69669130483857;293.16;5590000.0;3629999.9999999995;3670000.0000000005;1330000.0;3679999.9999999995;2500000.0;5530000.0;0.0;0.014166666666666666;0.1753333333333333;0.026000000000000002;0.021;0.021;;19147.0859375;0.0;1088.28588867188;37720.74609375;506064.4990489222;415724.3794036379;231692.94852419267;231394.2863513698;229620.8446039585;429947.3805835815;457802.39502634533;454741.2559837861;473112.1826642056;524335.4219399773;521482.9440072613;454618.64964034245;457414.5806444957;464826.7974263201;465292.22471119097;429107.0760149998;416405.5654191083;458218.4865142734;457524.2444007144;;188156.80290529504;472431.1216696904;203713.99295656302;231692.94852419267;274.6627600267162;1249510.1674843426;456145.42506518017;84000.03096829068;0.0;0;59;70;0;0;0;0;2;25;25;532260922354.28076;195896159339.8621;372352299809.42645;44013.44678410644;6986.645346541313;179.9380667751297;4742.457213406957;995596.9273469254;440930.93830776145;25336.257208708295;306856.60563447286;2.763600683556564;0.21242873851159433
2422;2019-02-09 09:22:37.840;754;190;128;127;118;48;195;29;1;36;653;631;3;34;248;246;251;192;200;198;193;29;551;360;367;133;365;238;547;-2.0;86.0;581.0;143.0;126.0;0;98;1;1;1;0;0;0;0;0;1;0;0;0;0;37580.03515625;19075.306640625;0.0;1033.42749023438;439.0;79495;;;Calculated values ==>;1549700557.84;348.56000000000006;292.16;285.96000000000004;285.86;284.96000000000004;277.96000000000004;274.38016830617;292.66;276.06;273.26000000000005;276.76000000000005;338.46000000000004;336.26000000000005;273.46000000000004;276.56;297.96000000000004;297.76000000000005;298.26000000000005;292.36;292.96000000000004;292.46000000000004;;317.06;276.06;241.05796691057077;259.4470641161187;274.38016830617;293.16;5510000.0;3600000.0;3670000.0000000005;1330000.0;3650000.0;2380000.0;5470000.0;0.0;0.014333333333333333;0.09683333333333333;0.02383333333333333;0.021;0.021;;19075.306640625;0.0;1033.42749023438;37580.03515625;508654.21704130125;415275.6320791768;231839.44594898834;231539.2039198338;228877.26872991896;430148.3826014536;457802.39502634533;453966.90850088024;473209.4130839679;523773.63893492956;521548.1162180952;454208.84348556335;457913.27539599175;465264.19953021937;465726.964571486;431184.78525644395;415963.3411232605;458218.4865142734;457524.2444007144;;184395.8529593127;472528.46462518856;202884.96335194007;231839.44594898834;274.32805627436244;1250137.5694104405;456463.8919167255;84017.70896629358;0.0;0;59;70;0;0;0;0;2;25;25;532481085654.31573;195975946039.8748;372498675409.4497;24313.10168858904;6426.503447012421;218.1740325756295;4739.380767486247;996166.220352971;441042.69591835217;25339.574256603275;306935.60778177343;1.7752067187999447;0.13734788774003753
2423;2019-02-09 09:23:37.871;767;180;128;127;117;45;195;29;-9;36;635;618;-6;39;246;247;251;181;200;198;193;28;527;354;367;133;359;248;528;185.0;83.0;31.0;30.0;126.0;0;98;100;1;0;0;0;0;0;0;1;0;0;0;0;29332.771484375;10560.599609375;0.0;1086.27575683594;439.0;79496;;;Calculated values ==>;1549700617.871;349.86;291.16;285.96000000000004;285.86;284.86;277.66;273.7412296467126;292.66;276.06;272.26000000000005;276.76000000000005;336.66;334.96000000000004;272.56;277.06;297.76000000000005;297.86;298.26000000000005;291.26000000000005;292.96000000000004;292.46000000000004;;317.06;275.96000000000004;241.05796691057077;260.85938512811435;273.7412296467126;293.16;5270000.0;3540000.0;3670000.0000000005;1330000.0;3590000.0;2480000.0;5280000.0;0.030833333333333334;0.013833333333333333;0.005166666666666667;0.005;0.021;0.051833333333333335;;10560.599609375;0.0;1086.27575683594;29332.771484375;512343.6134239009;419040.4910963557;232319.74262586454;232014.1784303355;229012.15263635875;430542.39183029096;457802.39502634533;450996.84250281524;473209.4130839679;521136.80325842096;519403.65179367806;451372.58169697004;456895.18329838145;465871.32459077286;466717.9372126814;436941.13541963306;419346.0031706415;458218.4865142734;457524.2444007144;;184395.8529593127;472431.1216696904;201352.034954174;213898.4374192319;273.70415753646427;1250695.4642305283;456710.9854017482;84035.38228655969;0.0;0;59;70;0;0;0;0;2;25;25;532701399424.81976;196055787270.05743;372644550739.78345;1289.8315056679796;1355.395433577582;243.39932944438345;12627.937661873511;996379.6883649294;441107.5785812368;25343.42268862533;307080.41021163703;1.3322512212656603;0.005939032999818882
2424;2019-02-09 09:24:37.851;767;175;129;129;117;43;195;25;0;35;626;610;-2;47;243;247;251;176;200;198;193;24;537;351;367;132;356;247;537;0.0;83.0;56.0;49.0;126.0;0;96;100;1;0;0;0;0;0;0;1;0;0;0;0;29454.30078125;10770.5302734375;0.0;1071.51867675781;445.0;79497;;;Calculated values ==>;1549700677.851;349.86;290.66;286.06;286.06;284.86;277.46000000000004;273.4187578820637;292.66;275.66;273.16;276.66;335.76000000000005;334.16;272.96000000000004;277.86;297.46000000000004;297.86;298.26000000000005;290.76000000000005;292.96000000000004;292.46000000000004;;317.66;275.56;240.83765695389522;260.72004837742526;273.4187578820637;293.16;5370000.0;3510000.0;3670000.0000000005;1320000.0;3560000.0;2470000.0;5370000.0;0.0;0.013833333333333333;0.009333333333333334;0.008166666666666666;0.021;0.021;;10770.5302734375;0.0;1071.51867675781;29454.30078125;511480.61030245194;413974.1359631494;232393.01074875204;232393.01074875204;228807.57580958263;430735.4089219946;457802.39502634533;452295.6682968842;473242.3297776949;520302.01186505717;518670.816762181;452047.31439680717;458017.21189582633;465913.9958927326;467144.6279239212;434621.13838598336;414332.0034719807;458218.4865142734;457524.2444007144;;186903.13564328075;472173.3745042847;200157.94565101192;232393.01074875204;273.2228821869823;1251185.1932021412;456888.6855643563;84053.35791297193;0.0;0;59;70;0;0;0;0;2;25;25;532921526024.8898;196135260770.0827;372793001239.8306;2353.285411361475;2221.459335635061;280.6663663103703;4727.75590669121;996410.0375528118;441137.3757686154;25347.788447019964;307224.99278116116;0.8092490632577618;0.03802187890069814
2425;2019-02-09 09:25:37.872;762;179;131;130;119;43;195;23;9;34;622;604;5;49;242;247;251;181;200;198;193;22;544;351;367;131;356;244;545;129.0;85.0;419.0;102.0;126.0;0;91;79;1;0;0;0;0;0;0;1;0;0;0;0;28173.787109375;9528.2666015625;0.0;1035.10693359375;451.0;79498;;;Calculated values ==>;1549700737.872;349.36;291.06;286.26000000000005;286.16;285.06;277.46000000000004;273.4187578820637;292.66;275.46000000000004;274.06;276.56;335.36;333.56;273.66;278.06;297.36;297.86;298.26000000000005;291.26000000000005;292.96000000000004;292.46000000000004;;318.26000000000005;275.36;240.61611355647437;260.2995467637923;273.4187578820637;293.16;5440000.0;3510000.0;3670000.0000000005;1310000.0;3560000.0;2440000.0;5450000.0;0.021500000000000002;0.014166666666666666;0.06983333333333334;0.017;0.021;0.0425;;9528.2666015625;0.0;1035.10693359375;28173.787109375;510258.7187408932;412077.96003992134;232796.93750992444;232493.24967059927;229214.4598281539;430735.4089219946;457802.39502634533;453920.22372794116;473275.31562819314;520142.32966091484;518310.2840852928;453430.7728386918;458733.3067217822;465784.1997128528;467144.6279239212;432932.5200547416;412839.4487628918;458218.4865142734;457524.2444007144;;189410.48811896544;472110.68294196425;200474.0337006618;216445.35087700334;273.3470674813211;1251665.5953490867;457057.90140954737;84070.91927068944;0.0;0;59;70;0;0;0;0;2;25;25;533141803094.5538;196214188384.9623;372940352794.60583;17698.992270238345;4617.823037102142;284.65184330120513;10245.852974757721;996577.1983523801;441194.3897362082;25352.50108093765;307349.8165280087;3.109548291185515;0.1765337965857473
2426;2019-02-09 09:26:40.852;760;183;133;132;123;45;195;22;13;33;618;600;12;58;241;248;251;185;201;198;194;21;545;352;367;131;357;244;547;192.0;83.0;484.0;187.0;126.0;0;89;55;1;0;0;0;0;0;0;1;0;0;0;0;26899.6484375;8255.4814453125;0.0;1015.3740844726599;458.0;79499;;;Calculated values ==>;1549700800.852;349.16;291.46000000000004;286.46000000000004;286.36;285.46000000000004;277.66;273.5264737036516;292.66;275.36;274.46000000000004;276.46000000000004;334.96000000000004;333.16;274.36;278.96000000000004;297.26000000000005;297.96000000000004;298.26000000000005;291.66;292.96000000000004;292.56;;318.96000000000004;275.26000000000005;240.61611355647437;260.2995467637923;273.5264737036516;293.26000000000005;5450000.0;3520000.0000000005;3670000.0000000005;1310000.0;3570000.0000000005;2440000.0;5470000.0;0.032;0.013833333333333333;0.08066666666666666;0.03116666666666667;0.021;0.053000000000000005;;8255.4814453125;0.0;1015.3740844726599;26899.6484375;509924.91166774713;412742.8863985274;233355.13711966088;233050.0164253445;230347.40146849275;430671.36484660726;457802.39502634533;454408.09714094596;473178.34860283375;519735.43293622404;517902.8010804419;454286.27478383254;459797.66252134653;465509.5098274704;467130.97620481695;432686.59545249655;413488.24991588667;458218.4865142734;457663.3959569731;;192335.8262164488;472013.52702826465;200668.0721367105;213619.55071486067;273.4275748940295;1252147.3349285023;457213.4598057045;84088.85528382234;0.0;0;59;70;0;0;0;0;2;25;25;533372939694.6238;196296692184.9873;373094023994.65234;20468.362017008327;8456.933344120105;265.57711325643663;12934.32379783196;996911.0566820661;441308.7575358108;25357.31405589522;307552.57868545037;4.543830516706695;0.2881108824781622
2427;2019-02-09 09:27:37.862;760;184;133;132;125;47;195;24;19;33;615;596;18;70;242;248;251;186;201;198;193;22;544;355;367;132;360;248;545;-1.0;86.0;620.0;220.0;126.0;0;88;46;1;0;0;0;0;0;0;1;0;0;0;0;26386.365234375;7741.74658203125;0.0;1044.61389160156;465.0;79500;;;Calculated values ==>;1549700857.862;349.16;291.56;286.46000000000004;286.36;285.66;277.86;273.8482719121499;292.66;275.56;275.06;276.46000000000004;334.66;332.76000000000005;274.96000000000004;280.16;297.36;297.96000000000004;298.26000000000005;291.76000000000005;292.96000000000004;292.46000000000004;;319.66;275.36;240.83765695389522;260.85938512811435;273.8482719121499;293.26000000000005;5440000.0;3550000.0;3670000.0000000005;1320000.0;3600000.0;2480000.0;5450000.0;0.0;0.014333333333333333;0.10333333333333333;0.03666666666666667;0.021;0.021;;7741.74658203125;0.0;1044.61389160156;26386.365234375;510012.5467316038;413945.88199973485;233407.33263027412;233101.6263721232;230989.2812523471;430477.46260093397;457802.39502634533;454465.61127528903;473048.1168422736;519097.55581041216;517157.14218201704;454343.13228414016;460592.2406035893;465204.3799370688;466704.2170870103;432932.5200547416;414661.7335165383;458218.4865142734;457524.2444007144;;195261.2709748474;471978.8095216074;201429.6914808866;233407.33263027412;273.73896799358585;1252569.2565450198;457340.1267459387;84105.16638305795;0.0;0;59;70;0;0;0;0;2;25;25;533582166394.5888;196371660334.97476;373234268594.6289;26147.045045421586;9920.134328159764;261.88127371424736;4706.4551471792465;997280.1600648694;441454.2681785638;25361.490500705797;307692.2593531569;4.670365610154427;0.39793892581395857
2428;2019-02-09 09:28:37.863;759;185;133;133;128;49;195;25;26;33;615;595;23;80;243;247;251;187;201;198;194;24;550;356;367;132;361;252;552;-1.0;86.0;852.0;155.0;126.0;0;87;48;1;0;0;0;0;0;0;1;0;0;0;0;26610.603515625;7904.6044921875;0.0;1061.65454101562;471.0;79501;;;Calculated values ==>;1549700917.863;349.06000000000006;291.66;286.46000000000004;286.46000000000004;285.96000000000004;278.06;273.955091788801;292.66;275.66;275.76000000000005;276.46000000000004;334.66;332.66;275.46000000000004;281.16;297.46000000000004;297.86;298.26000000000005;291.86;292.96000000000004;292.56;;320.26000000000005;275.56;240.83765695389522;261.41265627149306;273.955091788801;293.26000000000005;5500000.0;3560000.0;3670000.0000000005;1320000.0;3610000.0;2520000.0;5520000.0;0.0;0.014333333333333333;0.142;0.025833333333333333;0.021;0.021;;7904.6044921875;0.0;1061.65454101562;26610.603515625;509362.17431454867;411342.59817574464;233225.9436851275;233225.9436851275;231717.19955470308;430412.23801567365;457802.39502634533;454650.359655761;473048.1168422736;518764.062546342;516715.6781219219;454280.97009589704;461158.33622797625;465189.78860520123;466432.15063586115;431438.30244016676;412126.3827081116;458218.4865142734;457663.3959569731;;197768.88456892778;472173.3745042847;201837.61624753606;233225.9436851275;273.9026373625705;1253010.9053114264;457470.5151778373;84122.7189125125;0.0;0;59;70;0;0;0;0;2;25;25;533802370064.3228;196450861654.8791;373384271094.4477;35899.409563967936;6983.673754966007;276.80418282612396;4713.186497708757;997797.2224702196;441595.1355935041;25365.97962098897;307770.757675053;5.339247262675456;0.41511056242920163
2429;2019-02-09 09:29:37.843;758;189;133;133;130;51;195;26;31;33;618;596;28;85;244;246;251;192;201;198;193;25;558;358;367;133;363;255;559;-1.0;84.0;823.0;179.0;126.0;0;89;53;1;0;0;0;0;0;0;1;0;0;0;0;27030.24609375;8295.7939453125;0.0;1082.08410644531;474.0;79502;;;Calculated values ==>;1549700977.843;348.96000000000004;292.06;286.46000000000004;286.46000000000004;286.16;278.26000000000005;274.1680685717883;292.66;275.76000000000005;276.26000000000005;276.46000000000004;334.96000000000004;332.76000000000005;275.96000000000004;281.66;297.56;297.76000000000005;298.26000000000005;292.36;292.96000000000004;292.46000000000004;;320.56;275.66;241.05796691057077;261.82340779136865;274.1680685717883;293.26000000000005;5580000.0;3579999.9999999995;3670000.0000000005;1330000.0;3629999.9999999995;2550000.0;5590000.0;0.0;0.014;0.1371666666666667;0.029833333333333333;0.021;0.021;;8295.7939453125;0.0;1082.08410644531;27030.24609375;508531.5364415233;252186.74541440952;233048.10242434582;233048.10242434582;232145.74672278808;430280.9020939914;457802.39502634533;454761.61950278626;472917.67418972735;518820.95047796;516563.3646595191;454390.93162069377;461291.1795016766;465029.61547741666;466015.41043311567;429371.8051531241;411022.3319942386;458218.4865142734;457524.2444007144;;199022.72361097817;472138.9942397944;202357.31740416412;233048.10242434582;274.1140220260263;1253457.7633892866;457605.4734970859;84140.57744641745;0.0;0;59;70;0;0;0;0;2;25;25;534022496664.3928;196530335154.90436;373536320394.49603;34621.45677119434;8048.48669226297;256.8926242243969;4713.998981503741;998384.7004652374;441720.3618412696;25370.42561189134;307849.2913674451;5.080129513974171;0.40588737101268163
2430;2019-02-09 09:30:37.884;757;193;133;132;130;53;195;28;36;34;621;598;32;86;246;245;251;195;201;198;194;26;561;361;367;134;365;259;561;83.0;87.0;626.0;173.0;126.0;0;93;64;1;0;0;0;0;0;0;1;0;0;0;0;27795.724609375;8963.6806640625;0.0;1118.58471679688;475.0;79503;;;Calculated values ==>;1549701037.884;348.86;292.46000000000004;286.46000000000004;286.36;286.16;278.46000000000004;274.4858918419099;292.66;275.96000000000004;276.76000000000005;276.56;335.26000000000005;332.96000000000004;276.36;281.76000000000005;297.76000000000005;297.66;298.26000000000005;292.66;292.96000000000004;292.56;;320.66;275.76000000000005;241.2770596917726;262.3656120759269;274.4858918419099;293.26000000000005;5610000.0;3610000.0;3670000.0000000005;1340000.0;3650000.0;2590000.0;5610000.0;0.013833333333333333;0.0145;0.10433333333333333;0.028833333333333332;0.021;0.034833333333333334;;8963.6806640625;0.0;1118.58471679688;27795.724609375;508140.6151874518;410528.1239549413;232997.92343771178;232696.73988078404;232097.1778914594;430081.6785162784;457802.39502634533;454707.5988438092;472884.4304738556;518795.1337744511;516428.8102705356;454210.1636894993;460795.9494896259;465000.999999308;465451.58992337313;428573.0936639202;411337.69764938223;458218.4865142734;457663.3959569731;;199440.67485045042;472104.6820821746;203127.61819257637;221135.5534121317;274.42671031703964;1253914.9586828966;457749.4007355897;84158.92888490322;0.0;0;59;70;0;0;0;0;2;25;25;534242847134.8618;196610489890.07495;373690625764.82446;26248.177981278626;7755.5053421500825;249.91324221080035;8239.053181978641;998892.2940413418;441852.15177012485;25374.651880098478;307957.30722947326;4.214593461137026;0.30462895616844243
2431;2019-02-09 09:31:37.874;756;196;132;132;128;55;195;27;39;34;626;601;35;84;247;244;251;198;201;198;194;27;561;362;367;132;367;260;562;-2.0;85.0;616.0;140.0;126.0;0;91;71;1;0;0;0;0;0;0;1;0;0;0;0;28257.630859375;9371.3330078125;0.0;1122.89855957031;476.0;79504;;;Calculated values ==>;1549701097.874;348.76;292.76000000000005;286.36;286.36;285.96000000000004;278.66;274.5913991737795;292.66;275.86;277.06;276.56;335.76000000000005;333.26000000000005;276.66;281.56;297.86;297.56;298.26000000000005;292.96000000000004;292.96000000000004;292.56;;320.76000000000005;275.86;240.83765695389522;262.5002047102346;274.5913991737795;293.26000000000005;5610000.0;3620000.0000000005;3670000.0000000005;1320000.0;3670000.0000000005;2600000.0;5620000.0;0.0;0.014166666666666666;0.10266666666666667;0.02333333333333333;0.021;0.021;;9371.3330078125;0.0;1122.89855957031;28257.630859375;508015.637805817;411296.0720610474;232672.02486633885;232672.02486633885;231477.58672330622;430014.67791919125;457802.39502634533;454911.96588120144;473145.2311080622;519225.76179177786;516652.8438246443;454414.5248921489;460401.7896749278;464840.8181699309;465175.32018785755;428573.0936639202;412084.55004663585;458218.4865142734;457663.3959569731;;199858.6285646581;472465.0996282349;203415.43913331462;232672.02486633885;274.5427345093161;1254381.9921266611;457902.1670509162;84177.60479903803;0.0;0;59;70;0;0;0;0;2;25;25;534463010434.8968;196690276590.08765;373846299814.8492;25820.310079449715;6277.82541154814;233.58770124486136;4724.818792903319;999326.125791239;441969.0767023538;25378.68038309883;308065.32149057003;3.531134390089286;0.27264800757061025
2432;2019-02-09 09:32:37.864;756;196;131;130;125;55;195;27;42;34;630;605;37;80;248;244;251;197;201;198;194;27;554;363;367;132;367;262;555;0.0;81.0;716.0;146.0;126.0;0;90;81;1;0;0;0;0;0;0;1;0;0;0;0;28693.13671875;9792.953125;0.0;1128.72814941406;475.0;79505;;;Calculated values ==>;1549701157.864;348.76;292.76000000000005;286.26000000000005;286.16;285.66;278.66;274.69669130483857;292.66;275.86;277.36;276.56;336.16;333.66;276.86;281.16;297.96000000000004;297.56;298.26000000000005;292.86;292.96000000000004;292.56;;320.66;275.86;240.83765695389522;262.7682575881327;274.69669130483857;293.26000000000005;5540000.0;3629999.9999999995;3670000.0000000005;1320000.0;3670000.0000000005;2620000.0;5550000.0;0.0;0.013500000000000002;0.11933333333333333;0.024333333333333332;0.021;0.021;;9792.953125;0.0;1128.72814941406;28693.13671875;508636.9052761326;414236.73580496106;232544.5928384478;232243.67601103132;230752.88014073388;429947.3805835815;457802.39502634533;454949.2821104551;473145.2311080622;519471.05219758826;516895.5113133383;454325.6337369566;459608.29564737674;464972.8808765168;465029.61547741666;430416.17701863224;414595.5380132548;458218.4865142734;457663.3959569731;;199440.67485045042;472465.0996282349;203686.74825882123;232544.5928384478;274.652245116252;1254856.502758266;458061.8428183176;84196.3652276899;0.0;0;59;70;0;0;0;0;2;25;25;534683173734.93176;196769463390.10022;374002873714.8741;29983.995706294976;6540.273216655732;213.57862657259523;4727.494865489031;999791.0841668805;442075.87638802436;25382.40614810022;308144.07764285576;3.7966079922284606;0.2940631085784121
2433;2019-02-09 09:33:37.865;753;193;131;130;123;53;195;27;44;35;635;609;38;75;248;244;251;194;201;198;194;28;555;360;367;132;365;264;555;-1.0;86.0;610.0;87.0;126.0;0;89;95;1;0;0;0;0;0;0;1;0;0;0;0;29522.005859375;10726.38671875;0.0;1122.79345703125;474.0;79506;;;Calculated values ==>;1549701217.865;348.46000000000004;292.46000000000004;286.26000000000005;286.16;285.46000000000004;278.46000000000004;274.38016830617;292.66;275.86;277.56;276.66;336.66;334.06;276.96000000000004;280.66;297.96000000000004;297.56;298.26000000000005;292.56;292.96000000000004;292.56;;320.56;275.96000000000004;240.83765695389522;263.0348170998261;274.38016830617;293.26000000000005;5550000.0;3600000.0;3670000.0000000005;1320000.0;3650000.0;2640000.0;5550000.0;0.0;0.014333333333333333;0.10166666666666666;0.0145;0.021;0.021;;10726.38671875;0.0;1122.79345703125;29522.005859375;508174.9021901666;413134.7333990844;232544.5928384478;232243.67601103132;230162.7429788659;430148.3826014536;457802.39502634533;454862.83014053997;473242.3297776949;519820.1061271855;517138.9620574122;454111.590638442;458685.9034793936;465264.19953021937;465465.8864643596;430157.22202261304;413506.49496626557;458218.4865142734;457663.3959569731;;199022.72361097817;472562.30901117553;202934.57943704328;232544.5928384478;274.34728586029047;1255341.6370312674;458232.84016671724;84215.12822043228;0.0;0;59;70;0;0;0;0;2;25;25;534903377404.6658;196848664710.00455;374160676344.6835;25612.705488188825;3909.602078824918;238.66042114098047;4727.494865489031;1000254.3977313723;442162.9601334197;25386.174869637594;308222.87053704506;2.9106201730424637;0.2066668399467663
2434;2019-02-09 09:34:37.865;750;191;131;130;122;50;195;28;45;35;641;613;39;69;247;245;251;192;201;198;194;28;552;359;367;132;363;263;552;-1.0;80.0;346.0;61.0;126.0;0;86;98;1;0;0;0;0;0;0;1;0;0;0;0;29710.31640625;10864.0771484375;0.0;1106.12939453125;472.0;79507;;;Calculated values ==>;1549701277.865;348.16;292.26000000000005;286.26000000000005;286.16;285.36;278.16;274.27422755570615;292.66;275.96000000000004;277.66;276.66;337.26;334.46000000000004;277.06;280.06;297.86;297.66;298.26000000000005;292.36;292.96000000000004;292.56;;320.36;275.96000000000004;240.83765695389522;262.9017227912062;274.27422755570615;293.26000000000005;5520000.0;3590000.0;3670000.0000000005;1320000.0;3629999.9999999995;2630000.0;5520000.0;0.0;0.013333333333333334;0.057666666666666665;0.010166666666666666;0.021;0.021;;10864.0771484375;0.0;1106.12939453125;29710.31640625;508068.42453285865;413633.1203958097;232619.5604419751;232317.82666911863;229937.02860350022;430214.79039162316;457802.39502634533;455155.1530933704;473242.3297776949;520520.15856766584;517636.15767339076;454406.46582794725;458113.51224297343;465423.3653177346;465741.0905809244;430929.93838981923;413998.2807911148;458218.4865142734;457663.3959569731;;198186.82848740023;472562.30901117553;202656.16158511135;232619.5604419751;274.23468778793927;1255835.2397168144;458412.7606989438;84233.70257752863;0.0;0;59;70;0;0;0;0;2;25;25;535123577404.6658;196927864710.00455;374318776344.6835;14560.77517697627;2744.0458321649858;225.75543464939267;4725.920545814958;1000589.1767369154;442218.40719934466;25390.04500176918;308301.6489988059;1.8593243909127852;0.12027578046948559
2435;2019-02-09 09:35:37.846;746;188;131;130;122;49;195;28;44;35;644;616;39;66;246;245;251;189;201;198;194;27;548;357;367;132;362;263;548;-1.0;110.0;530.0;58.0;126.0;0;84;98;1;0;0;0;0;0;0;1;0;0;0;0;29557.6484375;10768.591796875;0.0;1088.22937011719;468.0;79508;;;Calculated values ==>;1549701337.846;347.76;291.96000000000004;286.26000000000005;286.16;285.36;278.06;274.0616903277293;292.66;275.96000000000004;277.56;276.66;337.56000000000006;334.76000000000005;277.06;279.76000000000005;297.76000000000005;297.66;298.26000000000005;292.06;292.96000000000004;292.56;;319.96000000000004;275.86;240.83765695389522;262.9017227912062;274.0616903277293;293.26000000000005;5480000.0;3570000.0000000005;3670000.0000000005;1320000.0;3620000.0000000005;2630000.0;5480000.0;0.0;0.018333333333333333;0.08833333333333333;0.009666666666666665;0.021;0.021;;10768.591796875;0.0;1088.22937011719;29557.6484375;507927.7847470618;414171.1577566021;232720.49295472782;232417.65093918797;230028.62576736129;430346.717906069;457802.39502634533;455030.636299068;473242.3297776949;520828.7160106959;517945.52788447717;454406.46582794725;457746.7486710818;465437.41611875535;466029.4888257932;431941.4236053688;414529.21004869137;458218.4865142734;457663.3959569731;;196515.0671798046;472465.0996282349;202157.8173632616;232720.49295472782;274.03186890116984;1256328.983021832;458592.9758537846;84251.98310988213;0.0;0;59;70;0;0;0;0;2;25;25;535343707674.4698;197007039629.93405;374476526374.543;22337.09900599623;2612.970395228075;319.2239152057533;4723.800963047151;1000896.5616521096;442263.03486462927;25394.585058207314;308380.3717412112;2.529606701244174;0.1678853037857206
2436;2019-02-09 09:36:37.866;741;186;132;131;122;46;195;27;33;35;646;618;33;63;245;246;251;188;201;198;194;26;548;356;367;131;361;261;548;89.0;83.0;358.0;50.0;126.0;0;80;98;1;0;0;0;0;0;0;1;0;0;0;0;29596.2890625;10845.9755859375;0.0;1064.04541015625;468.0;79509;;;Calculated values ==>;1549701397.866;347.26;291.76000000000005;286.36;286.26000000000005;285.36;277.76000000000005;273.955091788801;292.66;275.86;276.46000000000004;276.66;337.76;334.96000000000004;276.46000000000004;279.46000000000004;297.66;297.76000000000005;298.26000000000005;291.96000000000004;292.96000000000004;292.56;;319.96000000000004;275.76000000000005;240.61611355647437;262.63441904999945;273.955091788801;293.26000000000005;5480000.0;3560000.0;3670000.0000000005;1310000.0;3610000.0;2610000.0;5480000.0;0.014833333333333334;0.013833333333333333;0.059666666666666666;0.008333333333333333;0.021;0.035833333333333335;;10845.9755859375;0.0;1064.04541015625;29596.2890625;507306.2511033152;413442.3132566535;233024.3210620819;232720.49295472782;230028.62576736129;430412.23801567365;457802.39502634533;453995.204316005;473372.2673856561;521198.06113881967;518319.36109776614;453995.204316005;457702.0984133237;465451.58992337313;466302.76539371355;431941.4236053688;414171.1577566021;458218.4865142734;457663.3959569731;;196515.0671798046;472499.14586990676;201884.41962527818;220133.85023475386;273.9208763088971;1256822.096817335;458773.15728904906;84269.92471158643;0.0;0;59;70;0;0;0;0;2;25;25;535563981074.3998;197085965929.90897;374633778774.49304;15042.610153213367;2255.1227187052377;245.82201090793964;8511.475388379522;1001208.1630608628;442303.61582971335;25399.29534382878;308490.7024754279;2.1876561157828016;0.1107260192972462
2437;2019-02-09 09:37:37.856;738;186;132;132;122;45;195;26;19;35;647;619;21;55;245;246;251;187;201;198;194;25;546;356;367;131;361;254;546;93.0;109.0;554.0;115.0;126.0;0;77;98;1;0;0;0;0;0;0;1;0;0;0;0;29537.48046875;10856.744140625;0.0;1011.4898681640599;467.0;79510;;;Calculated values ==>;1549701457.856;346.96000000000004;291.76000000000005;286.36;286.36;285.36;277.66;273.955091788801;292.66;275.76000000000005;275.06;276.66;337.86;335.06;275.26000000000005;278.66;297.66;297.76000000000005;298.26000000000005;291.86;292.96000000000004;292.56;;319.86;275.66;240.61611355647437;261.6868853414304;273.955091788801;293.26000000000005;5460000.0;3560000.0;3670000.0000000005;1310000.0;3610000.0;2540000.0;5460000.0;0.015500000000000002;0.018166666666666668;0.09233333333333334;0.019166666666666665;0.021;0.036500000000000005;;10856.744140625;0.0;1011.4898681640599;29537.48046875;507112.6775901295;414260.4934188599;233075.78472627656;233075.78472627656;230074.7820514751;430412.23801567365;457802.39502634533;453444.9663142047;473372.2673856561;521871.5495943594;519006.79524438415;453693.4349883179;457856.28665042523;465451.58992337313;466302.76539371355;432439.4492389909;414617.0881074537;458218.4865142734;457663.3959569731;;196097.13278094304;472402.05409754877;201825.83554670776;219805.25836235005;273.89804564181964;1257314.7960999385;458953.9831441329;84287.21795622063;0.0;0;59;70;0;0;0;0;2;25;25;535784144374.43475;197164552829.92145;374788253024.5176;23232.833074198883;5186.044188891118;323.7728938895922;8681.822022203742;1001527.0719274707;442365.61521899916;25404.041176932147;308633.9560742924;3.1533311654849845;0.2030664431045527
2438;2019-02-09 09:38:37.867;738;185;133;132;124;45;195;26;19;35;644;616;19;51;245;247;251;187;201;198;194;25;547;355;367;131;360;251;547;-2.0;109.0;367.0;0.0;126.0;0;74;89;1;0;0;0;0;0;0;1;0;0;0;0;28970.078125;10249.8349609375;0.0;994.1663208007809;467.0;79511;;;Calculated values ==>;1549701517.867;346.96000000000004;291.66;286.46000000000004;286.36;285.56;277.66;273.8482719121499;292.66;275.76000000000005;275.06;276.66;337.56000000000006;334.76000000000005;275.06;278.26000000000005;297.66;297.86;298.26000000000005;291.86;292.96000000000004;292.56;;319.86;275.66;240.61611355647437;261.27494424493943;273.8482719121499;293.26000000000005;5470000.0;3550000.0;3670000.0000000005;1310000.0;3600000.0;2510000.0;5470000.0;0.0;0.018166666666666668;0.06116666666666667;0.0;0.021;0.021;;10249.8349609375;0.0;994.1663208007809;28970.078125;507022.73790549877;413488.24991588667;233355.13711966088;233050.0164253445;230644.0049296121;430477.46260093397;457802.39502634533;453957.3546319885;473372.2673856561;521809.4079488411;518949.7702454032;453957.3546319885;457855.67570293584;465596.4787924315;466575.1774593809;432191.064418336;414215.5863340789;458218.4865142734;457663.3959569731;;196097.13278094304;472402.05409754877;201709.7481601087;233355.13711966088;273.8482719121499;1257802.4484760384;459129.9035499336;84303.93482203587;0.0;0;59;70;0;0;0;0;2;25;25;536004384745.0087;197243167240.12634;374939780799.9125;15429.145262529983;0.0;326.55451853067075;4710.473435583556;1001849.314148028;442408.8401771423;25409.461565605547;308745.57899718295;1.820185955500017;0.09286516349958852
2439;2019-02-09 09:39:37.867;741;186;133;132;124;45;195;25;26;35;639;613;23;52;244;247;251;187;201;198;194;24;548;354;367;131;359;251;548;0.0;83.0;755.0;45.0;126.0;0;72;84;1;0;0;0;0;0;0;1;0;0;0;0;28651.451171875;9952.7822265625;0.0;995.4105834960941;468.0;79512;;;Calculated values ==>;1549701577.867;347.26;291.76000000000005;286.46000000000004;286.36;285.56;277.66;273.7412296467126;292.66;275.66;275.76000000000005;276.66;337.06;334.46000000000004;275.46000000000004;278.36;297.56;297.86;298.26000000000005;291.86;292.96000000000004;292.56;;319.96000000000004;275.56;240.61611355647437;261.27494424493943;273.7412296467126;293.26000000000005;5480000.0;3540000.0;3670000.0000000005;1310000.0;3590000.0;2510000.0;5480000.0;0.0;0.013833333333333333;0.12583333333333332;0.007500000000000001;0.021;0.021;;9952.7822265625;0.0;995.4105834960941;28651.451171875;507306.2511033152;413442.3132566535;233329.15122289144;233024.3210620819;230620.46207402542;430542.39183029096;457802.39502634533;454818.4874683433;473372.2673856561;521299.2282325979;518642.9867626242;454450.03438531706;457975.9904348966;465610.7510579218;466717.9372126814;431941.4236053688;413808.91226698237;458218.4865142734;457663.3959569731;;196515.0671798046;472304.9464017478;201386.91173593618;233329.15122289144;273.71778259658873;1258282.6278868457;459298.25869316276;84320.51462957167;0.0;0;59;70;0;0;0;0;2;25;25;536224584745.0087;197321767240.12634;375090380799.9125;31890.13994632789;2031.8852599935874;250.8330735143459;4711.019139415715;1002243.6415247686;442425.77255430893;25414.273128872588;308824.0914353079;3.551625194573408;0.23716427460418793
2440;2019-02-09 09:40:37.858;743;186;133;133;126;46;195;25;33;34;634;610;29;56;244;247;251;187;201;198;194;24;549;355;367;132;360;252;550;281.0;82.0;498.0;31.0;126.0;0;71;82;1;0;0;0;0;0;0;1;0;0;0;0;28544.7421875;9848.1630859375;0.0;980.914428710938;470.0;79513;;;Calculated values ==>;1549701637.858;347.46000000000004;291.76000000000005;286.46000000000004;286.46000000000004;285.76000000000005;277.76000000000005;273.8482719121499;292.66;275.66;276.46000000000004;276.56;336.56;334.16;276.06;278.76000000000005;297.56;297.86;298.26000000000005;291.86;292.96000000000004;292.56;;320.16;275.56;240.83765695389522;261.41265627149306;273.8482719121499;293.26000000000005;5490000.0;3550000.0;3670000.0000000005;1320000.0;3600000.0;2520000.0;5500000.0;0.04683333333333333;0.013666666666666666;0.083;0.005166666666666667;0.021;0.06783333333333333;;9848.1630859375;0.0;980.914428710938;28544.7421875;507465.46435116464;412601.8314242595;233277.4010639255;233277.4010639255;231167.9233631617;430477.46260093397;457802.39502634533;455508.78872362874;473145.2311080622;520706.72258943587;518252.31176750886;455018.8478433849;458297.0064650394;465465.8864643596;466575.1774593809;431690.5090131867;412979.2520416587;458218.4865142734;457663.3959569731;;197350.94305643384;472173.3745042847;201672.55364811225;211456.85530509625;273.8337664646365;1258759.1913357654;459463.24181941216;84336.98153424985;0.0;0;59;70;0;0;0;0;2;25;25;536444751714.7777;197400655405.04358;375241258164.75415;21068.40751126787;1397.5875744235577;255.72051194421593;16701.010340885645;1002684.8965549346;442454.3472077247;25418.493775554998;309002.4982490864;3.6404509881099627;0.13458091761633903
2441;2019-02-09 09:41:37.858;744;188;134;133;127;48;195;25;38;34;632;608;35;60;244;248;251;190;201;198;194;24;555;355;367;132;360;259;556;310.0;85.0;949.0;88.0;126.0;0;71;95;1;0;0;0;0;0;0;1;0;0;0;0;29325.255859375;10763.2587890625;0.0;1021.29345703125;471.0;79514;;;Calculated values ==>;1549701697.858;347.56000000000006;291.96000000000004;286.56;286.46000000000004;285.86;277.96000000000004;273.8482719121499;292.66;275.66;276.96000000000004;276.56;336.36;333.96000000000004;276.66;279.16;297.56;297.96000000000004;298.26000000000005;292.16;292.96000000000004;292.56;;320.26000000000005;275.56;240.83765695389522;262.3656120759269;273.8482719121499;293.26000000000005;5550000.0;3550000.0;3670000.0000000005;1320000.0;3600000.0;2590000.0;5560000.0;0.051666666666666666;0.014166666666666666;0.15816666666666668;0.014666666666666666;0.021;0.07266666666666667;;10763.2587890625;0.0;1021.29345703125;29325.255859375;507051.96960821335;410752.57778573356;233427.43088133316;233123.89441607488;231322.69671989238;430477.46260093397;457802.39502634533;454955.68953969755;473145.2311080622;519925.0504133695;517458.2931332105;454583.3976502994;457658.47440630756;465465.8864643596;466704.2170870103;430157.22202261304;411554.17536023696;458218.4865142734;457663.3959569731;;197768.88456892778;472173.3745042847;201646.25641465033;210830.7242651137;273.8235087475033;1259241.4413194894;459635.0036683705;84353.66659996436;0.0;0;59;70;0;0;0;0;2;25;25;536664951714.7777;197479855405.04358;375394558164.75415;40065.10867261164;3967.731065314637;263.5431610503279;17936.507476275117;1003194.3425231335;442499.0581963892;25422.82097282995;309291.144230896;5.280887137301308;0.27685424375967
2442;2019-02-09 09:42:37.858;744;192;134;133;128;49;195;26;43;34;633;608;40;62;244;248;251;194;201;198;194;24;556;358;367;132;363;262;556;-2.0;85.0;1302.0;154.0;126.0;0;71;98;1;0;0;0;0;0;0;1;0;0;0;0;29542.546875;10964.7490234375;0.0;1025.0859375;472.0;79515;;;Calculated values ==>;1549701757.858;347.56000000000006;292.36;286.56;286.46000000000004;285.96000000000004;278.06;274.1680685717883;292.66;275.76000000000005;277.46000000000004;276.56;336.46000000000004;333.96000000000004;277.16;279.36;297.56;297.96000000000004;298.26000000000005;292.56;292.96000000000004;292.56;;320.36;275.56;240.83765695389522;262.7682575881327;274.1680685717883;293.26000000000005;5560000.0;3579999.9999999995;3670000.0000000005;1320000.0;3629999.9999999995;2620000.0;5560000.0;0.0;0.014166666666666666;0.217;0.025666666666666667;0.021;0.021;;10964.7490234375;0.0;1025.0859375;29542.546875;506962.11383394996;412333.65201211494;233427.43088133316;233123.89441607488;231620.58575183383;430280.9020939914;457802.39502634533;455073.69514115615;473145.2311080622;519779.7064082168;517204.90946210787;454700.1411767046;457418.38492534845;465029.61547741666;466275.0664382286;429896.85632811417;413092.82235656865;458218.4865142734;457663.3959569731;;198186.82848740023;472173.3745042847;202393.6303788025;233427.43088133316;274.1281353928571;1259732.0063422758;459816.0704001413;84370.71976158545;0.0;0;59;70;0;0;0;0;2;25;25;536885151714.7777;197559055405.04358;375550858164.75415;54831.57405343074;6924.346765887376;238.05714793022818;4708.9552665884385;1003985.1482125171;442589.8255116492;25427.00097540479;309479.8564204199;5.563290358136939;0.4258475532784321
2443;2019-02-09 09:43:37.879;744;192;133;133;129;50;195;27;48;34;637;610;44;64;246;247;251;194;201;199;194;26;555;360;367;132;365;265;555;-1.0;110.0;944.0;109.0;126.0;0;70;98;1;0;0;0;0;0;0;1;0;0;0;0;29662.736328125;10904.302734375;0.0;1031.65112304688;470.0;79516;;;Calculated values ==>;1549701817.879;347.56000000000006;292.36;286.46000000000004;286.46000000000004;286.06;278.16;274.38016830617;292.66;275.86;277.96000000000004;276.56;336.86;334.16;277.56;279.56;297.76000000000005;297.86;298.26000000000005;292.56;293.06;292.56;;320.16;275.76000000000005;240.83765695389522;263.1675429290057;274.38016830617;293.26000000000005;5550000.0;3600000.0;3670000.0000000005;1320000.0;3650000.0;2650000.0;5550000.0;0.0;0.018333333333333333;0.15733333333333333;0.018166666666666668;0.021;0.021;;10904.302734375;0.0;1031.65112304688;29662.736328125;507051.96960821335;412758.3114497388;233149.29953558047;233149.29953558047;231943.69716031195;430148.3826014536;457802.39502634533;455194.5301542041;473145.2311080622;519943.4722718921;517157.6690649764;454694.582168557;457177.8212541745;465000.999999308;465857.34435233945;430157.22202261304;413506.49496626557;458356.8847964573;457663.3959569731;;197350.94305643384;472367.87413283327;202938.99292663243;233149.29953558047;274.34899608224214;1260225.556383625;459998.37628257927;84387.86523588028;0.0;0;59;70;0;0;0;0;2;25;25;537105428784.4417;197638283124.92273;375709013499.51294;39688.20452380461;4894.624675245982;305.2633293663704;4714.796024849245;1004773.0887154797;442688.35141217505;25431.530230726745;309558.4151670033;4.155754047459115;0.3058587399932621
2444;2019-02-09 09:44:37.879;740;191;133;133;127;51;195;27;45;35;642;614;43;66;246;246;251;193;201;198;194;27;552;360;367;133;365;268;552;0.0;80.0;583.0;71.0;126.0;0;70;98;1;0;0;0;0;0;0;1;0;0;0;0;29519.185546875;10826.03515625;0.0;1049.55114746094;467.0;79517;;;Calculated values ==>;1549701877.879;347.16;292.26000000000005;286.46000000000004;286.46000000000004;285.86;278.26000000000005;274.38016830617;292.66;275.86;277.66;276.66;337.36;334.56;277.46000000000004;279.76000000000005;297.76000000000005;297.76000000000005;298.26000000000005;292.46000000000004;292.96000000000004;292.56;;319.86;275.86;241.05796691057077;263.56353331371673;274.38016830617;293.26000000000005;5520000.0;3600000.0;3670000.0000000005;1330000.0;3650000.0;2680000.0;5520000.0;0.0;0.013333333333333334;0.09716666666666667;0.011833333333333333;0.021;0.021;;10826.03515625;0.0;1049.55114746094;29519.185546875;506822.02789860277;413633.1203958097;233225.9436851275;233225.9436851275;231418.27721477897;430148.3826014536;457802.39502634533;454313.26469778223;473112.1826642056;520211.51031340443;517317.76850162906;454060.9296701385;456936.7813661786;465000.999999308;465726.964571486;430929.93838981923;414359.1762267576;458218.4865142734;457663.3959569731;;196097.13278094304;472333.7623376517;202934.9526724323;233225.9436851275;274.3474304904789;1260718.7390659165;460179.4624316678;84405.20858813451;0.0;0;59;70;0;0;0;0;2;25;25;537325628784.4417;197717783124.92273;375868913499.51294;24425.5926517965;3187.8859143717627;220.94349550748865;4713.186497708757;1005307.3703586097;442755.7056670885;25435.915287600692;309636.9816880246;2.740715929891721;0.1886772724098151
2445;2019-02-09 09:45:37.859;734;189;134;133;126;51;195;28;16;35;648;618;24;64;247;246;251;191;201;199;194;28;551;360;367;134;365;271;551;84.0;111.0;550.0;30.0;126.0;0;74;98;1;0;0;0;0;0;0;1;0;0;0;0;29415.0859375;10816.2763671875;0.0;1077.12145996094;466.0;79518;;;Calculated values ==>;1549701937.859;346.56000000000006;292.06;286.56;286.46000000000004;285.76000000000005;278.26000000000005;274.38016830617;292.66;275.96000000000004;274.76000000000005;276.66;337.96000000000004;334.96000000000004;275.56;279.56;297.86;297.76000000000005;298.26000000000005;292.26000000000005;293.06;292.56;;319.76000000000005;275.96000000000004;241.2770596917726;263.95629194202945;274.38016830617;293.26000000000005;5510000.0;3600000.0;3670000.0000000005;1340000.0;3650000.0;2710000.0;5510000.0;0.014;0.018500000000000003;0.09166666666666666;0.005;0.021;0.035;;10816.2763671875;0.0;1077.12145996094;29415.0859375;506162.42428954976;413307.47646805906;233556.60644053924;233251.63598009013;231144.06173944077;430148.3826014536;457802.39502634533;450066.84531745076;472981.82504853373;520584.30398905283;517478.95161705825;451108.19694598735;456196.2878183081;465132.6551254336;465726.964571486;431184.78525644395;414040.76927589084;458356.8847964573;457663.3959569731;;195679.20071851107;472299.7188790419;202988.642028088;221329.42067555874;274.36823163103816;1261209.6942887993;460359.75491022173;84422.92495244475;0.0;0;59;70;0;0;0;0;2;25;25;537545755384.5117;197797856424.94818;376030559599.56433;22648.835301524916;1346.5553842547693;317.1642956402327;8271.689134849503;1005699.5264960455;442793.4800822521;25440.39802445115;309745.152915898;2.739691767636921;0.1455713208899911
2446;2019-02-09 09:46:37.850;726;189;135;134;125;50;195;28;-19;35;653;622;-9;55;247;247;251;191;201;199;194;28;553;359;367;133;363;275;552;-1.0;83.0;735.0;33.0;127.0;0;76;98;1;0;0;0;0;0;0;1;0;0;0;0;29504.50390625;10843.78515625;0.0;1095.73193359375;467.0;79519;;;Calculated values ==>;1549701997.85;345.76;292.06;286.66;286.56;285.66;278.16;274.27422755570615;292.66;275.96000000000004;271.26000000000005;276.66;338.46000000000004;335.36;272.26000000000005;278.66;297.86;297.86;298.26000000000005;292.26000000000005;293.06;292.56;;319.86;275.96000000000004;241.05796691057077;264.4750485637546;274.27422755570615;293.26000000000005;5530000.0;3590000.0;3670000.0000000005;1330000.0;3629999.9999999995;2750000.0;5520000.0;0.0;0.013833333333333333;0.1225;0.0055000000000000005;0.021166666666666667;0.021166666666666667;;10843.78515625;0.0;1095.73193359375;29504.50390625;504976.9650710709;412889.33823237545;233836.31943346895;233530.62442456593;230823.145097764;430214.79039162316;457802.39502634533;444611.2097673389;473112.1826642056;520773.2836011906;517556.9952673073;445982.4697191476;454393.4055857452;465423.3653177346;466001.4536310495;430673.7423110704;413633.1203958097;458356.8847964573;457663.3959569731;;196097.13278094304;472431.1216696904;202728.81681984646;233836.31943346895;274.2628771342899;1261700.617220828;460540.2283476508;84441.02934797197;0.0;0;59;70;0;0;0;0;2;25;25;537765922354.2807;197877944409.86417;376194335029.3925;29630.593136067822;1483.362676674142;235.72860316110607;4737.673119747505;1006135.1230499495;442817.0591953375;25445.004774153538;309853.5480062031;3.0225139981874127;0.1957889930134108
2447;2019-02-09 09:47:37.890;719;199;136;136;128;48;195;29;-17;36;656;624;-20;19;247;246;251;201;201;199;194;28;571;364;367;133;369;250;565;-3.0;83.0;1172.0;123.0;126.0;0;74;1;1;1;0;0;0;0;0;1;0;0;0;0;38044.21875;19623.44140625;0.0;980.340942382812;463.0;79520;;;Calculated values ==>;1549702057.89;345.06000000000006;293.06;286.76000000000005;286.76000000000005;285.96000000000004;277.96000000000004;274.8017692304317;292.66;276.06;271.46000000000004;276.76000000000005;338.76;335.56;271.16;275.06;297.86;297.76000000000005;298.26000000000005;293.26000000000005;293.06;292.56;;319.46000000000004;275.96000000000004;241.05796691057077;261.13683023647616;274.8017692304317;293.26000000000005;5710000.0;3640000.0;3670000.0000000005;1330000.0;3690000.0;2500000.0;5650000.0;0.0;0.013833333333333333;0.19533333333333333;0.0205;0.021;0.021;;19623.44140625;0.0;980.340942382812;38044.21875;502422.8215028125;411174.58375941555;233804.38895259946;233804.38895259946;231406.932997259;429879.7862731237;457802.39502634533;449626.83866582054;473209.4130839679;523113.63843676867;519850.2443434602;449244.9569879486;454127.2277989712;464547.84212666226;465146.75317812245;425806.03696466103;411967.3302610267;458356.8847964573;457663.3959569731;;194425.4183739577;472431.1216696904;203988.3071279321;233804.38895259946;274.7732913117628;1262263.8985155239;460794.29116555554;84458.34148906772;0.0;0;60;70;0;0;0;0;2;25;25;537986269155.0157;197957797610.13052;376351940029.9182;47981.393160400876;5503.077698106046;191.4354427336085;4701.039147091847;1006782.3207822805;442875.318345546;25448.566847681464;309932.256379313;2.833312081274536;0.2117682297479996
