;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2448;2019-02-09 09:48:37.861;731;195;136;134;126;47;195;29;-1;36;647;620;-6;6;249;244;251;196;201;199;194;29;557;361;367;132;366;240;551;-2.0;84.0;830.0;15.0;127.0;0;73;1;1;1;0;0;0;0;0;1;0;0;0;0;37505.46484375;19296.15234375;0.0;939.37646484375;453.0;79521;;;Calculated values ==>;1549702117.861;346.26;292.66;286.76000000000005;286.56;285.76000000000005;277.86;274.4858918419099;292.66;276.06;273.06;276.76000000000005;337.86;335.16;272.56;273.76000000000005;298.06;297.56;298.26000000000005;292.76000000000005;293.06;292.56;;318.46000000000004;276.06;240.83765695389522;259.7329541166123;274.4858918419099;293.26000000000005;5570000.0;3610000.0;3670000.0000000005;1320000.0;3660000.0;2400000.0;5510000.0;0.0;0.014;0.13833333333333334;0.0025;0.021166666666666667;0.021166666666666667;;19296.15234375;0.0;939.37646484375;37505.46484375;505240.18143347814;415457.5489980088;234169.62251935387;233556.60644053924;231144.06173944077;430081.6785162784;457802.39502634533;453382.80612226174;473339.41292369686;523005.75693078816;520269.26525506645;452772.1439374014;454233.6098275582;465250.37265374704;465320.7433433528;429635.05739619944;415802.19974565186;458356.8847964573;457663.3959569731;;190246.288480595;472659.50235634967;203268.4926197549;234169.62251935387;274.48122376244663;1262893.1749143414;461118.46435376024;84474.33140192114;0.0;0;60;70;0;0;0;0;2;25;25;538206362724.8547;198037259185.0724;376498868979.8107;34599.146701180114;673.4775243414869;193.6600071076661;4730.6182044296065;1007470.1593312272;442926.7647612369;25451.7744253489;310010.81553523167;1.9864517906736296;0.1268878542131568
2449;2019-02-09 09:49:37.861;748;186;137;135;124;44;195;30;1;36;632;610;0;14;247;245;251;188;201;199;194;29;530;356;367;130;361;248;530;170.0;86.0;36.0;67.0;127.0;0;62;100;1;0;0;0;0;0;0;1;0;0;0;0;29229.267578125;10613.2802734375;0.0;912.865356445312;449.0;79522;;;Calculated values ==>;1549702177.861;347.96000000000004;291.76000000000005;286.86;286.66;285.56;277.56;273.955091788801;292.66;276.16;273.26000000000005;276.76000000000005;336.36;334.16;273.16;274.56;297.86;297.66;298.26000000000005;291.96000000000004;293.06;292.56;;318.06;276.06;240.39332010688793;260.85938512811435;273.955091788801;293.26000000000005;5300000.0;3560000.0;3670000.0000000005;1300000.0;3610000.0;2480000.0;5300000.0;0.028333333333333332;0.014333333333333333;0.006;0.011166666666666667;0.021166666666666667;0.0495;;10613.2802734375;0.0;912.865356445312;29229.267578125;509769.07584395574;420164.1901659828;235061.2353156238;234432.61857800873;231054.0500129181;430412.23801567365;457802.39502634533;452245.36246893246;473598.7871360312;520831.12101138296;518587.22632830276;452121.0117312498;453852.2195597051;465712.960854355;466173.27820480464;436255.88111079857;420755.7871390915;458356.8847964573;457663.3959569731;;188574.69595719432;472920.9377354816;201805.90016788236;216026.19499536772;273.89027471023417;1263449.2976845237;461367.70962557016;84489.76675043188;0.0;0;60;70;0;0;0;0;2;25;25;538426562724.8547;198115859185.0724;376645268979.8107;1502.6367738063007;3027.451252838191;222.16801359446762;11961.041447599466;1007771.0075268521;442957.6058343801;25455.239658854753;310149.9126989986;1.4500335172329721;0.03326408411215277
2450;2019-02-09 09:50:37.871;751;175;138;137;124;42;196;29;-3;37;624;603;-2;29;245;246;251;177;201;199;194;26;533;352;367;135;357;249;534;181.0;82.0;83.0;58.0;127.0;0;75;100;1;0;0;0;0;0;0;1;0;0;0;0;29265.669921875;10693.431640625;0.0;969.792602539062;454.0;79523;;;Calculated values ==>;1549702237.871;348.26;290.66;286.96000000000004;286.86;285.56;277.36;273.5264737036516;292.76000000000005;276.06;272.86;276.86;335.56;333.46000000000004;272.96000000000004;276.06;297.66;297.76000000000005;298.26000000000005;290.86;293.06;292.56;;318.56;275.76000000000005;241.49495122638035;260.9983114674233;273.5264737036516;293.26000000000005;5330000.0;3520000.0000000005;3670000.0000000005;1350000.0;3570000.0000000005;2490000.0;5340000.0;0.030166666666666668;0.013666666666666666;0.013833333333333333;0.009666666666666665;0.021166666666666667;0.051333333333333335;;10693.431640625;0.0;969.792602539062;29265.669921875;509872.4623075766;415183.09432202403;235261.90089807138;234947.18816644637;230955.85959849827;430671.36484660726;457941.242533051;451571.11678332236;473046.2935902154;519932.9584520393;517788.25536325516;451696.14235015557;455519.1575828171;466029.4888257932;466874.24836804555;435561.5692544039;415866.65829745785;458356.8847964573;457663.3959569731;;190664.19178205615;471972.7596631712;200727.1031750026;214967.1009374368;273.45071927034394;1263936.836739915;461545.2951508146;84505.45818155698;0.0;0;60;70;0;0;0;0;2;25;25;538646799424.8197;198195372435.05975;376794393829.78705;3470.00885491509;2622.0413460522964;269.1637830782623;12458.409811002863;1007812.4531468705;443004.6927858809;25459.334772898314;310353.4420420258;1.6135867237637045;0.038636358863270076
2451;2019-02-09 09:51:37.862;743;178;140;139;126;41;196;24;1;36;617;597;0;40;242;246;251;179;201;199;194;21;544;350;367;147;355;246;544;142.0;83.0;577.0;152.0;127.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;29484.201171875;10887.0908203125;0.0;1012.14227294922;459.0;79524;;;Calculated values ==>;1549702297.862;347.46000000000004;290.96000000000004;287.16;287.06;285.76000000000005;277.26000000000005;273.3108153835814;292.76000000000005;275.56;273.26000000000005;276.76000000000005;334.86;332.86;273.16;277.16;297.36;297.76000000000005;298.26000000000005;291.06;293.06;292.56;;319.06;275.26000000000005;244.02132995426717;260.58029834229245;273.3108153835814;293.26000000000005;5440000.0;3500000.0;3670000.0000000005;1470000.0;3550000.0;2460000.0;5440000.0;0.023666666666666666;0.013833333333333333;0.09616666666666666;0.025333333333333333;0.021166666666666667;0.044833333333333336;;10887.0908203125;0.0;1012.14227294922;29484.201171875;507912.6176823815;412128.71280242736;235605.6685923078;235292.00770048736;231312.44497666456;430799.1582183253;457941.242533051;452593.51125111565;471366.9202731048;519467.76665904117;517428.3381743143;452469.83032469533;457339.8851342186;465928.4623088799;467158.39877215767;432932.5200547416;412511.102088295;458356.8847964573;457663.3959569731;;192753.74022246967;469874.17469448753;200132.30935932283;216879.95479645696;273.2084674258829;1264426.345561177;461725.10586214735;84521.97182808346;0.0;0;60;70;0;0;0;0;2;25;25;538866966394.5887;198279959744.971;376942871554.6313;24278.352248594078;6833.460588490839;282.49628186917806;10795.124278696474;1008043.6548037058;443083.4768158753;25463.931250526304;310547.1924256524;3.545559034518076;0.22871222795541934
2452;2019-02-09 09:52:37.842;739;183;142;141;129;42;196;22;11;34;593;579;8;64;242;247;251;185;201;199;194;20;546;352;367;144;357;246;547;287.0;105.0;631.0;124.0;127.0;0;1;81;1;0;0;0;0;0;0;1;1;0;0;0;28995.94140625;9841.494140625;0.0;1803.39709472656;465.0;79525;;;Calculated values ==>;1549702357.842;347.06000000000006;291.46000000000004;287.36;287.26000000000005;286.06;277.36;273.5264737036516;292.76000000000005;275.36;274.26000000000005;276.56;332.46000000000004;331.06;273.96000000000004;279.56;297.36;297.86;298.26000000000005;291.66;293.06;292.56;;319.66;275.16;243.40439225979637;260.58029834229245;273.5264737036516;293.26000000000005;5460000.0;3520000.0000000005;3670000.0000000005;1440000.0;3570000.0000000005;2460000.0;5470000.0;0.04783333333333333;0.0175;0.10516666666666666;0.020666666666666667;0.021166666666666667;0.069;;9841.494140625;0.0;1803.39709472656;28995.94140625;507237.02658432303;412742.8863985274;236149.42236598366;235834.43791769267;232140.6331088491;430671.36484660726;457941.242533051;453824.5867032537;471567.5291714911;517020.03630582144;515589.8296504047;453456.34239977604;460193.9505224691;465639.66166502296;467002.66106950067;432439.4492389909;413488.24991588667;458356.8847964573;457663.3959569731;;195261.2709748474;470180.5696925624;200755.4218000195;211613.00168378145;273.4618191435657;1264913.5176379757;461897.7864908074;84545.4268352122;0.0;0;60;70;0;0;0;0;2;26;25;539087092994.6587;198367230644.99875;377090422354.6782;26614.440508990123;5568.1197231125525;331.645988154324;16977.477204850224;1008467.6200412851;443186.78886967065;25469.047396827376;310778.553625307;4.25007691569161;0.21981780488233715
2453;2019-02-09 09:53:37.842;741;186;143;142;134;44;196;23;15;31;555;545;16;99;242;247;251;188;201;199;194;21;550;353;367;140;358;248;551;86.0;84.0;724.0;276.0;127.0;0;11;73;1;0;0;0;0;0;0;1;1;0;0;0;28685.8125;9468.2548828125;0.0;1874.5419921875;470.0;79526;;;Calculated values ==>;1549702417.842;347.26;291.76000000000005;287.46000000000004;287.36;286.56;277.56;273.6339639331285;292.76000000000005;275.46000000000004;274.66;276.26000000000005;328.66;327.66;274.76000000000005;283.06;297.36;297.86;298.26000000000005;291.96000000000004;293.06;292.56;;320.16;275.26000000000005;242.56692532238324;260.85938512811435;273.6339639331285;293.26000000000005;5500000.0;3529999.9999999995;3670000.0000000005;1400000.0;3579999.9999999995;2480000.0;5510000.0;0.014333333333333333;0.014;0.12066666666666667;0.046;0.021166666666666667;0.035500000000000004;;9468.2548828125;0.0;1874.5419921875;28685.8125;507126.6898871831;412172.66196668637;236349.3324064729;236034.54159981437;233556.60644053924;430607.02586249536;457941.242533051;453975.09835981485;471801.8942764967;512958.3555571844;511931.62841358024;454097.8763767822;463984.6911896078;465494.84668458975;466860.4312889494;431438.30244016676;412934.04071806197;458356.8847964573;457663.3959569731;;197350.94305643384;470817.3119576869;200933.63217724624;222050.03560030623;273.53604919942524;1265394.198920528;462058.7010660027;84576.07632760315;0.0;0;60;70;0;0;0;0;2;26;25;539307292994.6587;198452430644.99875;377238622354.6782;30533.670252696615;12414.649269900268;259.0596641094672;8364.274292661674;1008943.8542976325;443336.64527794573;25473.969943929576;310989.73488778627;4.546643481999938;0.3672474962218871
2454;2019-02-09 09:54:37.863;746;189;142;142;137;46;196;24;21;30;553;546;23;116;243;246;251;191;201;199;194;23;552;356;367;136;361;250;553;-2.0;86.0;1040.0;208.0;127.0;0;10;68;1;0;0;0;0;0;0;1;1;0;0;0;28490.75390625;9120.33203125;0.0;1924.6569824218802;475.0;79527;;;Calculated values ==>;1549702477.863;347.76;292.06;287.36;287.36;286.86;277.76000000000005;273.955091788801;292.76000000000005;275.56;275.26000000000005;276.16;328.46000000000004;327.76000000000005;275.46000000000004;284.76000000000005;297.46000000000004;297.76000000000005;298.26000000000005;292.26000000000005;293.06;292.56;;320.66;275.46000000000004;241.71165711629368;261.13683023647616;273.955091788801;293.26000000000005;5520000.0;3560000.0;3670000.0000000005;1360000.0;3610000.0;2500000.0;5530000.0;0.0;0.014333333333333333;0.17333333333333334;0.034666666666666665;0.021166666666666667;0.021166666666666667;;9120.33203125;0.0;1924.6569824218802;28490.75390625;507570.4624655542;412465.3940541978;235977.6309429711;235977.6309429711;234424.01512401755;430412.23801567365;457941.242533051;454373.13911386684;472231.8376443816;512577.2430001664;511857.3943945167;454618.64964034245;465659.2390521503;465189.78860520123;466302.76539371355;430929.93838981923;413220.0903815756;458356.8847964573;457663.3959569731;;199440.67485045042;471547.0194386176;201858.12244434597;235977.6309429711;273.91062915866;1265870.837071505;462213.6601734287;84607.74740000693;0.0;0;60;70;0;0;0;0;2;26;25;539527570064.3227;198535259624.8724;377388074644.45026;43769.26955605028;9349.215095801415;253.84115478482576;4692.348692796375;1009563.2621786683;443518.0742919876;25478.24561337456;311098.57816098275;5.257105681821718;0.4253835016038996
2455;2019-02-09 09:55:37.863;752;190;140;140;138;49;196;26;30;30;568;560;29;123;245;244;251;192;201;199;194;25;554;359;367;131;364;254;555;1.0;110.0;859.0;200.0;127.0;0;1;72;1;0;0;0;0;0;0;1;1;0;0;0;28847.90234375;9428.1552734375;0.0;1946.56896972656;479.0;79528;;;Calculated values ==>;1549702537.863;348.36;292.16;287.16;287.16;286.96000000000004;278.06;274.27422755570615;292.76000000000005;275.76000000000005;276.16;276.16;329.96000000000004;329.16;276.06;285.46000000000004;297.66;297.56;298.26000000000005;292.36;293.06;292.56;;321.06;275.66;240.61611355647437;261.6868853414304;274.27422755570615;293.26000000000005;5540000.0;3590000.0;3670000.0000000005;1310000.0;3640000.0;2540000.0;5550000.0;0.00016666666666666666;0.018333333333333333;0.14316666666666666;0.03333333333333333;0.021166666666666667;0.021333333333333333;;9428.1552734375;0.0;1946.56896972656;28847.90234375;508139.3146584125;411990.71530006983;235297.60513537744;235297.60513537744;234678.5560175466;430214.79039162316;457941.242533051;454806.37364540703;472887.3552016489;513770.1459942868;512946.25653247285;454683.1238903817;465891.94230050733;465015.24582933175;465610.7510579218;430416.17701863224;412758.3114497388;458356.8847964573;457663.3959569731;;201112.50472608567;472402.05409754877;202666.5149133979;235042.67474301823;274.23870557153026;1266348.6592069215;462368.2309009678;84640.00761627484;0.0;0;60;70;0;0;0;0;2;26;25;539747770064.3227;198615359624.8724;377539274644.45026;36098.023108465975;8991.184639471696;323.72753542971304;4749.24205256437;1010228.8229508726;443670.9109564482;25483.058685793018;311177.25808386074;4.409968651862311;0.3580429766505233
2456;2019-02-09 09:56:37.844;757;193;139;139;136;51;196;26;36;31;590;579;34;124;246;243;251;195;201;199;194;26;558;360;367;128;365;257;558;-3.0;81.0;819.0;197.0;127.0;0;1;80;1;0;0;0;0;0;0;1;1;0;0;0;29422.029296875;9846.0556640625;0.0;1996.66149902344;482.0;79529;;;Calculated values ==>;1549702597.844;348.86;292.46000000000004;287.06;287.06;286.76000000000005;278.26000000000005;274.38016830617;292.76000000000005;275.76000000000005;276.76000000000005;276.26000000000005;332.16;331.06;276.56;285.56;297.76000000000005;297.46000000000004;298.26000000000005;292.66;293.06;292.56;;321.36;275.76000000000005;239.943914813709;262.0952818180154;274.38016830617;293.26000000000005;5580000.0;3600000.0;3670000.0000000005;1280000.0;3650000.0;2570000.0;5580000.0;0.0;0.013500000000000002;0.13649999999999998;0.03283333333333333;0.021166666666666667;0.021166666666666667;;9846.0556640625;0.0;1996.66149902344;29422.029296875;508406.91000332485;411859.8641199572;234906.2185051253;234906.2185051253;233985.18316954013;430148.3826014536;457941.242533051;455043.3806885206;473374.68648612977;515775.777077086;514642.86254838656;454796.12843079795;465575.5074023992;465000.999999308;465335.1870322967;429371.8051531241;412631.9622702012;458356.8847964573;457663.3959569731;;202366.40377179522;472891.67638883414;202925.80556101754;234906.2185051253;274.3438858464846;1266834.0882042155;462528.79846344114;84672.85746453535;0.0;0;60;70;0;0;0;0;2;26;25;539967900335.0017;198693035020.112;377692526099.923;34414.04900490417;8863.87942551331;225.9878789194593;4715.026922730778;1010816.2374801056;443819.65603991837;25487.638196955486;311256.10201707715;4.07161148645578;0.3316548421552692
2457;2019-02-09 09:57:37.864;761;194;137;137;133;53;196;25;40;32;613;598;37;123;247;243;251;196;201;199;194;25;556;362;367;127;367;260;556;-1.0;83.0;939.0;235.0;127.0;0;1;91;1;0;0;0;0;0;0;1;1;0;0;0;30113.42578125;10448.2763671875;0.0;2029.1545410156198;482.0;79530;;;Calculated values ==>;1549702657.864;349.26;292.56;286.86;286.86;286.46000000000004;278.46000000000004;274.5913991737795;292.76000000000005;275.66;277.16;276.36;334.46000000000004;332.96000000000004;276.86;285.46000000000004;297.86;297.46000000000004;298.26000000000005;292.76000000000005;293.06;292.56;;321.36;275.66;239.71726792356844;262.5002047102346;274.5913991737795;293.26000000000005;5560000.0;3620000.0000000005;3670000.0000000005;1270000.0;3670000.0000000005;2600000.0;5560000.0;0.0;0.013833333333333333;0.1565;0.03916666666666667;0.021166666666666667;0.021166666666666667;;10448.2763671875;0.0;2029.1545410156198;30113.42578125;509081.57444963546;413092.82235656865;234344.06911210594;234344.06911210594;233123.89441607488;430014.67791919125;457941.242533051;455036.06532937;473600.7876625802;517888.61657712166;516343.6697330757;454663.4551903566;465023.7040816976;464840.8181699309;465044.1086722825;429896.85632811417;413833.26548452856;458356.8847964573;457663.3959569731;;202366.40377179522;472925.59586621344;203406.23602392725;234344.06911210594;274.53917701632326;1267330.3823726396;462697.9742701257;84706.41711434735;0.0;0;60;70;0;0;0;0;2;26;25;540188173734.9317;198769560520.08768;377847677799.87366;39380.06828630179;10556.174927156211;222.21300666960093;4726.925751549688;1011431.393440996;443981.54377073457;25491.37444933667;311334.8111836508;4.398772662054465;0.3668066659423412
2458;2019-02-09 09:58:37.874;764;193;136;136;130;52;196;26;44;32;632;616;39;120;248;243;251;195;201;199;194;25;556;361;367;126;366;263;556;-1.0;87.0;852.0;203.0;127.0;0;1;98;1;0;0;0;0;0;0;1;1;0;0;0;30541.375;10943.6982421875;0.0;2047.0354003906198;482.0;79531;;;Calculated values ==>;1549702717.874;349.56000000000006;292.46000000000004;286.76000000000005;286.76000000000005;286.16;278.36;274.4858918419099;292.76000000000005;275.76000000000005;277.56;276.36;336.36;334.76000000000005;277.06;285.16;297.96000000000004;297.46000000000004;298.26000000000005;292.66;293.06;292.56;;321.36;275.66;239.4893008659735;262.9017227912062;274.4858918419099;293.26000000000005;5560000.0;3610000.0;3670000.0000000005;1260000.0;3660000.0;2630000.0;5560000.0;0.0;0.0145;0.142;0.03383333333333333;0.021166666666666667;0.021166666666666667;;10943.6982421875;0.0;2047.0354003906198;30541.375;509454.1312546262;412715.6717894541;234037.50190497388;234037.50190497388;232219.0938687368;430081.6785162784;457941.242533051;455030.636299068;473730.12397807144;519593.9848647244;517945.52788447717;454406.46582794725;464232.01850420085;465118.6810666539;465189.78860520123;429896.85632811417;413465.294141843;458356.8847964573;457663.3959569731;;202366.40377179522;473055.95023356355;203150.83950717642;234037.50190497388;274.43569963946317;1267835.9232885153;462876.2704362513;84740.39102522859;0.0;0;60;70;0;0;0;0;2;26;25;540408410434.8967;198845473170.07562;378004603949.8487;35766.9311444486;9131.789579576098;238.2576517009322;4733.414757433983;1012057.7228069853;444145.6374859931;25495.21234436506;311413.6604939083;3.838920457094555;0.31344591278267747
2459;2019-02-09 09:59:37.845;765;192;136;135;128;51;196;26;47;32;649;631;41;119;248;243;251;193;201;199;194;26;554;359;367;126;364;268;553;0.0;86.0;899.0;207.0;127.0;0;1;98;1;0;0;0;0;0;0;1;1;0;0;0;30481.84765625;10861.5146484375;0.0;2090.88745117188;481.0;79532;;;Calculated values ==>;1549702777.845;349.66;292.36;286.76000000000005;286.66;285.96000000000004;278.26000000000005;274.27422755570615;292.76000000000005;275.76000000000005;277.86;276.36;338.06000000000006;336.26000000000005;277.26000000000005;285.06;297.96000000000004;297.46000000000004;298.26000000000005;292.46000000000004;293.06;292.56;;321.26000000000005;275.76000000000005;239.4893008659735;263.56353331371673;274.27422755570615;293.26000000000005;5540000.0;3590000.0;3670000.0000000005;1260000.0;3640000.0;2680000.0;5530000.0;0.0;0.014333333333333333;0.14983333333333335;0.034499999999999996;0.021166666666666667;0.021166666666666667;;10861.5146484375;0.0;2090.88745117188;30481.84765625;509753.66719701275;413590.4106133878;234116.54519281306;233810.11789752508;231692.94852419267;430214.79039162316;457941.242533051;454565.1536419974;473730.12397807144;520933.7200432599;519075.640259213;453808.1434416201;463373.3868813168;465409.4377871421;465480.30547409743;430416.17701863224;413956.2836987002;458356.8847964573;457663.3959569731;;201948.4348523538;473152.3030481019;202649.93565086168;234116.54519281306;274.23227157830934;1268344.2043556322;463057.8927169884;84774.85704899936;0.0;0;60;70;0;0;0;0;2;26;25;540628504004.7357;198921036630.02036;378163826954.73224;37745.29682900518;9332.331675204787;235.92513758569265;4731.741674508054;1012670.0286153979;444299.43079362647;25499.161957703323;311492.4986739034;4.0181963867438375;0.3282167417989846
2460;2019-02-09 10:00:37.865;762;189;136;135;128;49;196;27;49;33;665;645;44;119;247;244;251;191;201;199;194;26;550;358;367;128;363;274;550;-1.0;86.0;968.0;293.0;127.0;0;0;99;1;0;0;0;0;0;0;1;1;0;0;0;30363.927734375;10755.5478515625;0.0;2128.89721679688;478.0;79533;;;Calculated values ==>;1549702837.865;349.36;292.06;286.76000000000005;286.66;285.96000000000004;278.06;274.1680685717883;292.76000000000005;275.86;278.06;276.46000000000004;339.66;337.66;277.56;285.06;297.86;297.56;298.26000000000005;292.26000000000005;293.06;292.56;;320.96000000000004;275.76000000000005;239.943914813709;264.3458800820626;274.1680685717883;293.26000000000005;5500000.0;3579999.9999999995;3670000.0000000005;1280000.0;3629999.9999999995;2740000.0;5500000.0;0.0;0.014333333333333333;0.16133333333333333;0.04883333333333333;0.021166666666666667;0.021166666666666667;;10755.5478515625;0.0;2128.89721679688;30363.927734375;509733.2493048235;413720.03103230504;234196.27703581506;233888.94906767053;231765.89882121078;430280.9020939914;457941.242533051;453799.2469026975;473567.7884962697;522096.7928586843;520026.81325742434;453159.8949702265;462474.4679779785;465423.3653177346;465755.3386178344;431438.30244016676;414443.2327276156;458356.8847964573;457663.3959569731;;200694.54348549087;472891.67638883414;202339.32469049972;234196.27703581506;274.10702776132644;1268851.421499769;463238.09495182696;84810.03364284533;0.0;0;60;70;0;0;0;0;2;26;25;540848777404.6657;198997262029.99612;378326481154.68054;40568.867450234575;13211.973174601999;243.59599921323294;4730.054017164512;1013322.8641901959;444487.3626237175;25503.159299178536;311571.3732540748;4.560110298075548;0.39657312672806533
2461;2019-02-09 10:01:37.866;755;188;137;136;127;47;196;26;49;33;678;658;46;123;247;244;251;190;201;199;194;25;550;357;367;133;362;274;549;-2.0;85.0;577.0;310.0;127.0;0;0;99;1;0;0;0;0;0;0;1;1;0;0;0;30433.326171875;10777.2626953125;0.0;2102.5830078125;474.0;79534;;;Calculated values ==>;1549702897.866;348.66;291.96000000000004;286.86;286.76000000000005;285.86;277.86;274.0616903277293;292.76000000000005;275.76000000000005;278.06;276.46000000000004;340.96000000000004;338.96000000000004;277.76000000000005;285.46000000000004;297.86;297.56;298.26000000000005;292.16;293.06;292.56;;320.56;275.66;241.05796691057077;264.3458800820626;274.0616903277293;293.26000000000005;5500000.0;3570000.0000000005;3670000.0000000005;1330000.0;3620000.0000000005;2740000.0;5490000.0;0.0;0.014166666666666666;0.09616666666666666;0.051666666666666666;0.021166666666666667;0.021166666666666667;;10777.2626953125;0.0;2102.5830078125;30433.326171875;508866.7489742742;413764.2266525931;234531.7053546236;234223.00938080327;231490.63740778636;430346.717906069;457941.242533051;453799.2469026975;472917.67418972735;523440.2109325925;521372.7499984233;453415.99526627373;462956.70174324594;465568.3016696177;465899.65062480443;431438.30244016676;414485.982530214;458356.8847964573;457663.3959569731;;199022.72361097817;472138.9942397944;201962.33998594322;234531.7053546236;273.9557650483383;1269358.073725772;463417.538030169;84845.2965657134;0.0;0;60;70;0;0;0;0;2;26;25;541068981074.3997;199075563334.90155;378490883894.48193;24218.315881827868;13959.127136448977;240.15786539099736;4722.95411774973;1013862.7663821975;444713.79223313334;25507.19064856674;311650.14963468834;3.3494620972788907;0.31298970274270105
2462;2019-02-09 10:02:37.866;744;195;138;138;129;45;196;26;41;33;682;662;39;96;247;244;251;197;201;199;194;25;574;362;367;136;367;250;568;-1.0;85.0;1014.0;435.0;127.0;0;0;0;1;0;1;0;0;0;0;1;1;0;0;0;38915.0390625;19653.64453125;0.0;1880.54602050781;472.0;79535;;;Calculated values ==>;1549702957.866;347.56000000000006;292.66;286.96000000000004;286.96000000000004;286.06;277.66;274.5913991737795;292.76000000000005;275.76000000000005;277.26000000000005;276.46000000000004;341.36;339.36;277.06;282.76000000000005;297.86;297.56;298.26000000000005;292.86;293.06;292.56;;320.36;275.66;241.71165711629368;261.13683023647616;274.5913991737795;293.26000000000005;5740000.0;3620000.0000000005;3670000.0000000005;1360000.0;3670000.0000000005;2500000.0;5680000.0;0.0;0.014166666666666666;0.169;0.0725;0.021166666666666667;0.021166666666666667;;19653.64453125;0.0;1880.54602050781;38915.0390625;505334.5650522785;254114.46702698618;234335.15411734206;234335.15411734206;231632.59074135812;430014.67791919125;457941.242533051;456810.91249991214;472525.0707617092;525759.5734006816;523724.6586671906;456568.8190744456;463339.5222822046;464840.8181699309;465175.32018785755;424941.5601033314;408960.1154121848;458356.8847964573;457663.3959569731;;198186.82848740023;471742.7696466962;203306.53710574826;234335.15411734206;274.50062415493846;1269935.976769392;463671.12892372365;84878.48930761608;0.0;0;60;71;0;0;0;0;2;26;25;541289181074.3997;199156263334.90155;378648083894.48193;42842.2394416137;19461.626859218726;226.40379979124359;4727.11445227219;1014421.6043432262;444992.29851643054;25511.07866244326;311728.9002061052;3.1232836168715767;0.2937130799603777
2463;2019-02-09 10:03:37.886;746;196;137;137;129;46;196;26;15;33;669;649;15;73;249;241;251;198;201;199;194;26;557;361;367;139;366;236;552;-1.0;83.0;898.0;292.0;127.0;0;0;0;1;0;1;0;0;0;0;1;1;0;0;0;38242.3515625;19251.25;0.0;1721.87097167969;462.0;79536;;;Calculated values ==>;1549703017.886;347.76;292.76000000000005;286.86;286.86;286.06;277.76000000000005;274.4858918419099;292.76000000000005;275.76000000000005;274.66;276.46000000000004;340.06000000000006;338.06000000000006;274.66;280.46000000000004;298.06;297.26000000000005;298.26000000000005;292.96000000000004;293.06;292.56;;319.36;275.76000000000005;242.35481222062532;259.15941142434775;274.4858918419099;293.26000000000005;5570000.0;3610000.0;3670000.0000000005;1390000.0;3660000.0;2360000.0;5520000.0;0.0;0.013833333333333333;0.14966666666666667;0.048666666666666664;0.021166666666666667;0.021166666666666667;;19251.25;0.0;1721.87097167969;38242.3515625;507122.5010106834;415417.76904301543;234450.81939765735;234450.81939765735;232017.04459964583;430081.6785162784;457941.242533051;455983.044089052;472130.5325463717;525548.488921059;523530.00341364834;455983.044089052;462766.2561692446;465250.37265374704;464927.5523835209;429635.05739619944;416104.77006364113;458356.8847964573;457663.3959569731;;194007.49548133422;471442.86907493527;203111.8244467997;234450.81939765735;274.4205955324072;1270579.169350481;463995.4444471992;84908.51945592197;0.0;0;60;71;0;0;0;0;2;26;25;541509454474.3297;199238790834.87534;378793932494.4356;37846.39253979043;13058.77750523593;187.16897476705657;4724.6662038388495;1015094.233744613;445263.39222050476;25514.52625104341;311807.69129982736;2.6613590461335144;0.23284271106574148
2464;2019-02-09 10:04:40.861;764;183;137;136;126;44;196;26;13;34;644;628;10;92;247;241;251;185;201;199;194;26;530;355;367;139;360;249;531;-2.0;84.0;0.0;128.0;127.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;29998.7890625;10562.044921875;0.0;1857.28552246094;460.0;79537;;;Calculated values ==>;1549703080.861;349.56000000000006;291.46000000000004;286.86;286.76000000000005;285.76000000000005;277.56;273.8482719121499;292.76000000000005;275.76000000000005;274.46000000000004;276.56;337.56000000000006;335.96000000000004;274.16;282.36;297.86;297.26000000000005;298.26000000000005;291.66;293.06;292.56;;319.16;275.76000000000005;242.35481222062532;260.9983114674233;273.8482719121499;293.26000000000005;5300000.0;3550000.0;3670000.0000000005;1390000.0;3600000.0;2490000.0;5310000.0;0.0;0.014;0.0;0.021333333333333333;0.021166666666666667;0.021166666666666667;;10562.044921875;0.0;1857.28552246094;29998.7890625;511720.5687178787;418908.6097195663;235032.5903909797;234718.03493774188;231633.81061885512;430477.46260093397;457941.242533051;453558.3753585443;472228.6972694908;521972.1421764292;520341.05079532304;453187.85305182537;463021.9385677145;465857.34435233945;465798.81223944406;436255.88111079857;419520.81434546347;458356.8847964573;457663.3959569731;;193171.6564234249;471442.86907493527;200923.91996555316;235032.5903909797;273.5410755263163;1271176.0423839006;464256.20725997275;84939.8246476901;0.0;0;60;71;0;0;0;0;2;26;25;541740572724.85474;199326326085.0742;378946646869.78253;0.0;5771.070914333485;234.29093471469136;4712.3520511468605;1015425.2582690029;445428.088013132;25518.212561857286;311890.2324423215;0.8629864506973519;0.07049936586962316
2465;2019-02-09 10:05:37.857;773;176;138;137;125;43;196;23;20;33;628;615;16;111;245;242;251;178;201;199;194;24;536;352;367;137;357;253;537;195.0;85.0;0.0;160.0;127.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;30129.55859375;10660.15234375;0.0;1895.4084472656198;464.0;79538;;;Calculated values ==>;1549703137.857;350.46000000000004;290.76000000000005;286.96000000000004;286.86;285.66;277.46000000000004;273.5264737036516;292.76000000000005;275.46000000000004;275.16;276.46000000000004;335.96000000000004;334.66;274.76000000000005;284.26000000000005;297.66;297.36;298.26000000000005;290.96000000000004;293.06;292.56;;319.56;275.56;241.92719264551067;261.54996906429363;273.5264737036516;293.26000000000005;5360000.0;3520000.0000000005;3670000.0000000005;1370000.0;3570000.0000000005;2530000.0;5370000.0;0.0325;0.014166666666666666;0.0;0.02666666666666667;0.021166666666666667;0.05366666666666667;;10660.15234375;0.0;1895.4084472656198;30129.55859375;512298.7547740963;414332.0034719807;235176.26578381017;234862.5732783817;231183.0138627008;430671.36484660726;457941.242533051;453740.19083978806;472393.7743832905;520010.98876147554;518680.55237094;453243.70189478307;464644.3512885259;466029.4888257932;466359.612001041;434857.85898298485;415035.5010796955;458356.8847964573;457663.3959569731;;194843.3435325042;471512.23439352604;200523.15884191866;214190.68859850318;273.37072219766566;1271652.0250653052;464424.20453170117;84969.53139014728;0.0;0;60;71;0;0;0;0;2;26;25;541949748045.04376;199404980565.14526;379089706829.9118;0.0;7226.375348042865;280.8167369632661;13066.368628237884;1015425.2582690029;445530.9772419986;25522.29021142416;312030.9707707601;1.6386014974309897;0.07607955691052959
2466;2019-02-09 10:06:37.877;774;180;140;139;128;42;196;20;28;31;624;611;24;115;243;243;251;182;201;199;194;21;548;351;367;133;356;252;548;166.0;83.0;663.0;290.0;127.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;30376.20703125;10852.814453125;0.0;1911.6750488281198;471.0;79539;;;Calculated values ==>;1549703197.877;350.56000000000006;291.16;287.16;287.06;285.96000000000004;277.36;273.4187578820637;292.76000000000005;275.16;275.96000000000004;276.26000000000005;335.56;334.26000000000005;275.56;284.66;297.46000000000004;297.46000000000004;298.26000000000005;291.36;293.06;292.56;;320.26000000000005;275.26000000000005;241.05796691057077;261.41265627149306;273.4187578820637;293.26000000000005;5480000.0;3510000.0;3670000.0000000005;1330000.0;3560000.0;2520000.0;5480000.0;0.027666666666666666;0.013833333333333333;0.1105;0.04833333333333333;0.021166666666666667;0.04883333333333333;;10852.814453125;0.0;1911.6750488281198;30376.20703125;511386.47806490905;249227.62101289647;235492.4523831208;235180.1238042995;231814.86334082283;430735.4089219946;457941.242533051;454896.1176830147;472723.10170879104;519684.6558881796;518354.6799498337;454404.201025719;465254.33852926403;465913.9958927326;466631.3516481654;431941.4236053688;411928.78642337635;458356.8847964573;457663.3959569731;;197768.88456892778;471749.2581616372;200404.4101864008;215613.2202853204;273.3197346711286;1272156.4078502578;464603.5390131926;85001.26766116991;0.0;0;60;71;0;0;0;0;2;26;25;542170021444.97375;199486007565.1195;379241257329.86365;28121.333678375835;13115.000985469756;276.84148101756244;11820.116911965706;1015659.680831064;445700.5452152138;25526.938912289796;312238.42727932235;4.178255076215012;0.3163032693781341
2467;2019-02-09 10:07:37.878;775;187;143;141;131;43;196;22;34;29;626;613;30;116;243;243;251;189;201;199;194;21;552;354;367;129;359;251;553;88.0;81.0;409.0;256.0;127.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;30445.474609375;10997.8154296875;0.0;1924.654296875;477.0;79540;;;Calculated values ==>;1549703257.878;350.66;291.86;287.46000000000004;287.26000000000005;286.26000000000005;277.46000000000004;273.7412296467126;292.76000000000005;275.36;276.56;276.06;335.76000000000005;334.46000000000004;276.16;284.76000000000005;297.46000000000004;297.46000000000004;298.26000000000005;292.06;293.06;292.56;;320.86;275.26000000000005;240.16925963744896;261.27494424493943;273.7412296467126;293.26000000000005;5520000.0;3540000.0;3670000.0000000005;1290000.0;3590000.0;2510000.0;5530000.0;0.014666666666666666;0.013500000000000002;0.06816666666666667;0.042666666666666665;0.021166666666666667;0.035833333333333335;;10997.8154296875;0.0;1924.654296875;30445.474609375;511163.36041741836;411690.63993804477;236291.73966089974;235664.67681815047;232594.5021737096;430542.39183029096;457941.242533051;455796.72062643693;473051.3374214201;519971.81804541027;518642.9867626242;455308.37743867846;465514.83840508177;465480.30547409743;466201.75019206293;430929.93838981923;412465.3940541978;458356.8847964573;457663.3959569731;;200276.58477070546;472276.9222685092;201183.66795808688;221921.92426626006;273.63834028825914;1272663.2636441065;464785.6306301391;85033.23760516901;0.0;0;60;71;0;0;0;0;2;26;25;542390225114.70776;199564608875.02457;379392159844.68134;17356.12309022586;11566.645517244686;249.27134853088904;8447.402735583884;1016038.6659533246;445906.2290304944;25531.323258935296;312407.32609111455;2.9111650859013043;0.2361467367012185
2468;2019-02-09 10:08:37.878;780;190;142;142;135;46;196;22;39;29;630;616;34;118;244;243;251;192;201;199;194;22;555;357;367;127;362;247;555;0.0;85.0;647.0;205.0;127.0;0;0;92;1;0;0;0;0;0;0;1;1;0;0;0;30087.58984375;10666.716796875;0.0;1907.77233886719;481.0;79541;;;Calculated values ==>;1549703317.878;351.16;292.16;287.36;287.36;286.66;277.76000000000005;274.0616903277293;292.76000000000005;275.36;277.06;276.06;336.16;334.76000000000005;276.56;284.96000000000004;297.56;297.46000000000004;298.26000000000005;292.36;293.06;292.56;;321.26000000000005;275.36;239.71726792356844;260.72004837742526;274.0616903277293;293.26000000000005;5550000.0;3570000.0000000005;3670000.0000000005;1270000.0;3620000.0000000005;2470000.0;5550000.0;0.0;0.014166666666666666;0.10783333333333332;0.034166666666666665;0.021166666666666667;0.021166666666666667;;10666.716796875;0.0;1907.77233886719;30087.58984375;511520.27846858685;411990.71530006983;235921.06768909429;235921.06768909429;233757.93926872968;430346.717906069;457941.242533051;457057.75920314965;473311.50582222524;520709.486512116;519282.7627502766;456455.2765819175;466320.03269945324;465175.32018785755;465769.70841700374;430157.22202261304;412758.3114497388;458356.8847964573;457663.3959569731;;201948.4348523538;472636.01036501786;202071.95173826948;235921.06768909429;273.99845125885;1273167.7058478824;464966.1683986938;85065.1744938002;0.0;0;60;71;0;0;0;0;2;26;25;542610425114.70776;199641408875.02457;379541559844.68134;27495.969571629576;9244.272003080569;246.48456644905175;4693.545948336768;1016412.4333921735;446079.6533431638;25535.454558226797;312516.83399681386;3.3146692195249847;0.27696017616833574
2469;2019-02-09 10:09:37.889;787;191;141;140;135;48;196;23;42;30;634;619;37;118;246;242;252;192;202;199;195;23;548;359;367;128;364;245;549;90.0;84.0;438.0;166.0;127.0;0;100;72;1;0;0;0;0;0;0;1;0;0;0;0;28226.314453125;9333.15234375;0.0;1119.7822265625;485.0;79542;;;Calculated values ==>;1549703377.889;351.86;292.26000000000005;287.26000000000005;287.16;286.66;277.96000000000004;274.27422755570615;292.76000000000005;275.46000000000004;277.36;276.16;336.56;335.06;276.86;284.96000000000004;297.76000000000005;297.36;298.36;292.36;293.06;292.66;;321.66;275.46000000000004;239.943914813709;260.44013211722256;274.27422755570615;293.36;5480000.0;3590000.0;3670000.0000000005;1280000.0;3640000.0;2450000.0;5490000.0;0.015000000000000001;0.014;0.073;0.027666666666666666;0.021166666666666667;0.036166666666666666;;9333.15234375;0.0;1119.7822265625;28226.314453125;512980.2999964464;414840.6948555996;235777.50395612247;235464.36397173323;233915.3780254382;430214.79039162316;457941.242533051;457740.4697046086;473278.11375594366;521280.51808503777;519754.3739876445;457142.1171629861;466605.4729760107;465146.75317812245;465349.75327765616;432174.4794437509;415191.4900061728;458356.8847964573;457802.39502634533;;203620.32615720207;472601.6926398898;202596.2859069114;222015.70845184138;274.2114466916687;1273653.7441403794;465132.86452999344;85090.40874057487;0.0;0;60;71;0;0;0;0;2;26;25;542830665484.40674;199717922899.91998;379689186904.47955;18625.525417231896;7470.149586279069;237.76185212609383;8527.618497777892;1016796.8496466171;446218.96572547324;25539.490684863656;312627.0305660488;3.3350496091714033;0.23621598176181532
2470;2019-02-09 10:10:37.869;792;187;140;140;134;49;196;24;46;32;637;618;39;104;247;241;251;188;202;199;195;24;545;358;367;131;363;247;546;-1.0;86.0;375.0;77.0;127.0;0;100;60;1;0;0;0;0;0;0;1;0;0;0;0;27325.568359375;8603.341796875;0.0;1110.03576660156;489.0;79543;;;Calculated values ==>;1549703437.869;352.36;291.86;287.16;287.16;286.56;278.06;274.1680685717883;292.76000000000005;275.56;277.76000000000005;276.36;336.86;334.96000000000004;277.06;283.56;297.86;297.26000000000005;298.26000000000005;291.96000000000004;293.06;292.66;;322.06;275.56;240.61611355647437;260.72004837742526;274.1680685717883;293.36;5450000.0;3579999.9999999995;3670000.0000000005;1310000.0;3629999.9999999995;2470000.0;5460000.0;0.0;0.014333333333333333;0.0625;0.012833333333333334;0.021166666666666667;0.021166666666666667;;8603.341796875;0.0;1110.03576660156;27325.568359375;513845.6257879236;414617.0881074537;235548.8869192855;235548.8869192855;233687.63907211472;430280.9020939914;457941.242533051;457897.57819490344;473081.36623795505;521422.2666833262;519486.6779325501;457057.75920314965;464709.9871696698;465423.3653177346;465364.4418098396;432686.59545249655;414969.6757126242;458356.8847964573;457802.39502634533;;205292.2597576877;472304.9464017478;202364.15669316673;235548.8869192855;274.1166804322005;1274116.5221865117;465282.2854909513;85108.98436325161;0.0;0;60;71;0;0;0;0;2;26;25;543050792084.47675;199795596999.94467;379836737704.5265;15970.838843858544;3464.240134593457;253.94251627150345;4704.365921599433;1017085.0565812059;446310.05526653805;25543.586855422804;312737.26034739974;2.5113187721689045;0.17228967511776982
2471;2019-02-09 10:11:37.859;793;187;140;140;133;49;196;24;51;33;640;618;44;100;246;242;251;189;201;199;194;25;552;355;367;132;360;256;553;-2.0;81.0;1067.0;61.0;127.0;0;100;73;1;0;0;0;0;0;0;1;0;0;0;0;28168.6484375;9308.669921875;0.0;1151.2060546875;493.0;79544;;;Calculated values ==>;1549703497.859;352.46000000000004;291.86;287.16;287.16;286.46000000000004;278.06;273.8482719121499;292.76000000000005;275.56;278.26000000000005;276.46000000000004;337.16;334.96000000000004;277.56;283.16;297.76000000000005;297.36;298.26000000000005;292.06;293.06;292.56;;322.46000000000004;275.66;240.83765695389522;261.9595390733887;273.8482719121499;293.26000000000005;5520000.0;3550000.0;3670000.0000000005;1320000.0;3600000.0;2560000.0;5530000.0;0.0;0.013500000000000002;0.17783333333333334;0.010166666666666666;0.021166666666666667;0.021166666666666667;;9308.669921875;0.0;1151.2060546875;28168.6484375;513374.15651687566;411690.63993804477;235352.85732633783;235352.85732633783;233200.32377744868;430477.46260093397;457941.242533051;457047.8979212984;473048.1168422736;520992.18885617924;518737.4894569833;456193.1846104779;462913.0001546313;465726.964571486;465928.4623088799;430929.93838981923;412465.3940541978;458356.8847964573;457663.3959569731;;206964.23671620517;472270.6324499597;201667.703348113;235352.85732633783;273.83187464638775;1274578.8969179248;465431.5273775039;85127.82490448504;0.0;0;60;71;0;0;0;0;2;26;25;543270955384.5117;199874483849.9572;379987612554.5505;45415.11126826481;2751.129779202108;249.27134853088904;4705.573067681779;1017596.5209072909;446361.8413833697;25547.779605388678;312815.6634362965;5.078557870352219;0.35497174427992423
2472;2019-02-09 10:12:40.840;790;191;141;140;134;49;196;24;55;33;645;620;51;94;245;242;252;193;202;199;195;24;559;357;367;133;362;263;559;-2.0;86.0;1136.0;123.0;127.0;0;100;95;1;0;0;0;0;0;0;1;0;0;0;0;29767.59765625;10829.0283203125;0.0;1185.6396484375;495.0;79545;;;Calculated values ==>;1549703560.84;352.16;292.26000000000005;287.26000000000005;287.16;286.56;278.06;274.0616903277293;292.76000000000005;275.56;278.66;276.46000000000004;337.66;335.16;278.26000000000005;282.56;297.66;297.36;298.36;292.46000000000004;293.06;292.66;;322.66;275.56;241.05796691057077;262.9017227912062;274.0616903277293;293.36;5590000.0;3570000.0000000005;3670000.0000000005;1330000.0;3620000.0000000005;2630000.0;5590000.0;0.0;0.014333333333333333;0.18933333333333333;0.0205;0.021166666666666667;0.021166666666666667;;10829.0283203125;0.0;1185.6396484375;29767.59765625;512409.03128539794;410616.18902811914;235497.97586839032;235188.08335516998;233350.79567824467;430346.717906069;457941.242533051;456394.67313711334;472917.67418972735;520931.5502354614;518357.8795739501;455900.0816055211;461138.9772455001;465306.4224800408;465639.66166502296;429355.4051495865;411422.6270748474;458356.8847964573;457802.39502634533;;207800.24178383037;472041.5853210863;202148.89203195757;235497.97586839032;274.0283961570249;1275085.6861834992;465607.67909582553;85148.26613769389;0.0;0;60;71;0;0;0;0;2;26;25;543502095654.31573;199957933674.88644;380151048249.41187;48137.20122257616;5532.800212427139;257.036485737927;4705.443538843381;1018414.8567667338;446434.3039103642;25552.208462844657;312897.98499690666;4.880075055930546;0.36631094174965584
2473;2019-02-09 10:13:37.840;786;195;141;140;136;50;196;26;58;33;651;625;54;87;246;242;252;197;202;199;195;25;562;359;367;134;364;272;561;0.0;83.0;1432.0;105.0;127.0;0;100;99;1;0;0;0;0;0;0;1;0;0;0;0;29951.724609375;11018.5205078125;0.0;1221.70361328125;495.0;79546;;;Calculated values ==>;1549703617.84;351.76;292.66;287.26000000000005;287.16;286.76000000000005;278.16;274.27422755570615;292.76000000000005;275.76000000000005;278.96000000000004;276.46000000000004;338.26;335.66;278.56;281.86;297.76000000000005;297.36;298.36;292.86;293.06;292.66;;322.66;275.66;241.2770596917726;264.08650396036035;274.27422755570615;293.36;5620000.0;3590000.0;3670000.0000000005;1340000.0;3640000.0;2720000.0;5610000.0;0.0;0.013833333333333333;0.23866666666666667;0.0175;0.021166666666666667;0.021166666666666667;;11018.5205078125;0.0;1221.70361328125;29951.724609375;511657.8466355151;411337.69764938223;235443.07012640353;235133.8061259593;233907.26185526655;430214.79039162316;457941.242533051;455277.79300776747;472787.01963726926;520812.3498503127;518120.54609263514;454773.307598347;458885.37850237713;465146.75317812245;465349.75327765616;428556.77433926973;412124.71779049526;458356.8847964573;457802.39502634533;;207800.24178383037;472007.13841251616;202704.80365223327;235443.07012640353;274.25356179982543;1275558.4641514353;465780.63885738153;85167.32427184917;0.0;0;60;71;0;0;0;0;2;26;25;543711285654.31573;200034028674.88644;380303523249.41187;60280.75345952083;4712.790858304951;227.31011559138022;4706.605710382101;1019273.1655746337;446515.4148396742;25556.042873438513;312972.497053463;5.712923182778352;0.42169739549925084
2474;2019-02-09 10:14:37.881;779;195;141;140;135;51;196;26;57;34;661;632;55;86;247;242;252;197;202;199;195;26;557;361;367;135;366;281;556;-2.0;82.0;930.0;113.0;127.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29713.345703125;10845.9111328125;0.0;1263.4921875;492.0;79547;;;Calculated values ==>;1549703677.881;351.06000000000006;292.66;287.26000000000005;287.16;286.66;278.26000000000005;274.4858918419099;292.76000000000005;275.76000000000005;278.86;276.56;339.26;336.36;278.66;281.76000000000005;297.86;297.36;298.36;292.86;293.06;292.66;;322.36;275.76000000000005;241.49495122638035;265.2429198363724;274.4858918419099;293.36;5570000.0;3610000.0;3670000.0000000005;1350000.0;3660000.0;2810000.0;5560000.0;0.0;0.013666666666666666;0.155;0.01883333333333333;0.021166666666666667;0.021166666666666667;;10845.9111328125;0.0;1263.4921875;29713.345703125;511224.1182936286;413465.294141843;235580.95070276302;235270.102589971;233731.9613397987;430081.6785162784;457941.242533051;453626.9166139574;472753.7123474745;521111.9461434576;518093.54020632553;453368.73255117465;457317.84573108045;464986.8782582178;465058.7251422519;429880.41049077135;414196.90369202057;458356.8847964573;457802.39502634533;;206546.2383541025;471972.7596631712;203195.95259100923;235580.95070276302;274.45315965998475;1276056.0128311934;465962.9669605661;85188.04838870921;0.0;0;60;71;0;0;0;0;2;26;25;543931636124.7847;200114783820.05832;380469536614.7652;38816.799423556964;5061.9631998590485;214.3412595829273;4703.687238182492;1020099.5428225944;446596.9267854597;25559.725816532024;313050.9697479251;4.029661068380549;0.29995595157347815
2475;2019-02-09 10:15:37.851;763;199;142;141;135;51;196;26;51;34;671;640;48;69;249;240;252;201;202;199;195;26;576;367;367;132;372;263;568;0.0;84.0;904.0;123.0;127.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;38147.3671875;19616.0234375;0.0;1181.71557617188;486.0;79548;;;Calculated values ==>;1549703737.851;349.46000000000004;293.06;287.36;287.26000000000005;286.66;278.26000000000005;275.1157276137837;292.76000000000005;275.76000000000005;278.26000000000005;276.56;340.26;337.16;277.96000000000004;280.06;298.06;297.16;298.36;293.26000000000005;293.06;292.66;;321.76000000000005;275.76000000000005;240.83765695389522;262.9017227912062;275.1157276137837;293.36;5760000.0;3670000.0000000005;3670000.0000000005;1320000.0;3720000.0000000005;2630000.0;5680000.0;0.0;0.014;0.15066666666666664;0.0205;0.021166666666666667;0.021166666666666667;;19616.0234375;0.0;1181.71557617188;38147.3671875;507559.4279950228;409818.9724215801;235561.59176731503;235253.42832091652;233425.86096987934;429675.2189834977;457941.242533051;455900.0816055211;473145.2311080622;523602.15916351625;520417.2877107209;455528.07940442604;458113.51224297343;464372.8670338842;463913.1838744076;424633.8765610439;410651.275527576;458356.8847964573;457802.39502634533;;204038.30555042345;472367.87413283327;204748.38830870407;235561.59176731503;275.08000983237207;1276621.236019248;466216.68949071236;85208.41493171718;0.0;0;61;71;0;0;0;0;2;26;25;544151726024.8897;200194843770.09653;380632655014.843;37840.188456720425;5486.199459394648;195.75641446855082;4704.097002316142;1020738.0316511185;446684.7841903176;25563.14158841044;313129.32875086565;2.3188213536672007;0.17459934904688595
