;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2476;2019-02-09 10:16:37.861;755;197;141;140;131;51;196;28;20;34;671;641;23;52;251;237;252;199;202;199;195;27;560;364;367;131;369;257;553;-1.0;108.0;510.0;65.0;127.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;37698.14453125;19167.66796875;0.0;1158.86279296875;474.0;79549;;;Calculated values ==>;1549703797.861;348.66;292.86;287.26000000000005;287.16;286.26000000000005;278.26000000000005;274.8017692304317;292.76000000000005;275.96000000000004;275.16;276.56;340.26;337.26;275.46000000000004;278.36;298.26000000000005;296.86;298.36;293.06;293.06;292.66;;320.56;275.86;240.61611355647437;262.0952818180154;274.8017692304317;293.36;5600000.0;3640000.0;3670000.0000000005;1310000.0;3690000.0;2570000.0;5530000.0;0.0;0.018000000000000002;0.08499999999999999;0.010833333333333334;0.021166666666666667;0.021166666666666667;;19167.66796875;0.0;1158.86279296875;37698.14453125;507979.63349398324;415378.45660230034;235664.67681815047;235352.85732633783;232594.5021737096;429879.7862731237;457941.242533051;453053.6233282943;473275.31562819314;524082.4931012547;521012.6707733991;453428.7892370219;457007.1687273485;465077.5055398138;463959.1484052212;429090.70125656744;416066.7103180982;458356.8847964573;457802.39502634533;;199022.72361097817;472596.2217928923;203985.46265814974;235664.67681815047;274.77219522751824;1277253.3872911255;466539.9407852845;85227.92300226021;0.0;0;61;71;0;0;0;0;2;26;25;544371962724.85474;200273756920.08398;380788681014.81824;21170.793656962287;2909.9498906263775;234.43183689244643;4701.9150354067915;1021229.8717950184;446754.7637628752;25566.727087988227;313207.72524840647;1.4275476105610805;0.09667608934775959
2477;2019-02-09 10:17:37.852;757;190;143;141;129;46;196;29;1;35;665;639;3;34;250;238;252;192;202;199;195;29;551;361;367;129;366;239;546;-1.0;84.0;403.0;65.0;127.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;37506.88671875;19060.13671875;0.0;1066.49206542969;464.0;79550;;;Calculated values ==>;1549703857.852;348.86;292.16;287.46000000000004;287.26000000000005;286.06;277.76000000000005;274.4858918419099;292.76000000000005;276.06;273.26000000000005;276.66;339.66;337.06;273.46000000000004;276.56;298.16;296.96000000000004;298.36;292.36;293.06;292.66;;319.56;276.06;240.16925963744896;259.59022785621676;274.4858918419099;293.36;5510000.0;3610000.0;3670000.0000000005;1290000.0;3660000.0;2390000.0;5460000.0;0.0;0.014;0.06716666666666667;0.010833333333333334;0.021166666666666667;0.021166666666666667;;19060.13671875;0.0;1066.49206542969;37506.88671875;509026.29637627146;415663.38281157054;236494.89710814564;235863.03687033174;232165.5554658877;430081.6785162784;457941.242533051;453796.8734917179;473631.5180336029;524906.851807339;522276.64306382235;454039.4292785239;457752.85352047475;465381.95360251743;464533.37255708285;431421.75272772415;416342.6448258762;458356.8847964573;457802.39502634533;;194843.3435325042;473051.3374214201;203199.98139752922;236494.89710814564;274.4547186673958;1277880.001877929;466858.458039257;85246.46484436718;0.0;0;61;71;0;0;0;0;2;26;25;544592129694.6237;200351745220.00217;380937458694.6621;16831.757918993007;2923.389690258818;211.1075106258709;4684.34203926856;1021546.5122212963;446803.3676343238;25570.439358956133;313285.93232445867;1.2247752678045407;0.08181133496100314
2478;2019-02-09 10:18:37.842;764;182;144;143;129;41;196;30;6;36;651;630;2;34;248;239;252;183;202;199;195;29;528;354;367;127;359;245;529;137.0;85.0;-1.0;87.0;127.0;0;96;100;1;0;0;0;0;0;0;1;0;0;0;0;29347.46875;10602.16015625;0.0;1083.68334960938;461.0;79551;;;Calculated values ==>;1549703917.842;349.56000000000006;291.36;287.56;287.46000000000004;286.06;277.26000000000005;273.7412296467126;292.76000000000005;276.16;273.76000000000005;276.76000000000005;338.26;336.16;273.36;276.56;297.96000000000004;297.06;298.36;291.46000000000004;293.06;292.66;;319.26000000000005;276.06;239.71726792356844;260.44013211722256;273.7412296467126;293.36;5280000.0;3540000.0;3670000.0000000005;1270000.0;3590000.0;2450000.0;5290000.0;0.022833333333333334;0.014166666666666666;0.0;0.0145;0.021166666666666667;0.044;;10602.16015625;0.0;1083.68334960938;29347.46875;511893.40990667266;419302.28733343096;237331.82671331058;237007.62638800478;232600.12022955486;430542.39183029096;457941.242533051;453382.0466509043;473986.2994277851;523008.1149374155;520873.71568352694;452890.0977157822;456782.0774082092;466131.47824129247;465683.9387588076;436924.5239493984;419605.8853330434;458356.8847964573;457802.39502634533;;193589.57483703562;473311.50582222524;201184.8635248359;218573.743543534;273.6388079017782;1278437.0286536524;467105.6026489534;85264.37998647394;0.0;0;61;71;0;0;0;0;2;26;25;544812292994.6587;200428532420.01437;381082634494.6852;0.0;3945.8363133121456;245.34738039836276;10526.060665243698;1021686.753493202;446860.60164377093;25574.242515750146;313412.6645547904;1.259407962426919;0.0393718408612518
2479;2019-02-09 10:19:37.863;767;175;145;144;129;38;196;26;13;36;643;623;9;44;245;240;252;176;202;199;195;24;532;351;367;130;356;244;533;331.0;81.0;0.0;61.0;127.0;0;91;90;1;0;0;0;0;0;0;1;0;0;0;0;28890.248046875;10114.9365234375;0.0;1043.5576171875;467.0;79552;;;Calculated values ==>;1549703977.863;349.86;290.66;287.66;287.56;286.06;276.96000000000004;273.4187578820637;292.76000000000005;275.76000000000005;274.46000000000004;276.76000000000005;337.46000000000004;335.46000000000004;274.06;277.56;297.66;297.16;298.36;290.76000000000005;293.06;292.66;;319.86;275.56;240.39332010688793;260.2995467637923;273.4187578820637;293.36;5320000.0;3510000.0;3670000.0000000005;1300000.0;3560000.0;2440000.0;5330000.0;0.05516666666666667;0.013500000000000002;0.0;0.010166666666666666;0.021166666666666667;0.07633333333333334;;10114.9365234375;0.0;1043.5576171875;28890.248046875;511912.76970718044;415575.99726857606;237531.00073607615;237207.03181634872;232495.97173422587;430735.4089219946;457941.242533051;454408.09714094596;473598.7871360312;522276.54462689924;520244.03432379896;453920.22372794116;458139.2246306008;466173.27820480464;466245.360953766;436008.836890357;415915.19278355275;458356.8847964573;457802.39502634533;;196097.13278094304;472436.3020657052;200475.8945338162;210751.00040212844;273.3477978442705;1278922.5128195598;467278.305545886;85282.11319895636;0.0;0;61;71;0;0;0;0;2;26;25;545032570064.3227;200505659404.89673;381229385839.4613;0.0;2764.930809907538;271.2641954418578;18858.256456315223;1021686.753493202;446916.54427611653;25578.549118992676;313657.6195680214;1.962133168305655;0.00899972261488267
2480;2019-02-09 10:20:37.873;766;176;147;146;132;39;196;22;22;35;638;618;17;56;243;241;252;177;202;199;195;21;540;349;367;135;354;251;541;181.0;84.0;722.0;86.0;127.0;0;99;90;1;0;0;0;0;0;0;1;0;0;0;0;28974.994140625;10215.5576171875;0.0;1096.7783203125;473.0;79553;;;Calculated values ==>;1549704037.873;349.76;290.76000000000005;287.86;287.76000000000005;286.36;277.06;273.20264511476705;292.76000000000005;275.36;275.36;276.66;336.96000000000004;334.96000000000004;274.86;278.76000000000005;297.46000000000004;297.26000000000005;298.36;290.86;293.06;292.66;;320.46000000000004;275.26000000000005;241.49495122638035;261.27494424493943;273.20264511476705;293.36;5400000.0;3490000.0;3670000.0000000005;1350000.0;3540000.0;2510000.0;5410000.0;0.030166666666666668;0.014;0.12033333333333333;0.014333333333333333;0.021166666666666667;0.051333333333333335;;10215.5576171875;0.0;1096.7783203125;28974.994140625;511098.2201339187;412663.7354477416;237928.90078129678;237605.39697577382;233205.73468118237;430862.6128555636;457941.242533051;454327.0165231591;472851.2559263234;521197.1685100077;519154.2487285886;453710.40078017523;458456.393904279;466201.75019206293;466660.15642007784;434127.75394525076;413038.52484422596;458356.8847964573;457802.39502634533;;198604.77482894104;471484.10707214737;200009.6476808673;215645.18386188854;273.155896338916;1279404.8035394375;467447.75456716167;85299.95230445483;0.0;0;61;71;0;0;0;0;2;26;25;545252806764.2877;200585172654.8841;381377910589.4377;30602.856717355782;3891.133917941681;295.2492074143472;12430.736839775449;1021941.8198031072;446972.0207267075;25583.270850839897;313918.4046357158;4.174202122653967;0.23677098420803566
2481;2019-02-09 10:21:37.863;763;183;150;148;136;40;196;20;29;34;631;612;25;66;242;241;252;185;202;199;195;19;554;350;367;139;355;253;555;260.0;85.0;1072.0;133.0;127.0;0;99;94;1;0;0;0;0;0;0;1;0;0;0;0;29430.978515625;10694.25390625;0.0;1093.67651367188;477.0;79554;;;Calculated values ==>;1549704097.863;349.46000000000004;291.46000000000004;288.16;287.96000000000004;286.76000000000005;277.16;273.3108153835814;292.76000000000005;275.16;276.06;276.56;336.26000000000005;334.36;275.66;279.76000000000005;297.36;297.26000000000005;298.36;291.66;293.06;292.66;;320.86;275.06;242.35481222062532;261.54996906429363;273.3108153835814;293.36;5540000.0;3500000.0;3670000.0000000005;1390000.0;3550000.0;2530000.0;5550000.0;0.043333333333333335;0.014166666666666666;0.17866666666666667;0.022166666666666668;0.021166666666666667;0.0645;;10694.25390625;0.0;1093.67651367188;29430.978515625;509505.8308053116;250033.15051479047;238462.28266345724;237819.52755278748;234063.7738840372;430799.1582183253;457941.242533051;454851.20649812283;472228.6972694908;520317.8043059652;518373.31497338327;454358.44449939404;459337.80062851607;465928.4623088799;466517.27427466155;430657.238591899;250813.23107298184;458356.8847964573;457802.39502634533;;200276.58477070546;470754.2918620804;200258.95758825107;212795.96607546342;273.2582466534378;1279891.4388589105;467621.97395514644;85318.20305244255;0.0;0;61;71;0;0;0;0;2;26;25;545472970064.3227;200667358954.89716;381529085389.46173;45487.14847189709;5995.979909736551;2547.7901065179926;15802.914667331883;1022575.7974992223;447054.3996098487;25606.958896460717;314153.64585157426;5.924180977303929;0.34562794836769406
2482;2019-02-09 10:22:37.854;763;191;151;150;142;43;196;22;35;33;622;605;32;72;243;241;252;193;202;200;195;21;556;355;367;143;360;252;557;134.0;85.0;1510.0;298.0;127.0;0;99;90;1;0;0;0;0;0;0;1;0;0;0;0;29141.080078125;10475.154296875;0.0;1070.36242675781;482.0;79555;;;Calculated values ==>;1549704157.854;349.46000000000004;292.26000000000005;288.26000000000005;288.16;287.36;277.46000000000004;273.8482719121499;292.76000000000005;275.36;276.66;276.46000000000004;335.36;333.66;276.36;280.36;297.46000000000004;297.26000000000005;298.36;292.46000000000004;293.16;292.66;;321.36;275.26000000000005;243.1966462407574;261.41265627149306;273.8482719121499;293.36;5560000.0;3550000.0;3670000.0000000005;1430000.0;3600000.0;2520000.0;5570000.0;0.022333333333333334;0.014166666666666666;0.25166666666666665;0.049666666666666665;0.021166666666666667;0.0435;;10475.154296875;0.0;1070.36242675781;29141.080078125;509329.99346756784;411509.7758049635;238722.9095847784;238400.34504327338;235864.8476338713;430477.46260093397;457941.242533051;455753.1787349472;471601.4229191921;519480.140602618;517740.33383900055;455386.4494005837;460209.6615143617;465335.1870322967;465798.81223944406;430140.75549311726;412290.7944217916;458495.1351315018;457802.39502634533;;202366.40377179522;470414.5036688096;201527.6153400191;219626.47499168362;273.7772091517364;1280379.466133546;467798.35922892817;85336.23400528354;0.0;0;61;71;0;0;0;0;2;26;25;545693137034.9667;200751946265.1446;381680562664.9048;63980.10012105691;13354.71545366326;252.87444851044657;10360.652521507784;1023487.8877394374;447215.6312166461;25630.294266990186;314371.64287432656;7.617531952009969;0.5871055724564536
2483;2019-02-09 10:23:40.854;765;193;149;149;145;46;196;24;42;32;610;595;38;81;245;239;252;195;202;199;195;23;557;358;367;140;363;257;557;-1.0;85.0;1151.0;231.0;127.0;0;1;95;1;0;0;0;0;0;0;1;0;1;0;0;30408.5234375;10855.7451171875;0.0;1929.01110839844;486.0;79556;;;Calculated values ==>;1549704220.854;349.66;292.46000000000004;288.06;288.06;287.66;277.76000000000005;274.1680685717883;292.76000000000005;275.56;277.36;276.36;334.16;332.66;276.96000000000004;281.26000000000005;297.66;297.06;298.36;292.66;293.06;292.66;;321.76000000000005;275.46000000000004;242.56692532238324;262.0952818180154;274.1680685717883;293.36;5570000.0;3579999.9999999995;3670000.0000000005;1400000.0;3629999.9999999995;2570000.0;5570000.0;0.0;0.014166666666666666;0.19183333333333333;0.0385;0.021166666666666667;0.021166666666666667;;10855.7451171875;0.0;1929.01110839844;30408.5234375;509490.4166808793;412290.7944217916;238079.0850997112;238079.0850997112;236806.61782133803;430280.9020939914;457941.242533051;455782.72271421895;471900.24888135743;517832.4177701559;516290.316820333;455290.22753941757;460507.1815527726;465160.9749554807;465103.311480244;429880.41049077135;413051.426362488;458356.8847964573;457802.39502634533;;204038.30555042345;471014.3812069224;202348.35095572556;238079.0850997112;274.1105366220271;1280900.5251643078;467985.0045988012;85362.47852371616;0.0;0;61;71;0;0;0;0;2;26;26;545924347034.9667;200841091265.1446;381840897664.9048;48617.16031567098;10343.642164671077;238.41060848401392;4650.810060113756;1024473.1137682587;447422.99184580654;25634.59301123889;314502.99317191576;4.994230787221249;0.410345447850118
2484;2019-02-09 10:24:37.865;767;195;148;147;143;49;196;23;49;31;573;561;44;108;247;237;252;197;202;199;195;23;558;361;367;135;366;261;558;-1.0;86.0;1217.0;239.0;127.0;0;1;98;1;0;0;0;0;0;0;1;0;1;0;0;30580.525390625;11066.7529296875;0.0;1986.68505859375;487.0;79557;;;Calculated values ==>;1549704277.865;349.86;292.66;287.96000000000004;287.86;287.46000000000004;278.06;274.4858918419099;292.76000000000005;275.46000000000004;278.06;276.26000000000005;330.46000000000004;329.26000000000005;277.56;283.96000000000004;297.86;296.86;298.36;292.86;293.06;292.66;;321.86;275.46000000000004;241.49495122638035;262.63441904999945;274.4858918419099;293.36;5580000.0;3610000.0;3670000.0000000005;1350000.0;3660000.0;2610000.0;5580000.0;0.0;0.014333333333333333;0.20283333333333334;0.03983333333333334;0.021166666666666667;0.021166666666666667;;11066.7529296875;0.0;1986.68505859375;30580.525390625;509650.9867168143;412631.9622702012;237729.04006371394;237410.68173634965;236149.301790028;430081.6785162784;457941.242533051;455983.40564438805;472460.9817075043;513676.34023530665;512434.3643015307;455364.9365216554;463110.11750724015;464986.8782582178;464401.7568174532;429618.63473711204;413384.41883874475;458356.8847964573;457802.39502634533;;204456.2876039246;471679.62040862173;203152.30286885676;237729.04006371394;274.4362660828022;1281383.448311216;468158.59120079456;85393.48376730716;0.0;0;61;71;0;0;0;0;2;26;26;546133577404.66565;200919481390.03183;381988556154.6924;51282.5753463036;10696.338148667306;232.69042787659777;4658.219346709031;1025264.1392990409;447589.59050079517;25638.323280842404;314576.703876742;5.122774806881456;0.4215360532562961
2485;2019-02-09 10:25:37.865;769;194;144;144;141;51;196;23;54;31;568;559;48;116;249;236;252;195;202;200;195;23;555;362;367;134;367;268;554;-2.0;84.0;1236.0;228.0;127.0;0;1;98;1;0;0;0;0;0;0;1;0;1;0;0;30484.158203125;10914.7783203125;0.0;2044.2060546875;487.0;79558;;;Calculated values ==>;1549704337.865;350.06000000000006;292.56;287.56;287.56;287.26000000000005;278.26000000000005;274.5913991737795;292.76000000000005;275.46000000000004;278.56;276.26000000000005;329.96000000000004;329.06;277.96000000000004;284.76000000000005;298.06;296.76000000000005;298.36;292.66;293.16;292.66;;321.86;275.46000000000004;241.2770596917726;263.56353331371673;274.5913991737795;293.36;5550000.0;3620000.0000000005;3670000.0000000005;1340000.0;3670000.0000000005;2680000.0;5540000.0;0.0;0.014;0.206;0.038;0.021166666666666667;0.021166666666666667;;10914.7783203125;0.0;2044.2060546875;30484.158203125;510161.47032321425;413914.7804853892;236578.01582607985;236578.01582607985;235636.68380279193;430014.67791919125;457941.242533051;455443.32401979016;472592.1488768574;512544.8765329751;511608.0052773524;454690.93240954535;463015.28530957305;465104.8312706036;464122.52100971725;430399.69121126586;414277.0601677878;458495.1351315018;457802.39502634533;;204456.2876039246;471812.00014122744;203419.890833775;236578.01582607985;274.54445525122827;1281892.3206744972;468341.7706278779;85427.0745265845;0.0;0;61;71;0;0;0;0;2;26;26;546353777404.66565;201000181390.03183;382147256154.6924;51916.82723631912;10198.900153683193;225.71683460869326;4682.582693072286;1026124.1343205627;447763.71748664806;25642.143341363113;314654.54389374016;5.172012325825749;0.4217405376042143
2486;2019-02-09 10:26:37.875;766;193;143;143;137;51;196;24;57;31;587;576;52;123;249;236;252;194;202;200;195;23;555;360;367;133;365;276;554;-3.0;83.0;1428.0;179.0;127.0;0;1;98;1;0;0;0;0;0;0;1;0;1;0;0;30557.130859375;10856.7216796875;0.0;2118.5390625;487.0;79559;;;Calculated values ==>;1549704397.875;349.76;292.46000000000004;287.46000000000004;287.46000000000004;286.86;278.26000000000005;274.38016830617;292.76000000000005;275.56;278.86;276.26000000000005;331.86;330.76000000000005;278.36;285.46000000000004;298.06;296.76000000000005;298.36;292.56;293.16;292.66;;321.86;275.46000000000004;241.05796691057077;264.60387354146746;274.38016830617;293.36;5550000.0;3600000.0;3670000.0000000005;1330000.0;3650000.0;2760000.0;5540000.0;0.0;0.013833333333333333;0.238;0.029833333333333333;0.021166666666666667;0.021166666666666667;;10856.7216796875;0.0;2118.5390625;30557.130859375;509789.9166924074;413548.20129128615;236263.07671782744;236263.07671782744;234397.28894963075;430148.3826014536;457941.242533051;454478.6076128289;472723.10170879104;513825.5671203104;512676.1093804872;453840.6515447142;462656.51215068536;465395.6337934009;464417.2445854314;430399.69121126586;413914.7804853892;458495.1351315018;457802.39502634533;;204456.2876039246;471944.1597200548;202932.69553778763;236263.07671782744;274.3465558364711;1282401.0828628386;468523.2300327102;85461.76985081266;0.0;0;61;71;0;0;0;0;2;26;26;546574014104.6307;201080294740.0191;382310483354.66644;59867.92707385982;8025.508681437638;228.0412650412942;4689.248904196962;1027055.8291962694;447915.6128719289;25645.92528907918;314732.6555068044;5.611503874276714;0.4383898227014425
2487;2019-02-09 10:27:37.876;758;194;144;143;136;50;196;24;57;31;611;597;53;116;249;237;252;195;202;200;195;24;578;363;367;130;368;264;572;-1.0;83.0;1558.0;228.0;127.0;0;1;1;1;0;1;0;0;0;0;1;0;1;0;0;39091.765625;19747.923828125;0.0;2036.77099609375;486.0;79560;;;Calculated values ==>;1549704457.876;348.96000000000004;292.56;287.56;287.46000000000004;286.76000000000005;278.16;274.69669130483857;292.76000000000005;275.56;278.86;276.26000000000005;334.26000000000005;332.86;278.46000000000004;284.76000000000005;298.06;296.86;298.36;292.66;293.16;292.66;;321.76000000000005;275.56;240.39332010688793;263.0348170998261;274.69669130483857;293.36;5780000.0;3629999.9999999995;3670000.0000000005;1300000.0;3679999.9999999995;2640000.0;5720000.0;0.0;0.013833333333333333;0.25966666666666666;0.038;0.021166666666666667;0.021166666666666667;;19747.923828125;0.0;2036.77099609375;39091.765625;506748.6074817304;253473.31916534808;236070.77798160329;235761.72571221154;233627.1015684804;429947.3805835815;457941.242533051;456477.544166604;473114.68441337737;517345.44823762885;515899.14751747996;455982.54772463517;463611.2265240278;464959.0081242338;464106.9778253677;424044.0941820442;253879.86823860797;458495.1351315018;457802.39502634533;;204038.30555042345;472436.3020657052;203715.34254011692;236070.77798160329;274.66328083985167;1282981.5000062985;468778.2729956124;85496.39801171885;0.0;0;61;72;0;0;0;0;2;26;26;546794217774.3647;201159196054.9238;382472486054.47076;65633.91835567782;10211.396461972354;2353.9384588842013;4693.31922744704;1028101.6953377307;448067.58961417724;25667.442145360863;314810.8448776081;3.8050830260806343;0.2978167168441852
2488;2019-02-09 10:28:37.856;753;200;144;143;135;49;196;26;52;31;631;614;46;83;251;235;252;202;202;200;195;25;564;364;367;125;369;257;557;-1.0;85.0;1249.0;207.0;127.0;0;0;1;1;0;1;0;0;0;0;1;0;1;0;0;38531.54296875;19333.251953125;0.0;1992.93347167969;476.0;79561;;;Calculated values ==>;1549704517.856;348.46000000000004;293.16;287.56;287.46000000000004;286.66;278.06;274.8017692304317;292.76000000000005;275.76000000000005;278.36;276.26000000000005;336.26000000000005;334.56;277.76000000000005;281.46000000000004;298.26000000000005;296.66;298.36;293.36;293.16;292.66;;320.76000000000005;275.66;239.25999513918347;262.0952818180154;274.8017692304317;293.36;5640000.0;3640000.0;3670000.0000000005;1250000.0;3690000.0;2570000.0;5570000.0;0.0;0.014166666666666666;0.20816666666666667;0.034499999999999996;0.021166666666666667;0.021166666666666667;;19333.251953125;0.0;1992.93347167969;38531.54296875;507372.38179905625;414873.7552109487;236491.5316842479;236177.61506647727;233706.05711679408;429879.7862731237;457941.242533051;457007.1687273485;473763.129845022;519987.7311738755;518243.2718772962;456273.6486729509;460745.96470681834;465077.5055398138;463693.98011157714;428016.6605371623;415574.3250689575;458495.1351315018;457802.39502634533;;199858.6285646581;473186.0941955567;203980.19243884165;236491.5316842479;274.7701643528444;1283628.1452911505;469103.8409017381;85529.96768867077;0.0;0;61;72;0;0;0;0;2;26;26;547014344374.4347;201235670554.94812;382628733954.52045;52671.78223072417;9287.603610606668;176.2664191329006;4684.413274074396;1029087.247549318;448230.0271176113;25688.520157670824;314888.96659922204;3.133240389855144;0.2517027782501096
2489;2019-02-09 10:29:37.867;763;193;145;144;133;46;196;27;30;32;643;624;29;65;250;235;252;194;202;200;195;26;557;360;367;126;365;250;550;-2.0;82.0;1252.0;134.0;127.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;37714.421875;19195.7578125;0.0;1162.43627929688;467.0;79562;;;Calculated values ==>;1549704577.867;349.46000000000004;292.46000000000004;287.66;287.56;286.46000000000004;277.76000000000005;274.38016830617;292.76000000000005;275.86;276.16;276.36;337.46000000000004;335.56;276.06;279.66;298.16;296.66;298.36;292.56;293.16;292.66;;319.86;275.76000000000005;239.4893008659735;261.13683023647616;274.38016830617;293.36;5570000.0;3600000.0;3670000.0000000005;1260000.0;3650000.0;2500000.0;5500000.0;0.0;0.013666666666666666;0.20866666666666667;0.022333333333333334;0.021166666666666667;0.021166666666666667;;19195.7578125;0.0;1162.43627929688;37714.421875;509241.9923345118;415150.1171397334;237012.14028239695;236694.59332038925;233277.4010639255;430148.3826014536;457941.242533051;455474.8431172271;473730.12397807144;521788.8479395331;519850.2443434602;455352.82009935565;459689.02146168903;465526.9584903107;464285.6678292783;429880.41049077135;415497.79424610164;458495.1351315018;457802.39502634533;;196097.13278094304;473152.3030481019;202963.5957167197;237012.14028239695;274.35852872493615;1284263.6448200622;469424.9748477202;85556.26725736792;0.0;0;61;72;0;0;0;0;2;26;26;547234584745.00867;201310984360.1444;382780861839.91693;52690.680290905875;6034.214463734203;196.56242201048605;4673.393725413574;1029965.4290430492;448357.73234356346;25691.62763428807;314966.9626210706;3.1237962765906144;0.23689425144707135
2490;2019-02-09 10:30:37.857;773;188;147;146;134;42;196;28;15;34;648;625;13;41;249;236;252;190;202;200;195;28;553;358;367;130;363;241;548;-1.0;85.0;581.0;110.0;127.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;37755.70703125;19173.60546875;0.0;1101.04626464844;461.0;79563;;;Calculated values ==>;1549704637.857;350.46000000000004;291.96000000000004;287.86;287.76000000000005;286.56;277.36;274.1680685717883;292.76000000000005;275.96000000000004;274.66;276.56;337.96000000000004;335.66;274.46000000000004;277.26000000000005;298.06;296.76000000000005;298.36;292.16;293.16;292.66;;319.26000000000005;275.96000000000004;240.39332010688793;259.87524604437704;274.1680685717883;293.36;5530000.0;3579999.9999999995;3670000.0000000005;1300000.0;3629999.9999999995;2410000.0;5480000.0;0.0;0.014166666666666666;0.09683333333333333;0.018333333333333333;0.021166666666666667;0.021166666666666667;;19173.60546875;0.0;1101.04626464844;37755.70703125;510830.0155851172;414171.1577566021;237712.02613505756;237391.22603931275;233634.999816814;430280.9020939914;457941.242533051;455154.04091550614;473405.19094569265;523026.3883842208;520694.24294584553;454912.5113537251;458261.9647981588;465685.3213544199;464710.80611794995;430913.41807858774;414883.2198629546;458495.1351315018;457802.39502634533;;193589.57483703562;472824.0414856702;202403.90996555882;237712.02613505756;274.13213004261706;1284892.4577414242;469744.6662509991;85575.12646817803;0.0;0;61;72;0;0;0;0;2;26;26;547454748045.04364;201387771560.15662;382928137289.94037;24474.6376803199;4957.702411202042;227.09447472146982;4658.579474865591;1030608.3661855255;448449.31638431794;25695.15752001571;315044.71610334475;1.6926561547085381;0.12599550162016196
2491;2019-02-09 10:31:37.867;782;183;148;147;134;39;197;27;23;35;642;620;16;42;248;237;252;185;202;200;195;27;530;354;367;127;359;248;530;-3.0;84.0;0.0;81.0;127.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29460.482421875;10640.279296875;0.0;1146.71545410156;459.0;79564;;;Calculated values ==>;1549704697.867;351.36;291.46000000000004;287.96000000000004;287.86;286.56;277.06;273.7412296467126;292.86;275.86;275.46000000000004;276.66;337.36;335.16;274.76000000000005;277.36;297.96000000000004;296.86;298.36;291.66;293.16;292.66;;319.06;275.86;239.71726792356844;260.85938512811435;273.7412296467126;293.36;5300000.0;3540000.0;3670000.0000000005;1270000.0;3590000.0;2480000.0;5300000.0;0.0;0.014;0.0;0.013500000000000002;0.021166666666666667;0.021166666666666667;;10640.279296875;0.0;1146.71545410156;29460.482421875;513903.2264576638;419258.9505965859;238609.67792752225;238280.21943581867;234120.0600713703;430542.39183029096;458079.93939307623;454954.54680310714;473889.94243038853;521849.79102316726;519607.673981048;454097.8763767822;457256.47041669366;466131.47824129247;465424.41340235074;436468.66754724865;419864.88552941586;458495.1351315018;457802.39502634533;;192753.74022246967;473118.57976311014;200675.58587400263;238609.67792752225;273.43929796863404;1285452.6860092632;469993.15669884643;85593.86093772258;0.0;0;61;72;0;0;0;0;2;26;26;547674984745.00867;201464884410.14435;383074861739.91705;0.0;3677.9804175029517;232.45294824965916;4639.579178591755;1030812.3554920481;448521.292401883;25698.987720133504;315122.2136728871;0.7253768008708066;0.04487765907530992
2492;2019-02-09 10:32:37.878;782;176;149;147;134;37;197;23;31;34;641;618;24;53;245;238;252;178;202;200;195;24;533;352;367;127;357;247;533;233.0;110.0;407.0;69.0;127.0;0;86;100;1;0;0;0;0;0;0;1;0;0;0;0;29379.505859375;10653.025390625;0.0;1064.22277832031;467.0;79565;;;Calculated values ==>;1549704757.878;351.36;290.76000000000005;288.06;287.86;286.56;276.86;273.5264737036516;292.86;275.46000000000004;276.26000000000005;276.56;337.26;334.96000000000004;275.56;278.46000000000004;297.66;296.96000000000004;298.36;290.96000000000004;293.16;292.66;;319.86;275.56;239.71726792356844;260.72004837742526;273.5264737036516;293.36;5330000.0;3520000.0000000005;3670000.0000000005;1270000.0;3570000.0000000005;2470000.0;5330000.0;0.03883333333333334;0.018333333333333333;0.06783333333333334;0.0115;0.021166666666666667;0.060000000000000005;;10653.025390625;0.0;1064.22277832031;29379.505859375;513648.513449893;415915.19278355275;238840.8882923085;238183.0858937692;234037.40463703606;430671.36484660726;458079.93939307623;456092.7144030982;473793.5715148927;521829.40151420975;519486.6779325501;455243.5230260007;458733.2694977361;466029.4888257932;465843.3745391188;435777.40079971845;416583.16925064044;458495.1351315018;457802.39502634533;;196097.13278094304;472829.0820560985;200826.60836275027;214237.2015601222;273.4897129580138;1285943.1091386965;470170.63343577075;85612.28880078987;0.0;0;61;72;0;0;0;0;2;26;26;547895225114.70764;201541098380.0402;383223388964.71405;17315.550859736937;3128.0284474735045;351.8942450664303;14613.911607973389;1030956.6782033291;448578.019540416;25703.858172823806;315282.6888442779;3.0219881536773423;0.13014723493168576
2493;2019-02-09 10:33:37.868;776;178;150;149;137;38;197;21;37;34;643;617;30;53;244;238;252;179;202;200;195;22;540;350;367;127;355;243;541;120.0;79.0;293.0;69.0;127.0;0;74;83;1;0;0;0;0;0;0;1;0;0;0;0;28329.8125;9858.466796875;0.0;979.3613891601559;472.0;79566;;;Calculated values ==>;1549704817.868;350.76;290.96000000000004;288.16;288.06;286.86;276.96000000000004;273.3108153835814;292.86;275.26000000000005;276.86;276.56;337.46000000000004;334.86;276.16;278.46000000000004;297.56;296.96000000000004;298.36;291.06;293.16;292.66;;320.36;275.36;239.71726792356844;260.1585393101385;273.3108153835814;293.36;5400000.0;3500000.0;3670000.0000000005;1270000.0;3550000.0;2430000.0;5410000.0;0.02;0.013166666666666667;0.04883333333333333;0.0115;0.021166666666666667;0.04116666666666667;;9858.466796875;0.0;979.3613891601559;28329.8125;512320.8736672089;413408.5767822079;238907.67226949852;238580.01113693498;234750.95334383298;430799.1582183253;458079.93939307623;457465.60803426674;473793.5715148927;522357.650729289;519716.56947905064;456628.26628617605;459364.3551269095;466187.4538382608;466131.4200192649;434127.75394525076;413774.07757903525;458495.1351315018;457802.39502634533;;198186.82848740023;472636.01036501786;200227.10249671317;220115.49262280116;273.2457296665377;1286423.93997327;470341.53404917684;85629.31583054358;0.0;0;61;72;0;0;0;0;2;26;26;548115388414.7426;201617285680.0523;383370364464.7374;12561.813687083866;3132.7024404855038;267.99007215517094;9784.777482279236;1031205.6147449192;448630.1836023644;25709.0230145177;315485.9773663274;2.375686644966366;0.11693045340442258
2494;2019-02-09 10:34:37.878;773;181;151;150;139;40;197;21;42;33;641;615;36;63;244;239;252;183;202;200;195;21;542;351;367;128;356;243;543;131.0;85.0;270.0;133.0;127.0;0;64;54;1;0;0;0;0;0;0;1;0;0;0;0;26646.431640625;8171.17529296875;0.0;923.7583618164059;481.0;79567;;;Calculated values ==>;1549704877.878;350.46000000000004;291.26000000000005;288.26000000000005;288.16;287.06;277.16;273.4187578820637;292.86;275.26000000000005;277.36;276.46000000000004;337.26;334.66;276.76000000000005;279.46000000000004;297.56;297.06;298.36;291.46000000000004;293.16;292.66;;321.26000000000005;275.26000000000005;239.943914813709;260.1585393101385;273.4187578820637;293.36;5420000.0;3510000.0;3670000.0000000005;1280000.0;3560000.0;2430000.0;5430000.0;0.021833333333333333;0.014166666666666666;0.045000000000000005;0.022166666666666668;0.021166666666666667;0.043;;8171.17529296875;0.0;923.7583618164059;26646.431640625;511782.102169172;413676.876647874;239170.98500803552;238842.73678366537;235320.1922637725;430735.4089219946;458079.93939307623;458061.18813016545;473567.7884962697;522154.6657172212;519513.19739620714;457346.24252132775;460540.9343754539;466043.6885466112;466116.49786128954;433646.50124830025;414398.0589551918;458495.1351315018;457802.39502634533;;201948.4348523538;472408.29492823046;200368.00372139507;219468.6960601677;273.3054374819956;1286882.1516969304;470491.8061077379;85645.17780502107;0.0;0;61;72;0;0;0;0;2;26;26;548335625114.70764;201693798430.04016;383516188764.71423;11596.193298394668;6030.226455084852;272.68626581903624;10248.349055545637;1031406.9650225537;448706.5540694388;25713.529401606127;315652.94791123626;3.0948499618834333;0.184041510738278
2495;2019-02-09 10:35:37.849;771;182;152;151;141;42;197;22;46;33;636;611;42;77;244;239;252;184;202;200;195;21;543;353;367;129;358;245;545;-2.0;83.0;389.0;136.0;127.0;0;59;35;1;0;0;0;0;0;0;1;0;0;0;0;25625.4140625;7176.89306640625;0.0;906.9285278320309;488.0;79568;;;Calculated values ==>;1549704937.849;350.26;291.36;288.36;288.26000000000005;287.26000000000005;277.36;273.6339639331285;292.86;275.36;277.76000000000005;276.46000000000004;336.76000000000005;334.26000000000005;277.36;280.86;297.56;297.06;298.36;291.56;293.16;292.66;;321.96000000000004;275.26000000000005;240.16925963744896;260.44013211722256;273.6339639331285;293.36;5430000.0;3529999.9999999995;3670000.0000000005;1290000.0;3579999.9999999995;2450000.0;5450000.0;0.0;0.013833333333333333;0.06483333333333334;0.02266666666666667;0.021166666666666667;0.021166666666666667;;7176.89306640625;0.0;906.9285278320309;25625.4140625;511450.8058077227;413212.84157674;239434.49052010267;239105.65224773987;235891.72453247232;430607.02586249536;458079.93939307623;458217.64115144365;473438.18344108673;521483.87419465446;518939.7030719837;457740.4697046086;461873.15544807434;465755.3386178344;465828.39991936815;433404.1478898504;413945.88199973485;458495.1351315018;457802.39502634533;;204874.27233412856;472276.9222685092;200883.0355760896;239434.49052010267;273.5162316055753;1287317.539871426;470619.64485869714;85660.42615549035;0.0;0;61;72;0;0;0;0;2;26;26;548555718684.54663;201770861164.9838;383662518004.6072;16683.860261468788;6151.594765028179;269.17267814659886;4622.120645382136;1031642.518229609;448808.02018053003;25718.042710315127;315776.8085970393;3.429906019918581;0.26961978577488693
2496;2019-02-09 10:36:37.859;770;185;153;152;144;44;197;22;51;33;632;607;47;88;245;239;252;187;202;200;195;22;549;353;367;131;358;249;551;-2.0;88.0;591.0;155.0;127.0;0;59;33;1;0;0;0;0;0;0;1;0;0;0;0;25694.552734375;7110.3916015625;0.0;916.9646606445309;494.0;79569;;;Calculated values ==>;1549704997.859;350.16;291.66;288.46000000000004;288.36;287.56;277.56;273.6339639331285;292.86;275.36;278.26000000000005;276.46000000000004;336.36;333.86;277.86;281.96000000000004;297.66;297.06;298.36;291.86;293.16;292.66;;322.56;275.36;240.61611355647437;260.9983114674233;273.6339639331285;293.36;5490000.0;3529999.9999999995;3670000.0000000005;1310000.0;3579999.9999999995;2490000.0;5510000.0;0.0;0.014666666666666666;0.0985;0.025833333333333333;0.021166666666666667;0.021166666666666667;;7110.3916015625;0.0;916.9646606445309;25694.552734375;510807.6905021982;411784.30806472205;239566.37892065308;239238.65314294572;236665.3116728602;430607.02586249536;458079.93939307623;458176.05790412496;473178.34860283375;520749.01321915485;518197.0658601104;457696.1591200651;462554.64318568597;465885.42676947766;465828.39991936815;431924.8492584871;412555.8353376608;458495.1351315018;457802.39502634533;;207382.2378540181;472110.68294196425;200962.02349992917;239566.37892065308;273.54716669594677;1287745.2775390637;470738.7254076956;85675.62779857688;0.0;0;61;72;0;0;0;0;2;26;26;548775955384.51166;201848874164.9714;383810742704.5836;25335.582388813287;7004.673702252573;284.0788708387859;4619.329007570486;1031992.738611976;448917.6740236684;25722.6539082942;315853.83351281506;4.639592756686174;0.3691322260104476
2497;2019-02-09 10:37:37.860;770;189;153;152;146;46;197;24;55;33;630;605;52;96;245;240;252;191;202;200;195;23;550;357;367;132;362;253;552;-2.0;84.0;712.0;226.0;127.0;0;60;34;1;0;0;0;0;0;0;1;0;0;0;0;25709.04296875;7163.21435546875;0.0;941.6444702148441;497.0;79570;;;Calculated values ==>;1549705057.86;350.16;292.06;288.46000000000004;288.36;287.76000000000005;277.76000000000005;274.0616903277293;292.86;275.56;278.66;276.46000000000004;336.16;333.66;278.36;282.76000000000005;297.66;297.16;298.36;292.26000000000005;293.16;292.66;;322.86;275.46000000000004;240.83765695389522;261.54996906429363;274.0616903277293;293.36;5500000.0;3570000.0000000005;3670000.0000000005;1320000.0;3620000.0000000005;2530000.0;5520000.0;0.0;0.014;0.11866666666666667;0.03766666666666666;0.021166666666666667;0.021166666666666667;;7163.21435546875;0.0;941.6444702148441;25709.04296875;510720.74681624403;412889.33823237545;239533.71215817897;239206.40581346143;237271.01421511293;430346.717906069;458079.93939307623;458016.71492476354;473048.1168422736;520215.5409599888;517656.10650087695;457654.61945670296;462891.82207913673;465306.4224800408;465379.25235888857;431673.9464076609;413633.1203958097;458495.1351315018;457802.39502634533;;208636.25808486674;472076.1002201579;202000.28701966527;239533.71215817897;273.97054621195804;1288173.6479754606;470857.67410630576;85691.11646612216;0.0;0;61;72;0;0;0;0;2;26;26;548996159054.24567;201927775479.8761;383961345214.4017;30380.616111404997;10172.855630551889;252.57156416591675;4620.020454042855;1032457.0480039446;449060.8224870368;25727.126069781953;315930.8293748118;5.604793955968043;0.47734324520909127
2498;2019-02-09 10:38:37.870;769;191;152;152;148;48;197;27;58;34;630;604;55;103;247;238;252;193;202;200;195;25;556;360;367;133;365;256;558;-3.0;86.0;547.0;206.0;127.0;0;63;39;1;0;0;0;0;0;0;1;0;0;0;0;26129.349609375;7462.083984375;0.0;971.388061523438;501.0;79571;;;Calculated values ==>;1549705117.87;350.06000000000006;292.26000000000005;288.36;288.36;287.96000000000004;277.96000000000004;274.38016830617;292.86;275.86;278.96000000000004;276.56;336.16;333.56;278.66;283.46000000000004;297.86;296.96000000000004;298.36;292.46000000000004;293.16;292.66;;323.26000000000005;275.66;241.05796691057077;261.9595390733887;274.38016830617;293.36;5560000.0;3600000.0;3670000.0000000005;1330000.0;3650000.0;2560000.0;5580000.0;0.0;0.014333333333333333;0.09116666666666666;0.034333333333333334;0.021166666666666667;0.021166666666666667;;7462.083984375;0.0;971.388061523438;26129.349609375;510074.10936377547;411066.4166422016;239015.2049077237;239015.2049077237;237729.04006371394;430148.3826014536;458079.93939307623;457898.09175766754;473014.93639070686;519967.8563853425;517300.3721800078;457534.26565516315;463266.02548718906;465132.6551254336;464680.0635916259;430140.75549311726;411859.8641199572;458495.1351315018;457802.39502634533;;210308.32490665457;472138.9942397944;202779.8265014364;239015.2049077237;274.287287952001;1288605.7065779772;470979.5719053661;85707.06106087373;0.0;0;61;72;0;0;0;0;2;26;26;549216395754.2107;202007288729.86346;384114070664.3774;23258.28184919307;9247.998092350292;262.0261096819609;4630.9955241774915;1032904.1133186813;449222.6899081099;25731.415098448993;316007.93402325135;4.434626850229701;0.3778043885272056
2499;2019-02-09 10:39:37.860;769;195;150;150;149;50;197;27;61;34;631;604;58;105;248;238;252;197;202;200;195;27;562;361;367;134;366;261;563;-2.0;84.0;703.0;147.0;127.0;0;67;56;1;0;0;0;0;0;0;1;0;0;0;0;27122.357421875;8541.453125;0.0;1013.23895263672;502.0;79572;;;Calculated values ==>;1549705177.86;350.06000000000006;292.66;288.16;288.16;288.06;278.16;274.4858918419099;292.86;275.86;279.26000000000005;276.56;336.26000000000005;333.56;278.96000000000004;283.66;297.96000000000004;296.96000000000004;298.36;292.86;293.16;292.66;;323.36;275.86;241.2770596917726;262.63441904999945;274.4858918419099;293.36;5620000.0;3610000.0;3670000.0000000005;1340000.0;3660000.0;2610000.0;5630000.0;0.0;0.014;0.11716666666666667;0.0245;0.021166666666666667;0.021166666666666667;;8541.453125;0.0;1013.23895263672;27122.357421875;509548.8105304697;410442.3751585223;238216.943586614;238216.943586614;237897.92528815984;430081.6785162784;458079.93939307623;457457.7101697933;472884.4304738556;519656.8098753489;516877.16976015334;457090.42718842515;462754.5976359304;465118.6810666539;464533.37255708285;428556.77433926973;411255.00947143295;458495.1351315018;457802.39502634533;;210726.34883551928;472202.2088784924;203162.57783279443;238216.943586614;274.4402431990244;1289049.3968426038;471112.9124874972;85723.5968629013;0.0;0;61;72;0;0;0;0;2;26;26;549436559054.24567;202087375379.8762;384269144814.40204;29794.913005485032;6591.4709606196;242.22470814971498;4647.892055474313;1033346.149590881;449354.66348430974;25735.6164882499;316085.2451990835;4.320024171824287;0.33731958857876965
2500;2019-02-09 10:40:37.861;768;198;148;148;146;53;197;26;64;35;635;607;59;99;249;237;252;200;202;200;195;27;567;363;367;135;368;269;567;-1.0;86.0;909.0;155.0;127.0;0;72;89;1;0;0;0;0;0;0;1;0;0;0;0;29182.02734375;10549.7890625;0.0;1072.64672851562;501.0;79573;;;Calculated values ==>;1549705237.861;349.96000000000004;292.96000000000004;287.96000000000004;287.96000000000004;287.76000000000005;278.46000000000004;274.69669130483857;292.86;275.76000000000005;279.56;276.66;336.66;333.86;279.06;283.06;298.06;296.86;298.36;293.16;293.16;292.66;;323.26000000000005;275.86;241.49495122638035;263.6948088759802;274.69669130483857;293.36;5670000.0;3629999.9999999995;3670000.0000000005;1350000.0;3679999.9999999995;2690000.0;5670000.0;0.0;0.014333333333333333;0.1515;0.025833333333333333;0.021166666666666667;0.021166666666666667;;10549.7890625;0.0;1072.64672851562;29182.02734375;508984.58985183487;409859.34567947366;237462.7055215838;237462.7055215838;236833.52371469807;429947.3805835815;458079.93939307623;456525.10104843223;472851.2559263234;519405.86949005973;516508.0482408219;455902.093392346;460818.66617422167;464959.0081242338;464106.9778253677;427194.442988649;410690.18669513025;458495.1351315018;457802.39502634533;;210308.32490665457;472070.4381999017;203688.1975987187;237462.7055215838;274.652804527507;1289518.607870335;471272.00882439443;85740.97953333198;0.0;0;61;72;0;0;0;0;2;26;26;549656762724.8547;202168076725.09937;384428147464.8418;38304.7908726316;6933.207882197228;236.5610068737689;4663.856761184119;1033913.6565830603;449467.37102007255;25739.60643571748;316162.8443994021;4.313933621525768;0.3363950303454313
2501;2019-02-09 10:41:37.881;766;201;146;146;141;53;197;27;64;35;643;613;59;89;250;237;253;203;202;200;195;27;564;364;367;135;369;276;563;0.0;85.0;1146.0;165.0;127.0;0;75;98;1;0;0;0;0;0;0;1;0;0;0;0;29725.103515625;11035.0625;0.0;1111.97644042969;498.0;79574;;;Calculated values ==>;1549705297.881;349.76;293.26000000000005;287.76000000000005;287.76000000000005;287.26000000000005;278.46000000000004;274.8017692304317;292.86;275.86;279.56;276.66;337.46000000000004;334.46000000000004;279.06;282.06;298.16;296.86;298.46000000000004;293.46000000000004;293.16;292.66;;322.96000000000004;275.86;241.49495122638035;264.60387354146746;274.8017692304317;293.36;5640000.0;3640000.0;3670000.0000000005;1350000.0;3690000.0;2760000.0;5630000.0;0.0;0.014166666666666666;0.191;0.0275;0.021166666666666667;0.021166666666666667;;11035.0625;0.0;1111.97644042969;29725.103515625;508999.0793613827;412814.00481140555;236948.19798073152;236948.19798073152;235388.4885506682;429879.7862731237;458079.93939307623;455366.90589584416;472851.2559263234;519654.1328178663;516536.2973617545;454732.9756511011;458496.3669476979;464945.2602709624;463959.1484052212;428271.53925742523;413563.87031855906;458495.1351315018;457802.39502634533;;209054.2704885073;472070.4381999017;203963.9575334602;236948.19798073152;274.76390779404437;1290009.6642582593;471451.9425452791;85759.19079479843;0.0;0;61;72;0;0;0;0;2;26;26;549877036124.7847;202249103725.0736;384591701964.7898;48017.96313721534;7372.928218327141;208.35864330060414;4674.747170798826;1034633.2526516748;449586.6285601393;25743.31533535567;316240.692039377;4.962032102245798;0.387091049987787
2502;2019-02-09 10:42:37.842;761;196;144;143;137;52;197;28;62;35;654;621;58;85;251;237;253;197;202;200;196;28;553;363;367;134;368;283;552;-1.0;81.0;997.0;126.0;127.0;0;77;98;1;0;0;0;0;0;0;1;0;0;0;0;29435.341796875;10711.66796875;0.0;1157.03088378906;491.0;79575;;;Calculated values ==>;1549705357.842;349.26;292.76000000000005;287.56;287.46000000000004;286.86;278.36;274.69669130483857;292.86;275.96000000000004;279.36;276.66;338.56000000000006;335.26000000000005;278.96000000000004;281.66;298.26000000000005;296.86;298.46000000000004;292.86;293.16;292.76000000000005;;322.26000000000005;275.96000000000004;241.2770596917726;265.49620691782997;274.69669130483857;293.36;5530000.0;3629999.9999999995;3670000.0000000005;1340000.0;3679999.9999999995;2830000.0;5520000.0;0.0;0.013500000000000002;0.16616666666666668;0.021;0.021166666666666667;0.021166666666666667;;10711.66796875;0.0;1157.03088378906;29435.341796875;509345.83772216813;415417.76904301543;236636.12192516867;236320.4913731211;234450.81939765735;429947.3805835815;458079.93939307623;453929.69354246114;472981.82504853373;520219.577261412;516776.67806690093;453412.5811721305;456866.2205052817;465223.0916647954;464106.9778253677;431152.0106046657;415763.05856668594;458495.1351315018;457941.242533051;;206128.24275125185;472299.7188790419;203725.41259416827;236636.12192516867;274.6671667915762;1290502.3475165027;471633.04750429164;85778.08689869977;0.0;0;61;72;0;0;0;0;2;26;26;550097092994.6587;202329751270.02744;384759292959.69385;41575.611350908;5640.060431982347;207.7508525127264;4684.291719533509;1035379.3804734534;449694.9996451413;25746.780660559027;316318.6333352912;4.3903476701482935;0.3314537777024258
2503;2019-02-09 10:43:37.832;747;199;145;144;136;50;197;29;32;36;663;628;35;62;251;237;253;201;202;200;196;29;570;365;367;134;370;259;562;-1.0;84.0;848.0;147.0;127.0;0;77;1;1;1;0;0;0;0;0;1;0;0;0;0;37803.72265625;19470.67578125;0.0;1042.52099609375;484.0;79576;;;Calculated values ==>;1549705417.832;347.86;293.06;287.66;287.56;286.76000000000005;278.16;274.9066339382667;292.86;276.06;276.36;276.76000000000005;339.46000000000004;335.96000000000004;276.66;279.36;298.26000000000005;296.86;298.46000000000004;293.26000000000005;293.16;292.76000000000005;;321.56;276.06;241.2770596917726;262.3656120759269;274.9066339382667;293.36;5700000.0;3650000.0;3670000.0000000005;1340000.0;3700000.0;2590000.0;5620000.0;0.0;0.014;0.14133333333333334;0.0245;0.021166666666666667;0.021166666666666667;;19470.67578125;0.0;1042.52099609375;37803.72265625;506077.3544908109;412470.8940225629;236662.54266436026;236349.15479329458;233881.4349158991;429811.8947417682;458079.93939307623;454210.1636894993;473079.2034362849;523103.5960281604;519514.30141076044;454583.3976502994;457901.90838035865;464931.6375858497;463811.02350835653;426622.22712419595;413228.8405538616;458495.1351315018;457941.242533051;;203202.34940748036;472397.21216106473;204221.49097846943;236662.54266436026;274.86786933429767;1291062.5796661116;471884.52511565975;85796.41344276853;0.0;0;62;72;0;0;0;0;2;26;26;550317256294.6937;202410137870.04022;384921865859.71967;35331.732409825556;6570.305168973585;187.50741198468128;4683.732480553954;1036020.1681891396;449796.735732991;25750.07393046055;316396.68719249294;2.280155452074518;0.1768738792486805
2504;2019-02-09 10:44:37.862;745;194;145;144;133;46;197;30;25;36;659;627;22;42;251;237;253;195;202;200;196;30;555;361;367;133;366;244;549;-2.0;81.0;631.0;56.0;127.0;0;78;1;1;1;0;0;0;0;0;1;0;0;0;0;37501.11328125;19145.755859375;0.0;980.867065429688;473.0;79577;;;Calculated values ==>;1549705477.862;347.66;292.56;287.66;287.56;286.46000000000004;277.76000000000005;274.4858918419099;292.86;276.16;275.66;276.76000000000005;339.06000000000006;335.86;275.36;277.36;298.26000000000005;296.86;298.46000000000004;292.66;293.16;292.76000000000005;;320.46000000000004;276.16;241.05796691057077;260.2995467637923;274.4858918419099;293.36;5550000.0;3610000.0;3670000.0000000005;1330000.0;3660000.0;2440000.0;5490000.0;0.0;0.013500000000000002;0.10516666666666666;0.009333333333333334;0.021166666666666667;0.021166666666666667;;19145.755859375;0.0;980.867065429688;37501.11328125;507176.94037493167;415881.8595038191;237041.87423056492;236723.9674510215;233303.23934187752;430081.6785162784;458079.93939307623;455862.59019047953;473209.4130839679;523900.49326433823;520650.7758841287;455500.22055153846;457901.0218763568;465513.42449155;464401.7568174532;430641.0362646684;416221.6810214252;458495.1351315018;457941.242533051;;198604.77482894104;472625.7912797831;203232.98879060746;237041.87423056492;274.4674898128268;1291690.4337354412;472206.48961431003;85813.28344072345;0.0;0;62;72;0;0;0;0;2;26;26;550537566394.5887;202490277920.002;385072841309.6477;26568.21308055321;2514.3328232323065;194.6612957837835;4675.703295735955;1036536.2589844196;449872.4789022149;25753.26026206005;316474.7214882406;1.6869651020023144;0.11419440187631093
