;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2505;2019-02-09 10:45:37.893;754;187;148;146;133;41;197;30;38;37;644;619;26;36;249;239;253;189;203;200;196;30;535;357;367;132;362;245;535;-2.0;83.0;88.0;58.0;127.0;0;75;100;1;0;0;0;0;0;0;1;0;0;0;0;29400.833984375;10729.4140625;0.0;981.299926757812;465.0;79578;;;Calculated values ==>;1549705537.893;348.56000000000006;291.86;287.96000000000004;287.76000000000005;286.46000000000004;277.26000000000005;274.0616903277293;292.86;276.16;276.96000000000004;276.86;337.56000000000006;335.06;275.76000000000005;276.76000000000005;298.06;297.06;298.46000000000004;292.06;293.16;292.76000000000005;;319.66;276.16;240.83765695389522;260.44013211722256;274.0616903277293;293.46000000000004;5350000.0;3570000.0000000005;3670000.0000000005;1320000.0;3620000.0000000005;2450000.0;5350000.0;0.0;0.013833333333333333;0.014666666666666666;0.009666666666666665;0.021166666666666667;0.021166666666666667;;10729.4140625;0.0;981.299926757812;29400.833984375;510064.4070368743;418738.1899274901;238446.21610027814;237792.97013155225;233672.89666501444;430346.717906069;458079.93939307623;457261.95784992387;473436.4806182908;522297.0039354761;519754.3739876445;455818.0939289369;457022.19049518585;465829.7507489795;465248.88870971405;435528.558705583;419355.24949950585;458495.1351315018;457941.242533051;;195261.2709748474;472756.67973813636;201964.425038325;238446.21610027814;273.9565773136634;1292248.2380117662;472455.57799244334;85829.64328051645;0.0;0;62;72;0;0;0;0;2;26;26;550757880164.2178;202569818994.86807;385219617104.4005;3744.363814570117;2617.6584620981757;223.73077735073363;4645.978059493692;1036788.9943039373;449915.26759226085;25756.748664073944;316552.4423010869;0.9590987469948917;0.05392932886679372
2506;2019-02-09 10:46:37.863;763;177;149;148;133;38;197;27;48;37;631;611;36;53;246;240;253;179;203;200;196;27;532;351;367;132;356;254;532;-1.0;86.0;126.0;53.0;127.0;0;70;100;1;0;0;0;0;0;0;1;0;0;0;0;29220.53515625;10578.080078125;0.0;997.492309570312;468.0;79579;;;Calculated values ==>;1549705597.863;349.46000000000004;290.86;288.06;287.96000000000004;286.46000000000004;276.96000000000004;273.4187578820637;292.86;275.86;277.96000000000004;276.86;336.26000000000005;334.26000000000005;276.76000000000005;278.46000000000004;297.76000000000005;297.16;298.46000000000004;291.06;293.16;292.76000000000005;;319.96000000000004;275.86;240.83765695389522;261.6868853414304;273.4187578820637;293.46000000000004;5320000.0;3510000.0;3670000.0000000005;1320000.0;3560000.0;2540000.0;5320000.0;0.0;0.014333333333333333;0.021;0.008833333333333334;0.021166666666666667;0.021166666666666667;;10578.080078125;0.0;997.492309570312;29220.53515625;511425.6796414277;416630.6517602499;238874.01537684316;238543.9494559867;233754.10014925548;430735.4089219946;458079.93939307623;457008.179664001;473436.4806182908;520235.3652421017;518187.03314209677;455543.7779327058;457614.4173295793;466302.76539371355;466245.360953766;436222.88333180343;417284.06726515054;458495.1351315018;457941.242533051;;196515.0671798046;472465.0996282349;200369.17584486242;238874.01537684316;273.3058978374108;1292736.5051657995;472633.0516624743;85846.1249708594;0.0;0;62;72;0;0;0;0;2;26;26;550977970064.3228;202648979394.90582;385369242254.4719;5389.41908020191;2403.5139934197905;271.4563636220247;4636.922974806399;1036865.0711040013;449957.0897745249;25760.873160304265;316629.76113098866;1.0972513484993156;0.06203381732989307
2507;2019-02-09 10:47:37.853;761;176;151;150;135;37;197;23;53;36;630;608;44;63;244;240;253;178;203;200;196;23;537;350;367;131;355;252;538;242.0;85.0;0.0;55.0;127.0;0;65;100;1;0;0;0;0;0;0;1;0;0;0;0;29352.1640625;10718.0244140625;0.0;967.4067993164059;474.0;79580;;;Calculated values ==>;1549705657.853;349.26;290.76000000000005;288.26000000000005;288.16;286.66;276.86;273.3108153835814;292.86;275.46000000000004;278.46000000000004;276.76000000000005;336.16;333.96000000000004;277.56;279.46000000000004;297.56;297.16;298.46000000000004;290.96000000000004;293.16;292.76000000000005;;320.56;275.46000000000004;240.61611355647437;261.41265627149306;273.3108153835814;293.46000000000004;5370000.0;3500000.0;3670000.0000000005;1310000.0;3550000.0;2520000.0;5380000.0;0.04033333333333333;0.014166666666666666;0.0;0.009166666666666667;0.021166666666666667;0.0615;;10718.0244140625;0.0;967.4067993164059;29352.1640625;510746.9005599039;413923.4218556576;239336.33293205174;239005.92632933005;234211.2558743401;430799.1582183253;458079.93939307623;457936.00528730644;473469.2039465459;520297.9967524334;518047.54810915195;456848.27267696836;459136.37690239534;466187.4538382608;466388.7554824311;435060.4830815722;414636.6513242617;458495.1351315018;457941.242533051;;199022.72361097817;472207.82270811964;200159.22233977524;213642.94332952893;273.2190488835505;1293224.5296417288;472810.48962201446;85862.49640107618;0.0;0;62;72;0;0;0;0;2;26;26;551198133364.3578;202727866244.91837;385521016954.49603;0.0;2493.7788367098237;289.3376165618994;15024.345401016606;1036909.9754443725;449997.8937463202;25765.54566459268;316793.5777268294;1.5239028435596091;0.011554719310847648
2508;2019-02-09 10:48:37.864;757;181;153;152;139;38;197;22;55;35;630;606;49;66;244;241;253;182;203;200;196;21;547;350;367;130;355;246;548;178.0;84.0;333.0;64.0;127.0;0;59;100;1;0;0;0;0;0;0;1;0;0;0;0;29415.828125;10973.0927734375;0.0;902.655883789062;479.0;79581;;;Calculated values ==>;1549705717.864;348.86;291.26000000000005;288.46000000000004;288.36;287.06;276.96000000000004;273.3108153835814;292.86;275.36;278.66;276.66;336.16;333.76000000000005;278.06;279.76000000000005;297.56;297.26000000000005;298.46000000000004;291.36;293.16;292.76000000000005;;321.06;275.26000000000005;240.39332010688793;260.58029834229245;273.3108153835814;293.46000000000004;5470000.0;3500000.0;3670000.0000000005;1300000.0;3550000.0;2460000.0;5480000.0;0.029666666666666668;0.014;0.0555;0.010666666666666666;0.021166666666666667;0.050833333333333335;;10973.0927734375;0.0;902.655883789062;29415.828125;509379.0017319762;249613.81447620134;239665.06343761642;239336.0627601253;235180.1238042995;430799.1582183253;458079.93939307623;459129.0920975687;473501.9964771252;520791.62720966793;518346.5025847998;458415.6313405877;460429.7412344598;466187.4538382608;466517.27427466155;432653.67251883197;411928.78642337635;458495.1351315018;457941.242533051;;201112.50472608567;472145.33331970085;200241.80895004552;216657.39360552584;273.25150865837696;1293714.3526956672;472991.28207158827;85878.08311384956;0.0;0;62;72;0;0;0;0;2;26;26;551418373734.9318;202806180600.12247;385670444344.8855;14368.244214687535;2900.3042599429896;290.14840533637863;12265.262320482529;1037029.7327646245;450042.8526798698;25770.37560011362;317021.03281755757;2.51133297455745;0.11151596896096952
2509;2019-02-09 10:49:37.864;759;187;154;153;143;40;197;22;55;34;627;602;51;69;244;242;253;188;203;200;196;21;550;353;367;130;358;242;551;-1.0;82.0;498.0;172.0;127.0;0;54;70;1;0;0;0;0;0;0;1;0;0;0;0;27657.345703125;9163.0986328125;0.0;869.3220825195309;485.0;79582;;;Calculated values ==>;1549705777.864;349.06000000000006;291.86;288.56;288.46000000000004;287.46000000000004;277.16;273.6339639331285;292.86;275.36;278.66;276.56;335.86;333.36;278.26000000000005;280.06;297.56;297.36;298.46000000000004;291.96000000000004;293.16;292.76000000000005;;321.66;275.26000000000005;240.39332010688793;260.01710675043796;273.6339639331285;293.46000000000004;5500000.0;3529999.9999999995;3670000.0000000005;1300000.0;3579999.9999999995;2420000.0;5510000.0;0.0;0.013666666666666666;0.083;0.028666666666666667;0.021166666666666667;0.021166666666666667;;9163.0986328125;0.0;869.3220825195309;27657.345703125;509362.17431454867;412555.8353376608;239895.54030566243;239566.37892065308;236349.3324064729;430607.02586249536;458079.93939307623;459756.6155735319;473405.19094569265;520815.10242467717;518274.3786040166;459285.50642126;461396.1502217563;465755.3386178344;466216.16700420267;431908.5646202553;412934.04071806197;458495.1351315018;457941.242533051;;203620.32615720207;472145.33331970085;200860.43138111648;239895.54030566243;273.5073759888853;1294189.9624775683;473159.08366664033;85892.84959690213;0.0;0;62;72;0;0;0;0;2;26;26;551638573734.9318;202884180600.12247;385816844344.8855;21488.38328797048;7776.833855572753;259.3184933299758;4615.300697146391;1037328.5379938134;450131.82883083244;25774.95449093584;317161.7041760378;3.4029510227621778;0.28115954628412554
2510;2019-02-09 10:50:37.865;765;187;154;153;147;43;197;25;56;34;621;598;53;77;245;241;253;189;203;200;196;23;547;354;367;131;359;248;548;-2.0;84.0;321.0;42.0;127.0;0;52;56;1;0;0;0;0;0;0;1;0;0;0;0;26775.470703125;8371.9208984375;0.0;869.0083618164059;489.0;79583;;;Calculated values ==>;1549705837.865;349.66;291.86;288.56;288.46000000000004;287.86;277.46000000000004;273.7412296467126;292.86;275.66;278.76000000000005;276.56;335.26000000000005;332.96000000000004;278.46000000000004;280.86;297.66;297.26000000000005;298.46000000000004;292.06;293.16;292.76000000000005;;322.06;275.46000000000004;240.61611355647437;260.85938512811435;273.7412296467126;293.46000000000004;5470000.0;3540000.0;3670000.0000000005;1310000.0;3590000.0;2480000.0;5480000.0;0.0;0.014;0.0535;0.007;0.021166666666666667;0.021166666666666667;;8371.9208984375;0.0;869.0083618164059;26775.470703125;510366.01498721685;413808.91226698237;239995.52798232224;239665.06343761642;237712.02613505756;430542.39183029096;458079.93939307623;458932.3024112177;473275.31562819314;519709.6726370836;517361.54715631815;458574.57247657597;461416.5921854992;465741.0905809244;465943.0496085122;432653.67251883197;414529.21004869137;458495.1351315018;457941.242533051;;205292.2597576877;472207.82270811964;201323.43696375185;239995.52798232224;273.69298310814173;1294643.5768405192;473305.2112646436;85907.33592535555;0.0;0;62;72;0;0;0;0;2;26;26;551858777404.6658;202962481905.0279;385963846794.70795;13782.074301439423;1896.1907002105745;253.7424745819684;4613.184291323759;1037622.4633720447;450212.4387121756;25779.23007025508;317238.6094992495;2.2232820086527982;0.13603117294284864
2511;2019-02-09 10:51:37.865;767;188;153;153;149;45;197;25;58;34;618;595;55;84;246;240;253;190;203;200;196;24;551;357;367;132;362;251;552;-1.0;86.0;596.0;80.0;127.0;0;51;57;1;0;0;0;0;0;0;1;0;0;0;0;26835.8359375;8462.7958984375;0.0;874.111328125;494.0;79584;;;Calculated values ==>;1549705897.865;349.86;291.96000000000004;288.46000000000004;288.46000000000004;288.06;277.66;274.0616903277293;292.86;275.66;278.96000000000004;276.56;334.96000000000004;332.66;278.66;281.56;297.76000000000005;297.16;298.46000000000004;292.16;293.16;292.76000000000005;;322.56;275.56;240.83765695389522;261.27494424493943;274.0616903277293;293.46000000000004;5510000.0;3570000.0000000005;3670000.0000000005;1320000.0;3620000.0000000005;2510000.0;5520000.0;0.0;0.014333333333333333;0.09933333333333333;0.013333333333333334;0.021166666666666667;0.021166666666666667;;8462.7958984375;0.0;874.111328125;26835.8359375;510263.4942039176;412510.35525449144;239533.71215817897;239533.71215817897;238232.76967341272;430346.717906069;458079.93939307623;458696.0885306946;473145.2311080622;519154.2487285886;516800.57655865554;458336.42047005193;461782.9697539418;465437.41611875535;465379.25235888857;431657.6757724572;413263.53111073095;458495.1351315018;457941.242533051;;207382.2378540181;472173.3745042847;202119.47030639029;239533.71215817897;274.0169470808788;1295090.3377291912;473445.5005712842;85921.86192277173;0.0;0;62;72;0;0;0;0;2;26;26;552078977404.6658;203041381905.0279;386113546794.70795;25486.610743614227;3600.718722638592;263.64940681807633;4622.959392934791;1037949.7024140868;450258.24629069935;25783.541669266746;317315.577363285;3.6386715045591838;0.25857952729057715
2512;2019-02-09 10:52:37.865;768;191;152;152;149;48;197;25;59;34;619;594;56;88;247;240;253;193;203;200;196;25;556;359;367;133;364;257;557;-1.0;82.0;909.0;91.0;127.0;0;55;70;1;0;0;0;0;0;0;1;0;0;0;0;27837.115234375;9402.328125;0.0;918.7842407226559;496.0;79585;;;Calculated values ==>;1549705957.865;349.96000000000004;292.26000000000005;288.36;288.36;288.06;277.96000000000004;274.27422755570615;292.86;275.66;279.06;276.56;335.06;332.56;278.76000000000005;281.96000000000004;297.86;297.16;298.46000000000004;292.46000000000004;293.16;292.76000000000005;;322.76000000000005;275.66;241.05796691057077;262.0952818180154;274.27422755570615;293.46000000000004;5560000.0;3590000.0;3670000.0000000005;1330000.0;3640000.0;2570000.0;5570000.0;0.0;0.013666666666666666;0.1515;0.015166666666666667;0.021166666666666667;0.021166666666666667;;9402.328125;0.0;918.7842407226559;27837.115234375;509950.2079900842;411509.7758049635;239046.80366495575;239046.80366495575;238079.0850997112;430214.79039162316;458079.93939307623;457858.72095545434;473014.93639070686;518756.6256028199;516187.4295368279;457494.3168154819;461341.5442899301;465278.15030523995;465088.32681886124;430383.50924959977;412290.7944217916;458495.1351315018;457941.242533051;;208218.24852204052;472138.9942397944;202678.3704237215;239046.80366495575;274.24330596827707;1295545.9456556235;473594.37660481286;85936.8027191788;0.0;0;62;72;0;0;0;0;2;26;26;552299177404.6658;203120881905.0279;386265946794.70795;38659.82310555752;4086.819461210439;247.2671026467113;4633.265622708016;1038484.2560294966;450322.3091088981;25787.79930684562;317392.7125717487;4.6145389764669975;0.33673507070403846
2513;2019-02-09 10:53:37.856;766;195;151;151;148;50;197;26;60;35;623;595;57;87;248;239;253;197;203;201;196;26;564;361;367;134;366;264;564;-2.0;82.0;1026.0;54.0;127.0;0;60;95;1;0;0;0;0;0;0;1;0;0;0;0;29311.2265625;10870.88671875;0.0;991.1403198242191;497.0;79586;;;Calculated values ==>;1549706017.856;349.76;292.66;288.26000000000005;288.26000000000005;287.96000000000004;278.16;274.4858918419099;292.86;275.76000000000005;279.16;276.66;335.46000000000004;332.66;278.86;281.86;297.96000000000004;297.06;298.46000000000004;292.86;293.26000000000005;292.76000000000005;;322.86;275.76000000000005;241.2770596917726;263.0348170998261;274.4858918419099;293.46000000000004;5640000.0;3610000.0;3670000.0000000005;1340000.0;3660000.0;2640000.0;5640000.0;0.0;0.013666666666666666;0.17099999999999999;0.009000000000000001;0.021166666666666667;0.021166666666666667;;10870.88671875;0.0;991.1403198242191;29311.2265625;508999.0793613827;409984.09208247677;238506.62524444427;238506.62524444427;237550.6453007193;430081.6785162784;458079.93939307623;456847.7499277304;472981.82504853373;518583.4970861561;515692.3591179845;456477.544166604;460141.7697677419;465118.6810666539;464664.8766729168;428271.53925742523;410810.422463297;458633.2384034343;457941.242533051;;208636.25808486674;472104.6820821746;203236.7048897922;238506.62524444427;274.4689274629551;1296022.1104013373;473763.2947201483;85952.71636976096;0.0;0;62;72;0;0;0;0;2;26;26;552519344374.4348;203200969889.94388;386422223349.544;43367.48870148743;2419.8117947314418;238.63526285308544;4644.69939927551;1039167.7144263651;450376.522902685;25791.84788584258;317470.0173493945;4.271667480909564;0.29880622571232557
2514;2019-02-09 10:54:37.876;765;198;149;149;144;51;197;26;60;35;630;600;56;86;249;239;253;200;203;201;196;26;561;362;367;135;367;270;561;-1.0;108.0;789.0;64.0;127.0;0;65;98;1;0;0;0;0;0;0;1;0;0;0;0;29373.724609375;11020.412109375;0.0;1031.19030761719;495.0;79587;;;Calculated values ==>;1549706077.876;349.66;292.96000000000004;288.06;288.06;287.56;278.26000000000005;274.5913991737795;292.86;275.76000000000005;279.16;276.66;336.16;333.16;278.76000000000005;281.76000000000005;298.06;297.06;298.46000000000004;293.16;293.26000000000005;292.76000000000005;;322.66;275.76000000000005;241.49495122638035;263.82572766246335;274.5913991737795;293.46000000000004;5610000.0;3620000.0000000005;3670000.0000000005;1350000.0;3670000.0000000005;2700000.0;5610000.0;0.0;0.018000000000000002;0.1315;0.010666666666666666;0.021166666666666667;0.021166666666666667;;11020.412109375;0.0;1031.19030761719;29373.724609375;509138.6501580805;412510.3609889117;237957.92424093897;237957.92424093897;236377.45634648448;430014.67791919125;458079.93939307623;455861.48441687645;472851.2559263234;518805.64296614955;515696.6751618698;455360.3838755622;459079.1881861292;465104.8312706036;464518.1588243853;429074.6432533432;413266.9577434304;458633.2384034343;457941.242533051;;207800.24178383037;471972.7596631712;203475.47644036755;237957.92424093897;274.5659368020669;1296511.3146747006;473945.7830194881;85969.57474256936;0.0;0;62;72;0;0;0;0;2;26;26;552739617774.3649;203281696789.9182;386582476749.4931;33188.760048910925;2863.9710210432386;284.5383391784302;4656.313570516371;1039805.8958219955;450420.5691033103;25796.209119118128;317547.55162693193;3.401504759387843;0.23750557674910452
2515;2019-02-09 10:55:37.876;760;195;148;147;141;51;197;27;59;35;639;607;55;85;250;239;253;196;203;201;196;27;555;362;367;135;367;276;554;-1.0;81.0;657.0;0.0;127.0;0;70;98;1;0;0;0;0;0;0;1;0;0;0;0;29415.369140625;10842.7998046875;0.0;1087.53759765625;492.0;79588;;;Calculated values ==>;1549706137.876;349.16;292.66;287.96000000000004;287.86;287.26000000000005;278.26000000000005;274.5913991737795;292.86;275.86;279.06;276.66;337.06;333.86;278.66;281.66;298.16;297.06;298.46000000000004;292.76000000000005;293.26000000000005;292.76000000000005;;322.36;275.86;241.49495122638035;264.60387354146746;274.5913991737795;293.46000000000004;5550000.0;3620000.0000000005;3670000.0000000005;1350000.0;3670000.0000000005;2760000.0;5540000.0;0.0;0.013500000000000002;0.1095;0.0;0.021166666666666667;0.021166666666666667;;10842.7998046875;0.0;1087.53759765625;29415.369140625;509045.5347645432;414277.0601677878;237849.8853277914;237530.0566661712;235636.68380279193;430014.67791919125;458079.93939307623;454732.9756511011;472851.2559263234;519238.9976329271;515911.4851123121;454223.7768936869;457999.9434910028;465236.6699430183;464518.1588243853;430641.0362646684;414635.1960104896;458633.2384034343;457941.242533051;;206546.2383541025;472070.4381999017;203541.3894073567;237849.8853277914;274.5913991737795;1297001.223789284;474127.9764521053;85987.23080844663;0.0;0;62;72;0;0;0;0;2;26;26;552959817774.3649;203362696789.9182;386746276749.4931;27505.47869369001;0.0;216.07884343141376;4658.600394177995;1040311.6811448504;450444.4355284856;25800.38092897321;317625.17590997106;2.7141024465023293;0.16404068172870845
2516;2019-02-09 10:56:37.867;749;192;148;147;138;49;197;28;49;35;650;615;49;79;250;239;253;193;203;201;196;28;574;361;367;135;366;263;568;-1.0;83.0;676.0;29.0;127.0;0;73;1;1;0;1;0;0;0;0;1;0;0;0;0;37897.2734375;19649.51171875;0.0;1039.76794433594;488.0;79589;;;Calculated values ==>;1549706197.867;348.06000000000006;292.36;287.96000000000004;287.86;286.96000000000004;278.06;274.4858918419099;292.86;275.96000000000004;278.06;276.66;338.16;334.66;278.06;281.06;298.16;297.06;298.46000000000004;292.46000000000004;293.26000000000005;292.76000000000005;;321.96000000000004;275.96000000000004;241.49495122638035;262.9017227912062;274.4858918419099;293.46000000000004;5740000.0;3610000.0;3670000.0000000005;1350000.0;3660000.0;2630000.0;5680000.0;0.0;0.013833333333333333;0.11266666666666666;0.004833333333333333;0.021166666666666667;0.021166666666666667;;19649.51171875;0.0;1039.76794433594;37897.2734375;505968.8091229939;252891.56722877352;237433.57469339934;237118.74469518132;234335.15411734206;430081.6785162784;458079.93939307623;455652.1820626169;472851.2559263234;521445.5860407419;517842.41468339285;455652.1820626169;459330.17067076813;465381.95360251743;464664.8766729168;425488.36291807995;253295.64132145524;458633.2384034343;457941.242533051;;204874.27233412856;472168.09959432366;203252.46057197117;237433.57469339934;274.4750224832927;1297562.0783382724;474382.04093348765;86004.95569554983;0.0;0;62;73;0;0;0;0;2;26;26;553179984745.0089;203443684640.1551;386907952494.966;28437.035287946088;1299.7589219413703;2381.999315419975;4667.412302605961;1040777.798834585;450455.26522816817;25822.02833276259;317702.88102515566;1.7780322189538469;0.10876180437515988
2517;2019-02-09 10:57:37.877;741;198;149;148;139;48;197;29;26;35;652;619;26;51;251;239;253;200;203;201;196;28;562;364;367;134;369;246;555;-1.0;85.0;605.0;0.0;127.0;0;74;1;1;0;1;0;0;0;0;1;0;0;0;0;37689.58984375;19402.25;0.0;970.4181518554691;480.0;79590;;;Calculated values ==>;1549706257.877;347.26;292.96000000000004;288.06;287.96000000000004;287.06;277.96000000000004;274.8017692304317;292.86;276.06;275.76000000000005;276.66;338.36;335.06;275.76000000000005;278.26000000000005;298.26000000000005;297.06;298.46000000000004;293.16;293.26000000000005;292.76000000000005;;321.16;275.96000000000004;241.2770596917726;260.58029834229245;274.8017692304317;293.46000000000004;5620000.0;3640000.0;3670000.0000000005;1340000.0;3690000.0;2460000.0;5550000.0;0.0;0.014166666666666666;0.10083333333333333;0.0;0.021166666666666667;0.021166666666666667;;19402.25;0.0;970.4181518554691;37689.58984375;506044.34153670724;414950.327482342;238140.2571943137;237819.52755278748;234987.53823539513;429879.7862731237;458079.93939307623;455652.5670090518;472981.82504853373;523029.06727103813;519671.52543547784;455652.5670090518;458653.7746065562;465077.5055398138;464223.8542375998;428808.4704870086;415648.4156121035;458633.2384034343;457941.242533051;;201530.46850934727;472299.7188790419;204062.22978735768;238140.2571943137;274.8017692304317;1298192.0738472706;474707.5265196501;86021.71003827389;0.0;0;62;73;0;0;0;0;2;26;26;553400221444.9739;203524398090.14227;387060677944.9417;25368.692336520824;0.0;186.43411072782297;4652.45418966994;1041226.2546282283;450466.09835773666;25843.4355119124;317780.55952350463;1.4827503403950253;0.08826668244892259
2518;2019-02-09 10:58:37.848;752;191;147;146;136;45;198;30;29;36;640;613;22;38;251;239;253;193;203;201;196;29;537;359;367;133;364;245;537;-2.0;85.0;113.0;0.0;127.0;0;74;100;1;0;0;0;0;0;0;1;0;0;0;0;29347.142578125;10816.7939453125;0.0;956.6261596679691;471.0;79591;;;Calculated values ==>;1549706317.848;348.36;292.26000000000005;287.86;287.76000000000005;286.76000000000005;277.66;274.27422755570615;292.96000000000004;276.16;276.06;276.76000000000005;337.16;334.46000000000004;275.36;276.96000000000004;298.26000000000005;297.06;298.46000000000004;292.46000000000004;293.26000000000005;292.76000000000005;;320.26000000000005;276.06;241.05796691057077;260.44013211722256;274.27422755570615;293.46000000000004;5370000.0;3590000.0;3670000.0000000005;1330000.0;3640000.0;2450000.0;5370000.0;0.0;0.014166666666666666;0.01883333333333333;0.0;0.021166666666666667;0.021166666666666667;;10816.7939453125;0.0;956.6261596679691;29347.142578125;509643.3728097849;419274.7877284157;238055.1281177111;237730.02542283497;234550.03635589025;430214.79039162316;458218.4865142734;456180.2580261529;473209.4130839679;521890.4975018929;519143.41964029375;455333.9303153072;457261.95784992387;465802.6480608363;464957.45143190527;435060.4830815722;419883.96692778944;458633.2384034343;457941.242533051;;197768.88456892778;472528.46462518856;202758.08115945454;238055.1281177111;274.27422755570615;1298750.44327465;474959.2301700833;86037.76097915192;0.0;0;62;73;0;0;0;0;2;26;26;553620315014.8129;203604459375.0837;387207906749.834;4772.784330989485;0.0;215.00064551192273;4654.256088458028;1041477.312197104;450466.09835773666;25846.779184655297;317858.0779570715;0.8189668744497274;0.022666053790185846
2519;2019-02-09 10:59:37.859;762;179;147;146;133;40;198;30;37;36;627;606;29;52;248;240;253;180;203;201;196;26;534;353;367;132;358;254;534;183.0;83.0;74.0;89.0;127.0;0;71;100;1;0;0;0;0;0;0;1;0;0;0;0;29113.091796875;10654.26171875;0.0;1001.3038330078099;472.0;79592;;;Calculated values ==>;1549706377.859;349.36;291.06;287.86;287.76000000000005;286.46000000000004;277.16;273.6339639331285;292.96000000000004;276.16;276.86;276.76000000000005;335.86;333.76000000000005;276.06;278.36;297.96000000000004;297.16;298.46000000000004;291.16;293.26000000000005;292.76000000000005;;320.36;275.76000000000005;240.83765695389522;261.6868853414304;273.6339639331285;293.46000000000004;5340000.0;3529999.9999999995;3670000.0000000005;1320000.0;3579999.9999999995;2540000.0;5340000.0;0.030500000000000003;0.013833333333333333;0.012333333333333333;0.014833333333333334;0.021166666666666667;0.051666666666666666;;10654.26171875;0.0;1001.3038330078099;29113.091796875;511130.15962479304;416536.1038144478;238150.9315604313;237824.60265391038;233699.88411900183;430607.02586249536;458218.4865142734;455666.3346708236;473339.41292369686;519825.98195814964;517674.3813755193;454683.1238903817;457493.349522666;466275.0664382286;465957.757526552;435761.0259223979;416865.81781806913;458633.2384034343;457941.242533051;;198186.82848740023;472367.87413283327;200933.95303127103;216180.90875128185;273.5361748508269;1299237.7012080227;475138.1884367076;86054.08005368385;0.0;0;62;73;0;0;0;0;2;26;26;553840555384.5118;203683973949.97504;387357634194.62933;3141.6993735544816;4026.269829673173;261.3837121098814;12490.95057872474;1041543.2783194573;450499.65675751696;25850.749782106155;318000.98087316845;1.7090808168513139;0.05790489924723417
2520;2019-02-09 11:00:37.888;761;177;149;148;134;39;198;26;42;36;626;603;35;61;246;241;253;179;203;201;196;24;541;351;367;132;356;253;542;119.0;82.0;297.0;84.0;127.0;0;67;100;1;0;0;0;0;0;0;1;0;0;0;0;29310.134765625;10831.009765625;0.0;974.0226440429691;477.0;79593;;;Calculated values ==>;1549706437.888;349.26;290.86;288.06;287.96000000000004;286.56;277.06;273.4187578820637;292.96000000000004;275.76000000000005;277.36;276.76000000000005;335.76000000000005;333.46000000000004;276.66;279.26000000000005;297.76000000000005;297.26000000000005;298.46000000000004;291.06;293.26000000000005;292.76000000000005;;320.86;275.56;240.83765695389522;261.54996906429363;273.4187578820637;293.46000000000004;5410000.0;3510000.0;3670000.0000000005;1320000.0;3560000.0;2530000.0;5420000.0;0.01983333333333333;0.013666666666666666;0.0495;0.014;0.021166666666666667;0.040999999999999995;;10831.009765625;0.0;974.0226440429691;29310.134765625;510397.9435235077;412612.3614601752;238547.90671661135;238222.06933032448;233793.83798212628;430735.4089219946;458218.4865142734;456441.8272467007;473339.41292369686;519806.4023236927;517451.1058712398;455587.36484581936;458738.57249859604;466302.76539371355;466374.1239446311;434111.39078381483;413358.91634138394;458633.2384034343;457941.242533051;;200276.58477070546;472173.3745042847;200460.89699080877;220123.70282486134;273.34191118014735;1299724.7967455063;475317.318903774;86070.5490638474;0.0;0;62;73;0;0;0;0;2;26;26;554060861814.6729;203763212230.03296;387509807709.74054;12671.05604766665;3803.974685188663;283.6171507132221;9750.519128035776;1041675.114971662;450564.9403336734;25855.2936511087;318186.41603789106;2.245581891828954;0.11844059040462475
2521;2019-02-09 11:01:37.879;757;182;152;151;138;39;198;23;44;35;627;602;39;64;245;241;253;184;203;201;196;22;548;351;367;131;356;248;549;227.0;82.0;508.0;1.0;127.0;0;64;100;1;0;0;0;0;0;0;1;0;0;0;0;29433.626953125;11019.8173828125;0.0;933.8635864257809;480.0;79594;;;Calculated values ==>;1549706497.879;348.86;291.36;288.36;288.26000000000005;286.96000000000004;277.06;273.4187578820637;292.96000000000004;275.46000000000004;277.56;276.66;335.86;333.36;277.06;279.56;297.66;297.26000000000005;298.46000000000004;291.56;293.26000000000005;292.76000000000005;;321.16;275.36;240.61611355647437;260.85938512811435;273.4187578820637;293.46000000000004;5480000.0;3510000.0;3670000.0000000005;1310000.0;3560000.0;2480000.0;5490000.0;0.03783333333333334;0.013666666666666666;0.08466666666666667;0.00016666666666666666;0.021166666666666667;0.059000000000000004;;11019.8173828125;0.0;933.8635864257809;29433.626953125;509290.908876394;411488.054595783;239303.48083026664;238976.33335390146;234841.4839959749;430735.4089219946;458218.4865142734;457496.8920631568;473372.2673856561;520321.49258471665;517770.24870881485;456895.18329838145;459882.7128129299;466173.27820480464;466374.1239446311;432406.5454801433;412266.7878282398;458633.2384034343;457941.242533051;;201530.46850934727;472110.68294196425;200655.07733597152;214520.46503025253;273.41808587006796;1300214.2546629468;475499.38181628607;86086.44573089351;0.0;0;62;73;0;0;0;0;2;26;26;554281028784.4419;203842100394.9502;387660085164.5829;21745.940313568357;45.24260093433212;275.2433545760144;14361.825872665111;1041961.880253126;450597.0123328358;25859.950123405593;318387.3221055882;3.047450591620157;0.11310419475247456
2522;2019-02-09 11:02:37.849;757;187;154;152;141;40;198;23;45;34;624;599;41;66;245;242;253;189;203;201;196;22;547;354;367;131;359;243;548;5.0;84.0;750.0;82.0;127.0;0;61;84;1;0;0;0;0;0;0;1;0;0;0;0;28328.71484375;9985.5576171875;0.0;903.273071289062;482.0;79595;;;Calculated values ==>;1549706557.849;348.86;291.86;288.56;288.36;287.26000000000005;277.16;273.7412296467126;292.96000000000004;275.46000000000004;277.66;276.56;335.56;333.06;277.26000000000005;279.76000000000005;297.66;297.36;298.46000000000004;292.06;293.26000000000005;292.76000000000005;;321.36;275.36;240.61611355647437;260.1585393101385;273.7412296467126;293.46000000000004;5470000.0;3540000.0;3670000.0000000005;1310000.0;3590000.0;2430000.0;5480000.0;0.0008333333333333334;0.014;0.125;0.013666666666666666;0.021166666666666667;0.022;;9985.5576171875;0.0;903.273071289062;28328.71484375;509379.0017319762;413808.91226698237;239995.52798232224;239336.0627601253;235805.92712698036;430542.39183029096;458218.4865142734;458417.55353033816;473275.31562819314;520428.1268523887;517885.06108534103;457942.23701191135;460892.4599980275;465741.0905809244;466072.45092096843;432653.67251883197;414529.21004869137;458633.2384034343;457941.242533051;;202366.40377179522;472110.68294196425;201332.85071539003;238531.0326313021;273.69666167835186;1300695.3668350594;475674.3390856404;86101.74754831236;0.0;0;62;73;0;0;0;0;2;26;26;554501118684.5469;203920661094.98767;387807311514.65314;32135.587851868517;3700.63037376318;253.7424745819684;4827.024617838475;1042410.6684816848;450628.2123331691;25864.356134543057;318547.1492395416;3.7577024098054705;0.26831559061848126
2523;2019-02-09 11:03:37.860;762;186;154;153;145;43;198;25;47;34;619;595;42;72;246;242;253;188;203;201;196;23;544;354;367;131;359;244;545;-2.0;83.0;727.0;68.0;127.0;0;58;54;1;0;0;0;0;0;0;1;0;0;0;0;26682.94921875;8262.033203125;0.0;888.3935546875;487.0;79596;;;Calculated values ==>;1549706617.86;349.36;291.76000000000005;288.56;288.46000000000004;287.66;277.46000000000004;273.7412296467126;292.96000000000004;275.66;277.86;276.56;335.06;332.66;277.36;280.36;297.76000000000005;297.36;298.46000000000004;291.96000000000004;293.26000000000005;292.76000000000005;;321.86;275.46000000000004;240.61611355647437;260.2995467637923;273.7412296467126;293.46000000000004;5440000.0;3540000.0;3670000.0000000005;1310000.0;3590000.0;2440000.0;5450000.0;0.0;0.013833333333333333;0.12116666666666666;0.011333333333333334;0.021166666666666667;0.021166666666666667;;8262.033203125;0.0;888.3935546875;26682.94921875;510258.7187408932;414661.7335165383;240096.5858779646;239764.7916584953;237161.76825025954;430542.39183029096;458218.4865142734;458495.91605372983;473275.31562819314;519837.16889424034;517393.2553340457;457901.0218763568;461441.1533729428;465871.32459077286;466072.45092096843;433387.80210677953;415361.6199971667;458633.2384034343;457941.242533051;;204456.2876039246;472207.82270811964;201355.640970759;240096.5858779646;273.70556641319536;1301153.8814138847;475826.43022053223;86116.68084077687;0.0;0;62;73;0;0;0;0;2;26;26;554721359054.2458;203999275504.88022;387953438299.4534;31156.829997553297;3069.6580596900876;249.36218584964448;4611.045232532662;1042938.2019931251;450684.641746867;25868.549442006377;318625.81424079393;4.271592627333351;0.3001683744994516
2524;2019-02-09 11:04:37.840;765;185;153;152;146;44;198;25;48;34;614;591;44;81;246;242;253;187;203;201;196;24;545;354;367;131;359;247;547;-1.0;83.0;612.0;61.0;128.0;0;56;46;1;0;0;0;0;0;0;1;0;0;0;0;26150.896484375;7778.11376953125;0.0;886.5728149414059;492.0;79597;;;Calculated values ==>;1549706677.84;349.66;291.66;288.46000000000004;288.36;287.76000000000005;277.56;273.7412296467126;292.96000000000004;275.66;277.96000000000004;276.56;334.56;332.26000000000005;277.56;281.26000000000005;297.76000000000005;297.36;298.46000000000004;291.86;293.26000000000005;292.76000000000005;;322.36;275.56;240.61611355647437;260.72004837742526;273.7412296467126;293.46000000000004;5450000.0;3540000.0;3670000.0000000005;1310000.0;3590000.0;2470000.0;5470000.0;0.0;0.013833333333333333;0.10200000000000001;0.010166666666666666;0.021333333333333333;0.021333333333333333;;7778.11376953125;0.0;886.5728149414059;26150.896484375;510540.4845009395;413488.24991588667;239698.18909231067;239368.75781071908;237421.52251439085;430542.39183029096;458218.4865142734;458136.76180554513;473275.31562819314;519078.81434464175;516730.9293616736;457658.0576764345;462037.57901765767;465871.32459077286;466072.45092096843;433144.284461438;414215.5863340789;458633.2384034343;457941.242533051;;206546.2383541025;472304.9464017478;201358.99531273247;239698.18909231067;273.7068769311881;1301594.0167008683;475960.0535560497;86131.46729673301;0.0;0;62;73;0;0;0;0;2;26;26;554941485654.3158;204077849304.9052;388100689199.50024;26191.332182266895;2754.617169404989;261.8469907618008;4655.851806735794;1043415.944044325;450733.16119524924;25872.808098454003;318703.0126414317;3.90823693610038;0.26816481025809025
2525;2019-02-09 11:05:37.860;766;186;152;152;146;46;198;26;50;34;612;589;46;89;247;242;253;187;203;201;196;24;547;356;367;132;361;251;549;-1.0;84.0;824.0;107.0;128.0;0;55;42;1;0;0;0;0;0;0;1;0;0;0;0;25855.150390625;7527.51025390625;0.0;894.803344726562;496.0;79598;;;Calculated values ==>;1549706737.86;349.76;291.76000000000005;288.36;288.36;287.76000000000005;277.76000000000005;273.955091788801;292.96000000000004;275.76000000000005;278.16;276.56;334.36;332.06;277.76000000000005;282.06;297.86;297.36;298.46000000000004;291.86;293.26000000000005;292.76000000000005;;322.76000000000005;275.56;240.83765695389522;261.27494424493943;273.955091788801;293.46000000000004;5470000.0;3560000.0;3670000.0000000005;1320000.0;3610000.0;2510000.0;5490000.0;0.0;0.014;0.13733333333333334;0.017833333333333333;0.021333333333333333;0.021333333333333333;;7527.51025390625;0.0;894.803344726562;25855.150390625;510489.1858236067;413024.9693880693;239303.48083026664;239303.48083026664;237361.02760794485;430412.23801567365;458218.4865142734;457735.2745315582;473145.2311080622;518540.70792405633;516185.764765948;457252.7963549346;462370.7276498471;465712.960854355;465784.1997128528;432653.67251883197;413396.8702782222;458633.2384034343;457941.242533051;;208218.24852204052;472173.3745042847;201860.56315504076;239303.48083026664;273.9115802966677;1302027.5448859301;476087.6429384934;86146.31704632597;0.0;0;62;73;0;0;0;0;2;26;26;555161759054.2458;204156775604.88013;388250138999.45276;35140.12702904173;4820.578469061517;269.5952313685368;4664.2722496594;1043927.2099027546;450796.3088677598;25877.238259865408;318780.70623111044;5.330432363195177;0.3961915819562543
2526;2019-02-09 11:06:37.831;766;189;152;152;148;48;198;26;52;34;614;589;48;93;247;242;253;191;203;201;196;25;557;356;367;133;362;257;558;-3.0;84.0;1060.0;142.0;128.0;0;57;55;1;0;0;0;0;0;0;1;0;0;0;0;26769.658203125;8395.8642578125;0.0;928.7418823242191;500.0;79599;;;Calculated values ==>;1549706797.831;349.76;292.06;288.36;288.36;287.96000000000004;277.96000000000004;273.955091788801;292.96000000000004;275.76000000000005;278.36;276.56;334.56;332.06;277.96000000000004;282.46000000000004;297.86;297.36;298.46000000000004;292.26000000000005;293.26000000000005;292.76000000000005;;323.16;275.66;241.05796691057077;262.0952818180154;273.955091788801;293.46000000000004;5570000.0;3560000.0;3670000.0000000005;1330000.0;3620000.0000000005;2570000.0;5580000.0;0.0;0.014;0.17666666666666667;0.023666666666666666;0.021333333333333333;0.021333333333333333;;8395.8642578125;0.0;928.7418823242191;26769.658203125;509614.55726272793;410249.6488763151;239015.2049077237;239015.2049077237;237729.04006371394;430412.23801567365;458218.4865142734;457007.1687273485;473014.93639070686;518243.2718772962;515672.83792979416;456518.53376006684;461935.19378747867;465568.3016696177;465784.1997128528;430124.59530437726;411066.4166422016;458633.2384034343;457941.242533051;;209890.3038832737;472138.9942397944;201868.77812525985;239015.2049077237;273.91478153746925;1302465.8729979321;476220.27359070734;86161.50591176572;0.0;0;62;73;0;0;0;0;2;26;26;555381852624.9598;204236237180.1379;388402465339.9469;45074.449006368995;6396.39511471065;266.8145012704593;4670.422136006982;1044595.3416187303;450889.7384684507;25881.706180446025;318858.4577531686;6.049379449449864;0.46552747229118374
2527;2019-02-09 11:07:37.851;765;194;151;151;146;49;198;27;52;35;618;591;49;93;248;242;254;196;203;201;196;26;557;360;367;134;365;259;559;-2.0;83.0;1078.0;202.0;128.0;0;61;63;1;0;0;0;0;0;0;1;0;0;0;0;27342.384765625;8878.951171875;0.0;970.0115356445309;501.0;79600;;;Calculated values ==>;1549706857.851;349.66;292.56;288.26000000000005;288.26000000000005;287.76000000000005;278.06;274.38016830617;292.96000000000004;275.86;278.36;276.66;334.96000000000004;332.26000000000005;278.06;282.46000000000004;297.96000000000004;297.36;298.56;292.76000000000005;293.26000000000005;292.76000000000005;;323.26000000000005;275.76000000000005;241.2770596917726;262.3656120759269;274.38016830617;293.46000000000004;5570000.0;3600000.0;3670000.0000000005;1340000.0;3650000.0;2590000.0;5590000.0;0.0;0.013833333333333333;0.17966666666666667;0.033666666666666664;0.021333333333333333;0.021333333333333333;;8878.951171875;0.0;970.0115356445309;27342.384765625;509490.4166808793;411817.33045329753;238660.6055534475;238660.6055534475;237064.29829507726;430148.3826014536;458218.4865142734;456681.044036732;472981.82504853373;518486.77745448006;515707.55707360833;456312.94800647016;461631.11543980124;465264.19953021937;465204.3799370688;430367.63176783966;412590.89758202713;458633.2384034343;457941.242533051;;210308.32490665457;472104.6820821746;202881.03595353587;238660.6055534475;274.32653387451666;1302916.9570004256;476364.27837150736;86177.33413122548;0.0;0;62;73;0;0;0;0;2;26;26;555602126024.8899;204316363880.11246;388557316939.8977;45599.4014522809;9063.862752997502;245.91148957040664;4677.986922231541;1045351.2089107857;451018.6168958014;25885.98032127387;318936.3871297654;6.0500952624773845;0.4903130772255983
2528;2019-02-09 11:08:37.881;764;195;150;149;145;51;198;29;53;35;623;594;49;92;250;240;254;197;203;201;196;28;558;362;367;135;367;260;559;-2.0;87.0;890.0;161.0;128.0;0;66;70;1;0;0;0;0;0;0;1;0;0;0;0;27885.51171875;9266.3720703125;0.0;997.2568969726559;502.0;79601;;;Calculated values ==>;1549706917.881;349.56000000000006;292.66;288.16;288.06;287.66;278.26000000000005;274.5913991737795;292.96000000000004;276.06;278.46000000000004;276.66;335.46000000000004;332.56;278.06;282.36;298.16;297.16;298.56;292.86;293.26000000000005;292.76000000000005;;323.36;275.96000000000004;241.49495122638035;262.5002047102346;274.5913991737795;293.46000000000004;5580000.0;3620000.0000000005;3670000.0000000005;1350000.0;3670000.0000000005;2600000.0;5590000.0;0.0;0.0145;0.14833333333333334;0.026833333333333334;0.021333333333333333;0.021333333333333333;;9266.3720703125;0.0;997.2568969726559;27885.51171875;509278.2707216395;412206.6801068195;238338.81286316787;238018.30916474565;236748.72018400344;430014.67791919125;458218.4865142734;456640.1732961197;472851.2559263234;518917.3341088942;515931.29039629915;456148.38543321594;461359.255012506;465236.6699430183;464649.81302044657;430108.7420920603;412970.1895532152;458633.2384034343;457941.242533051;;210726.34883551928;472168.09959432366;203436.73843737386;238338.81286316787;274.55096699424905;1303377.4195871446;476515.56500396697;86193.7362317746;0.0;0;62;73;0;0;0;0;2;26;26;555822436124.7849;204397104230.07397;388713094789.8235;37558.50950404731;7210.958191044819;248.5090118132532;4684.851832957506;1046044.5379930537;451154.30821535765;25890.102552202192;319014.4497978496;4.842617430763364;0.381826209087178
2529;2019-02-09 11:09:37.862;764;195;148;148;142;51;198;28;49;36;627;597;46;90;251;240;254;196;203;201;196;29;556;362;367;134;367;261;556;-2.0;85.0;957.0;108.0;128.0;0;67;79;1;0;0;0;0;0;0;1;0;0;0;0;28104.423828125;9723.7841796875;0.0;1008.49047851562;501.0;79602;;;Calculated values ==>;1549706977.862;349.56000000000006;292.66;287.96000000000004;287.96000000000004;287.36;278.26000000000005;274.5913991737795;292.96000000000004;275.96000000000004;278.06;276.76000000000005;335.86;332.86;277.76000000000005;282.16;298.26000000000005;297.16;298.56;292.76000000000005;293.26000000000005;292.76000000000005;;323.26000000000005;276.06;241.2770596917726;262.63441904999945;274.5913991737795;293.46000000000004;5560000.0;3620000.0000000005;3670000.0000000005;1340000.0;3670000.0000000005;2610000.0;5560000.0;0.0;0.014166666666666666;0.1595;0.018000000000000002;0.021333333333333333;0.021333333333333333;;9723.7841796875;0.0;1008.49047851562;28104.423828125;509454.1312546262;413465.294141843;237789.26784107496;237789.26784107496;235892.91502117293;430014.67791919125;458218.4865142734;455983.40564438805;473079.2034362849;519245.45926086965;516155.3176475164;455612.62700522714;460966.73927236476;465368.39748007257;464649.81302044657;430625.13596202544;413833.26548452856;458633.2384034343;457941.242533051;;210308.32490665457;472397.21216106473;203472.22972874282;237789.26784107496;274.5646822995718;1303843.8546317345;476673.7661929971;86210.44550027767;0.0;0;62;73;0;0;0;0;2;26;26;556042566394.5889;204477778675.00214;388869345294.6844;40275.53255854541;4840.649683781794;237.88483176453911;4696.575460095489;1046692.9496142758;451254.7064780377;25894.15455068909;319092.60360201116;4.663563329133724;0.3467469991951041
2530;2019-02-09 11:10:37.852;762;192;148;147;139;50;198;28;38;36;631;601;38;85;251;240;254;194;203;201;196;29;553;361;367;134;366;262;554;-1.0;84.0;700.0;143.0;128.0;0;69;87;1;0;0;0;0;0;0;1;0;0;0;0;28658.58203125;10179.3818359375;0.0;1024.81384277344;499.0;79603;;;Calculated values ==>;1549707037.852;349.36;292.36;287.96000000000004;287.86;287.06;278.16;274.4858918419099;292.96000000000004;275.96000000000004;276.96000000000004;276.76000000000005;336.26000000000005;333.26000000000005;276.96000000000004;281.66;298.26000000000005;297.16;298.56;292.56;293.26000000000005;292.76000000000005;;323.06;276.06;241.2770596917726;262.7682575881327;274.4858918419099;293.46000000000004;5530000.0;3610000.0;3670000.0000000005;1340000.0;3660000.0;2620000.0;5540000.0;0.0;0.014;0.11666666666666667;0.02383333333333333;0.021333333333333333;0.021333333333333333;;10179.3818359375;0.0;1024.81384277344;28658.58203125;509469.77604529524;413177.15693683183;237849.8853277914;237530.0566661712;235014.80516416742;430081.6785162784;458218.4865142734;454450.57648395357;473079.2034362849;519573.94638639473;516482.83374410495;454450.57648395357;460211.5748914335;465513.42449155;464796.26975366054;431389.5367360602;413914.7804853892;458633.2384034343;457941.242533051;;209472.28574929133;472397.21216106473;203164.87431289488;237849.8853277914;274.44113205755946;1304316.8008431296;476839.5982665342;86227.386878924;0.0;0;62;73;0;0;0;0;2;26;26;556262729694.6239;204558165275.01492;389026219144.70935;29316.66525329018;6416.704052048048;244.64658750939475;4695.282287045538;1047272.787940303;451348.502123971;25898.17497566782;319170.8560390029;3.6301845617688002;0.2831163285628401
2531;2019-02-09 11:11:37.863;758;191;148;148;138;47;198;28;34;36;634;604;33;74;250;240;254;192;203;201;196;27;553;357;367;138;362;264;553;-2.0;83.0;703.0;177.0;128.0;0;85;98;1;0;0;0;0;0;0;1;0;0;0;0;29456.533203125;10871.638671875;0.0;1103.10925292969;494.0;79604;;;Calculated values ==>;1549707097.863;348.96000000000004;292.26000000000005;287.96000000000004;287.96000000000004;286.96000000000004;277.86;274.0616903277293;292.96000000000004;275.96000000000004;276.56;276.76000000000005;336.56;333.56;276.46000000000004;280.56;298.16;297.16;298.56;292.36;293.26000000000005;292.76000000000005;;322.56;275.86;242.14157278889297;263.0348170998261;274.0616903277293;293.46000000000004;5530000.0;3570000.0000000005;3670000.0000000005;1380000.0;3620000.0000000005;2640000.0;5530000.0;0.0;0.013833333333333333;0.11716666666666667;0.029500000000000002;0.021333333333333333;0.021333333333333333;;10871.638671875;0.0;1103.10925292969;29456.533203125;508973.7378423698;413220.0903815756;237880.34181056917;237880.34181056917;234732.54511346918;430346.717906069;458218.4865142734;453608.57175709575;472556.2466753328;519717.1087571477;516622.561300956;453482.5372081749;458564.00762032805;465960.3153875682;465379.25235888857;431389.5367360602;413590.4106133878;458633.2384034343;457941.242533051;;207382.2378540181;471673.81221397576;202056.9932635172;237880.34181056917;273.99262774353394;1304801.1822564024;477015.05559847417;86245.12282235756;0.0;0;62;73;0;0;0;0;2;26;26;556482970064.3229;204639780234.90338;389184048074.49365;29473.459946830957;7953.696159038527;246.22124469696823;4694.632548746279;1047762.7954678811;451468.2774136778;25902.266290867577;319249.1196748974;3.538112882656256;0.28749621434135453
2532;2019-02-09 11:12:37.843;754;189;149;148;139;45;198;27;38;36;636;608;36;75;249;241;254;191;204;201;197;26;551;357;367;143;362;270;551;-1.0;80.0;1289.0;283.0;128.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;29438.85546875;10806.849609375;0.0;1191.82250976562;492.0;79605;;;Calculated values ==>;1549707157.843;348.56000000000006;292.06;288.06;287.96000000000004;287.06;277.66;274.0616903277293;292.96000000000004;275.86;276.96000000000004;276.76000000000005;336.76000000000005;333.96000000000004;276.76000000000005;280.66;298.06;297.26000000000005;298.56;292.26000000000005;293.26000000000005;292.86;;322.36;275.76000000000005;243.1966462407574;263.82572766246335;274.0616903277293;293.56;5510000.0;3570000.0000000005;3670000.0000000005;1430000.0;3620000.0000000005;2700000.0;5510000.0;0.0;0.013333333333333334;0.21483333333333335;0.04716666666666667;0.021333333333333333;0.021333333333333333;;10806.849609375;0.0;1191.82250976562;29438.85546875;508654.21704130125;413307.47646805906;238263.81101797207;237941.55351223252;235097.09363237605;430346.717906069;458218.4865142734;453083.5500602595;471897.7078724963;519426.27505548863;516526.71329714725;452828.2550479268;457725.9129000417;465829.7507489795;465509.5098274704;431892.57031427324;414040.76927589084;458633.2384034343;458079.93939307623;;206546.2383541025;470909.40455562726;202056.56317751843;238263.81101797207;273.9924602975319;1305291.8135638556;477195.649449519;86264.24087890898;0.0;0;62;73;0;0;0;0;2;26;26;556703096664.3928;204724052134.93018;389344194674.54456;53928.964348642214;12680.892351667468;238.0240138450987;4689.410738668888;1048457.5839971636;451640.1749996869;25906.30032289766;319327.2939688638;5.962100701018855;0.5070397943360744
