;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2533;2019-02-09 11:13:37.873;748;189;149;148;140;44;198;27;45;36;634;610;42;80;248;242;254;190;204;201;197;25;551;356;367;146;361;273;551;90.0;81.0;753.0;205.0;128.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;29535.8515625;10779.185546875;0.0;1198.9462890625;489.0;79606;;;Calculated values ==>;1549707217.873;347.96000000000004;292.06;288.06;287.96000000000004;287.16;277.56;273.955091788801;292.96000000000004;275.86;277.66;276.76000000000005;336.56;334.16;277.36;281.16;297.96000000000004;297.36;298.56;292.16;293.26000000000005;292.86;;322.06;275.66;243.81672145450628;264.2163659402789;273.955091788801;293.56;5510000.0;3560000.0;3670000.0000000005;1460000.0;3610000.0;2730000.0;5510000.0;0.015000000000000001;0.013500000000000002;0.1255;0.034166666666666665;0.021333333333333333;0.036333333333333336;;10779.185546875;0.0;1198.9462890625;29535.8515625;507908.75708235387;413307.47646805906;238263.81101797207;237941.55351223252;235408.44226868334;430412.23801567365;458218.4865142734;453460.0477131432;471499.95120613376;518969.88016704237;516479.2859847733;453076.37563387153;457861.56236386235;465843.48631744814;465784.1997128528;431892.57031427324;413676.3280692049;458633.2384034343;458079.93939307623;;205292.2597576877;470407.4988314594;201758.56345242343;223192.83725237858;273.87181858574434;1305783.5151834942;477375.62301754847;86284.17391375972;0.0;0;62;73;0;0;0;0;2;26;26;556923406764.2878;204810795484.88882;389507176124.46686;31588.536274720333;9178.838625450395;245.91927030842297;8534.231377778682;1049170.586158271;451822.4305066217;25910.335200027366;319437.54608495714;4.136498598187274;0.3131799585472361
2534;2019-02-09 11:14:37.854;740;189;150;149;140;43;198;26;49;34;628;606;46;91;248;243;254;190;204;201;197;25;552;356;367;138;361;276;552;195.0;83.0;817.0;278.0;128.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;30221.021484375;10784.0859375;0.0;2075.48803710938;488.0;79607;;;Calculated values ==>;1549707277.854;347.16;292.06;288.16;288.06;287.16;277.46000000000004;273.955091788801;292.96000000000004;275.76000000000005;278.06;276.56;335.96000000000004;333.76000000000005;277.76000000000005;282.26000000000005;297.96000000000004;297.46000000000004;298.56;292.16;293.26000000000005;292.86;;321.96000000000004;275.66;242.14157278889297;264.60387354146746;273.955091788801;293.56;5520000.0;3560000.0;3670000.0000000005;1380000.0;3610000.0;2760000.0;5520000.0;0.0325;0.013833333333333333;0.13616666666666666;0.04633333333333333;0.021333333333333333;0.05383333333333333;;10784.0859375;0.0;2075.48803710938;30221.021484375;506822.02789860277;412889.33823237545;238555.96125941677;238232.76967341272;235380.60795484332;430412.23801567365;458218.4865142734;453456.4546296186;472360.27449258295;518096.47873760853;515807.30752137554;453071.167222556;458743.9951969625;465843.48631744814;465913.9958927326;431641.6977331332;413263.53111073095;458633.2384034343;458079.93939307623;;204874.27233412856;471477.517547777;201782.02126882906;216354.97581618273;273.88096526086406;1306281.3314353386;477555.2600440615;86311.4522256936;0.0;0;62;73;0;0;0;0;2;26;27;557143537034.9668;204895968505.15155;389671823969.97473;34269.66867596084;12495.891327591253;254.2313049432313;13012.860539222766;1049719.2307420669;452002.9960595833;25914.501801658855;319617.0483244377;4.668323535931262;0.344342924956812
2535;2019-02-09 11:15:37.894;734;197;151;150;142;44;198;28;38;33;590;573;38;78;249;242;254;199;204;201;197;26;573;363;367;132;368;249;567;0.0;84.0;939.0;291.0;128.0;0;0;1;1;0;1;0;0;0;0;1;0;1;0;0;38749.1640625;19748.125;0.0;1880.59118652344;484.0;79608;;;Calculated values ==>;1549707337.894;346.56000000000006;292.86;288.26000000000005;288.16;287.36;277.56;274.69669130483857;292.96000000000004;275.96000000000004;276.96000000000004;276.46000000000004;332.16;330.46000000000004;276.96000000000004;280.96000000000004;298.06;297.36;298.56;293.06;293.26000000000005;292.86;;321.56;275.76000000000005;240.83765695389522;260.9983114674233;274.69669130483857;293.56;5730000.0;3629999.9999999995;3670000.0000000005;1320000.0;3679999.9999999995;2490000.0;5670000.0;0.0;0.014;0.1565;0.0485;0.021333333333333333;0.021333333333333333;;19748.125;0.0;1880.59118652344;38749.1640625;504153.88589120173;409434.16367595433;238415.43089447223;238096.63347838656;235588.75383454532;429947.3805835815;458218.4865142734;456611.3111647039;473048.1168422736;516458.61545668;514717.42630870536;456611.3111647039;461381.4569349641;464959.0081242338;464766.5650395172;426043.6104857862;410277.9169033056;458633.2384034343;458079.93939307623;;203202.34940748036;472367.87413283327;203641.0090716652;238415.43089447223;274.6345880839471;1306856.4661488945;477809.8647584397;86344.44153075416;0.0;0;62;74;0;0;0;0;2;26;27;557363883834.8268;204977022505.10004;389829428969.8746;39589.85227756056;13033.252955466653;220.71971015472838;4686.176181303552;1050335.1370802936;452215.8807570529;25918.462365398904;319764.63862499676;2.659889779326415;0.2344984348391541
2536;2019-02-09 11:16:37.885;746;196;149;148;139;46;198;29;0;34;581;568;6;61;251;239;254;198;204;201;197;29;559;362;367;129;367;239;553;-2.0;83.0;521.0;153.0;128.0;0;0;1;1;0;1;0;0;0;0;1;0;1;0;0;38391.41015625;19357.03515625;0.0;1812.4602050781198;475.0;79609;;;Calculated values ==>;1549707397.885;347.76;292.76000000000005;288.06;287.96000000000004;287.06;277.76000000000005;274.5913991737795;292.96000000000004;276.06;273.16;276.56;331.26000000000005;329.96000000000004;273.76000000000005;279.26000000000005;298.26000000000005;297.06;298.56;292.96000000000004;293.26000000000005;292.86;;320.66;276.06;240.16925963744896;259.59022785621676;274.5913991737795;293.56;5590000.0;3620000.0000000005;3670000.0000000005;1290000.0;3670000.0000000005;2390000.0;5530000.0;0.0;0.013833333333333333;0.08683333333333333;0.025500000000000002;0.021333333333333333;0.021333333333333333;;19357.03515625;0.0;1812.4602050781198;38391.41015625;506942.9072942345;415028.81927888904;238201.8307086709;237880.34181056917;235042.1530539478;430014.67791919125;458218.4865142734;453675.4517291781;473534.8580475586;516392.070392713;515069.37604969426;454402.5514246187;460923.3735193148;465368.39748007257;464518.1588243853;429848.446087533;415724.3794036379;458633.2384034343;458079.93939307623;;199440.67485045042;473051.3374214201;203431.62879044397;238201.8307086709;274.5489921488769;1307499.207840992;478135.6922112831;86375.21234267099;0.0;0;62;74;0;0;0;0;2;26;27;557584050804.5958;205055310760.01788;389975807009.721;21729.505291846745;6875.3025700898925;195.38292246054928;4690.732985267314;1050846.0550769723;452381.7605005641;25921.929367205437;319842.7678134997;1.582036945048999;0.12741789041794635
2537;2019-02-09 11:17:37.885;765;185;149;147;136;43;198;29;-16;34;587;574;-7;73;250;240;254;186;204;201;197;29;531;357;367;127;362;251;531;-2.0;82.0;39.0;18.0;128.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30148.296875;10619.6884765625;0.0;1937.20068359375;471.0;79610;;;Calculated values ==>;1549707457.885;349.66;291.66;288.06;287.86;286.76000000000005;277.46000000000004;274.0616903277293;292.96000000000004;276.06;271.56;276.56;331.86;330.56;272.46000000000004;280.46000000000004;298.16;297.16;298.56;291.76000000000005;293.26000000000005;292.86;;320.26000000000005;276.06;239.71726792356844;261.27494424493943;274.0616903277293;293.56;5310000.0;3570000.0000000005;3670000.0000000005;1270000.0;3620000.0000000005;2510000.0;5310000.0;0.0;0.013666666666666666;0.006500000000000001;0.003;0.021333333333333333;0.021333333333333333;;10619.6884765625;0.0;1937.20068359375;30148.296875;511755.7687256107;419520.81434546347;238907.26025224797;238247.72903306235;234718.03493774188;430346.717906069;458218.4865142734;449571.96879538667;473793.5715148927;515980.74987874134;514647.1805026557;450713.15265450673;460483.4005154605;465960.3153875682;465379.25235888857;436664.6063131628;419823.13641182106;458633.2384034343;458079.93939307623;;197768.88456892778;473311.50582222524;202082.2516508533;238907.26025224797;274.00246081257336;1308070.3720662524;478385.4982415565;86406.45951674326;0.0;0;62;74;0;0;0;0;2;26;27;557804250804.5958;205132110760.01788;390122807009.721;1608.683161439467;813.6877625141158;230.16675531833673;4675.683821671003;1051040.5399807498;452445.83542000246;25925.475614520263;319920.8212868909;0.5836016713594798;0.013593705420790069
2538;2019-02-09 11:18:37.865;771;178;150;149;136;40;198;28;-15;34;601;587;-8;94;247;241;254;179;204;201;197;25;537;353;367;125;358;254;537;-2.0;83.0;0.0;1.0;128.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30286.3671875;10709.5791015625;0.0;1971.31298828125;475.0;79611;;;Calculated values ==>;1549707517.865;350.26;290.96000000000004;288.16;288.06;286.76000000000005;277.16;273.6339639331285;292.96000000000004;275.96000000000004;271.66;276.56;333.26000000000005;331.86;272.36;282.56;297.86;297.26000000000005;298.56;291.06;293.26000000000005;292.86;;320.66;275.66;239.25999513918347;261.6868853414304;273.6339639331285;293.56;5370000.0;3529999.9999999995;3670000.0000000005;1250000.0;3579999.9999999995;2540000.0;5370000.0;0.0;0.013833333333333333;0.0;0.00016666666666666666;0.021333333333333333;0.021333333333333333;;10709.5791015625;0.0;1971.31298828125;30286.3671875;511968.89040058554;415035.5010796955;239038.90784971826;238709.54083926778;234550.03635589025;430607.02586249536;458218.4865142734;449151.2634756794;474051.4637773472;517161.492929604;515724.10566809826;450046.6540387441;462506.63590561115;466145.29014520516;466087.013047778;435278.9355230682;415381.4211289444;458633.2384034343;458079.93939307623;;199440.67485045042;473186.0941955567;200318.48793614778;239038.90784971826;273.2946832921746;1308573.8263928664;478563.1828901319;86439.01960703681;0.0;0;62;74;0;0;0;0;2;26;27;558024377404.6658;205207685560.04193;390274256509.76917;0.0;45.47793437656815;275.24894911871263;4672.8753395916365;1051053.9412052017;452452.9927475741;25929.686008126064;319998.69997837296;0.3937895053208711;-0.006236706895989995
2539;2019-02-09 11:19:37.886;767;180;152;151;137;40;198;24;-5;33;618;598;-3;76;245;241;254;182;204;201;197;22;547;350;367;133;356;255;547;0.0;86.0;108.0;35.0;128.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29631.8984375;10876.4794921875;0.0;1146.97973632812;480.0;79612;;;Calculated values ==>;1549707577.886;349.86;291.16;288.36;288.26000000000005;286.86;277.16;273.3108153835814;292.96000000000004;275.56;272.66;276.46000000000004;334.96000000000004;332.96000000000004;272.86;280.76000000000005;297.66;297.26000000000005;298.56;291.36;293.26000000000005;292.86;;321.16;275.36;241.05796691057077;261.82340779136865;273.3108153835814;293.56;5470000.0;3500000.0;3670000.0000000005;1330000.0;3560000.0;2550000.0;5470000.0;0.0;0.014333333333333333;0.018000000000000002;0.005833333333333333;0.021333333333333333;0.021333333333333333;;10876.4794921875;0.0;1146.97973632812;29631.8984375;510612.311428699;249277.62808279565;239368.75781071908;239040.77047553018;234586.02822254674;430799.1582183253;458218.4865142734;450248.44947236415;472917.67418972735;518820.95047796;516768.7929799094;450503.1252969794;460220.1862594923;466173.27820480464;466517.27427466155;432883.5320973404;412362.9831879786;458633.2384034343;458079.93939307623;;201530.46850934727;471846.71735943656;200130.68915688217;239368.75781071908;273.2078303495472;1309073.320033921;478743.12967080955;86465.01447472269;0.0;0;62;74;0;0;0;0;2;26;27;558244654474.3298;205285112649.92383;390427009954.53613;4502.119685678676;1585.0101645149005;294.127867700852;4665.838540423619;1051091.4720003742;452466.58490396774;25934.432475608035;320076.5498318365;0.9187951693733892;0.04303711037697664
2540;2019-02-09 11:20:37.866;762;186;154;153;142;41;198;23;8;33;628;604;6;63;245;242;254;187;204;201;197;21;553;352;367;143;357;257;553;124.0;82.0;457.0;188.0;128.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29745.435546875;11009.880859375;0.0;1106.07006835938;483.0;79613;;;Calculated values ==>;1549707637.866;349.36;291.76000000000005;288.56;288.46000000000004;287.36;277.26000000000005;273.5264737036516;292.96000000000004;275.46000000000004;273.96000000000004;276.46000000000004;335.96000000000004;333.56;273.76000000000005;279.46000000000004;297.66;297.36;298.56;291.86;293.26000000000005;292.86;;321.46000000000004;275.26000000000005;243.1966462407574;262.0952818180154;273.5264737036516;293.56;5530000.0;3520000.0000000005;3670000.0000000005;1430000.0;3570000.0000000005;2570000.0;5530000.0;0.020666666666666667;0.013666666666666666;0.07616666666666667;0.03133333333333333;0.021333333333333333;0.041999999999999996;;11009.880859375;0.0;1106.07006835938;29745.435546875;509469.77604529524;411295.1934201282;239829.46499139623;239501.15808817602;235977.6309429711;430671.36484660726;458218.4865142734;451542.803874608;471601.4229191921;519680.0773470819;517215.845742836;451289.36801950133;458343.34167825495;466029.4888257932;466359.612001041;431389.5367360602;411690.63993804477;458633.2384034343;458079.93939307623;;202784.37528459195;470414.5036688096;200630.30252429412;220540.98822186983;273.41276201262986;1309567.9662135758;478925.4552116851;86483.78363129604;0.0;0;62;74;0;0;0;0;2;26;27;558464781074.3998;205367885049.95013;390580558754.58496;19111.16885284891;8453.23830252815;269.21825623954453;9976.635949190668;1051288.1838124564;452550.20909052953;25939.12546179202;320198.5297790818;3.120701097778183;0.22033414487091194
2541;2019-02-09 11:21:37.877;758;191;155;154;146;42;198;24;18;32;621;601;15;76;245;243;254;193;204;201;197;22;557;355;367;138;360;259;557;-2.0;84.0;706.0;230.0;128.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30572.1484375;11107.7705078125;0.0;1943.5051269531198;486.0;79614;;;Calculated values ==>;1549707697.877;348.96000000000004;292.26000000000005;288.66;288.56;287.76000000000005;277.36;273.8482719121499;292.96000000000004;275.56;274.96000000000004;276.36;335.26000000000005;333.26000000000005;274.66;280.76000000000005;297.66;297.46000000000004;298.56;292.46000000000004;293.26000000000005;292.86;;321.76000000000005;275.36;242.14157278889297;262.3656120759269;273.8482719121499;293.56;5570000.0;3550000.0;3670000.0000000005;1380000.0;3600000.0;2590000.0;5570000.0;0.0;0.014;0.11766666666666666;0.03833333333333333;0.021333333333333333;0.021333333333333333;;11107.7705078125;0.0;1943.5051269531198;30572.1484375;508620.0886930053;411509.7758049635;240026.7243569645;239698.68410700062;237122.89439350186;430477.46260093397;458218.4865142734;452455.4693029914;472164.23178385233;518795.1337744511;516737.76229731913;452076.58373615495;459596.02723677753;465596.4787924315;466058.0093327334;430367.63176783966;412290.7944217916;458633.2384034343;458079.93939307623;;204038.30555042345;471182.93757713656;201468.6181734157;240026.7243569645;273.7541724789032;1310070.7048999537;479109.80276441504;86509.2014170631;0.0;0;62;74;0;0;0;0;2;26;28;558685021444.9738;205452200505.1699;390735387134.98846;29532.78614958007;10339.048910475965;253.0757228446725;4651.801920770384;1051693.6244223535;452706.8401948183;25943.4787095782;320320.4557773182;3.4308303614702726;0.2962302620409218
2542;2019-02-09 11:22:37.877;757;193;154;153;147;44;198;26;26;31;615;598;23;106;247;242;254;195;204;201;197;24;554;360;367;131;365;260;554;-1.0;82.0;708.0;273.0;128.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30576.9375;11046.6083984375;0.0;1984.06628417969;487.0;79615;;;Calculated values ==>;1549707757.877;348.86;292.46000000000004;288.56;288.46000000000004;287.86;277.56;274.38016830617;292.96000000000004;275.76000000000005;275.76000000000005;276.26000000000005;334.66;332.96000000000004;275.46000000000004;283.76000000000005;297.86;297.36;298.56;292.66;293.26000000000005;292.86;;321.86;275.56;240.61611355647437;262.5002047102346;274.38016830617;293.56;5540000.0;3600000.0;3670000.0000000005;1310000.0;3650000.0;2600000.0;5540000.0;0.0;0.013666666666666666;0.11800000000000001;0.0455;0.021333333333333333;0.021333333333333333;;11046.6083984375;0.0;1984.06628417969;30576.9375;508761.1814624345;413548.20129128615;239796.59977156576;239468.71591713582;237530.0566661712;430148.3826014536;458218.4865142734;453289.01750892913;472984.3684616349;518094.43814451486;516343.6697330757;452911.8615402216;463022.8473428688;465132.6551254336;465204.3799370688;431136.0688145487;414277.0601677878;458633.2384034343;458079.93939307623;;204456.2876039246;472304.9464017478;202830.3854373954;239796.59977156576;274.30689641111746;1310580.2806160995;479294.4225886338;86541.93117882255;0.0;0;62;74;0;0;0;0;2;26;28;558905221444.9738;205532900505.1699;390891087134.98846;29554.11858444098;12261.092523878036;230.40645150573297;4656.71124525889;1052186.015295137;452895.1747067712;25947.507727697786;320398.0267203685;3.584029986366259;0.32171795901400124
2543;2019-02-09 11:23:37.857;757;192;153;152;146;47;198;28;27;31;623;607;26;114;249;240;254;193;204;201;197;27;553;361;367;120;366;260;553;-2.0;82.0;501.0;150.0;128.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30451.103515625;11034.189453125;0.0;2043.16638183594;487.0;79616;;;Calculated values ==>;1549707817.857;348.86;292.36;288.46000000000004;288.36;287.76000000000005;277.86;274.4858918419099;292.96000000000004;275.96000000000004;275.86;276.26000000000005;335.46000000000004;333.86;275.76000000000005;284.56;298.06;297.16;298.56;292.46000000000004;293.26000000000005;292.86;;321.86;275.86;238.09270928235583;262.5002047102346;274.4858918419099;293.56;5530000.0;3610000.0;3670000.0000000005;1200000.0;3660000.0;2600000.0;5530000.0;0.0;0.013666666666666666;0.08349999999999999;0.025;0.021333333333333333;0.021333333333333333;;11034.189453125;0.0;2043.16638183594;30451.103515625;508849.6090444762;413590.4106133878;239501.15808817602;239174.26846037296;237241.20163114887;430081.6785162784;458218.4865142734;453414.51204216573;474406.44064270786;518917.3341088942;517270.9127894899;453289.01750892913;463966.9600669488;465250.37265374704;464796.26975366054;431389.5367360602;413956.2836987002;458633.2384034343;458079.93939307623;;204456.2876039246;474024.657542605;203192.59358186525;239501.15808817602;274.45185980904694;1311088.6781023885;479478.36790190573;86575.48026429261;0.0;0;62;74;0;0;0;0;2;26;28;559125348045.0437;205608175405.19382;391047035135.0381;20893.53019143509;6770.801599018494;238.25445817725375;4663.014001171205;1052606.2722360452;453053.72095813986;25951.41193344386;320475.6652093211;2.490228197564321;0.20018307123451012
2544;2019-02-09 11:24:37.868;757;191;152;151;143;47;198;27;26;32;637;614;25;87;249;240;254;193;204;201;197;28;552;360;367;128;365;257;552;-1.0;84.0;391.0;170.0;128.0;0;85;100;1;0;0;0;0;0;0;1;0;0;0;0;29693.640625;11023.0947265625;0.0;1075.53112792969;489.0;79617;;;Calculated values ==>;1549707877.868;348.86;292.26000000000005;288.36;288.26000000000005;287.46000000000004;277.86;274.38016830617;292.96000000000004;275.86;275.76000000000005;276.36;336.86;334.56;275.66;281.86;298.06;297.16;298.56;292.46000000000004;293.26000000000005;292.86;;322.06;275.96000000000004;239.943914813709;262.0952818180154;274.38016830617;293.56;5520000.0;3600000.0;3670000.0000000005;1280000.0;3650000.0;2570000.0;5520000.0;0.0;0.014;0.06516666666666666;0.028333333333333332;0.021333333333333333;0.021333333333333333;;11023.0947265625;0.0;1075.53112792969;29693.640625;508937.9806583227;413633.1203958097;239206.40581346143;238880.49788242896;236320.4913731211;430148.3826014536;458218.4865142734;453802.9740710638;473471.244710016;520602.7994829833;518243.2718772962;453678.3537726365;461222.58432109153;465395.6337934009;464942.4404991662;431641.6977331332;414359.1762267576;458633.2384034343;458079.93939307623;;205292.2597576877;473084.92450057325;202902.39334778028;239206.40581346143;274.3348122895273;1311589.9761906788;479662.21230178047;86601.47417484855;0.0;0;62;74;0;0;0;0;2;26;28;559345588414.7427;205682589045.0921;391202163569.82605;16350.354510467309;7655.171715995801;241.95530108925888;4669.302049698449;1052916.6948418496;453173.9594419488;25955.414415086074;320553.44876734377;2.390088256718352;0.20065277286878494
2545;2019-02-09 11:25:37.879;756;189;151;151;142;47;198;28;29;34;649;621;27;74;250;240;254;191;204;201;197;28;550;359;367;134;364;258;550;-2.0;83.0;547.0;102.0;128.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29724.1953125;10981.7060546875;0.0;1140.00708007812;489.0;79618;;;Calculated values ==>;1549707937.879;348.76;292.06;288.26000000000005;288.26000000000005;287.36;277.86;274.27422755570615;292.96000000000004;275.96000000000004;276.06;276.56;338.06000000000006;335.26000000000005;275.86;280.56;298.16;297.16;298.56;292.26000000000005;293.26000000000005;292.86;;322.06;275.96000000000004;241.2770596917726;262.23063862743834;274.27422755570615;293.56;5500000.0;3590000.0;3670000.0000000005;1340000.0;3640000.0;2580000.0;5500000.0;0.0;0.013833333333333333;0.09116666666666666;0.017;0.021333333333333333;0.021333333333333333;;10981.7060546875;0.0;1140.00708007812;29724.1953125;508990.6763586609;413720.03103230504;238944.2795962181;238944.2795962181;236063.12854131396;430214.79039162316;458218.4865142734;454006.31235741987;472884.4304738556;521750.5972952479;518878.54489157855;453756.9605529044;459512.1545846348;465671.6860993213;465088.32681886124;432142.1725643221;414443.2327276156;458633.2384034343;458079.93939307623;;205292.2597576877;472299.7188790419;202666.18503823574;238944.2795962181;274.238577562105;1312085.2156000638;479845.6192598192;86619.94037807343;0.0;0;62;74;0;0;0;0;2;26;28;559565828784.4417;205761203454.98465;391356691894.61487;22913.84160726562;4583.770075293705;244.83533440777325;4674.894075666306;1053243.9564626832;453275.9693217868;25959.471747417585;320631.3313441372;2.6743201008163613;0.19793461642017415
2546;2019-02-09 11:26:37.928;754;189;151;150;141;45;198;28;35;34;651;623;31;72;249;241;254;190;204;202;197;27;550;357;367;135;362;259;550;-2.0;84.0;413.0;183.0;128.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29663.388671875;10996.7861328125;0.0;1135.5751953125;489.0;79619;;;Calculated values ==>;1549707997.928;348.56000000000006;292.06;288.26000000000005;288.16;287.26000000000005;277.66;274.0616903277293;292.96000000000004;275.96000000000004;276.66;276.56;338.26;335.46000000000004;276.26000000000005;280.36;298.06;297.26000000000005;298.56;292.16;293.36;292.86;;322.06;275.86;241.49495122638035;262.3656120759269;274.0616903277293;293.56;5500000.0;3570000.0000000005;3670000.0000000005;1350000.0;3620000.0000000005;2590000.0;5500000.0;0.0;0.014;0.06883333333333333;0.030500000000000003;0.021333333333333333;0.021333333333333333;;10996.7861328125;0.0;1135.5751953125;29663.388671875;508742.773957041;413720.03103230504;238944.2795962181;238618.936610542;235749.16786847432;430346.717906069;458218.4865142734;454583.3976502994;472753.7123474745;521874.16104503995;519000.65713960264;454085.5402716301;459113.7278789813;465829.7507489795;465509.5098274704;432142.1725643221;414083.7466353395;458771.19548852823;458079.93939307623;;205292.2597576877;472070.4381999017;202024.68565878936;238944.2795962181;273.9800480835413;1312580.5162989735;480028.92293730704;86638.91905031112;0.0;0;62;74;0;0;0;0;2;26;28;559786208614.5326;205841969360.018;391511918559.67896;17384.45800874894;8236.395452503928;252.8179630057566;4674.894075666306;1053580.0498786056;453382.8912829113;25963.62224503824;320709.3098759332;2.5179406278568255;0.21454657159235835
2547;2019-02-09 11:27:37.869;751;188;151;150;141;44;198;27;41;35;647;622;36;74;248;241;255;190;204;202;197;25;550;357;367;148;362;261;550;-1.0;82.0;833.0;271.0;128.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29661.021484375;10945.4248046875;0.0;1091.09448242188;488.0;79620;;;Calculated values ==>;1549708057.869;348.26;291.96000000000004;288.26000000000005;288.16;287.26000000000005;277.56;274.0616903277293;292.96000000000004;275.86;277.26000000000005;276.66;337.86;335.36;276.76000000000005;280.56;297.96000000000004;297.26000000000005;298.66;292.16;293.36;292.86;;321.96000000000004;275.66;244.22491754036054;262.63441904999945;274.0616903277293;293.56;5500000.0;3570000.0000000005;3670000.0000000005;1480000.0;3620000.0000000005;2610000.0;5500000.0;0.0;0.013666666666666666;0.13883333333333334;0.04516666666666667;0.021333333333333333;0.021333333333333333;;10945.4248046875;0.0;1091.09448242188;29661.021484375;508370.56149431225;413351.9237643686;238944.2795962181;238618.936610542;235749.16786847432;430346.717906069;458218.4865142734;454992.6325071217;471134.1387072346;521300.7393935121;518731.0570068299;454370.03874577465;459039.73974966723;465699.07969398145;465509.5098274704;432374.7853580339;414083.7466353395;458771.19548852823;458079.93939307623;;204874.27233412856;470137.69605561916;201989.88513364605;238944.2795962181;273.96649481917825;1313074.4002528999;480211.59489084454;86657.45638463322;0.0;0;62;74;0;0;0;0;2;26;28;560006192084.4766;205926785874.9964;391667765159.6393;35125.21476035087;12111.342793309117;249.97752921015658;4674.894075666306;1054017.2001973072;453552.28902983933;25967.80808734258;320787.14816085494;4.333597439120062;0.3807488905224329
2548;2019-02-09 11:28:37.869;749;189;151;150;142;43;198;26;45;33;619;599;41;99;248;242;255;191;204;202;197;25;554;356;367;134;361;267;553;90.0;85.0;920.0;164.0;128.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30446.982421875;10962.7958984375;0.0;2040.50634765625;488.0;79621;;;Calculated values ==>;1549708117.869;348.06000000000006;292.06;288.26000000000005;288.16;287.36;277.46000000000004;273.955091788801;292.96000000000004;275.76000000000005;277.66;276.46000000000004;335.06;333.06;277.26000000000005;283.06;297.96000000000004;297.36;298.66;292.26000000000005;293.36;292.86;;321.96000000000004;275.66;241.2770596917726;263.43189868330234;273.955091788801;293.56;5540000.0;3560000.0;3670000.0000000005;1340000.0;3610000.0;2670000.0;5530000.0;0.015000000000000001;0.014166666666666666;0.15333333333333332;0.02733333333333333;0.021333333333333333;0.036333333333333336;;10962.7958984375;0.0;2040.50634765625;30446.982421875;507765.60689139564;412465.3940541978;238848.7684301769;238524.6311786081;235977.6309429711;430412.23801567365;458218.4865142734;454482.53466479125;472787.01963726926;517919.15699123335;515849.6441590296;453978.718135384;461126.39508584014;465843.48631744814;465784.1997128528;431373.8717029348;413220.0903815756;458771.19548852823;458079.93939307623;;204874.27233412856;472007.13841251616;201863.31458636894;223579.5443662195;273.91265250371924;1313575.300285452;480394.1633967039;86683.5530582172;0.0;0;62;74;0;0;0;0;2;27;28;560226392084.4766;206011385874.9964;391826165159.6393;38734.94707869142;7383.931184581357;257.17856871925557;8520.18101930913;1054632.7015459659;453714.74964632175;25972.034388158656;320897.10711997974;4.221715131461489;0.30626743173743814
2549;2019-02-09 11:29:37.860;747;190;151;150;142;43;198;26;47;33;601;588;44;109;248;243;255;192;204;202;197;25;552;356;367;136;361;270;552;-3.0;85.0;930.0;239.0;128.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30350.345703125;10933.7177734375;0.0;2051.00952148438;488.0;79622;;;Calculated values ==>;1549708177.86;347.86;292.16;288.26000000000005;288.16;287.36;277.46000000000004;273.955091788801;292.96000000000004;275.76000000000005;277.86;276.46000000000004;333.26000000000005;331.96000000000004;277.56;284.06;297.96000000000004;297.46000000000004;298.66;292.36;293.36;292.86;;321.96000000000004;275.66;241.71165711629368;263.82572766246335;273.955091788801;293.56;5520000.0;3560000.0;3670000.0000000005;1360000.0;3610000.0;2700000.0;5520000.0;0.0;0.014166666666666666;0.155;0.03983333333333334;0.021333333333333333;0.021333333333333333;;10933.7177734375;0.0;2051.00952148438;30350.345703125;507695.0269626667;413263.53111073095;238880.49788242896;238555.96125941677;236006.0425799679;430412.23801567365;458218.4865142734;454226.55341083976;472525.0707617092;515800.470335137;514450.2098987224;453846.5949541808;461873.7104838807;465843.48631744814;465913.9958927326;431876.8669557194;413998.2807911148;458771.19548852823;458079.93939307623;;204874.27233412856;471742.7696466962;201812.31872087996;238880.49788242896;273.89277680975056;1314081.8686893021;480576.606973136;86717.64390936277;0.0;0;62;74;0;0;0;0;2;27;28;560446559054.2456;206092373724.91144;391987240994.4703;39124.20637694377;10752.229628545016;253.27997066523238;4676.254752227142;1055281.4305001404;453865.8616494049;25976.287571242556;321007.0609224158;4.220802600129684;0.3582806376292646
2550;2019-02-09 11:30:37.850;743;192;152;152;144;43;198;26;46;32;612;599;44;99;248;243;255;194;204;202;197;25;579;360;367;137;365;253;573;-1.0;110.0;1217.0;329.0;128.0;0;0;1;1;1;0;0;0;0;0;1;1;0;0;0;38925.1484375;19872.1875;0.0;1901.59777832031;487.0;79623;;;Calculated values ==>;1549708237.85;347.46000000000004;292.36;288.36;288.36;287.56;277.46000000000004;274.38016830617;292.96000000000004;275.76000000000005;277.76000000000005;276.36;334.36;333.06;277.56;283.06;297.96000000000004;297.46000000000004;298.66;292.56;293.36;292.86;;321.86;275.66;241.92719264551067;261.54996906429363;274.38016830617;293.56;5790000.0;3600000.0;3670000.0000000005;1370000.0;3650000.0;2530000.0;5730000.0;0.0;0.018333333333333333;0.20283333333333334;0.05483333333333333;0.021333333333333333;0.021333333333333333;;19872.1875;0.0;1901.59777832031;38925.1484375;504751.46670868923;252616.02968544755;238553.49997908866;238553.49997908866;236043.39328812528;430148.3826014536;458218.4865142734;456928.0333177049;472295.8960165899;518373.31497338327;517040.99077446567;456685.11439293623;463243.56426847406;465264.19953021937;465335.1870322967;424588.97345884057;253416.69641017896;458771.19548852823;458079.93939307623;;204456.2876039246;471610.25455702154;202873.55060818742;238553.49997908866;274.32363217874973;1314659.068257935;480833.2800644759;86750.57681380068;0.0;0;63;74;0;0;0;0;2;27;28;560666722354.2806;206174260074.92447;392144114844.49524;51530.71757624713;14735.729266527736;3138.158412558796;4683.230707498401;1056036.7622902538;454078.2259069547;26004.544847442827;321085.04363530723;3.402616266111512;0.28738797761371115
2551;2019-02-09 11:31:37.880;743;200;153;152;143;46;198;28;43;33;618;603;37;78;251;241;255;202;204;202;197;27;563;364;367;135;369;240;558;-2.0;84.0;1070.0;201.0;128.0;0;0;1;1;1;0;0;0;0;0;1;1;0;0;0;38433.5703125;19484.041015625;0.0;1799.7629394531198;480.0;79624;;;Calculated values ==>;1549708297.88;347.46000000000004;293.16;288.46000000000004;288.36;287.46000000000004;277.76000000000005;274.8017692304317;292.96000000000004;275.96000000000004;277.46000000000004;276.46000000000004;334.96000000000004;333.46000000000004;276.86;280.96000000000004;298.26000000000005;297.26000000000005;298.66;293.36;293.36;292.86;;321.16;275.86;241.49495122638035;259.7329541166123;274.8017692304317;293.56;5630000.0;3640000.0;3670000.0000000005;1350000.0;3690000.0;2400000.0;5580000.0;0.0;0.014;0.17833333333333332;0.033499999999999995;0.021333333333333333;0.021333333333333333;;19484.041015625;0.0;1799.7629394531198;38433.5703125;506205.61925960856;414479.48874756467;239340.0506677959;239015.2049077237;236149.301790028;429879.7862731237;458218.4865142734;458657.46002324624;472656.1521691498;520066.35491657176;518543.55688779964;457947.90315330983;462743.1210224283;465077.5055398138;464488.10253275675;429043.4800632929;415188.9828978095;458771.19548852823;458079.93939307623;;201530.46850934727;472070.4381999017;203969.60310929405;239340.0506677959;274.7660835462883;1315304.0465777675;481161.41262087174;86781.43690889298;0.0;0;63;74;0;0;0;0;2;27;28;560887032455.0507;206255900875.2098;392292088795.0124;45419.33448298814;8981.377975535355;193.96296031676792;4666.450959472647;1056845.0833521227;454275.96728927654;26032.326409486275;321162.99660647806;2.7843296481864908;0.22663177103083146
2552;2019-02-09 11:32:37.871;761;191;154;153;141;45;198;28;44;33;615;601;33;88;251;240;255;192;204;202;197;28;536;359;367;132;364;254;537;-2.0;86.0;716.0;175.0;128.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30138.984375;10656.1337890625;0.0;1941.07897949219;473.0;79625;;;Calculated values ==>;1549708357.871;349.26;292.26000000000005;288.56;288.46000000000004;287.26000000000005;277.66;274.27422755570615;292.96000000000004;275.96000000000004;277.56;276.46000000000004;334.66;333.26000000000005;276.46000000000004;281.96000000000004;298.26000000000005;297.16;298.66;292.36;293.36;292.86;;320.46000000000004;275.96000000000004;240.83765695389522;261.6868853414304;274.27422755570615;293.56;5360000.0;3590000.0;3670000.0000000005;1320000.0;3640000.0;2540000.0;5370000.0;0.0;0.014333333333333333;0.11933333333333333;0.029166666666666667;0.021333333333333333;0.021333333333333333;;10656.1337890625;0.0;1941.07897949219;30138.984375;510834.00448134105;419274.7877284157;240371.49053810714;240036.0136628697;236124.4869607188;430214.79039162316;458218.4865142734;456521.5489337401;473048.1168422736;518596.9872708009;517161.492929604;455175.52127500746;461798.91127483884;465802.6480608363;465088.32681886124;435729.05212774646;419580.6261031267;458771.19548852823;458079.93939307623;;198604.77482894104;472562.30901117553;202662.66435761147;240371.49053810714;274.23721133019114;1315875.3988172037;481412.5430687621;86812.60591546576;0.0;0;63;74;0;0;0;0;2;27;28;561107199424.8197;206335988860.1258;392440266564.85693;30293.826892751353;7872.072969062286;231.4607730195502;4644.446908906007;1057475.9317214736;454416.3916468538;26035.871075480693;321240.57578334416;3.416772291977211;0.2783600654908327
2553;2019-02-09 11:33:37.881;772;182;155;154;141;41;198;27;48;33;619;606;40;117;248;241;255;183;204;202;197;26;539;354;367;126;359;266;539;-1.0;86.0;225.0;45.0;128.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30151.005859375;10621.0888671875;0.0;2075.5615234375;479.0;79626;;;Calculated values ==>;1549708417.881;350.36;291.36;288.66;288.56;287.26000000000005;277.26000000000005;273.7412296467126;292.96000000000004;275.86;277.96000000000004;276.46000000000004;335.06;333.76000000000005;277.16;284.86;297.96000000000004;297.26000000000005;298.66;291.46000000000004;293.36;292.86;;321.06;275.76000000000005;239.4893008659735;263.299902668528;273.7412296467126;293.56;5390000.0;3540000.0;3670000.0000000005;1260000.0;3590000.0;2660000.0;5390000.0;0.0;0.014333333333333333;0.0375;0.007500000000000001;0.021333333333333333;0.021333333333333333;;10621.0888671875;0.0;2075.5615234375;30151.005859375;511918.5551298113;415630.46202997194;240638.1338147889;240302.00890023817;236065.74478271557;430542.39183029096;458218.4865142734;455027.1040612277;473826.37876616616;518003.152627926;516659.4234985957;454022.92624855007;463432.8367611559;466131.47824129247;465943.0496085122;435028.5264110198;415970.54009417875;458771.19548852823;458079.93939307623;;201112.50472608567;473152.3030481019;201334.6025882703;240638.1338147889;273.6973462256685;1316377.899138508;481589.88280923414;86846.08349831888;0.0;0;63;74;0;0;0;0;2;27;28;561327436124.7847;206413401760.1135;392596292564.83215;9513.468805235902;2038.6327534487373;273.1644705413882;4638.758519003463;1057807.7144734815;454498.994626064;26040.076986711425;321317.9487219053;1.2967218944916572;0.0763170857475885
2554;2019-02-09 11:34:37.861;768;181;159;157;143;39;199;24;50;32;638;623;45;124;246;242;255;183;204;202;197;24;545;352;367;124;357;269;545;190.0;86.0;383.0;34.0;128.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29167.421875;10711.6982421875;0.0;847.9281616210941;485.0;79627;;;Calculated values ==>;1549708477.861;349.96000000000004;291.26000000000005;289.06;288.86;287.46000000000004;277.06;273.5264737036516;293.06;275.56;278.16;276.36;336.96000000000004;335.46000000000004;277.66;285.56;297.76000000000005;297.36;298.66;291.46000000000004;293.36;292.86;;321.66;275.56;239.02933182858504;263.6948088759802;273.5264737036516;293.56;5450000.0;3520000.0000000005;3670000.0000000005;1240000.0;3570000.0000000005;2690000.0;5450000.0;0.03166666666666666;0.014333333333333333;0.06383333333333334;0.005666666666666667;0.021333333333333333;0.05299999999999999;;10711.6982421875;0.0;847.9281616210941;29167.421875;510909.2877858143;412839.4487628918;241779.08501393648;241101.2447821725;236524.28598086684;430671.36484660726;458356.8847964573;454774.0492147389;473988.1805627707;519715.86455673754;518164.96806863055;454143.5416770994;463820.8711848677;466159.22355335305;466359.612001041;433598.27073188854;413581.5929919801;458771.19548852823;458079.93939307623;;203620.32615720207;473219.95304642635;200877.44177429745;217340.9962858503;273.50962391729365;1316872.0545963745;481767.59677746013;86870.43779156411;0.0;0;63;74;0;0;0;0;2;27;28;561547562724.8546;206488376760.13733;392756739064.8832;16207.06677494818;1543.2742305420638;286.90571427202116;12759.163984682973;1058021.980824119;454528.83390119846;26044.742682502507;321462.8830819196;2.6641354684523915;0.10673028771348121
2555;2019-02-09 11:35:37.872;758;184;162;160;147;39;199;23;49;32;657;633;46;99;246;243;255;186;204;202;197;23;550;353;367;133;358;266;550;286.0;87.0;451.0;146.0;128.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29659.482421875;10860.5517578125;0.0;1202.59985351562;487.0;79628;;;Calculated values ==>;1549708537.872;348.96000000000004;291.56;289.36;289.16;287.86;277.06;273.6339639331285;293.06;275.46000000000004;278.06;276.36;338.86;336.46000000000004;277.76000000000005;283.06;297.76000000000005;297.46000000000004;298.66;291.76000000000005;293.36;292.86;;321.86;275.46000000000004;241.05796691057077;263.299902668528;273.6339639331285;293.56;5500000.0;3529999.9999999995;3670000.0000000005;1330000.0;3579999.9999999995;2660000.0;5500000.0;0.04766666666666666;0.0145;0.07516666666666666;0.024333333333333332;0.021333333333333333;0.06899999999999999;;10860.5517578125;0.0;1202.59985351562;29659.482421875;509238.38886951824;411831.94049012626;242621.27591220505;241938.37835706593;237650.97525894185;430607.02586249536;458356.8847964573;455152.1393357169;472820.39598721155;521921.216817512;519448.28389754577;454776.71252877964;461279.75142594206;466015.41043311567;466345.2199131555;432374.7853580339;412601.8314242595;458771.19548852823;458079.93939307623;;204456.2876039246;471944.1597200548;201038.9758701411;213895.33916817053;273.5772897418305;1317362.3686726154;481947.3984848186;86887.52865775136;0.0;0;63;74;0;0;0;0;2;27;28;561767803094.5536;206565490895.03195;392917268489.66376;19100.839453829114;6592.026140347902;286.7078320397285;16848.73741551849;1058316.2673182578;454596.64049979433;26049.523671735933;321709.66082754446;3.5503417532708896;0.18453856211339387
2556;2019-02-09 11:36:37.862;752;188;163;162;151;40;199;24;43;33;665;638;43;85;246;243;255;190;204;202;197;23;552;355;368;136;360;262;551;127.0;110.0;418.0;152.0;128.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29590.443359375;10964.0029296875;0.0;1164.39489746094;488.0;79629;;;Calculated values ==>;1549708597.862;348.36;291.96000000000004;289.46000000000004;289.36;288.26000000000005;277.16;273.8482719121499;293.06;275.56;277.46000000000004;276.46000000000004;339.66;336.96000000000004;277.46000000000004;281.66;297.76000000000005;297.46000000000004;298.66;292.16;293.36;292.86;;321.96000000000004;275.46000000000004;241.71165711629368;262.7682575881327;273.8482719121499;293.56;5520000.0;3550000.0;3679999.9999999995;1360000.0;3600000.0;2620000.0;5510000.0;0.021166666666666667;0.018333333333333333;0.06966666666666667;0.025333333333333333;0.021333333333333333;0.042499999999999996;;10964.0029296875;0.0;1164.39489746094;29590.443359375;508317.1113170665;412934.04071806197;242927.7573597619;242584.23426922967;238912.33468982912;430477.46260093397;458196.5170259769;455073.69514115615;472525.0707617092;523066.9530032523;520293.9427666387;455073.69514115615;460211.5748914335;465726.964571486;466058.0093327334;431876.8669557194;413676.3280692049;458611.7995580637;457918.9156678938;;204874.27233412856;471547.0194386176;201496.4571972537;222293.3451219637;273.7650438864829;1317856.0357626406;482129.2394620285;86907.25032651992;0.0;0;63;74;0;0;0;0;2;27;28;561988266344.5886;206646177445.04477;393075642089.68896;17665.88091009187;6841.280910114551;333.67654625276674;10014.086748202028;1058622.605589783;454708.56606786174;26054.692679910888;321933.480386133;2.8738276573218333;0.18871360582716992
2557;2019-02-09 11:37:37.863;749;189;163;162;153;41;199;25;35;33;661;636;36;80;246;244;255;191;204;202;197;24;549;357;368;137;362;257;549;0.0;85.0;1055.0;194.0;128.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29680.9453125;10970.1259765625;0.0;1137.19543457031;489.0;79630;;;Calculated values ==>;1549708657.863;348.06000000000006;292.06;289.46000000000004;289.36;288.46000000000004;277.26000000000005;274.0616903277293;293.06;275.66;276.66;276.46000000000004;339.26;336.76000000000005;276.76000000000005;281.16;297.76000000000005;297.56;298.66;292.26000000000005;293.36;292.86;;322.06;275.56;241.92719264551067;262.0952818180154;274.0616903277293;293.56;5490000.0;3570000.0000000005;3679999.9999999995;1370000.0;3620000.0000000005;2570000.0;5490000.0;0.0;0.014166666666666666;0.17583333333333334;0.03233333333333333;0.021333333333333333;0.021333333333333333;;10970.1259765625;0.0;1137.19543457031;29680.9453125;508211.1780838057;414127.2103214636;243003.05349750287;242658.462174649;239632.05374343944;430346.717906069;458196.5170259769;454919.80551571876;472393.7743832905;523060.0183875976;520500.3100246516;455043.3806885206;460387.67024430877;465437.41611875535;465899.65062480443;432621.8845859108;414840.6948555996;458611.7995580637;457918.9156678938;;205292.2597576877;471512.23439352604;202097.55837617366;243003.05349750287;274.0084189274823;1318349.9722331136;482312.0269157666;86926.43056559567;0.0;0;63;74;0;0;0;0;2;27;28;562209070024.3219;206728078809.94583;393231344684.50085;44454.578455370014;8711.07452456106;251.9001878460756;4584.871726301672;1059140.2847117116;454838.1711897102;26059.572567352585;322055.14040090673;4.790690105967203;0.38881392034506773
2558;2019-02-09 11:38:37.863;750;189;162;161;154;43;199;26;34;33;652;630;34;78;247;244;255;191;204;202;197;25;554;358;368;138;363;255;554;-2.0;81.0;677.0;156.0;128.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29692.88671875;11038.8212890625;0.0;1125.30578613281;491.0;79631;;;Calculated values ==>;1549708717.863;348.16;292.06;289.36;289.26000000000005;288.56;277.46000000000004;274.1680685717883;293.06;275.76000000000005;276.56;276.46000000000004;338.36;336.16;276.56;280.96000000000004;297.86;297.56;298.66;292.26000000000005;293.36;292.86;;322.26000000000005;275.66;242.14157278889297;261.82340779136865;274.1680685717883;293.56;5540000.0;3579999.9999999995;3679999.9999999995;1380000.0;3629999.9999999995;2550000.0;5540000.0;0.0;0.013500000000000002;0.11283333333333333;0.026000000000000002;0.021333333333333333;0.021333333333333333;;11038.8212890625;0.0;1125.30578613281;29692.88671875;507890.2255098372;412035.40644734737;242473.9653837303;242133.71445348492;239796.59977156576;430280.9020939914;458196.5170259769;455131.39440316864;472262.261994151;522301.37564342713;520050.4708610895;455131.39440316864;460458.73447070795;465423.3653177346;465755.3386178344;431373.8717029348;412801.4708678641;458611.7995580637;457918.9156678938;;206128.24275125185;471477.517547777;202349.45995866263;242473.9653837303;274.1109677204607;1318844.7541667074;482495.4348096468;86945.28474243486;0.0;0;63;74;0;0;0;0;2;27;28;562429870024.3219;206810578809.94583;393384944684.50085;28522.22826982176;6997.329497316974;250.7274112734545;4596.158939395487;1059748.4247677547;454969.0745565592;26063.76113067858;322131.64898978756;3.3184826061314014;0.26532233321940707
2559;2019-02-09 11:39:37.833;754;192;159;159;153;44;199;27;37;33;642;622;35;77;248;244;255;193;204;202;197;26;555;359;368;137;364;255;555;-3.0;80.0;651.0;156.0;128.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29770.958984375;11066.63671875;0.0;1126.35510253906;492.0;79632;;;Calculated values ==>;1549708777.833;348.56000000000006;292.36;289.06;289.06;288.46000000000004;277.56;274.27422755570615;293.06;275.86;276.86;276.46000000000004;337.36;335.36;276.66;280.86;297.96000000000004;297.56;298.66;292.46000000000004;293.36;292.86;;322.36;275.76000000000005;241.92719264551067;261.82340779136865;274.27422755570615;293.56;5550000.0;3590000.0;3679999.9999999995;1370000.0;3640000.0;2550000.0;5550000.0;0.0;0.013333333333333334;0.1085;0.026000000000000002;0.021333333333333333;0.021333333333333333;;11066.63671875;0.0;1126.35510253906;29770.958984375;508299.42442724586;412758.3114497388;241423.16764897207;241423.16764897207;239436.38486064706;430214.79039162316;458196.5170259769;455500.2712931425;472393.7743832905;521278.7365065946;519230.93377921934;455254.45241603226;460339.50015830947;465409.4377871421;465610.7510579218;431120.4248782997;413134.7333990844;458611.7995580637;457918.9156678938;;206546.2383541025;471708.256711685;202625.5647322297;241423.16764897207;274.22281257491494;1319340.038448446;482679.5548537247;86964.03920126236;0.0;0;63;74;0;0;0;0;2;27;28;562650559624.4271;206893037559.98517;393537868184.5738;27436.905661859044;6996.149991465838;239.80921972287044;4618.575957736996;1060214.5177210164;455085.6285795235;26067.846892036203;322208.40005257155;3.2224610174987225;0.2579906909564122
2560;2019-02-09 11:40:37.884;759;191;158;157;150;45;199;27;42;34;635;616;38;77;249;244;255;192;204;202;197;27;550;359;368;136;364;257;550;0.0;86.0;548.0;127.0;128.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29514.1484375;10935.931640625;0.0;1141.25109863281;492.0;79633;;;Calculated values ==>;1549708837.884;349.06000000000006;292.26000000000005;288.96000000000004;288.86;288.16;277.66;274.27422755570615;293.06;275.86;277.36;276.56;336.66;334.76000000000005;276.96000000000004;280.86;298.06;297.56;298.66;292.36;293.36;292.86;;322.36;275.86;241.71165711629368;262.0952818180154;274.27422755570615;293.56;5500000.0;3590000.0;3679999.9999999995;1360000.0;3640000.0;2570000.0;5500000.0;0.0;0.014333333333333333;0.09133333333333334;0.021166666666666667;0.021333333333333333;0.021333333333333333;;10935.931640625;0.0;1141.25109863281;29514.1484375;509362.17431454867;414443.2327276156;241262.17857042755;240926.500560384;238618.936610542;430214.79039162316;458196.5170259769;455782.72271421895;472622.7809936826;520397.81184245634;518448.6416645723;455290.22753941757;460028.6525289285;465540.6161959158;465610.7510579218;432374.7853580339;414798.6417306446;458611.7995580637;457918.9156678938;;206546.2383541025;471938.4492427271;202629.32540779328;241262.17857042755;274.2242722916167;1319834.5009474463;482863.0654419401;86982.9519818533;0.0;0;63;74;0;0;0;0;2;27;28;562871547304.8623;206975007175.14658;393691598744.8765;23121.343620653544;5700.3764545060985;251.92472532591296;4622.010391412612;1060636.1945868002;455191.52290051075;26071.94815803513;322285.47039311955;2.7900261111697726;0.21564363150264043
2561;2019-02-09 11:41:37.874;761;190;159;158;148;44;199;26;45;34;633;613;41;77;249;244;255;192;204;202;197;27;553;358;368;135;363;259;553;0.0;83.0;667.0;129.0;128.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29698.775390625;11042.1787109375;0.0;1155.54602050781;493.0;79634;;;Calculated values ==>;1549708897.874;349.26;292.16;289.06;288.96000000000004;287.96000000000004;277.56;274.1680685717883;293.06;275.76000000000005;277.66;276.56;336.46000000000004;334.46000000000004;277.26000000000005;280.86;298.06;297.56;298.66;292.36;293.36;292.86;;322.46000000000004;275.86;241.49495122638035;262.3656120759269;274.1680685717883;293.56;5530000.0;3579999.9999999995;3679999.9999999995;1350000.0;3629999.9999999995;2590000.0;5530000.0;0.0;0.013833333333333333;0.11116666666666666;0.021500000000000002;0.021333333333333333;0.021333333333333333;;11042.1787109375;0.0;1155.54602050781;29698.775390625;509345.83772216813;412845.1473663945;241493.2926065989;241157.45122844502;237880.34181056917;430280.9020939914;458196.5170259769;455820.7939208143;472753.7123474745;520027.7148532429;517972.657696823;455327.05495058285;459716.39080517646;465685.3213544199;465755.3386178344;431626.0129066403;413590.4106133878;458611.7995580637;457918.9156678938;;206964.23671620517;472070.4381999017;202385.6912898341;241493.2926065989;274.1250500783831;1320327.8597392538;483046.1858364123;87002.08876785319;0.0;0;63;74;0;0;0;0;2;27;28;563092310504.8973;207056293625.1595;393846372944.9011;28173.53557581063;5798.2220585664545;249.49249838999262;4617.079958640957;1061063.5806706175;455287.32858452585;26076.125938487283;322362.4499806456;3.184063499259347;0.2458230089451998
