;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2562;2019-02-09 11:42:37.845;761;190;158;157;148;43;199;26;48;34;634;613;43;79;248;245;255;192;204;202;197;26;550;358;368;138;363;260;550;-2.0;111.0;836.0;180.0;128.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29552.755859375;10906.2255859375;0.0;1144.50280761719;493.0;79635;;;Calculated values ==>;1549708957.845;349.26;292.16;288.96000000000004;288.86;287.96000000000004;277.46000000000004;274.1680685717883;293.06;275.76000000000005;277.96000000000004;276.56;336.56;334.46000000000004;277.46000000000004;281.06;297.96000000000004;297.66;298.66;292.36;293.36;292.86;;322.46000000000004;275.76000000000005;242.14157278889297;262.5002047102346;274.1680685717883;293.56;5500000.0;3579999.9999999995;3679999.9999999995;1380000.0;3629999.9999999995;2600000.0;5500000.0;0.0;0.018500000000000003;0.13933333333333334;0.030000000000000002;0.021333333333333333;0.021333333333333333;;10906.2255859375;0.0;1144.50280761719;29552.755859375;509609.60437499813;414083.7466353395;241262.17857042755;240926.500560384;237972.31005525356;430280.9020939914;458196.5170259769;456025.1943148685;472360.27449258295;520047.8238075563;517888.61657712166;455407.7469629331;459800.7310750631;465554.39734395995;465885.42676947766;432374.7853580339;414798.6417306446;458611.7995580637;457918.9156678938;;206964.23671620517;471575.67402331997;202357.41888405703;241262.17857042755;274.11406147174586;1320821.3838473086;483229.0008021241;87021.24657732132;0.0;0;63;74;0;0;0;0;2;27;28;563313003784.7358;207138154040.0996;394001997689.7873;35344.376710026394;8076.547654177889;325.15865710670164;4622.010391412612;1061592.6407699103;455402.8957808917;26080.912383545765;322439.4051871703;4.013707041857585;0.32521501300063804
2563;2019-02-09 11:43:37.875;759;189;158;158;149;43;199;26;49;34;627;606;45;95;248;245;255;191;204;202;197;26;553;357;368;136;362;266;553;97.0;82.0;773.0;237.0;128.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30321.111328125;10945.779296875;0.0;2009.76696777344;494.0;79636;;;Calculated values ==>;1549709017.875;349.06000000000006;292.06;288.96000000000004;288.96000000000004;288.06;277.46000000000004;274.0616903277293;293.06;275.76000000000005;278.06;276.56;335.86;333.76000000000005;277.66;282.66;297.96000000000004;297.66;298.66;292.26000000000005;293.36;292.86;;322.56;275.76000000000005;241.71165711629368;263.299902668528;274.0616903277293;293.56;5530000.0;3570000.0000000005;3679999.9999999995;1360000.0;3620000.0000000005;2660000.0;5530000.0;0.016166666666666666;0.013666666666666666;0.12883333333333333;0.0395;0.021333333333333333;0.0375;;10945.779296875;0.0;2009.76696777344;30321.111328125;509097.81878069986;412465.3940541978;241157.45122844502;241157.45122844502;238201.8307086709;430346.717906069;458196.5170259769;455152.1393357169;472622.7809936826;518829.18441192247;516659.4234985957;454651.3550658584;460797.7842877287;465699.07969398145;466029.4888257932;431626.0129066403;413220.0903815756;458611.7995580637;457918.9156678938;;207382.2378540181;471840.61823089625;202067.028021788;224305.13544601953;273.9965344585009;1321320.5822147464;483411.1918927477;87047.5453015611;0.0;0;63;74;0;0;0;0;2;27;29;563533914184.6305;207220395140.06042;394159876589.71204;32605.798507611173;10656.056813259776;251.54760784255126;8760.516758320284;1062159.1753555173;455559.0788705645;26085.720672027488;322550.982007228;4.0348680494988205;0.31434816701541257
2564;2019-02-09 11:44:37.845;755;194;160;159;149;42;199;26;47;33;604;589;44;100;248;246;255;196;204;202;197;25;577;360;368;135;365;247;571;-2.0;86.0;1153.0;370.0;128.0;0;0;1;1;0;1;0;0;0;0;1;0;1;0;0;38870.51171875;19914.79296875;0.0;1846.7224121093802;492.0;79637;;;Calculated values ==>;1549709077.845;348.66;292.56;289.16;289.06;288.06;277.36;274.38016830617;293.06;275.76000000000005;277.86;276.46000000000004;333.56;332.06;277.56;283.16;297.96000000000004;297.76000000000005;298.66;292.76000000000005;293.36;292.86;;322.36;275.66;241.49495122638035;260.72004837742526;274.38016830617;293.56;5770000.0;3600000.0;3679999.9999999995;1350000.0;3650000.0;2470000.0;5710000.0;0.0;0.014333333333333333;0.19216666666666665;0.06166666666666667;0.021333333333333333;0.021333333333333333;;19914.79296875;0.0;1846.7224121093802;38870.51171875;506458.44234828715;253530.27943955857;241209.23948640568;240880.01501969644;237661.69200244505;430148.3826014536;458196.5170259769;458017.21189582633;472656.1521691498;518058.56428558583;516526.5419013492;457658.0576764345;464247.7309096947;465264.19953021937;465726.964571486;425170.4897060362;254349.3140218359;458611.7995580637;457918.9156678938;;206546.2383541025;471875.0639052514;202829.7012744723;241209.23948640568;274.306631113023;1321896.890775316;483668.2347426994;87079.6666443697;0.0;0;63;75;0;0;0;0;2;27;29;563754603784.7357;207301654490.09918;394313699639.7854;49038.5332910702;16591.130695564712;2448.4368514735384;4623.139758538412;1062839.2046027817;455786.0252366317;26108.209292597272;322662.4567130195;3.3408170030563302;0.29337821385275065
2565;2019-02-09 11:45:37.866;759;198;160;159;150;44;199;28;44;33;600;586;39;88;250;244;255;200;204;202;197;27;565;362;368;135;367;246;559;-2.0;84.0;1358.0;217.0;128.0;0;0;1;1;0;1;0;0;0;0;1;0;1;0;0;38433.53125;19566.951171875;0.0;1833.29846191406;484.0;79638;;;Calculated values ==>;1549709137.866;349.06000000000006;292.96000000000004;289.16;289.06;288.16;277.56;274.5913991737795;293.06;275.96000000000004;277.56;276.46000000000004;333.16;331.76000000000005;277.06;281.96000000000004;298.16;297.56;298.66;293.16;293.36;292.86;;321.56;275.86;241.49495122638035;260.58029834229245;274.5913991737795;293.56;5650000.0;3620000.0000000005;3679999.9999999995;1350000.0;3670000.0000000005;2460000.0;5590000.0;0.0;0.014;0.22633333333333333;0.036166666666666666;0.021333333333333333;0.021333333333333333;;19566.951171875;0.0;1833.29846191406;38433.53125;508035.37581829296;413344.749195068;241619.04007892645;241284.4493855481;238338.81286316787;430014.67791919125;458196.5170259769;457818.8331626912;472656.1521691498;517734.4714242541;516305.1599384496;457219.9348226582;463004.2424629126;465236.6699430183;465175.32018785755;428509.75235424686;414080.3838347692;458611.7995580637;457918.9156678938;;203202.34940748036;472070.4381999017;203460.6910382603;241619.04007892645;274.5602236261389;1322541.3166025311;483997.36443178967;87110.344218334;0.0;0;63;75;0;0;0;0;2;27;29;563975481064.3988;207382682839.9756;394461651404.5597;57569.7261674962;9714.719189012698;202.01115927268728;4614.397345897969;1063727.9177043375;456005.3173773975;26130.304089793153;322739.46313158894;3.3691594768987567;0.27365554458475017
2566;2019-02-09 11:46:37.896;775;194;161;160;149;43;199;28;44;34;600;587;37;85;250;244;255;195;204;202;197;27;557;360;368;139;365;247;551;0.0;84.0;1188.0;286.0;128.0;0;3;1;1;0;1;0;0;0;0;1;0;1;0;0;38256.98046875;19156.36328125;0.0;1835.3991699218802;477.0;79639;;;Calculated values ==>;1549709197.896;350.66;292.56;289.26000000000005;289.16;288.06;277.46000000000004;274.38016830617;293.06;275.96000000000004;277.56;276.56;333.16;331.86;276.86;281.66;298.16;297.56;298.66;292.66;293.36;292.86;;320.86;275.86;242.35481222062532;260.72004837742526;274.38016830617;293.56;5570000.0;3600000.0;3679999.9999999995;1390000.0;3650000.0;2470000.0;5510000.0;0.0;0.014;0.198;0.04766666666666666;0.021333333333333333;0.021333333333333333;;19156.36328125;0.0;1835.3991699218802;38256.98046875;510729.7033192358;415109.2128557288;242242.44884229527;241902.36264406878;238263.81101797207;430148.3826014536;458196.5170259769;457658.0576764345;472228.6972694908;517650.2219441155;516322.11735634407;456817.03147667996;462504.91683780955;465526.9584903107;465465.8864643596;430609.5383072086;415457.5489980088;458611.7995580637;457918.9156678938;;200276.58477070546;471541.1619817675;202886.0577086547;242242.44884229527;274.32848047910835;1323180.7237436816;484320.2200658887;87140.93198482484;0.0;0;63;75;0;0;0;0;2;27;29;564196391464.2935;207464923939.9364;394609625354.4892;50444.855993620404;12805.893303685045;212.12785032879793;4601.097958946101;1064628.4892826767;456193.08298396587;26133.75697378406;322816.29732365644;3.242413554597967;0.27849853394759005
2567;2019-02-09 11:47:37.886;788;191;164;162;150;40;199;28;42;34;600;587;35;89;250;245;255;192;204;202;197;27;557;360;368;140;364;247;552;87.0;110.0;1041.0;324.0;128.0;0;24;0;1;0;1;0;0;0;0;1;0;1;0;0;38205.05078125;19206.2734375;0.0;1920.1525878906198;472.0;79640;;;Calculated values ==>;1549709257.886;351.96000000000004;292.26000000000005;289.56;289.36;288.16;277.16;274.38016830617;293.06;275.96000000000004;277.36;276.56;333.16;331.86;276.66;282.06;298.16;297.66;298.66;292.36;293.36;292.86;;320.36;275.86;242.56692532238324;260.72004837742526;274.38016830617;293.56;5570000.0;3600000.0;3679999.9999999995;1400000.0;3640000.0;2470000.0;5520000.0;0.0145;0.018333333333333333;0.17350000000000002;0.054000000000000006;0.021333333333333333;0.035833333333333335;;19206.2734375;0.0;1920.1525878906198;38205.05078125;512333.9048820958;413633.1203958097;243235.09045504167;242547.3360706146;238555.96125941677;430148.3826014536;458196.5170259769;457418.19673302904;472096.9026672395;517650.2219441155;516322.11735634407;456575.9506117076;462971.14600166056;465671.6860993213;465596.4787924315;430609.5383072086;413998.2807911148;458611.7995580637;457918.9156678938;;198186.82848740023;471408.2891495208;202865.80251610946;226899.61114952026;274.32062847905786;1323817.8011402672;484639.85542382253;87172.22303343414;0.0;0;63;75;0;0;0;0;2;27;29;564417154664.3285;207548609989.9497;394757800654.51276;44164.840396635554;14501.294278204216;304.5397211283871;8278.191745241718;1065416.7720170314;456420.6049538684;26138.061819286373;322923.6068499727;3.183163402100638;0.264819615334017
2568;2019-02-09 11:48:37.857;796;189;167;165;152;38;199;27;37;34;598;586;32;91;249;245;255;191;205;202;198;27;553;358;368;136;363;245;547;91.0;83.0;857.0;232.0;128.0;0;27;0;1;0;1;0;0;0;0;1;0;1;0;0;38209.5390625;19066.384765625;0.0;1951.6083984375;469.0;79641;;;Calculated values ==>;1549709317.857;352.76;292.06;289.86;289.66;288.36;276.96000000000004;274.1680685717883;293.06;275.86;276.86;276.56;332.96000000000004;331.76000000000005;276.36;282.26000000000005;298.06;297.66;298.66;292.26000000000005;293.36;292.96000000000004;;320.06;275.86;241.71165711629368;260.44013211722256;274.1680685717883;293.66;5530000.0;3579999.9999999995;3679999.9999999995;1360000.0;3629999.9999999995;2450000.0;5470000.0;0.015166666666666667;0.013833333333333333;0.14283333333333334;0.03866666666666666;0.021333333333333333;0.0365;;19066.384765625;0.0;1951.6083984375;38209.5390625;513656.5843429996;414926.21430635254;244480.4208818467;243775.84195173997;239368.75781071908;430280.9020939914;458196.5170259769;457142.1171629861;472622.7809936826;517614.72833085887;516390.37020342035;456541.61493868654;463501.2426362107;465685.3213544199;465885.42676947766;431626.0129066403;415621.2991351717;458611.7995580637;458057.79158168816;;196933.003932529;471938.4492427271;202361.87632265824;226979.10784583687;274.1157940737956;1324454.281610043;484958.64008945384;87204.47211383197;0.0;0;63;75;0;0;0;0;2;27;29;564637847945.0444;207631369970.2182;394905329314.99133;36391.11106669349;10423.627486242662;221.39854050531576;8434.371956358571;1066087.7471532647;456628.21224386623;26142.44251978509;323062.81090011157;2.6391915068583227;0.20660376301467806
2569;2019-02-09 11:49:37.867;799;189;167;166;153;36;199;26;22;33;598;587;22;90;248;246;255;190;205;202;198;26;532;354;368;130;359;256;532;140.0;85.0;161.0;149.0;128.0;0;4;100;1;0;0;0;0;0;0;1;0;1;0;0;30106.06640625;10608.73828125;0.0;1976.3620605468802;468.0;79642;;;Calculated values ==>;1549709377.867;353.06000000000006;292.06;289.86;289.76000000000005;288.46000000000004;276.76000000000005;273.7412296467126;293.06;275.76000000000005;275.36;276.46000000000004;332.96000000000004;331.86;275.36;282.16;297.96000000000004;297.76000000000005;298.66;292.16;293.36;292.96000000000004;;319.96000000000004;275.76000000000005;240.39332010688793;261.9595390733887;273.7412296467126;293.66;5320000.0;3540000.0;3679999.9999999995;1300000.0;3590000.0;2560000.0;5320000.0;0.02333333333333333;0.014166666666666666;0.026833333333333334;0.024833333333333332;0.021333333333333333;0.04466666666666666;;10608.73828125;0.0;1976.3620605468802;30106.06640625;515786.1124243805;420380.3325201612;245107.11547932104;244744.1348191073;240209.58625946558;430542.39183029096;458196.5170259769;453475.5343155894;473308.3704715943;516683.8840191351;515552.7133993643;453475.5343155894;461731.5220188453;466131.47824129247;466589.0409415777;436648.74413879414;420676.1087404283;458611.7995580637;458057.79158168816;;196515.0671798046;472630.20280472847;201222.39969158545;222182.26394841442;273.6534873525218;1325023.6732049775;485205.9739969205;87237.2106564995;0.0;0;63;75;0;0;0;0;2;27;29;564858684745.0093;207711183270.2055;395055654364.96747;6768.792445744107;6739.960443976384;226.27900147684952;10535.773567619559;1066447.4729601217;456771.26598157856;26146.173787742046;323220.9217935439;1.928534918248538;0.11569931951269564
2570;2019-02-09 11:50:40.858;794;188;166;164;153;36;199;23;19;32;607;595;22;111;246;246;256;189;205;202;198;23;537;351;368;134;356;263;537;185.0;83.0;284.0;278.0;128.0;0;13;100;1;0;0;0;0;0;0;1;0;1;0;0;30207.294921875;10700.1533203125;0.0;2070.28881835938;477.0;79643;;;Calculated values ==>;1549709440.858;352.56000000000006;291.96000000000004;289.76000000000005;289.56;288.46000000000004;276.76000000000005;273.4187578820637;293.06;275.46000000000004;275.06;276.36;333.86;332.66;275.36;284.26000000000005;297.76000000000005;297.76000000000005;298.76000000000005;292.06;293.36;292.96000000000004;;320.86;275.46000000000004;241.2770596917726;262.9017227912062;273.4187578820637;293.66;5370000.0;3510000.0;3679999.9999999995;1340000.0;3560000.0;2630000.0;5370000.0;0.030833333333333334;0.013833333333333333;0.04733333333333333;0.04633333333333333;0.021333333333333333;0.05216666666666667;;10700.1533203125;0.0;2070.28881835938;30207.294921875;514763.6242277202;418341.5880032446;244533.9815945283;243821.13912667945;240036.0136628697;430735.4089219946;458196.5170259769;451881.9987824685;472689.592463476;517017.13893925387;515777.9578991544;452263.62440984184;463167.0944537583;466302.76539371355;467016.45501159295;435713.45436419826;418655.34183088224;458611.7995580637;458057.79158168816;;200276.58477070546;471812.00014122744;200330.19082199677;218407.14040309592;273.2905845336737;1325551.3397243698;485392.4001621334;87272.61379334096;0.0;0;63;75;0;0;0;0;2;27;29;565090491624.7776;207794331390.12244;395219116009.80414;11906.78557679566;12578.657165124354;235.97055671087156;12501.775636483228;1066610.8609231832;456940.2797372173;26150.2178935602;323422.4715519419;2.91479249746519;0.21879319351778975
2571;2019-02-09 11:51:37.888;782;186;165;164;154;36;199;21;22;30;620;607;23;123;245;247;255;187;205;202;198;20;544;350;368;137;355;265;544;234.0;84.0;492.0;248.0;128.0;0;31;100;1;0;0;0;0;0;0;1;0;1;0;0;30394.5625;10770.6298828125;0.0;2154.23291015625;483.0;79644;;;Calculated values ==>;1549709497.888;351.36;291.76000000000005;289.66;289.56;288.56;276.76000000000005;273.3108153835814;293.06;275.26000000000005;275.36;276.16;335.16;333.86;275.46000000000004;285.46000000000004;297.66;297.86;298.66;291.86;293.36;292.96000000000004;;321.46000000000004;275.16;241.92719264551067;263.1675429290057;273.3108153835814;293.66;5440000.0;3500000.0;3679999.9999999995;1370000.0;3550000.0;2650000.0;5440000.0;0.039;0.014;0.082;0.04133333333333333;0.021333333333333333;0.060333333333333336;;10770.6298828125;0.0;2154.23291015625;30394.5625;512710.69809469226;415057.9893906339;243894.28178665947;243543.15077688714;240130.51377898402;430799.1582183253;458196.5170259769;451912.95111002645;472100.0868749512;518190.31015124056;516847.67127969075;452040.6181146384;464292.2367106179;466316.7963488316;467286.333210204;433839.4443348803;415405.30007411627;458611.7995580637;458057.79158168816;;202784.37528459195;471119.972000508;200143.2544879182;215613.23099134053;273.2127709685453;1326031.356936458;485562.46665733616;87306.07552584879;0.0;0;63;75;0;0;0;0;2;27;29;565300362024.6722;207871607040.08368;395369675209.72864;20645.115123012878;11200.370990520376;258.0780196506961;14627.488488950974;1066868.69910318;457128.6294559723;26154.131169990167;323637.3579314276;3.6155937104072837;0.24587923883252974
2572;2019-02-09 11:52:37.858;770;186;165;164;156;37;199;21;27;29;628;615;27;129;244;248;256;187;205;202;198;19;546;352;368;138;357;264;546;178.0;81.0;755.0;357.0;128.0;0;43;100;1;0;0;0;0;0;0;1;0;1;0;0;30515.2265625;10829.4658203125;0.0;2210.697265625;488.0;79645;;;Calculated values ==>;1549709557.858;350.16;291.76000000000005;289.66;289.56;288.76000000000005;276.86;273.5264737036516;293.06;275.26000000000005;275.86;276.06;335.96000000000004;334.66;275.86;286.06;297.56;297.96000000000004;298.76000000000005;291.86;293.36;292.96000000000004;;321.96000000000004;275.06;242.14157278889297;263.0348170998261;273.5264737036516;293.66;5460000.0;3520000.0000000005;3679999.9999999995;1380000.0;3570000.0000000005;2640000.0;5460000.0;0.029666666666666668;0.013500000000000002;0.12583333333333332;0.0595;0.021333333333333333;0.051000000000000004;;10829.4658203125;0.0;2210.697265625;30515.2265625;511068.20265248837;414260.4934188599;243815.15844746222;243465.1967094227;240730.04981714766;430671.36484660726;458196.5170259769;452723.9292718575;471870.034071972;519098.9220271636;517758.29529880884;452723.9292718575;465145.9772658648;465899.65062480443;467130.97620481695;433582.74637136835;414617.0881074537;458611.7995580637;458057.79158168816;;204874.27233412856;470888.190022284;200648.75300776682;218705.28861652827;273.41999855460773;1326538.684721433;485742.37745454925;87342.43175678857;0.0;0;63;75;0;0;0;0;2;27;29;565521051624.7775;207954065790.12302;395528295859.8043;31719.459679898075;16079.246502363769;256.0363865628476;12206.977651223155;1067304.8523743507;457355.84593678184;26158.413314567297;323860.86667242675;4.621239766934665;0.3742067663302069
2573;2019-02-09 11:53:37.849;765;188;166;165;159;40;199;22;33;28;632;619;31;137;245;248;256;190;205;202;198;20;554;354;368;140;359;263;554;174.0;86.0;747.0;420.0;128.0;0;63;100;1;0;0;0;0;0;0;1;0;1;0;0;30767.97265625;10996.04296875;0.0;2303.07885742188;491.0;79646;;;Calculated values ==>;1549709617.849;349.66;291.96000000000004;289.76000000000005;289.66;289.06;277.16;273.7412296467126;293.06;275.36;276.46000000000004;275.96000000000004;336.36;335.06;276.26000000000005;286.86;297.66;297.96000000000004;298.76000000000005;292.16;293.36;292.96000000000004;;322.26000000000005;275.16;242.56692532238324;262.9017227912062;273.7412296467126;293.66;5540000.0;3540000.0;3679999.9999999995;1400000.0;3590000.0;2630000.0;5540000.0;0.029;0.014333333333333333;0.1245;0.07;0.021333333333333333;0.050333333333333334;;10996.04296875;0.0;2303.07885742188;30767.97265625;509753.66719701275;411644.6103821836;243852.3593909754;243505.07266101878;241458.1654974193;430542.39183029096;458196.5170259769;453653.8914306736;471506.718606615;519593.9848647244;518254.80674108;453402.1464048377;466228.0625871895;465741.0905809244;466846.7340063354;431610.62190126476;412420.9545810112;458611.7995580637;458057.79158168816;;206128.24275125185;470718.74820856744;201200.15691773145;219277.9116083779;273.64478918502726;1327049.3014437212;485924.2294123813;87380.04091555435;0.0;0;63;75;0;0;0;0;2;27;29;565741818504.5458;208037453280.03552;395686372144.6385;31430.489946861297;18866.30139035852;275.0518982569677;12018.58729198995;1067831.0230165846;457647.0151536475;26162.83838640913;324062.7160981189;4.706358160002151;0.4010226612111607
2574;2019-02-09 11:54:37.869;766;193;165;165;160;43;199;24;37;29;631;619;35;147;246;247;256;195;205;202;198;23;558;357;368;141;362;264;558;-1.0;80.0;785.0;422.0;128.0;0;83;100;1;0;0;0;0;0;0;1;0;1;0;0;31044.048828125;11061.541015625;0.0;2408.2529296875;493.0;79647;;;Calculated values ==>;1549709677.869;349.76;292.46000000000004;289.66;289.66;289.16;277.46000000000004;274.0616903277293;293.06;275.56;276.86;276.06;336.26000000000005;335.06;276.66;287.86;297.76000000000005;297.86;298.76000000000005;292.66;293.36;292.96000000000004;;322.46000000000004;275.46000000000004;242.77792619122317;263.0348170998261;274.0616903277293;293.66;5580000.0;3570000.0000000005;3679999.9999999995;1410000.0;3620000.0000000005;2640000.0;5580000.0;0.0;0.013333333333333334;0.13083333333333333;0.07033333333333333;0.021333333333333333;0.021333333333333333;;11061.541015625;0.0;2408.2529296875;31044.048828125;509526.7958525638;411859.8641199572;243353.72375192167;243353.72375192167;241653.99799175613;430346.717906069;458196.5170259769;453986.0025407328;471472.3440730569;519408.059011563;518170.9774110971;453734.4937347361;467251.9844932646;465437.41611875535;466288.85533692164;430594.24391398835;412631.9622702012;458611.7995580637;458057.79158168816;;206964.23671620517;470880.6574889378;202027.61321344128;243353.72375192167;273.9811880978599;1327564.5733226535;486108.1038832593;87419.31510080052;0.0;0;63;75;0;0;0;0;2;27;29;565962692104.4756;208121781380.00873;395844524844.58826;32964.55593698731;18909.33078070992;239.49708858382888;4580.353447035018;1068367.827273907;457961.9170206179;26167.12772393418;324201.08671240223;4.2089535655477155;0.4151635888329611
2575;2019-02-09 11:55:37.860;772;195;161;161;159;46;199;24;41;29;631;620;40;152;249;245;256;196;205;203;198;23;557;361;368;140;366;269;557;-3.0;81.0;681.0;360.0;128.0;0;99;100;1;0;0;0;0;0;0;1;0;1;0;0;31214.248046875;11021.6923828125;0.0;2554.91821289062;496.0;79648;;;Calculated values ==>;1549709737.86;350.36;292.66;289.26000000000005;289.26000000000005;289.06;277.76000000000005;274.4858918419099;293.06;275.56;277.26000000000005;276.06;336.26000000000005;335.16;277.16;288.36;298.06;297.66;298.76000000000005;292.76000000000005;293.46000000000004;292.96000000000004;;322.76000000000005;275.46000000000004;242.56692532238324;263.6948088759802;274.4858918419099;293.66;5570000.0;3610000.0;3679999.9999999995;1400000.0;3660000.0;2690000.0;5570000.0;0.0;0.013500000000000002;0.11349999999999999;0.060000000000000005;0.021333333333333333;0.021333333333333333;;11021.6923828125;0.0;2554.91821289062;31214.248046875;510358.4085036428;413051.426362488;242026.20671988875;242026.20671988875;241353.55581476862;430081.6785162784;458196.5170259769;453637.1052473653;471605.12922355125;518992.4008983268;517854.50711813476;453510.2087114969;467128.1626512014;465250.37265374704;465451.58992337313;430850.3328823465;413424.6012876412;458749.9321009194;458057.79158168816;;208218.24852204052;471014.3812069224;203076.2687758754;242026.20671988875;274.4068272938412;1328083.314639863;486292.1032240115;87460.6686563147;0.0;0;63;75;0;0;0;0;2;27;29;566183458984.2439;208206068734.9203;396004400859.42053;28438.654939514105;16076.286745862822;235.24737652852176;4608.673810385054;1068879.4439433273;458253.42010101164;26171.083334375384;324277.650453183;3.6355806572158857;0.35150747375012087
2576;2019-02-09 11:56:37.870;774;199;158;158;154;48;199;24;43;30;633;621;41;132;250;244;256;202;205;203;198;23;580;366;368;138;371;252;574;-1.0;83.0;998.0;388.0;128.0;0;99;0;1;1;0;0;0;0;0;1;0;1;0;0;39523.984375;19835.375;0.0;2382.92993164062;495.0;79649;;;Calculated values ==>;1549709797.87;350.56000000000006;293.06;288.96000000000004;288.96000000000004;288.56;277.96000000000004;275.0112864084945;293.06;275.56;277.46000000000004;276.16;336.46000000000004;335.26000000000005;277.26000000000005;286.36;298.16;297.56;298.76000000000005;293.36;293.46000000000004;292.96000000000004;;322.66;275.46000000000004;242.14157278889297;261.41265627149306;275.0112864084945;293.66;5800000.0;3660000.0;3679999.9999999995;1380000.0;3710000.0;2520000.0;5740000.0;0.0;0.013833333333333333;0.16633333333333333;0.06466666666666666;0.021333333333333333;0.021333333333333333;;19835.375;0.0;2382.92993164062;39523.984375;508591.78616994055;255418.2423654602;240454.97585598976;240454.97585598976;239162.188706478;429743.705733735;458196.5170259769;456726.9655403573;471968.1179040911;520604.5535820049;519377.86999128753;456484.0767557704;467214.7668601507;464652.7172634713;464590.79660714185;424574.74223365105;408277.1364858771;458749.9321009194;458057.79158168816;;207800.24178383037;471281.1494085178;204389.68841265718;240454.97585598976;274.93737820321127;1328672.8981574967;486549.28830919875;87501.82424896833;0.0;0;64;75;0;0;0;0;2;27;29;566404295784.2087;208289482634.90704;396160726909.3957;41972.10042890745;17258.981144398986;225.45021284420633;4642.193402148232;1069466.2980306866;458531.26029903616;26174.923120810643;324354.7538617019;2.8849511871185647;0.26950832979424744
2577;2019-02-09 11:57:37.860;779;201;154;153;146;50;199;25;44;31;627;615;39;113;253;241;256;202;205;203;198;24;563;365;368;137;370;251;557;-1.0;85.0;1003.0;360.0;128.0;0;99;0;1;1;0;0;0;0;0;1;0;1;0;0;38926.5078125;19206.609375;0.0;2379.33715820312;486.0;79650;;;Calculated values ==>;1549709857.86;351.06000000000006;293.26000000000005;288.56;288.46000000000004;287.76000000000005;278.16;274.9066339382667;293.06;275.66;277.56;276.26000000000005;335.86;334.66;277.06;284.46000000000004;298.46000000000004;297.26000000000005;298.76000000000005;293.36;293.46000000000004;292.96000000000004;;321.76000000000005;275.56;241.92719264551067;261.27494424493943;274.9066339382667;293.66;5630000.0;3650000.0;3679999.9999999995;1370000.0;3700000.0;2510000.0;5570000.0;0.0;0.014166666666666666;0.16716666666666666;0.060000000000000005;0.021333333333333333;0.021333333333333333;;19206.609375;0.0;2379.33715820312;38926.5078125;510704.2879537273;415225.9254312048;239698.68410700062;239372.05299829348;237122.89439350186;429811.8947417682;458196.5170259769;457011.0267116472;472198.00020708365;520073.9760144244;518847.5178876695;456405.0248894569;465167.86201035697;465196.3094706972;464341.04294382274;429292.9523194087;415574.3250689575;458749.9321009194;458057.79158168816;;204038.30555042345;471512.23439352604;204141.12077785376;239698.68410700062;274.83692917484706;1329326.5433001462;486874.5839540638;87541.50319379683;0.0;0;64;75;0;0;0;0;2;27;29;566625058984.2438;208371968884.92017;396311601759.4197;42271.419275265805;16042.266816940339;194.3472193813918;4658.327626126667;1070168.2103567778;458808.7244470248;26178.420849694423;324432.24528622616;2.9262724634545365;0.2688880243562482
2578;2019-02-09 11:58:37.861;791;194;154;153;142;47;199;26;45;32;621;610;38;107;252;241;256;195;205;203;198;25;559;361;368;135;366;249;553;0.0;110.0;804.0;337.0;128.0;0;99;0;1;1;0;0;0;0;0;1;0;1;0;0;38755.53125;19148.28515625;0.0;2383.01879882812;479.0;79651;;;Calculated values ==>;1549709917.861;352.26;292.56;288.56;288.46000000000004;287.36;277.86;274.4858918419099;293.06;275.76000000000005;277.66;276.36;335.26000000000005;334.16;276.96000000000004;283.86;298.36;297.26000000000005;298.76000000000005;292.66;293.46000000000004;292.96000000000004;;321.06;275.66;241.49495122638035;260.9983114674233;274.4858918419099;293.66;5590000.0;3610000.0;3679999.9999999995;1350000.0;3660000.0;2490000.0;5530000.0;0.0;0.018333333333333333;0.13399999999999998;0.05616666666666667;0.021333333333333333;0.021333333333333333;;19148.28515625;0.0;2383.01879882812;38755.53125;512532.2153358046;414317.87443422026;239829.46499139623;239501.15808817602;235977.6309429711;430081.6785162784;458196.5170259769;457455.6955019494;472558.57531478856;519626.80263657885;518503.5807039518;456611.3111647039;464764.68221203826;465644.78589503816;464927.5523835209;430336.7927326803;414675.337699158;458749.9321009194;458057.79158168816;;201112.50472608567;471875.0639052514;203078.68355869383;239829.46499139623;274.40776247335646;1329973.9044166296;487194.2134031102;87581.19015498685;0.0;0;64;75;0;0;0;0;2;27;29;566845862664.8544;208453570245.14584;396461604259.83453;34086.51960039624;15097.396696131653;287.12667561457505;4655.5376339262275;1070804.537121104;459068.225968638;26182.433199035193;324509.862123867;2.513855209094433;0.23360866137588598
2579;2019-02-09 11:59:37.831;800;190;157;156;143;42;199;27;45;33;617;606;38;103;251;242;256;192;205;203;198;26;555;358;368;134;363;249;549;-1.0;84.0;991.0;307.0;128.0;0;99;0;1;1;0;0;0;0;0;1;0;1;0;0;38714.60546875;18969.095703125;0.0;2389.15966796875;474.0;79652;;;Calculated values ==>;1549709977.831;353.16;292.16;288.86;288.76000000000005;287.46000000000004;277.36;274.1680685717883;293.06;275.86;277.66;276.46000000000004;334.86;333.76000000000005;276.96000000000004;283.46000000000004;298.26000000000005;297.36;298.76000000000005;292.36;293.46000000000004;292.96000000000004;;320.56;275.76000000000005;241.2770596917726;260.9983114674233;274.1680685717883;293.66;5550000.0;3579999.9999999995;3679999.9999999995;1340000.0;3629999.9999999995;2490000.0;5490000.0;0.0;0.014;0.16516666666666666;0.051166666666666666;0.021333333333333333;0.021333333333333333;;18969.095703125;0.0;2389.15966796875;38714.60546875;513977.05029073224;414485.982530214;240961.19252209782;240626.61899929825;236407.28467271884;430280.9020939914;458196.5170259769;457455.6955019494;472787.01963726926;519218.47772046406;518094.87659749197;456611.3111647039;464301.3996876694;465946.8475650451;465494.84668458975;431358.50279428804;415191.4900061728;458749.9321009194;458057.79158168816;;199022.72361097817;472104.6820821746;202335.03798169506;240961.19252209782;274.10536127871893;1330619.1660973574;487511.69942133623;87620.93842481884;0.0;0;64;75;0;0;0;0;2;27;29;567066552264.9596;208534229895.18433;396610929559.90576;42137.42860042868;13803.213456474537;226.33817903361341;4631.394113271261;1071439.419089963;459308.9439674823;26186.709933389073;324587.2145262482;2.8465983430225563;0.25356489778638763
2580;2019-02-09 12:00:37.861;805;188;159;158;146;38;199;25;42;33;616;605;36;102;250;243;256;190;205;203;198;26;556;357;368;132;362;247;550;-1.0;84.0;972.0;306.0;128.0;0;99;0;1;1;0;0;0;0;0;1;0;1;0;0;38715.890625;19069.1875;0.0;2371.80297851562;472.0;79653;;;Calculated values ==>;1549710037.861;353.66;291.96000000000004;289.06;288.96000000000004;287.76000000000005;276.96000000000004;274.0616903277293;293.06;275.66;277.36;276.46000000000004;334.76000000000005;333.66;276.76000000000005;283.36;298.16;297.46000000000004;298.76000000000005;292.16;293.46000000000004;292.96000000000004;;320.36;275.76000000000005;240.83765695389522;260.72004837742526;274.0616903277293;293.66;5560000.0;3570000.0000000005;3679999.9999999995;1320000.0;3620000.0000000005;2470000.0;5500000.0;0.0;0.014;0.162;0.051000000000000004;0.021333333333333333;0.021333333333333333;;19069.1875;0.0;2371.80297851562;38715.890625;514504.5545649263;413351.9237643686;241599.45951508151;241262.17857042755;237330.92658080193;430346.717906069;458196.5170259769;457418.19673302904;473048.1168422736;519282.7627502766;518160.62797013257;456696.53541972896;464478.986802457;465960.3153875682;465769.70841700374;431105.079407129;414083.7466353395;458749.9321009194;458057.79158168816;;198186.82848740023;472367.87413283327;202071.6079072855;241599.45951508151;273.9983174076007;1331264.7428582313;487828.8436073911;87660.632950865;0.0;0;64;75;0;0;0;0;2;27;29;567287462664.8542;208614069795.14627;396759803959.83484;41366.147389770456;13785.109577502937;238.2986588050524;4617.777750754275;1072135.6301544495;459538.96161066846;26190.583843022705;324664.3294966278;2.7987202101023034;0.24975507621256599
2581;2019-02-09 12:01:37.862;809;188;161;160;147;36;199;23;38;32;615;604;33;99;249;244;256;189;205;203;198;24;554;355;368;131;360;241;549;-1.0;80.0;1061.0;300.0;128.0;0;92;0;1;1;0;0;0;0;0;1;0;1;0;0;38557.875;19054.931640625;0.0;2287.62622070312;471.0;79654;;;Calculated values ==>;1549710097.862;354.06000000000006;291.96000000000004;289.26000000000005;289.16;287.86;276.76000000000005;273.8482719121499;293.06;275.46000000000004;276.96000000000004;276.36;334.66;333.56;276.46000000000004;283.06;298.06;297.56;298.76000000000005;292.06;293.46000000000004;292.96000000000004;;320.26000000000005;275.56;240.61611355647437;259.87524604437704;273.8482719121499;293.66;5540000.0;3550000.0;3679999.9999999995;1310000.0;3600000.0;2410000.0;5490000.0;0.0;0.013333333333333334;0.17683333333333331;0.05;0.021333333333333333;0.021333333333333333;;19054.931640625;0.0;2287.62622070312;38557.875;515160.6557215805;413764.2266525931;242315.63448142636;241974.5310058789;237681.45085644198;430477.46260093397;458196.5170259769;457906.2574384314;473081.36623795505;519679.0752105372;518561.5026760186;457311.78344377805;465009.67389614537;466117.788102169;466187.4538382608;431610.62190126476;414127.2103214636;458749.9321009194;458057.79158168816;;197768.88456892778;472304.9464017478;201538.6049192107;242315.63448142636;273.78149930335223;1331908.701636796;488146.5498948624;87699.46217462119;0.0;0;64;75;0;0;0;0;2;27;29;567508266344.5875;208692971110.05096;396906206399.65796;45334.34655381552;13538.317074126855;233.11215439734903;4602.499351472252;1072858.1463115085;459766.6606274107;26194.51233193504;324741.1664196476;2.9850346686536984;0.26292328779701774
2582;2019-02-09 12:02:37.862;812;186;160;159;148;36;200;22;36;31;613;603;32;118;248;244;256;188;205;203;198;23;533;354;368;131;359;259;534;251.0;80.0;735.0;261.0;128.0;0;88;100;1;0;0;0;0;0;0;1;0;1;0;0;30578.814453125;10554.755859375;0.0;2449.53979492188;474.0;79655;;;Calculated values ==>;1549710157.862;354.36;291.76000000000005;289.16;289.06;287.96000000000004;276.76000000000005;273.7412296467126;293.16;275.36;276.76000000000005;276.26000000000005;334.46000000000004;333.46000000000004;276.36;284.96000000000004;297.96000000000004;297.56;298.76000000000005;291.96000000000004;293.46000000000004;292.96000000000004;;320.56;275.46000000000004;240.61611355647437;262.3656120759269;273.7412296467126;293.66;5330000.0;3540000.0;3679999.9999999995;1310000.0;3590000.0;2590000.0;5340000.0;0.04183333333333333;0.013333333333333334;0.1225;0.0435;0.021333333333333333;0.06316666666666666;;10554.755859375;0.0;2449.53979492188;30578.814453125;517266.0527059927;418780.20756416686;242534.03186831076;242186.6714708905;238478.6804026678;430542.39183029096;458335.0929063802;454707.5988438092;472984.3684616349;517972.657696823;516943.6789537698;454210.1636894993;464583.8670615517;466131.47824129247;466330.9479421416;436633.1346868094;419396.0635288388;458749.9321009194;458057.79158168816;;199022.72361097817;472207.82270811964;201284.4157091499;215215.6844911356;273.6777325952342;1332484.840715572;488393.2972906957;87738.93855808473;0.0;0;64;75;0;0;0;0;2;27;29;567729066344.5875;208771571110.05096;397056206399.65796;31044.339933995765;11785.168204455182;229.82761543960777;15339.526431219903;1073494.6353655737;459977.6896713989;26198.370163350348;324907.3499678367;4.490736271888305;0.31102574156015433
2583;2019-02-09 12:03:37.843;810;184;160;159;149;36;200;19;33;30;620;611;32;143;247;245;256;186;205;203;198;20;538;351;368;130;356;265;538;-2.0;84.0;609.0;260.0;128.0;0;82;100;1;0;0;0;0;0;0;1;0;1;0;0;30686.1953125;10590.3515625;0.0;2491.13891601562;485.0;79656;;;Calculated values ==>;1549710217.843;354.16;291.56;289.16;289.06;288.06;276.76000000000005;273.4187578820637;293.16;275.06;276.46000000000004;276.16;335.16;334.26000000000005;276.36;287.46000000000004;297.86;297.66;298.76000000000005;291.76000000000005;293.46000000000004;292.96000000000004;;321.66;275.16;240.39332010688793;263.1675429290057;273.4187578820637;293.66;5380000.0;3510000.0;3679999.9999999995;1300000.0;3560000.0;2650000.0;5380000.0;0.0;0.014;0.10149999999999999;0.043333333333333335;0.021333333333333333;0.021333333333333333;;10590.3515625;0.0;2491.13891601562;30686.1953125;516612.6936786752;416684.57304968947;242381.57098372537;242036.4188654973;238676.9900291031;430735.4089219946;458335.0929063802;453310.7128622403;473017.81868751155;518190.31015124056;517260.98034607;453184.2309635813;466643.40056904283;466432.15063586115;466888.18498842104;435480.9961174647;417339.9100591704;458749.9321009194;458057.79158168816;;203620.32615720207;472048.3120729887;200366.72042136214;242381.57098372537;273.304933457752;1332995.220791611;488569.45071946544;87780.09784273707;0.0;0;64;75;0;0;0;0;2;27;29;567949796424.391;208849846314.98126;397213356619.51807;25673.815232749133;11772.868971570486;253.97520481611997;4601.092706089873;1073967.1369852996;460173.9444806485;26202.40057681367;325073.46917275473;3.2337104234949283;0.2932727383599895
2584;2019-02-09 12:04:37.863;801;183;161;160;150;36;200;19;31;28;633;623;32;149;246;246;256;184;205;203;198;19;544;351;368;130;356;266;544;130.0;83.0;434.0;255.0;129.0;0;75;100;1;0;0;0;0;0;0;1;0;1;0;0;30735.056640625;10753.091796875;0.0;2470.51293945312;489.0;79657;;;Calculated values ==>;1549710277.863;353.26;291.46000000000004;289.26000000000005;289.16;288.16;276.76000000000005;273.4187578820637;293.16;275.06;276.26000000000005;275.96000000000004;336.46000000000004;335.46000000000004;276.36;288.06;297.76000000000005;297.76000000000005;298.76000000000005;291.56;293.46000000000004;292.96000000000004;;322.06;275.06;240.39332010688793;263.299902668528;273.4187578820637;293.66;5440000.0;3510000.0;3679999.9999999995;1300000.0;3560000.0;2660000.0;5440000.0;0.021666666666666667;0.013833333333333333;0.07233333333333333;0.042499999999999996;0.021500000000000002;0.04316666666666667;;10753.091796875;0.0;2470.51293945312;30735.056640625;515024.3917030802;413992.5003723105;242501.10128058965;242157.38703160346;238810.436797775;430735.4089219946;458335.0929063802;452884.6600879498;472824.0414856702;519448.28389754577;518416.25038384064;453011.5958584307;467202.1649913667;466302.76539371355;467016.45501159295;434063.9325062132;414351.7324323658;458749.9321009194;458057.79158168816;;205292.2597576877;471951.27487021044;200385.050923973;221361.77098576276;273.31213249629434;1333507.235172313;488747.37203474634;87821.45872388576;0.0;0;64;75;0;0;0;0;2;27;29;568170670024.3208;208927872314.95648;397372709719.4674;18264.13839619432;11541.564517715091;272.6854343548886;10217.37822239078;1074333.408648629;460368.29618864605;26206.790878418255;325196.99759287207;3.047260363125785;0.2372941999894154
2585;2019-02-09 12:05:37.863;792;186;162;161;153;38;200;21;34;28;644;632;33;149;246;246;256;187;205;203;198;20;551;353;368;130;358;264;551;132.0;83.0;769.0;279.0;129.0;0;71;100;1;0;0;0;0;0;0;1;0;1;0;0;30797.724609375;10871.3251953125;0.0;2408.15234375;496.0;79658;;;Calculated values ==>;1549710337.863;352.36;291.76000000000005;289.36;289.26000000000005;288.46000000000004;276.96000000000004;273.6339639331285;293.16;275.26000000000005;276.56;275.96000000000004;337.56000000000006;336.36;276.46000000000004;288.06;297.76000000000005;297.76000000000005;298.76000000000005;291.86;293.46000000000004;292.96000000000004;;322.76000000000005;275.16;240.39332010688793;263.0348170998261;273.6339639331285;293.66;5510000.0;3529999.9999999995;3679999.9999999995;1300000.0;3579999.9999999995;2640000.0;5510000.0;0.022000000000000002;0.013833333333333333;0.12816666666666668;0.0465;0.021500000000000002;0.043500000000000004;;10871.3251953125;0.0;2408.15234375;30797.724609375;513336.6967230302;412172.66196668637;242584.23426922967;242242.44884229527;239566.37892065308;430607.02586249536;458335.0929063802;453608.57175709575;472824.0414856702;520746.6573950119;519511.0852366277;453482.5372081749;467484.690220213;466015.41043311567;466731.7774718429;432359.33568423445;412555.8353376608;458749.9321009194;458057.79158168816;;208218.24852204052;472048.3120729887;201000.44352968558;221553.3515963568;273.56220806822176;1334020.0083493963;488927.57550968125;87862.11426791246;0.0;0;64;75;0;0;0;0;2;27;29;568391470024.3208;209005872314.95648;397531709719.4674;32375.941767813074;12603.725887263594;273.9484214609355;10287.943139361914;1074755.4093166625;460569.5069420209;26211.346160550052;325367.8752708867;4.182510874582241;0.3295300558701316
2586;2019-02-09 12:06:37.864;789;190;163;162;155;41;200;21;37;28;649;637;36;150;247;246;256;192;205;203;198;20;557;355;368;131;360;263;557;154.0;81.0;893.0;287.0;129.0;0;71;100;1;0;0;0;0;0;0;1;0;1;0;0;31012.7265625;11047.4287109375;0.0;2388.060546875;498.0;79659;;;Calculated values ==>;1549710397.864;352.06000000000006;292.16;289.46000000000004;289.36;288.66;277.26000000000005;273.8482719121499;293.16;275.26000000000005;276.86;275.96000000000004;338.06000000000006;336.86;276.76000000000005;288.16;297.86;297.76000000000005;298.76000000000005;292.36;293.46000000000004;292.96000000000004;;322.96000000000004;275.16;240.61611355647437;262.9017227912062;273.8482719121499;293.66;5570000.0;3550000.0;3679999.9999999995;1310000.0;3600000.0;2630000.0;5570000.0;0.025666666666666667;0.013500000000000002;0.14883333333333332;0.04783333333333333;0.021500000000000002;0.04716666666666667;;11047.4287109375;0.0;2388.060546875;31012.7265625;512456.9917178722;411111.06218014384;242705.37020226428;242364.95668988617;240026.7243569645;430477.46260093397;458335.0929063802;454156.0461158545;472693.2819402637;521342.79680413415;520108.6195062236;454030.6727851501;467741.60676677176;465857.34435233945;466446.0373839678;430850.3328823465;411902.9413244403;458749.9321009194;458057.79158168816;;209054.2704885073;471916.3548916846;201542.59818788816;220305.84055486525;273.7830581354018;1334535.1040287046;489110.23483700986;87902.08337491889;0.0;0;64;75;0;0;0;0;2;27;29;568612273704.9314;209084173620.17303;397689812354.90466;37597.30149994566;12932.878028998262;255.78978603173414;11213.967023431815;1075338.5293973458;460782.31552199554;26215.76071919945;325547.0608424486;4.614639269824551;0.3577637529600605
2587;2019-02-09 12:07:37.864;790;194;161;161;155;43;200;23;41;29;651;639;39;151;248;246;256;195;205;203;198;21;556;360;368;132;365;264;556;-2.0;83.0;1064.0;263.0;129.0;0;71;100;1;0;0;0;0;0;0;1;0;1;0;0;30963.82421875;10953.3876953125;0.0;2426.33276367188;502.0;79660;;;Calculated values ==>;1549710457.864;352.16;292.56;289.26000000000005;289.26000000000005;288.66;277.46000000000004;274.38016830617;293.16;275.46000000000004;277.26000000000005;276.06;338.26;337.06;277.06;288.26000000000005;297.96000000000004;297.76000000000005;298.76000000000005;292.66;293.46000000000004;292.96000000000004;;323.36;275.26000000000005;240.83765695389522;263.0348170998261;274.38016830617;293.66;5560000.0;3600000.0;3679999.9999999995;1320000.0;3650000.0;2640000.0;5560000.0;0.0;0.013833333333333333;0.17733333333333334;0.04383333333333333;0.021500000000000002;0.021500000000000002;;10953.3876953125;0.0;2426.33276367188;30963.82421875;512665.4609794671;413092.82235656865;242061.90811647894;242061.90811647894;240059.67428768805;430148.3826014536;458335.0929063802;454487.69721986423;472659.50235634967;521466.7909546943;520232.00053718564;454237.06870369037;467717.1456713724;465264.19953021937;465726.964571486;431105.079407129;413465.294141843;458749.9321009194;458057.79158168816;;210726.34883551928;471881.50233233685;202865.26715680264;242061.90811647894;274.320420930895;1335051.575285215;489293.5749737286;87942.20331917345;0.0;0;64;75;0;0;0;0;2;27;29;568833073704.9314;209163073620.17303;397847912354.90466;44621.044264516255;11791.87830852758;244.0170295031228;4643.911494501998;1076023.6822787165;460988.3551581416;26219.925775995573;325679.2098300981;4.581624203956062;0.39324807349070096
2588;2019-02-09 12:08:37.855;792;194;159;159;154;45;200;23;44;30;652;640;42;154;250;245;256;195;206;203;198;22;572;361;368;133;366;261;567;-2.0;85.0;936.0;243.0;129.0;0;73;1;1;0;1;0;0;0;0;1;0;1;0;0;39480.19140625;19648.76953125;0.0;2372.501953125;504.0;79661;;;Calculated values ==>;1549710517.855;352.36;292.56;289.06;289.06;288.56;277.66;274.4858918419099;293.16;275.46000000000004;277.56;276.16;338.36;337.16;277.36;288.56;298.16;297.66;298.76000000000005;292.66;293.46000000000004;292.96000000000004;;323.56;275.36;241.05796691057077;262.63441904999945;274.4858918419099;293.76000000000005;5720000.0;3610000.0;3679999.9999999995;1330000.0;3660000.0;2610000.0;5670000.0;0.0;0.014166666666666666;0.156;0.0405;0.021500000000000002;0.021500000000000002;;19648.76953125;0.0;2372.501953125;39480.19140625;511541.3556742709;253761.5890112568;241012.929806428;241012.929806428;239379.42962160494;430081.6785162784;458335.0929063802;455364.9365216554;472625.7912797831;521813.99968019495;520581.80529503094;455116.8370408851;468484.072934036;465381.95360251743;465451.58992337313;426856.0203985794;254174.03476074056;458749.9321009194;458057.79158168816;;211562.405474017;471846.71735943656;203119.98955071048;241012.929806428;274.4237568538637;1335638.5206931212;489548.5546976526;87982.18760989474;0.0;0;64;76;0;0;0;0;2;27;29;569053840584.6997;209242561695.08963;398005388729.73944;39350.21172746741;10883.432476253407;2446.3281298693837;4666.464528168094;1076723.3377805122;461177.2877370114;26242.341956035376;325756.78465890227;2.604138317010803;0.21500739759689655
2589;2019-02-09 12:09:37.865;789;202;157;156;151;48;200;23;42;31;650;637;39;115;252;243;256;204;206;203;199;22;570;366;368;133;371;248;564;-2.0;85.0;1104.0;229.0;129.0;0;73;1;1;0;1;0;0;0;0;1;0;1;0;0;39164.4765625;19669.15234375;0.0;2241.27099609375;498.0;79662;;;Calculated values ==>;1549710577.865;352.06000000000006;293.36;288.86;288.76000000000005;288.26000000000005;277.96000000000004;275.0112864084945;293.16;275.46000000000004;277.36;276.26000000000005;338.16;336.86;277.06;284.66;298.36;297.46000000000004;298.76000000000005;293.56;293.46000000000004;293.06;;322.96000000000004;275.36;241.05796691057077;260.85938512811435;275.0112864084945;293.76000000000005;5700000.0;3660000.0;3679999.9999999995;1330000.0;3710000.0;2480000.0;5640000.0;0.0;0.014166666666666666;0.184;0.03816666666666667;0.021500000000000002;0.021500000000000002;;19669.15234375;0.0;2241.27099609375;39164.4765625;511340.64952739625;412776.28256325866;240453.67732011902;240125.7522037283;238506.62524444427;429743.705733735;458335.0929063802;457256.47041669366;472723.10170879104;522664.181484125;521340.5524657052;456895.18329838145;465832.2528400001;464918.14033758733;464458.5429927953;427408.75385796395;413527.4354166844;458749.9321009194;458196.5170259769;;209054.2704885073;471846.71735943656;204431.44328839204;240453.67732011902;274.953433413475;1336294.0021547955;489876.25865478365;88020.64212581677;0.0;0;64;76;0;0;0;0;2;27;29;569274677384.6646;209322374995.07693;398158114179.71515;46519.804991607496;10206.349627044867;196.6520112514599;4681.471053675945;1077439.0405169695;461353.0652125416;26264.370461346967;325834.6971053158;2.811642510418929;0.2353937734851906
2590;2019-02-09 12:10:37.855;795;197;154;153;144;48;200;24;43;31;640;627;36;103;253;241;257;198;206;203;199;23;560;363;368;132;368;245;554;-1.0;85.0;879.0;206.0;129.0;0;72;1;1;0;1;0;0;0;0;1;0;1;0;0;38846.046875;19307.841796875;0.0;2207.74731445312;489.0;79663;;;Calculated values ==>;1549710637.855;352.66;292.86;288.56;288.46000000000004;287.56;277.96000000000004;274.69669130483857;293.16;275.56;277.46000000000004;276.26000000000005;337.16;335.86;276.76000000000005;283.46000000000004;298.46000000000004;297.26000000000005;298.86;292.96000000000004;293.46000000000004;293.06;;322.06;275.46000000000004;240.83765695389522;260.44013211722256;274.69669130483857;293.76000000000005;5600000.0;3629999.9999999995;3679999.9999999995;1320000.0;3679999.9999999995;2450000.0;5540000.0;0.0;0.014166666666666666;0.1465;0.034333333333333334;0.021500000000000002;0.021500000000000002;;19307.841796875;0.0;2207.74731445312;38846.046875;512939.39646029804;414989.33453799883;239796.59977156576;239468.71591713582;236578.01582607985;429947.3805835815;458335.0929063802;457859.8871463067;472853.8412306012;521890.4975018929;520568.53396251996;457022.19049518585;464886.4624122342;465486.7286700281;464634.8729112105;430321.83239933517;415339.61386950605;458749.9321009194;458196.5170259769;;205292.2597576877;472076.1002201579;203654.28127176187;239796.59977156576;274.63971220259424;1336943.9815022622;490201.0128046264;88057.71109921846;0.0;0;64;76;0;0;0;0;2;27;29;569495440584.6996;209401861745.08957;398305989529.73865;37241.121260620814;9215.81578389493;212.2480958392458;4695.59822096984;1078136.9319012293;461514.8896157621;26267.777394323115;325912.8263255763;2.3873286989981084;0.19935242472227113
