;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2591;2019-02-09 12:11:37.876;805;191;156;155;142;44;200;25;42;33;629;616;33;99;252;242;257;193;206;203;199;24;556;359;368;132;364;242;550;-1.0;82.0;1042.0;186.0;129.0;0;71;1;1;0;1;0;0;0;0;1;0;1;0;0;38675.8359375;19165.19140625;0.0;2170.17309570312;483.0;79664;;;Calculated values ==>;1549710697.876;353.66;292.26000000000005;288.76000000000005;288.66;287.36;277.56;274.27422755570615;293.16;275.66;277.36;276.46000000000004;336.06;334.76000000000005;276.46000000000004;283.06;298.36;297.36;298.86;292.46000000000004;293.46000000000004;293.06;;321.46000000000004;275.56;240.83765695389522;260.01710675043796;274.27422755570615;293.76000000000005;5560000.0;3590000.0;3679999.9999999995;1320000.0;3640000.0;2420000.0;5500000.0;0.0;0.013666666666666666;0.17366666666666666;0.031000000000000003;0.021500000000000002;0.021500000000000002;;19165.19140625;0.0;2170.17309570312;38675.8359375;514504.5545649263;414443.2327276156;240592.39171456677;240259.81939828157;236063.12854131396;430214.79039162316;458335.0929063802;458220.97114568006;473048.1168422736;521018.15388104966;519697.7835819379;457149.910476562;464864.1283287448;465933.5026396987;465349.75327765616;431343.4306109966;415150.1171397334;458749.9321009194;458196.5170259769;;202784.37528459195;472173.3745042847;202625.58761314678;240592.39171456677;274.22282145631493;1337590.223296872;490521.7336271768;88094.20653818196;0.0;0;64;76;0;0;0;0;2;27;29;569716317864.3627;209481089464.96872;398452140664.51575;44388.398273483275;8355.981393625278;221.30861744059726;4678.488694195318;1078817.4159824075;461661.3725097598;26271.39163146868;325990.97105750366;2.7018135534299166;0.21949050133263462
2592;2019-02-09 12:12:37.856;813;186;157;156;143;39;200;24;41;33;619;608;33;112;250;243;257;187;206;203;198;25;533;355;368;130;360;260;533;-2.0;83.0;986.0;74.0;129.0;0;63;100;1;0;0;0;0;0;0;1;0;1;0;0;30323.36328125;10539.181640625;0.0;2350.06469726562;481.0;79665;;;Calculated values ==>;1549710757.856;354.46000000000004;291.76000000000005;288.86;288.76000000000005;287.46000000000004;277.06;273.8482719121499;293.16;275.56;277.26000000000005;276.46000000000004;335.06;333.96000000000004;276.46000000000004;284.36;298.16;297.46000000000004;298.86;291.86;293.46000000000004;292.96000000000004;;321.26000000000005;275.66;240.39332010688793;262.5002047102346;273.8482719121499;293.76000000000005;5330000.0;3550000.0;3679999.9999999995;1300000.0;3600000.0;2600000.0;5330000.0;0.0;0.013833333333333333;0.16433333333333333;0.012333333333333333;0.021500000000000002;0.021500000000000002;;10539.181640625;0.0;2350.06469726562;30323.36328125;517386.0559818379;419131.23598833487;241534.29274714924;241191.8129815895;236884.40960139816;430477.46260093397;458335.0929063802;455160.0616132378;473308.3704715943;518505.9635808202;517373.88855160965;454165.1702643625;463731.36154583824;466247.85315236123;466058.0093327334;436845.218314991;419437.2636810146;458749.9321009194;458057.79158168816;;201948.4348523538;472533.2602288536;201655.63669033247;241534.29274714924;273.82716789401337;1338165.0249594355;490769.1875571654;88131.86263025258;0.0;0;64;76;0;0;0;0;2;27;29;569937044264.4329;209559663264.9937;398602690464.5636;41659.227162330775;3340.8240236417605;240.81003910334007;4655.255224942587;1079534.2405067522;461758.8133971419;26275.241336611503;326068.7263297881;3.8711430553808603;0.2813632794855687
2593;2019-02-09 12:13:37.856;812;182;158;157;145;37;200;19;41;32;622;613;38;138;248;243;257;183;206;203;199;23;540;352;368;127;357;272;540;189.0;82.0;1039.0;84.0;129.0;0;46;100;1;0;0;0;0;0;0;1;0;1;0;0;30329.63671875;10559.150390625;0.0;2363.1904296875;488.0;79666;;;Calculated values ==>;1549710817.856;354.36;291.36;288.96000000000004;288.86;287.66;276.86;273.5264737036516;293.16;275.06;277.26000000000005;276.36;335.36;334.46000000000004;276.96000000000004;286.96000000000004;297.96000000000004;297.46000000000004;298.86;291.46000000000004;293.46000000000004;293.06;;321.96000000000004;275.46000000000004;239.71726792356844;264.08650396036035;273.5264737036516;293.76000000000005;5400000.0;3520000.0000000005;3679999.9999999995;1270000.0;3570000.0000000005;2720000.0;5400000.0;0.0315;0.013666666666666666;0.17316666666666666;0.014;0.021500000000000002;0.053000000000000005;;10559.150390625;0.0;2363.1904296875;30329.63671875;516688.3821856892;415240.10864614014;241619.86624403793;241279.27559830184;237313.83931488873;430671.36484660726;458335.0929063802;453121.1727066367;473600.7876625802;517809.4938451939;516875.7390320253;452737.0766566632;465045.7816171569;466418.3847020313;466488.4199259752;435232.17380264064;415584.53653208434;458749.9321009194;458196.5170259769;;204874.27233412856;472732.55357896426;200864.88448232986;217397.56576302275;273.50470594025774;1338670.466626102;490945.00699075917;88171.13975631053;0.0;0;64;76;0;0;0;0;2;27;29;570157844264.4329;209636763264.9937;398762290464.5636;43682.38057750914;3806.1473673528812;268.51770936426936;12762.344416936572;1080245.4205712508;461818.3714920668;26279.4857345154;326213.8729934704;4.683314804391557;0.2872641898130678
2594;2019-02-09 12:14:37.867;800;182;160;159;147;37;200;18;39;30;636;626;39;140;247;244;257;184;206;203;199;20;546;352;368;125;357;273;546;-1.0;86.0;481.0;163.0;129.0;0;22;100;1;0;0;0;0;0;0;1;0;1;0;0;30376.943359375;10686.37890625;0.0;2237.50512695312;493.0;79667;;;Calculated values ==>;1549710877.867;353.16;291.36;289.16;289.06;287.86;276.86;273.5264737036516;293.16;274.96000000000004;277.06;276.16;336.76000000000005;335.76000000000005;277.06;287.16;297.86;297.56;298.86;291.56;293.46000000000004;293.06;;322.46000000000004;275.16;239.25999513918347;264.2163659402789;273.5264737036516;293.76000000000005;5460000.0;3520000.0000000005;3679999.9999999995;1250000.0;3570000.0000000005;2730000.0;5460000.0;0.0;0.014333333333333333;0.08016666666666666;0.027166666666666665;0.021500000000000002;0.021500000000000002;;10686.37890625;0.0;2237.50512695312;30376.943359375;514735.0638462956;412790.9170278053;242083.82156379614;241742.88689778768;237773.47839515514;430671.36484660726;458335.0929063802;452691.6119330984;473666.99150981207;519177.1456524474;518140.3899825849;452691.6119330984;465137.9074393747;466288.85533692164;466617.12829396635;433808.6472513335;413534.6774420643;458749.9321009194;458196.5170259769;;206964.23671620517;472704.84804428695;200676.9487505562;242083.82156379614;273.43105570775356;1339176.4475409025;491122.08552714216;88209.48591488958;0.0;0;64;76;0;0;0;0;2;27;29;570378684745.0084;209712377125.1908;398925820439.9898;20203.17549846713;7390.091264146351;290.59356726619245;4646.422952436887;1080777.897809538;461911.6905862704;26284.14584936392;326358.9726519879;2.51706709830745;0.20851767063497564
2595;2019-02-09 12:15:37.857;785;194;164;163;152;38;200;23;31;30;647;633;30;90;248;244;257;196;206;203;199;22;572;358;368;125;363;240;567;-1.0;82.0;1227.0;207.0;129.0;0;1;0;1;1;0;0;0;0;0;1;0;1;0;0;38563.96875;19682.587890625;0.0;1839.7900390625;493.0;79668;;;Calculated values ==>;1549710937.857;351.66;292.56;289.56;289.46000000000004;288.36;276.96000000000004;274.1680685717883;293.16;275.46000000000004;276.26000000000005;276.16;337.86;336.46000000000004;276.16;282.16;297.96000000000004;297.56;298.86;292.76000000000005;293.46000000000004;293.06;;322.46000000000004;275.36;239.25999513918347;259.7329541166123;274.1680685717883;293.76000000000005;5720000.0;3579999.9999999995;3679999.9999999995;1250000.0;3629999.9999999995;2400000.0;5670000.0;0.0;0.013666666666666666;0.2045;0.034499999999999996;0.021500000000000002;0.021500000000000002;;19682.587890625;0.0;1839.7900390625;38563.96875;510669.8617815566;253761.5890112568;242682.95690368308;242345.8477200587;238735.4804597585;430280.9020939914;458335.0929063802;457235.448496145;473666.99150981207;523005.75693078816;521587.47156428895;457116.4179850172;464124.6656537665;465554.39734395995;465755.3386178344;427118.7634016343;409002.03532482655;458749.9321009194;458196.5170259769;;206964.23671620517;472897.388903147;202385.32964089685;242682.95690368308;274.12490952941005;1339750.8593906385;491375.1180713691;88243.45771170182;0.0;0;65;76;0;0;0;0;2;27;29;570599447945.0435;209787364625.20273;399079694790.0143;52116.84930589825;9332.66604454763;247.59528371637253;4633.5415426293175;1081380.4642385247;462051.02367114654;26288.63000897164;326436.2928006195;3.0819388263457874;0.25241605015516533
2596;2019-02-09 12:16:37.848;791;195;162;161;153;41;200;23;21;31;643;628;22;86;250;241;257;197;206;204;199;23;542;359;368;125;364;248;542;-2.0;82.0;602.0;115.0;129.0;0;1;98;1;0;0;0;0;0;0;1;0;1;0;0;29987.814453125;10769.5576171875;0.0;1915.15637207031;488.0;79669;;;Calculated values ==>;1549710997.848;352.26;292.66;289.36;289.26000000000005;288.46000000000004;277.26000000000005;274.27422755570615;293.16;275.46000000000004;275.26000000000005;276.26000000000005;337.46000000000004;335.96000000000004;275.36;281.76000000000005;298.16;297.26000000000005;298.86;292.86;293.56;293.06;;321.96000000000004;275.46000000000004;239.25999513918347;260.85938512811435;274.27422755570615;293.76000000000005;5420000.0;3590000.0;3679999.9999999995;1250000.0;3640000.0;2480000.0;5420000.0;0.0;0.013666666666666666;0.10033333333333333;0.019166666666666665;0.021500000000000002;0.021500000000000002;;10769.5576171875;0.0;1915.15637207031;29987.814453125;513977.83523092757;418769.23210446996;242922.9174828739;242576.31401467303;239865.58657413765;430214.79039162316;458335.0929063802;454710.2740528838;473763.129845022;521951.6159412901;520423.4342255816;454832.45891504135;462471.23691612785;465671.6860993213;465219.0939126357;434762.02013891167;419389.20176910533;458887.9186232276;458196.5170259769;;204874.27233412856;472993.6380656752;202634.6619758773;242922.9174828739;274.2263436338693;1340322.0385603362;491628.8478851528;88274.74423807875;0.0;0;65;76;0;0;0;0;2;27;29;570820214824.8118;209862353375.12405;399226072829.8607;25291.586411726315;5181.880375054459;210.09518438735324;4628.3823901767155;1082025.4377749502;462171.9600813333;26292.44352408875;326513.46392257366;2.7838187278995132;0.21319901479430947
2597;2019-02-09 12:17:37.878;800;185;159;159;150;41;200;22;13;31;638;624;17;111;250;241;257;187;206;204;199;22;540;356;368;126;361;256;541;-3.0;84.0;702.0;157.0;129.0;0;1;98;1;0;0;0;0;0;0;1;0;1;0;0;30010.1953125;10582.7548828125;0.0;1986.98840332031;492.0;79670;;;Calculated values ==>;1549711057.878;353.16;291.66;289.06;289.06;288.16;277.26000000000005;273.955091788801;293.16;275.36;274.46000000000004;276.26000000000005;336.96000000000004;335.56;274.86;284.26000000000005;298.16;297.26000000000005;298.86;291.86;293.56;293.06;;322.36;275.36;239.4893008659735;261.9595390733887;273.955091788801;293.76000000000005;5400000.0;3560000.0;3679999.9999999995;1260000.0;3610000.0;2560000.0;5410000.0;0.0;0.014;0.11699999999999999;0.026166666666666668;0.021500000000000002;0.021500000000000002;;10582.7548828125;0.0;1986.98840332031;30010.1953125;515238.25189720734;415880.56022528594;241925.27565663293;241925.27565663293;238907.67226949852;430412.23801567365;458335.0929063802;452349.03378999437;473633.855386716;520787.3912738719;519352.83559888694;452850.8113075221;464204.3336043849;466104.2199880029;465654.29947270127;435232.17380264064;416553.0959438571;458887.9186232276;458196.5170259769;;206546.2383541025;472766.8058740305;201813.78759719842;241925.27565663293;273.8933493970021;1340822.2719665186;491806.87279053667;88307.27837012807;0.0;0;65;76;0;0;0;0;2;27;29;571041125224.7064;209937691025.08813;399377348429.78864;29312.623804557126;7089.937311577106;261.5070900229695;4649.831689440895;1082480.7003774114;462274.2763612468;26296.375508049772;326590.8210324256;3.2867735605369446;0.2650149478133787
2598;2019-02-09 12:18:37.868;802;184;160;159;150;41;200;20;15;32;639;625;17;117;249;242;257;186;206;204;199;22;547;354;368;127;359;260;547;136.0;87.0;555.0;132.0;129.0;0;1;98;1;0;0;0;0;0;0;1;0;1;0;0;30204.6015625;10739.8388671875;0.0;2017.47180175781;498.0;79671;;;Calculated values ==>;1549711117.868;353.36;291.56;289.16;289.06;288.16;277.26000000000005;273.7412296467126;293.16;275.16;274.66;276.36;337.06;335.66;274.86;284.86;298.06;297.36;298.86;291.76000000000005;293.56;293.06;;322.96000000000004;275.36;239.71726792356844;262.5002047102346;273.7412296467126;293.76000000000005;5470000.0;3540000.0;3679999.9999999995;1270000.0;3590000.0;2600000.0;5470000.0;0.02266666666666667;0.0145;0.0925;0.022000000000000002;0.021500000000000002;0.044166666666666674;;10739.8388671875;0.0;2017.47180175781;30204.6015625;514894.33793269936;413117.91072696255;242047.25149509907;241706.82637145594;238714.19847992898;430542.39183029096;458335.0929063802;451901.06599294435;473600.7876625802;520561.314702642;519122.9620337737;452154.4650788298;464319.83021282876;466261.3989570346;466072.45092096843;433567.4992334471;413854.0851824992;458887.9186232276;458196.5170259769;;209054.2704885073;472636.01036501786;201292.20904762583;221131.45612582978;273.68077873539033;1341323.9783088944;491984.53145710134;88340.64331009207;0.0;0;65;76;0;0;0;0;2;27;29;571261888424.7415;210013578375.1002;399532122629.81323;23181.319267441962;5969.563628982625;285.8445037387442;10470.373523089833;1082918.0769948268;462383.08739757305;26300.9360111213;326716.80174226506;3.1281750487112987;0.20173699567112266
2599;2019-02-09 12:19:37.859;797;186;162;161;150;41;200;19;23;31;643;628;23;119;249;243;257;188;206;204;199;20;550;355;368;127;360;259;550;137.0;83.0;569.0;182.0;129.0;0;1;99;1;0;0;0;0;0;0;1;0;1;0;0;30365.86328125;10809.7890625;0.0;2003.5510253906198;501.0;79672;;;Calculated values ==>;1549711177.859;352.86;291.76000000000005;289.36;289.26000000000005;288.16;277.26000000000005;273.8482719121499;293.16;275.06;275.46000000000004;276.26000000000005;337.46000000000004;335.96000000000004;275.46000000000004;285.06;298.06;297.46000000000004;298.86;291.96000000000004;293.56;293.06;;323.26000000000005;275.16;239.71726792356844;262.3656120759269;273.8482719121499;293.76000000000005;5500000.0;3550000.0;3679999.9999999995;1270000.0;3600000.0;2590000.0;5500000.0;0.022833333333333334;0.013833333333333333;0.09483333333333334;0.030333333333333334;0.021500000000000002;0.044333333333333336;;10809.7890625;0.0;2003.5510253906198;30365.86328125;514032.58305587585;412601.8314242595;242621.27591220505;242278.97131185452;238618.936610542;430477.46260093397;458335.0929063802;453084.6477965463;473504.37459156296;521053.8672361071;519514.30141076044;453084.6477965463;464701.053719511;466117.788102169;466058.0093327334;432837.08419776766;413351.9237643686;458887.9186232276;458196.5170259769;;210308.32490665457;472442.8794460544;201492.1894703761;221438.25018840592;273.76337742324097;1341828.6564689819;492164.08475262544;88374.14680733795;0.0;0;65;76;0;0;0;0;2;27;29;571482655304.5098;210089766945.02026;399687799274.6499;23859.351464598476;8218.83759592891;269.54471932868734;10496.283163132315;1083310.023783011;462501.30633882177;26305.563560405477;326891.4976728128;3.343704034163471;0.23459172266460995
2600;2019-02-09 12:20:37.879;792;188;162;162;153;42;200;20;32;31;646;631;30;120;249;243;257;190;206;204;199;19;552;357;368;126;362;258;552;-1.0;81.0;623.0;113.0;129.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30464.73046875;10964.607421875;0.0;2004.1335449218802;503.0;79673;;;Calculated values ==>;1549711237.879;352.36;291.96000000000004;289.36;289.36;288.46000000000004;277.36;274.0616903277293;293.16;275.16;276.36;276.26000000000005;337.76;336.26000000000005;276.16;285.16;298.06;297.46000000000004;298.86;292.16;293.56;293.06;;323.46000000000004;275.06;239.4893008659735;262.23063862743834;274.0616903277293;293.76000000000005;5520000.0;3570000.0000000005;3679999.9999999995;1260000.0;3620000.0000000005;2580000.0;5520000.0;0.0;0.013500000000000002;0.10383333333333335;0.01883333333333333;0.021500000000000002;0.021500000000000002;;10964.607421875;0.0;2004.1335449218802;30464.73046875;513251.702582464;412510.35525449144;242547.3360706146;242547.3360706146;239533.71215817897;430346.717906069;458335.0929063802;454379.5404932804;473633.855386716;521443.20526006;519905.08057710517;454130.8277462218;464963.9781118674;465829.7507489795;465769.70841700374;432344.17373151396;413263.53111073095;458887.9186232276;458196.5170259769;;211144.3756859795;472477.5311967749;202056.94945284238;242547.3360706146;273.9926106866823;1342335.7470572756;492345.59854103887;88407.55531120375;0.0;0;65;76;0;0;0;0;2;27;29;571703528904.4396;210165692244.99612;399842950974.6006;26199.49570303215;5092.920956177396;257.58867538057063;4636.457390540289;1083727.3198949618;462612.2746371612;26309.957802952755;327017.64587944373;2.7902834066758304;0.21264189913462467
2601;2019-02-09 12:21:37.869;789;190;160;160;153;43;200;21;38;31;648;632;35;114;250;243;257;192;206;204;199;21;553;358;368;128;363;256;553;-1.0;84.0;796.0;134.0;129.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29692.6640625;10975.36328125;0.0;1189.27136230469;505.0;79674;;;Calculated values ==>;1549711297.869;352.06000000000006;292.16;289.16;289.16;288.46000000000004;277.46000000000004;274.1680685717883;293.16;275.26000000000005;276.96000000000004;276.26000000000005;337.96000000000004;336.36;276.66;284.56;298.16;297.46000000000004;298.86;292.36;293.56;293.06;;323.66;275.26000000000005;239.943914813709;261.9595390733887;274.1680685717883;293.76000000000005;5530000.0;3579999.9999999995;3679999.9999999995;1280000.0;3629999.9999999995;2560000.0;5530000.0;0.0;0.014;0.13266666666666665;0.022333333333333334;0.021500000000000002;0.021500000000000002;;10975.36328125;0.0;1189.27136230469;29692.6640625;512798.7664847039;412845.1473663945;241830.73772607438;241830.73772607438;239501.15808817602;430280.9020939914;458335.0929063802;455456.8452999624;473374.68648612977;521811.0428630997;520172.7923473577;455087.3474150554;464555.065106854;465816.1379094171;465625.14543771395;432095.879119245;413590.4106133878;458887.9186232276;458196.5170259769;;211980.4382156667;472408.29492823046;202357.17938940795;241830.73772607438;274.1139683789889;1342836.975126512;492528.4011580791;88434.1625834836;0.0;0;65;76;0;0;0;0;2;27;29;571924292104.4746;210241879545.00824;399997125274.6251;33577.889010800216;6031.141580367035;259.0765590820003;4651.864254947905;1084225.3817435107;462704.9597082269;26314.262628983357;327095.03565938835;3.6597869734448305;0.2855262449884415
2602;2019-02-09 12:22:37.870;789;191;158;158;152;43;200;24;41;33;655;633;38;91;250;244;257;193;206;204;199;22;553;359;368;132;364;259;553;-3.0;83.0;768.0;200.0;129.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29705.8828125;10982.662109375;0.0;1185.96069335938;506.0;79675;;;Calculated values ==>;1549711357.87;352.06000000000006;292.26000000000005;288.96000000000004;288.96000000000004;288.36;277.46000000000004;274.27422755570615;293.16;275.56;277.26000000000005;276.46000000000004;338.66;336.46000000000004;276.96000000000004;282.26000000000005;298.16;297.56;298.86;292.46000000000004;293.56;293.06;;323.76000000000005;275.36;240.83765695389522;262.3656120759269;274.27422755570615;293.76000000000005;5530000.0;3590000.0;3679999.9999999995;1320000.0;3640000.0;2590000.0;5530000.0;0.0;0.013833333333333333;0.128;0.03333333333333333;0.021500000000000002;0.021500000000000002;;10982.662109375;0.0;1185.96069335938;29705.8828125;512798.7664847039;413220.0903815756;241157.45122844502;241157.45122844502;239174.26846037296;430214.79039162316;458335.0929063802;455327.05495058285;473048.1168422736;522284.10464851756;520027.7148532429;454955.68953969755;461392.88822046766;465671.6860993213;465610.7510579218;432095.879119245;413956.2836987002;458887.9186232276;458196.5170259769;;212398.47392691602;471978.8095216074;202537.14989485408;241157.45122844502;274.1884837880906;1343331.9712663374;492711.38775250566;88453.9565138169;0.0;0;65;76;0;0;0;0;2;27;29;572145095784.2079;210319880844.914;400151627849.4385;32357.107847133284;8981.38865422511;250.93106998420296;4666.339914646936;1084774.8492076348;462830.06621177105;26318.512763388168;327172.68865490286;3.801232747192683;0.31897420726663056
2603;2019-02-09 12:23:37.850;786;191;156;156;150;44;201;25;43;34;660;636;40;83;251;244;257;193;206;204;199;24;554;359;368;134;364;259;554;-1.0;85.0;607.0;140.0;129.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29724.232421875;11017.0546875;0.0;1158.99487304688;506.0;79676;;;Calculated values ==>;1549711417.85;351.76;292.26000000000005;288.76000000000005;288.76000000000005;288.16;277.56;274.27422755570615;293.26000000000005;275.66;277.46000000000004;276.56;339.16;336.76000000000005;277.16;281.46000000000004;298.26000000000005;297.56;298.86;292.46000000000004;293.56;293.06;;323.76000000000005;275.56;241.2770596917726;262.3656120759269;274.27422755570615;293.76000000000005;5540000.0;3590000.0;3679999.9999999995;1340000.0;3640000.0;2590000.0;5540000.0;0.0;0.014166666666666666;0.10116666666666667;0.02333333333333333;0.021500000000000002;0.021500000000000002;;11017.0546875;0.0;1158.99487304688;29724.232421875;512344.8396832356;412801.4708678641;240456.70624119596;240456.70624119596;238493.40521355058;430214.79039162316;458473.52012050984;455574.12471773;472884.4304738556;522796.3478610435;520335.6540015416;455203.3684747658;460436.83050618146;465802.6480608363;465610.7510579218;431846.33549916884;413548.20129128615;458887.9186232276;458196.5170259769;;212398.47392691602;471909.57779161324;202575.37784551355;240456.70624119596;274.20332896520677;1343827.057143128;492894.6576155468;88473.49129644436;0.0;0;65;76;0;0;0;0;2;27;29;572365822184.2781;210399654244.93936;400306976049.48785;25595.039891905897;6284.464665408991;259.2235679450047;4681.4059318727905;1085257.6227940922;462957.23925099365;26322.762634942712;327250.5605710213;3.023980304452615;0.23927619109907586
2604;2019-02-09 12:24:37.851;783;191;155;154;147;43;201;25;45;34;659;636;42;81;251;244;257;193;206;204;199;25;554;358;368;136;363;263;554;-1.0;112.0;744.0;207.0;129.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29713.603515625;10975.9013671875;0.0;1179.05004882812;507.0;79677;;;Calculated values ==>;1549711477.851;351.46000000000004;292.26000000000005;288.66;288.56;287.86;277.46000000000004;274.1680685717883;293.26000000000005;275.66;277.66;276.56;339.06000000000006;336.76000000000005;277.36;281.26000000000005;298.26000000000005;297.56;298.86;292.46000000000004;293.56;293.06;;323.86;275.66;241.71165711629368;262.9017227912062;274.1680685717883;293.76000000000005;5540000.0;3579999.9999999995;3679999.9999999995;1360000.0;3629999.9999999995;2630000.0;5540000.0;0.0;0.018666666666666668;0.12400000000000001;0.034499999999999996;0.021500000000000002;0.021500000000000002;;10975.9013671875;0.0;1179.05004882812;29713.603515625;511975.8870183549;412801.4708678641;240125.9201493672;239796.59977156576;237530.0566661712;430280.9020939914;458473.52012050984;455155.1530933704;472622.7809936826;522370.293219866;520005.7114389717;454781.28718595096;459572.4436253997;465946.8475650451;465755.3386178344;431846.33549916884;413548.20129128615;458887.9186232276;458196.5170259769;;212816.51262364245;471742.7696466962;202304.87469302834;240125.9201493672;274.093633816696;1344322.380699232;493077.93530441995;88492.975328909;0.0;0;65;76;0;0;0;0;2;27;29;572586625864.8887;210480655595.1634;400463578659.92096;31353.434521642415;9295.607375901542;341.56517188047684;4688.517832847109;1085732.201325028;463087.0753489292;26327.769291231318;327328.64457065484;3.7580672549693426;0.3174654716975839
2605;2019-02-09 12:25:37.851;779;190;154;153;146;43;201;25;47;35;657;634;44;81;251;245;257;192;206;204;199;25;551;358;368;141;363;268;551;-1.0;87.0;580.0;211.0;129.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29595.837890625;10903.0693359375;0.0;1185.21691894531;508.0;79678;;;Calculated values ==>;1549711537.851;351.06000000000006;292.16;288.56;288.46000000000004;287.76000000000005;277.46000000000004;274.1680685717883;293.26000000000005;275.66;277.86;276.66;338.86;336.56;277.56;281.26000000000005;298.26000000000005;297.66;298.86;292.36;293.56;293.06;;323.96000000000004;275.66;242.77792619122317;263.56353331371673;274.1680685717883;293.76000000000005;5510000.0;3579999.9999999995;3679999.9999999995;1410000.0;3629999.9999999995;2680000.0;5510000.0;0.0;0.0145;0.09666666666666666;0.035166666666666666;0.021500000000000002;0.021500000000000002;;10903.0693359375;0.0;1185.21691894531;29595.837890625;511742.07478657324;413676.3280692049;239895.54030566243;239566.37892065308;237300.92232519292;430280.9020939914;458473.52012050984;454565.1536419974;472063.34231996303;521758.53458031185;519385.5427284197;454187.15326228563;458783.6025627991;465946.8475650451;465885.42676947766;432591.2364975278;414400.9631372732;458887.9186232276;458196.5170259769;;213234.55432191002;471077.96398673364;202233.57229951;239895.54030566243;274.06590238470847;1344816.626044284;493260.26006027934;88512.67755364045;0.0;0;65;76;0;0;0;0;2;27;29;572807425864.8887;210563755595.1634;400622878659.92096;24392.052863107117;9454.361107667364;263.7589637236916;4693.470999486762;1086196.7470532341;463243.3250862923;26332.81365902802;327406.82781092427;3.210020272171418;0.27797667393212094
2606;2019-02-09 12:26:37.851;771;189;154;154;145;42;201;24;48;35;651;630;46;88;251;245;257;191;206;204;199;25;551;357;368;140;362;273;551;-2.0;83.0;679.0;251.0;129.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30344.009765625;10841.5390625;0.0;2079.57348632812;506.0;79679;;;Calculated values ==>;1549711597.851;350.26;292.06;288.56;288.56;287.66;277.36;274.0616903277293;293.26000000000005;275.56;277.96000000000004;276.66;338.26;336.16;277.76000000000005;281.96000000000004;298.26000000000005;297.66;298.86;292.26000000000005;293.56;293.06;;323.76000000000005;275.66;242.56692532238324;264.2163659402789;274.0616903277293;293.76000000000005;5510000.0;3570000.0000000005;3679999.9999999995;1400000.0;3620000.0000000005;2730000.0;5510000.0;0.0;0.013833333333333333;0.11316666666666667;0.04183333333333333;0.021500000000000002;0.021500000000000002;;10841.5390625;0.0;2079.57348632812;30344.009765625;510757.0771760383;413307.47646805906;239895.54030566243;239895.54030566243;236982.50092614195;430346.717906069;458473.52012050984;453842.64716872294;472195.2020149266;520730.31381991;518555.22136729787;453587.6991209416;458849.8921229486;466090.7741585676;466029.4888257932;432591.2364975278;414040.76927589084;458887.9186232276;458196.5170259769;;212398.47392691602;471211.3733730803;201968.95497694943;239895.54030566243;273.9583419857387;1345316.1247747529;493441.4651302663;88539.88414035106;0.0;0;65;76;0;0;0;0;2;28;29;573028225864.8887;210648055595.1634;400785178659.92096;28503.706166369033;11263.307836238138;256.614796565978;4693.470999486762;1086637.5450451465;463415.9723274915;26337.150107030433;327485.0523275824;3.4607778261876936;0.30782132804174206
2607;2019-02-09 12:27:37.872;764;198;154;154;146;42;201;26;41;33;620;602;40;82;251;245;257;200;206;204;199;25;571;363;368;138;368;249;565;-1.0;83.0;1225.0;338.0;129.0;0;1;0;1;1;0;0;0;0;0;1;1;0;0;0;38561.23828125;19575.861328125;0.0;1868.26940917969;501.0;79680;;;Calculated values ==>;1549711657.872;349.56000000000006;292.96000000000004;288.56;288.56;287.76000000000005;277.36;274.69669130483857;293.26000000000005;275.76000000000005;277.26000000000005;276.46000000000004;335.16;333.36;277.16;281.36;298.26000000000005;297.66;298.86;293.16;293.56;293.06;;323.26000000000005;275.66;242.14157278889297;260.9983114674233;274.69669130483857;293.76000000000005;5710000.0;3629999.9999999995;3679999.9999999995;1380000.0;3679999.9999999995;2490000.0;5650000.0;0.0;0.013833333333333333;0.20416666666666666;0.05633333333333333;0.021500000000000002;0.021500000000000002;;19575.861328125;0.0;1868.26940917969;38561.23828125;508129.79551889724;410769.76271520485;239442.42486375113;239442.42486375113;236890.6847814692;429947.3805835815;458473.52012050984;456973.721747507;472262.261994151;519524.73402930726;517686.0303493424;456853.0075971153;461851.59347726626;465223.0916647954;465160.9749554807;427394.2422730323;411573.69153951766;458887.9186232276;458196.5170259769;;210308.32490665457;471477.517547777;203632.24292782432;239442.42486375113;274.63120341085096;1345890.5361479074;493695.0321838859;88572.79434563854;0.0;0;66;76;0;0;0;0;2;28;29;573249103144.5518;210731484785.03613;400941833469.682;51723.88525901854;15088.617136924;218.85095181361936;4703.212981487854;1087306.3423031461;463635.6485617139;26341.113708369317;327563.3854342993;3.3451841535573625;0.29743346108395446
2608;2019-02-09 12:28:37.862;774;197;152;151;142;44;201;26;35;34;604;591;31;74;253;243;257;198;206;204;199;26;560;362;368;134;367;241;554;0.0;83.0;703.0;133.0;129.0;0;1;0;1;1;0;0;0;0;0;1;1;0;0;0;38269.83203125;19216.294921875;0.0;1819.40515136719;492.0;79681;;;Calculated values ==>;1549711717.862;350.56000000000006;292.86;288.36;288.26000000000005;287.36;277.56;274.5913991737795;293.26000000000005;275.76000000000005;276.66;276.56;333.56;332.26000000000005;276.26000000000005;280.56;298.46000000000004;297.46000000000004;298.86;292.96000000000004;293.56;293.06;;322.36;275.76000000000005;241.2770596917726;259.87524604437704;274.5913991737795;293.76000000000005;5600000.0;3620000.0000000005;3679999.9999999995;1340000.0;3670000.0000000005;2410000.0;5540000.0;0.0;0.013833333333333333;0.11716666666666667;0.022166666666666668;0.021500000000000002;0.021500000000000002;;19216.294921875;0.0;1819.40515136719;38269.83203125;510344.86906477617;414989.33453799883;239142.2403198925;238817.14559756604;235949.30615539083;430014.67791919125;458473.52012050984;457549.81982497213;472884.4304738556;518561.5026760186;517239.4768148033;457073.4140223333;462129.5797876267;465631.5214710507;465044.1086722825;430321.83239933517;415339.61386950605;458887.9186232276;458196.5170259769;;206546.2383541025;472104.6820821746;203417.338526862;239142.2403198925;274.54346869926934;1346530.68835746;494018.24627469253;88603.51984521109;0.0;0;66;76;0;0;0;0;2;28;29;573469866344.5868;210813071185.0491;401088808969.7054;29775.85572542857;5955.902782142763;207.25402299596942;4709.666949180815;1087985.3936173732;463810.9903325675;26344.663991347497;327641.81302695634;1.9323663742217927;0.15081847895249284
2609;2019-02-09 12:29:37.843;790;189;152;150;139;42;201;26;32;34;599;587;26;84;253;243;258;190;206;204;199;26;534;357;368;135;362;252;534;0.0;109.0;400.0;134.0;129.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30068.791015625;10660.771484375;0.0;1913.31018066406;487.0;79682;;;Calculated values ==>;1549711777.843;352.16;292.06;288.36;288.16;287.06;277.36;274.0616903277293;293.26000000000005;275.76000000000005;276.36;276.56;333.06;331.86;275.76000000000005;281.56;298.46000000000004;297.46000000000004;298.96000000000004;292.16;293.56;293.06;;321.86;275.76000000000005;241.49495122638035;261.41265627149306;274.0616903277293;293.76000000000005;5340000.0;3570000.0000000005;3679999.9999999995;1350000.0;3620000.0000000005;2520000.0;5340000.0;0.0;0.018166666666666668;0.06666666666666667;0.022333333333333334;0.021500000000000002;0.021500000000000002;;10660.771484375;0.0;1913.31018066406;30068.791015625;514532.2830981815;419700.15858140023;239804.4690910492;239138.55469779242;235577.8100465058;430346.717906069;458473.52012050984;455386.4494005837;472753.7123474745;517125.65402733884;515895.26089543354;454650.359655761;461630.8485026604;466351.3762726499;465769.70841700374;436830.1114643956;420001.7888529814;458887.9186232276;458196.5170259769;;204456.2876039246;471972.7596631712;202038.51352204097;239804.4690910492;273.9854325801169;1347099.9965443108;494267.1429855978;88634.61595606265;0.0;0;66;76;0;0;0;0;2;28;29;573690596424.3903;210893745629.97726;401236662134.5737;16889.862391902847;6028.531497151908;305.7145274406911;4695.429030600946;1088374.1514556932;463910.8289925489;26348.93737559699;327720.16400771483;2.2204036995181755;0.1759964753201211
2610;2019-02-09 12:30:40.833;795;179;153;152;139;39;201;23;27;33;604;593;26;112;250;244;258;180;207;204;199;25;536;353;368;133;358;259;536;311.0;81.0;81.0;129.0;129.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30111.568359375;10639.630859375;0.0;1997.63830566406;492.0;79683;;;Calculated values ==>;1549711840.833;352.66;291.06;288.46000000000004;288.36;287.06;277.06;273.6339639331285;293.26000000000005;275.46000000000004;275.86;276.46000000000004;333.56;332.46000000000004;275.76000000000005;284.36;298.16;297.56;298.96000000000004;291.16;293.56;293.06;;322.36;275.66;241.05796691057077;262.3656120759269;273.6339639331285;293.86;5360000.0;3529999.9999999995;3679999.9999999995;1330000.0;3579999.9999999995;2590000.0;5360000.0;0.05183333333333333;0.013500000000000002;0.013500000000000002;0.021500000000000002;0.021500000000000002;0.07333333333333333;;10639.630859375;0.0;1997.63830566406;30111.568359375;514968.6453830173;415770.8765615325;240070.47270554982;239736.107759536;235519.93589077317;430607.02586249536;458473.52012050984;453585.9700613995;472917.67418972735;517046.6219924085;515913.6821157799;453460.80531021586;463879.3009632618;466534.3108773681;466474.1722881754;436374.263248273;416108.7786688283;458887.9186232276;458196.5170259769;;206546.2383541025;472138.9942397944;200991.05576449994;212448.4302767623;273.55853311215964;1347626.4911050894;494453.49192224164;88668.83132345031;0.0;0;66;76;0;0;0;0;2;28;29;573922399624.4253;210978152229.99005;401397601584.5981;3410.0313430081446;5829.680677218831;273.5840418225033;18021.52636160907;1088551.7473316037;464014.5718793512;26354.005433497463;327918.90581609984;2.178858585985768;0.07371174521400371
2611;2019-02-09 12:31:37.833;789;179;155;154;141;38;201;20;19;32;618;605;22;120;248;245;258;181;207;204;199;22;543;351;368;132;356;258;543;151.0;82.0;606.0;209.0;129.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30179.25390625;10776.4443359375;0.0;1980.4377441406198;494.0;79684;;;Calculated values ==>;1549711897.833;352.06000000000006;291.06;288.66;288.56;287.26000000000005;276.96000000000004;273.4187578820637;293.26000000000005;275.16;275.06;276.36;334.96000000000004;333.66;275.36;285.16;297.96000000000004;297.66;298.96000000000004;291.26000000000005;293.56;293.06;;322.56;275.36;240.83765695389522;262.23063862743834;273.4187578820637;293.86;5430000.0;3510000.0;3679999.9999999995;1320000.0;3560000.0;2580000.0;5430000.0;0.025166666666666667;0.013666666666666666;0.10099999999999999;0.034833333333333334;0.021500000000000002;0.04666666666666667;;10776.4443359375;0.0;1980.4377441406198;30179.25390625;513649.70847483765;412938.0032251868;240498.80507481465;240164.56415137026;235949.36820355494;430735.4089219946;458473.52012050984;452755.18276290165;472950.9869074988;518570.4030356133;517234.12201715756;453131.67985456734;464963.9781118674;466561.43444993236;466888.18498842104;434746.9818158071;413676.876647874;458887.9186232276;458196.5170259769;;207382.2378540181;471978.8095216074;200446.45493010303;218899.1448182023;273.33624202578466;1348103.7934480256;494623.0358508712;88700.32442551127;0.0;0;66;76;0;0;0;0;2;28;29;574132159624.4253;211053677229.99005;401544946584.5981;25483.18151111266;9458.377018270736;287.95810396175233;11167.210703029483;1088780.4852666988;464135.6023361072;26358.45097548492;328149.98331786157;3.636995861930121;0.26208539562993544
2612;2019-02-09 12:32:37.864;782;184;157;156;144;38;201;21;22;30;631;616;22;121;248;245;258;186;206;204;199;20;548;353;368;131;358;254;549;128.0;78.0;707.0;68.0;129.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30285.8515625;10907.6376953125;0.0;1949.70300292969;500.0;79685;;;Calculated values ==>;1549711957.864;351.36;291.56;288.86;288.76000000000005;287.56;276.96000000000004;273.6339639331285;293.26000000000005;275.26000000000005;275.36;276.16;336.26000000000005;334.76000000000005;275.36;285.26000000000005;297.96000000000004;297.66;298.96000000000004;291.76000000000005;293.56;293.06;;323.16;275.16;240.61611355647437;261.6868853414304;273.6339639331285;293.76000000000005;5480000.0;3529999.9999999995;3679999.9999999995;1310000.0;3579999.9999999995;2540000.0;5490000.0;0.021333333333333333;0.013000000000000001;0.11783333333333333;0.011333333333333334;0.021500000000000002;0.042833333333333334;;10907.6376953125;0.0;1949.70300292969;30285.8515625;512368.1567263317;412266.7878282398;240961.19252209782;240626.61899929825;236723.9674510215;430607.02586249536;458473.52012050984;453817.51030164596;472887.3552016489;520235.3652421017;518699.452875298;453817.51030164596;465660.25746529596;466275.0664382286;466603.0246390479;433552.52989712363;413024.9693880693;458887.9186232276;458196.5170259769;;209890.3038832737;471916.3548916846;201110.7367858479;221113.49472349862;273.6053673789546;1348607.929663956;494803.82989689836;88733.0925199178;0.0;0;66;76;0;0;0;0;2;28;29;574353073704.9307;211132617995.17065;401698625944.94965;29777.281479278205;3069.130338532816;266.8582866177064;10155.056121956153;1089241.2270529994;464240.05216886505;26363.07683420979;328327.7606793475;3.365262478601067;0.20104288384374205
2613;2019-02-09 12:33:40.858;779;188;158;157;148;40;201;22;28;30;639;623;26;120;248;246;258;190;207;204;199;21;554;354;368;127;359;254;554;91.0;83.0;990.0;182.0;129.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30548.130859375;11053.8115234375;0.0;1971.89709472656;503.0;79686;;;Calculated values ==>;1549712020.858;351.06000000000006;291.96000000000004;288.96000000000004;288.86;287.96000000000004;277.16;273.7412296467126;293.26000000000005;275.36;275.96000000000004;276.16;337.06;335.46000000000004;275.76000000000005;285.16;297.96000000000004;297.76000000000005;298.96000000000004;292.16;293.56;293.06;;323.46000000000004;275.26000000000005;239.71726792356844;261.6868853414304;273.7412296467126;293.86;5540000.0;3540000.0;3679999.9999999995;1270000.0;3590000.0;2540000.0;5540000.0;0.015166666666666667;0.013833333333333333;0.165;0.030333333333333334;0.021500000000000002;0.03666666666666667;;11053.8115234375;0.0;1971.89709472656;30548.130859375;511483.32993550797;411644.6103821836;241122.7972128732;240788.98820522532;237849.8853277914;430542.39183029096;458473.52012050984;454559.7729374544;473407.94733404316;521053.72281195864;519416.45937810675;454312.7651868588;465544.3199312231;466131.47824129247;466589.0409415777;432081.0281990086;412420.9545810112;458887.9186232276;458196.5170259769;;211144.3756859795;472539.452344174;201321.79724424524;224659.65631675895;273.6923423396467;1349140.1763148075;494995.97427622677;88767.40325274935;0.0;0;66;76;0;0;0;0;2;28;29;574584891624.7762;211213880255.11652;401858630704.8431;41784.26598937951;8226.935538031172;271.96435171563076;8563.018226004659;1089867.3309583103;464338.8833318309;26367.7910832732;328491.5282313878;4.5176954152859885;0.33901771429772937
2614;2019-02-09 12:34:37.854;782;192;158;157;150;42;201;23;34;29;647;630;32;120;249;246;258;193;207;205;200;22;556;356;368;122;361;257;556;0.0;86.0;1290.0;222.0;129.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30599.896484375;11065.2265625;0.0;2013.87487792969;505.0;79687;;;Calculated values ==>;1549712077.854;351.36;292.36;288.96000000000004;288.86;288.16;277.36;273.955091788801;293.26000000000005;275.46000000000004;276.56;276.06;337.86;336.16;276.36;285.16;298.06;297.76000000000005;298.96000000000004;292.46000000000004;293.66;293.16;;323.66;275.36;238.5638546566975;262.0952818180154;273.955091788801;293.86;5560000.0;3560000.0;3679999.9999999995;1220000.0;3610000.0;2570000.0;5560000.0;0.0;0.014333333333333333;0.215;0.037000000000000005;0.021500000000000002;0.021500000000000002;;11065.2265625;0.0;2013.87487792969;30599.896484375;511680.62376694405;412333.65201211494;241053.86607886202;240720.97227745142;238431.2628352162;430412.23801567365;458473.52012050984;454796.12843079795;473958.2922719294;521627.2218713194;519885.18884552707;454548.466256717;465109.494089118;465973.9058467576;466302.76539371355;431580.72374335246;412715.6717894541;459025.7599915035;458335.0929063802;;211980.4382156667;473287.8732269663;201873.82426965729;241053.86607886202;273.9167478543166;1349624.2308939232;495171.0710395442;88798.95506657696;0.0;0;66;76;0;0;0;0;2;28;29;574794636904.9657;211284840275.18063;402004255484.9747;54378.29539464524;10042.319811420433;270.39907800587616;4671.546376791641;1090628.564479643;464483.5047872251;26372.084492449358;328596.29451538535;5.303312385547521;0.43950631808206564
2615;2019-02-09 12:35:37.875;785;192;155;155;151;44;201;26;38;31;656;636;35;102;250;245;258;194;207;204;200;24;554;359;368;134;364;260;554;-1.0;86.0;1273.0;163.0;129.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29771.337890625;10972.162109375;0.0;1185.89123535156;507.0;79688;;;Calculated values ==>;1549712137.875;351.66;292.36;288.66;288.66;288.26000000000005;277.56;274.27422755570615;293.26000000000005;275.76000000000005;276.96000000000004;276.26000000000005;338.76;336.76000000000005;276.66;283.36;298.16;297.66;298.96000000000004;292.56;293.56;293.16;;323.86;275.56;241.2770596917726;262.5002047102346;274.27422755570615;293.86;5540000.0;3590000.0;3679999.9999999995;1340000.0;3640000.0;2600000.0;5540000.0;0.0;0.014333333333333333;0.21216666666666667;0.027166666666666665;0.021500000000000002;0.021500000000000002;;10972.162109375;0.0;1185.89123535156;29771.337890625;512221.899470179;413177.15693683183;240125.9201493672;240125.9201493672;238817.14559756604;430214.79039162316;458473.52012050984;454787.762694457;472592.1488768574;522305.53621639573;520253.2473004979;454414.5248921489;462549.04420546466;465671.6860993213;465741.0905809244;432081.0281990086;413914.7804853892;458887.9186232276;458335.0929063802;;212816.51262364245;471909.57779161324;202680.60268668656;240125.9201493672;274.2441721327957;1350127.5005957142;495354.7802205799;88825.62911679811;0.0;0;66;76;0;0;0;0;2;28;29;575015514184.6288;211361667155.06345;402159409769.73804;53488.73578164863;7314.053823683841;260.38288389521193;4691.49721427578;1091527.7710169149;464628.19185672;26376.509223572506;328674.3471874023;5.40832219098824;0.4290634784962067
2616;2019-02-09 12:36:37.855;784;193;153;153;149;45;201;26;41;32;659;636;39;88;251;245;258;194;207;205;200;26;556;360;368;133;365;268;556;-1.0;110.0;1188.0;151.0;129.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29758.89453125;10995.4462890625;0.0;1220.51428222656;507.0;79689;;;Calculated values ==>;1549712197.855;351.56000000000006;292.46000000000004;288.46000000000004;288.46000000000004;288.06;277.66;274.38016830617;293.26000000000005;275.76000000000005;277.26000000000005;276.36;339.06000000000006;336.76000000000005;277.06;281.96000000000004;298.26000000000005;297.66;298.96000000000004;292.56;293.66;293.16;;323.86;275.76000000000005;241.05796691057077;263.56353331371673;274.38016830617;293.86;5560000.0;3600000.0;3679999.9999999995;1330000.0;3650000.0;2680000.0;5560000.0;0.0;0.018333333333333333;0.198;0.025166666666666667;0.021500000000000002;0.021500000000000002;;10995.4462890625;0.0;1220.51428222656;29758.89453125;511927.0991167988;412715.6717894541;239404.16414324963;239404.16414324963;238109.62130095647;430148.3826014536;458473.52012050984;453808.1434416201;472820.39598721155;521964.6456026698;519592.09410659806;453554.9008109037;459638.2961607305;465658.1741919227;465596.4787924315;431580.72374335246;413092.82235656865;459025.7599915035;458335.0929063802;;212816.51262364245;472236.3865531139;202953.6009109624;239404.16414324963;274.3546563049112;1350623.4205042974;495537.7826028239;88845.67581165787;0.0;0;66;76;0;0;0;0;2;28;29;575236240584.699;211441740455.0889;402317756969.7884;49669.199421070225;6776.950105327479;338.9448587577031;4707.014968407308;1092387.1339273907;464745.5777478215;26381.50195663025;328752.6420153046;5.03375145938883;0.39583027857174574
2617;2019-02-09 12:37:37.856;778;193;152;151;145;46;201;26;43;33;666;640;41;82;252;245;258;195;207;205;200;27;554;361;368;134;366;275;554;-2.0;84.0;1254.0;124.0;129.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29624.783203125;10829.392578125;0.0;1250.00476074219;507.0;79690;;;Calculated values ==>;1549712257.856;350.96000000000004;292.46000000000004;288.36;288.26000000000005;287.66;277.76000000000005;274.4858918419099;293.26000000000005;275.76000000000005;277.46000000000004;276.46000000000004;339.76;337.16;277.26000000000005;281.36;298.36;297.66;298.96000000000004;292.66;293.66;293.16;;323.86;275.86;241.2770596917726;264.4750485637546;274.4858918419099;293.86;5540000.0;3610000.0;3679999.9999999995;1340000.0;3660000.0;2750000.0;5540000.0;0.0;0.014;0.209;0.020666666666666667;0.021500000000000002;0.021500000000000002;;10829.392578125;0.0;1250.00476074219;29624.783203125;511360.07893765613;413548.20129128615;239142.2403198925;238817.14559756604;236894.14439874087;430081.6785162784;458473.52012050984;452858.45866016217;472787.01963726926;522119.0890643015;519425.7683712473;452600.93354861334;457787.85445092205;465644.78589503816;465451.58992337313;432081.0281990086;414277.0601677878;459025.7599915035;458335.0929063802;;212816.51262364245;472202.2088784924;203227.93755763967;239142.2403198925;274.4655355818303;1351118.2927325524;495719.65929105843;88866.26381345205;0.0;0;66;76;0;0;0;0;2;28;29;575457044264.4323;211521841789.99213;402480659684.5916;52172.7789104272;5558.801607297623;249.25555243709172;4712.646330609486;1093235.831223847;464848.37739193474;26386.403708412123;328831.1405009879;5.190116745232492;0.39885456389660856
2618;2019-02-09 12:38:37.856;766;200;152;152;144;47;201;27;41;34;670;642;38;59;253;245;258;202;207;205;200;26;574;365;368;135;370;253;567;-2.0;84.0;1320.0;183.0;129.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;38124.70703125;19724.8203125;0.0;1134.71801757812;504.0;79691;;;Calculated values ==>;1549712317.856;349.76;293.16;288.36;288.36;287.56;277.86;274.9066339382667;293.26000000000005;275.86;277.26000000000005;276.56;340.16;337.36;276.96000000000004;279.06;298.46000000000004;297.66;298.96000000000004;293.36;293.66;293.16;;323.56;275.76000000000005;241.49495122638035;261.54996906429363;274.9066339382667;293.86;5740000.0;3650000.0;3679999.9999999995;1350000.0;3700000.0;2530000.0;5670000.0;0.0;0.014;0.22;0.030500000000000003;0.021500000000000002;0.021500000000000002;;19724.8203125;0.0;1134.71801757812;38124.70703125;508115.1473607658;410690.18669513025;238735.4804597585;238735.4804597585;236208.9246809468;429811.8947417682;458473.52012050984;456320.04435671825;472753.7123474745;524299.8081529473;521442.1504859719;455954.1324085096;458498.2948140416;465196.3094706972;464869.23356765806;426827.5574027601;411496.94470127276;459025.7599915035;458335.0929063802;;211562.405474017;471972.7596631712;204227.16142305234;238735.4804597585;274.8700516557336;1351682.8718178389;495974.27773181367;88886.1365032714;0.0;0;66;77;0;0;0;0;2;28;29;575677844264.4323;211602541789.99213;402639059684.5916;55460.4342454065;8166.240746323625;214.62857782082247;4721.391667602367;1094132.7746668125;464962.7527448816;26390.269409497607;328909.7574843063;3.2868750090355685;0.26416770592886635
